Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/1/2023 5:54 PM,27.3,13.8,14.7,25.7,28.7,0,1,1,0,0,27.3,28.1,22.5,25.6,29.3,20,16,16,20,20,-1,1,1,-1,-1,1092,752,752,412,1160,350,350,100,100,100,22.22421053,26.43736842,1.270807848,44210,3.693333333,17.2,21.1,23.4,24.63,22.5,23,20.97,21.6,25.2,17.8,23,21.17,23.37,26.27,28.3,22.7,21,19.2,19.85,23.55,28.9,27.93,29.57,23.2,29,25.73,28.3,26.6,24,23.1,29.7,28.93,27.1,24.6,22.9,24.57,27.8,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56182.41496,4.687209803,1228,140,350,100
12/1/2023 6:00 PM,27.3,13.8,15,25.7,28.7,0,1,1,0,0,27.4,27.8,22.7,25.6,29.4,20,16,16,20,20,-2,2,2,-2,-2,1092,752,752,412,1160,350,350,100,100,100,22.21052632,26.44210526,1.269036069,44370,3.690833333,17.2,21.25,23.4,24.63,22.57,22.8,21,21.6,25.2,17.8,22.77,21.13,23.33,26.27,28.3,22.7,21,19.2,19.85,23.55,29,27.93,29.63,23.2,29,25.73,28.3,26.6,24,23.03,29.7,28.93,27.1,24.6,22.9,24.53,27.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56307.1304,4.68706439,1228,140,350,100
12/1/2023 6:05 PM,27.3,14,15.2,25.7,28.7,0,1,1,0,0,27.3,27.9,22.3,25.6,29.4,16,16,16,16,16,-3,3,3,-3,-3,1092,752,752,412,1160,350,350,100,100,100,22.23789474,26.45421053,1.267480119,44380,3.697916667,17.2,21.25,23.45,24.77,22.6,23,21,21.6,25.2,17.8,22.97,21.17,23.33,26.23,28.3,22.7,20.9,19.2,19.85,23.55,29.03,27.93,29.63,23.2,29,25.73,28.3,26.6,24,23.1,29.7,28.93,27.1,24.6,22.9,24.53,27.8,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56250.7677,4.689912421,1228,140,350,100
12/1/2023 6:11 PM,27.3,13.8,14.9,25.7,28.7,0,1,1,0,0,27.4,27.7,22.4,25.7,29.4,16,16,16,16,16,-4,4,4,-4,-4,1092,752,752,412,1160,350,350,100,100,100,22.28473684,26.48684211,1.27127954,44200,3.690833333,17.35,21.35,23.5,24.83,22.6,22.8,21.1,21.6,25.2,18,23,21.3,23.3,26.33,28.3,22.8,20.9,19.2,19.95,23.65,29,27.97,29.7,23.2,29,25.73,28.3,26.6,24,23.17,29.7,28.93,27.1,24.6,23.1,24.6,28,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56190.55568,4.685055141,1228,140,350,100
12/1/2023 6:16 PM,27.3,14,15.2,25.9,28.8,0,1,1,0,0,27.4,28.1,22.2,25.7,29.4,16,16,16,16,16,-5,5,5,-5,-5,1092,752,752,412,1160,350,350,100,100,100,22.32789474,26.49631579,1.266640125,44430,3.692916667,17.35,21.35,23.55,24.7,22.7,23,21.1,21.6,25.2,18.2,23.07,21.33,23.53,26.4,28.3,22.8,20.9,19.2,19.95,23.7,29.1,28.07,29.7,23.2,29,25.73,28.3,26.6,24,23.17,29.7,28.93,27.1,24.6,23.1,24.53,28,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56276.82076,4.686140685,1228,140,350,100
12/1/2023 6:22 PM,27.4,13.8,15.3,25.9,28.8,0,1,1,0,0,27.5,28.3,22.4,25.7,29.5,16,16,16,16,16,-6,6,6,-6,-6,1092,752,752,412,1160,350,350,100,100,100,22.32315789,26.49736842,1.266369329,44430,3.7025,17.35,21.3,23.5,24.83,22.67,22.8,21.17,21.6,25.4,18,23.07,21.3,23.5,26.4,28.5,22.8,20.8,19.2,19.95,23.8,29,28.03,29.7,23.2,29,25.73,28.3,26.6,24,23.23,29.7,28.93,27.1,24.6,23.1,24.6,28,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56264.7893,4.689233753,1228,140,350,100
12/1/2023 6:27 PM,27.4,14,14.9,25.9,28.9,0,1,1,0,0,27.4,28.1,22.1,25.7,29.5,16,16,16,16,16,-7,7,7,-7,-7,1092,752,752,412,1160,350,350,100,100,100,22.36315789,26.50684211,1.270239198,44380,3.700416667,17.35,21.45,23.55,24.77,22.67,22.8,21.03,21.6,25.4,18.2,23.13,21.3,23.6,26.4,28.5,23,20.9,19.2,20.05,23.7,29,28.07,29.7,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.1,24.6,28,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56373.21562,4.693250205,1228,140,350,100
12/1/2023 6:33 PM,27.4,14,15,25.9,28.9,0,1,1,0,0,27.5,28.4,22.1,25.7,29.5,16,16,16,16,16,-8,8,8,-8,-8,1092,752,752,412,1160,350,350,100,100,100,22.35684211,26.50789474,1.269173418,44270,3.69375,17.35,21.35,23.55,24.67,22.67,23,21.1,21.6,25.4,18.2,23.07,21.33,23.57,26.47,28.5,22.8,21,19.2,19.95,23.75,29.1,28.07,29.77,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.1,24.6,27.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56186.3072,4.689980118,1228,140,350,100
12/1/2023 6:38 PM,27.4,14,15.2,25.9,28.9,0,1,1,0,0,27.5,27.9,23.1,25.7,29.5,16,16,16,16,16,-9,9,9,-9,-9,1092,752,752,412,1160,350,350,100,100,100,22.38315789,26.51578947,1.268870815,44270,3.689166667,17.35,21.45,23.5,24.7,22.7,23,21.23,21.6,25.4,18.2,23.17,21.4,23.6,26.43,28.5,22.8,21,19.2,20.05,23.7,29.1,28.07,29.77,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.1,24.6,28,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56172.91098,4.681634091,1228,140,350,100
12/1/2023 6:44 PM,27.5,14.1,15.2,25.9,28.9,0,1,1,0,0,27.5,27.8,22.4,25.8,29.5,16,16,16,16,16,-10,10,10,-10,-10,1092,752,752,412,1160,350,350,100,100,100,22.40368421,26.53315789,1.268938465,44420,3.695416667,17.45,21.45,23.5,24.83,22.8,23,21.17,21.6,25.2,18.2,23,21.4,23.7,26.47,28.5,23,21.05,19.2,20.15,23.7,29.13,28.07,29.77,23.2,29,25.73,28.3,26.6,24,23.3,29.7,28.93,27.1,24.6,23.3,24.6,28,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56366.24662,4.689131567,1228,140,350,100
12/1/2023 6:49 PM,27.5,14.1,15.2,25.9,29,0,1,1,0,0,27.5,28.2,22.6,25.8,29.6,16,16,16,16,16,-11,11,11,-11,-11,1092,752,752,412,1160,350,350,100,100,100,22.45368421,26.55578947,1.270184773,44270,3.695416667,17.5,21.35,23.55,24.9,22.77,23.2,21.3,21.6,25.4,18.3,23.07,21.33,23.73,26.67,28.5,22.9,21.2,19.2,20.15,23.9,29.1,28.17,29.9,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.67,28,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56231.0799,4.691555272,1228,140,350,100
12/1/2023 6:55 PM,27.5,14,15.2,26,28.9,0,1,1,0,0,27.5,28.2,22.6,25.8,29.6,16,16,16,16,16,-12,12,12,-12,-12,1092,752,752,412,1160,350,350,100,100,100,22.42052632,26.56263158,1.270571072,44270,3.689166667,17.45,21.45,23.55,24.8,22.7,23,21.23,21.6,25.4,18.2,23.2,21.4,23.63,26.63,28.5,23,21,19.2,20.05,23.9,29.2,28.13,29.87,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.67,28,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56248.18134,4.686635885,1228,140,350,100
12/1/2023 7:00 PM,27.5,14,15.5,25.9,29,0,1,1,0,0,27.5,28.5,22.5,25.8,29.7,16,16,16,16,16,-13,13,13,-13,-13,1092,752,752,412,1160,350,350,100,100,100,22.41052632,26.54315789,1.268544826,44160,3.684583333,17.45,21.35,23.55,24.87,22.77,23.2,21.17,21.6,25.4,18.2,23.13,21.4,23.63,26.53,28.5,22.8,21,19.2,20.05,23.8,29.2,28.2,29.83,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.6,27.9,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56018.9395,4.677796702,1228,140,350,100
12/1/2023 7:06 PM,27.5,14,15,25.9,29,0,1,1,0,0,27.6,28.4,22.8,25.8,29.7,16,16,16,16,16,-14,14,14,-14,-14,1092,752,752,412,1160,350,350,100,100,100,22.48473684,26.55368421,1.268518453,44320,3.686666667,17.5,21.45,23.65,25,22.83,23,21.23,21.6,25.4,18.3,23.2,21.4,23.63,26.67,28.8,23,21.2,19.2,20.15,23.8,29.2,28.2,29.83,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.63,28,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56220.73784,4.676653223,1228,140,350,100
12/1/2023 7:11 PM,27.5,14,15.2,25.9,29,0,1,1,0,0,27.5,28,22.6,25.8,29.7,16,16,16,16,16,-15,15,15,-15,-15,1092,752,752,412,1160,350,350,100,100,100,22.46789474,26.55421053,1.26739306,44310,3.692916667,17.45,21.4,23.75,25.17,22.83,23,21.33,21.6,25.4,18.2,23.2,21.43,23.63,26.6,28.8,22.9,21,19.2,20,23.8,29.2,28.2,29.9,23.2,29,25.73,28.3,26.6,24,23.4,29.7,28.93,27.1,24.6,23.3,24.67,28,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56158.1865,4.682455181,1228,140,350,100
12/1/2023 7:17 PM,27.5,14,15.2,25.9,29,0,1,1,0,0,27.5,28.2,22.5,25.8,29.7,16,16,16,16,16,-16,16,16,-16,-16,1092,752,752,412,1160,350,350,100,100,100,22.43,26.53842105,1.268771639,43990,3.679166667,17.35,21.35,23.65,25.03,22.77,22.9,21.17,21.6,25.4,18.2,23.07,21.37,23.63,26.63,28.8,23,21,19.2,20.05,23.8,29.17,28.13,29.83,23.2,29,25.73,28.3,26.6,24,23.3,29.7,28.93,27.1,24.6,23.3,24.57,28,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55813.2644,4.665477121,1228,140,350,100
12/1/2023 7:22 PM,27.5,14,15.2,25.9,29,0,1,1,0,0,27.5,28.1,22.5,25.8,29.7,16,16,16,16,16,-17,17,17,-17,-17,1092,752,752,412,1160,350,350,100,100,100,22.43,26.54368421,1.269139453,44430,3.684166667,17.45,21.45,23.55,24.9,22.73,22.8,21.17,21.6,25.4,18.3,23.3,21.4,23.7,26.57,28.7,23,20.9,19.2,20.05,23.8,29,28.07,29.9,23.2,29,25.73,28.3,26.6,24,23.4,29.7,28.93,27.1,24.6,23.3,24.6,28,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56387.86588,4.675047095,1228,140,350,100
12/1/2023 7:28 PM,27.5,13.8,15.2,25.9,29,0,1,1,0,0,27.5,28.2,22.4,25.8,29.7,16,16,16,16,16,-18,18,18,-18,-18,1092,752,752,412,1160,350,350,100,100,100,22.41526316,26.51684211,1.265511459,44430,3.7025,17.35,21.45,23.6,24.87,22.73,23,21.17,21.6,25.4,18.2,23.2,21.37,23.53,26.67,28.8,22.8,21,19.2,19.95,23.8,29.1,28.13,29.83,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.1,24.6,27.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56226.67412,4.6922725,1228,140,350,100
12/1/2023 7:33 PM,27.5,14,15,25.9,29,0,1,1,0,0,27.5,28.3,23,25.8,29.6,16,16,16,16,16,-19,19,19,-19,-19,1092,752,752,412,1160,350,350,100,100,100,22.42315789,26.53421053,1.267645616,44420,3.702083333,17.45,21.35,23.65,24.9,22.77,23,21.17,21.6,25.3,18.2,23.2,21.37,23.63,26.6,28.8,22.9,20.9,19.2,20.05,23.8,29.03,28.13,29.9,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.6,27.9,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56308.81828,4.68897885,1228,140,350,100
12/1/2023 7:39 PM,27.5,14,15.3,25.9,29,0,1,1,0,0,27.6,28.2,22.7,25.8,29.7,16,16,16,16,16,-20,20,20,-20,-20,1092,752,752,412,1160,350,350,100,100,100,22.44105263,26.54894737,1.268714235,44370,3.699583333,17.5,21.45,23.65,24.9,22.77,23,21.3,21.6,25.2,18.3,23.13,21.37,23.63,26.63,28.8,22.9,21,19.2,20.05,23.8,29.17,28.17,29.9,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.63,28,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56292.8506,4.691736203,1228,140,350,100
12/1/2023 7:44 PM,27.6,14,15.3,25.9,29.1,0,1,1,0,0,27.7,27.8,22.6,25.8,29.8,16,16,16,16,16,-21,21,21,-21,-21,1092,752,752,412,1160,350,350,100,100,100,22.45631579,26.54894737,1.267212978,44220,3.69125,17.45,21.45,23.65,24.97,22.77,23,21.23,21.6,25.4,18.3,23.2,21.4,23.63,26.67,28.8,23,21,19.2,19.95,23.75,29.1,28.2,30.03,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.63,28,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56036.1579,4.680375354,1228,140,350,100
12/1/2023 7:50 PM,27.6,14.1,15.3,25.9,29.1,0,1,1,0,0,27.6,28.2,22.3,25.8,29.7,16,16,16,16,16,-22,22,22,-22,-22,1092,752,752,412,1160,350,350,100,100,100,22.45526316,26.53894737,1.268716094,44430,3.69375,17.5,21.4,23.65,24.97,22.73,23,21.23,21.6,25.4,18.3,23.2,21.37,23.63,26.67,28.8,23,21,19.2,20,23.85,29.1,28.13,30,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.67,27.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56369.05606,4.683550582,1228,140,350,100
12/1/2023 7:55 PM,27.5,14,15.2,26,29,0,1,1,0,0,27.6,28.1,22.3,25.8,29.7,16,16,16,16,16,-23,23,23,-23,-23,1092,752,752,412,1160,350,350,100,100,100,22.43368421,26.54157895,1.270579025,44270,3.695833333,17.45,21.45,23.65,24.97,22.73,23.2,21.17,21.6,25.4,18.2,23,21.37,23.63,26.67,28.8,22.8,21,19.2,19.95,23.7,29.2,28.17,29.93,23.2,29,25.73,28.3,26.6,24,23.3,29.7,28.93,27.1,24.6,23.3,24.6,27.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56248.53346,4.692399563,1228,140,350,100
12/1/2023 8:01 PM,27.5,14.1,15.3,25.9,29,0,1,1,0,0,27.5,28.2,22.7,25.8,29.7,16,16,16,16,16,-24,24,24,-24,-24,1092,752,752,412,1160,350,350,100,100,100,22.42894737,26.52368421,1.267365356,44270,3.689166667,17.5,21.55,23.65,24.87,22.73,23,21.17,21.6,25.4,18.3,23.03,21.37,23.63,26.6,28.8,22.8,21,19.2,19.95,23.8,29.1,28.13,29.83,23.2,29,25.73,28.3,26.6,24,23.3,29.7,28.93,27.1,24.6,23.3,24.53,27.8,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56106.2643,4.681449907,1228,140,350,100
12/1/2023 8:06 PM,27.5,13.8,15.2,25.9,29,0,1,1,0,0,27.5,28,22.2,25.8,29.7,16,16,16,16,16,-25,25,25,-25,-25,1092,752,752,412,1160,350,350,100,100,100,22.40105263,26.54,1.268447517,44270,3.689166667,17.5,21.55,23.6,24.87,22.73,22.8,21.1,21.6,25.4,18.2,23.13,21.37,23.67,26.5,28.8,22.8,20.9,19.2,19.9,23.8,29.13,28.13,29.97,23.2,29,25.73,28.3,26.6,24,23.4,29.7,28.93,27.1,24.6,23.3,24.57,27.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56154.17156,4.677518161,1228,140,350,100
12/1/2023 8:12 PM,27.5,14,15.2,25.9,29.1,0,1,1,0,0,27.5,28.2,22.5,25.8,29.7,16,16,16,16,16,-26,26,26,-26,-26,1092,752,752,412,1160,350,350,100,100,100,22.42,26.53421053,1.270500348,44270,3.689166667,17.45,21.45,23.65,24.9,22.77,22.9,21.23,21.6,25.2,18.2,23.07,21.33,23.63,26.6,28.8,23,20.95,19.2,20.05,23.7,29.1,28.13,30.03,23.2,29,25.73,28.3,26.6,24,23.27,29.7,28.93,27.1,24.6,23.3,24.53,27.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56245.0504,4.683300915,1228,140,350,100
12/1/2023 8:17 PM,27.5,14.1,15.3,25.9,29.1,0,1,1,0,0,27.5,28.3,22.4,25.8,29.7,16,16,16,16,16,-27,27,27,-27,-27,1092,752,752,412,1160,350,350,100,100,100,22.42052632,26.54,1.269079206,44210,3.686666667,17.45,21.45,23.6,24.93,22.77,23,21.23,21.6,25.4,18.2,23.13,21.23,23.63,26.57,28.8,23,20.85,19.2,19.95,23.8,29.07,28.13,29.93,23.2,29,25.73,28.3,26.6,24,23.27,29.7,28.93,27.1,24.6,23.3,24.6,28,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56105.9917,4.681293421,1228,140,350,100
12/1/2023 8:23 PM,27.5,14,15.2,25.9,29.1,0,1,1,0,0,27.5,28.3,22.7,25.8,29.7,16,16,16,16,16,-28,28,28,-28,-28,1092,752,752,412,1160,350,350,100,100,100,22.44789474,26.53421053,1.268502862,44380,3.69125,17.5,21.45,23.65,24.93,22.77,23,21.23,21.6,25.4,18.3,23.13,21.37,23.63,26.6,28.8,23,21,19.2,19.95,23.8,29.1,28.13,29.9,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.53,27.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56296.157,4.683422862,1228,140,350,100
12/1/2023 8:28 PM,27.5,14,15.2,25.9,29,0,1,1,0,0,27.6,28,22.7,25.8,29.7,16,16,16,16,16,-29,29,29,-29,-29,1092,752,752,412,1160,350,350,100,100,100,22.42157895,26.53263158,1.266994827,44260,3.693333333,17.5,21.45,23.65,24.93,22.77,23,21.23,21.6,25.4,18.2,23.13,21.37,23.63,26.5,28.8,22.8,20.9,19.2,19.95,23.8,29.2,28.13,29.9,23.2,29,25.73,28.3,26.6,24,23.4,29.7,28.93,27.1,24.6,23.3,24.53,27.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56077.19104,4.682222835,1228,140,350,100
12/1/2023 8:34 PM,27.5,14.1,15.3,25.9,29,0,1,1,0,0,27.6,27.9,22.8,25.8,29.7,16,16,16,16,16,-30,30,30,-30,-30,1092,752,752,412,1160,350,350,100,100,100,22.44473684,26.55157895,1.267818902,44210,3.68625,17.5,21.55,23.65,24.87,22.77,22.8,21.23,21.6,25.4,18.3,23.2,21.4,23.63,26.6,28.8,23,21,19.2,19.95,23.85,29.1,28.2,29.9,23.2,29,25.73,28.3,26.6,24,23.37,29.7,28.93,27.1,24.6,23.3,24.67,28,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56050.27366,4.671977696,1228,140,350,100
12/1/2023 8:39 PM,27.5,14,15.5,25.9,29,0,1,1,0,0,27.6,28,22.4,25.8,29.7,16,16,16,16,16,-31,31,31,-31,-31,1092,752,752,412,1160,350,350,100,100,100,22.41315789,26.54157895,1.267108788,44260,3.68625,17.5,21.45,23.65,24.97,22.73,23,21.1,21.6,25.2,18.2,23.07,21.33,23.63,26.57,28.8,23,20.9,19.2,19.95,23.7,29.2,28.2,30.03,23.2,29,25.73,28.3,26.6,24,23.23,29.7,28.93,27.1,24.6,23.3,24.67,27.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56082.23496,4.672187859,1228,140,350,100
12/1/2023 8:45 PM,27.5,14,15.2,26,29.1,0,1,1,0,0,27.6,28,22.7,25.9,29.7,16,16,16,16,16,-32,32,32,-32,-32,1092,752,752,412,1160,350,350,100,100,100,22.42315789,26.56052632,1.267020146,44050,3.679583333,17.5,21.45,23.6,24.87,22.77,23,21.1,21.6,25.2,18.3,23.13,21.37,23.7,26.5,28.8,23,21,19.2,19.95,23.8,29.2,28.2,30.03,23.2,29,25.73,28.3,26.6,24,23.4,29.7,28.93,27.1,24.6,23.3,24.63,28,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55812.23744,4.662269683,1228,140,350,100
12/1/2023 8:50 PM,27.5,14.3,15.2,25.9,29.1,0,1,1,0,0,27.6,28.1,22.5,25.8,29.7,16,16,16,16,16,-33,33,33,-33,-33,1092,752,752,412,1160,350,350,100,100,100,22.41421053,26.54,1.269139982,44100,3.672916667,17.5,21.5,23.55,24.77,22.77,23,21.17,21.6,25.2,18.3,23.13,21.4,23.7,26.53,28.8,22.9,20.9,19.2,19.95,23.9,29.13,28.2,29.83,23.2,29,25.73,28.3,26.6,24,23.37,29.7,28.93,27.1,24.6,23.3,24.6,28,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55969.0732,4.65755461,1228,140,350,100
12/1/2023 8:56 PM,27.5,14,15.3,25.9,29,0,1,1,0,0,27.6,28.2,22.7,25.8,29.7,16,16,16,16,16,-34,34,34,-34,-34,1092,752,752,412,1160,350,350,100,100,100,22.42684211,26.54578947,1.26802807,44370,3.68625,17.5,21.5,23.6,24.8,22.77,23,21.23,21.6,25.2,18.3,23.13,21.4,23.7,26.53,28.8,23,20.9,19.2,19.95,23.85,29.13,28.2,30,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.57,27.9,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56262.40546,4.676311611,1228,140,350,100
12/1/2023 9:01 PM,27.5,14,15.3,26,29.1,0,1,1,0,0,27.6,28.4,22.5,25.8,29.8,16,16,16,16,16,-35,35,35,-35,-35,1092,752,752,412,1160,350,350,100,100,100,22.44157895,26.52789474,1.267266847,44530,3.704166667,17.5,21.45,23.65,24.97,22.83,23,21.2,21.6,25.4,18.3,23,21.4,23.67,26.57,28.8,23,20.9,19.2,19.95,23.8,29.1,28.17,29.97,23.2,29,25.73,28.3,26.6,24,23.23,29.7,28.93,27.1,24.6,23.3,24.53,27.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56431.39272,4.695574924,1228,140,350,100
12/1/2023 9:07 PM,27.5,14.1,15.2,25.9,29.1,0,1,1,0,0,27.5,28,22.8,25.8,29.8,16,16,16,16,16,-36,36,36,-36,-36,1092,752,752,412,1160,350,350,100,100,100,22.42105263,26.53263158,1.266046714,44370,3.704166667,17.45,21.45,23.65,24.97,22.73,22.8,21.17,21.6,25.4,18.2,23.13,21.3,23.63,26.57,28.8,23,21,19.2,19.95,23.7,29.2,28.2,30.03,23.2,29,25.73,28.3,26.6,24,23.33,29.7,28.93,27.1,24.6,23.3,24.53,27.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56174.49268,4.691911892,1228,140,350,100
12/1/2023 9:12 PM,27.5,14.1,15.3,25.9,29.1,0,1,1,0,0,27.5,28.2,22.6,25.8,29.7,16,16,16,16,16,-37,37,37,-37,-37,1092,752,752,412,1160,350,350,100,100,100,22.40421053,26.51578947,1.267771637,44220,3.69125,17.45,21.35,23.65,24.93,22.7,23,21.1,21.6,25.4,18.2,23.07,21.23,23.6,26.6,28.8,23,20.9,19.2,19.9,23.7,29.1,28.2,29.97,23.2,29,25.73,28.3,26.6,24,23.27,29.7,28.93,27.1,24.6,23.3,24.47,27.8,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56060.86178,4.676473102,1228,140,350,100
12/1/2023 9:18 PM,21.6,14.7,15.6,25.9,18.1,0,1,1,0,1,27.6,26.6,23.8,25.6,28.7,17,17,17,17,17,-38,38,38,-38,1,1092,752,752,412,1160,350,350,100,100,100,22.07368421,26.58842105,1.372700398,44320,3.689166667,19.3,22.45,24.05,25.57,22.33,21.8,20.37,21.6,24.5,20.2,22.6,21.33,22.43,24.37,22.8,23.4,20.95,19.2,20.15,24.9,29.43,28.2,30.33,23.2,29,25.73,28.3,26.6,24,23.03,29.7,28.93,27.1,24.6,23.5,24.43,27.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60838.08166,4.87078931,1228,140,350,100
12/1/2023 9:23 PM,20.7,15.5,15.9,25.6,18,0,1,1,0,1,26.9,26.3,23.2,25.4,28.1,17,17,17,17,17,-39,39,39,-39,2,1092,752,752,412,1160,350,350,100,100,100,21.11263158,26.02105263,1.27891087,44320,3.693333333,18.05,21.45,21.85,22.97,22.23,22,20.07,21.6,24.5,19.2,22.37,20.53,21.7,20.77,18.5,23,20.9,19.2,20.25,23.85,28.1,26.6,28.87,23.55,28.4,25.6,27.3,27.4,20.7,22.77,28.1,28.6,27.73,25.2,23.2,24.33,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56681.32976,4.896642142,1228,140,350,100
12/1/2023 9:29 PM,20.5,15.6,15.9,25.5,18,0,1,1,0,1,26.8,26.3,23.2,25.2,27.8,17,17,17,17,17,-40,40,40,-40,3,1092,752,752,412,1160,350,350,100,100,100,21.00947368,25.96052632,1.286694498,44480,3.7,18,21.1,21.55,22.77,22.03,21.8,19.93,21.6,24.3,19.1,22.33,20.33,21.47,20.37,19.3,22.8,20.9,19.2,20.3,23.8,27.83,26.27,28.67,23.55,28.4,25.6,27.3,27.4,20.7,22.7,28.1,28.6,27.73,25.2,23.1,24.3,27.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57232.17126,4.746395876,1228,140,350,100
12/1/2023 9:34 PM,19.8,15.5,16,25.4,17.3,0,1,1,0,1,26.5,26.1,22.6,25,27.7,17,17,17,17,17,-41,41,41,-41,4,1092,752,752,412,1160,350,350,100,100,100,20.80526316,25.66263158,1.274131309,44390,3.702916667,17.85,20.95,21.25,22.3,21.93,21.6,19.8,21.6,24.1,18.9,22.13,20.23,21.23,19.83,18.7,22.7,20.8,19.2,20.2,23.6,27.57,25.97,28.47,23.2,28.1,25.37,27.3,26.8,20.7,22.57,28.07,28.27,26.23,24.3,23,24.2,27.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56558.68882,4.741285837,1228,140,350,100
12/1/2023 9:39 PM,19.6,15.6,16,25.3,17.3,0,1,1,0,1,26.4,25.8,22.4,25,27.4,17,17,17,17,17,-42,42,42,-42,5,1092,752,752,412,1160,350,350,100,100,100,20.70947368,25.62210526,1.2680567,44380,3.69875,17.85,20.9,20.9,22.03,21.83,21.6,19.83,21.6,23.9,18.9,22.2,20.17,21.07,19.5,18.5,22.5,20.8,19.2,20.2,23.65,27.4,25.7,28.2,23.2,28.1,25.37,27.3,26.8,20.7,22.53,28.07,28.27,26.23,24.3,22.9,24.2,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56276.35636,4.701460216,1228,140,350,100
12/1/2023 9:45 PM,19.5,15.6,16.2,25.1,17.4,0,1,1,0,1,26.1,25.9,22.8,24.9,27.3,17,17,17,17,17,-43,43,43,-43,6,1092,752,752,412,1160,350,350,100,100,100,20.65789474,25.50947368,1.259669347,44160,3.689166667,17.8,20.7,20.75,21.8,21.73,21.5,19.73,21.6,23.9,18.8,22.23,20.1,21.03,19.53,18.4,22.5,20.8,19.2,20.4,23.5,27.27,25.63,28.1,23.05,28.1,25.23,27.3,26.4,20.7,22.53,28.03,28.07,25.77,23.9,22.9,24.2,27.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55626.99836,4.66263978,1228,140,350,100
12/1/2023 9:50 PM,19.9,15.7,16.2,25.1,17.4,0,1,1,0,1,26.1,25.7,22.8,25,27.1,17,17,17,17,17,-44,44,44,-44,7,1092,752,752,412,1160,350,350,100,100,100,20.72052632,25.51631579,1.262592931,44480,3.693333333,17.9,20.7,20.75,21.9,21.77,21.5,19.87,21.6,23.9,18.9,22.23,20.2,21,19.77,18.8,22.5,20.8,19.2,20.4,23.6,27.33,25.7,28.13,23.05,28.1,25.23,27.3,26.4,20.7,22.5,28.03,28.07,25.77,23.9,22.9,24.17,27.6,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56160.13358,4.657797164,1228,140,350,100
12/1/2023 9:56 PM,19.9,15.7,16.2,25.1,17.7,0,1,1,0,1,25.9,25.8,22.9,25,27.3,17,17,17,17,17,-45,45,45,-45,8,1092,752,752,412,1160,350,350,100,100,100,20.74947368,25.53894737,1.262677039,44100,3.690833333,18,20.7,20.85,21.87,21.7,21.5,19.93,21.6,24.1,18.9,22.3,20.13,21.13,19.73,18.8,22.5,20.9,19.2,20.4,23.7,27.33,25.67,28.13,23.05,28.1,25.23,27.3,26.4,20.7,22.53,28.03,28.07,25.77,23.9,22.9,24.3,27.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55684.05744,4.660174626,1228,140,350,100
12/1/2023 10:01 PM,19.8,15.7,16,25,17.6,0,1,1,0,1,25.9,25.8,23.2,24.9,27.1,17,17,17,17,17,-46,46,46,-46,9,1092,752,752,412,1160,350,350,100,100,100,20.68684211,25.49105263,1.262921878,44140,3.676666667,17.9,20.7,20.65,21.8,21.7,21.5,19.87,21.6,23.9,19,22.23,20.13,21,19.47,18.7,22.5,20.8,19.2,20.4,23.6,27.33,25.67,28.13,23,28.1,25.23,27.3,26.4,21.1,22.5,27.8,27.83,25.6,23.4,22.9,24.27,27.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55745.3717,4.642892881,1228,140,350,100
12/1/2023 10:07 PM,19.8,15.7,16,25,17.6,0,1,1,0,1,25.8,25.9,22.7,24.9,27.3,17,17,17,17,17,-47,47,47,-47,10,1092,752,752,412,1160,350,350,100,100,100,20.64947368,25.41157895,1.258826839,44390,3.68875,17.85,20.65,20.65,21.73,21.63,21.5,19.73,21.6,23.9,18.9,22.1,20.1,20.93,19.57,18.7,22.5,20.8,19.2,20.3,23.6,27.13,25.53,28.03,22.85,28.1,25.17,27.3,26.4,20.7,22.5,27.87,27.87,25.53,23.4,22.8,24.17,27.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55879.32338,4.651028962,1228,140,350,100
12/1/2023 10:12 PM,19.8,15.6,16,25,17.6,0,1,1,0,1,25.8,25.8,22.7,24.8,26.9,17,17,17,17,17,-48,48,48,-48,11,1092,752,752,412,1160,350,350,100,100,100,20.61947368,25.39368421,1.259854233,44160,3.689583333,17.85,20.55,20.6,21.67,21.57,21.5,19.73,21.6,23.7,18.9,22.03,20.1,20.87,19.6,18.7,22.5,20.8,19.2,20.3,23.5,27.2,25.5,28.07,22.85,28.1,25.17,27.3,26.2,20.7,22.43,27.9,27.8,25.53,23.4,22.8,24.13,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55635.16294,4.64643693,1228,140,350,100
12/1/2023 10:18 PM,19.6,15.7,16,24.9,17.3,0,1,1,0,1,25.8,25.7,22.3,24.8,27.1,17,17,17,17,17,-49,49,49,-49,12,1092,752,752,412,1160,350,350,100,100,100,20.58157895,25.33421053,1.261609056,44220,3.6825,17.8,20.55,20.6,21.67,21.53,21.3,19.73,21.6,23.7,18.8,22.07,20.03,20.9,19.57,18.7,22.3,20.7,19.2,20.3,23.45,27.17,25.47,27.87,22.85,27.9,25.17,27.2,26.2,20.6,22.4,27.77,27.77,25.53,23.4,22.8,24,27.5,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55788.35244,4.642646474,1228,140,350,100
12/1/2023 10:23 PM,19.6,15.6,15.9,24.9,17.4,0,1,1,0,1,25.6,25.6,22.4,24.7,27,17,17,17,17,17,-50,50,50,-50,13,1092,752,752,412,1160,350,350,100,100,100,20.54105263,25.30421053,1.260416398,44260,3.686666667,17.8,20.55,20.55,21.67,21.5,21.3,19.63,21.6,23.7,18.8,22.03,20,20.77,19.53,18.5,22.3,20.7,19.2,20.15,23.3,27.13,25.47,27.87,22.75,28,25.13,27.1,26.2,20.6,22.33,27.8,27.77,25.4,23.4,22.8,24.03,27.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55786.02978,4.648932593,1228,140,350,100
12/1/2023 10:29 PM,19.5,15.6,15.7,24.9,17.4,0,1,1,0,1,25.8,25.6,22.7,24.7,27,17,17,17,17,17,-51,51,51,-51,14,1092,752,752,412,1160,350,350,100,100,100,20.49789474,25.30421053,1.257349124,44330,3.69125,17.7,20.4,20.5,21.47,21.47,21.3,19.6,21.6,23.6,18.8,21.97,20,20.73,19.47,18.5,22.3,20.7,19.2,20.15,23.4,27.13,25.33,27.87,22.75,28,25.13,27.1,26.2,20.6,22.33,27.8,27.77,25.4,23.4,22.8,24,27.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55738.28668,4.646846519,1228,140,350,100
12/1/2023 10:34 PM,19.5,15.7,15.9,24.9,17.3,0,1,1,0,1,25.6,25.5,22.5,24.7,26.9,17,17,17,17,17,-52,52,52,-52,15,1092,752,752,412,1160,350,350,100,100,100,20.50736842,25.29736842,1.264115765,44210,3.689166667,17.8,20.4,20.5,21.47,21.57,21.3,19.6,21.6,23.6,18.8,22.03,20,20.77,19.4,18.5,22.3,20.6,19.2,20.2,23.6,27.1,25.33,27.87,22.75,28,25.13,27.1,26.2,20.6,22.4,27.8,27.77,25.4,23.4,22.8,23.93,27.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55886.55798,4.651035194,1228,140,350,100
12/1/2023 10:40 PM,19.5,15.7,16.2,24.8,17.3,0,1,1,0,1,25.7,25.7,22.6,24.5,27,17,17,17,17,17,-53,53,53,-53,16,1092,752,752,412,1160,350,350,100,100,100,20.55368421,25.30789474,1.255242697,44370,3.690833333,17.8,20.5,20.5,21.53,21.53,21.3,19.67,21.6,23.7,18.9,22.17,20.17,20.83,19.47,18.5,22.3,20.65,19.2,20.2,23.5,27.13,25.33,27.8,22.75,28,25.13,27.1,26.2,20.6,22.4,27.8,27.77,25.4,23.4,22.8,23.97,27.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55695.11846,4.649236518,1228,140,350,100
12/1/2023 10:45 PM,19.5,15.6,16.2,24.8,17.3,0,1,1,0,1,25.7,25.9,22.8,24.5,27,17,17,17,17,17,-54,54,54,-54,17,1092,752,752,412,1160,350,350,100,100,100,20.53210526,25.30631579,1.255974684,44320,3.695416667,17.75,20.45,20.5,21.47,21.6,21.1,19.67,21.6,23.7,18.9,22.1,20.2,20.87,19.4,18.5,22.3,20.6,19.2,20.2,23.5,27.13,25.4,27.87,22.75,28,25.13,27.1,26.2,20.6,22.33,27.8,27.77,25.4,23.4,22.8,23.97,27.5,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55664.79798,4.639996518,1228,140,350,100
12/1/2023 10:51 PM,19.6,15.7,16.2,24.8,17.4,0,1,1,0,1,25.6,25.7,22.8,24.5,26.9,17,17,17,17,17,-55,55,55,-55,18,1092,752,752,412,1160,350,350,100,100,100,20.57105263,25.33421053,1.25229161,44440,3.698333333,17.85,20.65,20.5,21.47,21.5,21.3,19.73,21.6,23.7,19.1,22.1,20.27,20.93,19.4,18.5,22.2,20.65,19.2,20.2,23.7,27.17,25.4,27.87,22.75,28,25.13,27.1,26.2,20.6,22.43,27.8,27.77,25.4,23.4,22.8,23.93,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55651.83914,4.638193213,1228,140,350,100
12/1/2023 10:56 PM,19.5,16.2,23.2,24.8,17.6,0,1,0,0,1,25.7,26.1,23.4,24.7,27.5,17,17,17,17,17,-56,56,-1,-56,19,1092,752,752,412,1160,350,350,100,100,100,20.88368421,25.47421053,1.176628193,44370,3.700416667,18.25,20.95,20.7,21.47,22,21.6,20.57,21.6,23.9,19.9,22.57,20.63,21.6,19.4,18.5,22.3,21,19.2,20.65,23.8,27.33,25.63,27.87,22.75,28,25.13,27.1,26.2,20.6,22.63,27.8,27.77,25.4,23.4,22.8,24.3,28.5,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52206.99292,4.494118003,1228,140,350,100
12/1/2023 11:02 PM,20,15.9,21.4,24.9,18,0,1,0,0,1,26.6,27.6,25.3,25,28.4,17,17,17,17,17,-57,57,-2,-57,20,1092,752,752,412,1160,350,350,100,100,100,21.65684211,25.84631579,1.191308195,44320,3.695416667,18.6,20.95,21.2,22.17,22.8,22.7,21.73,21.6,24.5,21.2,23.27,22.9,22.33,19.73,19.1,23,22.6,19.2,21.9,25.3,27.9,26.4,29.1,22.75,28,25.13,27.1,26.2,20.6,23.33,27.8,27.77,25.4,23.4,23.3,24.77,28.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52798.7792,4.375240505,1228,140,350,100
12/1/2023 11:07 PM,20.3,16.2,21.8,25.3,18.3,0,1,0,0,1,27,28,25.8,25.3,29,17,17,17,17,17,-58,58,-3,-58,21,1092,752,752,412,1160,350,350,100,100,100,22.06473684,26.04105263,1.200801881,44200,3.688333333,18.7,21.25,21.45,22.5,23.3,23.2,22.4,21.6,25,21.8,23.6,23.8,22.6,20.13,19.3,23.6,23.35,19.2,22.45,25.7,28.3,27.13,29.53,22.75,28,25.13,27.1,26.2,20.6,23.57,27.8,27.77,25.4,23.4,23.7,25.23,28.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53075.44314,4.411425931,1228,140,350,100
12/1/2023 11:13 PM,20.2,16.2,22.1,25.5,18.3,0,1,0,0,1,27.4,28.4,26.1,25.6,29,17,17,17,17,17,-59,59,-4,-59,22,1092,752,752,412,1160,350,350,100,100,100,22.23789474,26.19421053,1.206932632,44220,3.684166667,18.9,21.35,21.55,22.6,23.57,23.6,22.87,21.6,25.2,22,23.8,24.13,22.63,19.97,19.3,23.7,23.75,19.2,22.8,25.9,28.57,27.43,29.9,22.75,28,25.13,27.1,26.2,20.6,23.87,27.8,27.77,25.4,23.4,24,25.6,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53370.561,4.435250173,1228,140,350,100
12/1/2023 11:18 PM,20.2,15.9,22.4,25.7,18,0,1,0,0,1,27.6,28.4,26.2,25.7,29.1,17,17,17,17,17,-60,60,-5,-60,23,1092,752,752,412,1160,350,350,100,100,100,22.36894737,26.25684211,1.21774993,44100,3.68,18.85,21.35,21.7,22.77,23.9,23.7,22.97,21.6,25.4,22.2,24,24.4,22.77,20.2,19.4,23.9,23.95,19.2,22.75,25.95,28.7,27.67,30.07,22.75,28,25.13,27.1,26.2,20.6,24,27.8,27.77,25.4,23.4,24,25.87,29.3,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53702.77192,4.461388872,1228,140,350,100
12/1/2023 11:24 PM,20,15.9,22.6,25.9,18,0,1,0,0,1,27.6,28.4,26.2,25.8,29.1,17,17,17,17,17,-61,61,-6,-61,24,1092,752,752,412,1160,350,350,100,100,100,22.43894737,26.29,1.211751678,44050,3.672916667,18.8,21.25,21.75,22.73,24.03,23.9,23.23,21.6,25.6,22.2,24.07,24.53,22.83,20.17,19.3,24.1,24.15,19.2,22.9,25.95,28.87,27.67,30.07,22.75,28,25.13,27.1,26.2,20.6,24.1,27.8,27.77,25.4,23.4,24.2,25.93,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53377.6614,4.461684722,1228,140,350,100
12/1/2023 11:29 PM,20.3,16,22.8,26,18,0,1,0,0,1,27.7,28.6,26.3,25.9,29.1,17,17,17,17,17,-62,62,-7,-62,25,1092,752,752,412,1160,350,350,100,100,100,22.51263158,26.33526316,1.214442961,44260,3.679583333,18.85,21.35,21.65,22.8,24.17,24.1,23.3,21.6,25.8,22.4,24.27,24.6,22.83,20.17,19.3,24.1,24.3,19.2,22.95,25.95,28.77,27.8,30.23,22.75,28,25.13,27.1,26.2,20.6,24.2,27.8,27.77,25.4,23.4,24.4,26.1,29.4,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53751.24546,4.463704453,1228,140,350,100
12/1/2023 11:35 PM,20.3,16,22.9,26.1,18,0,1,0,0,1,27.8,28.4,26.4,26,29.3,17,17,17,17,17,-63,63,-8,-63,26,1092,752,752,412,1160,350,350,100,100,100,22.59105263,26.36736842,1.215168601,44260,3.688333333,18.95,21.45,21.75,22.9,24.33,24.2,23.4,21.6,25.9,22.6,24.4,24.6,22.87,20.03,19.3,24.3,24.4,19.2,23.05,26.1,28.93,27.83,30.3,22.75,28,25.13,27.1,26.2,20.6,24.3,27.8,27.77,25.4,23.4,24.4,26.2,29.4,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53783.36226,4.480608655,1228,140,350,100
12/1/2023 11:40 PM,20.4,16.3,23.1,26.2,18.1,0,1,0,0,1,27.9,28.9,26.5,26.2,29.3,17,17,17,17,17,-64,64,-9,-64,27,1092,752,752,412,1160,350,350,100,100,100,22.66631579,26.42210526,1.218404023,44150,3.68375,19,21.5,21.85,22.97,24.37,24.3,23.47,21.6,26,22.4,24.5,24.77,23,20.23,19.4,24.4,24.55,19.2,23.15,26.2,29,27.97,30.4,22.75,28,25.13,27.1,26.2,20.6,24.43,27.8,27.77,25.4,23.4,24.6,26.27,29.6,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53792.53762,4.482329162,1228,140,350,100
12/1/2023 11:46 PM,20.4,15.7,22.9,26.2,18.1,0,1,0,0,1,28,28.6,26.5,26.1,29.5,17,17,17,17,17,-65,65,-10,-65,28,1092,752,752,412,1160,350,350,100,100,100,22.68789474,26.43052632,1.222832904,44330,3.686666667,18.95,21.4,21.85,23.07,24.47,24.3,23.5,21.6,26,22.6,24.53,24.77,23,20.33,19.4,24.5,24.55,19.2,23.05,26.1,29,28.03,30.33,22.75,28,25.13,27.1,26.2,20.6,24.5,27.8,27.77,25.4,23.4,24.6,26.37,29.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54208.18264,4.500030011,1228,140,350,100
12/1/2023 11:51 PM,20.4,15.7,22.9,26.3,18.4,0,1,0,0,1,28,28.7,26.4,26.1,29.4,17,17,17,17,17,-66,66,-11,-66,29,1092,752,752,412,1160,350,350,100,100,100,22.69,26.41210526,1.22530698,44220,3.689583333,18.85,21.5,21.95,23.07,24.43,24.3,23.53,21.6,26,22.4,24.4,24.93,23.07,20.23,19.6,24.5,24.5,19.2,23.05,25.95,29.07,28.03,30.5,22.75,28,25.13,27.1,26.2,20.6,24.5,27.8,27.77,25.4,23.4,24.6,26.3,29.4,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54183.07466,4.516302388,1228,140,350,100
12/1/2023 11:57 PM,20.3,15.7,22.9,26.3,18,0,1,0,0,1,28,28.7,26.4,26.2,29.4,17,17,17,17,17,-67,67,-12,-67,30,1092,752,752,412,1160,350,350,100,100,100,22.69157895,26.42105263,1.229757252,44320,3.689166667,18.8,21.5,21.85,23,24.57,24.3,23.6,21.6,26.2,22.4,24.53,24.9,23.07,20.27,19.4,24.5,24.5,19.2,22.95,26.05,29,27.97,30.43,22.75,28,25.13,27.1,26.2,20.6,24.5,27.8,27.77,25.4,23.4,24.6,26.43,29.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54502.84142,4.528579837,1228,140,350,100
12/2/2023 12:02 AM,20.2,15.9,23.1,26.3,18,0,1,0,0,1,27.9,28.7,26.4,26.2,29.2,17,17,17,17,17,-68,68,-13,-68,31,1092,752,752,412,1160,350,350,100,100,100,22.66894737,26.41526316,1.229047235,44210,3.68875,18.8,21.45,21.85,22.97,24.5,24.4,23.53,21.6,26,22.4,24.6,24.8,22.93,20.13,19.4,24.6,24.5,19.2,23.05,25.9,29,27.97,30.4,22.75,28,25.13,27.1,26.2,20.6,24.6,27.8,27.77,25.4,23.4,24.6,26.4,29.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54336.17826,4.534959153,1228,140,350,100
12/2/2023 12:08 AM,20.3,15.7,23.2,26.5,18.1,0,1,0,0,1,27.9,28.5,26.4,26.3,29.2,17,17,17,17,17,-69,69,-14,-69,32,1092,752,752,412,1160,350,350,100,100,100,22.69578947,26.41210526,1.229277466,44530,3.6975,18.85,21.35,21.85,22.97,24.63,24.5,23.53,21.6,26,22.4,24.6,24.83,22.93,20.13,19.4,24.7,24.7,19.2,23.05,25.95,28.97,27.97,30.33,22.75,28,25.13,27.1,26.2,20.6,24.63,27.8,27.77,25.4,23.4,24.6,26.43,29.4,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54739.72554,4.544829325,1228,140,350,100
12/2/2023 12:13 AM,20.3,15.9,23.1,26.5,18.1,0,1,0,0,1,28,28.7,26.5,26.2,29.4,17,17,17,17,17,-70,70,-15,-70,33,1092,752,752,412,1160,350,350,100,100,100,22.69789474,26.45368421,1.228890688,44270,3.7,18.85,21.4,21.85,22.93,24.6,24.5,23.6,21.6,26,22.4,24.67,24.9,22.93,19.93,19.4,24.7,24.65,19.2,23.15,25.8,29,27.97,30.47,22.75,28,25.13,27.1,26.2,20.6,24.63,27.8,27.77,25.4,23.4,24.8,26.57,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54402.99076,4.547613179,1228,140,350,100
12/2/2023 12:19 AM,20.3,15.9,23.2,26.5,18,0,1,0,0,1,28.1,28.7,26.5,26.2,29.4,17,17,17,17,17,-71,71,-16,-71,34,1092,752,752,412,1160,350,350,100,100,100,22.71842105,26.46,1.228764364,44220,3.687083333,18.85,21.4,21.85,23,24.57,24.5,23.63,21.6,26.2,22.4,24.67,24.9,22.93,20.2,19.4,24.7,24.6,19.2,23.05,25.9,29.07,28.03,30.5,22.75,28,25.13,27.1,26.2,20.6,24.63,27.8,27.77,25.4,23.4,24.8,26.43,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54335.96016,4.530789622,1228,140,350,100
12/2/2023 12:24 AM,20.3,15.9,23.2,26.5,18.1,0,1,0,0,1,28.1,28.6,26.5,26.2,29.3,17,17,17,17,17,-72,72,-17,-72,35,1092,752,752,412,1160,350,350,100,100,100,22.73526316,26.47947368,1.22742607,44260,3.686666667,18.85,21.4,21.85,23.07,24.73,24.5,23.67,21.6,26.2,22.2,24.73,24.87,23.1,20.2,19.4,24.7,24.6,19.2,23.1,25.9,29.13,28.03,30.6,22.75,28,25.13,27.1,26.2,20.6,24.77,27.8,27.77,25.4,23.4,24.8,26.43,29.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54325.87784,4.527576583,1228,140,350,100
12/2/2023 12:30 AM,20.4,15.7,23.1,26.5,18.1,0,1,0,0,1,28.1,28.7,26.5,26.3,29.4,17,17,17,17,17,-73,73,-18,-73,36,1092,752,752,412,1160,350,350,100,100,100,22.75526316,26.48210526,1.233966783,44210,3.68625,18.85,21.4,21.85,23.03,24.8,24.5,23.67,21.6,26,22.5,24.73,24.9,23.17,20.2,19.4,24.7,24.65,19.2,23.2,25.85,29.13,28.07,30.6,22.75,28,25.13,27.1,26.2,20.6,24.73,27.8,27.77,25.4,23.4,24.8,26.5,29.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54553.67148,4.536647888,1228,140,350,100
12/2/2023 12:35 AM,19.1,14.3,22.1,26.5,16.9,0,1,0,0,1,27.7,28,26,26.1,28.5,16,16,16,16,16,-74,74,-19,-74,37,1092,752,752,412,1160,350,350,100,100,100,22.20263158,26.25315789,1.276911186,44000,3.675416667,17.95,20.55,21.3,22.47,24.47,24.1,23.07,21.6,25.4,21.6,24.17,24.3,22.4,19.47,18.4,24.7,24.3,19.2,22.4,25.1,28.67,27.73,29.93,22.75,28,25.13,27.1,26.2,20.6,24.3,27.8,27.77,25.4,23.4,24.6,26.3,29.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56184.0922,4.614073487,1228,140,350,100
12/2/2023 12:41 AM,19.1,14.3,21.7,26.3,17,0,1,0,0,1,27.6,27.6,25.8,26,28.4,16,16,16,16,16,-75,75,-20,-75,38,1092,752,752,412,1160,350,350,100,100,100,21.94368421,26.09052632,1.28856319,44110,3.67125,17.55,20.1,21,22.17,24.27,24.1,22.73,21.6,25.2,21,23.93,23.93,22.17,19.23,18.4,24.3,24.05,19.2,22,24.7,28.37,27.47,29.73,22.75,28,25.13,27.1,26.2,20.6,24.07,27.8,27.77,25.4,23.4,24.2,25.9,28.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56838.52232,4.709275605,1228,140,350,100
12/2/2023 12:46 AM,19,14.1,21.6,26.1,16.8,0,1,0,0,1,27.3,27.5,25.5,25.7,28.1,16,16,16,16,16,-76,76,-21,-76,39,1092,752,752,412,1160,350,350,100,100,100,21.69578947,25.94,1.290909061,44050,3.673333333,17.25,19.85,20.65,21.77,24.13,23.7,22.47,21.6,24.9,20.7,23.7,23.63,21.97,19,18.2,24.1,23.75,19.2,21.65,24.25,28.03,27.1,29.53,22.75,28,25.13,27.1,26.2,20.6,23.73,27.8,27.77,25.4,23.4,24,25.6,28.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56864.54412,4.737627768,1228,140,350,100
12/2/2023 12:52 AM,18.5,13.8,21.2,25.9,16.3,0,1,0,0,1,27,27.1,25.3,25.6,27.9,16,16,16,16,16,-77,77,-22,-77,40,1092,752,752,412,1160,350,350,100,100,100,21.49105263,25.84842105,1.291493233,44110,3.673333333,17,19.65,20.35,21.5,24,23.6,22.23,21.6,24.5,20.4,23.5,23.5,21.7,18.8,18,23.9,23.4,19.2,21.5,24.1,27.8,26.87,29.2,22.75,28,25.13,27.1,26.2,20.6,23.6,27.8,27.77,25.4,23.4,23.8,25.33,28.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56967.76652,4.743012943,1228,140,350,100
12/2/2023 12:57 AM,18.5,13.7,21,25.7,16.3,0,1,0,0,1,26.9,27.3,25,25.4,28,16,16,16,16,16,-78,78,-23,-78,41,1092,752,752,412,1160,350,350,100,100,100,21.40210526,25.76526316,1.284466526,44330,3.685,16.95,19.55,20.3,21.47,23.77,23.4,22.1,21.6,24.5,20.4,23.4,23.33,21.7,18.77,18,23.7,23.2,19.2,21.3,23.8,27.63,26.77,29.2,22.75,28,25.13,27.1,26.2,20.6,23.43,27.8,27.77,25.4,23.4,23.7,25.13,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56940.40108,4.74617365,1228,140,350,100
12/2/2023 1:03 AM,18.5,13.7,21,25.6,16.6,0,1,0,0,1,26.8,27.1,25,25.3,27.9,16,16,16,16,16,-79,79,-24,-79,42,1092,752,752,412,1160,350,350,100,100,100,21.35105263,25.74263158,1.276414009,44270,3.691666667,16.85,19.45,20.25,21.37,23.73,23.4,22.07,21.6,24.5,20.5,23.33,23.23,21.57,18.67,17.9,23.7,23.05,19.2,21.3,23.8,27.63,26.6,29.07,22.75,28,25.13,27.1,26.2,20.6,23.4,27.8,27.77,25.4,23.4,23.7,25.03,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56506.84818,4.726968719,1228,140,350,100
