Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/2/2023 1:08 AM,18.8,13.5,21.2,25.5,16.9,0,1,0,0,1,26.8,26.9,25,25.2,27.8,16,16,16,16,16,-80,80,-25,-80,43,1092,752,752,412,1160,350,350,100,100,100,21.37052632,25.72052632,1.274226785,44270,3.689166667,16.9,19.4,20.35,21.47,23.73,23.2,22.03,21.6,24.3,20.7,23.13,23.3,21.73,19,18.2,23.6,23.05,19.2,21.15,23.75,27.57,26.73,29.13,22.75,28,25.13,27.1,26.2,20.6,23.33,27.8,27.77,25.4,23.4,23.7,24.93,27.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56410.01978,4.704869498,1228,140,350,100
12/2/2023 1:14 AM,18.8,13.5,21,25.4,16.9,0,1,0,0,1,26.8,26.9,25,25,27.8,16,16,16,16,16,-81,81,-26,-81,44,1092,752,752,412,1160,350,350,100,100,100,21.33421053,25.70842105,1.275086638,44160,3.684583333,16.9,19.45,20.3,21.53,23.47,23.2,21.97,21.6,24.3,20.5,23.07,23.23,21.7,18.93,18.2,23.6,23.05,19.2,21.15,23.75,27.6,26.73,29.13,22.75,28,25.13,27.1,26.2,20.6,23.3,27.8,27.77,25.4,23.4,23.5,24.9,28,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56307.82592,4.696576904,1228,140,350,100
12/2/2023 1:19 AM,18.7,13.7,21,25.3,16.6,0,1,0,0,1,26.7,27.1,24.8,25,27.9,16,16,16,16,16,-82,82,-27,-82,45,1092,752,752,412,1160,350,350,100,100,100,21.32684211,25.67210526,1.278347558,44430,3.69125,16.85,19.4,20.2,21.47,23.43,23.2,21.93,21.6,24.5,20.8,23,23.23,21.7,18.9,18.2,23.6,22.9,19.2,21.1,23.55,27.5,26.67,29.07,22.75,28,25.13,27.1,26.2,20.6,23.2,27.8,27.77,25.4,23.4,23.5,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56796.98202,4.712700331,1228,140,350,100
12/2/2023 1:25 AM,18.8,13.7,21.2,25.3,16.8,0,1,0,0,1,26.7,27,24.9,25,27.8,16,16,16,16,16,-83,83,-28,-83,46,1092,752,752,412,1160,350,350,100,100,100,21.33315789,25.68789474,1.268089805,44150,3.690833333,16.9,19.4,20.3,21.4,23.4,23.2,21.9,21.6,24.5,20.9,23.1,23.23,21.7,18.9,18.2,23.4,22.95,19.2,21.15,23.65,27.5,26.67,29.07,22.75,28,25.13,27.1,26.2,20.6,23.23,27.8,27.77,25.4,23.4,23.5,24.9,28,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55986.1649,4.699297788,1228,140,350,100
12/2/2023 1:30 AM,18.5,13.7,21,25.3,16.6,0,1,0,0,1,26.7,27,24.8,25,27.8,16,16,16,16,16,-84,84,-29,-84,47,1092,752,752,412,1160,350,350,100,100,100,21.31315789,25.68421053,1.271637397,44260,3.68375,16.9,19.4,20.25,21.47,23.5,23,21.97,21.6,24.5,20.9,23.03,23.23,21.53,18.97,18,23.4,22.9,19.2,21.2,23.65,27.5,26.6,29,22.75,28,25.13,27.1,26.2,20.6,23.2,27.8,27.77,25.4,23.4,23.5,24.9,28,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56282.67118,4.67786817,1228,140,350,100
12/2/2023 1:36 AM,18.7,13.8,21.2,25.1,16.6,0,1,0,0,1,26.7,27,24.8,25,27.7,16,16,16,16,16,-85,85,-30,-85,48,1092,752,752,412,1160,350,350,100,100,100,21.30631579,25.69736842,1.267419111,44310,3.690416667,16.95,19.4,20.15,21.47,23.4,23,21.97,21.6,24.6,20.7,23.03,23.27,21.6,18.83,18,23.4,23.05,19.2,21.2,23.7,27.5,26.67,29,22.75,28,25.13,27.1,26.2,20.6,23.23,27.8,27.77,25.4,23.4,23.4,24.93,28.2,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56159.34082,4.685083833,1228,140,350,100
12/2/2023 1:41 AM,18.5,13.8,21,25.1,16.8,0,1,0,0,1,26.7,27.1,24.8,25,27.8,16,16,16,16,16,-86,86,-31,-86,49,1092,752,752,412,1160,350,350,100,100,100,21.28789474,25.68842105,1.268808048,44270,3.690833333,16.95,19.35,20.15,21.33,23.47,23.2,21.97,21.6,24.5,20.5,23.03,23.23,21.57,18.87,18,23.4,22.95,19.2,21.2,23.65,27.5,26.6,29.07,22.75,28,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.5,24.97,28,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56170.1323,4.680394713,1228,140,350,100
12/2/2023 1:47 AM,18.7,13.7,20.9,25.1,16.6,0,1,0,0,1,26.6,26.9,24.9,25,27.8,16,16,16,16,16,-87,87,-32,-87,50,1092,752,752,412,1160,350,350,100,100,100,21.26578947,25.68894737,1.271615574,44220,3.687083333,16.95,19.5,20.15,21.33,23.43,23.1,21.93,21.6,24.3,20.5,23.03,23.2,21.53,18.8,18,23.4,22.95,19.2,21.15,23.75,27.5,26.6,29.03,22.75,28,25.13,27.1,26.2,20.6,23.23,27.8,27.77,25.4,23.4,23.5,24.9,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56230.84068,4.683373874,1228,140,350,100
12/2/2023 1:52 AM,18.5,14,21,25.1,16.8,0,1,0,0,1,26.6,26.9,24.8,25,27.8,16,16,16,16,16,-88,88,-33,-88,51,1092,752,752,412,1160,350,350,100,100,100,21.26578947,25.67947368,1.272350268,44310,3.68875,16.9,19.4,20.15,21.3,23.47,23.1,21.97,21.6,24.3,20.5,23.07,23.17,21.5,18.87,18,23.4,22.95,19.2,21.2,23.65,27.5,26.6,29.07,22.75,28,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.5,24.9,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56377.84038,4.692028378,1228,140,350,100
12/2/2023 1:58 AM,18.5,13.8,21,25.1,16.6,0,1,0,0,1,26.6,27.3,24.8,25,27.8,16,16,16,16,16,-89,89,-34,-89,52,1092,752,752,412,1160,350,350,100,100,100,21.25315789,25.66684211,1.2688289,44420,3.697083333,16.9,19.3,20.15,21.3,23.43,23,21.9,21.6,24.3,20.7,23.03,23.23,21.5,18.77,18,23.4,22.95,19.2,21.15,23.75,27.5,26.6,28.93,22.75,28,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.3,24.9,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56361.37972,4.697467504,1228,140,350,100
12/2/2023 2:03 AM,18.5,14,21,25.1,16.6,0,1,0,0,1,26.6,27,24.8,25,27.9,16,16,16,16,16,-90,90,-35,-90,53,1092,752,752,412,1160,350,350,100,100,100,21.28105263,25.66947368,1.270328768,44260,3.695,16.95,19.35,20.15,21.3,23.4,23.1,21.97,21.6,24.4,20.7,23.07,23.1,21.57,18.93,18,23.4,22.95,19.2,21.2,23.7,27.5,26.47,28.97,22.75,28,25.13,27.1,26.2,20.6,23.2,27.8,27.77,25.4,23.4,23.3,24.9,28,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56224.75126,4.691088791,1228,140,350,100
12/2/2023 2:09 AM,18.5,14,20.8,25.1,16.6,0,1,0,0,1,26.5,26.8,24.8,25,27.7,16,16,16,16,16,-91,91,-36,-91,54,1092,752,752,412,1160,350,350,100,100,100,21.27105263,25.68157895,1.269139133,44250,3.687916667,16.9,19.35,20.15,21.33,23.4,23.2,21.9,21.6,24.5,20.5,23,23.17,21.53,18.87,18,23.4,22.9,19.2,21.25,23.7,27.5,26.53,29,22.75,28,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.5,24.9,28,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56159.40664,4.682673246,1228,140,350,100
12/2/2023 2:14 AM,18.7,13.8,20.9,25.1,16.8,0,1,0,0,1,26.5,26.9,24.9,25,27.6,16,16,16,16,16,-92,92,-37,-92,55,1092,752,752,412,1160,350,350,100,100,100,21.26315789,25.66947368,1.268744044,44320,3.690416667,16.9,19.45,20.15,21.3,23.4,23.2,21.9,21.6,24.5,20.5,23.03,23.17,21.47,18.73,18,23.4,22.95,19.2,21.15,23.7,27.4,26.47,28.93,22.75,28,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.5,24.9,28,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56230.73602,4.682922611,1228,140,350,100
12/2/2023 2:20 AM,18.5,13.7,21,25.1,16.8,0,1,0,0,1,26.6,26.9,24.9,25,27.9,16,16,16,16,16,-93,93,-38,-93,56,1092,752,752,412,1160,350,350,100,100,100,21.22789474,25.65894737,1.266984752,44100,3.684166667,16.95,19.35,20.05,21.3,23.37,23,21.97,21.6,24.3,20.5,22.97,23.03,21.47,18.77,18,23.4,22.9,19.2,21.2,23.7,27.4,26.47,29,22.75,28,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.3,24.9,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55874.02756,4.671031816,1228,140,350,100
12/2/2023 2:25 AM,18.5,13.8,20.9,25.1,16.6,0,1,0,0,1,26.6,26.8,24.8,25,27.7,16,16,16,16,16,-94,94,-39,-94,57,1092,752,752,412,1160,350,350,100,100,100,21.21631579,25.65789474,1.26912343,44170,3.677916667,16.9,19.35,20.05,21.3,23.47,23,21.83,21.6,24.3,20.4,22.97,23.1,21.47,18.77,17.9,23.4,22.9,19.2,21.2,23.65,27.43,26.47,28.93,22.75,28,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.3,24.9,28,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56057.1819,4.663800394,1228,140,350,100
12/2/2023 2:31 AM,18.5,13.7,21,25.1,16.8,0,1,0,0,1,26.6,26.8,24.8,25,27.7,16,16,16,16,16,-95,95,-40,-95,58,1092,752,752,412,1160,350,350,100,100,100,21.22,25.66684211,1.268034033,44540,3.69625,16.9,19.4,20.05,21.3,23.37,23,21.9,21.6,24.3,20.4,22.97,23.1,21.47,18.87,17.9,23.4,22.9,19.2,21.15,23.65,27.5,26.53,29,22.75,28,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.3,24.9,28,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56478.23582,4.688975738,1228,140,350,100
12/2/2023 2:36 AM,18.5,13.5,21,25.1,16.6,0,1,0,0,1,26.5,26.8,24.8,25,27.6,16,16,16,16,16,-96,96,-41,-96,59,1092,752,752,412,1160,350,350,100,100,100,21.19947368,25.64736842,1.271337317,44100,3.693333333,16.85,19.35,20.1,21.3,23.37,23,21.9,21.6,24.3,20.4,22.97,23.03,21.5,18.57,17.9,23.4,22.9,19.2,21.15,23.65,27.4,26.47,29.03,22.75,28,25.13,27.1,26.2,20.6,23.1,27.8,27.77,25.4,23.4,23.3,24.83,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56065.9757,4.689342147,1228,140,350,100
12/2/2023 2:42 AM,18.5,13.7,20.9,25.1,16.6,0,1,0,0,1,26.4,26.7,24.7,24.9,27.7,16,16,16,16,16,-97,97,-42,-97,60,1092,752,752,412,1160,350,350,100,100,100,21.19263158,25.62315789,1.270095871,44050,3.672916667,16.85,19.3,20.05,21.3,23.33,23,21.83,21.6,24.3,20.5,22.9,23.1,21.5,18.8,17.9,23.2,22.9,19.2,21.1,23.65,27.3,26.43,28.87,22.75,28,25.13,27.1,26.2,20.6,23.1,27.8,27.77,25.4,23.4,23.3,24.77,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55947.72314,4.667237452,1228,140,350,100
12/2/2023 2:47 AM,18.5,13.4,20.8,25,16.6,0,1,0,0,1,26.4,26.7,24.7,24.9,27.6,16,16,16,16,16,-98,98,-43,-98,61,1092,752,752,412,1160,350,350,100,100,100,21.15631579,25.61894737,1.267643339,44370,3.684166667,16.8,19.3,20.05,21.3,23.2,22.9,21.7,21.6,24.4,20.5,22.83,23.03,21.43,18.63,17.9,23.2,22.9,19.2,21.1,23.65,27.33,26.47,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.2,24.83,27.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56245.33496,4.674710754,1228,140,350,100
12/2/2023 2:53 AM,18.4,13.7,20.7,25,16.6,0,1,0,0,1,26.4,26.8,24.5,24.9,27.7,16,16,16,16,16,-99,99,-44,-99,62,1092,752,752,412,1160,350,350,100,100,100,21.15894737,25.60842105,1.270952298,44150,3.688333333,16.8,19.3,20,21.27,23.2,22.8,21.87,21.6,24.3,20.4,22.83,23.03,21.47,18.8,17.9,23.2,22.95,19.2,21.1,23.65,27.27,26.43,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.83,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56112.54398,4.681578289,1228,140,350,100
12/2/2023 2:58 AM,18.5,13.7,20.8,25,16.6,0,1,0,0,1,26.5,26.8,24.7,24.9,27.7,16,16,16,16,16,-100,100,-45,-100,63,1092,752,752,412,1160,350,350,100,100,100,21.16368421,25.61315789,1.270491572,44480,3.692916667,16.85,19.35,20.05,21.23,23.2,22.9,21.77,21.6,24.3,20.4,22.83,23.03,21.43,18.87,17.9,23.2,22.9,19.2,21.1,23.6,27.33,26.33,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.3,24.77,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56511.46512,4.692667046,1228,140,350,100
12/2/2023 3:04 AM,18.4,13.8,20.8,25,16.6,0,1,0,0,1,26.4,26.7,24.7,24.9,27.7,16,16,16,16,16,-101,101,-46,-101,64,1092,752,752,412,1160,350,350,100,100,100,21.14263158,25.62263158,1.2669703,44480,3.706666667,16.85,19.3,20,21.27,23.2,22.8,21.83,21.6,24.1,20.4,22.9,22.97,21.47,18.67,17.9,23.2,22.9,19.2,21.15,23.55,27.33,26.4,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.3,24.83,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56354.83896,4.70276267,1228,140,350,100
12/2/2023 3:09 AM,18.5,13.8,20.8,25,16.5,0,1,0,0,1,26.5,26.8,24.5,24.9,27.7,16,16,16,16,16,-102,102,-47,-102,65,1092,752,752,412,1160,350,350,100,100,100,21.15947368,25.62947368,1.269602516,44110,3.69125,16.85,19.35,20,21.23,23.2,22.8,21.83,21.6,24.3,20.4,22.97,22.97,21.43,18.8,17.9,23.2,22.9,19.2,21.1,23.65,27.27,26.43,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.3,24.83,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56002.16698,4.681541914,1228,140,350,100
12/2/2023 3:15 AM,18.4,13.5,20.5,25,16.6,0,1,0,0,1,26.5,26.8,24.7,24.9,27.6,16,16,16,16,16,-103,103,-48,-103,66,1092,752,752,412,1160,350,350,100,100,100,21.11421053,25.61052632,1.268399475,44000,3.67125,16.7,19.25,19.95,21.2,23.2,22.8,21.77,21.6,24.1,20.4,22.83,22.97,21.4,18.7,17.9,23.2,22.9,19.2,21.1,23.55,27.27,26.43,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.3,24.8,27.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55809.57692,4.658822662,1228,140,350,100
12/2/2023 3:20 AM,18.5,13.7,20.5,25,16.6,0,1,0,0,1,26.3,26.9,24.5,24.9,27.6,16,16,16,16,16,-104,104,-49,-104,67,1092,752,752,412,1160,350,350,100,100,100,21.12210526,25.58578947,1.268183392,44430,3.684583333,16.7,19.3,20,21.17,23.2,22.8,21.7,21.6,24.3,20.4,22.83,22.97,21.4,18.7,17.9,23.2,22.9,19.2,21.05,23.45,27.27,26.4,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.73,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56345.38812,4.673123543,1228,140,350,100
12/2/2023 3:26 AM,18.5,13.7,20.7,25,16.6,0,1,0,0,1,26.3,26.8,24.5,24.8,27.5,16,16,16,16,16,-105,105,-50,-105,68,1092,752,752,412,1160,350,350,100,100,100,21.09210526,25.58105263,1.269084526,44140,3.690416667,16.7,19.25,19.95,21.27,23.13,22.8,21.67,21.6,24.1,20.4,22.83,22.93,21.37,18.7,17.9,23.2,22.7,19.2,21.05,23.45,27.27,26.4,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.7,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56017.39096,4.681782462,1228,140,350,100
12/2/2023 3:31 AM,18.4,13.5,20.9,24.9,16.5,0,1,0,0,1,26.4,26.6,24.7,24.9,27.4,16,16,16,16,16,-106,106,-51,-106,69,1092,752,752,412,1160,350,350,100,100,100,21.10052632,25.57894737,1.266038405,44640,3.699166667,16.7,19.15,20,21.23,23.13,22.8,21.63,21.6,24.1,20.4,22.83,23,21.37,18.87,17.9,23.2,22.7,19.2,21.1,23.45,27.27,26.4,28.83,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.7,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56515.95442,4.688889391,1228,140,350,100
12/2/2023 3:36 AM,18.4,13.5,20.7,24.9,16.6,0,1,0,0,1,26.4,26.7,24.5,24.9,27.7,16,16,16,16,16,-107,107,-52,-107,70,1092,752,752,412,1160,350,350,100,100,100,21.05842105,25.57578947,1.268716684,44320,3.706666667,16.7,19.2,20,21.13,23.07,22.8,21.67,21.6,24.1,20.2,22.77,22.9,21.37,18.7,17.8,23.2,22.7,19.2,21,23.55,27.27,26.4,28.8,22.75,28,25.13,27.1,26.2,20.6,22.9,27.8,27.77,25.4,23.4,23.1,24.7,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56229.52342,4.697728243,1228,140,350,100
12/2/2023 3:42 AM,18.4,13.4,20.7,24.9,16.5,0,1,0,0,1,26.4,26.6,24.5,24.8,27.5,16,16,16,16,16,-108,108,-53,-108,71,1092,752,752,412,1160,350,350,100,100,100,21.03894737,25.56315789,1.264843446,44160,3.686666667,16.6,19.25,19.95,21.17,23.2,22.8,21.63,21.6,24.1,20.2,22.77,22.9,21.3,18.77,17.7,23,22.6,19.2,21,23.45,27.23,26.3,28.87,22.75,28,25.13,27.1,26.2,20.6,22.9,27.8,27.77,25.4,23.4,23.1,24.63,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55855.48656,4.670208749,1228,140,350,100
12/2/2023 3:47 AM,18.4,13.4,20.9,24.9,16.5,0,1,0,0,1,26.4,26.7,24.7,24.8,27.7,16,16,16,16,16,-109,109,-54,-109,72,1092,752,752,412,1160,350,350,100,100,100,21.08473684,25.58052632,1.262490744,44270,3.684583333,16.8,19.25,20,21.13,23.13,22.8,21.67,21.6,24.1,20.4,22.83,22.87,21.43,18.7,17.9,23.2,22.6,19.2,21,23.45,27.27,26.4,28.87,22.75,28,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.63,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55890.46524,4.656081325,1228,140,350,100
12/2/2023 3:53 AM,13.8,12.9,18,24.8,14.4,1,1,0,0,1,25.5,25.5,24.3,24.3,26.4,16,16,16,16,16,1,110,-55,-110,73,1092,752,752,412,1160,350,350,100,100,100,20.23894737,25.15894737,1.327967169,44270,3.689166667,16.25,18.95,19.6,18.7,22.2,21,20.67,21.6,23.7,19.1,21.67,22.23,20.6,18.17,17.1,22.7,21.3,19.2,19.8,23.2,26.87,25.07,26.67,22.75,28,25.13,27.1,26.2,20.6,22.13,27.8,27.77,25.4,23.4,22.8,23.9,27,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58789.10656,4.778315492,1228,140,350,100
12/2/2023 3:58 AM,15,13.1,18,24.4,15.7,1,1,0,0,1,25.2,25,24,24.1,26.4,16,16,16,16,16,2,111,-56,-111,74,1092,752,752,412,1160,350,350,100,100,100,19.84473684,24.90789474,1.310370879,44160,3.684583333,15.85,17.8,18.9,18.37,21.97,20.5,20.43,21.6,23.3,18.9,21.4,21.5,19.3,18.13,17.4,22.3,20.75,19.2,19.45,22.5,25.87,24.2,25.5,22.75,28,25.13,27.1,26.2,20.6,21.9,27.8,27.77,25.4,23.4,22.8,23.5,26.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57865.978,4.860628523,1228,140,350,100
12/2/2023 4:04 AM,15.9,13.2,18.1,24.2,15.9,1,1,0,0,1,25,25,23.8,23.9,26.3,16,16,16,16,16,3,112,-57,-112,75,1092,752,752,412,1160,350,350,100,100,100,19.73842105,24.79789474,1.290201586,44170,3.680416667,15.85,17.6,18.95,18.37,21.8,20.5,20.43,21.6,22.8,18.9,21.23,21.23,19.07,18.1,17.4,22.1,20.45,19.2,19.45,22.35,25.43,23.8,25.03,22.75,28,25.13,27.1,26.2,20.6,21.77,27.8,27.77,25.4,23.4,22.6,23.43,26.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56988.20406,4.785590919,1228,140,350,100
12/2/2023 4:09 AM,16,13.7,18,24.1,15.7,1,1,0,0,1,24.9,25,23.7,23.8,26.2,16,16,16,16,16,4,113,-58,-113,76,1092,752,752,412,1160,350,350,100,100,100,19.65789474,24.75473684,1.293365097,44210,3.6825,15.9,17.55,18.95,18.37,21.67,20.3,20.33,21.6,22.7,18.8,21.1,21.1,18.8,17.93,17.3,22.1,20.35,19.2,19.45,22.25,25.33,23.6,24.7,22.75,28,25.13,27.1,26.2,20.6,21.67,27.8,27.77,25.4,23.4,22.6,23.37,26.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57179.67092,4.756994791,1228,140,350,100
12/2/2023 4:15 AM,15.6,13.7,17.9,23.9,16.2,1,1,0,0,1,24.9,24.8,23.7,23.7,26.2,16,16,16,16,16,5,114,-59,-114,77,1092,752,752,412,1160,350,350,100,100,100,19.64,24.61052632,1.283043729,44420,3.692916667,15.85,17.55,18.95,18.37,21.63,20.1,20.23,21.6,22.8,18.9,21.1,21,18.9,18.03,17.4,22,20.2,19.2,19.35,22.35,25.2,23.53,24.6,22.85,27.1,24.6,26.7,26.6,22.2,21.63,26.77,27.33,23.57,24.6,22.4,23.2,26.5,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56992.80246,4.757186391,1228,140,350,100
12/2/2023 4:20 AM,15.6,13.7,17.7,23.8,16.2,1,1,0,0,1,25.2,24.8,23.6,23.6,26,16,16,16,16,16,6,115,-60,-115,78,1092,752,752,412,1160,350,350,100,100,100,19.62105263,24.56263158,1.287716444,44320,3.6975,15.85,17.6,18.9,18.3,21.57,20.1,20.2,21.6,22.8,18.9,21.1,20.97,18.83,18.03,17.4,22,20.1,19.2,19.35,22.35,25.2,23.47,24.53,22.6,27.1,24.5,26.7,26.4,22.2,21.57,26.67,27.27,23.5,24.6,22.4,23.2,26.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57071.5928,4.752683136,1228,140,350,100
12/2/2023 4:26 AM,15.6,13.5,17.9,23.8,16.2,1,1,0,0,1,25,24.8,23.6,23.5,26,16,16,16,16,16,7,116,-61,-116,79,1092,752,752,412,1160,350,350,100,100,100,19.60631579,24.54684211,1.289008195,44210,3.68875,15.85,17.55,18.95,18.37,21.57,20.1,20.2,21.6,22.8,18.8,21.03,20.97,18.83,18.1,17.4,21.8,20.15,19.2,19.25,22.35,25.2,23.43,24.53,22.6,27.1,24.47,26.7,26.4,22.2,21.5,26.67,27.27,23.5,24.6,22.2,23.2,26.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56987.0523,4.752443546,1228,140,350,100
12/2/2023 4:31 AM,15.6,13.4,17.9,23.7,16,1,1,0,0,1,24.8,24.8,23.6,23.5,25.8,16,16,16,16,16,8,117,-62,-117,80,1092,752,752,412,1160,350,350,100,100,100,19.57578947,24.50473684,1.286061411,44320,3.68875,15.85,17.55,18.9,18.3,21.47,20.1,20.07,21.6,22.7,18.8,20.97,20.87,18.83,18.03,17.4,22,20.05,19.2,19.25,22.25,25.2,23.43,24.5,22.5,27.1,24.37,26.7,26.2,22.2,21.57,26.53,27.27,23.5,24.5,22.4,23.1,26.5,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56998.24174,4.749387252,1228,140,350,100
12/2/2023 4:37 AM,15.6,13.4,17.7,23.7,16,1,1,0,0,1,24.8,24.8,23.5,23.4,25.9,16,16,16,16,16,9,118,-63,-118,81,1092,752,752,412,1160,350,350,100,100,100,19.51842105,24.43315789,1.287858272,44220,3.689166667,15.8,17.55,18.9,18.27,21.3,20,20.07,21.6,22.5,18.8,20.93,20.8,18.7,18.03,17.3,21.8,20.05,19.2,19.25,22.25,25.07,23.37,24.4,22.5,26.9,24.37,26.7,26.2,22.1,21.37,26.5,27.13,23.47,24.5,22.2,23,26.4,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56949.0928,4.747805606,1228,140,350,100
12/2/2023 4:42 AM,15.5,13.7,17.7,23.6,16,1,1,0,0,1,24.7,24.8,23.5,23.3,25.8,16,16,16,16,16,10,119,-64,-119,82,1092,752,752,412,1160,350,350,100,100,100,19.48263158,24.41578947,1.280506839,44380,3.691666667,15.85,17.4,18.75,18.17,21.3,20.1,20.1,21.6,22.5,18.6,20.7,20.8,18.77,18.03,17.3,21.8,20.1,19.2,19.1,22.25,25.03,23.37,24.37,22.45,26.9,24.3,26.5,26.2,22.1,21.27,26.53,27.13,23.43,24.5,22.2,23.07,26.4,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56828.8935,4.740749429,1228,140,350,100
12/2/2023 4:48 AM,15.3,13.7,17.7,23.6,16,1,1,0,0,1,24.8,24.9,23.5,23.3,25.8,16,16,16,16,16,11,120,-65,-120,83,1092,752,752,412,1160,350,350,100,100,100,19.47789474,24.37526316,1.282370192,44100,3.686666667,15.85,17.45,18.75,18.17,21.3,20.1,20.13,21.6,22.5,18.7,20.7,20.8,18.7,17.93,17.3,21.6,20.05,19.2,19.25,22.35,25.07,23.27,24.3,22.3,26.9,24.3,26.5,26,22.1,21.27,26.47,27.1,23.4,24.5,22.2,22.97,26.4,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56552.52546,4.72422579,1228,140,350,100
12/2/2023 4:53 AM,15.5,13.7,17.9,23.5,16,1,1,0,0,1,24.7,24.7,23.5,23.3,25.6,16,16,16,16,16,12,121,-66,-121,84,1092,752,752,412,1160,350,350,100,100,100,19.46105263,24.34578947,1.281938366,44220,3.68,15.85,17.45,18.75,18.13,21.3,20.1,20.1,21.6,22.5,18.7,20.7,20.7,18.63,17.9,17.3,21.6,20.05,19.2,19.2,22.25,25,23.23,24.23,22.3,26.9,24.27,26.5,26,22.1,21.23,26.53,27.07,23.33,24.5,22.1,22.93,26.4,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56687.31456,4.718326667,1228,140,350,100
12/2/2023 4:59 AM,15.2,13.5,18.8,23.5,11,1,1,0,0,1,24.2,24.8,23.3,23.2,25.3,16,16,16,16,16,13,122,-67,-122,85,1092,752,752,412,1160,350,350,100,100,100,19.30684211,24.29052632,1.31358005,44260,3.686666667,15.7,17.45,18.5,17.8,21.33,20.1,20,21.6,22.3,18.5,20.6,20.6,18.47,17.33,16.6,21.5,20.05,19.2,19.2,22.05,24.87,23.07,24,22.4,26.9,24.3,26.5,26,22.1,21.2,26.63,27,23.17,24.5,21.9,22.93,26.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58139.053,4.784431982,1228,140,350,100
12/2/2023 5:04 AM,15.5,14.1,19.4,23.5,13.2,1,1,0,0,1,24.4,24.8,23.3,23.2,25.3,16,16,16,16,16,14,123,-68,-123,86,1092,752,752,412,1160,350,350,100,100,100,19.13578947,24.24052632,1.248193897,44220,3.686666667,15.6,17.2,18.35,17.33,21.4,20.3,19.97,21.6,22.1,18.5,20.67,20.33,18.3,16.33,15.4,21.5,20.25,19.2,19.25,22.05,24.67,22.67,23.8,22.4,27.1,24.37,26.5,26,22.1,21.17,26.63,26.8,22.77,24.5,21.9,22.97,26.4,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55195.13414,4.722257797,1228,140,350,100
12/2/2023 5:10 AM,16,14.7,19,23.5,16.8,1,1,0,0,1,25,25.4,23.6,23.3,25.8,16,16,16,16,16,15,124,-69,-124,87,1092,752,752,412,1160,350,350,100,100,100,19.80631579,24.64210526,1.23876911,44540,3.698333333,16.4,18.3,19,18.2,21.67,20.6,20.4,21.6,22.7,19.4,21.03,20.97,19.1,18.1,17.7,21.6,20.6,19.2,19.75,22.7,25.1,23.23,24.43,22.7,27.5,24.67,26.7,26.2,22.7,21.47,27.17,27.33,23.53,24.5,22.1,23.17,26.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55174.77614,4.598746262,1228,140,350,100
12/2/2023 5:15 AM,16,14.9,19.2,23.6,17,1,1,0,0,1,25.4,25.6,24,23.5,25.9,16,16,16,16,16,16,125,-70,-125,88,1092,752,752,412,1160,350,350,100,100,100,20.13263158,24.92894737,1.242171414,44160,3.695833333,16.9,18.7,19.3,18.67,21.83,20.8,20.73,21.6,22.8,19.7,21.27,21.37,19.5,18.9,18.4,22,20.8,19.2,20.05,23.2,25.57,23.57,24.7,22.85,27.5,24.9,27,26.2,23.2,21.6,27.53,27.77,24.2,24.6,22.2,23.33,27.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54854.28966,4.584544408,1228,140,350,100
12/2/2023 5:21 AM,16.2,15.2,19.6,23.7,17.6,1,1,0,0,1,25.6,25.8,24.1,23.6,25.8,16,16,16,16,16,17,126,-71,-126,89,1092,752,752,412,1160,350,350,100,100,100,20.31736842,25.09368421,1.250151162,44270,3.684583333,17.1,18.95,19.65,18.87,21.87,21,20.83,21.6,23,20,21.47,21.6,19.67,19.17,18.8,22,21,19.2,20.25,23.4,25.83,23.83,24.87,22.85,27.7,25,27.1,26.4,23.3,21.73,27.67,27.97,24.43,24.8,22.2,23.57,27.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55344.19194,4.5916034,1228,140,350,100
12/2/2023 5:26 AM,16.5,14.7,19.5,23.8,17.7,1,1,0,0,1,25.5,26,24.3,23.6,26.1,16,16,16,16,16,18,127,-72,-127,90,1092,752,752,412,1160,350,350,100,100,100,20.42631579,25.13842105,1.247859603,44470,3.6975,17.05,19.25,19.7,18.93,21.97,21.1,20.87,21.6,23.2,20,21.47,21.77,19.97,19.47,19.1,22.1,21.1,19.2,20.25,23.55,25.93,24,25.03,22.85,27.7,25,27.1,26.4,23.3,21.83,27.67,27.97,24.43,24.8,22.2,23.67,27.4,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55492.31654,4.618187853,1228,140,350,100
12/2/2023 5:32 AM,16.2,15.2,21.4,23.8,21.4,1,1,0,0,0,26.5,26.7,24.7,23.9,26.4,16,16,16,16,16,19,128,-73,-128,-1,1092,752,752,412,1160,350,350,100,100,100,21.07157895,25.32105263,1.2142906,44430,3.704166667,17.45,19.95,20.2,19.17,22.4,21.6,21.43,21.6,23.1,20.5,21.97,22.57,20.97,20.9,22.5,22.3,21.75,19.2,20.8,23.9,26.47,24.27,25.57,22.85,27.7,25,27.1,26.4,23.3,22.2,27.67,27.97,24.43,24.8,22.6,23.9,27.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53950.93136,4.560135329,1228,140,350,100
12/2/2023 5:37 AM,15.7,15,22.4,24.2,21.4,1,1,0,0,0,26.8,27,25,24.3,26.7,16,16,16,16,16,20,129,-74,-129,-2,1092,752,752,412,1160,350,350,100,100,100,21.61894737,25.51421053,1.230252753,44060,3.687083333,17.55,20.5,20.4,19.27,22.73,22.3,22.03,21.6,23.4,21,22.43,23.2,21.77,22.33,24.4,22.7,22.45,19.2,21.5,24.15,26.87,24.67,26,22.85,27.7,25,27.1,26.4,23.3,22.53,27.67,27.97,24.43,24.8,22.8,24.53,28.2,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54204.9363,4.506494486,1228,140,350,100
12/2/2023 5:43 AM,15,15,23.1,24.5,21.6,1,1,0,0,0,27.3,27.5,25.2,24.5,26.9,16,16,16,16,16,21,130,-75,-130,-3,1092,752,752,412,1160,350,350,100,100,100,21.84631579,25.6,1.236606448,44270,3.680416667,17.7,20.75,20.4,19.37,22.9,22.5,22.37,21.6,23.4,21.2,22.7,23.5,21.97,23.07,24.9,23,22.8,19.2,21.75,24.35,27.2,24.87,26.13,22.85,27.7,25,27.1,26.4,23.3,22.7,27.67,27.97,24.43,24.8,22.9,24.63,28.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54744.56744,4.539562656,1228,140,350,100
12/2/2023 5:48 AM,15.5,14.9,23.2,24.7,21.8,1,1,0,0,0,27.3,27.5,25.4,24.8,27.1,16,16,16,16,16,22,131,-76,-131,-4,1092,752,752,412,1160,350,350,100,100,100,21.98105263,25.65842105,1.239257689,44320,3.69125,17.7,20.85,20.6,19.5,23.13,22.7,22.43,21.6,23.2,21.5,22.8,23.8,22.23,23.4,25.3,23,22.9,19.2,21.8,24.35,27.3,25.07,26.33,22.85,27.7,25,27.1,26.4,23.3,22.9,27.67,27.97,24.43,24.8,23.1,24.77,28.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54923.90076,4.569519508,1228,140,350,100
12/2/2023 5:54 AM,15,14.7,23.3,24.8,21.9,1,1,0,0,0,27.4,27.8,25.4,24.9,27.3,16,16,16,16,16,23,132,-77,-132,-5,1092,752,752,412,1160,350,350,100,100,100,22.10315789,25.70842105,1.240094396,44320,3.693333333,17.7,20.95,20.65,19.57,23.2,22.8,22.53,21.6,23.7,21.5,22.9,23.87,22.27,23.77,25.7,23.2,23.05,19.2,21.8,24.35,27.53,25.07,26.4,22.85,27.7,25,27.1,26.4,23.3,23.03,27.67,27.97,24.43,24.8,23.3,24.93,28.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54960.98362,4.578536849,1228,140,350,100
12/2/2023 5:59 AM,15.2,14.4,23.3,24.9,21.9,1,1,0,0,0,27.8,27.7,25.4,24.9,27.4,16,16,16,16,16,24,133,-78,-133,-6,1092,752,752,412,1160,350,350,100,100,100,22.09684211,25.71157895,1.246899524,44280,3.691666667,17.55,20.85,20.6,19.5,23.27,22.8,22.47,21.6,23.9,21.5,22.9,23.9,22.27,23.83,25.7,23.2,23.05,19.2,21.75,24.3,27.47,25.2,26.4,22.85,27.7,25,27.1,26.4,23.3,23.07,27.67,27.97,24.43,24.8,23.3,25.03,28.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55212.71092,4.590570606,1228,140,350,100
12/2/2023 6:05 AM,15.2,14.4,23.2,25,22.1,1,1,0,0,0,27.4,27.5,25.4,24.9,27.4,16,16,16,16,16,25,134,-79,-134,-7,1092,752,752,412,1160,350,350,100,100,100,22.15,25.72210526,1.247015715,44220,3.6875,17.55,20.95,20.65,19.5,23.4,22.9,22.63,21.6,23.7,21.5,23,23.97,22.33,23.97,25.9,23.2,23.1,19.2,21.8,24.3,27.6,25.2,26.4,22.85,27.7,25,27.1,26.4,23.3,23.1,27.67,27.97,24.43,24.8,23.3,25.03,28.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55143.0349,4.598156076,1228,140,350,100
12/2/2023 6:10 AM,14.7,14.4,23.2,25,21.9,1,1,0,0,0,27.5,27.5,25.5,25,27.5,16,16,16,16,16,26,135,-80,-135,-8,1092,752,752,412,1160,350,350,100,100,100,22.12631579,25.72052632,1.256360621,44270,3.687083333,17.55,20.85,20.6,19.3,23.37,23,22.57,21.6,23.8,21.5,23,23.87,22.27,23.97,25.9,23.2,23.1,19.2,21.75,24.3,27.53,25.2,26.4,22.85,27.7,25,27.1,26.4,23.3,23.17,27.67,27.97,24.43,24.8,23.3,25.1,28.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55619.0847,4.615088317,1228,140,350,100
12/2/2023 6:16 AM,14.7,14.4,23.2,25.1,21.8,1,1,0,0,0,27.5,27.5,25.5,25,27.5,16,16,16,16,16,27,136,-81,-136,-9,1092,752,752,412,1160,350,350,100,100,100,22.10842105,25.71105263,1.253016969,44270,3.689166667,17.5,20.85,20.4,19.23,23.47,22.9,22.53,21.6,23.9,21.4,23.03,23.8,22.17,24.03,25.9,23.2,23.2,19.2,21.75,24.3,27.53,25.13,26.33,22.85,27.7,25,27.1,26.4,23.3,23.17,27.67,27.97,24.43,24.8,23.3,25.13,28.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55471.06124,4.628756081,1228,140,350,100
12/2/2023 6:21 AM,14.9,14.3,23.3,25.1,21.9,1,1,0,0,0,27.4,27.6,25.5,25,27.6,16,16,16,16,16,28,137,-82,-137,-10,1092,752,752,412,1160,350,350,100,100,100,22.11842105,25.70947368,1.253494764,44200,3.68625,17.5,20.75,20.4,19.23,23.53,23,22.6,21.6,23.8,21.5,23.07,23.8,22.1,24.07,25.9,23.4,23.1,19.2,21.7,24.3,27.53,25,26.33,22.85,27.7,25,27.1,26.4,23.3,23.1,27.67,27.97,24.43,24.8,23.5,25.1,28.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55404.46858,4.619813743,1228,140,350,100
12/2/2023 6:27 AM,14.7,14.3,23.6,25.1,21.9,1,1,0,0,0,27.6,27.7,25.5,25,27.6,16,16,16,16,16,29,138,-83,-138,-11,1092,752,752,412,1160,350,350,100,100,100,22.12263158,25.71842105,1.258207946,44160,3.681666667,17.5,20.8,20.4,19.23,23.6,23,22.63,21.6,23.7,21.4,23.07,23.83,22.2,24.07,25.9,23.4,23.05,19.2,21.75,24.3,27.53,25.07,26.33,22.85,27.7,25,27.1,26.4,23.3,23.17,27.67,27.97,24.43,24.8,23.5,25.13,28.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55562.46288,4.623622144,1228,140,350,100
12/2/2023 6:32 AM,14.7,14.3,23.6,25.3,21.9,1,1,0,0,0,27.6,27.9,25.5,25,27.6,16,16,16,16,16,30,139,-84,-139,-12,1092,752,752,412,1160,350,350,100,100,100,22.14315789,25.71842105,1.25755109,44310,3.68625,17.5,20.8,20.5,19.3,23.53,23,22.63,21.6,23.7,21.4,23.07,23.87,22.2,24.07,26.1,23.4,23.1,19.2,21.75,24.3,27.53,25.07,26.33,22.85,27.7,25,27.1,26.4,23.3,23.17,27.67,27.97,24.43,24.8,23.5,25.13,28.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55722.0888,4.63685632,1228,140,350,100
12/2/2023 6:38 AM,14.7,14.4,23.6,25.3,21.9,1,1,0,0,0,27.6,27.7,25.6,25.2,27.6,16,16,16,16,16,31,140,-85,-140,-13,1092,752,752,412,1160,350,350,100,100,100,22.17631579,25.72894737,1.258356133,44210,3.688333333,17.55,20.75,20.5,19.3,23.67,23,22.7,21.6,23.7,21.5,23.13,23.9,22.23,24.17,26.1,23.4,23.2,19.2,21.75,24.2,27.53,25.2,26.4,22.85,27.7,25,27.1,26.4,23.3,23.2,27.67,27.97,24.43,24.8,23.5,25.13,28.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55631.92464,4.63975056,1228,140,350,100
12/2/2023 6:43 AM,14.9,14.4,23.5,25.3,22.1,1,1,0,0,0,27.8,27.8,25.6,25,27.7,16,16,16,16,16,32,141,-86,-141,-14,1092,752,752,412,1160,350,350,100,100,100,22.23263158,25.75947368,1.254499795,44370,3.690833333,17.55,21.05,20.6,19.37,23.6,23.2,22.7,21.6,24.1,21.5,23.13,23.93,22.27,24.17,26.1,23.4,23.2,19.2,21.75,24.25,27.53,25.2,26.47,22.85,27.7,25,27.1,26.4,23.3,23.33,27.67,27.97,24.43,24.8,23.5,25.2,28.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55662.15592,4.637253357,1228,140,350,100
12/2/2023 6:49 AM,14.7,14.4,23.5,25.4,22.1,1,1,0,0,0,27.6,27.8,25.6,25.2,27.7,16,16,16,16,16,33,142,-87,-142,-15,1092,752,752,412,1160,350,350,100,100,100,22.22684211,25.75894737,1.257631777,43950,3.68,17.55,20.95,20.6,19.3,23.63,23.2,22.83,21.6,23.9,21.4,23.13,23.93,22.27,24.27,26.1,23.6,23.1,19.2,21.75,24.4,27.6,25.2,26.4,22.85,27.7,25,27.1,26.4,23.3,23.3,27.67,27.97,24.43,24.8,23.5,25.17,28.5,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55272.91662,4.622294689,1228,140,350,100
12/2/2023 6:54 AM,14.9,14.4,23.3,25.4,22.1,1,1,0,0,0,27.7,27.9,25.6,25.2,27.7,16,16,16,16,16,34,143,-88,-143,-16,1092,752,752,412,1160,350,350,100,100,100,22.24578947,25.77631579,1.255359773,44310,3.6775,17.55,20.9,20.6,19.3,23.7,23.2,22.87,21.6,23.9,21.5,23.2,23.97,22.23,24.3,26.1,23.6,23.15,19.2,21.8,24.3,27.63,25.2,26.5,22.85,27.7,25,27.1,26.4,23.3,23.33,27.67,27.97,24.43,24.8,23.7,25.2,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55624.99156,4.620746174,1228,140,350,100
12/2/2023 7:00 AM,14.9,14.4,23.3,25.4,22.2,1,1,0,0,0,27.8,27.8,25.6,25.3,27.8,16,16,16,16,16,35,144,-89,-144,-17,1092,752,752,412,1160,350,350,100,100,100,22.28473684,25.81052632,1.253788088,44150,3.685833333,17.65,20.95,20.65,19.5,23.73,23.2,22.9,21.6,23.9,21.7,23.23,24,22.4,24.3,26.1,23.4,23.2,19.2,21.8,24.45,27.7,25.27,26.53,22.85,27.7,25,27.1,26.4,23.3,23.33,27.67,27.97,24.43,24.8,23.7,25.4,28.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55354.74408,4.624155652,1228,140,350,100
12/2/2023 7:05 AM,14.9,14.4,23.3,25.4,22.2,1,1,0,0,0,27.8,27.9,25.7,25.3,27.8,16,16,16,16,16,36,145,-90,-145,-18,1092,752,752,412,1160,350,350,100,100,100,22.30052632,25.80526316,1.256779269,44320,3.68625,17.55,21.05,20.75,19.5,23.8,23.2,22.83,21.6,23.7,21.7,23.23,24.03,22.47,24.3,26.2,23.6,23.2,19.2,21.8,24.45,27.73,25.27,26.53,22.85,27.7,25,27.1,26.4,23.3,23.33,27.67,27.97,24.43,24.8,23.7,25.27,28.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55700.45722,4.627300054,1228,140,350,100
12/2/2023 7:11 AM,13.8,13.4,15,25.5,20.9,1,1,1,0,0,26.2,26.4,22.1,25,27.8,16,16,16,16,16,37,146,1,-146,-19,1092,752,752,412,1160,350,350,100,100,100,21.21105263,25.49736842,1.34780564,44280,3.691666667,17.5,20.35,19.55,18.37,22.23,21.7,20.93,21.6,24.1,20,22.43,21.63,21.3,22.97,23.7,22.8,22.05,19.2,20.6,24.35,27.47,24.4,25.67,22.85,27.7,25,27.1,26.4,23.3,22.97,27.67,27.97,24.43,24.8,22.4,24.87,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59680.83374,4.80755379,1228,140,350,100
12/2/2023 7:16 AM,14.3,13.4,14,25.1,21,1,1,1,0,0,25.9,25.6,21.4,24.7,27.5,16,16,16,16,16,38,147,2,-147,-20,1092,752,752,412,1160,350,350,100,100,100,20.42263158,25.17947368,1.30255669,44330,3.692083333,16.75,19.85,19.05,17.93,21.4,21.3,19.4,21.6,23.7,17.8,21.47,19.8,20.5,22.53,23.2,22.3,20.8,19.2,19.45,23.8,26.73,23.83,25.33,22.85,27.7,25,27.1,26.4,23.3,22.1,27.67,27.97,24.43,24.8,22.4,23.87,27.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57742.33808,4.892632159,1228,140,350,100
12/2/2023 7:22 AM,14.3,13.7,14.7,24.8,20.9,1,1,1,0,0,26,25.4,21.2,24.2,27.3,16,16,16,16,16,39,148,3,-148,-21,1092,752,752,412,1160,350,350,100,100,100,20.20421053,25.03789474,1.307143679,44220,3.689583333,16.5,19.55,18.8,17.7,21.3,21,18.9,21.6,23.6,17.7,21.17,19.37,20.27,22.57,23.1,22.1,20.35,19.2,19.1,23.4,26.4,23.63,25.07,22.85,27.7,25,27.1,26.4,23.3,21.8,27.67,27.97,24.43,24.8,22.2,23.53,26.8,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57801.89348,4.814342982,1228,140,350,100
12/2/2023 7:27 AM,15,14,15,24.5,21,1,1,1,0,0,25.8,25.4,21.4,24,27.1,16,16,16,16,16,40,149,4,-149,-22,1092,752,752,412,1160,350,350,100,100,100,20.18684211,24.92473684,1.305066413,44270,3.687083333,16.7,19.65,18.9,17.83,21.23,20.8,18.9,21.6,23.6,17.8,21.13,19.23,20.33,22.6,23.1,21.8,20.05,19.2,19.1,23.25,26.4,23.57,25,22.65,27.5,24.43,26.7,26.8,20.4,21.67,27.4,28.13,26.67,25.2,22.2,23.27,26.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57775.29012,4.815715983,1228,140,350,100
12/2/2023 7:33 AM,14.9,13.8,14.9,24.3,20.9,1,1,1,0,0,25.9,25,21.5,23.9,27,16,16,16,16,16,41,150,5,-150,-23,1092,752,752,412,1160,350,350,100,100,100,20.06473684,24.74105263,1.297725743,44220,3.687083333,16.55,19.5,18.7,17.7,21,20.6,18.63,21.6,23.4,17.7,21.03,19.2,20.27,22.6,22.9,21.8,19.9,19.2,18.95,22.85,26.2,23.5,24.9,22.4,27.3,24.3,26.4,26.6,20.2,21.53,27.13,28,26.5,25,22.1,23.1,26.6,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57385.43234,4.798363436,1228,140,350,100
12/2/2023 7:38 AM,14.7,14.3,15,24.2,20.9,1,1,1,0,0,25.8,25,21.6,23.8,26.9,16,16,16,16,16,42,151,6,-151,-24,1092,752,752,412,1160,350,350,100,100,100,20.05947368,24.70684211,1.287048881,44430,3.69375,16.7,19.4,18.8,17.7,20.93,20.7,18.63,21.6,23.4,17.7,21.1,19.27,20.17,22.53,22.9,21.6,19.75,19.2,19.05,22.95,26.23,23.47,24.9,22.35,27.2,24.13,26.3,26.4,20.4,21.53,27,27.93,26.57,25,21.9,23.1,26.6,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57183.58178,4.773708922,1228,140,350,100
12/2/2023 7:44 AM,14.9,14.3,15,24.1,20.9,1,1,1,0,0,25.6,25,21.5,23.7,26.8,16,16,16,16,16,43,152,7,-152,-25,1092,752,752,412,1160,350,350,100,100,100,20.02473684,24.65842105,1.291812813,44210,3.693333333,16.65,19.5,18.7,17.6,20.9,20.6,18.63,21.6,23.3,17.7,20.97,19.17,20.13,22.47,22.9,21.6,19.75,19.2,19.1,23.05,26.17,23.4,24.77,22.15,27.1,24.17,26.3,26.2,20.4,21.53,26.9,27.87,26.43,25,21.9,23.07,26.6,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57111.04448,4.762276094,1228,140,350,100
12/2/2023 7:49 AM,14.6,14.3,15.2,23.9,20.8,1,1,1,0,0,25.5,25.2,21.5,23.6,26.7,16,16,16,16,16,44,153,8,-153,-26,1092,752,752,412,1160,350,350,100,100,100,20.00473684,24.58473684,1.283757143,44250,3.685833333,16.65,19.4,18.7,17.7,20.87,20.6,18.67,21.6,23.2,17.7,20.83,19.17,20.13,22.47,22.9,21.5,19.75,19.2,19.05,22.85,26.17,23.4,24.77,22.25,27.1,24.07,26.3,26.2,20.2,21.33,26.9,27.8,26.37,24.8,21.8,22.9,26.5,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56806.2536,4.746554087,1228,140,350,100
12/2/2023 7:54 AM,14.7,14.4,15.3,23.8,20.8,1,1,1,0,0,25.8,25,21.4,23.6,26.7,16,16,16,16,16,45,154,9,-154,-27,1092,752,752,412,1160,350,350,100,100,100,19.97947368,24.58947368,1.285043386,44100,3.68125,16.65,19.3,18.65,17.6,20.93,20.6,18.6,21.6,23.2,17.7,20.9,19.23,20.1,22.4,22.8,21.5,19.65,19.2,19,22.55,26.1,23.37,24.77,22.15,27.1,24.07,26.3,26.2,20.4,21.33,27,27.83,26.33,24.8,21.9,22.9,26.6,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56670.41332,4.728194455,1228,140,350,100
12/2/2023 8:00 AM,14.7,14.4,15.3,23.8,20.9,1,1,1,0,0,25.5,24.8,21.8,23.6,26.7,16,16,16,16,16,46,155,10,-155,-28,1092,752,752,412,1160,350,350,100,100,100,20.01684211,24.60105263,1.282315072,44270,3.682083333,16.75,19.35,18.7,17.7,20.9,20.5,18.63,21.6,23.2,17.8,21.03,19.3,20.13,22.33,22.8,21.6,19.7,19.2,19.1,23.05,26.17,23.37,24.77,22.15,27.1,24.07,26.3,26,20.4,21.4,27,27.77,26.37,24.8,21.8,22.9,26.6,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56768.08824,4.726604232,1228,140,350,100
12/2/2023 8:05 AM,15.2,14.3,15.2,23.8,21,1,1,1,0,0,25.6,25,22,23.6,26.7,16,16,16,16,16,47,156,11,-156,-29,1092,752,752,412,1160,350,350,100,100,100,20.03210526,24.56631579,1.278191821,44280,3.689583333,16.75,19.5,18.7,17.77,20.87,20.5,18.7,21.6,23.2,17.8,20.97,19.3,20.13,22.47,22.9,21.5,19.65,19.2,19.1,22.55,26.1,23.4,24.83,22.15,27.1,24.07,26.3,26,20.4,21.33,26.97,27.63,26.5,24.8,21.9,22.9,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56598.33382,4.723600919,1228,140,350,100
12/2/2023 8:11 AM,15.2,14.4,15.3,23.8,21,1,1,1,0,0,25.2,25,22.1,23.5,26.6,16,16,16,16,16,48,157,12,-157,-30,1092,752,752,412,1160,350,350,100,100,100,20.06105263,24.57578947,1.283415822,44050,3.680416667,16.9,19.5,18.85,17.83,20.8,20.5,18.7,21.6,23,18,21.03,19.37,20.23,22.5,22.9,21.5,19.65,19.2,19.1,22.55,26.17,23.43,24.87,22.05,27.1,24.07,26.3,26,20.4,21.33,27.07,27.8,26.43,24.8,21.7,22.9,26.6,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56534.46694,4.713866698,1228,140,350,100
12/2/2023 8:16 AM,15.2,14.4,15.5,23.8,21.2,1,1,1,0,0,25.8,25,22.2,23.6,26.6,16,16,16,16,16,49,158,13,-158,-31,1092,752,752,412,1160,350,350,100,100,100,20.09,24.56631579,1.284850099,44100,3.672916667,16.9,19.6,18.9,17.87,20.83,20.5,18.73,21.6,23,18,21,19.43,20.3,22.5,23.1,21.5,19.65,19.2,19.1,22.65,26.17,23.47,24.9,22.15,27,24.03,26.3,26,20.5,21.33,27,27.73,26.5,24.6,21.7,22.9,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56661.88936,4.716514846,1228,140,350,100
