Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/2/2023 8:22 AM,15.2,14.3,15.5,23.8,21.2,1,1,1,0,0,25.8,24.9,22,23.6,26.6,16,16,16,16,16,50,159,14,-159,-32,1092,752,752,412,1160,350,350,100,100,100,20.11421053,24.58526316,1.281358523,44260,3.681666667,16.9,19.6,18.9,17.83,20.8,20.5,18.77,21.6,23.2,18,21,19.47,20.3,22.6,23.1,21.5,19.7,19.2,19.2,22.55,26.1,23.47,24.9,22.15,27.1,24.13,26.3,26,20.4,21.33,27,27.8,26.43,24.8,21.9,22.93,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56712.92822,4.723950733,1228,140,350,100
12/2/2023 8:27 AM,15.3,14.3,15.3,23.8,21.2,1,1,1,0,0,25.5,25.2,22.1,23.6,26.6,16,16,16,16,16,51,160,15,-160,-33,1092,752,752,412,1160,350,350,100,100,100,20.08473684,24.56368421,1.281856766,44320,3.690833333,16.9,19.6,18.9,17.83,20.8,20.3,18.77,21.6,23,18,21.03,19.43,20.3,22.6,23.1,21.5,19.65,19.2,19.1,22.55,26.1,23.4,24.9,22,26.9,24.1,26.3,26,20.4,21.4,26.93,27.8,26.5,24.8,21.9,22.9,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56811.89188,4.730200838,1228,140,350,100
12/2/2023 8:33 AM,15.3,14.4,15.3,23.8,21.2,1,1,1,0,0,25.6,25,22.1,23.7,26.6,16,16,16,16,16,52,161,16,-161,-34,1092,752,752,412,1160,350,350,100,100,100,20.09105263,24.56631579,1.282863096,44320,3.693333333,16.9,19.6,18.9,17.87,20.83,20.5,18.7,21.6,23.2,18,20.97,19.37,20.37,22.57,23.1,21.3,19.65,19.2,19.1,22.65,26.1,23.47,24.9,22.05,27.1,24.03,26.3,26,20.4,21.33,27,27.8,26.5,24.8,21.7,22.93,26.5,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56856.49242,4.736182679,1228,140,350,100
12/2/2023 8:38 AM,15.2,14.3,15.3,23.8,21.2,1,1,1,0,0,25.4,25,22.1,23.7,26.6,16,16,16,16,16,53,162,17,-162,-35,1092,752,752,412,1160,350,350,100,100,100,20.08947368,24.57421053,1.283464352,44050,3.682083333,16.9,19.65,18.9,17.83,20.77,20.5,18.77,21.6,23.1,18,20.9,19.4,20.43,22.6,23.1,21.3,19.65,19.2,19.1,22.65,26.1,23.47,24.9,22.1,27.1,24.03,26.3,26,20.4,21.33,26.9,27.73,26.47,24.8,21.9,22.9,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56536.60472,4.724712381,1228,140,350,100
12/2/2023 8:44 AM,15.3,14.4,15.3,23.8,21.2,1,1,1,0,0,25.7,25,21.7,23.6,26.6,16,16,16,16,16,54,163,18,-163,-36,1092,752,752,412,1160,350,350,100,100,100,20.09368421,24.57473684,1.277272641,44330,3.6825,16.9,19.6,18.9,17.83,20.77,20.5,18.7,21.6,23.2,18,20.9,19.37,20.43,22.63,23.1,21.4,19.65,19.2,19.1,22.55,26.1,23.47,24.9,22.1,27.1,24.1,26.3,26,20.4,21.33,27,27.77,26.5,24.8,21.7,22.9,26.6,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56621.49618,4.714920871,1228,140,350,100
12/2/2023 8:49 AM,15.6,19.9,15.6,23.8,21,1,0,1,0,0,26,25.7,22.5,23.7,26.6,16,16,16,16,16,55,-1,19,-164,-37,1092,752,752,412,1160,350,350,100,100,100,20.29421053,24.83263158,1.24155264,44270,3.691666667,18,19.7,18.9,17.87,21.17,20.3,19.4,21.6,23,18.2,21.5,19.4,20.23,22.57,22.9,21.6,20.2,19.2,19.85,23.35,26.13,23.43,24.9,22.25,27.2,24.23,26.7,26,20.4,21.8,27.13,27.8,26.4,24.8,22.2,23.4,27.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54963.53538,4.649376315,1228,140,350,100
12/2/2023 8:55 AM,15.2,19.9,16.2,24.3,22.1,1,0,1,0,0,27.1,26.6,24.3,24.8,26.9,16,16,16,16,16,56,-2,20,-165,-38,1092,752,752,412,1160,350,350,100,100,100,21.44210526,25.72315789,1.203572194,44210,3.686666667,19.65,21,19.65,18.7,22.2,21.8,20.6,21.6,24.3,19.5,22.67,21,21.33,23.1,24.6,22.7,21.6,19.2,22.2,24.6,27,24.17,25.73,22.85,29,25.33,27.9,26.3,20.4,22.6,28.13,28.4,26.83,25.4,23.1,24.6,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53209.92672,4.507227588,1228,140,350,100
12/2/2023 9:00 AM,14.9,20.2,16.3,24.9,22.4,1,0,1,0,0,27.5,27,24.8,25.2,27.3,16,16,16,16,16,57,-3,21,-166,-39,1092,752,752,412,1160,350,350,100,100,100,21.96157895,26.23263158,1.214334407,44370,3.690833333,20.55,21.75,20,18.93,22.5,22.1,21.13,21.6,25,19.9,23.13,21.7,21.8,23.73,25.1,23.4,22.35,19.2,23.4,25.25,27.57,24.6,26.13,23.35,29.6,25.93,28.3,26.8,20.4,23.1,28.5,28.9,27.43,26,23.7,25.23,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53880.01762,4.462081014,1228,140,350,100
12/2/2023 9:06 AM,15.2,20.8,16,25.4,22.7,1,0,1,0,0,28.7,27.5,25.6,25.7,27.7,16,16,16,16,16,58,-4,22,-167,-40,1092,752,752,412,1160,350,350,100,100,100,22.32894737,26.62157895,1.191016629,54130,4.104166667,21.15,22.2,20.5,19.47,22.7,22.5,21.43,21.6,25.4,20.2,23.37,21.83,22.1,24.3,26.1,23.7,22.65,19.2,23.85,25.55,28.13,25.77,26.67,23.65,29.6,26.27,28.5,27.2,20.4,23.37,28.7,29.3,28.37,26.4,23.8,25.63,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64469.73014,4.93123949,1228,140,350,100
12/2/2023 9:11 AM,15.3,21.6,16.3,25.9,22.8,1,0,1,0,0,29.8,28.4,28.3,26.5,28.3,16,16,16,16,16,59,-5,23,-168,-41,1092,752,752,412,1160,350,350,100,100,100,22.63947368,27.08315789,1.203539721,62690,4.8675,22,22.55,20.85,19.4,23.1,22.8,21.6,21.6,26,20.2,23.9,22.33,22.47,25,25.9,23.9,23.2,19.2,24.15,27.9,28.93,28.03,27.07,23.65,29.6,26.27,28.5,27.2,20.4,23.83,28.7,29.3,28.37,26.4,24.4,27,30.1,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75449.90508,5.829984801,1228,140,350,100
12/2/2023 9:17 AM,15.3,22.2,16.5,26.8,22.4,1,0,1,0,0,30.4,29.1,28.9,27.7,29,16,16,16,16,16,60,-6,24,-169,-42,1092,752,752,412,1160,350,350,100,100,100,22.79421053,27.42736842,1.242980637,62950,5.235,22.3,22.65,20.85,19.13,23.13,22.5,21.83,21.6,26.6,20,24.1,22.73,22.7,25.27,26.1,24.3,23.65,19.2,24.45,29.6,29.33,28.77,27.2,23.65,29.6,26.27,28.5,27.2,20.4,24.37,28.7,29.3,28.37,26.4,24.6,29.13,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78245.6311,6.403980674,1228,140,350,100
12/2/2023 9:23 AM,15.7,22.8,15.9,27.5,22.4,1,0,1,0,0,30.5,29.5,29.2,28.2,29.3,16,16,16,16,16,61,-7,25,-170,-43,1092,752,752,412,1160,350,350,100,100,100,22.84105263,27.53210526,1.259194598,62900,5.24375,22.35,22.75,20.65,18.8,23.13,22.5,21.9,21.6,26.8,19.8,24.53,22.8,22.7,25.37,25.9,24.5,24.15,19.2,24.55,30.15,29.5,28.77,27.2,23.65,29.6,26.27,28.5,27.2,20.4,24.6,28.7,29.3,28.37,26.4,24.9,29.73,30.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79203.3402,6.560373804,1228,140,350,100
12/2/2023 9:28 AM,15,23.2,15.2,28,22.2,1,0,1,0,0,30.6,29.7,28.9,28.5,29.4,16,16,16,16,16,62,-8,26,-171,-44,1092,752,752,412,1160,350,350,100,100,100,22.81894737,27.56315789,1.27007096,62750,5.235416667,22.35,22.65,20.55,18.7,23.2,22.3,21.97,21.6,26.8,19.5,24.8,22.73,22.63,25.23,25.7,24.7,24.3,19.2,24.65,30.3,29.5,28.77,27.07,23.65,29.6,26.27,28.5,27.2,20.4,24.77,28.7,29.3,28.37,26.4,25.1,30.03,30.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79696.95274,6.620845539,1228,140,350,100
12/2/2023 9:34 AM,15.5,23.6,15.5,28.3,22.2,1,0,1,0,0,30.6,29.8,29.2,28.7,29.6,16,16,16,16,16,63,-9,27,-172,-45,1092,752,752,412,1160,350,350,100,100,100,22.85894737,27.60263158,1.275002396,63000,5.239583333,22.3,22.45,20.45,18.5,23.2,22.3,22.07,21.6,27,19.5,24.93,22.73,22.67,25.37,25.9,24.9,24.6,19.2,24.65,30.4,29.53,28.63,27,23.65,29.6,26.27,28.5,27.2,20.4,24.97,28.7,29.3,28.37,26.4,25.3,30.2,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80325.15096,6.667587654,1228,140,350,100
12/2/2023 9:39 AM,15,23.8,15.3,28.7,21.8,1,0,1,0,0,30.7,29.9,28.9,28.9,29.7,16,16,16,16,16,64,-10,28,-173,-46,1092,752,752,412,1160,350,350,100,100,100,22.89263158,27.61526316,1.273296404,62900,5.245833333,22.2,22.55,20.4,18.37,23.17,22.5,22.17,21.6,27,19.4,25.17,22.73,22.7,25.4,25.9,25,24.7,19.2,24.8,30.4,29.5,28.63,27,23.65,29.6,26.27,28.5,27.2,20.4,25.17,28.7,29.3,28.37,26.4,25.5,30.23,30.6,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80090.34382,6.683978949,1228,140,350,100
12/2/2023 9:45 AM,15.3,24.1,15.2,28.8,21.9,1,0,1,0,0,30.6,29.9,29.2,29.1,29.7,16,16,16,16,16,65,-11,29,-174,-47,1092,752,752,412,1160,350,350,100,100,100,22.89631579,27.65105263,1.272949697,62700,5.233333333,22.2,22.45,20.4,18.4,23.23,22.3,22.23,21.6,27,19.4,25.27,22.67,22.7,25.33,25.9,25.2,24.75,19.2,24.8,30.25,29.63,28.57,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.3,28.7,29.3,28.37,26.4,25.7,30.43,30.6,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79813.94602,6.662678743,1228,140,350,100
12/2/2023 9:50 AM,15,24.3,15.3,29,21.8,1,0,1,0,0,30.6,30,28.9,29.1,29.7,16,16,16,16,16,66,-12,30,-175,-48,1092,752,752,412,1160,350,350,100,100,100,22.87789474,27.64315789,1.273868366,62680,5.224166667,22.1,22.45,20.35,18.4,23.33,22.3,22.2,21.6,27,19.4,25.33,22.53,22.57,25.27,25.7,25.3,24.85,19.2,24.8,30.4,29.5,28.5,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.37,28.7,29.3,28.37,26.4,25.7,30.43,30.6,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79846.06916,6.652500632,1228,140,350,100
12/2/2023 9:56 AM,15.2,24.7,15.6,29.1,21.9,1,0,1,0,0,30.6,30,29.3,29.2,29.8,16,16,16,16,16,67,-13,31,-176,-49,1092,752,752,412,1160,350,350,100,100,100,22.93,27.68210526,1.277706827,62630,5.22125,22.1,22.55,20.4,18.4,23.37,22.5,22.33,21.6,27.2,19.4,25.43,22.6,22.57,25.17,25.7,25.4,24.95,19.2,24.8,30.4,29.6,28.63,27,23.65,29.6,26.27,28.5,27.2,20.4,25.5,28.7,29.3,28.37,26.4,25.9,30.47,30.7,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80022.77856,6.661201988,1228,140,350,100
12/2/2023 10:01 AM,15,24.9,15.7,29.2,21.8,1,0,1,0,0,30.7,30.2,29.3,29.3,29.8,16,16,16,16,16,68,-14,32,-177,-50,1092,752,752,412,1160,350,350,100,100,100,22.92105263,27.68842105,1.298579438,62520,5.214583333,22.1,22.55,20.35,18.4,23.53,22.3,22.37,21.6,27.2,19.4,25.43,22.5,22.5,25.17,25.6,25.6,24.9,19.2,24.8,30.45,29.6,28.57,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.53,28.7,29.3,28.37,26.4,25.9,30.47,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81187.18646,6.717081876,1228,140,350,100
12/2/2023 10:07 AM,14.6,25.1,15.5,29.3,22.2,1,0,1,0,0,30.6,30.3,29.3,29.3,29.9,16,16,16,16,16,69,-15,33,-178,-51,1092,752,752,412,1160,350,350,100,100,100,23.03578947,27.73157895,1.281440246,62580,5.2125,22.25,22.65,20.5,18.7,23.77,22.5,22.3,21.6,27.4,19.5,25.43,22.63,22.7,25.4,25.7,25.6,25.05,19.2,24.8,30.45,29.83,28.7,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.53,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80192.53062,6.724154878,1228,140,350,100
12/2/2023 10:12 AM,14.6,25.3,15.2,29.4,21.9,1,0,1,0,0,30.6,30.2,29.1,29.4,29.9,16,16,16,16,16,70,-16,34,-179,-52,1092,752,752,412,1160,350,350,100,100,100,22.99157895,27.70736842,1.290469616,62840,5.225833333,22.2,22.45,20.5,18.53,24.03,22.7,22.07,21.6,27.4,19.4,25.5,22.3,22.53,25.23,25.7,25.8,24.95,19.2,24.75,30.45,29.6,28.63,27.03,23.65,29.6,26.27,28.5,27.2,20.4,25.57,28.7,29.3,28.37,26.4,26.1,30.4,30.8,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81093.1107,6.720235055,1228,140,350,100
12/2/2023 10:18 AM,14.9,25.4,15.7,29.4,21.9,1,0,1,0,0,30.6,30.2,29.3,29.4,29.8,16,16,16,16,16,71,-17,35,-180,-53,1092,752,752,412,1160,350,350,100,100,100,22.99842105,27.73894737,1.307742071,62640,5.228333333,22.1,22.45,20.5,18.63,24.1,22.8,22.17,21.6,27.4,19.4,25.47,22.27,22.53,25.3,25.6,25.8,24.9,19.2,24.75,30.45,29.83,28.7,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.53,30.8,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81916.9633,6.792086417,1228,140,350,100
12/2/2023 10:23 AM,14.9,25.5,15.3,29.4,21.8,1,0,1,0,0,30.8,30.2,29.1,29.5,29.8,16,16,16,16,16,72,-18,36,-181,-54,1092,752,752,412,1160,350,350,100,100,100,22.86578947,27.69947368,1.301083158,62640,5.22,21.9,22.35,20.35,18.37,24.03,22.5,22.13,21.6,27.2,19.1,25.5,22.17,22.43,25.07,25.4,25.8,24.7,19.2,24.65,30.4,29.7,28.57,27,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.37,30.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81499.84904,6.809033848,1228,140,350,100
12/2/2023 10:29 AM,16.5,25.6,15.9,29.6,22.4,1,0,1,0,0,31,30.3,29.4,29.4,29.8,16,16,16,16,16,73,-19,37,-182,-55,1092,752,752,412,1160,350,350,100,100,100,23.06421053,27.75789474,1.325715712,62940,5.2325,22.15,22.8,20.8,19.1,24.13,22.8,22.23,21.6,27.4,19.4,25.5,22.2,22.53,25.23,25.7,26,24.8,19.2,24.65,30.6,29.77,28.77,27.33,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.37,31,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83440.5469,6.872516498,1228,140,350,100
12/2/2023 10:34 AM,15.2,25.9,17.7,29.6,21.8,1,0,1,0,0,30.9,30.4,29.3,29.4,29.8,16,16,16,16,16,74,-20,38,-183,-56,1092,752,752,412,1160,350,350,100,100,100,23.01263158,27.72157895,1.30731278,63010,5.247916667,22.1,22.55,20.4,18.63,24.23,22.9,22.37,21.6,27.3,19.4,25.6,22.13,22.53,25.2,25.5,26,24.9,19.2,24.7,30.45,29.73,28.6,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.77,28.7,29.3,28.37,26.4,26.1,30.43,30.8,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82373.77828,6.908930216,1228,140,350,100
12/2/2023 10:40 AM,14.7,25.6,14.7,29.6,21.7,1,0,1,0,0,30.6,30.2,29,29.5,29.7,16,16,16,16,16,75,-21,39,-184,-57,1092,752,752,412,1160,350,350,100,100,100,22.81631579,27.65789474,1.320600713,62890,5.245833333,21.9,22.25,20.25,18.47,24.2,22.7,21.93,21.6,27.2,19.1,25.43,21.83,22.2,25,25.1,25.9,24.8,19.2,24.45,30.35,29.6,28.5,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.27,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83052.57886,6.892764881,1228,140,350,100
12/2/2023 10:45 AM,14.7,25.6,14.7,29.6,21.6,1,0,1,0,0,30.4,30,29,29.4,29.7,16,16,16,16,16,76,-22,40,-185,-58,1092,752,752,412,1160,350,350,100,100,100,22.70263158,27.61947368,1.319324173,62570,5.2275,21.65,22.15,20.1,18.27,24,22.5,21.87,21.6,27.2,18.9,25.33,21.63,22.13,24.87,25.3,25.8,24.6,19.2,24.25,30.15,29.53,28.33,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.57,28.7,29.3,28.37,26.4,26.1,30.1,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82550.11352,6.900112183,1228,140,350,100
12/2/2023 10:51 AM,15.3,25.7,14.9,29.6,21.8,1,0,1,0,0,30.6,30.2,29.1,29.4,29.7,16,16,16,16,16,77,-23,41,-186,-59,1092,752,752,412,1160,350,350,100,100,100,22.80263158,27.65736842,1.329863303,62630,5.216666667,21.8,22.35,20.25,18.53,24.2,22.7,22,21.6,27.2,19.1,25.37,21.67,22.23,24.9,25.2,25.8,24.8,19.2,24.35,30.3,29.6,28.43,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.2,30.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83289.33864,6.909977173,1228,140,350,100
12/2/2023 10:56 AM,15,25.7,14.6,29.6,21.8,1,0,1,0,0,30.7,30,29.1,29.4,29.7,16,16,16,16,16,78,-24,42,-187,-60,1092,752,752,412,1160,350,350,100,100,100,22.80684211,27.68210526,1.320384884,62620,5.21875,21.8,22.35,20.3,18.63,24.1,22.7,22.03,21.6,27.2,19.1,25.37,21.73,22.27,25,25.1,25.8,24.7,19.2,24.35,30.35,29.6,28.6,27.13,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.23,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82682.50144,6.915493337,1228,140,350,100
12/2/2023 11:02 AM,15,25.7,15.6,29.6,21.7,1,0,1,0,0,30.7,30,29.1,29.5,29.8,16,16,16,16,16,79,-25,43,-188,-61,1092,752,752,412,1160,350,350,100,100,100,22.86684211,27.68631579,1.324970454,62850,5.227916667,21.9,22.35,20.3,18.53,24.27,23,22.03,21.6,27.4,19.2,25.47,21.87,22.3,24.9,25.1,26,24.6,19.2,24.45,30.35,29.6,28.5,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.33,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83274.39302,6.914870602,1228,140,350,100
12/2/2023 11:07 AM,14.7,25.7,14.6,29.6,21.7,1,0,1,0,0,30.4,30,28.9,29.4,29.7,16,16,16,16,16,80,-26,44,-189,-62,1092,752,752,412,1160,350,350,100,100,100,22.74789474,27.63105263,1.321806831,62800,5.235416667,21.75,22.15,20.1,18.27,24.13,22.7,21.87,21.6,27.4,18.9,25.37,21.67,22.13,24.87,25.1,26,24.65,19.2,24.35,30.2,29.5,28.33,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.17,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83009.469,6.928494251,1228,140,350,100
12/2/2023 11:13 AM,14.4,25.6,14.4,29.6,21.6,1,0,1,0,0,30.6,30,28.7,29.4,29.6,16,16,16,16,16,81,-27,45,-190,-63,1092,752,752,412,1160,350,350,100,100,100,22.68473684,27.61526316,1.322646359,62800,5.233333333,21.65,22.2,20.1,18.33,23.97,22.5,21.93,21.6,27,18.9,25.37,21.63,22.13,24.9,25.1,25.8,24.5,19.2,24.2,30.2,29.5,28.33,27,23.65,29.6,26.27,28.5,27.2,20.4,25.67,28.7,29.3,28.37,26.4,26.1,30.1,30.4,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83062.19134,6.919652514,1228,140,350,100
12/2/2023 11:18 AM,14.6,25.7,14.3,29.6,21.7,1,0,1,0,0,30.5,30.2,28.9,29.4,29.7,16,16,16,16,16,82,-28,46,-191,-64,1092,752,752,412,1160,350,350,100,100,100,22.78947368,27.66052632,1.327607844,62960,5.24,21.8,22.25,20.2,18.5,23.97,22.7,22,21.6,27.2,19.1,25.4,21.73,22.2,24.9,25.2,26,24.7,19.2,24.35,30.3,29.6,28.43,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.23,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83586.18986,6.94368255,1228,140,350,100
12/2/2023 11:24 AM,14.7,25.6,13.8,29.6,21.7,1,0,1,0,0,30.3,29.9,28.9,29.4,29.7,16,16,16,16,16,83,-29,47,-192,-65,1092,752,752,412,1160,350,350,100,100,100,22.66526316,27.61789474,1.308644506,62780,5.239166667,21.65,22.15,20.1,18.27,23.8,22.5,21.87,21.6,27,18.8,25.33,21.57,22.03,24.97,25.1,25.9,24.6,19.2,24.2,30.25,29.47,28.33,27,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.27,30.3,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82156.7021,6.905953832,1228,140,350,100
12/2/2023 11:29 AM,14.7,25.7,13.8,29.6,21.6,1,0,1,0,0,30.5,30,28.9,29.5,29.6,16,16,16,16,16,84,-30,48,-193,-66,1092,752,752,412,1160,350,350,100,100,100,22.68842105,27.61157895,1.31443352,62940,5.238333333,21.65,22.15,20.05,18.27,24.03,22.5,21.77,21.6,27.2,18.9,25.33,21.57,22.13,24.83,25.1,25.9,24.6,19.2,24.3,30.2,29.47,28.33,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.17,30.4,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82730.44576,6.870297828,1228,140,350,100
12/2/2023 11:35 AM,14.9,25.9,14,29.7,22.1,1,0,1,0,0,30.4,30.2,29,29.6,29.7,16,16,16,16,16,85,-31,49,-194,-67,1092,752,752,412,1160,350,350,100,100,100,22.97631579,27.71842105,1.316571894,62950,5.245416667,22.05,22.6,20.7,18.93,24.33,23,22.03,21.6,27.4,19.4,25.5,21.83,22.33,25.1,25.3,26,24.8,19.2,24.45,30.55,29.67,28.7,27.2,23.65,29.6,26.27,28.5,27.2,20.4,25.77,28.7,29.3,28.37,26.4,26.1,30.27,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82878.20074,6.900360271,1228,140,350,100
12/2/2023 11:40 AM,14.7,25.9,14.4,29.7,21.7,1,0,1,0,0,30.3,30.2,29,29.5,29.7,16,16,16,16,16,86,-32,50,-195,-68,1092,752,752,412,1160,350,350,100,100,100,22.82105263,27.67631579,1.323767644,62690,5.235,21.9,22.35,20.4,18.57,24.13,22.7,21.93,21.6,27.2,19.1,25.4,21.67,22.27,25.03,25.1,26,24.7,19.2,24.35,30.35,29.67,28.57,27.13,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.27,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82986.9936,6.911049764,1228,140,350,100
12/2/2023 11:46 AM,14.9,25.9,15.9,29.7,21.7,1,0,1,0,0,30.5,30.2,29.1,29.4,29.6,16,16,16,16,16,87,-33,51,-196,-69,1092,752,752,412,1160,350,350,100,100,100,22.77736842,27.67,1.320015553,62960,5.235416667,21.85,22.35,20.2,18.5,24.27,22.7,21.9,21.6,27.2,18.9,25.4,21.6,22.13,25.07,25.2,26,24.5,19.2,24.2,30.3,29.6,28.57,27.1,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.27,30.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83108.1792,6.9206322,1228,140,350,100
12/2/2023 11:51 AM,15.6,26,15.2,29.6,21.8,1,0,1,0,0,30.6,30.2,29.2,29.5,29.7,16,16,16,16,16,88,-34,52,-197,-70,1092,752,752,412,1160,350,350,100,100,100,22.77947368,27.67789474,1.318941341,62900,5.244166667,21.85,22.25,20.2,18.43,24.33,22.7,21.93,21.6,27.2,18.9,25.5,21.7,22.07,24.9,25.1,26,24.65,19.2,24.3,30.25,29.53,28.57,27,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.3,30.27,30.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82961.41034,6.919566231,1228,140,350,100
12/2/2023 11:57 AM,15.2,25.9,14.4,29.7,21.6,1,0,1,0,0,30.4,30,29,29.4,29.6,16,16,16,16,16,89,-35,53,-198,-71,1092,752,752,412,1160,350,350,100,100,100,22.70526316,27.64157895,1.325016132,62640,5.230833333,21.65,22.2,20.1,18.33,24.13,22.5,21.87,21.6,27.2,18.9,25.37,21.6,22.1,24.9,25,26,24.6,19.2,24.15,30.3,29.57,28.43,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.1,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82999.01048,6.915017534,1228,140,350,100
12/2/2023 12:02 PM,15.7,25.7,14.4,29.7,22.1,1,0,1,0,0,30.4,30,29.2,29.4,29.6,16,16,16,16,16,90,-36,54,-199,-72,1092,752,752,412,1160,350,350,100,100,100,22.80526316,27.66842105,1.329820693,62580,5.2175,21.85,22.45,20.5,19,24.1,22.8,21.87,21.6,27.2,18.9,25.4,21.6,22.1,24.93,25.1,26,24.6,19.2,24.1,30.35,29.57,28.63,27.2,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.2,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83220.17898,6.925799561,1228,140,350,100
12/2/2023 12:08 PM,14.6,24.3,13.8,19.5,19.9,1,0,1,1,0,28.9,29.6,27.5,30.2,29.4,16,16,16,16,16,91,-37,55,1,-73,1092,752,752,412,1160,350,350,100,100,100,21.51421053,27.32736842,1.419465485,62740,5.221666667,20.25,20.75,19.1,17.6,22.47,22,21.43,21.6,25.2,17.8,24.8,19.8,20.6,21.97,22.6,24.7,24.2,19.2,22.7,28.85,28.63,27.63,26.33,23.65,29.6,26.27,28.5,27.2,20.4,25.23,28.7,29.3,28.37,26.4,24.9,29.13,31.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89057.26456,7.178226814,1228,140,350,100
12/2/2023 12:13 PM,13.7,24.3,13.7,15,19,1,0,1,1,0,27.4,28.2,26.3,28.5,28.9,16,16,16,16,16,92,-38,56,2,-74,1092,752,752,412,1160,350,350,100,100,100,19.88,26.56631579,1.40083198,62900,5.235,19.15,19.7,18.15,16.63,18.97,18.7,17.87,21.6,22.9,16.9,22.87,18.63,19.53,20.67,21.4,22.1,22.35,19.2,20.4,27.5,27.43,26.63,25.53,21.2,26.9,26.47,26.1,29,20.4,23.57,30.27,29.33,28.63,28.6,22.9,27.47,29.4,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,88112.33152,7.382066503,1228,140,350,100
12/2/2023 12:19 PM,13.8,24.4,13.7,14.6,19.6,1,0,1,1,0,27.1,26.9,26,28.5,28.5,16,16,16,16,16,93,-39,57,3,-75,1092,752,752,412,1160,350,350,100,100,100,19.38947368,25.81947368,1.33809832,62960,5.244166667,18.9,19.2,17.8,16.5,18.3,17.9,17.17,21.6,22,16.9,22,18.43,19.3,20.3,21.1,21,21.35,19.2,19.45,27.1,27.07,26.33,25.23,19.8,25.9,24.9,24.8,27.6,20.4,22.67,29.8,28.77,27.9,27.6,22.2,26.77,28.8,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84246.67026,7.181625074,1228,140,350,100
12/2/2023 12:24 PM,14.3,24.2,14.6,15.2,20.2,1,0,1,1,0,27.3,26.6,26,28.2,28.2,16,16,16,16,16,94,-40,58,4,-76,1092,752,752,412,1160,350,350,100,100,100,19.44631579,25.69684211,1.36329612,62690,5.235416667,19.1,19.35,18,16.8,18.4,18.1,17.4,21.6,21.8,17.4,21.73,18.6,19.43,20.57,21.3,20.6,20.85,19.2,19.25,27.25,27.07,26.43,25.33,19.65,25.7,24.57,24.6,26.8,20.4,22.33,29.97,28.77,27.67,27.2,22.1,26.7,28.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85465.03378,7.071321002,1228,140,350,100
12/2/2023 12:30 PM,13.7,23.5,14.6,15.5,19.9,1,0,1,1,0,26.8,26.4,25.9,28,28,16,16,16,16,16,95,-41,59,5,-77,1092,752,752,412,1160,350,350,100,100,100,19.59789474,25.65157895,1.357133601,62900,5.232916667,19.4,19.55,18.35,17.2,18.5,18.4,17.47,21.6,22.3,18,21.47,18.93,19.67,20.67,21.2,20.5,20.75,19.2,19.2,27.5,27.33,26.6,25.4,19.55,25.7,24.43,24.4,26.4,20.4,22.1,29.97,28.83,27.67,27,21.9,26.63,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85363.70348,7.117864053,1228,140,350,100
12/2/2023 12:35 PM,14.3,23.7,15,16.2,20.5,1,0,1,1,0,27,26.2,26.2,28,28,16,16,16,16,16,96,-42,60,6,-78,1092,752,752,412,1160,350,350,100,100,100,19.53473684,25.57789474,1.332969504,62520,5.225833333,19.4,19.6,18.2,17.13,18.47,18.4,17.63,21.6,21.8,17.5,21.43,18.8,19.47,20.83,21.5,20.5,20.6,19.2,19.1,27.5,27.33,26.5,25.53,19.45,25.7,24.37,24.5,26,20.4,21.97,29.8,28.77,27.53,26.8,21.8,26.53,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83337.25338,7.029206536,1228,140,350,100
12/2/2023 12:41 PM,14,23.8,14.7,16.5,20.9,1,0,1,1,0,27.1,26.1,26.2,27.9,27.9,16,16,16,16,16,97,-43,61,7,-79,1092,752,752,412,1160,350,350,100,100,100,19.53473684,25.50526316,1.31232662,62850,5.22375,19.65,19.7,18.45,17.4,18.4,18.3,17.53,21.6,21.6,17.4,21.2,18.8,19.5,21.13,21.7,20.3,20.35,19.2,18.95,27.7,27.33,26.6,25.63,19.4,25.5,24.27,24.3,25.8,20.4,21.77,29.73,28.7,27.53,26.8,21.6,26.37,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82479.72806,6.909040893,1228,140,350,100
12/2/2023 12:46 PM,15,23.6,14.6,16,21,1,0,1,1,0,27.3,26,26.3,28.1,27.8,16,16,16,16,16,98,-44,62,8,-80,1092,752,752,412,1160,350,350,100,100,100,19.58842105,25.53578947,1.315428441,62740,5.232916667,19.8,19.9,18.55,17.63,18.37,18.3,17.47,21.6,21.5,17.7,21.13,18.97,19.73,21.43,21.7,20.1,20.25,19.2,18.85,27.9,27.67,26.87,25.8,19.3,25.5,24.23,24.2,25.6,20.4,21.67,29.9,28.77,27.67,26.8,21.6,26.27,28.2,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82529.98036,6.875404517,1228,140,350,100
12/2/2023 12:52 PM,14.6,23.6,14.9,15.9,21,1,0,1,1,0,27.5,26,26.4,28.6,27.8,16,16,16,16,16,99,-45,63,9,-81,1092,752,752,412,1160,350,350,100,100,100,19.71315789,25.59421053,1.311822409,62850,5.232916667,19.95,20.1,18.75,17.8,18.4,18.3,17.5,21.6,21.8,17.8,21.2,19.07,19.83,21.6,21.9,20.3,20.4,19.2,19.05,28,27.73,26.93,25.93,19.45,25.5,24.33,24.4,25.6,20.4,21.63,29.8,28.8,27.73,26.8,21.6,26.33,28.4,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82448.03842,6.874084116,1228,140,350,100
12/2/2023 12:57 PM,14.1,23.7,14.7,15.9,20.9,1,0,1,1,0,27.3,26,26.3,28.4,27.8,16,16,16,16,16,100,-46,64,10,-82,1092,752,752,412,1160,350,350,100,100,100,19.70368421,25.58052632,1.303391405,62890,5.239166667,19.95,20,18.65,17.67,18.37,18.3,17.53,21.6,21.5,17.7,21.13,19.03,19.77,21.67,22.1,20.3,20.85,19.2,19.05,28,27.73,26.9,25.87,19.3,25.5,24.23,24.4,25.6,20.4,21.63,29.87,28.77,27.8,26.8,21.6,26.4,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81970.28548,6.850763496,1228,140,350,100
12/2/2023 1:03 PM,14.6,23.6,15.6,16.2,21.2,1,0,1,1,0,27.5,25.9,26.5,28.5,27.8,16,16,16,16,16,101,-47,65,11,-83,1092,752,752,412,1160,350,350,100,100,100,19.81947368,25.63947368,1.302281503,62740,5.234583333,20.15,20.2,18.85,17.97,18.43,18.4,17.67,21.6,21.4,17.9,21.2,19.17,19.9,21.83,22.1,20.3,21.15,19.2,19.15,28.15,27.73,27.07,26.03,19.4,25.5,24.27,24.4,25.5,20.4,21.63,29.97,28.9,27.87,26.8,21.6,26.4,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81705.1415,6.819809458,1228,140,350,100
12/2/2023 1:08 PM,14.3,23.7,16.6,16,21,1,0,1,1,0,27.3,25.9,26.6,28.4,27.8,16,16,16,16,16,102,-48,66,12,-84,1092,752,752,412,1160,350,350,100,100,100,19.81789474,25.67736842,1.303475328,62740,5.228333333,20.2,20.2,18.8,17.97,18.5,18.4,17.53,21.6,21.5,17.8,21.07,19.13,19.87,21.87,22.2,20.3,21.25,19.2,19.15,28.25,27.97,27.07,26.07,19.5,25.7,24.33,24.4,25.5,20.4,21.67,29.97,29,27.8,26.8,21.6,26.47,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81780.04208,6.811882649,1228,140,350,100
12/2/2023 1:14 PM,14.4,23.5,16.2,15.9,21,1,0,1,1,0,27.5,26,26.6,28.2,27.8,16,16,16,16,16,103,-49,67,13,-85,1092,752,752,412,1160,350,350,100,100,100,19.80947368,25.61894737,1.300128625,62740,5.228333333,20.3,20.2,18.9,17.87,18.5,18.4,17.67,21.6,21.6,17.8,21.07,19.1,19.9,21.67,22.2,20.3,21.05,19.2,19.05,27.95,27.9,27.1,26.03,19.45,25.7,24.33,24.4,25.5,20.4,21.67,29.9,28.93,27.9,26.8,21.6,26.2,28.2,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81570.06996,6.806254668,1228,140,350,100
12/2/2023 1:19 PM,14.4,23.5,14.6,15.9,21.3,1,0,1,1,0,27.3,26,26.7,28.1,27.8,16,16,16,16,16,104,-50,68,14,-86,1092,752,752,412,1160,350,350,100,100,100,19.84157895,25.62894737,1.303647697,62840,5.2325,20.45,20.2,18.95,18.07,18.37,18.4,17.83,21.6,21.8,17.8,21.13,19.03,19.93,21.73,22.2,20.3,21.05,19.2,18.95,27.95,27.97,27.17,26.17,19.45,25.8,24.47,24.4,25.5,20.4,21.63,29.9,28.97,27.97,26.8,21.6,25.83,28.2,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81921.22128,6.812137135,1228,140,350,100
12/2/2023 1:25 PM,14.6,23.7,14.9,16,21.3,1,0,1,1,0,26.9,26,26.6,27.9,27.8,16,16,16,16,16,105,-51,69,15,-87,1092,752,752,412,1160,350,350,100,100,100,19.83368421,25.61052632,1.29357176,62800,5.235,20.35,20.25,18.9,17.93,18.43,18.6,17.87,21.6,21.5,17.7,21.2,18.9,19.83,21.93,22.4,20.3,21,19.2,18.95,27.95,27.9,27.1,26,19.5,25.9,24.47,24.6,25.5,20.4,21.7,29.9,28.87,27.97,26.8,21.6,25.67,28.1,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81236.30654,6.798230326,1228,140,350,100
12/2/2023 1:30 PM,14.6,23.7,14.3,15.9,21.3,1,0,1,1,0,27.1,26,26.7,28,27.8,16,16,16,16,16,106,-52,70,16,-88,1092,752,752,412,1160,350,350,100,100,100,19.84736842,25.61842105,1.294138614,62800,5.233333333,20.45,20.25,18.95,18,18.47,18.4,17.87,21.6,21.4,17.8,21.13,19,19.9,22.03,22.4,20.3,21,19.2,18.95,28.05,27.97,27.2,26.1,19.45,25.7,24.47,24.5,25.5,20.4,21.67,29.9,28.97,28.03,26.8,21.6,25.67,28.1,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81271.90498,6.77117548,1228,140,350,100
12/2/2023 1:36 PM,14.4,23.7,14.7,16,21.4,1,0,1,1,0,27.5,26,26.9,28.4,27.8,16,16,16,16,16,107,-53,71,17,-89,1092,752,752,412,1160,350,350,100,100,100,19.93473684,25.65473684,1.291386714,62690,5.22875,20.45,20.4,18.95,18.07,18.57,18.6,17.93,21.6,21.5,18,21.2,19.17,20.1,22.17,22.4,20.3,21,19.2,19.15,28,27.97,27.2,26.13,19.5,25.9,24.5,24.6,25.6,20.4,21.67,30,29,28.07,26.8,21.6,25.8,28,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80957.03312,6.759539087,1228,140,350,100
12/2/2023 1:41 PM,14.6,23.9,15,16,21.3,1,0,1,1,0,27.3,26.1,27.3,28.5,27.8,16,16,16,16,16,108,-54,72,18,-90,1092,752,752,412,1160,350,350,100,100,100,20.01368421,25.76684211,1.288393343,63000,5.237083333,20.55,20.4,19,18.13,18.67,18.7,18.07,21.6,21.7,18.2,21.33,19.23,20.1,22.23,22.4,20.5,21.1,19.2,19.15,28.1,28.1,27.27,26.2,19.7,26.1,24.63,24.8,25.6,20.4,21.83,30.07,29.07,28,27,21.7,26,28.2,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81168.78062,6.755242239,1228,140,350,100
12/2/2023 1:47 PM,14,16.5,14.6,16,18.3,1,1,1,1,0,27.6,26.9,25.7,26.4,27.9,16,16,16,16,16,109,1,73,19,-91,1092,752,752,412,1160,350,350,100,100,100,19.39842105,25.23684211,1.386341741,62830,5.242916667,19.05,19.35,18.4,17.37,17.8,17.8,17.3,21.6,23,17.8,20.8,18.53,19.3,20.07,20.4,20.6,20.35,19.2,19.85,26.6,27.27,26.43,25.4,19.4,24.7,24.6,24.2,25.8,20.4,21.53,29.53,28.07,27.27,26.8,21.2,25.57,28.3,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87103.85156,7.011359674,1228,140,350,100
12/2/2023 1:52 PM,14.7,18.7,15.2,15.6,19.6,1,1,1,1,0,27,26.7,25.5,25.8,27.7,16,16,16,16,16,110,2,74,20,-92,1092,752,752,412,1160,350,350,100,100,100,18.89105263,24.77526316,1.320330651,62940,5.240416667,17.35,18.7,18.15,17.27,17.67,17.5,16.97,21.6,23.2,17.1,20.37,17.87,18.7,19.93,20.7,20,19,19.2,17.65,25.55,26.87,26.17,25.33,19,24.4,23.97,23.7,25.8,20.4,21.07,29.1,27.77,27.2,25.8,21.1,24.87,27.4,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83101.6112,7.091894282,1228,140,350,100
12/2/2023 1:58 PM,15.2,15,15,15.6,19.9,1,1,1,1,0,26.6,26.5,24.4,26,27.6,16,16,16,16,16,111,3,75,21,-93,1092,752,752,412,1160,350,350,100,100,100,18.74368421,24.53631579,1.305532306,62690,5.234583333,16.5,18.3,18.25,17.47,17.47,17.3,16.87,21.6,23.2,17.1,20.13,17.7,18.47,19.77,20.7,20,18.65,19.2,17.45,24.8,26.63,26.1,25.3,18.9,24.3,23.8,23.7,25.8,20.4,20.9,28.93,27.5,27.33,25.4,20.7,24.6,26.6,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81843.82028,6.872726312,1228,140,350,100
12/2/2023 2:03 PM,15.3,14.9,15.3,15.6,20,1,1,1,1,0,27,26.5,24.4,26,27.6,16,16,16,16,16,112,4,76,22,-94,1092,752,752,412,1160,350,350,100,100,100,18.79421053,24.54736842,1.293960415,62890,5.2325,16.5,18.25,18.25,17.47,17.67,17.3,17,21.6,23.2,17.1,20.2,17.77,18.53,20,21.1,20,18.6,19.2,17.35,24.7,26.53,26.1,25.23,18.9,24.4,23.8,23.7,25.8,20.4,20.9,28.97,27.57,27.4,25.6,20.9,24.53,26.6,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81377.17048,6.800874615,1228,140,350,100
12/2/2023 2:09 PM,18.4,19.2,17.4,18.4,21.6,1,1,1,1,0,27.9,27.8,25.9,26.9,27.7,17,17,17,17,17,113,5,77,23,-95,1092,752,752,412,1160,350,350,100,100,100,19.83894737,25.27842105,1.277444,62470,5.223333333,18,19.65,19.4,18.77,19,18.9,18.47,21.6,23.9,18.6,21,18.8,19.57,21.43,22.2,20.6,19.4,19.2,18.45,25.5,27.4,27.03,26.13,20,25.7,24.73,24.6,26,20.4,21.37,29.83,28.27,28.13,25.6,21.6,25.3,27.4,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79801.92668,6.715795715,1228,140,350,100
12/2/2023 2:14 PM,16.3,15.7,16.6,17.4,21,1,1,1,1,0,28.1,27.6,25.4,26.8,27.8,17,17,17,17,17,114,6,78,24,-96,1092,752,752,412,1160,350,350,100,100,100,19.92263158,25.51578947,1.261761292,62790,5.219166667,17.65,19.6,19.4,18.53,19.27,19,18.63,21.6,24.3,18.6,21.23,19.17,19.63,21.27,21.9,21,19.8,19.2,18.75,25.75,27.4,27.07,26.1,20.25,25.9,25.23,25.1,26.6,20.4,21.67,30.03,28.67,28.13,26.2,21.7,25.63,27.6,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79225.99154,6.626163259,1228,140,350,100
12/2/2023 2:20 PM,16.6,16.5,16.6,17.6,21.3,1,1,1,1,0,27.9,27.7,25.7,27.4,27.8,17,17,17,17,17,115,7,79,25,-97,1092,752,752,412,1160,350,350,100,100,100,20.03,25.61789474,1.257899788,62750,5.230833333,17.8,19.55,19.35,18.53,19.43,19.1,18.73,21.6,24.5,18.6,21.43,19.23,19.77,21.5,22.2,21.2,19.9,19.2,18.95,25.65,27.47,27.2,26.27,20.45,25.9,25.37,25.1,26.8,20.4,21.87,30.1,28.73,28.33,26,21.9,25.7,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78933.2117,6.589966802,1228,140,350,100
12/2/2023 2:25 PM,16.3,14.4,16.8,17.4,21.4,1,1,1,1,0,28.2,27.9,25.6,27.7,27.9,17,17,17,17,17,116,8,80,26,-98,1092,752,752,412,1160,350,350,100,100,100,20.11105263,25.71631579,1.268718088,62460,5.217083333,17.65,19.7,19.65,18.63,19.47,19.2,18.77,21.6,24.7,18.8,21.47,19.37,19.93,21.67,22.3,21.3,19.95,19.2,18.75,25.6,27.57,27.37,26.4,20.55,26.1,25.47,25.3,27,20.4,21.93,30.4,28.93,28.33,26.2,22.1,25.73,27.6,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79244.13176,6.590722644,1228,140,350,100
12/2/2023 2:31 PM,16.6,15,13.1,17.9,22.2,1,1,1,1,0,28,27.7,25.8,27.5,28.1,17,17,17,17,17,117,9,81,27,-99,1092,752,752,412,1160,350,350,100,100,100,20.15789474,25.75684211,1.256701598,63000,5.2275,17.6,20.2,19.65,18.7,19.43,19.1,18.8,21.6,24.3,19.1,21.67,19.5,19.93,22.37,22.9,21.1,19.85,19.2,18,25.9,27.77,27.5,26.6,20.55,26.5,25.57,25.3,26.8,20.4,22,30.33,29.03,28.6,26.6,22.1,25.5,27,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79172.20066,6.600680518,1228,140,350,100
12/2/2023 2:37 PM,16.9,22.7,16.8,18.1,21.7,1,1,1,1,0,29,28.6,27.8,28.6,28.3,17,17,17,17,17,118,10,82,28,-100,1092,752,752,412,1160,350,350,100,100,100,20.83842105,26.36210526,1.22860443,62580,5.2325,19.7,20.75,20.25,19.1,20.1,19.8,19.47,21.6,24.7,19.5,22.23,19.6,20.23,23.3,23.5,21.8,21,19.2,20.1,27,27.97,27.93,27,21.35,26.7,26.1,26.1,27,20.4,22.5,30.73,29.3,29.2,26.6,22.8,26.53,28.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76886.06526,6.502427747,1228,140,350,100
12/2/2023 2:42 PM,16,14.7,19.5,18.3,20.8,1,1,1,1,0,28.5,28.3,26.1,27,28.2,17,17,17,17,17,119,11,83,29,-101,1092,752,752,412,1160,350,350,100,100,100,20.89526316,26.41578947,1.31099906,62790,5.22375,19.25,20.7,20.35,19.2,19.7,19.6,19.23,21.6,25.2,20.7,22.17,20.7,21.13,22.33,22.4,22,21.15,19.2,20.4,27.5,28.47,28.03,26.87,21.05,26.3,26,26,27.6,20.4,22.57,31.27,29.57,28.77,26.4,22.6,26.9,29,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82317.63096,6.633487342,1228,140,350,100
12/2/2023 2:48 PM,15.5,15,17.2,17.3,20.8,1,1,1,1,0,28.2,28.1,25.7,27.6,28.2,17,17,17,17,17,120,12,84,30,-102,1092,752,752,412,1160,350,350,100,100,100,20.18684211,25.84789474,1.269793315,62680,5.227916667,18,19.75,19.55,18.63,19.1,19,18.57,21.6,25,19,21.73,19.6,20.1,21.57,22.2,21.5,20.35,19.2,19.1,26.3,27.67,27.43,26.37,20.45,25.9,25.53,25.3,27.4,20.4,22.23,30.57,29.03,28.43,26.4,22.2,26,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79590.64496,6.746178163,1228,140,350,100
12/2/2023 2:53 PM,16.5,15.6,16.8,17,21.3,1,1,1,1,0,28.4,28,25.5,27.5,28.2,17,17,17,17,17,121,13,85,31,-103,1092,752,752,412,1160,350,350,100,100,100,20.06210526,25.74894737,1.271261451,62640,5.221666667,17.7,19.65,19.65,18.63,19.07,18.7,18.43,21.6,24.8,18.8,21.5,19.4,20.03,21.57,22.4,21.3,20.05,19.2,18.7,25.7,27.73,27.4,26.47,20.4,25.7,25.3,25.1,27.4,20.4,22.07,30.43,29.03,28.57,26.2,22.1,25.73,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79631.81732,6.634269262,1228,140,350,100
12/2/2023 2:59 PM,16.2,15.7,16.6,16.9,21.4,1,1,1,1,0,28.1,27.8,25.8,27.3,28.1,17,17,17,17,17,122,14,86,32,-104,1092,752,752,412,1160,350,350,100,100,100,20.04263158,25.70157895,1.26844171,62740,5.224166667,17.7,19.55,19.65,18.63,19.03,18.7,18.33,21.6,24.8,18.8,21.5,19.37,20,21.6,22.4,21.3,19.95,19.2,18.7,25.6,27.67,27.43,26.47,20.35,25.7,25.27,24.9,27.2,20.4,21.93,30.37,28.97,28.63,26.2,22.1,25.67,27.7,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79582.03286,6.633910424,1228,140,350,100
12/2/2023 3:04 PM,16.6,15.7,16.9,16.9,21.6,1,1,1,1,0,28.1,27.8,25.7,27.1,28.2,17,17,17,17,17,123,15,87,33,-105,1092,752,752,412,1160,350,350,100,100,100,20.06894737,25.66842105,1.270031901,62800,5.230833333,17.8,19.65,19.75,18.77,19.1,18.7,18.23,21.6,24.7,18.8,21.37,19.33,20.03,21.73,22.6,21.3,19.9,19.2,18.75,25.5,27.6,27.37,26.47,20.25,25.7,25.17,24.9,27.2,20.4,21.9,30.3,29.03,28.57,26.4,21.9,25.67,27.5,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79758.00336,6.639168176,1228,140,350,100
12/2/2023 3:10 PM,16.2,16.8,16.8,17.2,21.3,1,1,1,1,0,27.8,27.8,25.8,27.4,28.1,17,17,17,17,17,124,16,88,34,-106,1092,752,752,412,1160,350,350,100,100,100,20.11947368,25.72105263,1.267500622,62780,5.2325,18,19.7,19.55,18.67,19.23,18.9,18.37,21.6,24.7,18.9,21.43,19.37,20.1,21.7,22.6,21.3,20,19.2,18.95,25.8,27.67,27.47,26.47,20.4,25.7,25.23,24.9,27.2,20.4,21.93,30.3,29,28.77,26.2,21.9,25.73,27.8,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79573.68908,6.638820518,1228,140,350,100
12/2/2023 3:15 PM,16.3,16.6,16.9,17.3,21.6,1,1,1,1,0,28.2,27.9,25.9,27.3,28.2,17,17,17,17,17,125,17,89,35,-107,1092,752,752,412,1160,350,350,100,100,100,20.15578947,25.77368421,1.264279115,62850,5.234583333,18,19.8,19.65,18.7,19.2,18.9,18.4,21.6,24.8,18.9,21.43,19.4,20.1,21.83,22.6,21.3,20.1,19.2,19.05,25.9,27.67,27.43,26.47,20.4,25.7,25.23,25.1,27.2,20.4,21.93,30.43,28.97,28.8,26.2,22.1,25.8,28,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79459.9424,6.626401312,1228,140,350,100
12/2/2023 3:21 PM,16.3,16.6,16.9,17.2,21.6,1,1,1,1,0,28.2,28,25.8,27,28.2,17,17,17,17,17,126,18,90,36,-108,1092,752,752,412,1160,350,350,100,100,100,20.14736842,25.75947368,1.262572496,62520,5.22375,18,19.8,19.65,18.7,19.17,18.9,18.43,21.6,24.8,18.9,21.5,19.37,20.1,21.73,22.6,21.3,20.1,19.2,18.95,25.9,27.67,27.43,26.47,20.4,25.7,25.23,25.1,27.2,20.4,21.93,30.3,29.1,28.8,26.2,22.1,25.73,28,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78936.03244,6.599832285,1228,140,350,100
12/2/2023 3:26 PM,16.2,16.6,16.8,17.2,21.6,1,1,1,1,0,28,28,25.7,27.5,28.2,17,17,17,17,17,127,19,91,37,-109,1092,752,752,412,1160,350,350,100,100,100,20.15631579,25.78105263,1.266127256,62780,5.220833333,18.1,19.75,19.65,18.73,19.17,18.9,18.37,21.6,24.8,18.9,21.5,19.37,20.1,21.73,22.6,21.3,20.1,19.2,19.1,26.1,27.67,27.57,26.47,20.4,25.7,25.23,25,27.2,20.4,21.93,30.47,29.07,28.8,26.3,22.1,25.8,27.8,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79487.46914,6.600979233,1228,140,350,100
