Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/2/2023 3:32 PM,16.5,16.5,16.9,16.9,21.6,1,1,1,1,0,28.3,27.9,25.9,27.1,28.2,17,17,17,17,17,128,20,92,38,-110,1092,752,752,412,1160,350,350,100,100,100,20.16526316,25.77157895,1.266127569,62530,5.22125,18.1,19.8,19.75,18.8,19.13,18.9,18.37,21.6,24.8,18.9,21.5,19.47,20.1,21.77,22.7,21.3,20,19.2,18.95,25.9,27.7,27.53,26.53,20.4,25.7,25.27,24.9,27.2,20.4,21.93,30.47,29.1,28.8,26.4,22.1,25.8,27.9,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79170.95688,6.610767751,1228,140,350,100
12/2/2023 3:37 PM,16.8,16.8,17,17.2,21.8,1,1,1,1,0,28.2,28.1,26,27.1,28.2,17,17,17,17,17,129,21,93,39,-111,1092,752,752,412,1160,350,350,100,100,100,20.21631579,25.80684211,1.26307307,62790,5.221666667,18.15,19.9,19.85,18.93,19.2,18.9,18.43,21.6,24.8,18.9,21.5,19.43,20.1,21.87,22.9,21.3,20.1,19.2,19.05,25.85,27.83,27.63,26.53,20.4,25.7,25.23,24.9,27.2,20.4,21.93,30.5,29.2,28.8,26.4,22.1,25.8,28,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79308.35804,6.603304788,1228,140,350,100
12/2/2023 3:43 PM,16.8,16.6,16.9,17.2,21.7,1,1,1,1,0,27.9,28.1,26,27.1,28.2,17,17,17,17,17,130,22,94,40,-112,1092,752,752,412,1160,350,350,100,100,100,20.20789474,25.84210526,1.264160873,62580,5.22375,18.15,19.8,19.75,18.83,19.2,18.9,18.43,21.6,24.8,18.9,21.47,19.47,20.23,21.87,22.8,21.3,20.15,19.2,19.1,26,27.83,27.57,26.53,20.4,25.7,25.23,25.1,27.2,20.4,22,30.47,29.2,28.87,26.4,22.1,25.93,28,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79111.18742,6.600814394,1228,140,350,100
12/2/2023 3:48 PM,17.9,18.8,17.9,19.5,22.4,1,1,1,1,0,28.9,28.5,26.8,28,28.4,18,18,18,18,18,131,23,95,41,-113,1092,752,752,412,1160,350,350,100,100,100,20.80578947,26.38368421,1.236359101,62570,5.214583333,19.1,20.55,20.35,19.37,20.2,20,19.6,21.6,25.2,19.5,22.1,19.97,20.7,22.37,23.3,21.8,20.65,19.2,19.75,26.8,28.27,27.93,27,21.4,26.9,26.03,25.9,27.4,20.4,22.43,31.03,29.63,29.13,26.6,22.8,26.37,28.7,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77358.98892,6.519590681,1228,140,350,100
12/2/2023 3:54 PM,17.4,17.4,17.9,18.1,22.4,1,1,1,1,0,29.1,28.6,26.6,28.4,28.5,18,18,18,18,18,132,24,96,42,-114,1092,752,752,412,1160,350,350,100,100,100,21,26.55263158,1.244646567,62940,5.229583333,19.1,20.65,20.6,19.6,20.37,20,19.6,21.6,25.4,19.9,22.33,20.33,21,22.67,23.5,22.1,21,19.2,20.05,27.2,28.57,28.27,27.13,21.45,26.9,26.27,26.1,27.6,20.4,22.7,31.27,29.9,29.37,26.8,22.8,26.6,28.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78338.05494,6.487376828,1228,140,350,100
12/2/2023 3:59 PM,17.7,17.9,18,18.5,22.6,1,1,1,1,0,29.3,28.7,27,28.5,28.5,18,18,18,18,18,133,25,97,43,-115,1092,752,752,412,1160,350,350,100,100,100,21.10631579,26.67263158,1.247932841,62580,5.23,19.15,20.85,20.75,19.77,20.43,20.1,19.67,21.6,25.6,20,22.47,20.53,21.13,22.77,23.7,22.1,21.15,19.2,20.05,27.1,28.67,28.4,27.27,21.55,27.1,26.4,26.1,27.8,20.4,22.8,31.5,30.03,29.43,27,22.9,26.83,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78095.63722,6.518070507,1228,140,350,100
12/2/2023 4:05 PM,18,17.7,18,18.7,22.8,1,1,1,1,0,29.3,29,26.9,28.3,28.7,18,18,18,18,18,134,26,98,44,-116,1092,752,752,412,1160,350,350,100,100,100,21.22578947,26.74684211,1.243670428,62940,5.23,19.25,21.05,20.95,19.9,20.57,20.2,19.8,21.6,25.8,20.2,22.57,20.63,21.27,22.9,23.7,22.3,21.2,19.2,20.2,27,28.77,28.53,27.4,21.65,27.1,26.47,26.1,28,20.4,22.9,31.57,30.2,29.57,27,22.9,26.83,28.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78276.61676,6.515510583,1228,140,350,100
12/2/2023 4:10 PM,18,17.7,18.1,18.5,22.8,1,1,1,1,0,29.2,29,27,28.2,28.9,18,18,18,18,18,135,27,99,45,-117,1092,752,752,412,1160,350,350,100,100,100,21.27421053,26.84263158,1.244404337,62530,5.227916667,19.25,21.05,20.95,19.9,20.57,20.3,19.8,21.6,25.9,20.2,22.6,20.67,21.37,23,23.8,22.5,21.25,19.2,20.3,27.1,28.8,28.63,27.47,21.85,27.2,26.53,26.3,28.2,20.4,22.93,31.63,30.3,29.57,27,23.1,27.03,29,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77812.60318,6.503717498,1228,140,350,100
12/2/2023 4:16 PM,16.8,17.9,17.9,18.7,22.6,1,1,1,1,0,29.4,29.2,27,28.7,29,18,18,18,18,18,136,28,100,46,-118,1092,752,752,412,1160,350,350,100,100,100,21.25894737,26.86578947,1.248352926,62530,5.210833333,19.2,20.95,20.65,19.7,20.67,20.3,19.9,21.6,26,20.2,22.67,20.67,21.33,23.03,23.8,22.5,21.25,19.2,20.3,27.2,28.77,28.53,27.33,21.85,27.3,26.6,26.3,28.2,20.4,23.07,31.6,30.3,29.63,27.2,23.1,27,29,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78059.50846,6.494671318,1228,140,350,100
12/2/2023 4:21 PM,16.5,17.9,17.6,18.5,22.6,1,1,1,1,0,29,29,26.8,28.6,29,18,18,18,18,18,137,29,101,47,-119,1092,752,752,412,1160,350,350,100,100,100,21.21368421,26.86,1.251110204,62740,5.219583333,19.15,20.85,20.65,19.67,20.6,20.3,19.87,21.6,26,19.9,22.67,20.53,21.3,22.97,23.8,22.5,21.3,19.2,20.2,27,28.73,28.5,27.43,21.85,27.3,26.6,26.3,28.2,20.4,23.13,31.63,30.27,29.47,27.2,23.1,27.03,29.3,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78494.65418,6.52309011,1228,140,350,100
12/2/2023 4:27 PM,16.3,17.9,17.6,18.4,22.3,1,1,1,1,0,29.2,28.9,27,28.9,29,18,18,18,18,18,138,30,102,48,-120,1092,752,752,412,1160,350,350,100,100,100,21.16157895,26.77736842,1.251569641,62530,5.219583333,19.1,20.95,20.75,19.6,20.5,20.1,19.73,21.6,26,19.9,22.6,20.47,21.17,22.9,23.7,22.5,21.25,19.2,20.05,27.1,28.57,28.4,27.2,21.7,27.1,26.57,26.3,28.2,20.4,23.1,31.5,30.13,29.43,27.2,23.1,26.9,28.9,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78260.64964,6.531470992,1228,140,350,100
12/2/2023 4:32 PM,17.6,17.4,17.6,18.3,22.6,1,1,1,1,0,29.3,29,26.9,28.6,29,18,18,18,18,18,139,31,103,49,-121,1092,752,752,412,1160,350,350,100,100,100,21.11105263,26.77052632,1.253016211,63010,5.230833333,19.05,20.75,20.55,19.6,20.53,20.1,19.77,21.6,25.8,19.9,22.57,20.4,21.07,22.77,23.7,22.5,21.2,19.2,20.05,26.95,28.57,28.4,27.33,21.75,27.2,26.57,26.3,28.2,20.4,23.07,31.47,30.13,29.43,27.2,23.1,26.9,28.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78952.55144,6.550550045,1228,140,350,100
12/2/2023 4:38 PM,17.3,18.1,17.9,18.5,22.7,1,1,1,1,0,29.2,29.1,26.9,28.6,29,18,18,18,18,18,140,32,104,50,-122,1092,752,752,412,1160,350,350,100,100,100,21.18473684,26.83631579,1.255186609,62690,5.2375,19.15,20.95,20.75,19.77,20.53,20.1,19.8,21.6,25.8,19.9,22.67,20.43,21.23,22.93,23.8,22.5,21.25,19.2,20.15,27.1,28.8,28.47,27.4,21.85,27.2,26.6,26.3,28.2,20.4,23.13,31.57,30.17,29.47,27.2,23.1,27.03,29,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78687.64852,6.568341665,1228,140,350,100
12/2/2023 4:43 PM,16.3,17.6,17.6,18.4,22.3,1,1,1,1,0,29.4,29,26.9,29,29.1,18,18,18,18,18,141,33,105,51,-123,1092,752,752,412,1160,350,350,100,100,100,21.14473684,26.84263158,1.246342426,62740,5.22625,19.05,20.85,20.5,19.5,20.57,20.1,19.8,21.6,26,19.9,22.63,20.4,21.17,22.83,23.7,22.5,21.25,19.2,20.2,27.1,28.63,28.4,27.33,21.85,27.3,26.6,26.3,28.2,20.4,23.13,31.57,30.2,29.43,27.4,23.1,27.1,29,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78195.5238,6.536798847,1228,140,350,100
12/2/2023 4:49 PM,16.9,17.6,17.4,18.4,22.6,1,1,1,1,0,29,29,26.9,28.3,29.1,18,18,18,18,18,142,34,106,52,-124,1092,752,752,412,1160,350,350,100,100,100,21.18736842,26.85789474,1.250982946,62540,5.22,19.1,20.95,20.65,19.7,20.63,20.3,19.8,21.6,26,19.9,22.6,20.47,21.23,22.83,23.7,22.5,21.25,19.2,20.15,27.2,28.63,28.4,27.4,21.85,27.3,26.63,26.3,28.2,20.4,23.13,31.63,30.23,29.5,27.4,23.1,27.07,28.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78236.47344,6.517999885,1228,140,350,100
12/2/2023 4:54 PM,17.2,17.6,17.7,18.4,22.7,1,1,1,1,0,29.2,29.1,27,28.9,29.1,18,18,18,18,18,143,35,107,53,-125,1092,752,752,412,1160,350,350,100,100,100,21.17210526,26.84263158,1.25305199,62740,5.22,19.1,20.85,20.7,19.67,20.57,20.1,19.8,21.6,26,19.9,22.6,20.4,21.23,22.9,23.8,22.5,21.2,19.2,20.15,27.2,28.73,28.4,27.33,21.75,27.3,26.6,26.3,28.2,20.4,23.13,31.57,30.23,29.63,27.4,23.1,26.97,28.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78616.48184,6.535539803,1228,140,350,100
12/2/2023 5:00 PM,17.4,17.6,17.6,18.4,22.4,1,1,1,1,0,29,28.9,26.9,28.5,29.1,18,18,18,18,18,144,36,108,54,-126,1092,752,752,412,1160,350,350,100,100,100,21.19947368,26.84473684,1.282447212,55770,4.937916667,19.1,20.85,20.75,19.77,20.57,20.3,19.87,21.6,26,19.9,22.67,20.33,21.1,23.03,23.8,22.5,21.25,19.2,20.2,27.1,28.73,28.3,27.47,21.85,27.3,26.6,26.3,28.2,20.4,23.13,31.43,30.03,29.57,27.4,23.3,27.07,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71522.08104,6.255773453,1228,140,350,100
12/2/2023 5:05 PM,17.4,16.8,17,18.5,22.6,1,1,1,1,0,27.5,27.6,24.2,26.3,28.9,18,18,18,18,18,145,37,109,55,-127,1092,752,752,412,1160,350,350,100,100,100,20.96,26.20368421,1.34021668,45340,4.212916667,18.5,20.5,20.35,19.27,20.33,20.1,19.77,21.6,25.6,19.5,22.67,20.27,20.9,22.93,23.7,22.3,20.9,19.2,19.85,26.3,27.17,25.7,26.8,21.5,27.1,25.9,26.3,28,20.4,23.07,29.2,29.1,28.5,27.2,23,26.8,29,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60765.42428,5.511979388,1228,140,350,100
12/2/2023 5:11 PM,18,17.4,17.2,17.7,22.7,1,1,1,1,0,26.7,26.8,23.7,25.8,28.5,18,18,18,18,18,146,38,110,56,-128,1092,752,752,412,1160,350,350,100,100,100,20.73736842,25.64631579,1.307501959,45510,3.785416667,18.6,20.25,20.05,19.2,20.07,19.6,19.2,21.6,25,19.2,22.13,20.07,20.97,22.87,23.7,22,20.7,19.2,19.6,25.3,26.6,24.87,26.4,21.15,26.5,24.27,25.9,27.4,20.4,22.63,28.43,28.53,27.97,26.2,22.6,26.6,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59504.41414,5.011243267,1228,140,350,100
12/2/2023 5:17 PM,17.2,17.3,16.9,17.9,22.4,1,1,1,1,0,26.4,26.5,23.5,25.6,28.3,18,18,18,18,18,147,39,111,57,-129,1092,752,752,412,1160,350,350,100,100,100,20.62421053,25.41,1.306286572,45290,3.783333333,18.55,20.05,19.85,18.93,20.03,19.6,19.2,21.6,24.7,19.2,21.93,20.1,20.9,22.87,23.5,21.6,20.55,19.2,19.5,24.85,26.27,24.57,26,21.1,26.5,23.83,25.9,26.8,20.4,22.37,28.03,28.3,27.6,26,22.4,26.5,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59161.71886,4.944422208,1228,140,350,100
12/2/2023 5:22 PM,17.6,17.3,16.6,17.7,22.3,1,1,1,1,0,26.2,26.3,23.4,25.4,28,18,18,18,18,18,148,40,112,58,-130,1092,752,752,412,1160,350,350,100,100,100,20.49631579,25.19315789,1.304945134,45190,3.77,18.35,19.85,19.75,18.77,19.87,19.5,19.07,21.6,24.5,19.1,21.73,20,20.77,22.57,23.4,21.6,20.45,19.2,19.35,24.6,26,24.37,25.8,20.9,26.2,23.57,25.7,26.4,20.4,22.17,27.83,28.07,27.33,25.6,22.2,26.33,28.4,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58970.47062,4.922174562,1228,140,350,100
12/2/2023 5:28 PM,24.2,16.6,17.4,16.5,24.2,0,1,1,1,0,26.4,26,23.2,25.9,28,17,17,17,17,17,-1,41,113,59,-131,1092,752,752,412,1160,350,350,100,100,100,20.68105263,25.16578947,1.2476984,45190,3.765833333,18.95,21.05,21.35,21.23,19.43,19,18.6,21.6,24.1,19.4,21.47,20.1,20.93,22.53,23.3,21.3,20.25,19.2,19.15,24.7,26.63,25.33,26.2,20.6,25.7,23.33,25.5,26.2,20.4,21.97,27.83,28.13,27.13,26,21.9,26.17,28,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56383.49068,4.806415054,1228,140,350,100
12/2/2023 5:33 PM,25,17.2,16.8,12.6,26.3,0,1,1,1,0,26.2,27.4,23.1,26.3,28,17,17,17,17,17,-2,42,114,60,-132,1092,752,752,412,1160,350,350,100,100,100,20.97,25.34789474,1.276121674,45400,3.774583333,18.65,21.05,21.85,22.1,18.07,18.7,17.77,21.6,24.5,18.3,22.33,20.6,21.53,23.63,26.3,21.5,20.6,19.2,20.15,24.7,27.4,26.47,28.07,20,25.1,22.77,25.4,26,20.4,22.47,28.37,28.03,27.43,25.2,22.6,26.3,28.2,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57935.92402,4.763308946,1228,140,350,100
12/2/2023 5:39 PM,25.3,16.9,16.8,15.2,26.8,0,1,1,1,0,26.1,27.6,23.4,26.5,28.1,17,17,17,17,17,-3,43,115,61,-133,1092,752,752,412,1160,350,350,100,100,100,21.16842105,25.36631579,1.22048111,45340,3.780833333,18.55,21,22.25,22.9,17.97,18.9,18.1,21.6,24.5,18.2,22.57,20.87,21.97,24.37,26.9,21.3,20.7,19.2,20.35,24.8,27.6,26.97,28.63,19.75,25.1,22.53,25.3,26,20.4,22.67,28.37,27.87,27.73,25,22.6,26.17,28,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55336.61352,4.719689064,1228,140,350,100
12/2/2023 5:44 PM,25.7,16.9,17.3,17.7,27.2,0,1,1,1,0,26.6,27.9,23.8,26.9,28.3,17,17,17,17,17,-4,44,116,62,-134,1092,752,752,412,1160,350,350,100,100,100,21.76263158,25.90842105,1.230288309,45250,3.774583333,18.85,21.35,22.6,23.67,19.5,20.1,19.6,21.6,24.8,18.6,23.3,21.3,22.6,24.87,27.1,22.3,21.35,19.2,20.8,25.1,28.03,27.3,29.1,20.9,26.1,23.6,26.3,26.2,20.4,23.23,28.8,28.27,28.17,25.2,23.3,26.83,28.6,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55670.546,4.625298313,1228,140,350,100
12/2/2023 5:50 PM,26.2,16.8,17.2,18.1,27.4,0,1,1,1,0,26.8,28.2,23.7,27.5,28.5,17,17,17,17,17,-5,45,117,63,-135,1092,752,752,412,1160,350,350,100,100,100,21.99631579,26.18789474,1.236915305,45190,3.768333333,18.7,21.35,23,23.93,20.03,20.5,20.1,21.6,25.2,18.6,23.67,21.4,22.8,25.2,27.5,22.7,21.6,19.2,20.85,25.1,28.17,27.6,29.17,21.4,26.7,24.17,26.9,26.6,20.4,23.53,28.97,28.53,28.43,25.4,23.7,27.03,28.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55896.20262,4.648614526,1228,140,350,100
12/2/2023 5:55 PM,26.6,16.6,16.9,18.4,27.6,0,1,1,1,0,27,27.8,23.7,27.1,28.6,17,17,17,17,17,-6,46,118,64,-136,1092,752,752,412,1160,350,350,100,100,100,22.10105263,26.37684211,1.236542707,45170,3.765,18.55,21.45,23.1,24.17,20.33,20.6,20.27,21.6,25.2,18.5,24,21.3,22.93,25.37,27.7,23,21.8,19.2,20.85,25.1,28.33,27.73,29.4,21.7,26.9,24.47,27.1,27,20.4,23.93,29.1,28.83,28.67,25.6,23.8,27.17,28.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55854.63408,4.656284863,1228,140,350,100
12/2/2023 6:01 PM,26.8,16.5,17.3,19.8,27.6,0,1,1,1,0,27.4,27.5,23.9,27.8,28.7,17,17,17,17,17,-7,47,119,65,-137,1092,752,752,412,1160,350,350,100,100,100,22.22473684,26.48842105,1.255456011,45250,3.7675,18.65,21.6,23.3,24.3,20.67,21,20.6,21.6,25.4,18.5,24.07,21.3,23.03,25.3,27.7,23.3,21.95,19.2,20.8,25.2,28.37,27.8,29.33,22,27.1,24.67,27.3,27.2,20.4,24,29.23,28.97,28.67,25.6,24,27.27,29,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56809.3845,4.694334108,1228,140,350,100
12/2/2023 6:06 PM,27,16.2,16.9,19,27.7,0,1,1,1,0,27.3,27.3,23.9,27.6,28.7,17,17,17,17,17,-8,48,120,66,-138,1092,752,752,412,1160,350,350,100,100,100,22.05894737,26.39210526,1.268898401,45350,3.775,18.55,21.5,23.2,24.1,20.37,20.6,20.23,21.6,25.4,18.5,23.87,21.1,22.8,24.9,27.7,23.2,21.75,19.2,20.55,25.3,28.33,27.73,29.03,21.8,26.7,24.43,27.3,27.2,20.4,24,29.2,29.03,28.4,25.4,24,27.13,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57544.5425,4.764746958,1228,140,350,100
12/2/2023 6:12 PM,27,16.2,16.8,17.9,27.6,0,1,1,1,0,27.1,27.3,23.6,27.5,28.6,17,17,17,17,17,-9,49,121,67,-139,1092,752,752,412,1160,350,350,100,100,100,21.84,26.17578947,1.26650659,45200,3.772916667,18.4,21.4,23.2,23.9,19.73,20,19.6,21.6,25.2,18.3,23.7,21.07,22.73,24.63,27.7,22.8,21.45,19.2,20.35,25.15,28.3,27.67,28.97,21.35,26.3,23.9,26.8,27.2,20.4,23.73,29.03,28.77,28.27,25.2,23.7,26.97,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57246.09788,4.782943349,1228,140,350,100
12/2/2023 6:17 PM,26.9,16,17,17.4,27.6,0,1,1,1,0,27,27.1,23.9,27.4,28.6,17,17,17,17,17,-10,50,122,68,-140,1092,752,752,412,1160,350,350,100,100,100,21.75105263,26.11789474,1.263218987,45290,3.770416667,18.45,21.4,23.1,23.9,19.53,19.8,19.37,21.6,25,18.4,23.6,21.03,22.67,24.57,27.5,22.7,21.15,19.2,20.3,25.1,28.3,27.67,28.97,21.15,26.1,23.77,26.7,27,20.4,23.67,29.07,28.77,28.17,25.2,23.7,26.83,28.6,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57211.18792,4.769053575,1228,140,350,100
12/2/2023 6:23 PM,26.9,16.3,16.9,17.3,27.6,0,1,1,1,0,27,27.4,23.7,27.3,28.6,17,17,17,17,17,-11,51,123,69,-141,1092,752,752,412,1160,350,350,100,100,100,21.73526316,26.05789474,1.26231648,45180,3.769583333,18.45,21.4,23.1,23.87,19.43,19.8,19.27,21.6,25,18.5,23.53,21.03,22.67,24.47,27.5,22.7,21.15,19.2,20.3,25,28.3,27.67,28.9,21.05,26.1,23.67,26.5,27,20.4,23.57,29,28.7,28.1,25.2,23.7,26.77,28.5,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57031.45856,4.76011027,1228,140,350,100
12/2/2023 6:28 PM,26.9,15.9,16.9,17.3,27.6,0,1,1,1,0,26.9,27.3,23.7,27.3,28.5,17,17,17,17,17,-12,52,124,70,-142,1092,752,752,412,1160,350,350,100,100,100,21.65631579,25.95894737,1.260358053,45420,3.775,18.35,21.4,23.1,23.83,19.4,19.6,19.27,21.6,24.8,18.2,23.53,20.87,22.5,24.37,27.5,22.7,21,19.2,20.25,25.15,28.23,27.6,28.97,20.95,26,23.53,26.3,26.8,20.4,23.57,28.83,28.53,28.03,25,23.5,26.7,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57245.46278,4.761538389,1228,140,350,100
12/2/2023 6:34 PM,26.8,16,16.9,17.3,27.6,0,1,1,1,0,26.8,26.9,23.5,27.1,28.5,17,17,17,17,17,-13,53,125,71,-143,1092,752,752,412,1160,350,350,100,100,100,21.61368421,25.91210526,1.263858934,45510,3.78875,18.25,21.35,23.1,23.7,19.37,19.6,19.27,21.6,24.8,18.2,23.4,20.87,22.47,24.33,27.5,22.5,21,19.2,20.15,24.9,28.23,27.67,28.83,20.9,25.9,23.47,26.3,26.8,20.4,23.5,28.77,28.53,28.03,25,23.5,26.53,28.4,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57518.2201,4.78182012,1228,140,350,100
12/2/2023 6:39 PM,26.8,16.3,17,17.3,27.5,0,1,1,1,0,26.8,27,23.5,27.1,28.5,17,17,17,17,17,-14,54,126,72,-144,1092,752,752,412,1160,350,350,100,100,100,21.60421053,25.90526316,1.257505954,45350,3.785833333,18.35,21.35,23.1,23.8,19.4,19.6,19.2,21.6,24.8,18.2,23.4,20.8,22.5,24.23,27.3,22.5,21,19.2,20.15,24.9,28.23,27.6,28.83,20.9,25.9,23.47,26.3,26.7,20.4,23.43,28.77,28.47,28.03,25,23.5,26.6,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57027.89502,4.772754797,1228,140,350,100
12/2/2023 6:45 PM,26.8,16.2,16.9,17.3,27.5,0,1,1,1,0,26.8,27,23.5,27.3,28.5,17,17,17,17,17,-15,55,127,73,-145,1092,752,752,412,1160,350,350,100,100,100,21.59157895,25.89894737,1.260151654,45300,3.777083333,18.3,21.35,23,23.77,19.37,19.6,19.2,21.6,24.8,18.3,23.4,20.83,22.5,24.27,27.3,22.5,20.9,19.2,20.05,24.85,28.23,27.6,28.83,20.9,25.9,23.47,26.3,26.7,20.4,23.43,28.77,28.4,27.97,25,23.5,26.6,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57084.86992,4.754698539,1228,140,350,100
12/2/2023 6:50 PM,26.8,16.2,17,17.3,27.5,0,1,1,1,0,26.8,26.9,23.6,27,28.5,17,17,17,17,17,-16,56,128,74,-146,1092,752,752,412,1160,350,350,100,100,100,21.57473684,25.87315789,1.263036617,45400,3.779166667,18.25,21.35,23,23.7,19.37,19.6,19.2,21.6,24.8,18.2,23.37,20.73,22.47,24.33,27.3,22.5,20.85,19.2,20.1,24.95,28.2,27.53,28.83,20.9,25.9,23.47,26.3,26.6,20.4,23.37,28.7,28.4,27.87,25,23.5,26.6,28.4,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57341.8624,4.767780513,1228,140,350,100
12/2/2023 6:56 PM,26.8,15.2,16.9,17.3,27.5,0,1,1,1,0,26.7,26.9,23.3,27,28.4,17,17,17,17,17,-17,57,129,75,-147,1092,752,752,412,1160,350,350,100,100,100,21.52842105,25.82,1.287893542,45180,3.774166667,18.2,21.2,22.95,23.7,19.3,19.5,19.07,21.6,24.8,18.2,23.33,20.73,22.43,24.33,27.3,22.5,20.8,19.2,19.9,24.65,28,27.5,28.8,20.85,25.9,23.47,26.3,26.6,20.4,23.37,28.7,28.4,27.87,25,23.5,26.47,28.2,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58187.03022,4.813703859,1228,140,350,100
12/2/2023 7:01 PM,26.7,13.7,17.4,17.4,27.4,0,1,1,1,0,26.6,26.8,23.2,27.3,28.3,17,17,17,17,17,-18,58,130,76,-148,1092,752,752,412,1160,350,350,100,100,100,21.42157895,25.80789474,1.2445084,45180,3.765,17.5,21.95,23.25,23.7,19.37,19.6,19.13,21.6,24.5,17.7,23.4,20.7,22.23,23.63,26.9,22.7,20.7,19.2,19.25,25.1,28.5,27.7,28.77,20.85,25.9,23.43,26.1,26.6,20.4,23.43,28.53,28.27,27.67,24.8,23.7,26.43,27.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56226.8895,4.767246655,1228,140,350,100
12/2/2023 7:07 PM,26.9,21.6,17.3,25,27.4,0,1,1,0,0,27.4,28.4,25.2,27.8,28.4,17,17,17,17,17,-19,59,131,-1,-149,1092,752,752,412,1160,350,350,100,100,100,22.46052632,26.56684211,1.186885908,45390,3.77375,20.25,22.9,23.9,24.17,21.63,21.8,21.8,21.6,24.8,19.1,23.9,21.43,22.8,23.57,26.9,23.4,22.3,19.2,21.3,25.9,29,27.97,28.97,22.5,27.5,24.73,27.5,26.6,20.4,24,29.17,28.93,27.9,25,24.2,27.67,29,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53872.75136,4.587485036,1228,140,350,100
12/2/2023 7:12 PM,27.6,16.3,16.6,25.9,28.2,0,1,1,0,0,27.9,29.2,25,27.3,29.5,17,17,17,17,17,-20,60,132,-2,-150,1092,752,752,412,1160,350,350,100,100,100,22.93789474,27.34210526,1.297422248,45470,3.785833333,19.65,22,24,25.1,22.6,23,22.33,21.6,25.6,19.7,23.83,21.83,23.23,25.6,27.7,23.6,23.3,19.2,21.95,26,29.3,28.5,30,23.6,29.4,26.27,28.5,27.8,20.4,24.1,29.83,29.43,29.57,26.2,24,28.8,29.7,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58993.7896,4.70277254,1228,140,350,100
12/2/2023 7:18 PM,27.9,14.6,16.2,26.3,28.7,0,1,1,0,0,27.9,28.7,23.6,26.8,29.7,17,17,17,17,17,-21,61,133,-3,-151,1092,752,752,412,1160,350,350,100,100,100,22.68736842,27.12105263,1.261743834,45140,3.775416667,17.95,21.45,23.65,25.2,22.53,23.2,21.83,21.6,25.8,18.8,23.43,21.77,23.37,26.33,28.3,23.1,22.9,19.2,20.65,24.8,28.8,28.37,30.03,23.6,29.6,26.2,28.1,28,20.4,23.77,29.93,29.33,29.63,26.4,23.5,28.57,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56955.11668,4.831204428,1228,140,350,100
12/2/2023 7:23 PM,27.9,14.7,16.8,26.5,28.8,0,1,1,0,0,28,29.2,24.2,26.9,29.9,17,17,17,17,17,-22,62,134,-4,-152,1092,752,752,412,1160,350,350,100,100,100,22.76947368,27.06210526,1.259706094,45070,3.75875,17.8,21.4,23.65,25.33,22.77,23.4,21.87,21.6,26,18.9,23.5,22,23.57,26.73,28.5,23,22.8,19.2,20.6,24.55,28.67,28.53,30.17,23.6,29.6,26.2,28.1,28,20.4,23.67,29.93,29.33,29.63,26.4,23.3,28.5,28.4,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56774.95368,4.738752932,1228,140,350,100
12/2/2023 7:29 PM,28,15,16.8,26.7,28.9,0,1,1,0,0,28.1,29.2,23.6,26.9,30,17,17,17,17,17,-23,63,135,-5,-153,1092,752,752,412,1160,350,350,100,100,100,22.83842105,27.05578947,1.260025782,45240,3.762916667,17.85,21.45,23.7,25.53,22.97,23.6,21.87,21.6,26,18.9,23.23,22.13,23.77,26.73,28.8,23.2,22.8,19.2,20.6,24.5,28.67,28.57,30.23,23.6,29.6,26.2,28.1,28,20.4,23.53,29.93,29.33,29.63,26.4,23.5,28.5,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57003.56636,4.740771668,1228,140,350,100
12/2/2023 7:34 PM,28.2,14.9,16.6,26.8,29,0,1,1,0,0,28.3,29,24,26.8,30.2,17,17,17,17,17,-24,64,136,-6,-154,1092,752,752,412,1160,350,350,100,100,100,22.92,27.06736842,1.262876348,45020,3.760833333,17.85,21.5,23.9,25.67,23.03,23.6,21.83,21.6,26.2,19.1,23.43,22.07,23.83,27.07,28.9,23.2,22.8,19.2,20.7,24.5,28.7,28.6,30.3,23.6,29.6,26.2,28.1,28,20.4,23.53,29.93,29.33,29.63,26.4,23.5,28.43,28.4,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56854.6932,4.744094148,1228,140,350,100
12/2/2023 7:40 PM,28.2,15.3,16.6,26.8,29.1,0,1,1,0,0,28.3,29.1,24.2,26.9,30.3,17,17,17,17,17,-25,65,137,-7,-155,1092,752,752,412,1160,350,350,100,100,100,23.01473684,27.09052632,1.264241061,45130,3.75625,18,21.6,23.95,25.8,23.2,23.6,22.03,21.6,26.2,19.1,23.5,22.23,23.97,27.1,29.2,23.2,23,19.2,20.8,24.5,28.8,28.6,30.43,23.6,29.6,26.2,28.1,28,20.4,23.6,29.93,29.33,29.63,26.4,23.5,28.5,28.4,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57055.19908,4.746245512,1228,140,350,100
12/2/2023 7:45 PM,28.3,14.9,16.6,26.9,29.2,0,1,1,0,0,28.3,29.1,23.5,26.8,30.4,17,17,17,17,17,-26,66,138,-8,-156,1092,752,752,412,1160,350,350,100,100,100,23.01,27.09789474,1.260790215,45340,3.769583333,17.95,21.7,23.8,25.7,23.17,23.7,21.9,21.6,26.2,19.1,23.57,22.27,24.03,27.1,29.2,23.2,23,19.2,20.8,24.5,28.8,28.7,30.3,23.6,29.6,26.2,28.1,28,20.4,23.67,29.93,29.33,29.63,26.4,23.5,28.53,28.4,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57164.22836,4.75914281,1228,140,350,100
12/2/2023 7:51 PM,28.3,14.9,16.8,26.9,29.2,0,1,1,0,0,28.4,29.3,24.3,26.8,30.4,17,17,17,17,17,-27,67,139,-9,-157,1092,752,752,412,1160,350,350,100,100,100,23.03736842,27.11052632,1.260870666,45130,3.769583333,17.85,21.7,24,25.8,23.27,23.8,21.93,21.6,26.2,19.1,23.43,22.2,24.1,27.13,29.4,23.3,23,19.2,20.7,24.5,28.8,28.7,30.37,23.6,29.6,26.2,28.1,28,20.4,23.6,29.93,29.33,29.63,26.4,23.5,28.67,28.4,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56903.09316,4.752805063,1228,140,350,100
12/2/2023 7:56 PM,28.4,15.2,16.6,27,29.3,0,1,1,0,0,28.4,29.6,23.7,27,30.5,17,17,17,17,17,-28,68,140,-10,-158,1092,752,752,412,1160,350,350,100,100,100,23.16157895,27.17052632,1.259344461,45130,3.760833333,18.1,21.8,24.2,25.97,23.27,23.7,22.03,21.6,26.4,19.2,23.67,22.43,24.23,27.27,29.4,23.4,23.25,19.2,20.95,24.6,28.93,28.83,30.53,23.6,29.6,26.2,28.1,28,20.4,23.73,29.93,29.33,29.63,26.4,23.7,28.73,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56834.21552,4.739054528,1228,140,350,100
12/2/2023 8:02 PM,28.5,15,16.6,27,29.3,0,1,1,0,0,28.5,29.4,23.8,26.9,30.5,17,17,17,17,17,-29,69,141,-11,-159,1092,752,752,412,1160,350,350,100,100,100,23.20105263,27.16684211,1.25973122,45350,3.77,18.2,21.8,24.3,26.17,23.3,23.9,22.03,21.6,26.4,19.2,23.7,22.37,24.17,27.33,29.6,23.4,23.2,19.2,20.95,24.65,28.97,28.83,30.57,23.6,29.6,26.2,28.1,28,20.4,23.73,29.93,29.33,29.63,26.4,23.7,28.6,28.6,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57128.81084,4.748459432,1228,140,350,100
12/2/2023 8:07 PM,28.5,15.2,16.8,27.2,29.4,0,1,1,0,0,28.5,29.7,23.9,27,30.6,17,17,17,17,17,-30,70,142,-12,-160,1092,752,752,412,1160,350,350,100,100,100,23.20947368,27.18368421,1.261629709,45250,3.775,18.2,21.9,24.25,26,23.43,23.9,22.1,21.6,26.4,19.2,23.63,22.43,24.27,27.37,29.6,23.4,23.15,19.2,20.95,24.75,28.93,28.83,30.63,23.6,29.6,26.2,28.1,28,20.4,23.73,29.93,29.33,29.63,26.4,23.7,28.73,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57088.74432,4.759064798,1228,140,350,100
12/2/2023 8:13 PM,28.5,15.3,16.9,27.2,29.4,0,1,1,0,0,28.6,29.6,24.2,27,30.6,17,17,17,17,17,-31,71,143,-13,-161,1092,752,752,412,1160,350,350,100,100,100,23.24526316,27.18052632,1.257484285,45290,3.7725,18.2,21.9,24.3,26.23,23.47,23.9,22.23,21.6,26.4,19.3,23.73,22.43,24.27,27.3,29.6,23.4,23.3,19.2,20.9,24.65,28.93,28.83,30.63,23.6,29.6,26.2,28.1,28,20.4,23.8,29.93,29.33,29.63,26.4,23.7,28.7,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56951.46328,4.751675317,1228,140,350,100
12/2/2023 8:18 PM,28.7,15.6,16.2,27.2,29.6,0,1,1,0,0,28.6,29.3,23.9,27.1,30.7,17,17,17,17,17,-32,72,144,-14,-162,1092,752,752,412,1160,350,350,100,100,100,23.27315789,27.23,1.266770873,45200,3.770416667,18.3,21.95,24.3,25.97,23.5,23.9,22.33,21.6,26.4,19.4,23.8,22.47,24.4,27.37,29.6,23.4,23.3,19.2,21,24.85,29,29,30.63,23.6,29.6,26.2,28.1,28,20.4,23.93,29.93,29.33,29.63,26.4,23.7,28.77,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57258.04344,4.758729447,1228,140,350,100
12/2/2023 8:24 PM,28.7,15.3,16.5,27.3,29.6,0,1,1,0,0,28.6,29.5,24,27.1,30.7,17,17,17,17,17,-33,73,145,-15,-163,1092,752,752,412,1160,350,350,100,100,100,23.22842105,27.20315789,1.269056812,45180,3.765833333,18.2,21.9,24.2,25.93,23.5,23.9,22.3,21.6,26.4,19.2,23.77,22.37,24.27,27.3,29.6,23.6,23.2,19.2,20.9,24.65,28.93,28.9,30.6,23.6,29.6,26.2,28.1,28,20.4,23.93,29.93,29.33,29.63,26.4,23.8,28.73,28.6,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57335.98678,4.774751259,1228,140,350,100
12/2/2023 8:29 PM,28.7,15,16.5,27.2,29.6,0,1,1,0,0,28.6,29.6,23.7,27.1,30.6,17,17,17,17,17,-34,74,146,-16,-164,1092,752,752,412,1160,350,350,100,100,100,23.19315789,27.19842105,1.265631422,45570,3.78125,18.2,21.9,24.2,25.97,23.5,23.9,22.1,21.6,26.4,19.1,23.7,22.33,24.17,27.3,29.6,23.4,23.3,19.2,20.8,24.65,29,28.83,30.53,23.6,29.6,26.2,28.1,28,20.4,23.87,29.93,29.33,29.63,26.4,23.7,28.8,28.6,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57674.8239,4.792117112,1228,140,350,100
12/2/2023 8:35 PM,28.7,15.2,16.5,27.2,29.6,0,1,1,0,0,28.6,29.6,24.1,27,30.7,17,17,17,17,17,-35,75,147,-17,-165,1092,752,752,412,1160,350,350,100,100,100,23.21578947,27.20105263,1.26352095,45120,3.77875,18.1,21.85,24.2,26.07,23.57,23.9,22.1,21.6,26.6,19.1,23.8,22.37,24.17,27.37,29.6,23.6,23,19.2,20.9,24.6,28.93,28.9,30.57,23.6,29.6,26.2,28.1,28,20.4,23.93,29.93,29.33,29.63,26.4,23.8,28.7,28.6,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57010.06526,4.778537048,1228,140,350,100
12/2/2023 8:40 PM,28.7,15.2,16.3,27.2,29.6,0,1,1,0,0,28.6,29.4,23.7,27,30.6,17,17,17,17,17,-36,76,148,-18,-166,1092,752,752,412,1160,350,350,100,100,100,23.18789474,27.18578947,1.27238674,44970,3.75375,18.2,21.9,24.2,25.97,23.43,23.9,22.03,21.6,26.4,19.1,23.77,22.23,24.17,27.37,29.6,23.6,23.2,19.2,20.7,24.6,29,28.83,30.5,23.6,29.6,26.2,28.1,28,20.4,23.87,29.93,29.33,29.63,26.4,23.7,28.77,28.6,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57219.23172,4.759554041,1228,140,350,100
12/2/2023 8:46 PM,22.4,13.7,15.5,27,18.7,0,1,1,0,1,28.3,26.6,23.6,26.3,29,16,16,16,16,16,-37,77,149,-19,1,1092,752,752,412,1160,350,350,100,100,100,22.39210526,26.99631579,1.442312058,45290,3.760833333,18.7,22.55,24.4,26.2,22.53,22.1,20.37,21.6,24.8,20.2,22.77,21.73,22.73,25.67,24.2,23.7,22.15,19.2,19.85,24.9,28.63,28.77,30.87,23.6,29.6,26.2,28.1,28,20.4,23.2,29.93,29.33,29.63,26.4,23.7,27.6,27.8,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65322.3131,5.105897701,1228,140,350,100
12/2/2023 8:51 PM,19.1,13.1,14.6,26.5,16.3,0,1,1,0,1,27.3,25.5,21.7,25.6,27.6,16,16,16,16,16,-38,78,150,-20,2,1092,752,752,412,1160,350,350,100,100,100,20.51263158,26.35473684,1.382160946,45440,3.780416667,16.65,20.15,21.55,22.87,21.97,21.3,19.17,21.6,23.7,18,21.7,19.83,20.77,20.13,17.9,23.1,21.2,19.2,18.95,23.05,26.63,26.37,28.67,23.6,29.6,26.2,28.1,28,20.4,22.37,29.93,29.33,29.63,26.4,23,26.93,27,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62805.3934,5.338654437,1228,140,350,100
12/2/2023 8:57 PM,19.9,13.4,14.9,26,18,0,1,1,0,1,26.8,24.9,21.7,25.3,27,16,16,16,16,16,-39,79,151,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.20526316,26.18210526,1.354181332,45400,3.785,16.4,19.65,20.7,21.8,21.8,21.1,18.9,21.6,23.4,17.7,21.6,19.3,20.4,19.4,18.4,22.8,20.9,19.2,18.85,22.5,26,25.67,28.1,23.6,29.6,26.2,28.1,28,20.4,22.2,29.93,29.33,29.63,26.4,22.8,26.67,27,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61479.83248,5.178551078,1228,140,350,100
12/2/2023 9:02 PM,19.6,13.7,14.9,25.6,18,0,1,1,0,1,26.3,25.5,21.8,25,26.7,16,16,16,16,16,-40,80,152,-22,4,1092,752,752,412,1160,350,350,100,100,100,19.96631579,26.06842105,1.324459743,45400,3.783333333,16.35,19.35,20.1,21.17,21.67,21,18.77,21.6,23.2,17.5,21.47,19.13,20.17,18.83,17.4,22.7,20.75,19.2,19,22.4,25.57,25.17,27.67,23.6,29.6,26.2,28.1,28,20.4,21.97,29.93,29.33,29.63,26.4,22.6,26.63,26.8,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60130.47234,5.067096034,1228,140,350,100
12/2/2023 9:08 PM,18.7,13.8,14.9,25.4,16.8,0,1,1,0,1,25.9,25.5,22.1,24.8,26.6,16,16,16,16,16,-41,81,153,-23,5,1092,752,752,412,1160,350,350,100,100,100,19.85263158,24.98526316,1.284075737,45450,3.785416667,16.2,19.15,19.8,20.9,21.6,21.1,18.83,21.6,23.2,17.4,21.43,18.97,20.1,18.47,16.8,22.7,20.7,19.2,19.05,22.3,25.43,24.97,27.47,23.05,27.5,24.6,26.5,26,20.4,22.03,27.4,27.37,25.3,23.2,22.6,26.5,26.7,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58361.24224,4.937154774,1228,140,350,100
12/2/2023 9:13 PM,18.4,14.3,15,25.3,14.6,0,1,1,0,1,25.8,25.3,21.4,24.8,26.5,16,16,16,16,16,-42,82,154,-24,6,1092,752,752,412,1160,350,350,100,100,100,19.91368421,24.92157895,1.287786913,45300,3.78125,16.45,19.25,20,21.2,21.37,20.8,18.77,21.6,23,17.7,21.47,19.07,20.03,18.8,17.4,22.6,20.55,19.2,19.1,22.55,25.5,25.03,27.4,22.75,27.2,24.47,26.5,25.8,20.4,21.97,27.3,27.27,25.27,23.2,22.4,26.5,26.7,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58336.74714,4.862416224,1228,140,350,100
12/2/2023 9:19 PM,18.1,14.1,15.2,25.1,14.3,0,1,1,0,1,25.6,24.9,21.5,24.8,26.5,16,16,16,16,16,-43,83,155,-25,7,1092,752,752,412,1160,350,350,100,100,100,19.86526316,24.85947368,1.292635348,45290,3.774583333,16.6,19.25,19.95,21.13,21.23,20.6,18.7,21.6,22.8,17.7,21.3,19,19.83,18.9,17.9,22.3,20.45,19.2,19,22.55,25.43,24.97,27.47,22.65,27.1,24.4,26.5,25.8,20.4,21.83,27.27,27.2,25.13,23,22.4,26.3,26.7,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58543.45492,4.870008419,1228,140,350,100
12/2/2023 9:24 PM,19.6,14.3,15.5,25,17.4,0,1,1,0,1,25.6,25,21.6,24.8,26.5,16,16,16,16,16,-44,84,156,-26,8,1092,752,752,412,1160,350,350,100,100,100,20.06052632,24.91842105,1.309699815,45340,3.77625,16.9,19.4,20,21.1,21.23,20.6,18.9,21.6,23,18,21.47,19.27,20.2,19.33,18.8,22.5,20.45,19.2,19.2,22.75,25.57,25.1,27.53,22.6,27.1,24.47,26.7,25.8,20.4,21.97,27.4,27.2,25.03,22.9,22.4,26.43,26.8,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59381.7896,4.913551855,1228,140,350,100
12/2/2023 9:30 PM,19.9,14.1,15.6,25,18.4,0,1,1,0,1,25.6,25.2,21.9,24.7,26.4,16,16,16,16,16,-45,85,157,-27,9,1092,752,752,412,1160,350,350,100,100,100,19.97315789,24.85894737,1.297166593,45290,3.77625,16.75,19.25,19.8,20.87,21.27,20.7,18.83,21.6,23,17.8,21.47,19.27,20.13,19.2,18.4,22.3,20.45,19.2,19.2,22.7,25.43,24.97,27.4,22.65,27.1,24.53,26.5,25.6,20.4,21.9,27.37,27.13,24.97,22.8,22.4,26.37,26.8,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58748.67502,4.922102693,1228,140,350,100
12/2/2023 9:35 PM,19.1,14.4,15.5,24.9,17.9,0,1,1,0,1,25.4,25.3,21.6,24.7,26.4,16,16,16,16,16,-46,86,158,-28,10,1092,752,752,412,1160,350,350,100,100,100,19.82210526,24.76789474,1.278791435,45230,3.771666667,16.5,19.1,19.7,20.7,21.27,21,18.83,21.6,23,17.7,21.33,19.17,19.97,18.6,17,22.3,20.45,19.2,19.2,22.3,25.23,24.77,27.2,22.6,27.2,24.43,26.5,25.6,20.4,21.83,27.3,27.07,24.83,22.8,22.2,26.43,26.6,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57839.7366,4.857850484,1228,140,350,100
12/2/2023 9:41 PM,17.4,14.1,15.3,24.9,13.4,0,1,1,0,1,25.3,24.9,21.5,24.4,26.3,16,16,16,16,16,-47,87,159,-29,11,1092,752,752,412,1160,350,350,100,100,100,19.74421053,24.73,1.27888079,45300,3.772083333,16.45,19.05,19.6,20.7,21.23,20.6,18.77,21.6,22.8,17.7,21.33,19.03,19.83,18.6,17,22.3,20.35,19.2,19,22.4,25.17,24.6,27.07,22.5,27.1,24.47,26.5,25.6,20.4,21.83,27.13,27.07,24.83,22.6,22.2,26.37,26.6,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57933.2998,4.823876517,1228,140,350,100
12/2/2023 9:46 PM,18.5,14.4,11.5,24.8,15.2,0,1,1,0,1,25.2,24.8,21.7,24.3,26.2,16,16,16,16,16,-48,88,160,-30,12,1092,752,752,412,1160,350,350,100,100,100,19.84578947,24.70210526,1.317329232,45180,3.77,16.55,19,19.8,21.03,21.13,20.3,18.43,21.6,22.7,18.2,21.23,19.1,19.57,19.33,18.8,22.1,20.2,19.2,18.8,22.7,25.27,24.97,27.47,22.6,26.9,24.23,26.1,25.5,20.4,21.7,27.17,26.9,25,22.8,22.2,26.03,26.2,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59516.93472,4.893759772,1228,140,350,100
12/2/2023 9:52 PM,19.8,14.9,17.7,24.5,17.9,0,1,1,0,1,25.3,25,22.2,24.4,26.5,16,16,16,16,16,-49,89,161,-31,13,1092,752,752,412,1160,350,350,100,100,100,20.18473684,24.82631579,1.275062306,45300,3.77,17.05,19.35,19.95,20.97,21.63,20.5,19.27,21.6,22.8,19.2,21.77,19.6,20.2,19.37,19,22.5,20.35,19.2,19.2,23,25.57,25.1,27.73,22.7,27.1,24.17,26.1,25.5,20.4,22.1,27.03,26.57,24.9,22.6,22.6,26.13,26.8,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57760.32248,4.886552383,1228,140,350,100
12/2/2023 9:57 PM,19.5,13.8,16.8,24.7,18.4,0,1,1,0,1,25.4,25.2,22,24.7,26.6,16,16,16,16,16,-50,90,162,-32,14,1092,752,752,412,1160,350,350,100,100,100,20.23315789,25.09789474,1.309477417,45450,3.78125,16.9,19.4,19.75,20.53,21.37,21.1,19.67,21.6,23.4,18.9,22.03,19.93,20.9,18.9,17.6,22.5,20.95,19.2,19.8,22.8,25.73,25.17,27.47,22.55,27.5,24.83,26.9,25.8,20.4,22.27,27.8,27.47,24.77,22.6,22.6,26.8,27.5,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59515.7486,4.886502962,1228,140,350,100
12/2/2023 10:03 PM,18.7,14.9,18,24.8,17,0,1,1,0,1,25.4,25.4,22,24.7,26.5,16,16,16,16,16,-51,91,163,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.09052632,25.02368421,1.275560051,45290,3.780833333,16.9,19.25,19.7,20.6,21.53,20.9,19.47,21.6,23.4,18.6,21.87,19.77,20.53,18.5,17.1,22.3,20.85,19.2,19.65,22.75,25.57,25,27.33,22.65,27.3,24.77,26.9,25.8,20.4,22.2,27.7,27.27,24.77,22.6,22.6,26.67,27.4,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57770.11472,4.886910972,1228,140,350,100
12/2/2023 10:08 PM,17.4,14.3,15.2,24.8,13.7,0,1,1,0,1,25,25,21.6,24.4,26.3,16,16,16,16,16,-52,92,164,-34,16,1092,752,752,412,1160,350,350,100,100,100,19.75052632,24.82842105,1.279490338,45180,3.769583333,16.4,19.05,19.45,20.53,21.03,20.9,19,21.6,23,17.7,21.47,19.03,19.73,18.37,17,22,20.55,19.2,19.25,22.5,25.3,24.73,27.13,22.4,27.3,24.67,26.7,25.8,20.4,21.9,27.27,27.07,24.63,22.6,22.2,26.47,27,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57807.37346,4.815728674,1228,140,350,100
12/2/2023 10:14 PM,18.4,14.4,15.2,24.8,14.9,0,1,1,0,1,25,24.9,21.4,24.4,26.2,16,16,16,16,16,-53,93,165,-35,17,1092,752,752,412,1160,350,350,100,100,100,19.87947368,24.80157895,1.305489569,45080,3.760833333,16.75,19.2,19.65,20.83,20.93,20.5,18.83,21.6,22.8,17.8,21.47,19,19.83,18.97,18.4,22.3,20.45,19.2,19.2,22.75,25.5,24.97,27.3,22.25,27.1,24.53,26.5,25.6,20.4,21.83,27.37,27.1,24.73,22.5,22.2,26.33,26.9,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58851.46978,4.860785135,1228,140,350,100
12/2/2023 10:19 PM,19.6,14.4,15.2,24.7,18,0,1,1,0,1,25,25,21.4,24.4,26.1,16,16,16,16,16,-54,94,166,-36,18,1092,752,752,412,1160,350,350,100,100,100,19.86894737,24.69684211,1.31674353,45070,3.75625,16.8,19.3,19.65,20.83,20.9,20.5,18.7,21.6,22.8,17.7,21.33,18.97,19.83,19.3,18.7,22.1,20.3,19.2,19,22.65,25.43,24.9,27.2,22.2,26.9,24.33,26.4,25.5,20.4,21.7,27.07,27.03,24.67,22.5,22.2,26.13,26.8,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59345.63088,4.924879194,1228,140,350,100
12/2/2023 10:24 PM,19.2,14.9,20.7,24.7,18,0,1,0,0,1,25,25.3,21.7,24.4,26.3,16,16,16,16,16,-55,95,-1,-37,19,1092,752,752,412,1160,350,350,100,100,100,19.79894737,24.79052632,1.247228942,45340,3.767083333,16.65,19,19.4,20.37,21.17,20.8,19.2,21.6,23,17.9,21.57,19.1,20.2,18.37,16.8,22.1,20.45,19.2,19.3,22.45,25.33,24.73,27,22.15,27.5,24.53,26.7,25.5,20.4,21.9,27.33,27.03,24.4,22.4,22.1,26.47,27.5,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56549.36024,4.828957963,1228,140,350,100
12/2/2023 10:30 PM,17.4,14.6,21.4,24.7,14.7,0,1,0,0,1,25.6,26.1,24.1,24.4,27.5,16,16,16,16,16,-56,96,-2,-38,20,1092,752,752,412,1160,350,350,100,100,100,20.66894737,25.42421053,1.20491701,45190,3.772083333,17.15,19.25,19.9,21.1,22.03,21.8,20.7,21.6,23.4,19.4,22.5,21.6,21.13,18.6,17.7,22.5,22.5,19.2,20.65,24.1,25.97,25.5,27.97,22.85,28.3,25.07,27.3,25.8,20.4,22.53,28.03,27.57,24.87,22.6,22.6,27.07,27.5,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54450.19968,4.624981663,1228,140,350,100
12/2/2023 10:35 PM,18,14.6,21.8,24.8,14.7,0,1,0,0,1,26,26.7,24.9,24.8,27.6,16,16,16,16,16,-57,97,-3,-39,21,1092,752,752,412,1160,350,350,100,100,100,21.12368421,25.65210526,1.244025813,45130,3.763333333,17.45,19.45,20.05,21.37,22.63,22.3,21.4,21.6,23.8,20,22.87,22.67,21.63,19.23,18.7,22.8,23.05,19.2,21.15,24.4,26.4,26.1,28.6,22.85,28.3,25.07,27.3,25.8,20.4,22.9,28.03,27.57,24.87,22.6,23.1,27.5,28,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56142.88494,4.608045193,1228,140,350,100
12/2/2023 10:41 PM,18.7,14.7,21.4,25,15.5,0,1,0,0,1,26.2,26.9,25,25,27.8,16,16,16,16,16,-58,98,-4,-40,22,1092,752,752,412,1160,350,350,100,100,100,21.38578947,25.76,1.269031187,45180,3.762916667,17.55,19.6,20.15,21.5,23.03,22.7,21.9,21.6,24.1,20.3,23.03,23.2,21.9,19.37,19,23.2,23.45,19.2,21.55,24.45,26.63,26.3,28.93,22.85,28.3,25.07,27.3,25.8,20.4,23.17,28.03,27.57,24.87,22.6,23.3,27.77,28.2,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57334.82902,4.728238082,1228,140,350,100
