Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/2/2023 10:46 PM,19.2,14.6,21.8,25.1,16.5,0,1,0,0,1,26.4,26.9,25.3,25.2,27.9,16,16,16,16,16,-59,99,-5,-41,23,1092,752,752,412,1160,350,350,100,100,100,21.47473684,25.85684211,1.299860802,45410,3.774583333,17.5,19.55,20.2,21.5,23.27,22.7,22.03,21.6,24.3,20.2,23.23,23.27,21.97,19.4,19,23.4,23.95,19.2,21.75,24.55,26.77,26.47,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.33,28.03,27.57,24.87,22.6,23.5,28.07,28.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59026.67904,4.848396169,1228,140,350,100
12/2/2023 10:52 PM,19.8,14.4,21.9,25.4,18,0,1,0,0,1,26.6,27,25.4,25.2,27.9,16,16,16,16,16,-60,100,-6,-42,24,1092,752,752,412,1160,350,350,100,100,100,21.53052632,25.85368421,1.279784027,45290,3.779166667,17.4,19.45,20.2,21.47,23.4,22.8,22.17,21.6,24.4,20.5,23.43,23.33,22.03,19.5,19,23.4,24.05,19.2,21.75,24.25,26.77,26.5,29,22.85,28.3,25.07,27.3,25.8,20.4,23.47,28.03,27.57,24.87,22.6,23.5,28.27,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57961.4186,4.874504068,1228,140,350,100
12/2/2023 10:57 PM,20,14.4,21.8,25.4,18.7,0,1,0,0,1,26.6,27,25.3,25.3,27.8,16,16,16,16,16,-61,101,-7,-43,25,1092,752,752,412,1160,350,350,100,100,100,21.55368421,25.87263158,1.273416868,45190,3.77,17.4,19.35,20.1,21.33,23.6,23,22.27,21.6,24.7,20.4,23.43,23.27,21.97,19.4,18.8,23.6,24.35,19.2,21.75,24.25,26.77,26.47,29,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.37,28.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57545.70828,4.812796953,1228,140,350,100
12/2/2023 11:03 PM,19.6,14.1,21.7,25.5,18.3,0,1,0,0,1,26.7,27,25.2,25.4,27.9,16,16,16,16,16,-62,102,-8,-44,26,1092,752,752,412,1160,350,350,100,100,100,21.47578947,25.87,1.268112276,45520,3.779583333,17.2,19.25,20.1,21.3,23.73,23.2,22.23,21.6,24.7,20.2,23.43,23.27,21.7,19.13,18,23.6,24.45,19.2,21.75,24.2,26.77,26.53,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.3,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57724.4708,4.802924128,1228,140,350,100
12/2/2023 11:08 PM,19.1,13.8,21.3,25.6,16.8,0,1,0,0,1,26.7,26.9,25.3,25.4,27.8,16,16,16,16,16,-63,103,-9,-45,27,1092,752,752,412,1160,350,350,100,100,100,21.46947368,25.85736842,1.277157732,45350,3.78625,17.05,19.25,20.1,21.33,23.63,23.1,22.23,21.6,24.7,20.2,23.43,23.27,21.83,19,18.2,23.7,24.45,19.2,21.65,24.2,26.7,26.57,29.13,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.3,28.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57919.10314,4.818482247,1228,140,350,100
12/2/2023 11:14 PM,18.7,14.3,21.4,25.6,16.3,0,1,0,0,1,26.8,27.3,25.2,25.5,27.7,16,16,16,16,16,-64,104,-10,-46,28,1092,752,752,412,1160,350,350,100,100,100,21.50473684,25.87789474,1.263791278,45080,3.767916667,17.2,19.2,20,21.23,23.77,23.2,22.3,21.6,24.8,20.4,23.57,23.37,21.73,19.07,18,23.7,24.5,19.2,21.75,24.25,26.7,26.53,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.57,28.03,27.57,24.87,22.6,23.7,28.4,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56971.7108,4.787117247,1228,140,350,100
12/2/2023 11:19 PM,18.8,14.3,21.3,25.7,16.9,0,1,0,0,1,26.8,27.3,25.3,25.6,28,16,16,16,16,16,-65,105,-11,-47,29,1092,752,752,412,1160,350,350,100,100,100,21.57473684,25.89473684,1.252268422,45290,3.765416667,17.2,19.25,20.1,21.33,23.83,23.4,22.37,21.6,24.8,20.4,23.63,23.47,21.77,18.97,18.2,23.7,24.8,19.2,21.9,24.2,26.77,26.47,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.6,28.03,27.57,24.87,22.6,23.7,28.53,28.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56715.23682,4.736956151,1228,140,350,100
12/2/2023 11:25 PM,18.8,13.8,21.2,25.7,16.6,0,1,0,0,1,26.8,27.1,25.4,25.6,27.7,16,16,16,16,16,-66,106,-12,-48,30,1092,752,752,412,1160,350,350,100,100,100,21.56368421,25.89421053,1.259807701,45260,3.772916667,17.1,19.2,20.1,21.3,23.83,23.4,22.5,21.6,24.8,20.3,23.57,23.4,21.73,19.13,18.2,23.7,24.8,19.2,21.85,24.2,26.73,26.67,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.6,28.03,27.57,24.87,22.6,23.7,28.53,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57018.89654,4.738922223,1228,140,350,100
12/2/2023 11:30 PM,18.5,14.4,21.2,25.7,16.6,0,1,0,0,1,27,27.3,25.4,25.7,28,16,16,16,16,16,-67,107,-13,-49,31,1092,752,752,412,1160,350,350,100,100,100,21.58105263,25.91368421,1.270332615,45170,3.767916667,17.2,19.2,20.15,21.37,23.9,23.4,22.37,21.6,24.8,20.3,23.5,23.43,21.77,19.1,18.2,23.9,24.8,19.2,21.85,24.2,26.8,26.67,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.6,28.03,27.57,24.87,22.6,23.7,28.6,28.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57380.92422,4.766659198,1228,140,350,100
12/2/2023 11:36 PM,18.5,14.3,21.2,25.7,16.3,0,1,0,0,1,26.9,27.1,25.3,25.6,28.1,16,16,16,16,16,-68,108,-14,-50,32,1092,752,752,412,1160,350,350,100,100,100,21.52947368,25.87315789,1.262516457,45290,3.769166667,17.05,19.15,20.1,21.23,23.87,23.4,22.43,21.6,24.7,20.2,23.53,23.37,21.73,19.1,18,23.7,24.9,19.2,21.8,24.1,26.77,26.63,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.53,28.03,27.57,24.87,22.6,23.7,28.53,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57179.37032,4.773345606,1228,140,350,100
12/2/2023 11:41 PM,18.8,14,21.4,25.7,16.8,0,1,0,0,1,26.9,27.1,25,25.5,28,16,16,16,16,16,-69,109,-15,-51,33,1092,752,752,412,1160,350,350,100,100,100,21.54368421,25.87842105,1.258438575,45350,3.776666667,17.05,19.15,20.15,21.37,23.9,23.4,22.3,21.6,24.7,20.2,23.43,23.43,21.83,19.17,18.4,23.7,24.7,19.2,21.65,24,26.83,26.67,29.23,22.85,28.3,25.07,27.3,25.8,20.4,23.53,28.03,27.57,24.87,22.6,23.7,28.47,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57070.1894,4.760398322,1228,140,350,100
12/2/2023 11:47 PM,18.8,14.1,21.2,25.7,16.5,0,1,0,0,1,26.9,27.3,25.2,25.5,27.9,16,16,16,16,16,-70,110,-16,-52,34,1092,752,752,412,1160,350,350,100,100,100,21.58368421,25.86421053,1.261626027,45240,3.774583333,17.05,19.2,20.25,21.37,23.87,23.6,22.37,21.6,24.7,20.4,23.43,23.4,21.9,19.3,18.4,23.7,24.9,19.2,21.45,24,26.83,26.67,29.2,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.4,28.6,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57075.96148,4.75608962,1228,140,350,100
12/2/2023 11:52 PM,18.7,14.1,21.4,25.7,16.8,0,1,0,0,1,27,27.1,25.2,25.4,28.1,16,16,16,16,16,-71,111,-17,-53,35,1092,752,752,412,1160,350,350,100,100,100,21.59105263,25.88,1.258667637,45400,3.776666667,17.05,19.2,20.25,21.37,23.87,23.6,22.37,21.6,24.8,20.4,23.5,23.4,21.9,19.27,18.4,23.7,24.7,19.2,21.65,24,26.83,26.73,29.3,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.4,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57143.5107,4.759144674,1228,140,350,100
12/2/2023 11:58 PM,18.7,13.8,21,25.7,16.8,0,1,0,0,1,27,27.1,25,25.5,28.1,16,16,16,16,16,-72,112,-18,-54,36,1092,752,752,412,1160,350,350,100,100,100,21.53421053,25.88368421,1.260282078,45140,3.7725,16.95,19.2,20.25,21.37,23.87,23.4,22.2,21.6,24.7,20.3,23.5,23.4,21.83,19.23,18.2,23.7,24.7,19.2,21.55,24,26.83,26.8,29.3,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.4,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56889.133,4.751360154,1228,140,350,100
12/3/2023 12:03 AM,19.2,14.4,21.7,25.7,17.3,0,1,0,0,1,27,27.6,25.4,25.6,28.3,17,17,17,17,17,-73,113,-19,-55,37,1092,752,752,412,1160,350,350,100,100,100,21.75842105,25.96684211,1.244468962,45190,3.76375,17.4,19.45,20.4,21.53,23.93,23.6,22.53,21.6,25,20.7,23.7,23.6,22.1,19.57,18.7,23.7,24.8,19.2,21.9,24.3,27,26.87,29.47,22.85,28.3,25.07,27.3,25.8,20.4,23.67,28.03,27.57,24.87,22.6,23.8,28.67,28.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56237.55238,4.713611891,1228,140,350,100
12/3/2023 12:09 AM,19.4,14.6,21.8,25.9,17.4,0,1,0,0,1,27.1,28,25.2,25.8,28.4,17,17,17,17,17,-74,114,-20,-56,38,1092,752,752,412,1160,350,350,100,100,100,21.87526316,25.99526316,1.243638169,45020,3.75875,17.5,19.5,20.6,21.67,24.03,23.7,22.63,21.6,25.2,20.9,23.77,23.8,22.23,19.5,18.7,23.9,25.1,19.2,22.1,24.35,27.1,26.93,29.47,22.85,28.3,25.07,27.3,25.8,20.4,23.7,28.03,27.57,24.87,22.6,23.8,28.77,28.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55988.59038,4.676089282,1228,140,350,100
12/3/2023 12:14 AM,19.4,14.9,21.8,26,17.6,0,1,0,0,1,27.1,28.1,25.3,25.8,28.4,17,17,17,17,17,-75,115,-21,-57,39,1092,752,752,412,1160,350,350,100,100,100,21.98368421,26.07789474,1.241057126,45180,3.758333333,17.7,19.7,20.7,21.73,24.17,23.7,22.73,21.6,25.4,21,23.87,23.97,22.3,19.57,18.8,24.1,25.2,19.2,22.25,24.55,27.2,27.07,29.53,22.85,28.3,25.07,27.3,25.8,20.4,23.87,28.03,27.57,24.87,22.6,24,28.97,29,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56070.96094,4.669147972,1228,140,350,100
12/3/2023 12:20 AM,19.4,14.6,21.9,26.1,17.4,0,1,0,0,1,27.5,27.9,25.5,25.9,28.6,17,17,17,17,17,-76,116,-22,-58,40,1092,752,752,412,1160,350,350,100,100,100,22.02157895,26.09368421,1.245365359,44960,3.755833333,17.65,19.7,20.75,21.83,24.2,23.7,22.73,21.6,25.4,21,23.9,24.03,22.37,19.6,19,24.2,25.3,19.2,22.25,24.65,27.27,27.13,29.67,22.85,28.3,25.07,27.3,25.8,20.4,23.87,28.03,27.57,24.87,22.6,24,29.03,29,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55991.62652,4.669274477,1228,140,350,100
12/3/2023 12:25 AM,19.6,14.7,21.8,26.1,17.6,0,1,0,0,1,27.4,28.1,25.5,26,28.6,17,17,17,17,17,-77,117,-23,-59,41,1092,752,752,412,1160,350,350,100,100,100,22.08947368,26.11210526,1.244503379,45190,3.75625,17.75,19.8,20.8,21.93,24.2,23.9,22.87,21.6,25.3,21.2,23.9,24.1,22.4,19.7,19,24.3,25.4,19.2,22.35,24.65,27.33,27.33,29.67,22.85,28.3,25.07,27.3,25.8,20.4,23.9,28.03,27.57,24.87,22.6,24,29.03,29,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56239.10768,4.676280592,1228,140,350,100
12/3/2023 12:30 AM,19.6,14.9,21.7,26.1,17.7,0,1,0,0,1,27.6,27.8,25.8,25.9,28.6,17,17,17,17,17,-78,118,-24,-60,42,1092,752,752,412,1160,350,350,100,100,100,22.14315789,26.16,1.241236694,45410,3.775,17.8,19.8,20.9,22.03,24.4,23.9,22.93,21.6,25.4,21.2,23.97,24.17,22.5,19.77,19,24.3,25.5,19.2,22.35,24.75,27.4,27.37,29.73,22.85,28.3,25.07,27.3,25.8,20.4,24.07,28.03,27.57,24.87,22.6,24.2,29.1,29.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56364.55828,4.691819415,1228,140,350,100
12/3/2023 12:36 AM,19.6,14.7,21.8,26.2,17.7,0,1,0,0,1,27.6,27.9,25.8,26.1,28.6,17,17,17,17,17,-79,119,-25,-61,43,1092,752,752,412,1160,350,350,100,100,100,22.17789474,26.18631579,1.246306057,45140,3.772916667,17.8,20,21,22.03,24.33,23.9,23,21.6,25.4,21.2,24.03,24.17,22.57,19.9,19.1,24.3,25.5,19.2,22.35,24.8,27.47,27.37,29.9,22.85,28.3,25.07,27.3,25.8,20.4,24.07,28.03,27.57,24.87,22.6,24.2,29.17,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56258.2554,4.692617237,1228,140,350,100
12/3/2023 12:41 AM,19.8,15.2,22.1,26.3,17.7,0,1,0,0,1,27.6,28.4,25.7,26.1,28.6,17,17,17,17,17,-80,120,-26,-62,44,1092,752,752,412,1160,350,350,100,100,100,22.26578947,26.20842105,1.241586522,45290,3.767916667,17.95,20.1,21,22.17,24.4,24.1,23,21.6,25.6,21.4,24.13,24.33,22.57,20,19.1,24.3,25.5,19.2,22.6,24.8,27.57,27.4,29.9,22.85,28.3,25.07,27.3,25.8,20.4,24.13,28.03,27.57,24.87,22.6,24.2,29.17,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56231.45358,4.687071207,1228,140,350,100
12/3/2023 12:47 AM,19.8,14.7,22.2,26.3,17.9,0,1,0,0,1,27.6,28.3,25.8,26.1,28.7,17,17,17,17,17,-81,121,-27,-63,45,1092,752,752,412,1160,350,350,100,100,100,22.28526316,26.21210526,1.245762918,45240,3.772083333,17.9,20,21.1,22.2,24.47,24.1,23,21.6,25.6,21.4,24.17,24.3,22.7,20.03,19.1,24.5,25.55,19.2,22.5,24.8,27.57,27.5,29.9,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.2,29.17,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56358.3144,4.691240333,1228,140,350,100
12/3/2023 12:52 AM,19.9,15.5,22.2,26.3,17.9,0,1,0,0,1,27.7,28.4,25.8,26.1,29,17,17,17,17,17,-82,122,-28,-64,46,1092,752,752,412,1160,350,350,100,100,100,22.33263158,26.25,1.244928797,45070,3.762916667,18,20,21.1,22.2,24.5,24.1,23.17,21.6,25.8,21.4,24.3,24.4,22.7,19.9,19.1,24.5,25.65,19.2,22.7,24.9,27.63,27.5,29.9,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.23,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56108.94088,4.686135637,1228,140,350,100
12/3/2023 12:58 AM,19.8,15,22.1,26.5,17.9,0,1,0,0,1,27.7,28,25.8,26.2,28.9,17,17,17,17,17,-83,123,-29,-65,47,1092,752,752,412,1160,350,350,100,100,100,22.31894737,26.23473684,1.253004564,45120,3.757916667,17.95,20,21.1,22.2,24.53,24.3,23.07,21.6,25.6,21.4,24.23,24.43,22.7,19.9,19.1,24.5,25.65,19.2,22.6,24.9,27.57,27.5,30,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56535.56594,4.693521118,1228,140,350,100
12/3/2023 1:03 AM,19.8,15.5,22.3,26.3,17.9,0,1,0,0,1,27.7,28.4,25.7,26.2,29,17,17,17,17,17,-84,124,-30,-66,48,1092,752,752,412,1160,350,350,100,100,100,22.30368421,26.23631579,1.253781965,45020,3.755833333,17.85,19.9,21.1,22.2,24.53,24.3,23.13,21.6,25.7,21.5,24.1,24.37,22.77,19.87,19.1,24.5,25.55,19.2,22.5,24.9,27.63,27.5,30,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56445.26406,4.707534583,1228,140,350,100
12/3/2023 1:09 AM,19.9,14.7,22.1,26.5,17.9,0,1,0,0,1,27.8,27.9,25.8,26.2,28.9,17,17,17,17,17,-85,125,-31,-67,49,1092,752,752,412,1160,350,350,100,100,100,22.33578947,26.21315789,1.24735276,45510,3.772083333,17.9,20.1,21.1,22.3,24.47,24.3,23.07,21.6,25.6,21.4,24.17,24.4,22.77,20,19.3,24.5,25.75,19.2,22.45,24.9,27.63,27.5,30,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.2,29.1,29.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56767.0241,4.717178673,1228,140,350,100
12/3/2023 1:14 AM,19.9,15.2,22.2,26.5,18,0,1,0,0,1,27.8,28,26,26.1,28.9,17,17,17,17,17,-86,126,-32,-68,50,1092,752,752,412,1160,350,350,100,100,100,22.35052632,26.24842105,1.24727024,45410,3.788333333,18,20.1,21.1,22.37,24.47,24.3,23.07,21.6,25.6,21.4,24.23,24.4,22.8,20.07,19.3,24.5,25.65,19.2,22.5,24.9,27.63,27.5,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.2,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56638.54162,4.725231905,1228,140,350,100
12/3/2023 1:20 AM,19.9,14.6,22.2,26.5,17.9,0,1,0,0,1,27.9,28,25.9,26.2,28.9,17,17,17,17,17,-87,127,-33,-69,51,1092,752,752,412,1160,350,350,100,100,100,22.31210526,26.23105263,1.252488382,45290,3.779166667,17.85,20,21.1,22.3,24.47,24.3,23.13,21.6,25.4,21.4,24.17,24.4,22.83,20.03,19.3,24.5,25.5,19.2,22.45,24.8,27.7,27.53,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.17,28.03,27.57,24.87,22.6,24.4,29.13,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56725.19884,4.723489186,1228,140,350,100
12/3/2023 1:25 AM,19.9,15.6,22.1,26.5,18,0,1,0,0,1,27.8,28.4,25.8,26.2,28.9,17,17,17,17,17,-88,128,-34,-70,52,1092,752,752,412,1160,350,350,100,100,100,22.37578947,26.25736842,1.246061793,45300,3.774583333,18,20.1,21.15,22.3,24.63,24.3,23.13,21.6,25.8,21.5,24.17,24.47,22.77,20.17,19.3,24.5,25.55,19.2,22.5,24.8,27.7,27.6,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.23,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56446.59922,4.715491586,1228,140,350,100
12/3/2023 1:31 AM,19.9,14.7,21.8,26.5,17.9,0,1,0,0,1,27.8,28.4,25.9,26.2,28.9,17,17,17,17,17,-89,129,-35,-71,53,1092,752,752,412,1160,350,350,100,100,100,22.36,26.25210526,1.249937388,45400,3.779166667,17.9,20.1,21.2,22.3,24.5,24.3,23,21.6,25.8,21.4,24.23,24.4,22.83,20.13,19.3,24.5,25.65,19.2,22.5,25,27.7,27.6,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56747.15742,4.716406527,1228,140,350,100
12/3/2023 1:36 AM,20,15,22.1,26.5,17.9,0,1,0,0,1,27.8,28.4,25.8,26.2,28.9,17,17,17,17,17,-90,130,-36,-72,54,1092,752,752,412,1160,350,350,100,100,100,22.35421053,26.24421053,1.253289861,45290,3.77875,18,20.1,21.2,22.3,24.6,24.1,23.07,21.6,25.8,21.4,24.17,24.43,22.83,20.03,19.3,24.5,25.65,19.2,22.45,24.8,27.77,27.57,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.4978,4.729527301,1228,140,350,100
12/3/2023 1:42 AM,19.9,15.6,22.2,26.5,18,0,1,0,0,1,27.8,28.5,25.7,26.2,29,17,17,17,17,17,-91,131,-37,-73,55,1092,752,752,412,1160,350,350,100,100,100,22.38052632,26.26631579,1.24745846,45390,3.778333333,18.1,20.1,21.15,22.3,24.63,24.3,23.13,21.6,25.6,21.5,24.3,24.47,22.8,19.9,19.3,24.5,25.75,19.2,22.6,25,27.67,27.6,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.17,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56622.1395,4.724318221,1228,140,350,100
12/3/2023 1:47 AM,19.9,15,22.1,26.5,18,0,1,0,0,1,27.8,28.4,25.8,26.2,29,17,17,17,17,17,-92,132,-38,-74,56,1092,752,752,412,1160,350,350,100,100,100,22.37526316,26.26789474,1.250716079,45230,3.775833333,17.9,20.1,21.2,22.3,24.63,24.3,23.13,21.6,25.8,21.5,24.17,24.57,22.8,20.03,19.3,24.5,25.6,19.2,22.5,24.9,27.67,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56569.88824,4.716334489,1228,140,350,100
12/3/2023 1:53 AM,19.9,15,22.3,26.5,18,0,1,0,0,1,27.9,28,26.1,26.2,29,17,17,17,17,17,-93,133,-39,-75,57,1092,752,752,412,1160,350,350,100,100,100,22.38473684,26.27684211,1.247932338,45280,3.77125,17.9,20.2,21.2,22.37,24.6,24.3,23.13,21.6,25.8,21.4,24.23,24.53,22.87,20.03,19.3,24.5,25.65,19.2,22.5,25,27.77,27.77,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56506.37628,4.711511022,1228,140,350,100
12/3/2023 1:58 AM,19.9,14.7,22.1,26.5,17.9,0,1,0,0,1,27.9,28.4,25.9,26.2,29.1,17,17,17,17,17,-94,134,-40,-76,58,1092,752,752,412,1160,350,350,100,100,100,22.39421053,26.27526316,1.25213014,45180,3.769166667,17.9,20.2,21.25,22.37,24.6,24.3,23.13,21.6,25.6,21.5,24.23,24.53,22.9,20.13,19.3,24.6,25.65,19.2,22.5,25,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56571.23972,4.711567333,1228,140,350,100
12/3/2023 2:04 AM,20,15.5,22.2,26.5,18,0,1,0,0,1,27.9,28.5,25.8,26.3,29,17,17,17,17,17,-95,135,-41,-77,59,1092,752,752,412,1160,350,350,100,100,100,22.39578947,26.28789474,1.252230266,44980,3.756666667,18,20.1,21.25,22.3,24.63,24.3,23.13,21.6,25.8,21.5,24.23,24.53,22.87,19.93,19.3,24.7,25.65,19.2,22.5,25,27.77,27.77,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.27,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56325.31738,4.704023213,1228,140,350,100
12/3/2023 2:09 AM,19.9,15.2,22.1,26.5,18,0,1,0,0,1,27.9,28.6,25.7,26.2,29.1,17,17,17,17,17,-96,136,-42,-78,60,1092,752,752,412,1160,350,350,100,100,100,22.41263158,26.28210526,1.249430644,45300,3.761666667,18,20.2,21.15,22.37,24.63,24.3,23.13,21.6,25.8,21.5,24.2,24.67,22.87,20.07,19.3,24.7,25.65,19.2,22.5,25,27.7,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.27,29.4,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56599.20816,4.705188564,1228,140,350,100
12/3/2023 2:15 AM,20,14.9,22.2,26.5,17.9,0,1,0,0,1,27.9,28.3,26.1,26.3,29.1,17,17,17,17,17,-97,137,-43,-79,61,1092,752,752,412,1160,350,350,100,100,100,22.40421053,26.28210526,1.247246248,45310,3.775416667,17.95,20.1,21.25,22.37,24.67,24.3,23.13,21.6,25.7,21.5,24.3,24.53,22.9,19.93,19.3,24.7,25.75,19.2,22.5,25,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.27,29.4,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56512.72748,4.712997318,1228,140,350,100
12/3/2023 2:20 AM,19.9,14.7,22.2,26.6,17.9,0,1,0,0,1,27.9,28.6,25.9,26.3,29.1,17,17,17,17,17,-98,138,-44,-80,62,1092,752,752,412,1160,350,350,100,100,100,22.42105263,26.28368421,1.249569717,45030,3.764166667,17.9,20.2,21.25,22.37,24.7,24.4,23.13,21.6,25.7,21.5,24.23,24.67,22.9,20.1,19.3,24.7,25.65,19.2,22.5,24.9,27.77,27.77,30.2,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56268.12436,4.69920216,1228,140,350,100
12/3/2023 2:26 AM,19.9,15.9,22.2,26.6,18,0,1,0,0,1,28,28.7,25.9,26.3,29,17,17,17,17,17,-99,139,-45,-81,63,1092,752,752,412,1160,350,350,100,100,100,22.46473684,26.30157895,1.256132666,45130,3.756666667,18,20.2,21.25,22.37,24.7,24.5,23.13,21.6,25.8,21.6,24.33,24.63,22.9,20.17,19.3,24.7,25.85,19.2,22.6,25,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.37,28.03,27.57,24.87,22.6,24.4,29.4,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56689.2672,4.706557982,1228,140,350,100
12/3/2023 2:31 AM,19.9,15.2,22.2,26.6,17.7,0,1,0,0,1,27.9,28.6,25.9,26.2,29,17,17,17,17,17,-100,140,-46,-82,64,1092,752,752,412,1160,350,350,100,100,100,22.4,26.28947368,1.250425652,45350,3.77,17.9,20.1,21.25,22.3,24.63,24.3,23.23,21.6,25.8,21.5,24.2,24.57,22.9,20.07,19.3,24.7,25.65,19.2,22.4,25,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.37,28.03,27.57,24.87,22.6,24.4,29.33,29.4,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56706.8033,4.724836271,1228,140,350,100
12/3/2023 2:37 AM,19.9,14.9,21.9,26.6,17.9,0,1,0,0,1,27.9,28.4,25.8,26.2,29.1,17,17,17,17,17,-101,141,-47,-83,65,1092,752,752,412,1160,350,350,100,100,100,22.37105263,26.26157895,1.251947167,45460,3.78375,17.9,20.1,21.25,22.37,24.57,24.3,23.03,21.6,25.6,21.5,24.17,24.53,22.9,20.03,19.3,24.7,25.65,19.2,22.35,24.9,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56913.51822,4.734180063,1228,140,350,100
12/3/2023 2:42 AM,19.8,15.3,22.1,26.5,17.9,0,1,0,0,1,27.9,28.5,25.8,26.2,29,17,17,17,17,17,-102,142,-48,-84,66,1092,752,752,412,1160,350,350,100,100,100,22.39315789,26.24684211,1.253607513,45020,3.77,18,20.1,21.25,22.37,24.63,24.3,23.07,21.6,25.8,21.5,24.2,24.53,22.77,20,19.3,24.7,25.65,19.2,22.5,24.8,27.63,27.6,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.2,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56437.41024,4.722955353,1228,140,350,100
12/3/2023 2:48 AM,19.9,15,22.2,26.5,17.9,0,1,0,0,1,27.9,28.4,25.7,26.2,28.9,17,17,17,17,17,-103,143,-49,-85,67,1092,752,752,412,1160,350,350,100,100,100,22.38894737,26.25578947,1.249325535,45510,3.772083333,17.9,20.1,21.25,22.37,24.6,24.3,23.17,21.6,25.8,21.5,24.17,24.5,22.83,20,19.3,24.7,25.65,19.2,22.45,24.8,27.67,27.7,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56856.80508,4.720592305,1228,140,350,100
12/3/2023 2:53 AM,19.9,15.2,22.3,26.5,17.9,0,1,0,0,1,27.9,28.5,25.7,26.3,29,17,17,17,17,17,-104,144,-50,-86,68,1092,752,752,412,1160,350,350,100,100,100,22.34894737,26.23631579,1.254459071,45450,3.79,17.85,20.1,21.1,22.37,24.53,24.3,23.07,21.6,25.8,21.5,24.17,24.53,22.83,19.93,19.3,24.5,25.6,19.2,22.35,24.8,27.63,27.6,30.13,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57015.16478,4.744665411,1228,140,350,100
12/3/2023 2:59 AM,19.9,14.9,22.1,26.5,17.7,0,1,0,0,1,27.9,28.3,25.9,26.1,28.9,17,17,17,17,17,-105,145,-51,-87,69,1092,752,752,412,1160,350,350,100,100,100,22.34263158,26.23473684,1.251430798,45240,3.77875,17.8,20.1,21.1,22.37,24.53,24.3,23,21.6,25.6,21.4,24.17,24.57,22.9,20.07,19.3,24.5,25.65,19.2,22.35,24.8,27.7,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.13,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56614.7293,4.73457892,1228,140,350,100
12/3/2023 3:04 AM,19.8,15,22.1,26.5,17.7,0,1,0,0,1,27.9,28.5,25.6,26.1,28.9,17,17,17,17,17,-106,146,-52,-88,70,1092,752,752,412,1160,350,350,100,100,100,22.33842105,26.24263158,1.25495779,45290,3.772083333,17.9,20,21.1,22.37,24.6,24.3,23,21.6,25.6,21.4,24.17,24.53,22.83,20.03,19.3,24.5,25.65,19.2,22.35,24.8,27.63,27.6,30.13,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.23,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56837.0383,4.727156983,1228,140,350,100
12/3/2023 3:10 AM,19.8,15.2,22.2,26.5,17.9,0,1,0,0,1,27.8,28.4,25.7,26.1,28.9,17,17,17,17,17,-107,147,-53,-89,71,1092,752,752,412,1160,350,350,100,100,100,22.33736842,26.22578947,1.25284668,45300,3.774583333,17.9,20,21.1,22.37,24.57,24.3,23.07,21.6,25.6,21.4,24.17,24.53,22.83,19.97,19.3,24.5,25.65,19.2,22.35,24.8,27.63,27.6,30.13,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.2,29.17,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56753.9546,4.732958037,1228,140,350,100
12/3/2023 3:15 AM,19.9,15,22.3,26.5,17.9,0,1,0,0,1,27.9,28.1,25.8,26.2,29,17,17,17,17,17,-108,148,-54,-90,72,1092,752,752,412,1160,350,350,100,100,100,22.32315789,26.22842105,1.253658084,45150,3.76875,17.8,20,21.1,22.27,24.6,24.3,23.13,21.6,25.6,21.4,24.17,24.47,22.87,19.83,19.3,24.5,25.65,19.2,22.35,24.75,27.7,27.6,30.2,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.2,29.2,29.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56602.6625,4.723192379,1228,140,350,100
12/3/2023 3:21 AM,14.1,15,20.9,26.3,15.6,1,1,0,0,1,27.1,27.1,25.6,25.8,28,18,18,18,18,18,1,149,-55,-91,73,1092,752,752,412,1160,350,350,100,100,100,21.68052632,25.97631579,1.296272623,45080,3.759583333,17.8,20.05,20.95,20,23.83,22.7,22.2,21.6,25.4,20.5,23.13,23.93,22.07,19.77,19,24.3,24.2,19.2,21.3,24.8,27.47,26.83,28.33,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,24.2,28.6,29,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58435.96986,4.793276348,1228,140,350,100
12/3/2023 3:26 AM,11.7,15.3,20.3,26.1,18.4,1,1,0,0,1,27,27.1,25.4,25.7,28,18,18,18,18,18,2,150,-56,-92,74,1092,752,752,412,1160,350,350,100,100,100,21.34736842,25.65736842,1.303009116,45360,3.768333333,17.5,18.7,19.1,19.13,24.03,22.8,22.2,21.6,24.8,20,23.23,22.87,21.07,20.37,19.8,24,23.75,19.2,21.45,24.3,26.13,25.1,26.6,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,24,28.37,28.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59104.4935,4.897519307,1228,140,350,100
12/3/2023 3:32 AM,16.9,15.9,20.8,26,18.1,1,1,0,0,1,27.4,27,25.4,25.7,27.7,18,18,18,18,18,3,151,-57,-93,75,1092,752,752,412,1160,350,350,100,100,100,21.46473684,25.67578947,1.22371547,45290,3.777083333,17.9,19.05,19.7,19.73,24.1,22.7,22.33,21.6,24.7,20.2,23.37,22.7,21.1,20.4,19.6,24.1,23.7,19.2,21.65,24.45,25.97,25.03,26.67,22.85,28.3,25.07,27.3,25.8,20.4,23.6,28.03,27.57,24.87,22.6,24.2,28.33,28.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55422.07362,4.771940297,1228,140,350,100
12/3/2023 3:37 AM,19.8,16.2,20.9,26,18.4,1,1,0,0,1,27.5,27.8,25.9,25.8,28.2,18,18,18,18,18,4,152,-58,-94,76,1092,752,752,412,1160,350,350,100,100,100,21.82947368,25.9,1.220952034,45080,3.765416667,18.4,19.85,20.85,21.17,24.2,23,22.47,21.6,24.7,20.7,23.53,23.13,21.93,20.73,19.6,24.1,23.75,19.2,21.85,25,26.67,26,27.67,22.85,28.3,25.07,27.3,25.8,20.4,23.8,28.03,27.57,24.87,22.6,24.2,28.6,29,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55040.51768,4.602607971,1228,140,350,100
12/3/2023 3:43 AM,20.5,16,21.3,26.1,18.8,1,1,0,0,1,27.7,28,26.3,25.9,28.4,18,18,18,18,18,5,153,-59,-95,77,1092,752,752,412,1160,350,350,100,100,100,22.15,26.07684211,1.223206479,45200,3.761666667,18.8,20.25,21.45,21.87,24.33,23.2,22.77,21.6,24.8,21.2,23.8,23.63,22.5,21,19.9,24.3,24.05,19.2,22.2,25.4,27.17,26.73,28.3,22.85,28.3,25.07,27.3,25.8,20.4,23.97,28.03,27.57,24.87,22.6,24.4,28.77,29.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55288.93284,4.597060438,1228,140,350,100
12/3/2023 3:48 AM,20.9,16.2,20.9,26.1,18.8,1,1,0,0,1,27.8,28.1,26.5,26,28.5,18,18,18,18,18,6,154,-60,-96,78,1092,752,752,412,1160,350,350,100,100,100,22.27578947,26.16263158,1.243522261,45240,3.768333333,18.9,20.6,22,22.27,24.3,23,22.87,21.6,24.8,21.4,23.77,23.93,22.73,21.07,20.2,24.5,23.95,19.2,22.15,25.6,27.53,27.17,28.67,22.85,28.3,25.07,27.3,25.8,20.4,23.93,28.03,27.57,24.87,22.6,24.6,28.77,29.4,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56256.94708,4.647744997,1228,140,350,100
12/3/2023 3:54 AM,19.4,16,20.8,26.1,18.4,1,1,0,0,1,27.7,27.9,26.4,25.9,28.3,18,18,18,18,18,7,155,-61,-97,79,1092,752,752,412,1160,350,350,100,100,100,22.06684211,26.09263158,1.262049332,45230,3.769583333,18.6,20.25,21.85,21.67,24.1,22.7,22.8,21.6,25,21.3,23.6,23.87,22.2,20.63,19.9,24.3,23.65,19.2,22.05,25.4,27.47,26.9,28.13,22.85,28.3,25.07,27.3,25.8,20.4,23.9,28.03,27.57,24.87,22.6,24.6,28.6,29.4,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57082.49128,4.722476598,1228,140,350,100
12/3/2023 3:59 AM,18.3,15.9,20.5,26.1,18.1,1,1,0,0,1,27.4,27.8,26.3,25.8,28.3,18,18,18,18,18,8,156,-62,-98,80,1092,752,752,412,1160,350,350,100,100,100,21.86947368,25.98736842,1.263862533,45400,3.77625,18.4,19.95,21.6,21.23,23.97,22.8,22.67,21.6,24.7,21,23.27,23.73,21.77,20.33,19.7,24.1,23.6,19.2,21.9,25.1,27.13,26.47,27.73,22.85,28.3,25.07,27.3,25.8,20.4,23.77,28.03,27.57,24.87,22.6,24.3,28.6,29.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57379.359,4.769243762,1228,140,350,100
12/3/2023 4:05 AM,18.1,15.7,20.7,26,18,1,1,0,0,1,27.3,27.5,26.2,25.7,28.2,18,18,18,18,18,9,157,-63,-99,81,1092,752,752,412,1160,350,350,100,100,100,21.68263158,25.88263158,1.254400923,45070,3.769583333,18.15,19.7,21.3,20.77,23.83,22.6,22.47,21.6,24.7,20.9,23.17,23.5,21.43,20.1,19.4,24.1,23.4,19.2,21.65,24.85,26.83,26.2,27.4,22.85,28.3,25.07,27.3,25.8,20.4,23.57,28.03,27.57,24.87,22.6,24.4,28.4,29,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56535.8496,4.746467025,1228,140,350,100
12/3/2023 4:10 AM,18.4,16.2,20.3,25.9,17.9,1,1,0,0,1,27.4,27.4,26.1,25.6,28.1,18,18,18,18,18,10,158,-64,-100,82,1092,752,752,412,1160,350,350,100,100,100,21.60947368,25.81578947,1.254878754,45280,3.764583333,18.1,19.55,21.2,20.7,23.73,22.5,22.5,21.6,24.7,20.7,23.17,23.4,21.3,20.03,19.3,23.9,23.35,19.2,21.65,24.65,26.67,26.03,27.13,22.85,28.3,25.07,27.3,25.8,20.4,23.53,28.03,27.57,24.87,22.6,24.2,28.33,28.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56820.90998,4.723198316,1228,140,350,100
12/3/2023 4:16 AM,18.1,15.7,20.3,25.9,17.7,1,1,0,0,1,27.1,27.4,26.1,25.6,28,18,18,18,18,18,11,159,-65,-101,83,1092,752,752,412,1160,350,350,100,100,100,21.56526316,25.80052632,1.257919264,45020,3.7625,18.1,19.5,21.1,20.53,23.73,22.5,22.4,21.6,24.7,20.7,23.07,23.27,21.17,19.97,19.3,23.9,23.35,19.2,21.65,24.65,26.67,25.87,27,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,24.2,28.33,29,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56631.52528,4.727184803,1228,140,350,100
12/3/2023 4:21 AM,18.1,15.6,20.2,25.7,17.7,1,1,0,0,1,26.8,27,26,25.5,27.9,18,18,18,18,18,12,160,-66,-102,84,1092,752,752,412,1160,350,350,100,100,100,21.45842105,25.73157895,1.251477181,45360,3.765833333,17.9,19.35,20.95,20.4,23.67,22.3,22.3,21.6,24.7,20.5,23,23.27,21.17,19.8,19.1,23.9,23.15,19.2,21.45,24.6,26.5,25.7,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.17,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56767.00492,4.724938758,1228,140,350,100
12/3/2023 4:27 AM,17.9,15.9,20.4,25.7,18.3,1,1,0,0,1,27.3,27.3,25.9,25.5,27.8,18,18,18,18,18,13,161,-67,-103,85,1092,752,752,412,1160,350,350,100,100,100,21.52894737,25.73210526,1.242997439,45130,3.770416667,18.1,19.45,21,20.33,23.67,22.5,22.4,21.6,24.5,20.7,23.03,23.17,21.17,20.03,19.4,23.9,23.25,19.2,21.65,24.65,26.43,25.7,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.2,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56096.47444,4.702644973,1228,140,350,100
12/3/2023 4:32 AM,18,16,20.7,25.7,18.3,1,1,0,0,1,27.1,27.3,25.9,25.5,28,18,18,18,18,18,14,162,-68,-104,86,1092,752,752,412,1160,350,350,100,100,100,21.55157895,25.73789474,1.24927706,44960,3.75375,18.1,19.55,21,20.4,23.63,22.5,22.43,21.6,24.7,20.7,22.97,23.2,21.17,20.13,19.6,23.7,23.25,19.2,21.65,24.65,26.5,25.7,26.77,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.17,28.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56167.49662,4.677665461,1228,140,350,100
12/3/2023 4:38 AM,18.3,16,20.4,25.6,18.3,1,1,0,0,1,27,27.3,25.9,25.4,28,18,18,18,18,18,15,163,-69,-105,87,1092,752,752,412,1160,350,350,100,100,100,21.53684211,25.72842105,1.246676409,45310,3.76125,18.1,19.5,20.9,20.47,23.63,22.3,22.4,21.6,24.8,20.7,22.97,23.2,21.2,20.13,19.6,23.7,23.25,19.2,21.55,24.65,26.5,25.7,26.73,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24,28.27,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56486.9081,4.69393353,1228,140,350,100
12/3/2023 4:43 AM,18.3,15.9,20.5,25.6,18.3,1,1,0,0,1,27.4,27.3,25.9,25.5,27.9,18,18,18,18,18,16,164,-70,-106,88,1092,752,752,412,1160,350,350,100,100,100,21.56315789,25.73736842,1.246363581,45300,3.775416667,18.15,19.55,21,20.53,23.63,22.4,22.37,21.6,24.5,20.7,23,23.2,21.3,20.17,19.6,23.9,23.25,19.2,21.65,24.65,26.5,25.73,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24,28.27,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56460.2702,4.706132429,1228,140,350,100
12/3/2023 4:48 AM,18.1,16,20.5,25.7,18.3,1,1,0,0,1,27.4,27.3,26,25.5,28,18,18,18,18,18,17,165,-71,-107,89,1092,752,752,412,1160,350,350,100,100,100,21.58736842,25.75526316,1.246550192,45460,3.781666667,18.2,19.55,21.05,20.53,23.63,22.5,22.47,21.6,24.7,20.7,23,23.23,21.33,20.27,19.6,23.7,23.25,19.2,21.65,24.65,26.5,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.3,29,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56668.17172,4.71368508,1228,140,350,100
12/3/2023 4:54 AM,18.3,16.2,20.4,25.6,18.3,1,1,0,0,1,27.4,27.5,26,25.5,28,18,18,18,18,18,18,166,-72,-108,90,1092,752,752,412,1160,350,350,100,100,100,21.63263158,25.77894737,1.246545262,45310,3.782083333,18.2,19.6,21.1,20.6,23.67,22.5,22.47,21.6,24.7,20.7,23.07,23.3,21.33,20.33,19.6,23.9,23.45,19.2,21.7,24.8,26.5,25.77,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.33,29,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56480.9658,4.714547397,1228,140,350,100
12/3/2023 4:59 AM,18.3,15.9,20.4,25.6,18.4,1,1,0,0,1,27.5,27.4,26,25.5,28,18,18,18,18,18,19,167,-73,-109,91,1092,752,752,412,1160,350,350,100,100,100,21.61105263,25.76473684,1.24691247,45240,3.772916667,18.2,19.6,21.1,20.53,23.67,22.5,22.4,21.6,24.6,20.8,23,23.37,21.37,20.27,19.6,23.9,23.25,19.2,21.65,24.7,26.6,25.77,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.43,28.03,27.57,24.87,22.6,24,28.27,28.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56410.32016,4.703803582,1228,140,350,100
12/3/2023 5:05 AM,18.3,16,20.4,25.6,18.4,1,1,0,0,1,27.3,27.3,26,25.4,27.8,18,18,18,18,18,20,168,-74,-110,92,1092,752,752,412,1160,350,350,100,100,100,21.59894737,25.75315789,1.246000974,45350,3.774583333,18.15,19.6,21.1,20.53,23.63,22.5,22.47,21.6,24.7,20.8,23,23.3,21.33,20.27,19.6,23.7,23.25,19.2,21.65,24.85,26.5,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24,28.33,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56506.14416,4.70485268,1228,140,350,100
12/3/2023 5:11 AM,18.3,15.9,20.2,25.6,18.3,1,1,0,0,1,27,27.3,26,25.5,28,18,18,18,18,18,21,169,-75,-111,93,1092,752,752,412,1160,350,350,100,100,100,21.59947368,25.77263158,1.247012746,45020,3.765416667,18.2,19.6,21.1,20.53,23.67,22.5,22.4,21.6,24.7,20.7,22.97,23.3,21.3,20.27,19.6,23.7,23.35,19.2,21.7,24.85,26.53,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.27,29,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56140.51384,4.69361075,1228,140,350,100
12/3/2023 5:16 AM,18.3,15.9,20.7,25.7,18.4,1,1,0,0,1,27.3,27.1,25.9,25.4,27.8,18,18,18,18,18,22,170,-76,-112,94,1092,752,752,412,1160,350,350,100,100,100,21.57105263,25.76157895,1.247068893,45250,3.76125,18.1,19.55,21.1,20.57,23.63,22.3,22.4,21.6,24.5,20.7,23,23.23,21.4,20.27,19.7,23.7,23.25,19.2,21.65,24.75,26.53,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.33,28.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56429.8674,4.690432552,1228,140,350,100
12/3/2023 5:22 AM,18.1,16,20.4,25.6,18.4,1,1,0,0,1,27.1,27.5,26,25.5,28,18,18,18,18,18,23,171,-77,-113,95,1092,752,752,412,1160,350,350,100,100,100,21.62052632,25.77684211,1.25317149,45080,3.76375,18.2,19.6,21.1,20.53,23.6,22.5,22.47,21.6,24.7,20.9,23.07,23.3,21.4,20.27,19.6,23.7,23.35,19.2,21.7,24.8,26.57,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.33,29,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56492.97078,4.705118258,1228,140,350,100
12/3/2023 5:27 AM,18.3,15.9,20.9,25.6,18.4,1,1,0,0,1,27.4,27.1,26,25.5,27.9,18,18,18,18,18,24,172,-78,-114,96,1092,752,752,412,1160,350,350,100,100,100,21.58368421,25.76052632,1.246713504,45350,3.767916667,18.2,19.55,21.1,20.53,23.57,22.3,22.4,21.6,24.5,20.9,22.97,23.37,21.33,20.27,19.6,23.7,23.35,19.2,21.65,24.85,26.5,25.77,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.33,28.03,27.57,24.87,22.6,24,28.27,28.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56538.45742,4.709642842,1228,140,350,100
12/3/2023 5:33 AM,18.3,16,20.8,25.6,18.4,1,1,0,0,1,27.7,27.1,26,25.4,28,18,18,18,18,18,25,173,-79,-115,97,1092,752,752,412,1160,350,350,100,100,100,21.59684211,25.78315789,1.246752473,45400,3.78125,18.2,19.55,21.1,20.57,23.57,22.4,22.5,21.6,24.7,20.7,23,23.3,21.33,20.27,19.6,23.7,23.35,19.2,21.7,24.85,26.57,25.77,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24,28.33,29,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56602.56226,4.714209153,1228,140,350,100
12/3/2023 5:38 AM,18.3,15.9,20.5,25.7,18.3,1,1,0,0,1,27.4,27.4,26.1,25.5,27.8,18,18,18,18,18,26,174,-80,-116,98,1092,752,752,412,1160,350,350,100,100,100,21.59315789,25.77736842,1.25368789,45250,3.777083333,18.2,19.55,21.1,20.53,23.57,22.4,22.4,21.6,24.7,20.7,23,23.3,21.4,20.27,19.6,23.7,23.35,19.2,21.7,24.85,26.6,25.77,26.83,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24,28.3,29,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56729.37704,4.722164138,1228,140,350,100
12/3/2023 5:44 AM,17.4,16.3,23.6,25.6,12.1,1,1,0,0,1,26.7,26.9,25.5,25.4,27.6,18,18,18,18,18,27,175,-81,-117,99,1092,752,752,412,1160,350,350,100,100,100,21.09684211,25.64157895,1.257522265,45410,3.7775,17.85,19,20.5,19.57,23.6,22.5,22.17,21.6,24.3,20.3,22.87,22.83,20.63,18.07,17.1,23.7,23.45,19.2,21.6,24.4,26.27,25.33,26.33,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,23.8,28.27,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57104.08604,4.743060962,1228,140,350,100
12/3/2023 5:49 AM,18,16.8,22.3,25.6,18.1,1,1,0,0,1,27.3,27.4,25.6,25.4,27.9,18,18,18,18,18,28,176,-82,-118,100,1092,752,752,412,1160,350,350,100,100,100,21.42473684,25.70105263,1.220937257,45350,3.781666667,18.2,19.35,20.75,19.77,23.73,22.8,22.47,21.6,24.7,20.5,23.13,23.13,21.07,18.97,18.5,23.7,23.6,19.2,21.9,24.6,26.23,25.27,26.4,22.85,28.3,25.07,27.3,25.8,20.4,23.43,28.03,27.57,24.87,22.6,23.8,28.4,29,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55369.5046,4.68639961,1228,140,350,100
