Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/3/2023 5:55 AM,18.4,16,21.6,25.7,19.2,1,1,0,0,1,27.5,27.6,25.9,25.6,28,18,18,18,18,18,29,177,-83,-119,101,1092,752,752,412,1160,350,350,100,100,100,21.87157895,25.83526316,1.23011158,45180,3.772083333,18.55,20.05,21.35,20.63,23.97,23,22.53,21.6,24.8,21,23.23,23.5,21.67,20.63,20.2,23.8,23.85,19.2,22,24.95,26.73,25.7,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.53,28.03,27.57,24.87,22.6,24,28.47,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55576.44118,4.622747741,1228,140,350,100
12/3/2023 6:00 AM,18.3,16.3,21.7,25.7,19.6,1,1,0,0,1,27.9,27.6,26.1,25.6,28,18,18,18,18,18,30,178,-84,-120,102,1092,752,752,412,1160,350,350,100,100,100,22.02,25.89947368,1.231737417,45130,3.762916667,18.7,20.2,21.5,20.87,23.97,23,22.67,21.6,24.8,21.4,23.33,23.73,21.83,21.13,20.7,23.8,23.95,19.2,22,25.2,26.9,25.97,27.07,22.85,28.3,25.07,27.3,25.8,20.4,23.63,28.03,27.57,24.87,22.6,24,28.6,29.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55588.30962,4.631864617,1228,140,350,100
12/3/2023 6:06 AM,18,16.5,21.7,25.9,20.8,1,1,0,0,1,27.9,27.9,26.3,25.7,28,18,18,18,18,18,31,179,-85,-121,103,1092,752,752,412,1160,350,350,100,100,100,22.20473684,25.97315789,1.231808758,45230,3.765,18.85,20.4,21.8,21.07,24,23.2,22.8,21.6,25,21.5,23.47,23.9,22.03,21.47,21.2,24.1,24.05,19.2,22.25,25.4,27.13,26.2,27.27,22.85,28.3,25.07,27.3,25.8,20.4,23.7,28.03,27.57,24.87,22.6,24.2,28.67,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55714.71012,4.637625822,1228,140,350,100
12/3/2023 6:11 AM,17.9,16.2,21.7,26,18.4,1,1,0,0,1,27.6,27.7,26.3,25.7,28.1,18,18,18,18,18,32,180,-86,-122,104,1092,752,752,412,1160,350,350,100,100,100,22.01736842,25.93526316,1.229700689,45130,3.765,18.7,20,21.6,20.87,23.9,22.8,22.77,21.6,25,21.5,23.27,23.97,21.9,21.1,20.4,24,23.75,19.2,22,25.3,27.13,26.13,27.13,22.85,28.3,25.07,27.3,25.8,20.4,23.63,28.03,27.57,24.87,22.6,24.2,28.63,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55496.39208,4.633795925,1228,140,350,100
12/3/2023 6:17 AM,17.7,16.2,20.2,25.9,18,1,1,0,0,1,27.6,27.7,26.4,25.7,28.2,18,18,18,18,18,33,181,-87,-123,105,1092,752,752,412,1160,350,350,100,100,100,22.13894737,25.92473684,1.299184461,45120,3.760416667,19.2,20.55,21.6,20.9,23.8,22.8,22.67,21.6,25,21.2,23,23.87,22.43,21.97,21.4,23.9,23.6,19.2,21.95,25.85,27.2,26.1,27,22.85,28.3,25.07,27.3,25.8,20.4,23.43,28.03,27.57,24.87,22.6,24.2,28.5,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58619.20288,4.754816457,1228,140,350,100
12/3/2023 6:22 AM,18.1,16.6,21.4,25.9,20.3,1,1,0,0,1,27.4,27.6,26,25.5,28,18,18,18,18,18,34,182,-88,-124,106,1092,752,752,412,1160,350,350,100,100,100,21.58368421,25.76105263,1.233933351,45180,3.7625,18.45,19.6,21.05,20.03,23.77,22.7,22.47,21.6,24.7,20.9,23,23.37,21.37,19.83,18.8,23.9,23.6,19.2,21.75,25.1,26.5,25.5,26.6,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24,28.4,28.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55749.1088,4.76534632,1228,140,350,100
12/3/2023 6:28 AM,17.3,16.6,22.2,25.7,15.3,1,1,0,0,1,27.6,27.3,26,25.5,27.9,18,18,18,18,18,35,183,-89,-125,107,1092,752,752,412,1160,350,350,100,100,100,21.61315789,25.77315789,1.251460128,45130,3.762916667,18.65,19.6,21.05,20.3,23.63,22.7,22.6,21.6,24.7,20.9,22.9,23.27,21.37,20.03,19.1,23.7,23.6,19.2,21.75,25.2,26.57,25.57,26.6,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24,28.33,29,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56478.39556,4.676146015,1228,140,350,100
12/3/2023 6:33 AM,18.4,16.8,20.9,25.7,18.7,1,1,0,0,1,27.5,27.6,26.2,25.6,28.1,18,18,18,18,18,36,184,-90,-126,108,1092,752,752,412,1160,350,350,100,100,100,21.84315789,25.80263158,1.261811409,45340,3.769583333,18.75,20,21.3,20.57,23.63,22.7,22.73,21.6,24.7,20.9,22.97,23.57,21.83,20.97,20.4,23.7,23.6,19.2,21.9,25.3,26.73,25.7,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.23,28.03,27.57,24.87,22.6,24,28.4,29,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57210.5293,4.737038536,1228,140,350,100
12/3/2023 6:38 AM,19,17.6,22.6,25.7,22.6,1,1,0,0,0,27.8,27.8,26.2,25.7,28.1,19,19,19,19,19,37,185,-91,-127,-1,1092,752,752,412,1160,350,350,100,100,100,21.97421053,25.91684211,1.175683379,45250,3.774583333,19.2,20.2,21.5,20.83,23.97,23,22.93,21.6,24.8,21.2,23.4,23.6,21.83,20.4,19.7,23.9,23.9,19.2,22.35,25.4,26.8,25.83,27,22.85,28.3,25.07,27.3,25.8,20.4,23.63,28.03,27.57,24.87,22.6,24.2,28.6,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53199.67288,4.600425091,1228,140,350,100
12/3/2023 6:44 AM,19,18.3,24.7,26.2,24.2,1,1,0,0,0,29.1,29.3,26.9,26.3,28.6,19,19,19,19,19,38,186,-92,-128,-2,1092,752,752,412,1160,350,350,100,100,100,23.36105263,26.34473684,1.171271466,45190,3.768333333,20,21.95,22.5,21.6,24.63,24.5,24,21.6,26,22.4,24.47,25.17,23.77,23.07,25.1,24.5,25.65,19.2,23.75,26.5,27.8,26.67,28.1,22.85,28.3,25.07,27.3,25.8,20.4,24.43,28.03,27.57,24.87,22.6,24.6,29.53,30.3,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52929.75756,4.422059602,1228,140,350,100
12/3/2023 6:49 AM,18.8,18.1,25.6,26.7,25,1,1,0,0,0,29.5,29.6,27.4,26.7,29,19,19,19,19,19,39,187,-93,-129,-3,1092,752,752,412,1160,350,350,100,100,100,23.95684211,26.59947368,1.191260828,45290,3.77,20.45,22.6,23,21.87,25.07,25,24.47,21.6,26.4,23.1,24.93,25.97,24.4,24.57,26.9,24.8,26.45,19.2,24.4,27,28.5,27.2,28.47,22.85,28.3,25.07,27.3,25.8,20.4,24.93,28.03,27.57,24.87,22.6,25.1,30,30.8,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53952.2029,4.453415019,1228,140,350,100
12/3/2023 6:55 AM,18.8,17.9,26,27,25.5,1,1,0,0,0,29.9,30.2,27.6,27.1,29.3,19,19,19,19,19,40,188,-94,-130,-4,1092,752,752,412,1160,350,350,100,100,100,24.27894737,26.74,1.190732184,45400,3.77875,20.4,22.9,23.3,22.13,25.3,25.2,24.7,21.6,27,23.3,25.33,26.37,24.77,25.5,27.7,25.2,26.9,19.2,24.5,27.1,28.97,27.63,28.8,22.85,28.3,25.07,27.3,25.8,20.4,25.23,28.03,27.57,24.87,22.6,25.3,30.37,31,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54059.24114,4.500476835,1228,140,350,100
12/3/2023 7:00 AM,18.4,17.7,25.1,27.3,25.7,1,1,0,0,0,30,30.3,27.8,27.3,29.5,19,19,19,19,19,41,189,-95,-131,-5,1092,752,752,412,1160,350,350,100,100,100,24.48578947,26.82894737,1.202549158,45250,3.777083333,20.45,23.1,23.45,22.13,25.53,25.6,24.9,21.6,27.1,23.5,25.57,26.63,25.07,26,28.1,25.4,27.2,19.2,24.7,27.3,29.23,27.8,28.87,22.85,28.3,25.07,27.3,25.8,20.4,25.43,28.03,27.57,24.87,22.6,25.5,30.6,31.3,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54415.34942,4.519774607,1228,140,350,100
12/3/2023 7:06 AM,18.5,17.9,25.1,27.5,26.1,1,1,0,0,0,30.4,30.2,28,27.4,29.7,19,19,19,19,19,42,190,-96,-132,-6,1092,752,752,412,1160,350,350,100,100,100,24.65210526,26.91105263,1.228805058,45240,3.770416667,20.55,23.35,23.7,22.43,25.67,25.7,24.93,21.6,27.4,23.6,25.63,26.8,25.2,26.33,28.5,25.6,27.3,19.2,24.9,27.55,29.4,28.07,29,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.6,30.9,31.3,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55591.14082,4.58360376,1228,140,350,100
12/3/2023 7:11 AM,18.5,17.9,26.1,27.6,25.9,1,1,0,0,0,30.4,30.5,28.1,27.6,29.7,19,19,19,19,19,43,191,-97,-133,-7,1092,752,752,412,1160,350,350,100,100,100,24.67473684,26.92473684,1.207421201,45460,3.779166667,20.45,23.2,23.45,22.1,25.9,25.8,25.2,21.6,27.4,23.8,25.83,26.77,25.17,26.4,28.5,25.6,27.55,19.2,24.9,27.55,29.37,27.87,28.93,22.85,28.3,25.07,27.3,25.8,20.4,25.7,28.03,27.57,24.87,22.6,25.7,31.03,31.5,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54889.36782,4.603354527,1228,140,350,100
12/3/2023 7:17 AM,17.9,18,26.2,27.9,25.9,1,1,0,0,0,30.2,30.4,28.1,27.7,29.7,19,19,19,19,19,44,192,-98,-134,-8,1092,752,752,412,1160,350,350,100,100,100,24.71947368,26.92684211,1.207837685,45130,3.774583333,20.45,23.1,23.4,21.87,25.97,25.8,25.3,21.6,27.6,23.8,25.9,26.9,25.13,26.5,28.8,25.8,27.65,19.2,24.9,27.55,29.43,27.9,28.87,22.85,28.3,25.07,27.3,25.8,20.4,25.77,28.03,27.57,24.87,22.6,25.7,31.03,31.4,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54509.71472,4.558295106,1228,140,350,100
12/3/2023 7:22 AM,18.5,18,26.3,28,26,1,1,0,0,0,30.5,30.5,28.2,27.7,29.8,19,19,19,19,19,45,193,-99,-135,-9,1092,752,752,412,1160,350,350,100,100,100,24.80631579,26.95052632,1.209015852,45350,3.77,20.55,23.25,23.4,22.1,26.13,26,25.37,21.6,27.6,23.8,26.03,26.97,25.27,26.6,28.8,25.8,27.85,19.2,25,27.5,29.5,27.87,28.97,22.85,28.3,25.07,27.3,25.8,20.4,25.9,28.03,27.57,24.87,22.6,25.9,31.2,31.4,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54828.8689,4.555774318,1228,140,350,100
12/3/2023 7:28 AM,18.8,18.1,26.1,28.1,26.2,1,1,0,0,0,30.6,30.6,28.3,27.9,29.9,19,19,19,19,19,46,194,-100,-136,-10,1092,752,752,412,1160,350,350,100,100,100,24.90315789,27.01789474,1.219213915,45360,3.779583333,20.7,23.4,23.6,22.23,26.2,26,25.5,21.6,27.8,23.8,26.1,27.1,25.43,26.7,28.9,26,27.85,19.2,25.05,27.6,29.57,27.97,29.17,22.85,28.3,25.07,27.3,25.8,20.4,25.97,28.03,27.57,24.87,22.6,26.1,31.4,31.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55303.54318,4.588850503,1228,140,350,100
12/3/2023 7:33 AM,17.9,18,26.7,28.2,26.1,1,1,0,0,0,30.4,30.5,28.3,27.9,29.9,19,19,19,19,19,47,195,-101,-137,-11,1092,752,752,412,1160,350,350,100,100,100,24.89578947,27.01631579,1.210418326,45250,3.775416667,20.6,23.25,23.4,21.97,26.33,26.2,25.6,21.6,27.8,23.8,26.17,27.07,25.33,26.8,28.9,26,27.85,19.2,25.15,27.55,29.6,27.97,29.1,22.85,28.3,25.07,27.3,25.8,20.4,26.1,28.03,27.57,24.87,22.6,26.1,31.33,31.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54771.42926,4.586457185,1228,140,350,100
12/3/2023 7:39 AM,18,18.1,26.9,28.2,26.1,1,1,0,0,0,30.5,30.7,28.4,28,30,19,19,19,19,19,48,196,-102,-138,-12,1092,752,752,412,1160,350,350,100,100,100,24.95105263,27.04473684,1.208241005,45290,3.7725,20.7,23.4,23.5,22,26.37,26.2,25.57,21.6,27.8,23.8,26.37,27.13,25.43,26.8,28.9,26.2,27.95,19.2,25.15,27.65,29.63,28.07,29.17,22.85,28.3,25.07,27.3,25.8,20.4,26.1,28.03,27.57,24.87,22.6,26.1,31.47,31.6,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54721.2351,4.562194348,1228,140,350,100
12/3/2023 7:44 AM,17.9,18,27.4,28.3,26.1,1,1,0,0,0,30.6,30.6,28.5,28.1,30,19,19,19,19,19,49,197,-103,-139,-13,1092,752,752,412,1160,350,350,100,100,100,25.00526316,27.08315789,1.212640058,45410,3.779166667,20.7,23.4,23.5,22.03,26.43,26.2,25.57,21.6,27.8,24,26.4,27.2,25.5,26.87,29.2,26.2,28.05,19.2,25.25,27.7,29.7,28.07,29.13,22.85,28.3,25.07,27.3,25.8,20.4,26.23,28.03,27.57,24.87,22.6,26.3,31.63,31.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55065.98504,4.574467506,1228,140,350,100
12/3/2023 7:50 AM,17,18.1,27,28.4,26.1,1,1,0,0,0,30.3,30.6,28.5,28.2,30,19,19,19,19,19,50,198,-104,-140,-14,1092,752,752,412,1160,350,350,100,100,100,24.93421053,27.05105263,1.231308802,45240,3.777083333,20.6,23.35,23.3,21.67,26.5,26.4,25.63,21.6,27.8,23.7,26.33,27.1,25.27,26.9,28.9,26.2,28.05,19.2,25.25,27.65,29.7,27.9,28.9,22.85,28.3,25.07,27.3,25.8,20.4,26.17,28.03,27.57,24.87,22.6,26.3,31.53,31.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55704.4102,4.615433135,1228,140,350,100
12/3/2023 7:55 AM,17.6,17.7,26.9,28.4,26.1,1,1,0,0,0,30.5,30.5,28.4,28.2,30,19,19,19,19,19,51,199,-105,-141,-15,1092,752,752,412,1160,350,350,100,100,100,24.87578947,27.03894737,1.228234379,45130,3.765416667,20.5,23.25,23.2,21.63,26.5,26.2,25.53,21.6,27.9,23.8,26.33,26.97,25.13,26.8,28.9,26.2,27.95,19.2,25.05,27.55,29.63,27.9,28.9,22.85,28.3,25.07,27.3,25.8,20.4,26.17,28.03,27.57,24.87,22.6,26.3,31.53,31.7,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55430.21752,4.630609488,1228,140,350,100
12/3/2023 8:01 AM,17.4,17.7,26.7,28.4,26.1,1,1,0,0,0,30.5,30.6,28.4,28.1,30,19,19,19,19,19,52,200,-106,-142,-16,1092,752,752,412,1160,350,350,100,100,100,24.85684211,27.02526316,1.232366241,45230,3.765,20.4,23.25,23.3,21.7,26.5,26.2,25.63,21.6,27.6,23.6,26.27,27.03,25.2,26.8,28.9,26.2,27.85,19.2,25.05,27.45,29.57,27.87,28.93,22.85,28.3,25.07,27.3,25.8,20.4,26.17,28.03,27.57,24.87,22.6,26.3,31.43,31.7,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55739.9251,4.632089276,1228,140,350,100
12/3/2023 8:06 AM,17.9,17.7,26.8,28.4,26.1,1,1,0,0,0,30.6,30.5,28.4,28.2,30,19,19,19,19,19,53,201,-107,-143,-17,1092,752,752,412,1160,350,350,100,100,100,24.86631579,27.01,1.228327369,45130,3.765,20.4,23.25,23.35,21.83,26.5,26.2,25.63,21.6,27.8,23.6,26.27,26.9,25.23,26.8,28.9,26.2,27.85,19.2,24.95,27.5,29.5,27.87,29.03,22.85,28.3,25.07,27.3,25.8,20.4,26.17,28.03,27.57,24.87,22.6,26.3,31.43,31.5,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55434.41418,4.632264137,1228,140,350,100
12/3/2023 8:12 AM,17.9,17.7,27,28.5,26.2,1,1,0,0,0,30.5,30.5,28.4,28.2,30,19,19,19,19,19,54,202,-108,-144,-18,1092,752,752,412,1160,350,350,100,100,100,24.88631579,27.01210526,1.22110238,45350,3.77,20.4,23.25,23.3,21.83,26.6,26.2,25.63,21.6,27.8,23.6,26.37,27.03,25.23,26.8,28.9,26.2,27.85,19.2,25.05,27.45,29.5,27.8,28.83,22.85,28.3,25.07,27.3,25.8,20.4,26.23,28.03,27.57,24.87,22.6,26.3,31.53,31.6,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55376.99294,4.617141963,1228,140,350,100
12/3/2023 8:17 AM,16.3,16.3,26.8,28.4,25.5,1,1,0,0,0,30,30,28,28,29.8,18,18,18,18,18,55,203,-109,-145,-19,1092,752,752,412,1160,350,350,100,100,100,24.45157895,26.80368421,1.253633678,45170,3.771666667,19.65,22.65,22.45,20.73,26.3,25.8,25.13,21.6,27.4,23.1,26.1,26.6,24.67,26.6,28.5,26.2,27.5,19.2,24.4,26.85,29.03,27.33,28.2,22.85,28.3,25.07,27.3,25.8,20.4,25.97,28.03,27.57,24.87,22.6,26.1,31.1,31.3,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56626.63322,4.666817757,1228,140,350,100
12/3/2023 8:23 AM,16.3,16.5,26.3,28.3,25.3,1,1,0,0,0,29.6,30,27.9,27.8,29.7,18,18,18,18,18,56,204,-110,-146,-20,1092,752,752,412,1160,350,350,100,100,100,24.28526316,26.68578947,1.253133504,45300,3.769583333,19.45,22.35,22.3,20.6,26.17,25.6,25.03,21.6,27.4,22.9,25.8,26.4,24.47,26.4,28.3,26,27.2,19.2,24.25,26.3,28.87,27.07,28,22.85,28.3,25.07,27.3,25.8,20.4,25.77,28.03,27.57,24.87,22.6,25.9,30.93,31,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56766.94772,4.724732539,1228,140,350,100
12/3/2023 8:28 AM,17,16.6,25.6,28.1,25.4,1,1,0,0,0,29.6,29.7,27.7,27.7,29.6,18,18,18,18,18,57,205,-111,-147,-21,1092,752,752,412,1160,350,350,100,100,100,24.23526316,26.66052632,1.256325078,45400,3.779166667,19.45,22.45,22.5,20.9,26.17,25.4,25.07,21.6,27.3,22.7,25.67,26.2,24.23,26.23,28.3,26,27.05,19.2,24.05,26.25,28.7,27.07,28.07,22.85,28.3,25.07,27.3,25.8,20.4,25.7,28.03,27.57,24.87,22.6,25.9,30.87,30.9,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57037.15854,4.741837761,1228,140,350,100
12/3/2023 8:34 AM,16.3,16.6,26.2,28.1,25.1,1,1,0,0,0,29.6,29.7,27.7,27.7,29.5,18,18,18,18,18,58,206,-112,-148,-22,1092,752,752,412,1160,350,350,100,100,100,24.14947368,26.64263158,1.247445939,45230,3.77625,19.35,22.3,22.3,20.87,26.13,25.4,25,21.6,27,22.6,25.67,26.27,24.17,26.13,28.1,25.9,26.9,19.2,23.95,26.25,28.7,26.97,28.07,22.85,28.3,25.07,27.3,25.8,20.4,25.67,28.03,27.57,24.87,22.6,25.9,30.73,30.8,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56421.9798,4.727464098,1228,140,350,100
12/3/2023 8:39 AM,16.2,16.3,26.7,28,25.1,1,1,0,0,0,29.6,29.7,27.6,27.7,29.5,18,18,18,18,18,59,207,-113,-149,-23,1092,752,752,412,1160,350,350,100,100,100,24.07315789,26.6,1.252746501,45070,3.7625,19.2,22.05,22.15,20.57,26.07,25.4,24.9,21.6,26.8,22.7,25.6,26.17,24.13,26.1,28.1,25.8,26.8,19.2,24.05,26.15,28.6,26.9,27.87,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.73,30.8,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56461.2848,4.703469358,1228,140,350,100
12/3/2023 8:45 AM,16.3,16.5,26.1,28,24.9,1,1,0,0,0,29.6,29.6,27.6,27.6,29.4,18,18,18,18,18,60,208,-114,-150,-24,1092,752,752,412,1160,350,350,100,100,100,24.04473684,26.57473684,1.254708301,45290,3.765,19.2,21.9,22.15,20.57,25.97,25.3,24.97,21.6,26.8,22.6,25.67,26.1,24.07,26.1,28.1,25.8,26.8,19.2,23.95,26,28.47,26.77,27.93,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.73,30.8,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56825.73894,4.720292656,1228,140,350,100
12/3/2023 8:50 AM,16.9,16.5,26.2,28,25.3,1,1,0,0,0,29.6,29.7,27.6,27.6,29.4,18,18,18,18,18,61,209,-115,-151,-25,1092,752,752,412,1160,350,350,100,100,100,24.13,26.61578947,1.256129303,45180,3.769583333,19.35,22.2,22.4,21.03,25.87,25.4,24.93,21.6,26.8,22.7,25.67,26.17,24.27,26.13,28.1,25.8,26.9,19.2,23.95,26.15,28.7,26.9,28.07,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.73,30.8,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56751.9219,4.732402535,1228,140,350,100
12/3/2023 8:56 AM,16.5,16.3,25.9,27.9,25.3,1,1,0,0,0,29.6,29.7,27.6,27.7,29.4,18,18,18,18,18,62,210,-116,-152,-26,1092,752,752,412,1160,350,350,100,100,100,24.07315789,26.58894737,1.248524298,45300,3.77,19.25,22.1,22.2,20.73,25.93,25.4,24.8,21.6,27,22.6,25.6,26.1,24.13,26.1,28.1,25.8,26.8,19.2,23.95,26.15,28.53,26.83,28,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.73,30.6,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56558.15072,4.721253026,1228,140,350,100
12/3/2023 9:01 AM,16,16.3,26,27.9,24.9,1,1,0,0,0,29.6,29.7,27.5,27.6,29.3,18,18,18,18,18,63,211,-117,-153,-27,1092,752,752,412,1160,350,350,100,100,100,24.00052632,26.56526316,1.243999638,46190,3.812083333,19.15,22.05,22.15,20.57,25.9,25.2,24.8,21.6,26.8,22.6,25.53,26,24.03,26.03,27.9,25.8,26.8,19.2,23.9,26.05,28.47,26.73,27.8,22.85,28.3,25.07,27.3,25.8,20.4,25.57,28.03,27.57,24.87,22.6,25.7,30.7,30.8,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57460.34328,4.750770583,1228,140,350,100
12/3/2023 9:07 AM,17,16.9,24.9,27.9,25.3,1,1,0,0,0,30.7,30.3,27.6,27.6,29.5,18,18,18,18,18,64,212,-118,-154,-28,1092,752,752,412,1160,350,350,100,100,100,24.03842105,26.68210526,1.201994202,56110,4.2625,19.4,22.1,22.55,20.9,25.9,25.4,24.87,21.6,26.6,22.4,25.67,25.63,23.93,26.23,28.1,25.8,26.7,19.2,23.75,26.2,28.6,28.37,28.2,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.67,30.8,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67443.89466,5.204343248,1228,140,350,100
12/3/2023 9:12 AM,17.2,17.2,25.5,28,25.5,1,1,0,0,0,31.6,32.1,28.2,28,29.8,18,18,18,18,18,65,213,-119,-155,-29,1092,752,752,412,1160,350,350,100,100,100,24.38578947,27.09473684,1.22029336,63860,4.99875,19.75,22.9,23.1,21.17,26.03,25.6,24.77,21.6,27.2,23.1,25.93,26.33,24.37,26.83,28.1,26.2,26.85,19.2,24.3,28.45,30.1,30.3,28.83,22.85,28.3,25.07,27.3,25.8,20.4,25.83,28.03,27.57,24.87,22.6,26,30.73,31.3,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77927.93396,6.057159526,1228,140,350,100
12/3/2023 9:18 AM,16.9,17.4,25.9,28.3,25.1,1,1,0,0,0,31.5,32.5,28.4,28.1,30.2,18,18,18,18,18,66,214,-120,-156,-30,1092,752,752,412,1160,350,350,100,100,100,24.47947368,27.20210526,1.243058638,63590,5.310416667,19.85,23.05,23.1,20.93,26.03,25.6,24.83,21.6,27.6,23.3,25.8,26.67,24.37,27.33,27.9,26.2,27.35,19.2,24.4,29.35,30.73,30.63,28.97,22.85,28.3,25.07,27.3,25.8,20.4,25.77,28.03,27.57,24.87,22.6,25.9,31.1,31.3,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79046.09878,6.540584697,1228,140,350,100
12/3/2023 9:23 AM,16.5,17.9,25.6,28.4,25.1,1,1,0,0,0,31.8,32.4,28.5,28.2,30.3,18,18,18,18,18,67,215,-121,-157,-31,1092,752,752,412,1160,350,350,100,100,100,24.49894737,27.22052632,1.259990086,63530,5.296666667,19.85,23.15,23,20.8,26.07,25.8,24.77,21.6,27.4,23.1,25.67,26.9,24.37,27.6,27.9,26.4,27.55,19.2,24.35,29.5,30.8,30.73,29.07,22.85,28.3,25.07,27.3,25.8,20.4,25.73,28.03,27.57,24.87,22.6,26,31.1,31.3,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80047.17016,6.628886206,1228,140,350,100
12/3/2023 9:29 AM,16.6,17.6,25.5,28.5,24.9,1,1,0,0,0,31.7,32.7,28.4,28.2,30.3,18,18,18,18,18,68,216,-122,-158,-32,1092,752,752,412,1160,350,350,100,100,100,24.40526316,27.15526316,1.259850261,63480,5.292083333,19.65,23.05,22.85,20.57,26.03,25.8,24.83,21.6,27.2,22.9,25.6,26.83,24.17,27.67,27.7,26.2,27.65,19.2,24.2,29.45,30.73,30.57,28.9,22.85,28.3,25.07,27.3,25.8,20.4,25.57,28.03,27.57,24.87,22.6,25.9,31.07,31,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79975.2946,6.667602698,1228,140,350,100
12/3/2023 9:34 AM,16,17.4,25.1,28.7,24.8,1,1,0,0,0,31.8,32.5,28.4,28.2,30.3,18,18,18,18,18,69,217,-123,-159,-33,1092,752,752,412,1160,350,350,100,100,100,24.40684211,27.13315789,1.264810099,63580,5.294166667,19.65,23,22.8,20.4,26.17,25.8,24.9,21.6,27.4,22.9,25.43,26.7,24.03,27.7,27.7,26.4,27.75,19.2,24.2,29.35,30.73,30.43,28.9,22.85,28.3,25.07,27.3,25.8,20.4,25.57,28.03,27.57,24.87,22.6,25.9,31.03,31,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80416.62612,6.682996697,1228,140,350,100
12/3/2023 9:40 AM,17,17.9,23.9,28.7,24.8,1,1,0,0,0,31.9,32.7,28.4,28.2,30.3,18,18,18,18,18,70,218,-124,-160,-34,1092,752,752,412,1160,350,350,100,100,100,24.38736842,30.07631579,1.286857729,63740,5.305,19.6,23,22.9,20.63,26.1,25.8,24.87,21.6,27.2,22.9,25.5,26.63,24,27.73,27.7,26.2,27.7,19.2,24.1,29.25,30.7,30.5,28.8,27.5,33.9,32.87,30.8,32.2,20.4,25.5,35.43,34.3,32.67,29.1,25.9,31,30.9,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82024.31162,6.768372406,1228,140,350,100
12/3/2023 9:46 AM,16,16.9,24.5,28.7,24.5,1,1,0,0,0,32.1,32.4,28.3,28.1,30.2,18,18,18,18,18,71,219,-125,-161,-35,1092,752,752,412,1160,350,350,100,100,100,24.21842105,29.97684211,1.282870056,63690,5.309583333,19.3,22.7,22.55,20.23,25.97,25.6,24.73,21.6,27.2,22.6,25.5,26.47,23.8,27.5,27.5,26.2,27.65,19.2,23.85,29.05,30.47,30.37,28.6,27.5,33.7,32.8,30.8,32.2,20.4,25.53,35.2,34.17,32.57,29.1,25.7,31,30.8,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81705.99386,6.822096062,1228,140,350,100
12/3/2023 9:51 AM,16,17,24.4,28.5,24.4,1,1,0,0,0,31.4,32.5,28.2,28.1,30.2,18,18,18,18,18,72,220,-126,-162,-36,1092,752,752,412,1160,350,350,100,100,100,24.13789474,29.92315789,1.281858807,63430,5.296666667,19.2,22.7,22.4,20.07,26.07,25.6,24.6,21.6,27,22.4,25.37,26.33,23.7,27.43,27.3,26.2,27.65,19.2,23.8,28.95,30.43,30.2,28.43,27.5,33.7,32.8,30.8,32.2,20.4,25.33,35.2,34.17,32.57,29.1,25.7,30.73,30.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81308.3041,6.792262415,1228,140,350,100
12/3/2023 9:57 AM,15,15,16,28.8,20.8,1,1,1,0,0,30.3,30.7,26.3,28.3,30.2,17,17,17,17,17,73,221,1,-163,-37,1092,752,752,412,1160,350,350,100,100,100,22.60315789,29.40736842,1.386266443,63960,5.307916667,18.6,21,20.6,18.67,24.53,24.1,23,21.6,26.4,21.6,24.3,23.7,22.53,23.93,23.7,25.2,25.1,19.2,21.7,27.8,29.47,29,27.27,27.5,33.7,32.8,30.8,32.2,20.4,24.8,35.2,34.17,32.57,29.1,24.6,29.63,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,88665.60172,7.082246076,1228,140,350,100
12/3/2023 10:02 AM,14.6,14.6,16.2,28.4,22.1,1,1,1,0,0,29.1,29.7,25.7,27.6,29.7,17,17,17,17,17,74,222,2,-164,-38,1092,752,752,412,1160,350,350,100,100,100,21.34368421,28.92,1.324680727,63910,5.327916667,17.4,19.9,19.7,17.83,23.77,22.7,20.9,21.6,25.2,18.8,23.07,20.7,20.73,22.73,22.8,24.7,23.55,19.2,20.25,26.35,28.57,28.03,26.53,27.5,33.7,32.8,30.8,32.2,20.4,23.73,35.2,34.17,32.57,29.1,24.2,28.4,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84660.34524,7.221914457,1228,140,350,100
12/3/2023 10:08 AM,14.1,14.9,15.3,28.1,22.3,1,1,1,0,0,29.2,29.4,25.5,27.3,29.4,17,17,17,17,17,75,223,3,-165,-39,1092,752,752,412,1160,350,350,100,100,100,20.98105263,28.77526316,1.291311897,63960,5.327916667,17.2,19.65,19.4,17.83,23.4,22.6,20.17,21.6,24.8,18.2,22.5,19.83,20.13,22.53,22.6,24.2,22.85,19.2,19.95,26.1,28.13,27.83,26.47,27.5,33.7,32.8,30.8,32.2,20.4,23.3,35.2,34.17,32.57,29.1,23.8,27.93,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82592.30894,6.968860591,1228,140,350,100
12/3/2023 10:13 AM,14.3,14.7,16.2,27.7,22.1,1,1,1,0,0,28.5,29.1,25.3,27,29.2,17,17,17,17,17,76,224,4,-166,-40,1092,752,752,412,1160,350,350,100,100,100,20.85842105,28.65315789,1.305306491,63530,5.312083333,17.1,19.6,19.35,17.93,23.23,22.3,20,21.6,24.5,18.2,22.37,19.73,20.03,22.47,22.4,23.9,22.55,19.2,19.85,25.9,27.97,27.53,26.27,27.5,33.7,32.8,30.8,32.2,20.4,23,35.2,34.17,32.57,29.1,23.7,27.57,27.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82926.1214,6.896601264,1228,140,350,100
12/3/2023 10:19 AM,14.6,14.9,16,27.5,22.4,1,1,1,0,0,28.9,29,25,27,29.1,17,17,17,17,17,77,225,5,-167,-41,1092,752,752,412,1160,350,350,100,100,100,20.77473684,28.60894737,1.290934051,64080,5.317083333,17,19.65,19.35,17.9,23.03,22,19.87,21.6,24.3,18.2,22.27,19.6,19.93,22.67,22.5,23.8,22.05,19.2,19.8,25.7,27.87,27.63,26.4,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.5,27.37,27.7,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82723.05398,6.902048974,1228,140,350,100
12/3/2023 10:24 AM,15.6,15,16.3,27.4,22.8,1,1,1,0,0,29.4,29,25.3,26.9,29,17,17,17,17,17,78,226,6,-168,-42,1092,752,752,412,1160,350,350,100,100,100,20.86947368,28.61210526,1.289235727,64020,5.3375,17.2,19.7,19.5,18.17,22.97,22.1,19.87,21.6,24.3,18.3,22.33,19.63,19.93,22.97,22.8,23.9,22.05,19.2,20,25.7,27.83,27.57,26.4,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.5,27.43,27.7,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82536.87122,6.885830217,1228,140,350,100
12/3/2023 10:30 AM,15.6,15.2,16.3,27.3,23.1,1,1,1,0,0,28.6,29,25.6,26.9,29,17,17,17,17,17,79,227,7,-169,-43,1092,752,752,412,1160,350,350,100,100,100,20.87631579,28.63473684,1.283964659,63810,5.32625,17.2,19.8,19.5,18.17,22.93,22.1,19.9,21.6,24.3,18.3,22.27,19.7,20,23.13,22.9,23.7,21.95,19.2,20,25.85,27.87,27.6,26.5,27.5,33.7,32.8,30.8,32.2,20.4,22.9,35.2,34.17,32.57,29.1,23.5,27.37,27.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81929.7849,6.852777338,1228,140,350,100
12/3/2023 10:36 AM,14.9,15,16.3,27.2,22.9,1,1,1,0,0,29,29,25.4,26.8,29,17,17,17,17,17,80,228,8,-170,-44,1092,752,752,412,1160,350,350,100,100,100,20.92526316,28.62315789,1.279297883,63960,5.32375,17.2,19.9,19.6,18.17,22.9,22.3,19.9,21.6,24.3,18.3,22.33,19.7,20.13,23.3,23.1,23.7,21.95,19.2,20,25.7,27.87,27.6,26.6,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.33,28,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81823.8926,6.823069896,1228,140,350,100
12/3/2023 10:41 AM,15.7,15,16.5,27.2,23.2,1,1,1,0,0,28.9,28.9,25.7,26.8,29,17,17,17,17,17,81,229,9,-171,-45,1092,752,752,412,1160,350,350,100,100,100,20.99105263,28.64631579,1.277585138,63530,5.312083333,17.35,20.05,19.65,18.37,22.93,22.1,20.03,21.6,24.4,18.5,22.33,19.83,20.27,23.37,23.1,23.7,22,19.2,20.05,25.7,27.97,27.7,26.67,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.5,27.43,27.8,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81164.9838,6.791203183,1228,140,350,100
12/3/2023 10:47 AM,16,15.2,16.6,27.2,23.2,1,1,1,0,0,29,29,25.5,26.9,29,17,17,17,17,17,82,230,10,-172,-46,1092,752,752,412,1160,350,350,100,100,100,21.02421053,28.66684211,1.279642836,63580,5.29625,17.35,20.05,19.75,18.4,22.9,22.1,20.03,21.6,24.5,18.5,22.33,19.83,20.27,23.5,23.3,23.7,22.05,19.2,20.1,25.8,28.03,27.7,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.5,27.4,28,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81359.69154,6.771861473,1228,140,350,100
12/3/2023 10:52 AM,15.6,15.3,16.8,27.2,23.3,1,1,1,0,0,28.7,29.1,25.9,27,29,17,17,17,17,17,83,231,11,-173,-47,1092,752,752,412,1160,350,350,100,100,100,21.12368421,28.73736842,1.282898075,63480,5.294166667,17.45,20.2,19.9,18.47,23,22.2,20.2,21.6,24.5,18.6,22.43,20,20.43,23.57,23.3,23.8,22.2,19.2,20.3,26,28.17,27.9,26.8,27.5,33.7,32.8,30.8,32.2,20.4,22.97,35.2,34.17,32.57,29.1,23.5,27.6,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81438.3698,6.783252556,1228,140,350,100
12/3/2023 10:58 AM,15.5,15.7,16.8,27.2,23.1,1,1,1,0,0,29.1,29.2,25.9,27,29,17,17,17,17,17,84,232,12,-174,-48,1092,752,752,412,1160,350,350,100,100,100,21.25105263,28.80105263,1.293046601,63530,5.292083333,17.7,20.45,20.25,18.8,23.13,22.2,20.27,21.6,24.5,18.8,22.57,20.17,20.63,23.6,23.4,23.9,22.2,19.2,20.4,26.15,28.3,28.2,27,27.5,33.7,32.8,30.8,32.2,20.4,22.97,35.2,34.17,32.57,29.1,23.6,27.63,28.4,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82147.25056,6.816067515,1228,140,350,100
12/3/2023 11:03 AM,16,15.3,16.8,27.2,23.1,1,1,1,0,0,28.9,29.1,26.2,27,28.9,17,17,17,17,17,85,233,13,-175,-49,1092,752,752,412,1160,350,350,100,100,100,21.15789474,28.76,1.286115092,63370,5.2875,17.65,20.3,20,18.57,23,22.1,20.27,21.6,24.5,18.6,22.47,20.07,20.4,23.47,23.3,23.9,22.2,19.2,20.4,26,28.23,28,26.8,27.5,33.7,32.8,30.8,32.2,20.4,22.97,35.2,34.17,32.57,29.1,23.5,27.77,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81501.11338,6.818681831,1228,140,350,100
12/3/2023 11:09 AM,15.5,15.2,16.6,27.2,23.1,1,1,1,0,0,28.5,29,26,26.9,28.9,17,17,17,17,17,86,234,14,-176,-50,1092,752,752,412,1160,350,350,100,100,100,21.06526316,28.70210526,1.278735989,63800,5.29875,17.45,20.05,19.7,18.37,23,22.1,20.17,21.6,24.7,18.5,22.43,20,20.37,23.4,23.1,23.7,22.15,19.2,20.25,25.9,28.03,27.77,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.93,35.2,34.17,32.57,29.1,23.5,27.57,28.1,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81583.35608,6.795186227,1228,140,350,100
12/3/2023 11:15 AM,15,15,16.6,27,22.9,1,1,1,0,0,29.2,28.7,25.5,26.8,28.9,17,17,17,17,17,87,235,15,-177,-51,1092,752,752,412,1160,350,350,100,100,100,20.97210526,28.66368421,1.277688388,63530,5.305416667,17.35,19.9,19.55,18.13,22.83,22.1,20.03,21.6,24.5,18.5,22.4,19.9,20.2,23.33,22.9,23.7,22.15,19.2,20.2,25.8,27.87,27.57,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.8,35.2,34.17,32.57,29.1,23.4,27.57,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81171.54328,6.78145414,1228,140,350,100
12/3/2023 11:20 AM,15.5,15.2,16.6,27,23.1,1,1,1,0,0,28.6,28.7,25.8,26.9,28.7,17,17,17,17,17,88,236,16,-178,-52,1092,752,752,412,1160,350,350,100,100,100,21.01315789,28.67947368,1.276402031,63740,5.302916667,17.35,20.05,19.6,18.17,22.9,22.1,20.13,21.6,24.5,18.6,22.4,19.9,20.33,23.37,23.1,23.6,22.15,19.2,20.2,25.8,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.5,27.57,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81357.86546,6.772058698,1228,140,350,100
12/3/2023 11:26 AM,15.7,15.2,16.8,27,23.1,1,1,1,0,0,28.6,28.9,25.9,26.8,28.7,17,17,17,17,17,89,237,17,-179,-53,1092,752,752,412,1160,350,350,100,100,100,20.99315789,28.64263158,1.276455642,63640,5.3075,17.4,20.05,19.65,18.23,22.83,22.1,20.1,21.6,24.4,18.5,22.33,19.83,20.33,23.37,23.1,23.6,22.15,19.2,20.1,25.7,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81233.63706,6.774645938,1228,140,350,100
12/3/2023 11:31 AM,15.3,15.2,16.2,27,22.9,1,1,1,0,0,28.3,28.9,25.7,26.7,28.7,17,17,17,17,17,90,238,18,-180,-54,1092,752,752,412,1160,350,350,100,100,100,21.01263158,28.64789474,1.275961506,63910,5.314583333,17.4,20.05,19.6,18.2,22.8,22.1,20.13,21.6,24.5,18.5,22.37,19.9,20.37,23.37,23.1,23.7,22.15,19.2,20.2,25.7,28,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.57,28,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81546.69984,6.782514038,1228,140,350,100
12/3/2023 11:37 AM,15.5,15.2,16.6,26.9,23.1,1,1,1,0,0,28.4,28.7,26,26.8,28.7,17,17,17,17,17,91,239,19,-181,-55,1092,752,752,412,1160,350,350,100,100,100,21.01736842,28.65315789,1.280040288,63750,5.319166667,17.4,20.05,19.65,18.37,22.8,22,20.13,21.6,24.5,18.5,22.37,19.9,20.33,23.43,23.1,23.6,22.2,19.2,20.2,25.7,28,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81602.56836,6.797886175,1228,140,350,100
12/3/2023 11:42 AM,15.7,15.2,16.8,26.9,23.2,1,1,1,0,0,28.7,28.7,25.8,26.7,28.6,17,17,17,17,17,92,240,20,-182,-56,1092,752,752,412,1160,350,350,100,100,100,20.99315789,28.63894737,1.282498547,63640,5.307916667,17.35,20.05,19.65,18.2,22.8,22,20.1,21.6,24.5,18.5,22.37,19.9,20.27,23.43,23.1,23.6,22.15,19.2,20.1,25.7,27.9,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.53,28,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81618.20752,6.800865662,1228,140,350,100
12/3/2023 11:48 AM,16.8,15.5,17,26.9,23.5,1,1,1,0,0,28.5,28.9,26.2,26.7,28.6,17,17,17,17,17,93,241,21,-183,-57,1092,752,752,412,1160,350,350,100,100,100,21.09052632,28.67052632,1.277449897,63540,5.299166667,17.45,20.25,19.95,18.57,22.77,22.1,20.23,21.6,24.3,18.6,22.4,19.93,20.4,23.57,23.3,23.6,22.2,19.2,20.3,25.8,28,27.77,26.67,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81169.16648,6.78280725,1228,140,350,100
12/3/2023 11:53 AM,16.2,15.3,16.8,27,23.3,1,1,1,0,0,28.4,28.9,25.8,26.9,28.6,17,17,17,17,17,94,242,22,-184,-58,1092,752,752,412,1160,350,350,100,100,100,21.12157895,28.72105263,1.277197522,63970,5.312916667,17.65,20.3,20,18.63,22.8,22.1,20.2,21.6,24.3,18.6,22.4,20,20.4,23.53,23.3,23.7,22.2,19.2,20.4,26,28.1,27.83,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.9,35.2,34.17,32.57,29.1,23.5,27.63,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81702.32546,6.786312164,1228,140,350,100
12/3/2023 11:59 AM,16.3,15.5,16.8,27,23.2,1,1,1,0,0,29.2,28.9,26,26.9,28.6,17,17,17,17,17,95,243,23,-185,-59,1092,752,752,412,1160,350,350,100,100,100,21.10578947,28.73263158,1.280633275,63700,5.319583333,17.65,20.3,20,18.7,22.83,22,20.2,21.6,24.3,18.6,22.43,20,20.4,23.5,23.1,23.7,22.2,19.2,20.3,25.95,28.17,28,26.8,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.5,27.63,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81576.33962,6.803277712,1228,140,350,100
12/3/2023 12:04 PM,15.9,15.2,16.6,27,23.2,1,1,1,0,0,28.6,28.7,26,26.9,28.6,17,17,17,17,17,96,244,24,-186,-60,1092,752,752,412,1160,350,350,100,100,100,21.03526316,28.67947368,1.273964578,63920,5.3175,17.45,20.2,19.85,18.47,22.77,22,20.1,21.6,24.3,18.6,22.33,19.9,20.37,23.43,23.1,23.6,22.2,19.2,20.2,25.8,28.03,27.77,26.67,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.63,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81431.81584,6.792006477,1228,140,350,100
12/3/2023 12:10 PM,15.5,15,16.8,26.9,23.1,1,1,1,0,0,28.4,28.7,26.1,26.7,28.6,17,17,17,17,17,97,245,25,-187,-61,1092,752,752,412,1160,350,350,100,100,100,20.97315789,28.64631579,1.282288171,63530,5.310416667,17.4,20.05,19.6,18.2,22.73,22,20.1,21.6,24.3,18.5,22.33,19.83,20.33,23.37,23.1,23.6,22.15,19.2,20.1,25.7,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.57,28,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81463.76752,6.787315973,1228,140,350,100
12/3/2023 12:15 PM,15.5,15.2,16.6,26.9,22.9,1,1,1,0,0,28.5,28.7,26.3,26.8,28.6,17,17,17,17,17,98,246,26,-188,-62,1092,752,752,412,1160,350,350,100,100,100,20.97631579,28.64368421,1.277886072,63640,5.29875,17.35,20.05,19.6,18.2,22.63,22,20.13,21.6,24.3,18.6,22.43,19.83,20.33,23.3,23.1,23.7,22.1,19.2,20.1,25.7,27.9,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.6,28,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81324.6696,6.782851547,1228,140,350,100
12/3/2023 12:21 PM,15.7,15.3,16.8,26.9,23.1,1,1,1,0,0,28.6,28.9,25.9,26.8,28.6,17,17,17,17,17,99,247,27,-189,-63,1092,752,752,412,1160,350,350,100,100,100,20.98368421,28.65789474,1.28061138,63430,5.294583333,17.4,20.05,19.75,18.37,22.67,21.8,20.1,21.6,24.3,18.6,22.37,19.83,20.33,23.37,23.1,23.6,22.15,19.2,20.1,25.7,27.9,27.77,26.6,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.53,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81229.17986,6.773077061,1228,140,350,100
12/3/2023 12:26 PM,15.6,15.2,16.6,26.9,23.1,1,1,1,0,0,28.5,28.6,25.9,26.8,28.5,17,17,17,17,17,100,248,28,-190,-64,1092,752,752,412,1160,350,350,100,100,100,20.95105263,28.64,1.27869452,63530,5.29,17.35,20.05,19.6,18.2,22.6,21.9,20.1,21.6,24.3,18.5,22.37,19.83,20.27,23.3,23,23.6,22.1,19.2,20.2,25.7,27.8,27.63,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81235.46286,6.769360113,1228,140,350,100
12/3/2023 12:32 PM,15.5,15.6,16.9,27,22.9,1,1,1,0,0,28.7,28.7,25.8,26.8,28.5,17,17,17,17,17,101,249,29,-191,-65,1092,752,752,412,1160,350,350,100,100,100,21.01684211,28.66736842,1.278219636,63520,5.29375,17.45,20.05,19.75,18.37,22.63,21.9,20.2,21.6,24.5,18.6,22.4,19.87,20.33,23.37,23.1,23.6,22.1,19.2,20.3,25.75,28.03,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.6,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81192.51126,6.767832255,1228,140,350,100
12/3/2023 12:37 PM,15.7,15.2,16.8,27,23.1,1,1,1,0,0,28.6,28.6,25.7,26.8,28.5,17,17,17,17,17,102,250,30,-192,-66,1092,752,752,412,1160,350,350,100,100,100,20.96052632,28.64947368,1.277117194,63650,5.29875,17.4,20.05,19.65,18.3,22.63,21.8,20.07,21.6,24.3,18.5,22.33,19.83,20.27,23.37,23.1,23.6,22.05,19.2,20.2,25.8,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81288.50938,6.770042527,1228,140,350,100
12/3/2023 12:43 PM,15.6,15.3,16.5,26.9,22.9,1,1,1,0,0,28.6,28.6,25.7,26.7,28.5,17,17,17,17,17,103,251,31,-193,-67,1092,752,752,412,1160,350,350,100,100,100,20.93,28.64526316,1.280861683,63320,5.290416667,17.4,20.05,19.65,18.23,22.67,21.8,20.03,21.6,24.3,18.5,22.33,19.83,20.2,23.23,22.9,23.6,22.05,19.2,20.1,25.75,27.87,27.7,26.5,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81104.16176,6.766361298,1228,140,350,100
12/3/2023 12:48 PM,15.9,15.5,16.9,26.9,23.1,1,1,1,0,0,29.2,28.9,26.1,26.9,28.5,17,17,17,17,17,104,252,32,-194,-68,1092,752,752,412,1160,350,350,100,100,100,21.00631579,28.68789474,1.282605678,63430,5.28125,17.45,20.1,19.85,18.53,22.6,21.9,20.13,21.6,24.3,18.6,22.37,19.87,20.37,23.3,23,23.6,22.1,19.2,20.25,25.8,28.03,27.77,26.67,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.63,28.3,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81355.67818,6.769159997,1228,140,350,100
12/3/2023 12:54 PM,16.3,15.2,16.8,26.9,23.1,1,1,1,0,0,28.4,28.7,26.2,26.8,28.5,17,17,17,17,17,105,253,33,-195,-69,1092,752,752,412,1160,350,350,100,100,100,20.99789474,28.65315789,1.277908775,63590,5.2925,17.45,20.2,19.85,18.47,22.53,21.8,20.1,21.6,24.3,18.6,22.37,19.83,20.33,23.23,23.1,23.6,22.2,19.2,20.2,25.7,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.6,28.1,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81262.21898,6.775745715,1228,140,350,100
12/3/2023 12:59 PM,15.2,15.7,16.3,27,22.9,1,1,1,0,0,28.9,28.6,25.8,26.9,28.5,17,17,17,17,17,106,254,34,-196,-70,1092,752,752,412,1160,350,350,100,100,100,21.06842105,28.71263158,1.285708183,63640,5.30125,17.65,20.15,19.75,18.33,22.7,22,20.27,21.6,24.3,18.8,22.43,19.97,20.47,23.33,23.1,23.6,22.3,19.2,20.35,25.9,28.03,27.83,26.7,27.5,33.7,32.8,30.8,32.2,20.4,22.87,35.2,34.17,32.57,29.1,23.3,27.67,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81822.46878,6.795195323,1228,140,350,100
