Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/3/2023 1:05 PM,15.6,15.3,16.5,27,22.8,1,1,1,0,0,28.7,28.6,25.7,26.8,28.5,17,17,17,17,17,107,255,35,-197,-71,1092,752,752,412,1160,350,350,100,100,100,20.93368421,28.63578947,1.293662635,63590,5.30125,17.4,20,19.6,18.2,22.57,22,20.1,21.6,24.3,18.5,22.3,19.9,20.2,23.07,22.9,23.6,22.2,19.2,20.1,25.7,27.87,27.7,26.47,27.5,33.7,32.8,30.8,32.2,20.4,22.7,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82264.00698,6.83693649,1228,140,350,100
12/3/2023 1:10 PM,15.3,15.9,16.8,27,22.9,1,1,1,0,0,28.4,28.6,25.6,26.8,28.5,17,17,17,17,17,108,256,36,-198,-72,1092,752,752,412,1160,350,350,100,100,100,20.98368421,28.65684211,1.288877703,63640,5.30125,17.45,20.05,19.65,18.3,22.7,22,20.17,21.6,24.3,18.6,22.37,19.87,20.3,23.23,22.9,23.6,22.2,19.2,20.2,25.8,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.57,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82024.177,6.845340999,1228,140,350,100
12/3/2023 1:16 PM,16.2,15.3,16.8,27,23.1,1,1,1,0,0,28.5,28.7,25.9,26.8,28.5,17,17,17,17,17,109,257,37,-199,-73,1092,752,752,412,1160,350,350,100,100,100,20.93315789,28.61894737,1.279283161,63530,5.29875,17.45,20.05,19.65,18.37,22.67,21.8,19.97,21.6,24.1,18.6,22.2,19.83,20.27,23.17,22.9,23.6,22.2,19.2,20.1,25.7,27.9,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.63,35.2,34.17,32.57,29.1,23.3,27.43,28,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81272.85922,6.804043176,1228,140,350,100
12/3/2023 1:21 PM,15.6,15.2,16.6,27,23.1,1,1,1,0,0,28.6,28.6,26.1,26.7,28.5,17,17,17,17,17,110,258,38,-200,-74,1092,752,752,412,1160,350,350,100,100,100,20.91368421,28.61578947,1.276770393,63640,5.29875,17.35,20,19.65,18.33,22.6,21.8,20.03,21.6,24.1,18.5,22.2,19.8,20.2,23.3,23.1,23.4,22.1,19.2,20.1,25.8,27.93,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.67,35.2,34.17,32.57,29.1,23.1,27.43,28,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81253.66778,6.771938625,1228,140,350,100
12/3/2023 1:27 PM,15.3,14.9,16.5,26.9,22.9,1,1,1,0,0,28.9,28.6,25.8,26.8,28.5,17,17,17,17,17,111,259,39,-201,-75,1092,752,752,412,1160,350,350,100,100,100,20.85421053,28.58526316,1.272916586,63750,5.307916667,17.3,19.9,19.6,18.17,22.57,21.8,19.93,21.6,24.1,18.5,22.13,19.77,20.13,23.23,22.9,23.4,21.95,19.2,20.05,25.55,27.8,27.63,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.67,35.2,34.17,32.57,29.1,23.1,27.37,28,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81148.43236,6.766754172,1228,140,350,100
12/3/2023 1:32 PM,15.6,15,16.5,26.9,23.1,1,1,1,0,0,28.6,28.5,25.9,26.7,28.5,17,17,17,17,17,112,260,40,-202,-76,1092,752,752,412,1160,350,350,100,100,100,20.93526316,28.60052632,1.28425168,63700,5.310416667,17.35,20,19.65,18.3,22.57,21.8,20.1,21.6,24.3,18.5,22.2,19.83,20.2,23.37,23.1,23.6,22,19.2,20.1,25.7,27.8,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.6,35.2,34.17,32.57,29.1,23.1,27.37,28,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81806.832,6.789802682,1228,140,350,100
12/3/2023 1:38 PM,15.5,15.6,16.8,26.9,23.2,1,1,1,0,0,28.5,28.7,25.7,26.8,28.6,17,17,17,17,17,113,261,41,-203,-77,1092,752,752,412,1160,350,350,100,100,100,21.07,28.68631579,1.286186498,63750,5.310416667,17.55,20.3,19.85,18.5,22.7,21.9,20.23,21.6,24.3,18.8,22.37,20,20.4,23.53,23.3,23.4,22.1,19.2,20.3,25.9,28.1,27.83,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81994.38926,6.825050886,1228,140,350,100
12/3/2023 1:44 PM,15.6,15.5,12.4,26.9,23.6,1,1,1,0,0,29,28.9,25.4,26.6,28.6,17,17,17,17,17,114,262,42,-204,-78,1092,752,752,412,1160,350,350,100,100,100,21.01157895,28.65473684,1.28202844,63800,5.314583333,17.2,20.05,20.1,18.5,22.57,21.9,19.83,21.6,24.3,18.3,22.13,19.87,20.3,23.97,23.8,23.6,21.95,19.2,20.05,26,28.03,28,26.8,27.5,33.7,32.8,30.8,32.2,20.4,22.6,35.2,34.17,32.57,29.1,23.1,27.37,27.8,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81793.41446,6.824491822,1228,140,350,100
12/3/2023 1:49 PM,15.3,15.7,18.3,26.8,23.2,1,1,1,0,0,29.1,29.2,25.8,26.7,28.6,17,17,17,17,17,115,263,43,-205,-79,1092,752,752,412,1160,350,350,100,100,100,21.25842105,28.72947368,1.260678255,63490,5.30375,17.5,20,20.25,18.43,23.03,22.3,20.43,21.6,24.7,18.8,22.37,20.2,20.6,24.3,23.8,23.4,22.55,19.2,20.45,26.2,28.23,28.13,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.6,35.2,34.17,32.57,29.1,23.3,27.43,28.2,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80040.46238,6.743078202,1228,140,350,100
12/3/2023 1:55 PM,15.2,16.3,19,26.9,22.3,1,1,1,0,0,29.6,29.2,26.3,26.9,28.6,17,17,17,17,17,116,264,44,-206,-80,1092,752,752,412,1160,350,350,100,100,100,21.58052632,27.37736842,1.316171067,63650,5.2975,18.15,20.25,20.15,18.57,23.23,22.7,21.37,21.6,24.7,20,22.87,20.97,21.1,23.77,23.5,23.7,23.1,19.2,21.1,26.6,28.37,28.07,26.73,23.2,30.1,29,28.3,28.8,20.4,23.2,32.27,30.73,29.63,27.2,23.5,28.07,29,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83774.28844,6.825614618,1228,140,350,100
12/3/2023 2:00 PM,15.2,15.5,18.5,27,22.6,1,1,1,0,0,28.9,29.1,25.9,26.8,28.6,17,17,17,17,17,117,265,45,-207,-81,1092,752,752,412,1160,350,350,100,100,100,21.21789474,27.13,1.304594174,63580,5.30125,17.65,19.95,19.8,18.27,22.93,22.2,20.7,21.6,24.7,19.1,22.57,20.5,20.57,23.3,23.1,23.7,22.8,19.2,20.5,26.2,28.17,27.83,26.53,23.2,29.9,28.63,28.1,29,20.4,22.97,31.93,30.47,29.17,26.8,23.3,27.87,28.4,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82946.09756,6.94668275,1228,140,350,100
12/3/2023 2:06 PM,15.6,15.6,17,26.9,22.7,1,1,1,0,0,28.7,28.9,26.1,26.8,28.5,17,17,17,17,17,118,266,46,-208,-82,1092,752,752,412,1160,350,350,100,100,100,21.03157895,26.95736842,1.302312597,63640,5.300833333,17.4,20,19.75,18.43,22.67,21.9,20.2,21.6,24.5,18.8,22.37,20.2,20.33,23.2,22.9,23.6,22.4,19.2,20.15,26.05,28.1,27.8,26.5,23.1,29.6,28.4,27.7,28.8,20.4,22.77,31.6,30.33,29.1,26.7,23.2,27.57,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82879.17366,6.909386301,1228,140,350,100
12/3/2023 2:11 PM,14.7,15.5,17,26.9,22.4,1,1,1,0,0,28.7,28.9,25.7,26.7,28.5,17,17,17,17,17,119,267,47,-209,-83,1092,752,752,412,1160,350,350,100,100,100,20.92473684,26.87210526,1.289430549,63480,5.296666667,17.4,19.8,19.6,18.2,22.67,21.8,20.13,21.6,24.3,18.6,22.2,20.07,20.27,23.03,22.8,23.4,22.4,19.2,20.1,26,28,27.7,26.47,23.1,29.4,28.2,27.7,28.8,20.4,22.6,31.57,30.17,29,26.6,23.1,27.43,28.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81853.05128,6.863842706,1228,140,350,100
12/3/2023 2:17 PM,14.9,15.6,17.2,26.9,22.7,1,1,1,0,0,28.7,28.9,26,26.9,28.5,17,17,17,17,17,120,268,48,-210,-84,1092,752,752,412,1160,350,350,100,100,100,21,26.90368421,1.284359687,63800,5.303333333,17.45,20,19.65,18.23,22.73,21.9,20.2,21.6,24.3,18.8,22.3,20.1,20.27,23.27,22.9,23.6,22.3,19.2,20.2,25.9,28.07,27.7,26.47,23.1,29.6,28.2,27.7,28.6,20.4,22.7,31.53,30.17,29.03,26.8,23.3,27.47,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81942.14806,6.824799972,1228,140,350,100
12/3/2023 2:22 PM,15.3,14.9,16.8,26.9,22.8,1,1,1,0,0,28.6,28.7,25.7,26.7,28.5,17,17,17,17,17,121,269,49,-211,-85,1092,752,752,412,1160,350,350,100,100,100,20.94157895,26.83421053,1.282258453,63850,5.31875,17.3,19.9,19.6,18.07,22.67,21.9,20.07,21.6,24.3,18.6,22.23,20.07,20.23,23.2,22.9,23.6,22.25,19.2,20.2,25.7,27.87,27.57,26.4,23.1,29.4,28.2,27.7,28.6,20.4,22.67,31.4,30.17,29,26.6,23.2,27.4,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81872.20222,6.825597928,1228,140,350,100
12/3/2023 2:28 PM,16.2,15.2,16.9,26.9,23.1,1,1,1,0,0,28.7,28.9,26,26.7,28.5,17,17,17,17,17,122,270,50,-212,-86,1092,752,752,412,1160,350,350,100,100,100,20.97578947,26.83894737,1.27621108,63640,5.312083333,17.4,19.9,19.65,18.27,22.73,21.8,20.13,21.6,24.3,18.6,22.23,20.03,20.23,23.27,23.1,23.6,22.3,19.2,20.2,25.8,27.8,27.6,26.4,23.1,29.4,28.2,27.7,28.6,20.4,22.67,31.53,30.17,29,26.6,23.2,27.47,28,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81218.07316,6.795428141,1228,140,350,100
12/3/2023 2:33 PM,15,15.3,16.9,26.9,22.9,1,1,1,0,0,28.5,28.9,25.8,26.7,28.5,17,17,17,17,17,123,271,51,-213,-87,1092,752,752,412,1160,350,350,100,100,100,20.98210526,26.89263158,1.269242261,63590,5.30125,17.35,19.8,19.5,18,22.77,22,20.2,21.6,24.3,18.6,22.3,20.1,20.27,23.27,23.1,23.6,22.4,19.2,20.3,25.9,27.87,27.63,26.4,23.1,29.4,28.27,27.7,28.6,20.4,22.73,31.53,30.23,29.07,26.6,23.3,27.63,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80711.11536,6.747049522,1228,140,350,100
12/3/2023 2:39 PM,16,15.5,17.2,26.9,23.2,1,1,1,0,0,28.7,29.1,26,26.9,28.6,17,17,17,17,17,124,272,52,-214,-88,1092,752,752,412,1160,350,350,100,100,100,21.15,26.98526316,1.271265212,63790,5.3075,17.65,20.15,20,18.47,22.87,22,20.27,21.6,24.5,18.8,22.43,20.27,20.47,23.37,23.3,23.6,22.45,19.2,20.45,26,28.03,27.83,26.67,23.2,29.6,28.23,27.9,28.6,20.4,22.83,31.53,30.33,29.17,26.6,23.3,27.7,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81094.0079,6.741880136,1228,140,350,100
12/3/2023 2:44 PM,15.9,15.3,17,27,23.3,1,1,1,0,0,29,29.1,26,26.9,28.6,17,17,17,17,17,125,273,53,-215,-89,1092,752,752,412,1160,350,350,100,100,100,21.11263158,26.99578947,1.266020044,63800,5.31625,17.55,20.05,19.85,18.47,22.77,22.1,20.17,21.6,24.5,18.8,22.37,20.27,20.47,23.37,23.1,23.6,22.5,19.2,20.4,26,28.03,27.83,26.63,23.2,29.6,28.33,27.9,28.8,20.4,22.77,31.6,30.33,29.17,26.6,23.3,27.63,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80772.07878,6.744420278,1228,140,350,100
12/3/2023 2:50 PM,16,15.3,17,27,23.2,1,1,1,0,0,29.2,28.9,26,27,28.6,17,17,17,17,17,126,274,54,-216,-90,1092,752,752,412,1160,350,350,100,100,100,21.16,27.03157895,1.267925891,63910,5.32125,17.65,20.1,19.85,18.37,22.87,22,20.27,21.6,24.5,18.8,22.47,20.27,20.47,23.57,23.3,23.7,22.6,19.2,20.45,26,28.1,27.9,26.7,23.2,29.6,28.33,27.9,28.8,20.4,22.9,31.7,30.37,29.27,26.6,23.5,27.63,28.2,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81033.1437,6.74188427,1228,140,350,100
12/3/2023 2:55 PM,15.6,15.5,17.2,27,23.3,1,1,1,0,0,28.9,29.1,26.1,26.9,28.6,17,17,17,17,17,127,275,55,-217,-91,1092,752,752,412,1160,350,350,100,100,100,21.17736842,27.06263158,1.266856527,63590,5.3125,17.65,20.1,19.9,18.5,22.9,21.8,20.33,21.6,24.5,18.9,22.57,20.27,20.57,23.63,23.3,23.6,22.6,19.2,20.45,26,28.23,27.9,26.73,23.2,29.6,28.33,27.9,28.8,20.4,22.97,31.67,30.33,29.23,26.6,23.5,27.8,28.5,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80559.40656,6.733022927,1228,140,350,100
12/3/2023 3:01 PM,17.2,15.3,17,27,23.5,1,1,1,0,0,28.9,29.1,25.9,26.9,28.7,17,17,17,17,17,128,276,56,-218,-92,1092,752,752,412,1160,350,350,100,100,100,21.14684211,27.05578947,1.29480013,63590,5.299166667,17.65,20.2,20,18.57,22.8,21.8,20.2,21.6,24.4,18.8,22.5,20.27,20.5,23.5,23.3,23.6,22.5,19.2,20.4,26.15,28.23,28.07,26.83,23.2,29.5,28.33,27.9,28.8,20.4,22.97,31.77,30.37,29.27,26.6,23.4,27.6,28.2,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82336.34028,6.787322785,1228,140,350,100
12/3/2023 3:06 PM,16,15.3,17,27,23.2,1,1,1,0,0,29.1,29.1,26.1,26.9,28.6,17,17,17,17,17,129,277,57,-219,-93,1092,752,752,412,1160,350,350,100,100,100,21.15578947,27.03315789,1.27355838,63640,5.30125,17.65,20.15,20,18.53,22.9,22,20.23,21.6,24.5,18.8,22.5,20.27,20.4,23.43,23.2,23.7,22.5,19.2,20.4,26,28.1,27.9,26.73,23.2,29.6,28.33,27.9,28.8,20.4,22.83,31.6,30.37,29.23,26.6,23.5,27.67,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81049.25532,6.80773315,1228,140,350,100
12/3/2023 3:12 PM,16.5,15.5,17,27,23.2,1,1,1,0,0,29,29.1,26,26.9,28.6,17,17,17,17,17,130,278,58,-220,-94,1092,752,752,412,1160,350,350,100,100,100,21.17684211,27.05368421,1.276385152,63690,5.305416667,17.65,20.2,20,18.63,22.9,22,20.33,21.6,24.5,18.8,22.57,20.2,20.53,23.5,23.1,23.6,22.6,19.2,20.45,25.95,28.23,28,26.8,23.2,29.6,28.33,27.9,28.8,20.4,22.9,31.67,30.37,29.17,26.6,23.5,27.7,28.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81292.97032,6.764259402,1228,140,350,100
12/3/2023 3:17 PM,15.7,15.2,17,27,23.1,1,1,1,0,0,28.7,29,26.2,26.9,28.6,17,17,17,17,17,131,279,59,-221,-95,1092,752,752,412,1160,350,350,100,100,100,21.12,27.02263158,1.269032054,63860,5.314583333,17.55,20.05,19.85,18.43,22.83,22,20.2,21.6,24.5,18.8,22.37,20.27,20.4,23.43,23.1,23.7,22.6,19.2,20.4,26,28.1,27.9,26.63,23.2,29.6,28.33,27.9,28.8,20.4,22.9,31.7,30.27,29.23,26.6,23.4,27.6,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81040.38698,6.763889888,1228,140,350,100
12/3/2023 3:23 PM,16.6,15.5,16.9,27.2,23.3,1,1,1,0,0,29.3,29.1,25.9,27,28.6,17,17,17,17,17,132,280,60,-222,-96,1092,752,752,412,1160,350,350,100,100,100,21.21368421,27.06421053,1.272627105,63700,5.315,17.7,20.15,20.05,18.63,22.87,22.1,20.3,21.6,24.5,18.9,22.57,20.3,20.57,23.57,23.3,23.7,22.6,19.2,20.45,26.1,28.1,27.9,26.73,23.2,29.6,28.37,27.9,28.8,20.4,22.9,31.7,30.33,29.23,26.8,23.5,27.73,28.4,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81066.34662,6.754447233,1228,140,350,100
12/3/2023 3:28 PM,17.3,15.3,17.2,27.2,23.5,1,1,1,0,0,28.9,29.1,25.9,26.9,28.7,17,17,17,17,17,133,281,61,-223,-97,1092,752,752,412,1160,350,350,100,100,100,21.20210526,27.08368421,1.293843454,63710,5.30875,17.7,20.2,20,18.53,22.93,22,20.27,21.6,24.5,18.9,22.57,20.33,20.63,23.63,23.3,23.6,22.5,19.2,20.45,26.05,28.17,27.9,26.67,23.2,29.6,28.4,27.9,28.8,20.4,23.03,31.77,30.43,29.37,26.8,23.5,27.73,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82430.76646,6.812379712,1228,140,350,100
12/3/2023 3:34 PM,16.2,16.2,17.4,27.2,22.8,1,1,1,0,0,29.1,29.1,26,27,28.6,17,17,17,17,17,134,282,62,-224,-98,1092,752,752,412,1160,350,350,100,100,100,21.29789474,27.17684211,1.312340855,63640,5.30625,17.95,20.35,20.25,18.97,23.03,22,20.4,21.6,24.5,19.1,22.57,20.43,20.63,23.43,23.3,23.6,22.75,19.2,20.6,26.4,28.4,28.13,26.83,23.4,29.6,28.4,28,28.8,20.4,22.97,31.83,30.4,29.23,27,23.5,27.87,28.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83517.37204,6.914505771,1228,140,350,100
12/3/2023 3:39 PM,16.9,15.6,17.3,27.2,23.1,1,1,1,0,0,29.2,29.1,26,27,28.6,17,17,17,17,17,135,283,63,-225,-99,1092,752,752,412,1160,350,350,100,100,100,21.35578947,27.17578947,1.317072131,63850,5.312083333,17.9,20.75,20.7,19.73,22.9,21.8,20.3,21.6,24.4,19.1,22.5,20.43,20.67,23.43,23.7,23.6,22.7,19.2,20.35,26.5,28.57,28.43,27.07,23.2,29.4,28.33,27.9,28.8,20.4,22.83,31.87,30.37,29.37,27.2,23.5,27.73,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84095.05558,6.983851151,1228,140,350,100
12/3/2023 3:45 PM,15.9,15.2,16.9,27.2,22.8,1,1,1,0,0,28.6,28.9,25.8,27,28.6,17,17,17,17,17,136,284,64,-226,-100,1092,752,752,412,1160,350,350,100,100,100,21.01578947,26.97684211,1.295097808,63690,5.314166667,17.45,20,19.65,18.2,22.77,21.8,20.13,21.6,24.5,18.6,22.43,20.27,20.3,23.2,22.9,23.6,22.5,19.2,20.2,26,28.1,27.77,26.47,23.2,29.4,28.33,27.9,28.8,20.4,22.83,31.53,30.2,29.23,27,23.3,27.6,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82484.7794,6.940826457,1228,140,350,100
12/3/2023 3:50 PM,17.6,15,17,27,22.9,1,1,1,0,0,29.2,28.9,25.8,26.9,28.5,17,17,17,17,17,137,285,65,-227,-101,1092,752,752,412,1160,350,350,100,100,100,20.97684211,26.88368421,1.291190894,63790,5.311666667,17.4,19.95,19.7,18.4,22.77,21.8,20.13,21.6,24.4,18.6,22.3,20.07,20.17,23.07,22.8,23.6,22.4,19.2,20.2,25.85,27.9,27.57,26.4,23.1,29.4,28.2,27.7,28.8,20.4,22.77,31.33,30.17,29.03,26.8,23.3,27.57,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82365.06714,6.868743606,1228,140,350,100
12/3/2023 3:56 PM,16.3,15.6,17.2,27,22.8,1,1,1,0,0,28.9,28.7,25.8,26.8,28.5,17,17,17,17,17,138,286,66,-228,-102,1092,752,752,412,1160,350,350,100,100,100,20.90473684,26.86894737,1.283613152,63750,5.314166667,17.35,19.7,19.4,17.93,22.8,21.8,20.17,21.6,24.3,18.6,22.3,20.07,20.17,23,22.6,23.6,22.4,19.2,20.2,25.9,27.87,27.57,26.2,23.1,29.4,28.2,27.7,28.6,20.4,22.77,31.53,30.17,29.03,26.8,23.3,27.5,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81830.33842,6.841475232,1228,140,350,100
12/3/2023 4:01 PM,17.7,14.9,16.9,27,23.1,1,1,1,0,0,29,28.9,25.7,26.9,28.5,17,17,17,17,17,139,287,67,-229,-103,1092,752,752,412,1160,350,350,100,100,100,20.98368421,26.90157895,1.275142387,63800,5.314583333,17.4,19.95,19.8,18.5,22.7,21.8,20.13,21.6,24.3,18.6,22.33,20.07,20.23,23.13,22.9,23.6,22.25,19.2,20.2,26,28.03,27.77,26.6,23.1,29.4,28.2,27.7,28.6,20.4,22.83,31.57,30.17,29.1,26.6,23.3,27.53,28,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81354.08426,6.799350945,1228,140,350,100
12/3/2023 4:07 PM,15.5,15.6,17,27,22.8,1,1,1,0,0,28.5,28.9,26.1,26.8,28.5,17,17,17,17,17,140,288,68,-230,-104,1092,752,752,412,1160,350,350,100,100,100,21.04684211,26.96,1.279438962,63590,5.307916667,17.45,20,19.7,18.17,22.77,22,20.17,21.6,24.5,18.8,22.43,20.2,20.27,23.23,22.8,23.6,22.55,19.2,20.45,26,27.93,27.7,26.4,23.2,29.6,28.27,27.9,28.6,20.4,22.77,31.6,30.2,29.1,26.8,23.3,27.6,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81359.52358,6.77973366,1228,140,350,100
12/3/2023 4:12 PM,15.3,14.9,16.9,27,22.8,1,1,1,0,0,28.7,28.7,25.9,26.9,28.5,17,17,17,17,17,141,289,69,-231,-105,1092,752,752,412,1160,350,350,100,100,100,20.97052632,26.90263158,1.281988874,63700,5.30375,17.4,19.9,19.6,18.17,22.77,21.9,20.07,21.6,24.5,18.6,22.33,20.13,20.27,23.2,22.8,23.4,22.4,19.2,20.2,25.85,28.03,27.7,26.47,23.1,29.6,28.2,27.7,28.6,20.4,22.77,31.53,30.17,29.1,26.8,23.3,27.6,28,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81662.69126,6.792592285,1228,140,350,100
12/3/2023 4:18 PM,15,15.2,16.8,27,22.7,1,1,1,0,0,28.3,28.7,25.8,26.9,28.5,17,17,17,17,17,142,290,70,-232,-106,1092,752,752,412,1160,350,350,100,100,100,20.91263158,26.87789474,1.275602173,63800,5.3125,17.3,19.8,19.6,18.07,22.67,21.6,20.07,21.6,24.3,18.6,22.3,20.1,20.23,23.2,22.9,23.4,22.3,19.2,20.1,25.8,27.87,27.63,26.4,23.1,29.4,28.2,27.7,28.6,20.4,22.83,31.57,30.17,29.17,26.6,23.3,27.57,28.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81383.41866,6.793587913,1228,140,350,100
12/3/2023 4:23 PM,15.5,15.2,16.9,27,23.1,1,1,1,0,0,28.7,28.7,25.9,26.9,28.5,17,17,17,17,17,143,291,71,-233,-107,1092,752,752,412,1160,350,350,100,100,100,20.96842105,26.85421053,1.264549255,63580,5.3075,17.35,20,19.65,18.2,22.7,21.6,20.07,21.6,24.3,18.6,22.33,20.07,20.3,23.33,23.1,23.6,22.3,19.2,20.1,25.8,27.83,27.6,26.5,23.1,29.4,28.1,27.7,28.6,20.4,22.83,31.53,30.17,29.07,26.6,23.3,27.53,28,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80400.04162,6.740977512,1228,140,350,100
12/3/2023 4:29 PM,15.3,15,16.8,27,23.2,1,1,1,0,0,29,28.7,25.8,26.9,28.5,17,17,17,17,17,144,292,72,-234,-108,1092,752,752,412,1160,350,350,100,100,100,20.98473684,26.86368421,1.265541483,63640,5.300833333,17.35,19.95,19.6,18.2,22.73,22,20,21.6,24.3,18.6,22.33,20.1,20.3,23.5,23.1,23.6,22.2,19.2,20.05,25.8,27.87,27.63,26.47,23.1,29.4,28.1,27.7,28.6,20.4,22.7,31.6,30.2,29.17,26.6,23.3,27.5,28.1,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80539.06,6.705795901,1228,140,350,100
12/3/2023 4:34 PM,15.9,15.2,17,27,23.5,1,1,1,0,0,29,28.9,25.9,26.9,28.6,17,17,17,17,17,145,293,73,-235,-109,1092,752,752,412,1160,350,350,100,100,100,21.10842105,26.92947368,1.265065775,63770,5.30875,17.45,20.05,19.9,18.47,22.83,22,20.13,21.6,24.5,18.8,22.33,20.23,20.47,23.6,23.3,23.6,22.3,19.2,20.3,26,28.03,27.83,26.7,23.1,29.4,28.23,27.7,28.6,20.4,22.77,31.6,30.3,29.3,26.4,23.3,27.63,28.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80673.24446,6.717179353,1228,140,350,100
12/3/2023 4:40 PM,15.9,15,16.9,27,23.5,1,1,1,0,0,28.6,29,25.9,27,28.7,17,17,17,17,17,146,294,74,-236,-110,1092,752,752,412,1160,350,350,100,100,100,21.15789474,27.00368421,1.26792164,63530,5.304166667,17.55,20.3,19.9,18.47,22.77,22,20.17,21.6,24.5,18.8,22.47,20.27,20.57,23.73,23.3,23.7,22.4,19.2,20.3,26,28.17,27.83,26.77,23.2,29.6,28.3,27.9,28.7,20.4,22.83,31.57,30.4,29.3,26.6,23.3,27.6,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80551.0618,6.717679427,1228,140,350,100
12/3/2023 4:45 PM,16,15.6,17.3,27.2,23.6,1,1,1,0,0,28.7,29.1,25.9,27.1,28.9,17,17,17,17,17,147,295,75,-237,-111,1092,752,752,412,1160,350,350,100,100,100,21.28842105,27.08421053,1.261987385,63690,5.300833333,17.7,20.4,20.1,18.67,22.97,22.1,20.33,21.6,24.5,18.9,22.53,20.33,20.73,23.97,23.7,23.7,22.6,19.2,20.45,26.2,28.27,28.07,26.93,23.2,29.6,28.33,27.9,28.8,20.4,22.9,31.77,30.43,29.3,26.6,23.3,27.73,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80375.97654,6.705293264,1228,140,350,100
12/3/2023 4:51 PM,15.3,15.2,17.2,27.3,23.3,1,1,1,0,0,28.9,29,26,27.1,28.9,17,17,17,17,17,148,296,76,-238,-112,1092,752,752,412,1160,350,350,100,100,100,21.26789474,27.13,1.27231061,63860,5.314583333,17.7,20.3,20,18.43,22.87,22.1,20.4,21.6,24.7,19.1,22.57,20.4,20.67,23.9,23.5,23.7,22.45,19.2,20.5,26.2,28.27,28.03,26.87,23.2,29.6,28.4,28.1,28.8,20.4,22.97,31.83,30.57,29.43,26.6,23.5,27.87,28.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81249.75556,6.734405504,1228,140,350,100
12/3/2023 4:56 PM,15.7,16,17.3,27.3,23.3,1,1,1,0,0,29,29.1,26.2,27.3,28.9,17,17,17,17,17,149,297,77,-239,-113,1092,752,752,412,1160,350,350,100,100,100,21.33052632,27.19736842,1.271506092,63640,5.3125,17.8,20.55,20.15,18.77,23,22.1,20.4,21.6,24.7,19.1,22.57,20.4,20.77,23.77,23.5,23.7,22.6,19.2,20.6,26.35,28.43,28.17,26.93,23.2,29.6,28.47,28.1,28.8,20.4,23.03,31.87,30.57,29.63,26.6,23.5,27.9,28.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80918.64772,6.757016803,1228,140,350,100
