Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_3,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/3/2023 5:02 PM,15.9,15,17,27.3,23.3,1,1,1,0,0,28.7,29,25.9,27.1,28.7,17,17,17,17,17,150,298,78,-240,-114,1092,752,752,412,1160,350,350,100,100,100,21.17421053,26.42333333,1.275055914,63580,5.300833333,17.55,20.1,19.9,18.47,22.93,22.1,20.27,21.6,24.5,18.8,22.5,20.33,20.53,23.63,23.3,23.7,22.5,19.2,20.4,26.15,28.23,27.9,26.77,22.9,23.5,27.73,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81068.05504,6.749445948,1228,140,350,100
12/3/2023 5:07 PM,16.2,15.3,17.2,27.2,23.3,1,1,1,0,0,29.2,29.1,25.9,27.1,28.7,17,17,17,17,17,151,299,79,-241,-115,1092,752,752,412,1160,350,350,100,100,100,21.13105263,26.33333333,1.266094589,63800,5.3075,17.5,20.1,19.75,18.4,22.87,22,20.17,21.6,24.5,18.8,22.4,20.27,20.53,23.7,23.3,23.6,22.5,19.2,20.3,26,28.1,27.9,26.73,22.87,23.3,27.63,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80776.8348,6.743537077,1228,140,350,100
12/3/2023 5:13 PM,15.3,15.3,17,27.2,23.2,1,1,1,0,0,28.7,29,26,27,28.7,17,17,17,17,17,152,300,80,-242,-116,1092,752,752,412,1160,350,350,100,100,100,21.16263158,26.35444444,1.270384471,63970,5.32375,17.55,20.1,19.9,18.43,22.93,22.1,20.13,21.6,24.5,18.8,22.4,20.3,20.57,23.73,23.5,23.6,22.4,19.2,20.35,26.1,28.23,27.9,26.73,22.77,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81266.49464,6.751805393,1228,140,350,100
12/3/2023 5:18 PM,15.5,15,17,27.2,23.2,1,1,1,0,0,28.3,28.9,25.9,26.9,28.7,17,17,17,17,17,153,301,81,-243,-117,1092,752,752,412,1160,350,350,100,100,100,21.11526316,26.28555556,1.292586293,58190,5.09,17.55,20.2,19.85,18.33,22.83,21.8,20.13,21.6,24.4,18.8,22.33,20.27,20.4,23.6,23.7,23.7,22.3,19.2,20.2,26.1,28.17,27.77,26.67,22.83,23.3,27.5,28,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75215.5964,6.520087127,1228,140,350,100
12/3/2023 5:24 PM,15.9,14.1,16.3,26.9,23.3,1,1,1,0,0,27.3,27.5,23.4,26,28.6,17,17,17,17,17,154,302,82,-244,-118,1092,752,752,412,1160,350,350,100,100,100,20.97263158,25.73555556,1.352769312,44490,4.278333333,17.2,19.8,19.5,18.2,22.67,21.6,19.93,21.6,24.3,18.5,22.5,20.13,20.5,23.5,23.5,23.7,22.15,19.2,20,25.65,26.73,25.3,26.07,22.97,23.3,27.17,28,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60184.7067,5.641679296,1228,140,350,100
12/3/2023 5:29 PM,15.6,14.1,15.9,26.2,23.5,1,1,1,0,0,26.5,26.4,22.1,25.4,28.2,17,17,17,17,17,155,303,83,-245,-119,1092,752,752,412,1160,350,350,100,100,100,20.71473684,24.98777778,1.329498853,44220,3.69625,16.9,19.55,19.2,17.87,22.4,21.5,19.57,21.6,24.1,18.2,22.07,19.9,20.37,23.3,23.3,23.2,21.6,19.2,19.75,24.55,25.9,24.3,25.6,22.57,23.1,24.97,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58790.43926,4.957297748,1228,140,350,100
12/3/2023 5:35 PM,17.3,14.7,16.8,25.7,23.6,1,1,1,0,0,26.6,26,22.8,25.2,28,17,17,17,17,17,156,304,84,-246,-120,1092,752,752,412,1160,350,350,100,100,100,20.81052632,24.86,1.310809071,44430,3.69375,17.2,19.8,19.45,18.37,22.3,21.5,19.63,21.6,24.3,18.5,22.07,20.03,20.77,23.23,23.5,22.9,21.15,19.2,19.9,24.05,25.93,24.33,25.73,22.43,22.9,24.3,27.8,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58239.24704,4.876236929,1228,140,350,100
12/3/2023 5:40 PM,16.8,15.2,16.5,25.5,23.7,1,1,1,0,0,26.8,25.9,22.7,25,27.9,17,17,17,17,17,157,305,85,-247,-121,1092,752,752,412,1160,350,350,100,100,100,20.79105263,24.77333333,1.300635047,44280,3.69625,17.2,19.8,19.55,18.47,22.1,21.5,19.57,21.6,24.3,18.5,21.93,20.03,20.7,23.23,23.7,22.8,20.95,19.2,19.9,23.7,25.93,24.4,25.7,22.3,22.9,24.13,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57592.1199,4.826306956,1228,140,350,100
12/3/2023 5:46 PM,16.3,14.7,16.2,25.3,23.7,1,1,1,0,0,26.6,25.8,22.9,24.9,27.8,17,17,17,17,17,158,306,86,-248,-122,1092,752,752,412,1160,350,350,100,100,100,20.77368421,24.73555556,1.295162438,44280,3.69,17.35,19.9,19.5,18.53,21.97,21.3,19.57,21.6,24.1,18.5,21.87,20.1,20.83,23.33,23.7,22.7,20.75,19.2,19.9,23.4,25.93,24.43,25.73,22.33,22.9,24.1,27.6,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57349.79274,4.78924636,1228,140,350,100
12/3/2023 5:51 PM,16.5,15.2,11.7,25.1,23.9,1,1,1,0,0,26.6,25.6,22.2,24.5,27.7,17,17,17,17,17,159,307,87,-249,-123,1092,752,752,412,1160,350,350,100,100,100,20.66736842,24.46888889,1.294834424,44280,3.69,17.1,19.8,19.65,18.63,21.83,21.5,19.03,21.6,23.9,18.2,21.37,19.87,20.57,23.53,24.4,22.5,20.45,19.2,19.55,23.45,25.8,24.43,25.87,21.93,22.4,23.57,26.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57335.26828,4.778544209,1228,140,350,100
12/3/2023 5:57 PM,16.9,15.2,17.4,24.9,24.1,1,1,1,0,0,27,26,22.7,24.5,27.7,17,17,17,17,17,160,308,88,-250,-124,1092,752,752,412,1160,350,350,100,100,100,20.90105263,24.68222222,1.251649836,44010,3.67875,17.5,19.9,20,18.8,22.13,21.5,19.67,21.6,23.9,18.9,21.8,20.23,20.97,23.77,24.6,22.3,20.5,19.2,19.85,23.8,25.87,24.6,25.93,22.2,22.6,23.67,27.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55085.10928,4.684182398,1228,140,350,100
12/3/2023 6:02 PM,16.5,13.1,18.7,24.9,24.2,1,1,1,0,0,27,26.2,23,24.8,27.8,17,17,17,17,17,161,309,89,-251,-125,1092,752,752,412,1160,350,350,100,100,100,21.27421053,25.1,1.259127385,44380,3.682916667,17.75,20.25,20.45,19.33,22.5,21.7,20.17,21.6,24.2,19.5,22.2,21,21.43,24.03,24.9,22.7,21,19.2,20.3,24.25,26.4,24.93,26.33,22.53,22.9,24.13,27.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55880.07336,4.623549277,1228,140,350,100
12/3/2023 6:08 PM,16.8,14.9,19.9,25,24.7,1,1,1,0,0,27.5,26.5,24,25,28,17,17,17,17,17,162,310,90,-252,-126,1092,752,752,412,1160,350,350,100,100,100,21.77052632,25.38555556,1.214153258,44280,3.694166667,18.65,20.75,20.85,19.6,22.67,22.5,20.9,21.6,25,20.5,22.27,21.9,22.5,24.4,25.5,22.5,21.35,19.2,21,25,26.87,25.37,26.73,22.5,22.8,24.37,28,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53762.70628,4.568449152,1228,140,350,100
12/3/2023 6:13 PM,23.1,20.5,17.2,25.1,24.5,0,1,1,0,0,27.8,27,25,25,28.2,17,17,17,17,17,-1,311,91,-253,-127,1092,752,752,412,1160,350,350,100,100,100,22.23052632,26.25555556,1.241001499,44110,3.682916667,20.55,21.9,22,21.53,22.67,22.1,21.5,21.6,25,20.9,23,21.9,22.3,24.13,24.6,23,22.35,19.2,22.15,26,27.67,26.33,27.03,23.07,23.5,25.37,29.7,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54740.57614,4.520970101,1228,140,350,100
12/3/2023 6:19 PM,26.1,14,16.3,25.5,27,0,1,1,0,0,28.1,28.2,23.9,25.7,29,17,17,17,17,17,-2,312,92,-254,-128,1092,752,752,412,1160,350,350,100,100,100,22.46789474,26.56444444,1.244327598,44160,3.677916667,18.6,21.6,23,23.63,22.63,22.5,21.73,21.6,25.4,20.2,23.17,21.83,22.9,25.3,27.1,23.2,22.1,19.2,21.2,25.15,28.13,27.47,29.33,23.4,23.5,25.3,29,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54949.50672,4.570420119,1228,140,350,100
12/3/2023 6:24 PM,26.5,14.6,16.6,25.7,28,0,1,1,0,0,28,28.5,23.2,26,29.3,17,17,17,17,17,-3,313,93,-255,-129,1092,752,752,412,1160,350,350,100,100,100,22.52947368,26.51333333,1.237457726,44490,3.69375,17.95,21.3,23.1,24.33,22.77,23,21.73,21.6,25.8,19.1,23.3,21.97,23.13,26.13,27.9,23,22.05,19.2,20.7,24.65,28.23,27.8,29.97,23.37,23.3,25.17,28.6,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55054.49424,4.58350004,1228,140,350,100
12/3/2023 6:30 PM,26.9,14.6,16.6,25.9,28.3,0,1,1,0,0,28.1,28.5,23.7,26,29.5,17,17,17,17,17,-4,314,94,-256,-130,1092,752,752,412,1160,350,350,100,100,100,22.67421053,26.58444444,1.234137823,44220,3.69625,17.85,21.4,23.4,24.8,22.83,23.2,21.8,21.6,26,19.1,23.3,22.2,23.5,26.53,28.3,23,21.95,19.2,20.85,24.45,28.47,28.1,30.27,23.43,23.3,25.17,28.4,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54573.57452,4.567836198,1228,140,350,100
12/3/2023 6:35 PM,27.4,14.7,16.9,26.1,28.5,0,1,1,0,0,28.2,29,23.8,26.2,29.6,17,17,17,17,17,-5,315,95,-257,-131,1092,752,752,412,1160,350,350,100,100,100,22.88473684,26.77555556,1.234165397,44330,3.689583333,17.9,21.6,23.7,25.4,23.1,23.4,21.93,21.6,26.2,19.2,23.43,22.3,23.9,26.8,28.8,23.2,22.1,19.2,21.05,24.65,28.6,28.43,30.5,23.6,23.5,25.33,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54710.55206,4.553505274,1228,140,350,100
12/3/2023 6:41 PM,27.6,14.7,16.9,26.2,28.8,0,1,1,0,0,28.2,29,24,26.3,29.7,17,17,17,17,17,-6,316,96,-258,-132,1092,752,752,412,1160,350,350,100,100,100,22.95789474,26.84111111,1.235448922,44260,3.69125,18,21.8,23.8,25.6,23.1,23.4,22.07,21.6,26.2,19.2,23.57,22.43,24,26.93,28.8,23.4,22.05,19.2,21.05,24.65,28.8,28.53,30.5,23.63,23.6,25.33,28.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54680.9693,4.557980057,1228,140,350,100
12/3/2023 6:46 PM,28,14.9,17,26.3,29.1,0,1,1,0,0,28.4,29.2,23.4,26.4,30,17,17,17,17,17,-7,317,97,-259,-133,1092,752,752,412,1160,350,350,100,100,100,23.07789474,26.95444444,1.235572943,44210,3.68625,18.2,21.9,24.1,25.93,23.17,23.6,22.1,21.6,26.4,19.4,23.6,22.53,24.1,27.1,28.9,23.4,22.2,19.2,21.05,24.8,28.93,28.73,30.73,23.73,23.7,25.5,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54624.67982,4.554402047,1228,140,350,100
12/3/2023 6:52 PM,28.2,14.9,16.6,26.5,29.3,0,1,1,0,0,28.5,28.9,23.8,26.5,30.4,17,17,17,17,17,-8,318,98,-260,-134,1092,752,752,412,1160,350,350,100,100,100,23.19315789,27.08222222,1.237087055,44110,3.68,18.25,22,24.2,25.9,23.33,23.7,22.1,21.6,26.6,19.4,23.73,22.73,24.33,27.3,29.3,23.6,22.2,19.2,21.2,24.9,29.07,28.9,30.9,23.9,23.8,25.6,28.8,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54567.91,4.549691243,1228,140,350,100
12/3/2023 6:57 PM,28.3,14.9,17.4,26.6,29.4,0,1,1,0,0,28.6,29.2,23.9,26.6,30.5,17,17,17,17,17,-9,319,99,-261,-135,1092,752,752,412,1160,350,350,100,100,100,23.29631579,27.17333333,1.238576776,44150,3.6775,18.3,22.1,24.45,26.03,23.47,23.7,22.33,21.6,26.6,19.5,24.03,22.8,24.4,27.37,29.4,23.7,22.35,19.2,21.3,24.9,29.1,29.07,30.9,24.03,23.8,25.73,28.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54683.16468,4.552128112,1228,140,350,100
12/3/2023 7:02 PM,28.5,15,16.9,26.7,29.7,0,1,1,0,0,28.6,29.7,24.2,26.7,30.6,17,17,17,17,17,-10,320,100,-262,-136,1092,752,752,412,1160,350,350,100,100,100,23.35842105,27.27777778,1.239870298,44100,3.677083333,18.4,22.2,24.55,25.97,23.53,23.9,22.33,21.6,26.8,19.5,23.97,22.8,24.53,27.43,29.6,23.7,22.45,19.2,21.35,25,29.23,29.23,30.97,24.07,24,25.8,29,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54678.28016,4.556726868,1228,140,350,100
12/3/2023 7:08 PM,28.5,15.2,16.8,26.7,29.7,0,1,1,0,0,28.7,29.4,24,26.8,30.7,17,17,17,17,17,-11,321,101,-263,-137,1092,752,752,412,1160,350,350,100,100,100,23.42526316,27.31555556,1.238622165,44280,3.6825,18.5,22.3,24.7,26.17,23.6,24,22.33,21.6,26.8,19.5,24.13,22.8,24.73,27.47,29.6,23.7,22.55,19.2,21.4,25.05,29.33,29.23,31.03,24.13,24,25.8,29,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54846.18946,4.563519568,1228,140,350,100
12/3/2023 7:13 PM,28.7,15.2,17,26.8,29.9,0,1,1,0,0,28.9,29.5,23.7,26.8,30.9,17,17,17,17,17,-12,322,102,-264,-138,1092,752,752,412,1160,350,350,100,100,100,23.46789474,27.35111111,1.244903188,44270,3.689583333,18.5,22.4,24.7,26.27,23.67,24.1,22.47,21.6,26.8,19.5,24.1,22.87,24.73,27.53,29.8,23.8,22.45,19.2,21.4,25.1,29.4,29.3,31.13,24.1,24,25.83,29.1,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55111.86412,4.581585566,1228,140,350,100
12/3/2023 7:19 PM,28.8,15.2,16.9,26.8,30,0,1,1,0,0,28.9,29.6,24.2,26.8,30.9,17,17,17,17,17,-13,323,103,-265,-139,1092,752,752,412,1160,350,350,100,100,100,23.45842105,27.33333333,1.244329933,44270,3.689166667,18.5,22.3,24.7,26.2,23.8,24.1,22.43,21.6,26.8,19.5,24.1,22.73,24.73,27.57,29.8,23.9,22.45,19.2,21.3,25,29.33,29.27,31.13,24.17,24,25.9,29,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55086.48614,4.591597928,1228,140,350,100
12/3/2023 7:24 PM,28.8,15.2,16.9,26.9,30,0,1,1,0,0,28.9,29.4,23.8,26.9,30.9,17,17,17,17,17,-14,324,104,-266,-140,1092,752,752,412,1160,350,350,100,100,100,23.49578947,27.40333333,1.247491613,44330,3.691666667,18.5,22.45,24.8,26.27,23.77,24.2,22.4,21.6,26.8,19.5,24.1,22.73,24.83,27.57,29.8,23.9,22.55,19.2,21.45,25.2,29.43,29.37,31.1,24.23,24.2,25.87,29,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55301.3032,4.599491222,1228,140,350,100
12/3/2023 7:30 PM,28.8,15.3,17,27,30,0,1,1,0,0,28.9,29.8,24,27,30.9,17,17,17,17,17,-15,325,105,-267,-141,1092,752,752,412,1160,350,350,100,100,100,23.51894737,27.45777778,1.247544777,44110,3.685,18.55,22.4,24.85,26.37,23.87,24.1,22.47,21.6,26.8,19.5,24.17,22.73,24.87,27.63,29.8,23.9,22.6,19.2,21.45,25.15,29.5,29.5,31.17,24.3,24.2,25.97,29,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55029.2001,4.597104304,1228,140,350,100
12/3/2023 7:35 PM,28.9,15.2,16.9,27,30.1,0,1,1,0,0,29,29.9,24.3,27,31,17,17,17,17,17,-16,326,106,-268,-142,1092,752,752,412,1160,350,350,100,100,100,23.60473684,27.52777778,1.24725979,44380,3.687083333,18.65,22.45,24.9,26.4,23.9,24.1,22.57,21.6,27,19.5,24.37,22.93,24.87,27.7,30.1,24.1,22.65,19.2,21.5,25.25,29.5,29.43,31.3,24.37,24.2,26.03,29.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55353.38946,4.599274565,1228,140,350,100
12/3/2023 7:41 PM,28.9,15.3,16.9,27.2,30.1,0,1,1,0,0,29,29.8,24.1,27.1,31.1,17,17,17,17,17,-17,327,107,-269,-143,1092,752,752,412,1160,350,350,100,100,100,23.63368421,27.56333333,1.246107857,44160,3.689166667,18.7,22.55,24.9,26.37,23.93,24.3,22.57,21.6,27,19.7,24.3,22.87,24.93,27.77,30.1,24.1,22.6,19.2,21.55,25.1,29.57,29.5,31.33,24.43,24.4,25.97,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55028.12298,4.599229685,1228,140,350,100
12/3/2023 7:46 PM,29,15.2,16.8,27.2,30.2,0,1,1,0,0,29,29.6,24,27.1,31.1,17,17,17,17,17,-18,328,108,-270,-144,1092,752,752,412,1160,350,350,100,100,100,23.59684211,27.51111111,1.242331971,44380,3.689166667,18.6,22.5,24.9,26.37,23.93,24.3,22.5,21.6,26.9,19.5,24.33,22.87,24.87,27.77,30.1,24.1,22.65,19.2,21.35,25.1,29.5,29.5,31.3,24.4,24.2,25.97,29.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55134.69286,4.590117327,1228,140,350,100
12/3/2023 7:52 PM,29,16.3,17.4,27.2,30.2,0,1,1,0,0,29.2,29.8,24.5,27.3,31.3,18,18,18,18,18,-19,329,109,-271,-145,1092,752,752,412,1160,350,350,100,100,100,23.86263158,27.80111111,1.222666977,44320,3.695833333,19.2,22.9,25.25,26.7,24.1,24.5,22.8,21.6,27.1,19.9,24.7,23.1,25.27,27.77,30.1,24.3,22.9,19.2,22,25.55,29.8,29.73,31.33,24.6,24.6,26.2,29.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54188.60044,4.555137221,1228,140,350,100
12/3/2023 7:57 PM,29.1,16.2,17.7,27.3,30.5,0,1,1,0,0,29.3,30.4,24.5,27.4,31.3,18,18,18,18,18,-20,330,110,-272,-146,1092,752,752,412,1160,350,350,100,100,100,23.97947368,27.91555556,1.231164269,44010,3.680416667,19.3,22.95,25.45,26.83,24.3,24.5,22.9,21.6,27.3,20.2,24.73,23.4,25.3,27.9,30.2,24.5,22.9,19.2,22.15,25.75,29.83,29.83,31.5,24.77,24.6,26.33,29.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54183.53946,4.515505829,1228,140,350,100
12/3/2023 8:03 PM,29.2,16.3,17.7,27.4,30.6,0,1,1,0,0,29.4,30.2,24.4,27.5,31.5,18,18,18,18,18,-21,331,111,-273,-147,1092,752,752,412,1160,350,350,100,100,100,24.13684211,28.09111111,1.233641172,44010,3.6675,19.55,23.1,25.45,27,24.33,24.7,23.1,21.6,27.6,20.4,24.97,23.6,25.5,28.1,30.3,24.7,23.05,19.2,22.35,25.95,30.1,29.93,31.67,24.93,24.8,26.57,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54292.54798,4.519836977,1228,140,350,100
12/3/2023 8:08 PM,29.3,16.3,18.1,27.5,30.6,0,1,1,0,0,29.5,30.7,25,27.6,31.6,18,18,18,18,18,-22,332,112,-274,-148,1092,752,752,412,1160,350,350,100,100,100,24.21842105,28.16444444,1.225376986,44330,3.680833333,19.55,23.35,25.65,26.83,24.47,24.8,23.27,21.6,27.6,20.5,25,23.73,25.5,28.3,30.5,24.7,23.2,19.2,22.4,26.05,30.17,30.13,31.7,25,24.8,26.63,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54320.9618,4.525562907,1228,140,350,100
12/3/2023 8:14 PM,29.4,16.3,17.9,27.6,30.7,0,1,1,0,0,29.6,30.7,24.7,27.7,31.6,18,18,18,18,18,-23,333,113,-275,-149,1092,752,752,412,1160,350,350,100,100,100,24.25210526,28.23666667,1.227896202,44390,3.696666667,19.65,23.25,25.65,26.97,24.57,24.8,23.23,21.6,27.6,20.5,25.03,23.77,25.77,28.4,30.5,24.7,23.2,19.2,22.4,26.1,30.23,30.2,31.73,25.1,24.9,26.57,30.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54506.31242,4.534469759,1228,140,350,100
12/3/2023 8:19 PM,29.6,16.3,18.1,27.7,30.8,0,1,1,0,0,29.7,30.4,25,27.7,31.7,18,18,18,18,18,-24,334,114,-276,-150,1092,752,752,412,1160,350,350,100,100,100,24.28368421,28.27666667,1.228028768,44220,3.692083333,19.7,23.35,25.75,27.07,24.63,24.8,23.2,21.6,27.6,20.5,25.17,23.77,25.8,28.4,30.5,24.7,23.25,19.2,22.4,26.1,30.33,30.23,31.73,25.13,24.9,26.77,30.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54303.43214,4.533739357,1228,140,350,100
12/3/2023 8:25 PM,29.7,16.3,17.7,27.7,30.8,0,1,1,0,0,29.7,30.5,24.8,27.8,31.7,18,18,18,18,18,-25,335,115,-277,-151,1092,752,752,412,1160,350,350,100,100,100,24.36263158,28.36,1.230861368,44450,3.694583333,19.85,23.55,25.75,27.17,24.63,25,23.27,21.6,27.8,20.5,25.27,23.83,25.77,28.5,30.7,24.8,23.3,19.2,22.4,26.2,30.37,30.27,31.87,25.17,25.1,26.83,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54711.7878,4.542300831,1228,140,350,100
12/3/2023 8:30 PM,29.7,16.3,17.6,27.9,30.9,0,1,1,0,0,29.7,30.6,25,27.8,31.7,18,18,18,18,18,-26,336,116,-278,-152,1092,752,752,412,1160,350,350,100,100,100,24.34736842,28.31,1.233319786,44220,3.694583333,19.7,23.55,25.75,27.07,24.67,25,23.27,21.6,27.8,20.5,25.17,23.77,25.83,28.47,30.8,24.8,23.25,19.2,22.4,26.1,30.33,30.27,31.73,25.23,25.1,26.7,30.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54537.40094,4.552049531,1228,140,350,100
12/3/2023 8:36 PM,29.7,16.5,17.6,27.9,30.9,0,1,1,0,0,29.7,30.8,24.8,27.8,31.8,18,18,18,18,18,-27,337,117,-279,-153,1092,752,752,412,1160,350,350,100,100,100,24.37052632,28.37777778,1.229920382,44340,3.69,19.7,23.6,25.95,27.13,24.73,25,23.27,21.6,27.8,20.4,25.27,23.73,25.83,28.53,30.8,24.8,23.3,19.2,22.4,26.2,30.37,30.33,31.8,25.3,25.1,26.87,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54534.66974,4.544669612,1228,140,350,100
12/3/2023 8:41 PM,29.8,16.5,17.3,27.9,31,0,1,1,0,0,29.8,30.8,24.7,27.9,31.9,18,18,18,18,18,-28,338,118,-280,-154,1092,752,752,412,1160,350,350,100,100,100,24.40526316,28.41,1.235023853,44380,3.696666667,19.75,23.6,25.9,27.3,24.73,25,23.37,21.6,27.8,20.4,25.23,23.77,25.87,28.53,30.8,24.8,23.5,19.2,22.55,26.2,30.43,30.4,31.9,25.23,25.1,26.9,30.1,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54810.35858,4.556042847,1228,140,350,100
12/3/2023 8:47 PM,29.8,16.6,17.9,28,31,0,1,1,0,0,29.9,30.2,25,28,31.8,18,18,18,18,18,-29,339,119,-281,-155,1092,752,752,412,1160,350,350,100,100,100,24.47578947,28.48444444,1.234980696,44110,3.687083333,19.85,23.6,25.95,27.3,24.83,25,23.4,21.6,28,20.5,25.37,23.97,25.97,28.6,30.8,25,23.5,19.2,22.6,26.3,30.53,30.4,31.9,25.3,25.3,26.93,30.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54474.99852,4.553556546,1228,140,350,100
12/3/2023 8:52 PM,29.9,16.6,17.9,28,31,0,1,1,0,0,29.9,30.3,24.9,28,31.9,18,18,18,18,18,-30,340,120,-282,-156,1092,752,752,412,1160,350,350,100,100,100,24.47947368,28.51,1.230449283,44160,3.677916667,19.85,23.7,26.05,27.2,24.77,25,23.43,21.6,28,20.5,25.37,23.9,26.07,28.57,30.8,25.1,23.4,19.2,22.6,26.4,30.53,30.47,31.9,25.33,25.3,26.93,30.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54336.64032,4.533818285,1228,140,350,100
12/3/2023 8:58 PM,29.9,16.6,17.9,28,31,0,1,1,0,0,29.9,30.6,25,28,31.9,18,18,18,18,18,-31,341,121,-283,-157,1092,752,752,412,1160,350,350,100,100,100,24.50473684,28.51222222,1.233636755,44010,3.67375,19.8,23.7,26.05,27.23,24.87,25.2,23.43,21.6,28,20.5,25.3,23.87,26.07,28.57,31,25,23.5,19.2,22.7,26.2,30.53,30.47,31.97,25.4,25.3,26.97,30.3,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54292.3536,4.52620808,1228,140,350,100
12/3/2023 9:03 PM,29.9,16.6,17.9,28.1,31.1,0,1,1,0,0,30,30.9,25.2,28,31.9,18,18,18,18,18,-32,342,122,-284,-158,1092,752,752,412,1160,350,350,100,100,100,24.55157895,28.56444444,1.232349362,44340,3.68125,19.85,23.7,25.95,27.37,24.9,25.2,23.57,21.6,28,20.5,25.47,23.97,26.07,28.73,31,25,23.7,19.2,22.7,26.4,30.57,30.47,32.07,25.47,25.3,27.07,30.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54642.37072,4.538946847,1228,140,350,100
12/3/2023 9:08 PM,30,16.6,17.7,28.1,31.1,0,1,1,0,0,30,30.9,25,28.1,31.9,18,18,18,18,18,-33,343,123,-285,-159,1092,752,752,412,1160,350,350,100,100,100,24.56157895,28.58111111,1.229279484,44270,3.692083333,19.95,23.7,26.15,27.23,24.97,25.4,23.47,21.6,28,20.7,25.37,23.93,26.13,28.67,31,25,23.6,19.2,22.6,26.4,30.63,30.53,31.97,25.43,25.3,27,30.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54420.20276,4.544273895,1228,140,350,100
12/3/2023 9:14 PM,30,16.6,17.9,28.2,31.1,0,1,1,0,0,30,30.9,25.3,28.1,31.9,18,18,18,18,18,-34,344,124,-286,-160,1092,752,752,412,1160,350,350,100,100,100,24.58736842,28.62555556,1.229182432,44270,3.689166667,19.95,23.75,26.15,27.3,25,25.4,23.5,21.6,28,20.7,25.4,24,26.13,28.73,31,25,23.7,19.2,22.65,26.5,30.7,30.57,32.07,25.43,25.3,27.13,30.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54415.90626,4.534837876,1228,140,350,100
12/3/2023 9:19 PM,30,16.8,17.6,28.2,31.2,0,1,1,0,0,30,30.7,25.5,28.1,32,18,18,18,18,18,-35,345,125,-287,-161,1092,752,752,412,1160,350,350,100,100,100,24.59578947,28.61,1.228090124,44440,3.69625,19.95,23.9,26.05,27.37,25.03,25.2,23.47,21.6,28.2,20.7,25.4,24,26.13,28.67,31,25.2,23.6,19.2,22.65,26.4,30.77,30.53,32.03,25.5,25.3,27.03,30.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54576.3251,4.541342973,1228,140,350,100
12/3/2023 9:25 PM,30,16.6,17.9,28.2,31.2,0,1,1,0,0,30,31,25.3,28.2,32.1,18,18,18,18,18,-36,346,126,-288,-162,1092,752,752,412,1160,350,350,100,100,100,24.60842105,28.62,1.229410475,44380,3.700833333,20,23.9,26.05,27.23,25.07,25.2,23.53,21.6,28.2,20.7,25.5,24,26.2,28.73,31,25.1,23.6,19.2,22.75,26.4,30.73,30.63,32.13,25.53,25.3,27.03,30.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54561.2369,4.547398417,1228,140,350,100
12/3/2023 9:30 PM,29.9,15.5,16,28.2,31.2,0,1,1,0,0,29.8,30,24.2,28,32,17,17,17,17,17,-37,347,127,-289,-163,1092,752,752,412,1160,350,350,100,100,100,24.17052632,28.25555556,1.275212774,43950,3.680416667,19.1,23.1,25.85,26.93,24.67,24.8,22.87,21.6,27.6,20,25.1,23.27,25.83,28.47,31,25,23.05,19.2,21.8,25.9,30.3,30.33,31.9,25.3,25.1,26.7,29.9,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56045.60144,4.608618264,1228,140,350,100
12/3/2023 9:36 PM,29.7,15.5,16.2,28,31,0,1,1,0,0,29.5,30,24.5,27.8,31.8,17,17,17,17,17,-38,348,128,-290,-164,1092,752,752,412,1160,350,350,100,100,100,23.95421053,27.97222222,1.272774809,44370,3.68,18.9,22.9,25.55,26.5,24.6,24.7,22.7,21.6,27.4,19.7,24.9,22.9,25.63,28.2,30.8,24.8,22.7,19.2,21.45,25.55,30,30.13,31.73,25.07,24.9,26.3,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56473.01828,4.688275822,1228,140,350,100
12/3/2023 9:41 PM,29.6,15.2,16.6,27.9,30.9,0,1,1,0,0,29.4,29.9,23.6,27.6,31.6,17,17,17,17,17,-39,349,129,-291,-165,1092,752,752,412,1160,350,350,100,100,100,23.77421053,27.80555556,1.275694789,44120,3.687083333,18.7,22.65,25.35,26.4,24.4,24.5,22.43,21.6,27,19.5,24.6,22.63,25.47,27.93,30.8,24.7,22.55,19.2,21.3,25.35,29.73,29.87,31.73,24.8,24.8,26.17,29.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56283.6541,4.698194683,1228,140,350,100
12/3/2023 9:47 PM,29.3,15.2,16.3,27.7,30.8,0,1,1,0,0,29.3,29.5,24.3,27.5,31.6,17,17,17,17,17,-40,350,130,-292,-166,1092,752,752,412,1160,350,350,100,100,100,23.66157895,27.72555556,1.272169096,44380,3.6875,18.6,22.55,25.2,26.43,24.3,24.5,22.3,21.6,26.8,19.2,24.57,22.47,25.27,27.93,30.5,24.6,22.45,19.2,21.1,25.15,29.67,29.8,31.67,24.77,24.7,26.17,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56458.86446,4.69760494,1228,140,350,100
12/3/2023 9:52 PM,29.3,15,15.7,27.6,30.7,0,1,1,0,0,29.2,29.8,23.8,27.4,31.5,17,17,17,17,17,-41,351,131,-293,-167,1092,752,752,412,1160,350,350,100,100,100,23.55105263,27.57444444,1.272474796,44260,3.693333333,18.4,22.45,25.1,26.27,24.13,24.2,22.27,21.6,26.8,19.1,24.4,22.3,25.2,27.8,30.3,24.5,22.4,19.2,21.05,25,29.5,29.57,31.57,24.6,24.6,26.03,29,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56319.73446,4.699108288,1228,140,350,100
12/3/2023 9:58 PM,29.2,15,15.9,27.5,30.7,0,1,1,0,0,29.1,29.4,23.5,27.3,31.5,17,17,17,17,17,-42,352,132,-294,-168,1092,752,752,412,1160,350,350,100,100,100,23.47,27.49,1.270409565,44220,3.686666667,18.4,22.3,25,26.07,24.07,24.1,22.17,21.6,26.6,19.1,24.3,22.3,25.1,27.77,30.3,24.3,22.3,19.2,20.95,24.9,29.43,29.57,31.57,24.47,24.4,25.9,29,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56177.51098,4.687385227,1228,140,350,100
12/3/2023 10:03 PM,29.1,15,15.7,27.4,30.6,0,1,1,0,0,29.1,29.2,23.7,27.3,31.4,17,17,17,17,17,-43,353,133,-295,-169,1092,752,752,412,1160,350,350,100,100,100,23.41947368,27.38,1.268976764,44390,3.692083333,18.3,22.35,24.95,26.03,23.97,24.1,22.13,21.6,26.6,19.1,24.27,22.2,24.97,27.7,30.3,24.3,22.1,19.2,20.8,24.75,29.27,29.5,31.4,24.43,24.4,25.77,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56329.87856,4.687807898,1228,140,350,100
12/3/2023 10:09 PM,29,15.2,16.5,27.3,30.5,0,1,1,0,0,29,29.8,23.8,27.1,31.3,17,17,17,17,17,-44,354,134,-296,-170,1092,752,752,412,1160,350,350,100,100,100,23.41684211,27.42222222,1.266180653,44530,3.705,18.3,22.2,24.9,26,23.93,24.1,22.17,21.6,26.6,19.1,24.37,22.27,24.93,27.7,30.1,24.3,22.2,19.2,20.95,24.8,29.23,29.47,31.57,24.5,24.4,25.83,28.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56383.02446,4.696370959,1228,140,350,100
12/3/2023 10:14 PM,29,15.2,16.3,27.3,30.5,0,1,1,0,0,29,29.5,23.9,27.1,31.3,17,17,17,17,17,-45,355,135,-297,-171,1092,752,752,412,1160,350,350,100,100,100,23.40631579,27.39666667,1.269691213,44270,3.7,18.3,22.3,24.7,26.07,24,24.3,22.23,21.6,26.6,19.1,24.2,22.2,24.87,27.7,30.1,24.1,22.2,19.2,20.95,24.8,29.23,29.37,31.47,24.43,24.4,25.77,29,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56209.23002,4.691343937,1228,140,350,100
12/3/2023 10:20 PM,29,15.2,17,27.3,30.3,0,1,1,0,0,29,29.5,23.8,27.1,31.3,17,17,17,17,17,-46,356,136,-298,-172,1092,752,752,412,1160,350,350,100,100,100,23.44157895,27.42333333,1.266172772,44490,3.698333333,18.5,22.3,24.8,25.93,23.93,24.1,22.4,21.6,26.6,19.4,24.3,22.33,24.93,27.67,30.1,24.1,22.2,19.2,21,24.9,29.33,29.37,31.4,24.47,24.4,25.77,29,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56332.02664,4.689219028,1228,140,350,100
12/3/2023 10:25 PM,29,15,16.6,27.2,30.3,0,1,1,0,0,29,29.8,23.4,27.1,31.3,17,17,17,17,17,-47,357,137,-299,-173,1092,752,752,412,1160,350,350,100,100,100,23.41526316,27.40111111,1.268748739,44160,3.69375,18.3,22.2,24.9,26,23.9,24.1,22.27,21.6,26.6,19.2,24.3,22.3,24.87,27.7,30.1,24.1,22.2,19.2,21.05,24.85,29.23,29.37,31.4,24.43,24.4,25.83,29,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56027.9443,4.681665456,1228,140,350,100
12/3/2023 10:31 PM,28.9,14.9,16.2,27.2,30.5,0,1,1,0,0,29,29.9,23.5,27,31.3,17,17,17,17,17,-48,358,138,-300,-174,1092,752,752,412,1160,350,350,100,100,100,23.37315789,27.34888889,1.266663873,44380,3.689166667,18.3,22.15,24.8,25.97,23.93,23.9,22.13,21.6,26.6,19.2,24.23,22.3,24.8,27.63,30.1,24.2,22.1,19.2,20.95,24.8,29.33,29.37,31.3,24.37,24.4,25.8,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56214.54268,4.676770291,1228,140,350,100
12/3/2023 10:36 PM,28.9,15.2,16.3,27.2,30.3,0,1,1,0,0,28.9,29.6,23.6,27,31.1,17,17,17,17,17,-49,359,139,-301,-175,1092,752,752,412,1160,350,350,100,100,100,23.36894737,27.34222222,1.269978166,44110,3.687083333,18.3,22.2,24.9,26,23.9,24.1,22.1,21.6,26.5,19.1,24.17,22.27,24.8,27.57,30.1,24.1,22.15,19.2,20.95,24.8,29.17,29.37,31.3,24.37,24.4,25.77,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56018.7369,4.676386649,1228,140,350,100
12/3/2023 10:42 PM,28.9,14.7,16.2,27.2,30.3,0,1,1,0,0,28.9,29.1,23.7,27,31.1,17,17,17,17,17,-50,360,140,-302,-176,1092,752,752,412,1160,350,350,100,100,100,23.34157895,27.32555556,1.267447345,44280,3.682916667,18.25,22.2,24.9,25.93,23.87,23.9,22.17,21.6,26.4,19.1,24.17,22.23,24.8,27.57,30.1,24.1,22.1,19.2,20.9,24.9,29.23,29.37,31.23,24.3,24.4,25.73,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56122.56846,4.67255439,1228,140,350,100
12/3/2023 10:47 PM,28.9,15.2,15.7,27.2,30.3,0,1,1,0,0,28.9,29.3,23.4,27,31,17,17,17,17,17,-51,361,141,-303,-177,1092,752,752,412,1160,350,350,100,100,100,23.39263158,27.33111111,1.266925088,44390,3.694583333,18.3,22.2,24.9,26.13,23.87,24.1,22.2,21.6,26.5,19.2,24.2,22.27,24.87,27.57,30.1,24.1,22.2,19.2,20.95,24.75,29.23,29.37,31.4,24.3,24.4,25.73,28.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56238.80466,4.68172388,1228,140,350,100
12/3/2023 10:53 PM,28.9,14.9,16.5,27.2,30.3,0,1,1,0,0,28.9,29.3,23.7,27,31.1,17,17,17,17,17,-52,362,142,-304,-178,1092,752,752,412,1160,350,350,100,100,100,23.38,27.35555556,1.270864797,44390,3.699166667,18.3,22.2,24.8,26.07,23.93,24.1,22.2,21.6,26.6,19.1,24.23,22.27,24.8,27.57,30.1,24.1,22.1,19.2,20.95,24.9,29.33,29.37,31.4,24.3,24.2,25.8,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56413.68834,4.693853875,1228,140,350,100
12/3/2023 10:58 PM,28.9,15.3,16.3,27.2,30.3,0,1,1,0,0,29,29.7,23.8,27,31.3,17,17,17,17,17,-53,363,143,-305,-179,1092,752,752,412,1160,350,350,100,100,100,23.43210526,27.44111111,1.27303278,44120,3.687916667,18.5,22.3,24.85,26.13,23.93,24.1,22.2,21.6,26.6,19.2,24.4,22.4,24.8,27.6,30.1,24.1,22.2,19.2,21,24.9,29.4,29.37,31.47,24.43,24.4,25.77,29,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56166.20624,4.690828941,1228,140,350,100
12/3/2023 11:03 PM,28.9,15.3,15.9,27.2,30.3,0,1,1,0,0,29,29.6,23.9,27,31.1,17,17,17,17,17,-54,364,144,-306,-180,1092,752,752,412,1160,350,350,100,100,100,23.45315789,27.44,1.2681261,44220,3.680833333,18.5,22.3,24.8,26.2,24,23.9,22.2,21.6,26.6,19.4,24.37,22.47,24.87,27.6,30.1,24.2,22.2,19.2,21.1,24.9,29.23,29.37,31.43,24.5,24.4,25.83,29,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56076.53616,4.676780933,1228,140,350,100
12/3/2023 11:09 PM,29,16.2,16.6,27.2,30.5,0,1,1,0,0,29.2,30,24.3,27.4,31.3,18,18,18,18,18,-55,365,145,-307,-181,1092,752,752,412,1160,350,350,100,100,100,23.78526316,27.77111111,1.22476822,44230,3.685416667,19.05,22.75,25.05,26.57,24.23,24.5,22.7,21.6,27,19.9,24.57,23.1,25.17,27.83,30.1,24.3,22.6,19.2,21.7,25.35,29.73,29.73,31.73,24.67,24.6,26.2,29.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54171.49838,4.593668106,1228,140,350,100
12/3/2023 11:14 PM,29.2,15.9,17.7,27.4,30.6,0,1,1,0,0,29.4,30.3,24.7,27.5,31.4,18,18,18,18,18,-56,366,146,-308,-182,1092,752,752,412,1160,350,350,100,100,100,24.06157895,27.99888889,1.23297999,44280,3.687916667,19.25,23,25.35,26.97,24.47,24.8,23.03,21.6,27.4,20.2,24.77,23.43,25.5,28.1,30.3,24.7,23,19.2,22.1,25.75,30,29.93,31.8,24.77,24.8,26.47,29.7,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54596.35398,4.531993848,1228,140,350,100
12/3/2023 11:20 PM,29.3,15.9,17.6,27.5,30.7,0,1,1,0,0,29.5,29.9,24.3,27.6,31.6,18,18,18,18,18,-57,367,147,-309,-183,1092,752,752,412,1160,350,350,100,100,100,24.12105263,28.06777778,1.229223729,44320,3.691666667,19.25,23.15,25.55,27,24.5,25,23.03,21.6,27.4,20.2,24.77,23.53,25.5,28.27,30.5,24.7,23.05,19.2,22.1,25.8,30.1,30.17,31.8,24.87,24.8,26.47,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54479.19566,4.544814568,1228,140,350,100
12/3/2023 11:25 PM,29.4,16,17.9,27.6,30.8,0,1,1,0,0,29.6,30.3,24.9,27.7,31.6,18,18,18,18,18,-58,368,148,-310,-184,1092,752,752,412,1160,350,350,100,100,100,24.21894737,28.19666667,1.229025452,44270,3.69125,19.45,23.25,25.55,27.1,24.53,25,23.27,21.6,27.6,20.4,25,23.7,25.63,28.33,30.5,24.7,23.05,19.2,22.3,26,30.2,30.2,31.93,25.07,24.9,26.57,29.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54408.95678,4.537006352,1228,140,350,100
12/3/2023 11:31 PM,29.6,16.2,17.6,27.7,30.9,0,1,1,0,0,29.7,30,25,27.8,31.7,18,18,18,18,18,-59,369,149,-311,-185,1092,752,752,412,1160,350,350,100,100,100,24.31736842,28.30333333,1.229608957,44280,3.689583333,19.55,23.35,25.65,27.23,24.67,25,23.3,21.6,27.8,20.5,25.03,23.77,25.7,28.53,30.8,24.8,23.2,19.2,22.35,26.1,30.3,30.33,32.07,25.13,24.9,26.83,29.9,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54447.08462,4.535668392,1228,140,350,100
12/3/2023 11:36 PM,29.7,16.2,17.4,27.9,31,0,1,1,0,0,29.8,30.6,25,27.9,31.9,18,18,18,18,18,-60,370,150,-312,-186,1092,752,752,412,1160,350,350,100,100,100,24.41631579,28.39333333,1.237791617,44320,3.691666667,19.65,23.45,25.8,27.27,24.77,25,23.4,21.6,27.8,20.5,25.3,23.87,25.97,28.63,30.8,25,23.3,19.2,22.6,26.2,30.37,30.4,32.07,25.3,25.1,26.8,30.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54858.92448,4.554417046,1228,140,350,100
12/3/2023 11:42 PM,29.8,16,18,27.9,31.1,0,1,1,0,0,29.8,30.7,24.9,27.9,31.9,18,18,18,18,18,-61,371,151,-313,-187,1092,752,752,412,1160,350,350,100,100,100,24.40736842,28.41111111,1.234111014,44160,3.686666667,19.65,23.5,25.85,27.2,24.77,25.2,23.37,21.6,27.8,20.5,25.23,23.9,25.9,28.57,30.8,24.9,23.3,19.2,22.5,26.2,30.37,30.4,32.07,25.3,25.1,26.83,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54498.34236,4.556552785,1228,140,350,100
12/3/2023 11:47 PM,29.8,16,17.7,28,31.1,0,1,1,0,0,29.9,30.6,24.9,28,31.9,18,18,18,18,18,-62,372,152,-314,-188,1092,752,752,412,1160,350,350,100,100,100,24.43368421,28.42222222,1.236042037,44330,3.687083333,19.7,23.55,25.85,27.17,24.77,25.3,23.37,21.6,27.8,20.5,25.23,23.83,26,28.67,31,25,23.3,19.2,22.4,26.1,30.47,30.4,32.07,25.3,25.1,26.93,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54793.74348,4.55383691,1228,140,350,100
12/3/2023 11:53 PM,29.9,16.2,17.4,28,31.1,0,1,1,0,0,29.9,30.7,25.2,28,31.9,18,18,18,18,18,-63,373,153,-315,-189,1092,752,752,412,1160,350,350,100,100,100,24.47736842,28.45111111,1.234458744,44280,3.692083333,19.75,23.6,25.85,27.2,24.87,25.2,23.4,21.6,28,20.5,25.33,23.83,26.07,28.67,31,25,23.5,19.2,22.5,26.2,30.53,30.4,32.1,25.3,25.1,26.93,30.1,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54661.8332,4.560649028,1228,140,350,100
12/3/2023 11:58 PM,29.9,16.3,17.6,28,31.1,0,1,1,0,0,29.9,30.8,25,28,31.9,18,18,18,18,18,-64,374,154,-316,-190,1092,752,752,412,1160,350,350,100,100,100,24.45947368,28.50444444,1.23564815,44110,3.682916667,19.65,23.6,25.95,27.23,24.83,25,23.4,21.6,28,20.5,25.3,23.87,26,28.7,31,25,23.5,19.2,22.4,26.2,30.53,30.47,32.1,25.37,25.3,27,30.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54504.4399,4.548594713,1228,140,350,100
12/4/2023 12:04 AM,29.9,16.3,17.6,28.1,31.1,0,1,1,0,0,30,30.4,25.6,28.1,32,18,18,18,18,18,-65,375,155,-317,-191,1092,752,752,412,1160,350,350,100,100,100,24.53,28.54111111,1.235235568,44260,3.682083333,19.75,23.7,26.05,27.27,24.97,25.2,23.5,21.6,28,20.7,25.3,23.97,26.13,28.73,31,25,23.5,19.2,22.5,26.2,30.6,30.6,32.17,25.3,25.3,27,30.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54671.52626,4.54899859,1228,140,350,100
12/4/2023 12:09 AM,29.9,16.2,17.9,28.1,31.2,0,1,1,0,0,30,30.4,25,28.1,32,18,18,18,18,18,-66,376,156,-318,-192,1092,752,752,412,1160,350,350,100,100,100,24.50526316,28.55444444,1.239567261,44000,3.6775,19.75,23.65,25.95,27.2,24.9,25.2,23.4,21.6,28,20.7,25.3,23.9,26.07,28.73,31,25,23.5,19.2,22.55,26.3,30.6,30.63,32.1,25.43,25.3,26.93,30.2,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54540.95948,4.550520239,1228,140,350,100
12/4/2023 12:15 AM,30,16.5,17.7,28.2,31.2,0,1,1,0,0,30,30.9,25.2,28.1,32,18,18,18,18,18,-67,377,157,-319,-193,1092,752,752,412,1160,350,350,100,100,100,24.59947368,28.65111111,1.24404493,43890,3.662083333,19.95,23.7,26.05,27.2,25.1,25.2,23.63,21.6,28,20.9,25.47,23.93,26.23,28.73,31,25.2,23.6,19.2,22.7,26.4,30.7,30.63,32.23,25.5,25.5,27.07,30.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54601.13196,4.547587143,1228,140,350,100
12/4/2023 12:20 AM,30,16.5,17.9,28.2,31.2,0,1,1,0,0,30,30.6,25.6,28.2,32,18,18,18,18,18,-68,378,158,-320,-194,1092,752,752,412,1160,350,350,100,100,100,24.58052632,28.61333333,1.238797517,44170,3.669166667,19.75,23.7,26.05,27.23,25.07,25.4,23.5,21.6,28.2,20.7,25.43,23.97,26.2,28.73,31,25.2,23.5,19.2,22.6,26.4,30.63,30.63,32.23,25.5,25.3,27,30.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54717.68634,4.554950763,1228,140,350,100
12/4/2023 12:26 AM,30.1,16.5,17.4,28.2,31.3,0,1,1,0,0,30,30.4,25.3,28.2,32.1,18,18,18,18,18,-69,379,159,-321,-195,1092,752,752,412,1160,350,350,100,100,100,24.61894737,28.65111111,1.234245019,44170,3.680833333,19.95,23.75,26.05,27.27,25.13,25.4,23.63,21.6,28.2,20.7,25.43,24,26.17,28.73,31,25.2,23.7,19.2,22.65,26.4,30.7,30.63,32.27,25.5,25.5,27.03,30.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54516.6025,4.551428702,1228,140,350,100
12/4/2023 12:31 AM,30.1,16.3,17.6,28.2,31.3,0,1,1,0,0,30,30.5,25,28.2,32.1,18,18,18,18,18,-70,380,160,-322,-196,1092,752,752,412,1160,350,350,100,100,100,24.61105263,28.62666667,1.240142211,44320,3.687083333,19.85,23.7,26.05,27.37,25.17,25.4,23.6,21.6,28.2,20.5,25.43,24.03,26.13,28.73,31.2,25.2,23.65,19.2,22.6,26.3,30.67,30.6,32.27,25.5,25.5,27.07,30.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54963.1028,4.561654388,1228,140,350,100
12/4/2023 12:37 AM,30.1,16.5,17.3,28.3,31.3,0,1,1,0,0,30.2,31,25.2,28.2,32.2,18,18,18,18,18,-71,381,161,-323,-197,1092,752,752,412,1160,350,350,100,100,100,24.65842105,28.66777778,1.239980169,44170,3.687083333,19.9,23.7,26.15,27.53,25.17,25.4,23.73,21.6,28.2,20.7,25.5,24,26.23,28.8,31.2,25.2,23.65,19.2,22.65,26.3,30.77,30.7,32.27,25.5,25.5,27.1,30.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54769.92408,4.572209453,1228,140,350,100
12/4/2023 12:42 AM,30.1,16.5,17.7,28.3,31.3,0,1,1,0,0,30.2,30.9,25.2,28.3,32.2,18,18,18,18,18,-72,382,162,-324,-198,1092,752,752,412,1160,350,350,100,100,100,24.68894737,28.74444444,1.237797933,44280,3.685416667,19.95,23.9,26.15,27.43,25.17,25.4,23.63,21.6,28.2,20.7,25.57,24.07,26.27,28.8,31.2,25.4,23.7,19.2,22.75,26.4,30.83,30.73,32.27,25.57,25.5,27.1,30.6,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54809.69246,4.565817356,1228,140,350,100
12/4/2023 12:48 AM,30,15,15.9,28.3,31.3,0,1,1,0,0,29.8,30,25,28,32,17,17,17,17,17,-73,383,163,-325,-199,1092,752,752,412,1160,350,350,100,100,100,24.17736842,28.33,1.273605382,44110,3.682916667,19.2,23.2,25.85,26.83,24.77,24.8,22.83,21.6,27.6,19.9,25.17,23.2,25.8,28.47,31,25,23.15,19.2,21.8,25.8,30.4,30.4,32,25.3,25.3,26.8,29.9,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56178.7334,4.624517744,1228,140,350,100
