Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_3,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/4/2023 12:53 AM,29.8,15,15.6,28.1,31.1,0,1,1,0,0,29.6,30.2,23.8,27.8,31.9,17,17,17,17,17,-74,384,164,-326,-200,1092,752,752,412,1160,350,350,100,100,100,23.97,28.02,1.292281112,44430,3.689166667,18.9,22.9,25.65,26.67,24.5,24.7,22.63,21.6,27.4,19.7,24.87,22.83,25.63,28.3,31,24.8,22.8,19.2,21.35,25.55,30,30.2,31.93,25.03,25,26.47,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57416.04982,4.733115968,1228,140,350,100
12/4/2023 12:59 AM,29.6,15.6,15.9,27.9,31,0,1,1,0,0,29.5,30.2,23.8,27.6,31.8,17,17,17,17,17,-75,385,165,-327,-201,1092,752,752,412,1160,350,350,100,100,100,23.74263158,27.77333333,1.288127621,44280,3.69625,18.6,22.65,25.25,26.4,24.33,24.7,22.4,21.6,27,19.4,24.63,22.53,25.4,28.07,30.8,24.5,22.55,19.2,21.1,25.15,29.73,29.97,31.77,24.8,24.8,26.17,29.2,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57038.29106,4.76893087,1228,140,350,100
12/4/2023 1:04 AM,29.4,15.5,15.7,27.6,30.9,0,1,1,0,0,29.3,29.8,23.6,27.5,31.7,17,17,17,17,17,-76,386,166,-328,-202,1092,752,752,412,1160,350,350,100,100,100,23.65421053,27.59222222,1.280263686,44170,3.685416667,18.6,22.5,25.2,26.33,24.23,24.5,22.37,21.6,26.8,19.4,24.43,22.47,25.27,28.03,30.5,24.5,22.45,19.2,21.05,25,29.5,29.73,31.73,24.6,24.6,26,29,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56549.24702,4.732814087,1228,140,350,100
12/4/2023 1:09 AM,29.3,15.2,16.2,27.5,30.8,0,1,1,0,0,29.3,29.8,24,27.3,31.6,17,17,17,17,17,-77,387,167,-329,-203,1092,752,752,412,1160,350,350,100,100,100,23.55473684,27.45666667,1.283783471,44230,3.683333333,18.4,22.4,25,26.23,24.13,24.5,22.27,21.6,26.8,19.2,24.37,22.47,25.17,27.9,30.5,24.3,22.3,19.2,20.8,24.9,29.47,29.57,31.6,24.5,24.4,25.9,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56781.74292,4.722124581,1228,140,350,100
12/4/2023 1:15 AM,29.2,15,15.7,27.4,30.8,0,1,1,0,0,29.1,29.7,24,27.3,31.5,17,17,17,17,17,-78,388,168,-330,-204,1092,752,752,412,1160,350,350,100,100,100,23.39789474,27.34777778,1.271227991,44230,3.685833333,18.15,22.2,24.8,26.07,23.97,24.2,22.2,21.6,26.6,19.1,24.17,22.4,24.97,27.63,30.3,24.1,22.1,19.2,20.8,24.7,29.33,29.5,31.67,24.37,24.4,25.73,28.6,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56226.41404,4.708673207,1228,140,350,100
12/4/2023 1:20 AM,29.1,15,16,27.3,30.8,0,1,1,0,0,29.1,29.4,23.9,27.1,31.5,17,17,17,17,17,-79,389,169,-331,-205,1092,752,752,412,1160,350,350,100,100,100,23.44684211,27.34777778,1.268920046,44160,3.682916667,18.25,22.3,24.85,26.33,23.93,24.3,22.23,21.6,26.6,19.1,24.23,22.4,24.97,27.8,30.3,24.1,22.2,19.2,20.8,24.7,29.33,29.5,31.67,24.43,24.2,25.77,28.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56035.50922,4.677580136,1228,140,350,100
12/4/2023 1:26 AM,29.1,14.7,17.3,27.3,30.7,0,1,1,0,0,29.1,29.6,24,27.1,31.5,17,17,17,17,17,-80,390,170,-332,-206,1092,752,752,412,1160,350,350,100,100,100,23.44157895,27.31111111,1.277064346,44270,3.684583333,18.35,22.3,24.9,26.27,24,24.3,22.27,21.6,26.6,19.1,23.97,22.43,24.83,27.87,30.3,24.1,22.25,19.2,20.75,24.7,29.33,29.47,31.67,24.23,24.2,25.73,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56535.63858,4.690464492,1228,140,350,100
12/4/2023 1:31 AM,29.1,15.5,17.7,27.3,30.7,0,1,1,0,0,29.1,29.5,23.8,27.1,31.5,17,17,17,17,17,-81,391,171,-333,-207,1092,752,752,412,1160,350,350,100,100,100,23.50473684,27.37,1.277811174,44220,3.687083333,18.35,22.3,24.8,26.4,23.97,24.3,22.43,21.6,26.8,19.4,24.17,22.4,24.97,27.9,30.3,24.1,22.25,19.2,20.95,24.8,29.33,29.43,31.63,24.37,24.2,25.87,28.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56504.81012,4.710018696,1228,140,350,100
12/4/2023 1:37 AM,29.1,15,16.6,27.3,30.7,0,1,1,0,0,29.1,29.9,23.9,27,31.5,17,17,17,17,17,-82,392,172,-334,-208,1092,752,752,412,1160,350,350,100,100,100,23.44421053,27.35666667,1.272865841,44230,3.685416667,18.3,22.1,24.8,26.5,23.87,24.3,22.3,21.6,26.6,19.2,24.07,22.4,24.8,27.9,30.3,24.1,22.25,19.2,20.85,24.8,29.27,29.5,31.7,24.37,24.2,25.8,28.6,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56298.85614,4.700152761,1228,140,350,100
12/4/2023 1:42 AM,29,14.9,16.2,27.2,30.7,0,1,1,0,0,29,29.8,23.6,27,31.4,17,17,17,17,17,-83,393,173,-335,-209,1092,752,752,412,1160,350,350,100,100,100,23.39368421,27.27333333,1.265484358,44000,3.67625,18.15,22.1,24.8,26.5,23.83,24.1,22.3,21.6,26.6,19.1,23.97,22.37,24.73,27.83,30.3,24.1,22.1,19.2,20.8,24.7,29.23,29.43,31.67,24.13,24.2,25.6,28.6,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55681.31174,4.665840328,1228,140,350,100
12/4/2023 1:48 AM,29.1,15.3,15.3,27.2,30.6,0,1,1,0,0,29.1,29.5,23.7,27.1,31.5,17,17,17,17,17,-84,394,174,-336,-210,1092,752,752,412,1160,350,350,100,100,100,23.52894737,27.45888889,1.267414191,44210,3.675416667,18.55,22.5,24.75,26.4,23.93,24.1,22.37,21.6,26.8,19.4,24.3,22.5,25.03,27.77,30.3,24.1,22.35,19.2,21.1,25,29.4,29.5,31.6,24.43,24.4,25.83,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56032.38138,4.654737213,1228,140,350,100
12/4/2023 1:53 AM,29.1,15.5,16.8,27.3,30.7,0,1,1,0,0,29.1,29.5,23.9,27.1,31.4,17,17,17,17,17,-85,395,175,-337,-211,1092,752,752,412,1160,350,350,100,100,100,23.54684211,27.44,1.265941195,44120,3.680416667,18.45,22.3,24.85,26.37,24.03,24.5,22.37,21.6,26.8,19.4,24.17,22.6,24.97,27.83,30.3,24.1,22.45,19.2,21.1,24.9,29.37,29.53,31.63,24.43,24.4,25.87,28.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55853.32552,4.661904454,1228,140,350,100
12/4/2023 1:59 AM,29.1,15.9,16.6,27.3,30.7,0,1,1,0,0,29.1,29.7,24,27.3,31.5,17,17,17,17,17,-86,396,176,-338,-212,1092,752,752,412,1160,350,350,100,100,100,23.59210526,27.49666667,1.267111961,44320,3.685,18.5,22.45,24.9,26.43,24,24.3,22.43,21.6,26.8,19.5,24.43,22.63,25.03,27.9,30.3,24.1,22.45,19.2,21.3,25,29.4,29.53,31.63,24.47,24.4,25.97,28.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56158.40212,4.667155318,1228,140,350,100
12/4/2023 2:04 AM,29.1,15.5,16.8,27.3,30.6,0,1,1,0,0,29.1,29.9,24.2,27.3,31.5,17,17,17,17,17,-87,397,177,-339,-213,1092,752,752,412,1160,350,350,100,100,100,23.63315789,27.47444444,1.265787178,44170,3.687083333,18.65,22.5,24.9,26.4,24.03,24.3,22.43,21.6,27,19.6,24.43,22.7,25.07,27.97,30.3,24.3,22.45,19.2,21.2,25,29.4,29.5,31.63,24.47,24.4,25.9,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55909.81964,4.66950924,1228,140,350,100
12/4/2023 2:10 AM,29.1,15,16.8,27.3,30.6,0,1,1,0,0,29.1,29.7,23.7,27.1,31.4,17,17,17,17,17,-88,398,178,-340,-214,1092,752,752,412,1160,350,350,100,100,100,23.56263158,27.45777778,1.265388386,44280,3.685416667,18.6,22.5,24.9,26.27,23.93,24.3,22.37,21.6,26.8,19.5,24.3,22.6,25.07,27.9,30.3,24.1,22.35,19.2,21.1,25,29.43,29.5,31.6,24.43,24.4,25.83,28.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56031.39772,4.66421739,1228,140,350,100
12/4/2023 2:15 AM,29.1,15.7,15.7,27.3,30.7,0,1,1,0,0,29.1,29.6,23.9,27.3,31.4,17,17,17,17,17,-89,399,179,-341,-215,1092,752,752,412,1160,350,350,100,100,100,23.57315789,27.47777778,1.274693611,44160,3.685,18.6,22.45,24.9,26.33,23.97,24.3,22.33,21.6,26.8,19.4,24.3,22.6,25.03,27.93,30.3,24.3,22.35,19.2,21.2,25,29.43,29.5,31.6,24.5,24.4,25.9,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56290.46986,4.680077816,1228,140,350,100
12/4/2023 2:21 AM,29.1,15,16.2,27.3,30.6,0,1,1,0,0,29,29.4,23.9,27.1,31.5,17,17,17,17,17,-90,400,180,-342,-216,1092,752,752,412,1160,350,350,100,100,100,23.50263158,27.41222222,1.276615077,43890,3.66875,18.4,22.3,24.9,26.2,24.03,24.4,22.27,21.6,26.8,19.2,24.27,22.47,25.03,27.83,30.3,24.1,22.2,19.2,21.05,24.85,29.33,29.5,31.57,24.43,24.4,25.8,28.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56030.63574,4.680046067,1228,140,350,100
12/4/2023 2:26 AM,29.1,16,17.7,27.3,30.7,0,1,1,0,0,29.3,30.2,24.4,27.4,31.6,18,18,18,18,18,-91,401,181,-343,-217,1092,752,752,412,1160,350,350,100,100,100,23.84947368,27.75333333,1.237127361,44320,3.675416667,19,22.7,25.05,26.8,24.2,24.7,22.83,21.6,27.2,20,24.57,23.1,25.27,27.97,30.3,24.3,22.75,19.2,21.6,25.35,29.73,29.7,31.9,24.6,24.6,26.13,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54829.48466,4.619171683,1228,140,350,100
12/4/2023 2:31 AM,29.3,15.7,17.4,27.4,30.8,0,1,1,0,0,29.5,29.9,24.9,27.5,31.6,18,18,18,18,18,-92,402,182,-344,-218,1092,752,752,412,1160,350,350,100,100,100,24.01315789,27.88666667,1.235085526,44330,3.69375,19.15,22.9,25.25,27.03,24.33,24.8,22.97,21.6,27.4,20.2,24.63,23.37,25.4,28.27,30.5,24.5,22.85,19.2,21.9,25.55,29.87,29.9,31.9,24.8,24.8,26.23,29.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54751.34138,4.565867752,1228,140,350,100
12/4/2023 2:37 AM,29.4,16,17.4,27.5,30.8,0,1,1,0,0,29.6,30.3,24.8,27.7,31.7,18,18,18,18,18,-93,403,183,-345,-219,1092,752,752,412,1160,350,350,100,100,100,24.10263158,28.05777778,1.234551635,44110,3.685,19.25,23.05,25.35,27.07,24.53,25,23.1,21.6,27.4,20.2,24.77,23.5,25.5,28.33,30.5,24.5,23.05,19.2,22.05,25.65,30.03,30.1,32.07,24.8,24.8,26.47,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54456.0726,4.550308916,1228,140,350,100
12/4/2023 2:42 AM,29.6,16,17.6,27.6,30.9,0,1,1,0,0,29.7,30.4,25,27.7,31.7,18,18,18,18,18,-94,404,184,-346,-220,1092,752,752,412,1160,350,350,100,100,100,24.24368421,28.18333333,1.238838433,44170,3.678333333,19.35,23.1,25.55,27.2,24.6,25,23.33,21.6,27.6,20.4,24.9,23.77,25.63,28.5,30.8,24.8,23.1,19.2,22.2,25.85,30.2,30.2,32.1,25,24.9,26.53,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54719.49358,4.548981924,1228,140,350,100
12/4/2023 2:48 AM,29.7,16.2,17.9,27.7,31,0,1,1,0,0,29.8,30.7,25,27.8,31.8,18,18,18,18,18,-95,405,185,-347,-221,1092,752,752,412,1160,350,350,100,100,100,24.32526316,28.27111111,1.238800201,44170,3.680833333,19.45,23.25,25.65,27.33,24.6,25,23.47,21.6,27.8,20.5,25.1,23.77,25.73,28.53,30.8,24.8,23.3,19.2,22.3,25.85,30.23,30.27,32.13,25.13,25.1,26.63,30,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54717.80488,4.559887436,1228,140,350,100
12/4/2023 2:53 AM,29.7,16,17.9,27.9,31,0,1,1,0,0,29.8,30.4,25,27.9,31.9,18,18,18,18,18,-96,406,186,-348,-222,1092,752,752,412,1160,350,350,100,100,100,24.32578947,28.29111111,1.249004093,44320,3.687083333,19.45,23.25,25.65,27.23,24.73,25,23.37,21.6,27.8,20.5,25.17,23.77,25.7,28.57,30.8,24.8,23.3,19.2,22.3,25.85,30.17,30.33,32.1,25.2,25.1,26.8,29.9,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55355.86142,4.586402763,1228,140,350,100
12/4/2023 2:59 AM,29.8,16.2,17.6,28,31.1,0,1,1,0,0,29.8,30.7,25,28,31.9,18,18,18,18,18,-97,407,187,-349,-223,1092,752,752,412,1160,350,350,100,100,100,24.36315789,28.32888889,1.245513445,44060,3.6825,19.45,23.45,25.65,27.13,24.77,25,23.4,21.6,27.8,20.4,25.17,23.7,25.83,28.6,31,25,23.4,19.2,22.35,25.9,30.3,30.33,32.1,25.23,25.1,26.87,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54877.32238,4.593049325,1228,140,350,100
12/4/2023 3:04 AM,29.8,16.2,17.4,28,31.1,0,1,1,0,0,29.8,30.9,25,28,31.9,18,18,18,18,18,-98,408,188,-350,-224,1092,752,752,412,1160,350,350,100,100,100,24.38368421,28.37222222,1.239585338,44490,3.689583333,19.45,23.35,25.85,27.2,24.77,25,23.37,21.6,27.8,20.5,25.17,23.7,25.93,28.7,31,25,23.4,19.2,22.3,25.95,30.37,30.33,32.2,25.23,25.1,26.87,30.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55149.1517,4.58443642,1228,140,350,100
12/4/2023 3:10 AM,29.9,16.2,17.9,28,31.1,0,1,1,0,0,29.9,30.7,25,28,32,18,18,18,18,18,-99,409,189,-351,-225,1092,752,752,412,1160,350,350,100,100,100,24.44157895,28.42222222,1.246879076,44280,3.69875,19.65,23.4,25.85,27.47,24.73,25,23.4,21.6,28,20.5,25.33,23.8,25.93,28.73,31,25,23.4,19.2,22.4,25.95,30.47,30.47,32.17,25.37,25.1,27,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55211.80548,4.598373216,1228,140,350,100
12/4/2023 3:15 AM,29.9,16.2,17.9,28.1,31.2,0,1,1,0,0,29.9,30.8,24.9,28.1,32,18,18,18,18,18,-100,410,190,-352,-226,1092,752,752,412,1160,350,350,100,100,100,24.44263158,28.43,1.24345547,44070,3.68125,19.55,23.45,25.85,27.4,24.73,25.2,23.33,21.6,28,20.5,25.27,23.77,25.93,28.73,31,25,23.5,19.2,22.4,26,30.47,30.4,32.27,25.3,25.1,27,30.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54799.08258,4.583787002,1228,140,350,100
12/4/2023 3:21 AM,29.9,16,17.6,28.1,31.2,0,1,1,0,0,29.9,30.7,25,28.1,32,18,18,18,18,18,-101,411,191,-353,-227,1092,752,752,412,1160,350,350,100,100,100,24.42684211,28.43,1.242367294,44100,3.67375,19.55,23.4,25.85,27.33,24.8,25.2,23.47,21.6,28,20.5,25.17,23.87,25.9,28.67,31,25,23.3,19.2,22.3,26,30.47,30.47,32.13,25.3,25.3,26.93,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54788.39768,4.566145011,1228,140,350,100
12/4/2023 3:26 AM,29.9,16.2,17.7,28.1,31.2,0,1,1,0,0,29.9,30.7,25.7,28.1,32,18,18,18,18,18,-102,412,192,-354,-228,1092,752,752,412,1160,350,350,100,100,100,24.43263158,28.42333333,1.242150926,44220,3.68,19.55,23.45,25.85,27.33,24.87,25,23.47,21.6,28,20.5,25.23,23.9,26,28.67,31,25,23.3,19.2,22.3,26,30.37,30.47,32.2,25.37,25.3,26.87,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54927.91396,4.571512985,1228,140,350,100
12/4/2023 3:32 AM,29.9,15.9,17.4,28.1,31.2,0,1,1,0,0,29.9,30.7,25,28.1,32,18,18,18,18,18,-103,413,193,-355,-229,1092,752,752,412,1160,350,350,100,100,100,24.40947368,28.37,1.248654526,44110,3.680416667,19.45,23.35,25.9,27.5,24.83,25.2,23.27,21.6,27.8,20.5,25.1,23.9,25.9,28.73,31,25,23.35,19.2,22.2,25.95,30.37,30.47,32.27,25.27,25.1,26.77,29.9,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55078.15114,4.583586046,1228,140,350,100
12/4/2023 3:37 AM,29.9,16.3,17.4,28.1,31.2,0,1,1,0,0,30,30.6,25,28.1,32.1,18,18,18,18,18,-104,414,194,-356,-230,1092,752,752,412,1160,350,350,100,100,100,24.50157895,28.47888889,1.247915771,44160,3.677916667,19.65,23.45,25.85,27.5,24.97,25.2,23.57,21.6,28,20.5,25.37,23.9,26,28.77,31,25,23.6,19.2,22.4,26,30.47,30.47,32.37,25.37,25.3,27,30.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55107.96046,4.591087983,1228,140,350,100
12/4/2023 3:43 AM,30,16.2,17.6,28.1,31.3,0,1,1,0,0,30,30.8,25,28.1,32.1,18,18,18,18,18,-105,415,195,-357,-231,1092,752,752,412,1160,350,350,100,100,100,24.44842105,28.47555556,1.241407798,44440,3.691666667,19.5,23.35,25.95,27.33,24.83,25.2,23.4,21.6,28,20.5,25.33,23.77,25.93,28.73,31,25,23.5,19.2,22.4,26,30.47,30.47,32.27,25.37,25.3,26.97,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55168.16254,4.594838458,1228,140,350,100
12/4/2023 3:48 AM,30,16.3,17.4,28.2,31.3,0,1,1,0,0,30,30.6,25.2,28.1,32.2,18,18,18,18,18,-106,416,196,-358,-232,1092,752,752,412,1160,350,350,100,100,100,24.50315789,28.54888889,1.24293946,44220,3.694166667,19.65,23.45,26,27.43,24.97,25.2,23.4,21.6,28,20.5,25.3,23.9,26.03,28.83,31.2,25,23.5,19.2,22.4,26.1,30.57,30.57,32.37,25.43,25.3,26.97,30.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54962.78292,4.588789394,1228,140,350,100
12/4/2023 3:54 AM,30,16.2,17.6,28.2,31.3,0,1,1,0,0,30,30.7,25,28.1,32.1,18,18,18,18,18,-107,417,197,-359,-233,1092,752,752,412,1160,350,350,100,100,100,24.52684211,28.52777778,1.246794761,44050,3.677916667,19.65,23.5,25.95,27.5,25.03,25.4,23.53,21.6,28,20.5,25.17,23.83,26.03,28.87,31.2,25,23.6,19.2,22.45,26.05,30.57,30.63,32.37,25.33,25.3,27,30.2,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54921.30922,4.578503839,1228,140,350,100
12/4/2023 3:59 AM,30,16.2,17.7,28.2,31.3,0,1,1,0,0,29.9,30.7,25.3,28.1,32.1,18,18,18,18,18,-108,418,198,-360,-234,1092,752,752,412,1160,350,350,100,100,100,24.49315789,28.50777778,1.244869315,44180,3.67625,19.65,23.55,25.95,27.4,24.9,25.2,23.47,21.6,28,20.5,25.33,23.77,26,28.8,31.2,25,23.5,19.2,22.35,26.1,30.47,30.5,32.37,25.43,25.3,27,30.1,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54998.32634,4.579984815,1228,140,350,100
12/4/2023 4:05 AM,29.9,15.6,16.5,28.1,31.3,0,1,1,0,0,29.8,29.7,24,27.9,32,17,17,17,17,17,-109,419,199,-361,-235,1092,752,752,412,1160,350,350,100,100,100,24.13578947,28.24,1.273716262,44210,3.682916667,19.05,23,25.75,27,24.6,24.8,23.03,21.6,27.6,20,24.97,23.13,25.77,28.53,31,24.8,23.05,19.2,21.7,25.8,30.23,30.27,32.13,25.2,25.1,26.63,29.8,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56310.99594,4.637888428,1228,140,350,100
12/4/2023 4:10 AM,29.8,16,16.3,28,31.1,0,1,1,0,0,29.6,30.3,24.3,27.8,31.9,17,17,17,17,17,-110,420,200,-362,-236,1092,752,752,412,1160,350,350,100,100,100,23.96315789,27.95777778,1.282105247,44220,3.684583333,18.9,22.75,25.45,27,24.57,24.7,22.83,21.6,27.4,19.5,24.67,22.83,25.47,28.43,30.9,24.7,22.95,19.2,21.45,25.35,29.93,30.03,31.97,24.9,24.9,26.47,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56694.69404,4.708570416,1228,140,350,100
12/4/2023 4:16 AM,29.6,15.7,17,27.9,31.1,0,1,1,0,0,29.5,30.3,24.7,27.7,31.9,17,17,17,17,17,-111,421,201,-363,-237,1092,752,752,412,1160,350,350,100,100,100,23.84789474,27.81222222,1.279687465,44320,3.689166667,18.7,22.75,25.15,26.7,24.37,24.7,22.77,21.6,27.2,19.5,24.67,22.67,25.4,28.33,30.8,24.5,22.8,19.2,21.3,25.15,29.73,29.9,32.03,24.8,24.8,26.3,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56715.74844,4.725435103,1228,140,350,100
12/4/2023 4:21 AM,29.4,15.3,16.6,27.7,31,0,1,1,0,0,29.4,29.7,24.1,27.6,31.8,17,17,17,17,17,-112,422,202,-364,-238,1092,752,752,412,1160,350,350,100,100,100,23.74263158,27.68222222,1.277614117,44440,3.698333333,18.65,22.55,25.25,26.57,24.27,24.5,22.63,21.6,27,19.4,24.5,22.57,25.17,28.2,30.8,24.4,22.75,19.2,21.1,24.9,29.67,29.8,31.97,24.7,24.6,26.2,29,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56777.17136,4.728871658,1228,140,350,100
12/4/2023 4:27 AM,29.3,15,16,27.6,31,0,1,1,0,0,29.3,29.8,24.1,27.5,31.8,17,17,17,17,17,-113,423,203,-365,-239,1092,752,752,412,1160,350,350,100,100,100,23.62052632,27.53666667,1.283306503,44330,3.69875,18.5,22.3,25,26.47,24.17,24.5,22.33,21.6,27,19.4,24.27,22.47,25.03,28.1,30.5,24.3,22.75,19.2,20.9,24.9,29.43,29.63,31.87,24.47,24.4,26.23,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56888.97726,4.736089526,1228,140,350,100
12/4/2023 4:32 AM,29.3,15.3,16.2,27.5,30.9,0,1,1,0,0,29.2,29.5,24.4,27.4,31.7,17,17,17,17,17,-114,424,204,-366,-240,1092,752,752,412,1160,350,350,100,100,100,23.60526316,27.49555556,1.283532617,44210,3.689166667,18.45,22.3,25,26.47,24.13,24.5,22.43,21.6,26.8,19.3,24.3,22.5,24.97,28,30.5,24.3,22.65,19.2,21.1,24.9,29.43,29.63,31.73,24.47,24.4,26,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56744.977,4.734748094,1228,140,350,100
12/4/2023 4:38 AM,29.2,15,16.6,27.4,30.8,0,1,1,0,0,29.1,29.8,24.2,27.3,31.6,17,17,17,17,17,-115,425,205,-367,-241,1092,752,752,412,1160,350,350,100,100,100,23.49315789,27.42555556,1.27956141,44220,3.684583333,18.4,22.3,24.9,26.37,24,24.3,22.23,21.6,26.6,19.2,24.1,22.37,24.9,28,30.4,24.1,22.45,19.2,20.95,24.8,29.33,29.63,31.67,24.3,24.4,25.97,28.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56582.20556,4.72196594,1228,140,350,100
12/4/2023 4:43 AM,29.1,15.6,16.8,27.4,30.8,0,1,1,0,0,29.2,29.7,24.2,27.3,31.5,17,17,17,17,17,-116,426,206,-368,-242,1092,752,752,412,1160,350,350,100,100,100,23.54789474,27.46666667,1.273692016,44330,3.689583333,18.5,22.3,24.95,26.53,24.07,24.5,22.37,21.6,26.8,19.4,24.27,22.4,24.9,27.87,30.3,24.1,22.35,19.2,21,24.9,29.33,29.57,31.77,24.43,24.4,25.97,28.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56462.76706,4.710207193,1228,140,350,100
12/4/2023 4:48 AM,29.1,15,16.3,27.4,30.8,0,1,1,0,0,29.1,29.2,23.8,27.1,31.6,17,17,17,17,17,-117,427,207,-369,-243,1092,752,752,412,1160,350,350,100,100,100,23.49631579,27.40666667,1.276211306,44160,3.687083333,18.4,22.3,24.85,26.47,24.03,24.5,22.33,21.6,26.8,19.2,23.97,22.5,24.83,28,30.3,23.9,22.35,19.2,20.9,24.8,29.4,29.53,31.87,24.3,24.3,25.83,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56357.49128,4.700844097,1228,140,350,100
12/4/2023 4:54 AM,29.1,15,16.5,27.3,30.8,0,1,1,0,0,29.1,29.8,23.9,27.1,31.6,17,17,17,17,17,-118,428,208,-370,-244,1092,752,752,412,1160,350,350,100,100,100,23.49473684,27.34111111,1.269723513,44160,3.68,18.35,22.25,24.75,26.47,24,24.5,22.37,21.6,26.8,19.2,23.97,22.47,24.9,27.97,30.3,24.1,22.3,19.2,20.9,24.7,29.33,29.5,31.77,24.27,24.2,25.8,28.6,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56070.99032,4.684520067,1228,140,350,100
12/4/2023 4:59 AM,29.1,14.9,16.5,27.3,30.8,0,1,1,0,0,29,29.3,23.8,27.1,31.5,17,17,17,17,17,-119,429,209,-371,-245,1092,752,752,412,1160,350,350,100,100,100,23.46,27.30777778,1.269336913,44270,3.684583333,18.25,22.2,24.75,26.53,23.93,24.5,22.23,21.6,26.6,19.2,23.97,22.43,24.77,28.03,30.3,24.1,22.35,19.2,20.8,24.7,29.33,29.47,31.67,24.2,24.2,25.77,28.6,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56193.54516,4.677688978,1228,140,350,100
12/4/2023 5:05 AM,29.1,15.3,16.8,27.3,30.7,0,1,1,0,0,29.1,29.4,24.3,27.1,31.5,17,17,17,17,17,-120,430,210,-372,-246,1092,752,752,412,1160,350,350,100,100,100,23.44631579,27.32,1.270134549,44250,3.688333333,18.25,22.1,24.75,26.6,23.93,24.3,22.3,21.6,26.6,19.2,24.03,22.37,24.73,27.97,30.3,24.1,22.25,19.2,20.9,24.75,29.3,29.5,31.77,24.2,24.2,25.73,28.6,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56203.4538,4.68320829,1228,140,350,100
12/4/2023 5:10 AM,29,15.3,16.5,27.2,30.7,0,1,1,0,0,29,29.5,24,27,31.5,17,17,17,17,17,-121,431,211,-373,-247,1092,752,752,412,1160,350,350,100,100,100,23.38421053,27.27222222,1.275688053,43950,3.675,18.25,22.1,24.7,26.43,23.8,24.3,22.17,21.6,26.6,19.2,23.87,22.33,24.67,27.93,30.3,23.9,22.25,19.2,20.7,24.65,29.27,29.43,31.73,24.17,24.2,25.7,28.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56066.48992,4.677914322,1228,140,350,100
12/4/2023 5:16 AM,29,15.3,16.5,27.2,30.7,0,1,1,0,0,29,29.6,23.8,27,31.5,17,17,17,17,17,-122,432,212,-374,-248,1092,752,752,412,1160,350,350,100,100,100,23.38105263,27.23555556,1.264858236,44490,3.685,18.25,22.1,24.6,26.37,23.8,24.3,22.3,21.6,26.6,19.1,23.9,22.37,24.67,27.83,30.3,23.9,22.25,19.2,20.8,24.65,29.17,29.47,31.63,24.2,24,25.7,28.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56273.54292,4.680834702,1228,140,350,100
12/4/2023 5:21 AM,29,14.9,16.3,27.2,30.6,0,1,1,0,0,28.9,29.4,23.8,27,31.4,17,17,17,17,17,-123,433,213,-375,-249,1092,752,752,412,1160,350,350,100,100,100,23.32368421,27.21333333,1.260683425,44270,3.698333333,18.15,22.1,24.5,26.37,23.8,24.1,22.23,21.6,26.4,19.1,23.9,22.27,24.73,27.7,30.3,23.9,22.1,19.2,20.7,24.75,29.17,29.37,31.63,24.17,24,25.63,28.5,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55810.45522,4.670166589,1228,140,350,100
12/4/2023 5:27 AM,28.9,15,17,27.2,30.6,0,1,1,0,0,29,29.6,24.7,27,31.4,17,17,17,17,17,-124,434,214,-376,-250,1092,752,752,412,1160,350,350,100,100,100,23.38684211,27.24222222,1.264328823,44170,3.685,18.25,22.1,24.75,26.3,23.8,24.2,22.33,21.6,26.6,19.2,24,22.37,24.73,27.77,30.1,23.9,22.25,19.2,20.9,24.65,29.2,29.43,31.6,24.23,24.1,25.67,28.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55845.4041,4.652327472,1228,140,350,100
12/4/2023 5:32 AM,29,14.9,16.3,27.2,30.6,0,1,1,0,0,29,29.5,23.8,27,31.4,17,17,17,17,17,-125,435,215,-377,-251,1092,752,752,412,1160,350,350,100,100,100,23.45052632,27.35111111,1.263095223,44370,3.689166667,18.4,22.1,24.75,26.37,23.87,24.3,22.37,21.6,26.6,19.4,24.03,22.4,24.8,27.77,30.3,24.1,22.25,19.2,20.95,24.8,29.33,29.5,31.67,24.23,24.2,25.8,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56043.53506,4.662039132,1228,140,350,100
12/4/2023 5:38 AM,29,15.5,16.6,27.2,30.6,0,1,1,0,0,29,29.9,23.5,27.1,31.4,17,17,17,17,17,-126,436,216,-378,-252,1092,752,752,412,1160,350,350,100,100,100,23.47789474,27.38222222,1.266167488,44320,3.695416667,18.4,22.1,24.75,26.4,24,24.3,22.4,21.6,26.6,19.4,24.1,22.5,24.8,27.83,30.3,24.1,22.25,19.2,21.05,24.9,29.33,29.5,31.67,24.3,24.2,25.87,28.8,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56116.54308,4.673336589,1228,140,350,100
12/4/2023 5:43 AM,28.9,14.9,15.6,27,30.6,0,1,1,0,0,28.7,29.2,23.4,26.8,31.3,16,16,16,16,16,-127,437,217,-379,-253,1092,752,752,412,1160,350,350,100,100,100,23.19368421,27.09777778,1.288370899,44230,3.689583333,18,21.95,24.6,26.03,23.73,23.9,21.9,21.6,26.4,18.9,23.87,21.97,24.63,27.7,30.1,23.9,21.85,19.2,20.45,24.55,29.07,29.33,31.43,24.1,24,25.43,28.4,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56984.64486,4.712549497,1228,140,350,100
12/4/2023 5:49 AM,28.8,14.3,15.9,26.9,30.3,0,1,1,0,0,28.6,29,23.7,26.6,31.1,16,16,16,16,16,-128,438,218,-380,-254,1092,752,752,412,1160,350,350,100,100,100,23.03052632,26.88666667,1.293702999,44220,3.685416667,17.7,21.7,24.4,25.93,23.5,23.9,21.8,21.6,26,18.8,23.47,21.83,24.43,27.57,30.1,23.7,21.8,19.2,20.15,24.25,28.8,29.1,31.43,23.77,23.8,25.33,28.2,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57207.5466,4.758007978,1228,140,350,100
12/4/2023 5:54 AM,28.7,14.4,15.7,26.7,30.3,0,1,1,0,0,28.5,29.3,23.3,26.4,31,16,16,16,16,16,-129,439,219,-381,-255,1092,752,752,412,1160,350,350,100,100,100,22.88315789,26.70333333,1.295347155,44040,3.6775,17.7,21.55,24.2,25.63,23.43,23.7,21.6,21.6,26,18.6,23.4,21.67,24.23,27.37,29.8,23.6,21.5,19.2,20,24,28.6,28.93,31.3,23.67,23.7,25.1,28,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57047.0887,4.760609804,1228,140,350,100
12/4/2023 6:00 AM,28.5,14.1,15.9,26.6,30.2,0,1,1,0,0,28.4,29,23.2,26.4,31,16,16,16,16,16,-130,440,220,-382,-256,1092,752,752,412,1160,350,350,100,100,100,22.77157895,26.58111111,1.296530228,44170,3.675416667,17.55,21.45,24,25.67,23.3,23.6,21.43,21.6,25.8,18.5,23.13,21.57,24.13,27.43,29.8,23.3,21.6,19.2,19.6,23.9,28.6,28.83,31.17,23.43,23.5,25.13,27.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57267.74016,4.763117869,1228,140,350,100
12/4/2023 6:05 AM,28.4,13.8,15.2,26.3,30.1,0,1,1,0,0,28.2,28.4,23.2,26.1,30.9,16,16,16,16,16,-131,441,221,-383,-257,1092,752,752,412,1160,350,350,100,100,100,22.63263158,26.45555556,1.291655103,44100,3.677916667,17.35,21.1,24,25.6,23.13,23.6,21.2,21.6,25.6,18.3,23.07,21.4,24,27.17,29.6,23.2,21.35,19.2,19.55,23.9,28.33,28.67,31.13,23.37,23.5,24.8,27.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56961.99004,4.759572092,1228,140,350,100
12/4/2023 6:11 AM,28.2,13.8,15.2,26.2,30,0,1,1,0,0,28.1,28.3,23,26.1,30.7,16,16,16,16,16,-132,442,222,-384,-258,1092,752,752,412,1160,350,350,100,100,100,22.51894737,26.35222222,1.283373415,44230,3.680416667,17.3,21.25,23.75,25.33,23,23.4,21.17,21.6,25.4,18.2,22.93,21.3,23.9,27.03,29.4,23,21.15,19.2,19.55,23.7,28.37,28.67,30.9,23.3,23.3,24.73,27.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56763.60614,4.738566508,1228,140,350,100
12/4/2023 6:16 AM,28.1,13.7,15.2,26.1,29.9,0,1,1,0,0,28,28.4,23.3,26,30.5,16,16,16,16,16,-133,443,223,-385,-259,1092,752,752,412,1160,350,350,100,100,100,22.51052632,26.31,1.286719941,44120,3.68125,17.3,21.15,23.85,25.43,22.93,23.4,21.1,21.6,25.4,18.2,22.93,21.23,23.8,26.93,29.4,23,21.2,19.2,19.65,23.65,28.3,28.4,30.97,23.23,23.3,24.67,27.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56770.08382,4.730570415,1228,140,350,100
12/4/2023 6:22 AM,28,13.7,15.3,26.1,29.7,0,1,1,0,0,28,28.2,22.7,25.9,30.5,16,16,16,16,16,-134,444,224,-386,-260,1092,752,752,412,1160,350,350,100,100,100,22.48,26.27222222,1.282308452,44280,3.683333333,17.3,21.15,23.75,25.47,22.93,23.2,21.1,21.6,25.4,18.2,22.93,21.27,23.77,26.9,29.2,23,21.1,19.2,19.65,23.65,28.2,28.4,30.97,23.23,23.1,24.67,27.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56780.61824,4.731279252,1228,140,350,100
12/4/2023 6:27 AM,28,13.5,15.3,26,29.7,0,1,1,0,0,28,27.9,23.2,25.9,30.5,16,16,16,16,16,-135,445,225,-387,-261,1092,752,752,412,1160,350,350,100,100,100,22.45526316,26.23888889,1.278991762,44270,3.689583333,17.2,21.1,23.7,25.5,22.9,23.2,21.17,21.6,25.4,18.2,22.9,21.33,23.7,26.9,29.2,23,20.9,19.2,19.55,23.65,28.17,28.4,30.9,23.17,23.1,24.63,27.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56620.9653,4.725065981,1228,140,350,100
12/4/2023 6:33 AM,28,13.5,15.2,26,29.7,0,1,1,0,0,27.9,28.1,22.7,25.8,30.5,16,16,16,16,16,-136,446,226,-388,-262,1092,752,752,412,1160,350,350,100,100,100,22.42210526,26.20222222,1.272834096,44230,3.6875,17.2,21.1,23.75,25.23,22.8,23,21.03,21.6,25.4,18.2,22.93,21.3,23.73,26.9,29.2,23,20.9,19.2,19.55,23.65,28.17,28.4,30.83,23.2,23.1,24.47,27.4,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56297.45208,4.704934057,1228,140,350,100
12/4/2023 6:38 AM,28,13.8,15.3,25.9,29.7,0,1,1,0,0,27.9,28.5,22.9,25.8,30.4,16,16,16,16,16,-137,447,227,-389,-263,1092,752,752,412,1160,350,350,100,100,100,22.43473684,26.23222222,1.272801033,44380,3.692083333,17.3,21.2,23.65,25.23,22.8,23,21.1,21.6,25.4,18.2,23,21.43,23.7,26.9,29.2,22.8,20.9,19.2,19.65,23.65,28.17,28.4,30.77,23.23,23.1,24.47,27.6,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56486.90984,4.699348413,1228,140,350,100
12/4/2023 6:44 AM,27.9,13.7,15.3,25.9,29.6,0,1,1,0,0,27.9,28,23.1,25.8,30.2,16,16,16,16,16,-138,448,228,-390,-264,1092,752,752,412,1160,350,350,100,100,100,22.43052632,26.24555556,1.267860552,44220,3.691666667,17.3,21.15,23.65,25.2,22.8,23,21.1,21.6,25.2,18.2,22.9,21.43,23.77,26.83,29.2,23,20.9,19.2,19.75,23.75,28.23,28.4,30.73,23.23,23.1,24.5,27.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56064.7936,4.68965431,1228,140,350,100
12/4/2023 6:49 AM,27.9,14,15.6,25.9,29.4,0,1,1,0,0,27.9,28.3,23.3,25.8,30.2,16,16,16,16,16,-139,449,229,-391,-265,1092,752,752,412,1160,350,350,100,100,100,22.46736842,26.28555556,1.267184427,44270,3.687083333,17.3,21.25,23.75,25.13,22.83,23,21.13,21.6,25.4,18.3,23.07,21.37,23.77,26.83,29.2,23,20.9,19.2,19.85,23.8,28.23,28.4,30.77,23.27,23.1,24.53,27.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56098.25458,4.673460341,1228,140,350,100
12/4/2023 6:55 AM,27.9,13.7,15.6,25.9,29.4,0,1,1,0,0,27.9,28.3,23.2,25.8,30.2,16,16,16,16,16,-140,450,230,-392,-266,1092,752,752,412,1160,350,350,100,100,100,22.49157895,26.28666667,1.265418942,44490,3.698333333,17.35,21.35,23.75,25.27,22.9,23.1,21.1,21.6,25.4,18.3,23,21.47,23.87,26.83,29.2,22.8,21,19.2,19.85,23.85,28.23,28.4,30.7,23.27,23.1,24.6,27.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56298.48874,4.683197638,1228,140,350,100
12/4/2023 7:00 AM,27.9,14,15.2,25.9,29.3,0,1,1,0,0,27.9,28.6,23.3,25.8,30,16,16,16,16,16,-141,451,231,-393,-267,1092,752,752,412,1160,350,350,100,100,100,22.50684211,26.31888889,1.271242993,44010,3.6875,17.4,21.25,23.75,25.37,22.9,23.2,21.1,21.6,25.4,18.3,23.07,21.47,23.77,26.9,29,23,21,19.2,19.95,23.8,28.3,28.43,30.7,23.27,23.1,24.67,27.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55947.40414,4.676912203,1228,140,350,100
12/4/2023 7:05 AM,27.9,14,15.6,25.9,29.3,0,1,1,0,0,27.9,28.9,23.2,25.9,30,16,16,16,16,16,-142,452,232,-394,-268,1092,752,752,412,1160,350,350,100,100,100,22.52842105,26.38555556,1.267629831,43950,3.665,17.4,21.25,23.9,25.33,22.93,23,21.33,21.6,25.4,18.3,23.07,21.5,23.83,26.9,28.9,23.2,21,19.2,20,23.8,28.37,28.43,30.77,23.33,23.3,24.67,27.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55712.33106,4.652488967,1228,140,350,100
12/4/2023 7:11 AM,27.9,13.7,15.5,25.9,29.3,0,1,1,0,0,27.9,28.3,23.3,25.8,30,16,16,16,16,16,-143,453,233,-395,-269,1092,752,752,412,1160,350,350,100,100,100,22.51947368,26.37111111,1.267094833,44420,3.682083333,17.4,21.4,23.85,25.3,22.83,23,21.27,21.6,25.4,18.3,23.2,21.5,23.8,26.87,29,22.9,21.1,19.2,19.95,23.8,28.37,28.4,30.77,23.33,23.3,24.67,27.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56284.35248,4.666528481,1228,140,350,100
12/4/2023 7:16 AM,27.9,13.8,15.2,25.9,29.3,0,1,1,0,0,27.9,28.4,23.1,25.9,30,16,16,16,16,16,-144,454,234,-396,-270,1092,752,752,412,1160,350,350,100,100,100,22.53526316,26.39111111,1.267724663,44060,3.686666667,17.35,21.3,23.95,25.43,22.83,23.2,21.23,21.6,25.4,18.3,23.07,21.5,23.83,26.83,28.9,23,21.2,19.2,20.05,23.85,28.37,28.57,30.77,23.33,23.2,24.73,27.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55855.94866,4.672512547,1228,140,350,100
12/4/2023 7:22 AM,27.9,13.7,15.5,25.9,29.3,0,1,1,0,0,27.8,28.4,23.1,25.8,30,16,16,16,16,16,-145,455,235,-397,-271,1092,752,752,412,1160,350,350,100,100,100,22.49842105,26.36,1.26803886,44210,3.677916667,17.35,21.25,23.95,25.3,22.9,23.1,21.17,21.6,25.4,18.3,23.1,21.4,23.77,26.83,28.9,23,21.05,19.2,19.9,23.8,28.3,28.47,30.77,23.3,23.3,24.6,27.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56059.998,4.663164444,1228,140,350,100
12/4/2023 7:27 AM,27.9,13.8,15.5,25.9,29.3,0,1,1,0,0,27.9,28.9,22.9,25.8,30,16,16,16,16,16,-146,456,236,-398,-272,1092,752,752,412,1160,350,350,100,100,100,22.46052632,26.29333333,1.267836502,44170,3.6825,17.3,21.25,23.95,25.37,22.83,23,21.07,21.6,25.4,18.2,22.93,21.3,23.7,26.9,28.9,22.9,21.1,19.2,19.85,23.8,28.23,28.4,30.77,23.17,23.1,24.67,27.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56000.33828,4.669180678,1228,140,350,100
12/4/2023 7:33 AM,27.7,13.8,15.5,25.9,29.2,0,1,1,0,0,27.8,28.6,23,25.7,29.9,16,16,16,16,16,-147,457,237,-399,-273,1092,752,752,412,1160,350,350,100,100,100,22.43473684,26.28,1.270106152,44060,3.67625,17.35,21.2,23.75,25.17,22.73,23,21.13,21.6,25.4,18.2,22.93,21.3,23.83,26.67,28.9,23,21,19.2,19.9,23.75,28.23,28.4,30.7,23.17,23.1,24.6,27.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55960.87706,4.665050639,1228,140,350,100
12/4/2023 7:38 AM,27.9,13.8,15.5,25.7,29.2,0,1,1,0,0,27.8,28.2,23.4,25.8,29.9,16,16,16,16,16,-148,458,238,-400,-274,1092,752,752,412,1160,350,350,100,100,100,22.41578947,26.27,1.268094496,44230,3.67875,17.3,21.1,23.75,25.2,22.77,23,21.23,21.6,25.2,18.2,22.93,21.3,23.77,26.8,28.9,22.8,21,19.2,19.85,23.7,28.23,28.33,30.7,23.17,23.1,24.6,27.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56087.81956,4.668695693,1228,140,350,100
12/4/2023 7:44 AM,27.7,13.8,15.3,25.7,29.2,0,1,1,0,0,27.8,28.3,23.2,25.8,29.9,16,16,16,16,16,-149,459,239,-401,-275,1092,752,752,412,1160,350,350,100,100,100,22.41736842,26.21111111,1.268315045,44210,3.685,17.3,21.2,23.65,25.3,22.77,23,21.1,21.6,25.4,18.2,22.83,21.33,23.63,26.67,28.9,23,21,19.2,19.85,23.7,28.17,28.27,30.63,23.03,23.1,24.6,27.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56072.20812,4.673334487,1228,140,350,100
12/4/2023 7:49 AM,27.7,13.8,15.6,25.7,29.2,0,1,1,0,0,27.8,28.1,23.6,25.7,29.9,16,16,16,16,16,-150,460,240,-402,-276,1092,752,752,412,1160,350,350,100,100,100,22.38526316,26.20333333,1.26979008,44060,3.677916667,17.3,21.1,23.65,25.13,22.77,22.8,21.1,21.6,25.2,18.3,22.83,21.33,23.73,26.53,28.9,23,21,19.2,19.85,23.65,28.17,28.27,30.67,23.1,23.1,24.5,27.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55946.95094,4.667464961,1228,140,350,100
12/4/2023 7:55 AM,27.7,13.7,15.5,25.7,29.2,0,1,1,0,0,27.8,28.4,22.8,25.7,29.9,16,16,16,16,16,-151,461,241,-403,-277,1092,752,752,412,1160,350,350,100,100,100,22.38105263,26.21777778,1.268012424,44220,3.678333333,17.3,21.15,23.75,25.07,22.77,23,21.07,21.6,25.2,18.2,23,21.33,23.67,26.63,28.9,22.8,20.85,19.2,19.75,23.75,28.17,28.33,30.57,23.17,23.1,24.4,27.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56071.50938,4.667435847,1228,140,350,100
12/4/2023 8:00 AM,27.7,13.7,15.5,25.7,29.2,0,1,1,0,0,27.8,28,23.6,25.7,29.9,16,16,16,16,16,-152,462,242,-404,-278,1092,752,752,412,1160,350,350,100,100,100,22.36578947,26.18111111,1.265334774,44220,3.685,17.3,21.05,23.75,25.27,22.73,22.9,21,21.6,25.2,18.2,22.93,21.3,23.57,26.6,28.9,22.8,20.9,19.2,19.75,23.7,28.17,28.23,30.63,23.13,23.1,24.4,27.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55953.10372,4.667692212,1228,140,350,100
12/4/2023 8:06 AM,27.6,13.5,15.5,25.6,29.1,0,1,1,0,0,27.7,28.1,22.8,25.6,29.9,16,16,16,16,16,-153,463,243,-405,-279,1092,752,752,412,1160,350,350,100,100,100,22.36157895,26.17666667,1.271337389,44210,3.684583333,17.2,21.1,23.65,25.23,22.73,22.8,21.07,21.6,25.2,18.2,22.83,21.33,23.63,26.6,28.9,22.9,20.9,19.2,19.8,23.65,28.17,28.33,30.57,23.1,23.1,24.47,27.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56205.82596,4.673288737,1228,140,350,100
12/4/2023 8:11 AM,27.7,13.5,15.3,25.7,29.1,0,1,1,0,0,27.7,28.2,22.8,25.7,29.9,16,16,16,16,16,-154,464,244,-406,-280,1092,752,752,412,1160,350,350,100,100,100,22.37578947,26.20444444,1.266735598,44270,3.686666667,17.3,21.15,23.75,25.17,22.77,22.8,21.03,21.6,25.2,18.2,22.87,21.33,23.67,26.6,28.9,22.8,20.9,19.2,19.9,23.8,28.17,28.27,30.6,23.1,23.1,24.53,27.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56078.38494,4.678508788,1228,140,350,100
12/4/2023 8:17 AM,27.7,14,15.6,25.7,29.1,0,1,1,0,0,27.7,28.1,23.1,25.7,29.8,16,16,16,16,16,-155,465,245,-407,-281,1092,752,752,412,1160,350,350,100,100,100,22.37210526,26.27222222,1.260018821,44490,3.698333333,17.35,21.25,23.65,25.07,22.77,22.8,21,21.6,25.2,18.2,23.03,21.3,23.83,26.57,28.8,22.8,20.8,19.2,19.85,23.75,28.23,28.33,30.57,23.17,23.1,24.53,27.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56058.23736,4.672359263,1228,140,350,100
12/4/2023 8:22 AM,27.7,14,16.2,25.7,29.1,0,1,1,0,0,27.8,28.6,23.2,25.7,29.8,16,16,16,16,16,-156,466,246,-408,-282,1092,752,752,412,1160,350,350,100,100,100,22.47736842,26.30333333,1.263546762,44220,3.69625,17.5,21.35,23.75,25.17,22.83,23,21.2,21.6,25.4,18.3,23.13,21.43,23.83,26.63,28.9,22.8,21.1,19.2,19.95,23.9,28.23,28.33,30.63,23.17,23.1,24.6,27.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55874.0378,4.663844798,1228,140,350,100
12/4/2023 8:28 AM,27.7,14,15.5,25.7,29.1,0,1,1,0,0,27.9,28.3,23.1,25.8,29.8,16,16,16,16,16,-157,467,247,-409,-283,1092,752,752,412,1160,350,350,100,100,100,22.54421053,26.41888889,1.258394448,44250,3.68625,17.5,21.35,23.9,25.3,22.97,23.2,21.27,21.6,25.4,18.3,23.07,21.53,23.87,26.73,28.9,23,21.1,19.2,20.15,24,28.23,28.47,30.7,23.23,23.3,24.67,28,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55683.95434,4.648249672,1228,140,350,100
12/4/2023 8:33 AM,27.7,14,15.5,25.9,29.2,0,1,1,0,0,27.8,28.7,23.2,25.8,29.9,16,16,16,16,16,-158,468,248,-410,-284,1092,752,752,412,1160,350,350,100,100,100,22.57315789,26.44222222,1.26015358,44170,3.684166667,17.6,21.45,23.95,25.37,22.9,23,21.27,21.6,25.6,18.3,23.2,21.67,23.8,26.73,28.9,23,21.2,19.2,20.15,24.05,28.43,28.47,30.7,23.33,23.3,24.73,28,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55660.98362,4.639372415,1228,140,350,100
12/4/2023 8:39 AM,27.7,14,15.5,25.9,29.2,0,1,1,0,0,27.9,28,23.5,25.8,29.9,16,16,16,16,16,-159,469,249,-411,-285,1092,752,752,412,1160,350,350,100,100,100,22.56052632,26.43666667,1.260485523,44380,3.689583333,17.5,21.45,23.85,25.33,22.87,23.2,21.27,21.6,25.6,18.3,23.13,21.6,23.83,26.67,28.9,23,21.2,19.2,20.15,24,28.47,28.4,30.63,23.33,23.3,24.73,28,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55940.3475,4.650055463,1228,140,350,100
12/4/2023 8:44 AM,27.9,14,15.3,25.9,29.2,0,1,1,0,0,27.9,28.4,23.6,25.8,29.8,16,16,16,16,16,-160,470,250,-412,-286,1092,752,752,412,1160,350,350,100,100,100,22.54105263,26.46222222,1.26162963,44100,3.686666667,17.4,21.45,23.85,25.27,22.87,23.2,21.17,21.6,25.6,18.3,23.13,21.53,23.83,26.73,28.9,22.9,21.2,19.2,20.15,24.1,28.43,28.47,30.7,23.33,23.3,24.73,28,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55637.8667,4.649092258,1228,140,350,100
12/4/2023 8:50 AM,27.9,14.1,15.5,25.9,29.1,0,1,1,0,0,27.9,28.6,23.1,25.8,29.9,16,16,16,16,16,-161,471,251,-413,-287,1092,752,752,412,1160,350,350,100,100,100,22.55631579,26.42555556,1.259495074,44380,3.686666667,17.5,21.35,23.95,25.5,22.87,23.2,21.27,21.6,25.5,18.3,23.1,21.53,23.77,26.73,28.9,23,21.2,19.2,20.1,24,28.3,28.47,30.7,23.33,23.3,24.73,28,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55896.3914,4.647260754,1228,140,350,100
12/4/2023 8:55 AM,27.9,13.8,15.3,25.9,29.2,0,1,1,0,0,27.8,28.4,22.7,25.9,29.9,16,16,16,16,16,-162,472,252,-414,-288,1092,752,752,412,1160,350,350,100,100,100,22.54157895,26.43777778,1.262331432,44050,3.684583333,17.5,21.4,24,25.3,22.83,23.2,21.3,21.6,25.4,18.3,23.07,21.53,23.83,26.73,28.9,22.8,21.25,19.2,20.15,24.1,28.37,28.47,30.63,23.3,23.1,24.87,28,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55605.69956,4.645920457,1228,140,350,100
12/4/2023 9:01 AM,28,15.3,16.8,26,29.2,0,1,1,0,0,28.2,28.9,23.6,26.2,30,17,17,17,17,17,-163,473,253,-415,-289,1092,752,752,412,1160,350,350,100,100,100,22.99684211,26.87111111,1.229882201,44270,3.68,18.35,21.95,24.3,25.67,23.3,23.6,21.97,21.6,26,19.1,23.57,22.2,24.3,26.83,28.9,23.4,21.75,19.2,20.95,24.7,28.8,28.83,30.8,23.57,23.7,25.17,28.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54446.88506,4.585524359,1228,140,350,100
12/4/2023 9:06 AM,28.2,14.9,16.9,26.1,29.4,0,1,1,0,0,28.4,29.2,23.8,26.3,30.3,17,17,17,17,17,-164,474,254,-416,-290,1092,752,752,412,1160,350,350,100,100,100,23.13,27.00666667,1.213534931,48660,3.872083333,18.5,22.3,24.4,25.77,23.37,23.6,21.9,21.6,26.2,19.4,23.7,22.6,24.33,27,29.2,23.5,21.85,19.2,21.05,24.9,29.07,28.93,31.13,23.77,23.7,25.23,28.6,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59050.60976,4.729062284,1228,140,350,100
12/4/2023 9:12 AM,28.7,16.2,17.4,26.5,29.9,0,1,1,0,0,29.4,31.3,26.8,27.1,31,17,17,17,17,17,-165,475,255,-417,-291,1092,752,752,412,1160,350,350,100,100,100,23.49947368,27.97666667,1.169424346,64240,4.704166667,19.05,22.8,25.1,26.27,23.73,23.8,22.27,21.6,26.6,19.7,24.2,22.87,24.67,27.43,29.8,23.9,22.1,19.2,21.4,26.35,30.43,31.3,31.67,24.17,24.2,26.47,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75123.82,5.59060124,1228,140,350,100
12/4/2023 9:17 AM,29.7,16.3,16.8,27.4,30.6,0,1,1,0,0,30.5,32,27.8,28.4,31.7,17,17,17,17,17,-166,476,256,-418,-292,1092,752,752,412,1160,350,350,100,100,100,23.85315789,28.88111111,1.191212206,63750,5.332916667,19.2,23.15,25.55,26.57,23.9,23.9,22.7,21.6,27.2,20.2,24.53,23.03,25.4,27.83,30.5,24.3,22.65,19.2,21.8,27.9,31.57,32.63,32,24.63,24.6,28.7,29.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75939.77812,6.294316588,1228,140,350,100
12/4/2023 9:23 AM,30.5,16.6,16.6,28.2,31.1,0,1,1,0,0,31,32.4,28.3,29,32.1,17,17,17,17,17,-167,477,257,-419,-293,1092,752,752,412,1160,350,350,100,100,100,24.10526316,29.22777778,1.212431862,63650,5.308333333,19.35,23.4,26.15,26.87,24.13,24.5,22.97,21.6,27.6,20.2,24.63,23.13,25.57,28.3,31,24.5,23.1,19.2,21.8,28.25,31.97,33.23,32.5,24.73,24.6,29.6,29.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77171.28802,6.379627756,1228,140,350,100
12/4/2023 9:28 AM,31,16.5,16.9,28.8,31.5,0,1,1,0,0,31.5,32.6,28.3,29.4,32.6,17,17,17,17,17,-168,478,258,-420,-294,1092,752,752,412,1160,350,350,100,100,100,24.27210526,29.36555556,1.223303087,63540,5.299583333,19.35,23.35,26.6,27.47,24.23,24.8,23.07,21.6,27.8,20.2,24.63,23.27,25.73,28.57,31.5,24.5,23.5,19.2,21.8,28.35,32.2,33.57,32.7,24.8,24.6,29.87,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77728.67816,6.454165257,1228,140,350,100
