Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/4/2023 9:34 AM,31.2,16.3,18.3,29.1,31.9,0,1,1,0,0,31.6,32.7,28.4,29.7,32.8,17,17,17,17,17,-169,479,259,-421,-295,1092,752,752,412,1160,350,350,100,100,100,24.32894737,29.79421053,1.251410481,63540,5.295,19.45,23.45,26.6,27.47,24.43,24.8,23.17,21.6,27.8,20.2,24.8,23.1,25.73,28.7,31.9,24.7,23.45,19.2,21.7,28.4,32.4,33.77,32.77,25.65,32.4,31,29.4,30.8,20.4,24.93,34.9,32.97,34.43,29.1,24.8,29.87,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79514.62194,6.551804171,1228,140,350,100
12/4/2023 9:39 AM,31.5,16.2,16.3,29.3,32,0,1,1,0,0,31.7,32.7,27.8,29.7,32.9,17,17,17,17,17,-170,480,260,-422,-296,1092,752,752,412,1160,350,350,100,100,100,24.24421053,29.72684211,1.254964834,63440,5.290833333,19.15,23.3,26.7,27.47,24.37,24.7,23.07,21.6,28,20,24.57,22.83,25.63,28.7,31.9,24.7,23.45,19.2,21.3,28,32.3,33.7,32.93,25.5,32.7,30.87,29.4,31,20.4,24.8,34.83,32.87,34.47,29.1,24.8,29.87,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79614.96906,6.630399625,1228,140,350,100
12/4/2023 9:45 AM,31.5,16.2,15.5,29.4,32.1,0,1,1,0,0,31.7,32.6,27.4,29.7,33,17,17,17,17,17,-171,481,261,-423,-297,1092,752,752,412,1160,350,350,100,100,100,24.21,29.71,1.25303458,63540,5.290833333,18.95,23.25,26.75,27.43,24.4,24.6,23.03,21.6,27.8,19.7,24.6,22.77,25.73,28.73,32.2,24.7,23.4,19.2,21.15,28,32.3,33.67,32.97,25.55,32.7,30.87,29.2,31,20.4,24.8,34.63,32.93,34.4,29.1,24.7,29.87,29.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79617.8172,6.634699428,1228,140,350,100
12/4/2023 9:51 AM,31.5,16,15.5,29.6,32.2,0,1,1,0,0,31.7,32.6,27.4,29.7,33.1,17,17,17,17,17,-172,482,262,-424,-298,1092,752,752,412,1160,350,350,100,100,100,24.19315789,29.67526316,1.256592491,63600,5.2975,18.95,23.25,26.75,27.37,24.37,24.8,22.93,21.6,27.8,19.8,24.57,22.7,25.73,28.7,32.2,24.7,23.3,19.2,20.95,27.8,32.1,33.67,33,25.6,32.7,30.87,29.2,31,20.4,24.7,34.63,32.83,34.43,29.1,24.8,29.73,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79919.28244,6.647379152,1228,140,350,100
12/4/2023 9:56 AM,31.7,16.5,16.2,29.7,32.2,0,1,1,0,0,31.7,32.6,27.6,29.7,33,17,17,17,17,17,-173,483,263,-425,-299,1092,752,752,412,1160,350,350,100,100,100,24.23894737,29.71052632,1.254559297,63430,5.292916667,19,23.3,26.85,27.4,24.43,24.8,23,21.6,27.8,19.8,24.7,22.7,25.83,28.73,32.2,24.7,23.4,19.2,21.1,27.8,32.1,33.73,33.2,25.5,32.7,30.87,29.2,31,20.4,24.8,34.8,32.97,34.5,29.1,24.8,29.8,29.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79576.6962,6.645665777,1228,140,350,100
12/4/2023 10:02 AM,31.8,16.5,15.2,29.8,32.3,0,1,1,0,0,31.9,32.7,27.8,29.9,33.1,17,17,17,17,17,-174,484,264,-426,-300,1092,752,752,412,1160,350,350,100,100,100,24.33105263,29.79473684,1.266439492,63440,5.28625,19.05,23.35,26.9,27.67,24.57,25,23.13,21.6,27.8,19.9,24.6,22.77,25.9,29,32.4,24.7,23.55,19.2,21.2,28,32.3,33.83,33.07,25.7,32.7,31.1,29.4,31,20.4,24.73,34.83,32.97,34.5,29.3,24.8,29.97,29.5,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80342.92138,6.663317399,1228,140,350,100
12/4/2023 10:08 AM,32,16.5,15.6,29.8,32.4,0,1,1,0,0,32,32.7,27.7,29.9,33.3,17,17,17,17,17,-175,485,265,-427,-301,1092,752,752,412,1160,350,350,100,100,100,24.41421053,29.88684211,1.2819577,63640,5.295,19.05,23.25,27.05,27.73,24.67,25,23.13,21.6,28,20,24.8,22.9,25.97,29.07,32.6,25,23.65,19.2,21.2,28,32.3,33.97,33.3,25.8,32.9,31.1,29.4,31.2,20.4,24.87,34.87,33.1,34.7,29.3,24.9,29.97,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81583.78804,6.746946226,1228,140,350,100
12/4/2023 10:13 AM,32,16.3,15.5,29.9,32.4,0,1,1,0,0,32,32.7,28,30,33.3,17,17,17,17,17,-176,486,266,-428,-302,1092,752,752,412,1160,350,350,100,100,100,24.38263158,29.85315789,1.285021318,63600,5.301666667,19.05,23.25,26.95,27.93,24.63,25,23.07,21.6,28,20,24.67,22.77,25.9,29,32.6,24.9,23.65,19.2,21.1,27.9,32.37,33.97,33.3,25.8,32.9,31.1,29.4,31.2,20.4,24.87,34.87,33.07,34.53,29.3,24.8,30.03,29.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81727.35584,6.804630995,1228,140,350,100
12/4/2023 10:19 AM,32,16.2,15.2,29.9,32.5,0,1,1,0,0,32,32.6,27.7,30,33.1,17,17,17,17,17,-177,487,267,-429,-303,1092,752,752,412,1160,350,350,100,100,100,24.24473684,29.75947368,1.278918414,63640,5.301666667,18.8,23.05,26.85,27.73,24.5,24.9,23,21.6,27.8,19.7,24.6,22.57,25.67,28.93,32.6,24.8,23.45,19.2,20.9,27.75,32.2,33.87,33.2,25.7,32.9,31,29.2,31.2,20.4,24.7,34.67,32.97,34.6,29.3,24.8,29.97,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81390.3679,6.796571822,1228,140,350,100
12/4/2023 10:25 AM,32,16,15.7,30,32.4,0,1,1,0,0,32.1,32.6,27.3,29.9,33.1,17,17,17,17,17,-178,488,268,-430,-304,1092,752,752,412,1160,350,350,100,100,100,24.19368421,29.71,1.277046756,63480,5.296666667,18.75,23.15,26.75,27.6,24.5,24.8,22.93,21.6,27.8,19.6,24.4,22.57,25.63,29,32.6,24.7,23.4,19.2,20.7,27.7,32.03,33.67,33.23,25.7,32.9,30.93,29.2,31.2,20.4,24.6,34.7,32.97,34.53,29.3,24.6,29.9,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81066.92806,6.769053998,1228,140,350,100
12/4/2023 10:30 AM,32.1,15.9,15.3,29.9,32.5,0,1,1,0,0,32,32.6,27.5,30,33.3,17,17,17,17,17,-179,489,269,-431,-305,1092,752,752,412,1160,350,350,100,100,100,24.22210526,29.74789474,1.274428264,63700,5.299166667,18.7,23.1,26.8,27.73,24.5,24.8,23.03,21.6,27.8,19.7,24.53,22.53,25.57,29.13,32.6,24.7,23.4,19.2,20.8,27.6,32,33.77,33.43,25.6,32.9,31.07,29.2,31.2,20.4,24.73,34.67,32.87,34.77,29.3,24.8,29.97,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81181.0804,6.760333686,1228,140,350,100
12/4/2023 10:36 AM,32,15.9,15.6,29.9,32.4,0,1,1,0,0,32,32.7,27.3,29.9,33.4,17,17,17,17,17,-180,490,270,-432,-306,1092,752,752,412,1160,350,350,100,100,100,24.21157895,29.71368421,1.27790061,63700,5.308333333,18.8,23,26.65,27.73,24.5,24.8,23.03,21.6,27.8,19.7,24.5,22.53,25.63,29.1,32.6,24.7,23.45,19.2,20.7,27.6,32,33.8,33.43,25.6,32.7,31.1,29.2,31.2,20.4,24.6,34.7,32.83,34.63,29.3,24.6,29.97,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81402.26884,6.774306218,1228,140,350,100
12/4/2023 10:41 AM,24.2,15,15.3,29.8,21.2,0,1,1,0,1,31.7,30.4,27.6,29.2,32.7,17,17,17,17,17,-181,491,271,-433,1,1092,752,752,412,1160,350,350,100,100,100,23.62578947,29.34684211,1.359723599,63870,5.315416667,19.65,24.2,26.2,27.87,23.8,23.6,21.4,21.6,26.2,21.4,23.5,22.77,24.63,28.07,27.2,24.8,22.85,19.2,19.95,28.3,32.13,33.5,33.97,25.1,31.3,30.17,28.3,31,20.4,24.13,33.87,32.73,34.73,30,24.4,28.83,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86845.5463,7.010325631,1228,140,350,100
12/4/2023 10:47 AM,19,15.2,18.5,29.2,17.3,0,1,1,0,1,30.6,29.7,26,28.3,30.8,17,17,17,17,17,-182,492,272,-434,2,1092,752,752,412,1160,350,350,100,100,100,21.60894737,28.07894737,1.336842486,63700,5.315416667,17.8,21.75,23.3,24.83,23.37,22.8,20.47,21.6,25,19.2,22.97,20.8,21.9,21.03,18.5,24.3,22.15,19.2,19.6,26.55,30.03,30.8,31.53,24.75,30.2,28.9,27.6,29.9,20.4,23.57,32.5,31.07,31.57,27.8,24,28.13,28,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85156.86638,7.166767195,1228,140,350,100
12/4/2023 10:52 AM,18.8,14.7,14.7,28.7,16.8,0,1,1,0,1,29.9,29,25.8,27.9,30,17,17,17,17,17,-183,493,273,-435,3,1092,752,752,412,1160,350,350,100,100,100,21.06,27.50210526,1.279674365,63690,5.307916667,17.25,20.8,21.95,23.27,22.8,22.5,20.07,21.6,24.7,18.5,22.7,20.03,21.17,19.4,18.4,24.3,21.85,19.2,19.65,25.9,29.17,29.87,30.63,24.5,30,28.53,27.5,29.2,20.4,23.2,32,30.27,29.83,26.4,23.7,27.87,27.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81502.46028,6.944138611,1228,140,350,100
12/4/2023 10:58 AM,18.7,14.6,15.3,28.3,16.8,0,1,1,0,1,29.4,28.6,25.7,27.6,29.9,17,17,17,17,17,-184,494,274,-436,4,1092,752,752,412,1160,350,350,100,100,100,20.98631579,27.30842105,1.265622322,63750,5.31,17.2,20.6,21.65,22.87,22.9,22.7,20.07,21.6,24.5,18.6,22.63,20,21.17,19,18.2,24.1,21.95,19.2,19.8,25.8,28.87,29.5,30.3,24.45,30.1,28.47,27.5,28.6,20.4,23.1,31.8,29.73,29.07,25.4,23.7,28,27.9,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80683.42304,6.757745138,1228,140,350,100
12/4/2023 11:03 AM,19.2,14.7,16,28.1,17.4,0,1,1,0,1,29.2,29.1,25.7,27.6,30,17,17,17,17,17,-185,495,275,-437,5,1092,752,752,412,1160,350,350,100,100,100,20.97578947,27.23,1.270177971,63690,5.31,17.35,20.45,21.65,22.77,23.03,22.7,20.13,21.6,24.5,18.6,22.5,20,21.13,18.93,18.2,23.9,21.9,19.2,20,25.95,28.7,29.33,30.23,24.45,29.9,28.47,27.5,28.4,20.4,23.03,31.87,29.67,28.77,24.9,23.7,27.93,28,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80897.63496,6.732544083,1228,140,350,100
12/4/2023 11:09 AM,19.4,14.9,16,28,17.6,0,1,1,0,1,29.1,28.9,25.7,27.7,29.9,17,17,17,17,17,-186,496,276,-438,6,1092,752,752,412,1160,350,350,100,100,100,20.99894737,27.18894737,1.270389259,63690,5.3075,17.35,20.5,21.65,22.77,22.9,22.5,20.13,21.6,24.5,18.6,22.53,20.03,21.17,19,18.5,24.1,21.9,19.2,20.05,25.9,28.57,29.27,30.17,24.35,29.9,28.4,27.5,28.3,20.4,23.13,31.73,29.5,28.57,24.8,23.7,28.03,28,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80911.09188,6.742030285,1228,140,350,100
12/4/2023 11:14 AM,19.5,15,15.5,27.9,17.6,0,1,1,0,1,29,28.9,25.8,27.6,29.9,17,17,17,17,17,-187,497,277,-439,7,1092,752,752,412,1160,350,350,100,100,100,21.04947368,27.20315789,1.266224794,63800,5.312083333,17.35,20.6,21.75,22.8,22.8,22.7,20.17,21.6,24.5,18.8,22.5,20,21.27,19.2,18.7,23.9,21.9,19.2,20.2,26.05,28.67,29.33,30.23,24.35,29.9,28.33,27.5,28.2,20.4,23.1,31.83,29.53,28.57,24.6,23.7,28,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80785.14184,6.737343072,1228,140,350,100
12/4/2023 11:20 AM,19.5,14.9,16.2,27.9,17.6,0,1,1,0,1,28.9,29.1,26,27.8,29.8,17,17,17,17,17,-188,498,278,-440,8,1092,752,752,412,1160,350,350,100,100,100,21.12736842,27.25263158,1.266180252,63590,5.307916667,17.5,20.6,21.7,22.8,22.87,22.5,20.4,21.6,24.7,18.9,22.7,20.17,21.33,19.2,18.7,24.1,22.05,19.2,20.4,26.1,28.73,29.4,30.23,24.35,30.1,28.4,27.7,28.2,20.4,23.23,31.8,29.53,28.63,24.5,23.7,28.17,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80516.40224,6.72089767,1228,140,350,100
12/4/2023 11:25 AM,19.5,15.3,16.6,27.9,17.4,0,1,1,0,1,28.9,29.1,26.1,27.7,29.9,17,17,17,17,17,-189,499,279,-441,9,1092,752,752,412,1160,350,350,100,100,100,21.14631579,27.27210526,1.260839908,63750,5.305833333,17.55,20.7,21.85,22.87,22.9,22.7,20.4,21.6,24.7,18.9,22.73,20.23,21.37,19.23,18.7,23.7,22.05,19.2,20.4,26.1,28.73,29.33,30.23,24.25,30.1,28.53,27.7,28.2,20.4,23.2,31.87,29.53,28.57,24.5,23.7,28.23,28.4,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80378.54412,6.703956098,1228,140,350,100
12/4/2023 11:31 AM,19.6,15.2,16.8,27.9,17.4,0,1,1,0,1,28.9,29.2,26,27.7,29.9,17,17,17,17,17,-190,500,280,-442,10,1092,752,752,412,1160,350,350,100,100,100,21.13052632,27.28631579,1.255893287,63650,5.308333333,17.55,20.7,21.75,22.73,22.9,22.5,20.4,21.6,24.7,18.9,22.77,20.2,21.4,19.13,18.6,23.9,22.15,19.2,20.4,26.2,28.73,29.33,30.17,24.25,30.1,28.53,27.7,28.2,20.4,23.33,31.8,29.6,28.5,24.5,23.8,28.27,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79937.6077,6.679839659,1228,140,350,100
12/4/2023 11:36 AM,19.4,14.9,16.6,27.7,17.4,0,1,1,0,1,28.9,29,26.4,27.6,29.9,17,17,17,17,17,-191,501,281,-443,11,1092,752,752,412,1160,350,350,100,100,100,21.13052632,27.28684211,1.259283014,63700,5.30625,17.5,20.7,21.8,22.7,22.9,22.8,20.4,21.6,24.7,18.9,22.7,20.27,21.33,19.03,18.5,23.9,22.1,19.2,20.45,26.2,28.73,29.27,30.23,24.25,30.1,28.53,27.7,28.2,20.4,23.27,31.87,29.53,28.57,24.5,23.7,28.27,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80216.328,6.673080654,1228,140,350,100
12/4/2023 11:42 AM,19.4,14.9,16.6,27.7,17.3,0,1,1,0,1,28.7,29,26,27.7,29.8,17,17,17,17,17,-192,502,282,-444,12,1092,752,752,412,1160,350,350,100,100,100,21.09,27.20631579,1.26056299,63630,5.305416667,17.5,20.6,21.75,22.67,22.83,22.7,20.4,21.6,24.7,18.9,22.7,20.13,21.3,19.03,18.5,23.8,22.1,19.2,20.3,26.2,28.67,29.2,30,24.25,30.1,28.4,27.7,28.2,20.4,23.2,31.8,29.4,28.43,24.3,23.7,28.17,28.2,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80209.62308,6.684414628,1228,140,350,100
12/4/2023 11:47 AM,19.4,15,16.5,27.7,17.3,0,1,1,0,1,28.7,29.2,26.1,27.7,29.7,17,17,17,17,17,-193,503,283,-445,13,1092,752,752,412,1160,350,350,100,100,100,21.08210526,27.22526316,1.255349968,63880,5.312916667,17.5,20.7,21.65,22.67,22.87,22.7,20.4,21.6,24.5,18.9,22.63,20.2,21.27,19.07,18.5,23.7,22.05,19.2,20.45,26.1,28.63,29.17,30.07,24.15,30.3,28.5,27.8,28.2,20.4,23.17,31.73,29.43,28.37,24.3,23.7,28.23,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80191.75594,6.683390792,1228,140,350,100
12/4/2023 11:53 AM,19.5,15.2,16.6,27.7,17.3,0,1,1,0,1,28.7,29.1,26,27.7,29.9,17,17,17,17,17,-194,504,284,-446,14,1092,752,752,412,1160,350,350,100,100,100,21.13578947,27.25789474,1.256227425,63850,5.322083333,17.6,20.7,21.75,22.7,22.77,22.8,20.47,21.6,24.8,18.9,22.8,20.2,21.37,19.07,18.5,23.7,22.1,19.2,20.55,26.2,28.73,29.2,30,24.2,30.3,28.47,27.8,28.2,20.4,23.27,31.87,29.43,28.4,24.3,23.7,28.3,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80210.12106,6.683411542,1228,140,350,100
12/4/2023 11:58 AM,19.4,15.2,16.8,27.7,17.4,0,1,1,0,1,28.7,29.2,26.2,27.8,29.8,17,17,17,17,17,-195,505,285,-447,15,1092,752,752,412,1160,350,350,100,100,100,21.15789474,27.28157895,1.258288345,63850,5.320833333,17.6,20.7,21.75,22.67,22.87,22.7,20.5,21.6,24.8,18.9,22.83,20.33,21.47,19.03,18.5,23.7,22.25,19.2,20.6,26.2,28.73,29.27,30.07,24.25,30.3,28.53,27.9,28.2,20.4,23.33,31.87,29.43,28.33,24.3,23.7,28.37,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80341.71086,6.689659663,1228,140,350,100
12/4/2023 12:04 PM,19.4,15.2,16.8,27.9,17.4,0,1,1,0,1,28.7,29.2,26.1,27.7,29.8,17,17,17,17,17,-196,506,286,-448,16,1092,752,752,412,1160,350,350,100,100,100,21.19473684,27.29842105,1.261814149,63600,5.310416667,17.6,20.9,21.75,22.67,22.83,22.8,20.57,21.6,24.8,19.1,22.83,20.33,21.4,19.07,18.5,23.9,22.25,19.2,20.6,26.3,28.8,29.2,30.03,24.25,30.1,28.53,27.9,28.2,20.4,23.33,31.8,29.47,28.4,24.3,23.8,28.43,28.6,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80251.37986,6.69137878,1228,140,350,100
12/4/2023 12:09 PM,19.5,15.3,16.5,27.9,17.6,0,1,1,0,1,28.6,29.2,26,27.8,30,17,17,17,17,17,-197,507,287,-449,17,1092,752,752,412,1160,350,350,100,100,100,21.20421053,27.32105263,1.260318777,63700,5.304166667,17.7,20.7,21.85,22.67,22.83,22.7,20.63,21.6,24.8,19.1,22.87,20.3,21.43,19.1,18.5,23.9,22.3,19.2,20.7,26.25,28.87,29.27,30.07,24.25,30.2,28.53,27.9,28.2,20.4,23.33,31.9,29.6,28.37,24.3,23.8,28.43,28.6,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80282.30612,6.688903583,1228,140,350,100
12/4/2023 12:15 PM,19.2,15.2,16.2,27.9,17.4,0,1,1,0,1,28.6,29.1,26.1,27.8,29.8,17,17,17,17,17,-198,508,288,-450,18,1092,752,752,412,1160,350,350,100,100,100,21.08315789,27.25578947,1.266553176,63480,5.299166667,17.6,20.7,21.55,22.63,22.77,22.5,20.43,21.6,24.7,18.8,22.73,20.17,21.27,19.03,18.5,23.7,22.2,19.2,20.5,26.2,28.8,29.2,30,24.2,30.1,28.53,27.9,28.2,20.4,23.33,31.73,29.43,28.27,24.3,23.7,28.4,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80400.79562,6.695129239,1228,140,350,100
12/4/2023 12:20 PM,14.3,14.4,14.7,27.5,15.6,1,1,1,0,1,27.3,27.7,25,26.5,28.5,16,16,16,16,16,1,509,289,-451,19,1092,752,752,412,1160,350,350,100,100,100,20.10842105,26.28894737,1.347568537,63490,5.290416667,18.15,19.9,20.9,20.3,21.3,20.5,18.93,21.6,23,18.5,21.77,19.47,20.17,18.07,17.4,22.7,21.15,19.2,19.05,26.4,27.83,28.2,28,22.9,28.3,27.6,26.9,28.2,20.4,22.13,30.23,28.9,27.23,24.6,22.4,26.6,27.4,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85557.1264,6.914913418,1228,140,350,100
12/4/2023 12:26 PM,14.6,14,15,26.9,16,1,1,1,0,1,27,27.1,24.3,25.9,27.9,16,16,16,16,16,2,510,290,-452,20,1092,752,752,412,1160,350,350,100,100,100,19.01894737,25.39631579,1.316337751,63540,5.292916667,16.8,18.05,18.65,17.77,20.8,19.4,18.2,21.6,22.5,17.1,21,18.13,18.33,17.13,16.7,22,19.9,19.2,18.1,25.45,26.33,26.5,26.33,22.35,27.1,26.53,26.1,27.4,20.4,21.67,29.27,27.6,25.8,24.5,22.1,25.73,26.8,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83640.10072,7.049884463,1228,140,350,100
12/4/2023 12:31 PM,15.6,14.6,15.3,26.5,16.3,1,1,1,0,1,26.8,26.9,24.3,25.4,27.6,16,16,16,16,16,3,511,291,-453,21,1092,752,752,412,1160,350,350,100,100,100,18.92578947,25.23210526,1.310473775,63750,5.30375,16.8,17.95,18.65,17.7,20.6,19.5,18.2,21.6,22.3,16.9,20.87,17.87,17.93,17.07,16.8,21.8,19.75,19.2,18.1,25.45,26.07,26.13,25.87,22.15,27.1,26.3,26.1,27,20.4,21.43,29.07,27.17,25.53,24.5,22.1,25.57,26.8,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83542.70316,6.965950162,1228,140,350,100
12/4/2023 12:37 PM,15.5,14.4,15.3,26,16.5,1,1,1,0,1,26.5,26.8,24.4,25.2,27.7,16,16,16,16,16,4,512,292,-454,22,1092,752,752,412,1160,350,350,100,100,100,18.84526316,25.06421053,1.305369707,63750,5.3125,16.8,17.85,18.55,17.7,20.47,19.5,18.17,21.6,22.1,16.9,20.63,17.77,17.77,17,16.8,21.6,19.6,19.2,18.05,25.3,25.83,25.97,25.73,21.95,27.1,26.17,25.9,26.6,20.4,21.17,28.83,26.97,25.33,24.5,21.9,25.47,26.6,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83217.3188,6.948334248,1228,140,350,100
12/4/2023 12:42 PM,17.4,14,15.6,25.7,16.3,1,1,1,0,1,26.7,26.7,24.4,25,27.5,16,16,16,16,16,5,513,293,-455,23,1092,752,752,412,1160,350,350,100,100,100,18.86684211,25.05263158,1.266970696,63650,5.308333333,16.75,17.85,18.65,17.87,20.5,19.2,18.1,21.6,22.1,16.9,20.63,17.77,17.83,17.27,16.9,21.6,19.65,19.2,18.1,25.25,25.83,25.8,25.67,21.85,26.9,26.23,25.9,26.4,20.4,21.33,29.07,26.8,25.33,24.6,21.9,25.47,26.6,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80642.68478,6.827500149,1228,140,350,100
12/4/2023 12:48 PM,18.3,16.6,17.2,25.6,17.3,1,1,1,0,1,27.7,27.4,25.5,25.3,28,17,17,17,17,17,6,514,294,-456,24,1092,752,752,412,1160,350,350,100,100,100,19.62157895,25.56789474,1.254707095,63650,5.304166667,17.7,18.8,19.55,18.9,21.07,20.1,19.03,21.6,22.8,18.2,21.07,18.57,18.7,17.97,17.9,22,20.4,19.2,19.25,26.2,26.5,26.6,26.17,22.45,27.7,26.73,26.5,26.6,20.4,21.47,29.47,27.57,25.77,24.6,22.2,26.03,27.4,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79862.1066,6.687699641,1228,140,350,100
12/4/2023 12:53 PM,16.9,15.3,16.8,25.6,17.3,1,1,1,0,1,27.5,27.5,25.6,25.4,28.2,17,17,17,17,17,7,515,295,-457,25,1092,752,752,412,1160,350,350,100,100,100,19.88105263,25.84368421,1.260483732,63590,5.301666667,18.1,19.05,19.85,19.27,21.13,20.3,19.27,21.6,23.2,18.5,21.27,19.17,19.1,18.33,18.2,22.1,20.7,19.2,19.4,26.65,26.87,27,26.53,22.5,27.9,27.07,26.9,26.9,20.4,21.8,29.77,27.9,26.07,24.9,22.4,26.3,27.6,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80154.16054,6.667344464,1228,140,350,100
12/4/2023 12:59 PM,17,15.9,16.9,25.7,17.4,1,1,1,0,1,27.7,27.7,25.7,25.6,28.2,17,17,17,17,17,8,516,296,-458,26,1092,752,752,412,1160,350,350,100,100,100,19.95894737,25.95368421,1.260187829,63700,5.30375,18.15,19.05,19.8,19.2,21.37,20.5,19.5,21.6,23.4,18.5,21.33,19.33,19.17,18.37,18.2,22.1,20.8,19.2,19.65,26.75,26.87,26.97,26.47,22.6,28.1,27.2,27.1,27.2,20.4,21.9,29.83,28.2,26.07,24.8,22.6,26.43,27.9,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80273.96474,6.68450522,1228,140,350,100
12/4/2023 1:04 PM,17,15.7,16.9,25.7,17.4,1,1,1,0,1,27,27.8,25.7,25.6,28.2,17,17,17,17,17,9,517,297,-459,27,1092,752,752,412,1160,350,350,100,100,100,19.99,25.99947368,1.259026472,63590,5.30375,18.25,19.15,19.9,19.3,21.3,20.5,19.43,21.6,23.4,18.5,21.4,19.33,19.13,18.37,18.4,22.3,20.75,19.2,19.6,26.8,26.93,27,26.53,22.6,28.1,27.2,27.1,27.4,20.4,21.9,29.9,28.13,26.2,25.2,22.6,26.47,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80061.49338,6.680644088,1228,140,350,100
12/4/2023 1:10 PM,16.8,15.7,16.9,25.7,17.4,1,1,1,0,1,27.6,27.6,25.7,25.6,28.3,17,17,17,17,17,10,518,298,-460,28,1092,752,752,412,1160,350,350,100,100,100,20.02947368,26.02684211,1.260225003,63800,5.307916667,18.25,19.3,20,19.33,21.23,20.5,19.43,21.6,23.4,18.6,21.47,19.43,19.2,18.47,18.4,22.3,20.85,19.2,19.6,26.9,27.07,27.07,26.6,22.6,28.1,27.2,27.1,27.4,20.4,21.9,29.9,28.2,26.33,25.1,22.6,26.47,27.8,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80402.35518,6.68599369,1228,140,350,100
12/4/2023 1:15 PM,17.3,15.5,16.9,25.7,17.6,1,1,1,0,1,27.6,27.7,25.7,25.7,28.3,17,17,17,17,17,11,519,299,-461,29,1092,752,752,412,1160,350,350,100,100,100,19.99842105,25.99736842,1.262333375,63790,5.31625,18.25,19.15,20,19.3,21.27,20.5,19.4,21.6,23.4,18.6,21.27,19.4,19.23,18.4,18.4,22.3,20.85,19.2,19.45,26.8,27.07,27.07,26.47,22.5,28,27.2,26.9,27.4,20.4,21.83,29.97,28.17,26.33,25.4,22.6,26.47,27.7,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80524.246,6.705275049,1228,140,350,100
12/4/2023 1:21 PM,18.4,15.6,17.2,25.9,17.4,1,1,1,0,1,27.9,27.9,25.8,25.6,28.3,17,17,17,17,17,12,520,300,-462,30,1092,752,752,412,1160,350,350,100,100,100,20.01736842,26.02421053,1.259702592,63540,5.305416667,18.25,19.25,20,19.27,21.3,20.5,19.43,21.6,23.4,18.6,21.4,19.43,19.23,18.47,18.4,22.2,20.85,19.2,19.55,26.9,27.07,27.13,26.47,22.55,28.1,27.2,27,27.4,20.4,21.9,29.97,28.2,26.37,25.2,22.6,26.53,27.8,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80041.50272,6.69023953,1228,140,350,100
12/4/2023 1:26 PM,16.9,15.6,16.9,25.9,17.4,1,1,1,0,1,27.7,27.8,25.8,25.7,28.3,17,17,17,17,17,13,521,301,-463,31,1092,752,752,412,1160,350,350,100,100,100,20.01631579,26.02789474,1.262413059,63540,5.295,18.3,19.2,19.9,19.27,21.23,20.5,19.43,21.6,23.4,18.5,21.4,19.43,19.27,18.53,18.4,22.3,20.85,19.2,19.6,26.9,27.07,27.07,26.5,22.6,28.1,27.2,27.1,27.4,20.4,21.9,29.93,28.23,26.33,25.2,22.6,26.4,27.8,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80213.72576,6.677301187,1228,140,350,100
12/4/2023 1:32 PM,16.8,15.7,16.9,25.9,17.4,1,1,1,0,1,28.1,27.9,25.7,25.7,28.3,17,17,17,17,17,14,522,302,-464,32,1092,752,752,412,1160,350,350,100,100,100,20.02736842,26.04947368,1.264690577,63480,5.2925,18.25,19.25,19.9,19.27,21.33,20.6,19.43,21.6,23.4,18.6,21.33,19.43,19.2,18.53,18.4,22.3,20.9,19.2,19.6,26.9,27.07,27.13,26.53,22.65,28.1,27.2,27.1,27.4,20.4,21.9,30.13,28.23,26.27,25,22.6,26.53,28,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80282.55786,6.687345151,1228,140,350,100
12/4/2023 1:37 PM,17.4,15.7,17.2,25.9,17.4,1,1,1,0,1,27.3,27.8,25.8,25.8,28.4,17,17,17,17,17,15,523,303,-465,33,1092,752,752,412,1160,350,350,100,100,100,20.06947368,26.06736842,1.263341167,63590,5.294583333,18.3,19.35,20,19.3,21.43,20.5,19.57,21.6,23.6,18.6,21.37,19.43,19.2,18.47,18.4,22.3,21,19.2,19.7,26.9,27.07,27.07,26.5,22.65,28.1,27.33,27.1,27.4,20.4,21.83,29.97,28.23,26.43,25.2,22.6,26.63,28,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80335.8648,6.692434278,1228,140,350,100
12/4/2023 1:43 PM,17.4,15.6,16.9,25.9,17.4,1,1,1,0,1,27.6,27.7,25.8,25.8,28.4,17,17,17,17,17,16,524,304,-466,34,1092,752,752,412,1160,350,350,100,100,100,20.05473684,26.07210526,1.264586469,63600,5.299583333,18.3,19.35,20,19.33,21.33,20.5,19.5,21.6,23.6,18.6,21.37,19.43,19.2,18.43,18.4,22.3,21,19.2,19.6,26.9,27.07,27.1,26.53,22.6,28.1,27.3,27.1,27.6,20.4,21.9,30.07,28.4,26.27,25,22.6,26.6,28,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80427.69944,6.698481843,1228,140,350,100
12/4/2023 1:48 PM,17.3,15.7,17,25.9,17.4,1,1,1,0,1,26.8,27.8,25.7,25.6,28.3,17,17,17,17,17,17,525,305,-467,35,1092,752,752,412,1160,350,350,100,100,100,20.00473684,26.00210526,1.26279157,63860,5.310833333,18.2,19.15,19.9,19.23,21.3,20.5,19.43,21.6,23.6,18.6,21.3,19.43,19.2,18.4,18.4,22.3,20.85,19.2,19.5,26.85,27,27,26.53,22.65,28.1,27.2,27.1,27.4,20.4,21.9,29.9,28.17,26.27,25.2,22.6,26.47,27.6,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80641.86968,6.711232047,1228,140,350,100
12/4/2023 1:54 PM,16.8,15.7,17,25.9,17.4,1,1,1,0,1,27.4,27.8,25.7,25.8,28.3,17,17,17,17,17,18,526,306,-468,36,1092,752,752,412,1160,350,350,100,100,100,19.97684211,25.99263158,1.265944139,63700,5.315,18.15,19.25,19.85,19.1,21.23,20.5,19.4,21.6,23.5,18.5,21.4,19.37,19.13,18.43,18.4,22.1,20.85,19.2,19.6,26.9,27,27,26.4,22.6,28.1,27.2,26.9,27.4,20.4,21.9,29.9,28.23,26.27,25,22.6,26.53,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80640.64164,6.720104638,1228,140,350,100
12/4/2023 1:59 PM,17,15.7,17,25.9,17.4,1,1,1,0,1,27.9,27.8,25.7,25.7,28.2,17,17,17,17,17,19,527,307,-469,37,1092,752,752,412,1160,350,350,100,100,100,20.00631579,26.01263158,1.263604437,63650,5.30625,18.2,19.25,19.85,19.17,21.37,20.5,19.43,21.6,23.6,18.6,21.4,19.33,19.2,18.37,18.2,22.3,20.95,19.2,19.6,26.85,27,27,26.4,22.6,28.1,27.2,27.1,27.4,20.4,21.9,30,28.23,26.2,25,22.6,26.53,28,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80428.42244,6.711211003,1228,140,350,100
12/4/2023 2:05 PM,16.8,15.6,16.9,25.9,17.4,1,1,1,0,1,27.5,27.7,25.7,25.7,28.3,17,17,17,17,17,20,528,308,-470,38,1092,752,752,412,1160,350,350,100,100,100,19.98578947,26.01631579,1.263573243,63770,5.309166667,18.15,19.15,19.85,19.13,21.23,20.5,19.43,21.6,23.6,18.5,21.47,19.3,19.1,18.37,18.4,22.3,20.85,19.2,19.6,26.8,26.93,27,26.53,22.55,27.9,27.27,27.1,27.4,20.4,21.97,30.03,28.23,26.2,25.2,22.6,26.4,28,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80578.06572,6.708603673,1228,140,350,100
12/4/2023 2:10 PM,16.3,15.6,16.8,25.9,17.3,1,1,1,0,1,27.7,27.7,25.6,25.7,28.2,17,17,17,17,17,21,529,309,-471,39,1092,752,752,412,1160,350,350,100,100,100,19.94578947,25.94894737,1.258726562,63700,5.31125,18.05,19.1,19.8,19.13,21.2,20.5,19.4,21.6,23.4,18.5,21.37,19.3,19.1,18.37,18.2,22.3,20.85,19.2,19.6,26.7,26.87,26.93,26.33,22.5,28.1,27.2,26.9,27.4,20.4,21.9,29.9,28.17,26.2,25,22.6,26.4,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80180.882,6.698289488,1228,140,350,100
12/4/2023 2:16 PM,16.3,15.7,16.9,25.9,17.3,1,1,1,0,1,26.8,27.7,25.5,25.6,28.2,17,17,17,17,17,22,530,310,-472,40,1092,752,752,412,1160,350,350,100,100,100,19.88842105,25.9,1.265743972,63380,5.295,18,19,19.7,19.1,21.17,20.4,19.37,21.6,23.5,18.3,21.33,19.23,19.1,18.33,18.2,22.1,20.85,19.2,19.4,26.7,26.83,26.8,26.33,22.5,27.9,27.17,26.9,27.4,20.4,21.87,29.83,28.1,26.1,25,22.4,26.5,27.7,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80222.85294,6.683488956,1228,140,350,100
12/4/2023 2:21 PM,18,15.9,16.9,25.7,17.4,1,1,1,0,1,27.6,27.7,25.7,25.6,28.3,17,17,17,17,17,23,531,311,-473,41,1092,752,752,412,1160,350,350,100,100,100,19.97315789,25.94315789,1.264273353,63380,5.281666667,18.15,19.1,19.85,19.23,21.27,20.5,19.47,21.6,23.6,18.5,21.27,19.3,19.1,18.4,18.2,22.3,20.85,19.2,19.6,26.8,26.83,26.87,26.43,22.55,28.1,27.2,26.9,27.4,20.4,21.83,29.97,28.17,26.2,24.8,22.5,26.47,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80129.64512,6.681354086,1228,140,350,100
12/4/2023 2:27 PM,20.3,17.2,17.7,25.9,19,1,1,1,0,1,28,28.2,26.6,25.9,29,18,18,18,18,18,24,532,312,-474,42,1092,752,752,412,1160,350,350,100,100,100,20.53210526,26.41105263,1.264277946,63690,5.294583333,18.95,20.1,20.65,20.23,21.73,21,20.07,21.6,23.9,19.2,21.63,19.8,19.73,19.17,19.3,22.3,21.3,19.2,20.25,27.5,27.6,27.63,27.03,22.85,28.6,27.57,27.5,27.6,20.4,22.03,30.37,28.53,26.6,25.4,22.8,26.97,28.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80521.86236,6.693812812,1228,140,350,100
12/4/2023 2:32 PM,19.9,16.8,17.9,26,18.4,1,1,1,0,1,28.6,28.3,26.5,26,28.9,18,18,18,18,18,25,533,313,-475,43,1092,752,752,412,1160,350,350,100,100,100,20.50578947,26.47894737,1.243219422,63530,5.300833333,18.95,19.9,20.45,19.8,21.8,21.1,20.1,21.6,23.9,19.2,21.57,19.97,19.77,19.1,19,22.5,21.4,19.2,20.3,27.5,27.6,27.6,27.07,23,28.7,27.8,27.5,27.8,20.4,22.13,30.63,28.77,26.63,25.2,22.9,27.1,28.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78981.72988,6.64598301,1228,140,350,100
12/4/2023 2:38 PM,14.7,17.2,18.3,26.1,18.3,1,1,1,0,1,27.5,28.3,26.4,26,28.5,18,18,18,18,18,26,534,314,-476,44,1092,752,752,412,1160,350,350,100,100,100,20.56210526,26.51368421,1.243899887,63700,5.30125,19.1,19.8,20.15,19.37,21.87,21.3,20.3,21.6,24.1,19.2,21.7,20.1,19.97,19.17,19,22.5,21.7,19.2,20.55,27.5,27.6,27.47,26.83,23,28.7,27.9,27.7,28,20.4,22.23,30.5,28.9,26.63,25.2,22.9,27.17,28.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79236.4228,6.592423028,1228,140,350,100
12/4/2023 2:44 PM,15.3,16.8,17.4,26.1,18.3,1,1,1,0,1,27.4,28.3,26.3,26.1,28.7,18,18,18,18,18,27,535,315,-477,45,1092,752,752,412,1160,350,350,100,100,100,20.59052632,26.55736842,1.247547568,63810,5.312916667,19.1,19.9,20.35,19.5,21.73,21.3,20.23,21.6,24.1,19.2,21.73,20.23,20.03,19.17,19.1,22.7,21.6,19.2,20.45,27.8,27.83,27.7,26.87,23,28.7,27.9,27.7,28.2,20.4,22.2,30.43,29.03,26.63,25,22.9,27.17,28.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79606.01032,6.618434713,1228,140,350,100
12/4/2023 2:49 PM,18.7,17.2,17.9,26.2,18.4,1,1,1,0,1,28.4,28.4,26.7,26,29,18,18,18,18,18,28,536,316,-478,46,1092,752,752,412,1160,350,350,100,100,100,20.87105263,26.73473684,1.284802488,63810,5.3175,19.5,20.65,21.05,20.43,22,21.5,20.43,21.6,24.1,19.8,21.77,20.47,20.37,19.33,19.4,22.7,21.7,19.2,20.55,28,28.1,28.2,27.2,23.15,29,28.1,27.8,28.1,20.4,22.27,30.77,29.1,26.8,25.4,22.9,27.27,28.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81983.24678,6.732885713,1228,140,350,100
12/4/2023 2:55 PM,19.1,16.8,17.6,26.2,18.3,1,1,1,0,1,28.5,28.5,26.4,26.3,28.9,18,18,18,18,18,29,537,317,-479,47,1092,752,752,412,1160,350,350,100,100,100,20.63052632,26.64473684,1.235197109,63700,5.312916667,18.95,19.95,20.25,19.53,21.93,21.1,20.27,21.6,24.4,19.2,22,20.13,20.07,19.2,19,22.9,21.85,19.2,20.45,27.5,27.63,27.57,27.07,23.2,29,27.97,27.7,28.1,20.4,22.47,30.97,28.87,26.9,25.4,23.1,27.2,28.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78682.05584,6.694387609,1228,140,350,100
12/4/2023 3:00 PM,17.9,16.9,17.7,26.3,18.3,1,1,1,0,1,28.1,28.5,26.5,26.3,28.9,18,18,18,18,18,30,538,318,-480,48,1092,752,752,412,1160,350,350,100,100,100,20.69526316,26.7,1.244811527,63440,5.2975,19,19.95,20.5,19.67,22,21.3,20.33,21.6,24.3,19.4,22,20.27,20.17,19.27,19.1,22.8,21.8,19.2,20.55,27.7,27.73,27.77,27.07,23.2,29,28.1,27.9,28.2,20.4,22.4,30.8,29.1,26.87,25.4,23.1,27.33,28.7,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78970.84326,6.568870796,1228,140,350,100
12/4/2023 3:06 PM,18.7,17,18.3,26.3,18.4,1,1,1,0,1,28.5,28.6,26.7,26.4,28.9,18,18,18,18,18,31,539,319,-481,49,1092,752,752,412,1160,350,350,100,100,100,20.75105263,26.75736842,1.243627813,63480,5.288333333,19.2,20.15,20.65,19.97,22.03,21.3,20.33,21.6,24.3,19.5,22,20.27,20.1,19.27,19.2,22.8,21.85,19.2,20.55,27.8,27.9,27.83,27.23,23.2,29,28.1,27.9,28.2,20.4,22.47,30.8,29.1,26.83,25.6,23.2,27.33,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78945.49354,6.579847367,1228,140,350,100
12/4/2023 3:11 PM,18.4,17,17.7,26.3,18.4,1,1,1,0,1,28.9,28.5,26.7,26.3,28.9,18,18,18,18,18,32,540,320,-482,50,1092,752,752,412,1160,350,350,100,100,100,20.75157895,26.76157895,1.251098618,63640,5.296666667,19.2,20.05,20.65,19.93,22.07,21.3,20.33,21.6,24.3,19.4,22,20.3,20.03,19.37,19.3,22.8,21.85,19.2,20.6,27.8,27.87,27.83,27.2,23.3,29,28.1,27.9,28.2,20.4,22.47,30.9,29.2,27,25.6,23.1,27.33,28.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79619.91608,6.606892068,1228,140,350,100
12/4/2023 3:17 PM,17.9,17.2,18,26.5,18.5,1,1,1,0,1,28.5,28.7,26.7,26.5,29,18,18,18,18,18,33,541,321,-483,51,1092,752,752,412,1160,350,350,100,100,100,20.83157895,26.83473684,1.245630118,63330,5.290416667,19.2,20.2,20.85,20.07,22.13,21.3,20.5,21.6,24.5,19.5,22.07,20.4,20.13,19.4,19.3,23,21.85,19.2,20.6,27.9,28.03,27.97,27.2,23.4,29,28.13,27.9,28.2,20.4,22.6,30.9,29.23,27.13,25.8,23.2,27.37,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78885.75538,6.604402977,1228,140,350,100
12/4/2023 3:23 PM,18.3,17,17.7,26.6,18.4,1,1,1,0,1,28.5,28.5,26.7,26.5,29.1,18,18,18,18,18,34,542,322,-484,52,1092,752,752,412,1160,350,350,100,100,100,20.83684211,26.82947368,1.244871309,63490,5.284166667,19.25,20.2,20.8,20.03,22.07,21.5,20.43,21.6,24.5,19.5,22.07,20.4,20.1,19.4,19.3,23,21.95,19.2,20.6,27.8,27.97,27.93,27.2,23.4,29,28.1,27.9,28.3,20.4,22.6,30.8,29.2,27.23,25.8,23.3,27.33,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79036.87944,6.580109784,1228,140,350,100
12/4/2023 3:28 PM,18.1,17.4,17.9,26.5,18.5,1,1,1,0,1,28.4,28.7,26.8,26.5,29.1,18,18,18,18,18,35,543,323,-485,53,1092,752,752,412,1160,350,350,100,100,100,20.91421053,26.86473684,1.246153489,63590,5.295,19.3,20.3,21,20.27,22.17,21.5,20.5,21.6,24.5,19.6,22.13,20.47,20.2,19.53,19.4,23,22,19.2,20.7,27.9,27.93,28,27.3,23.4,29,28.17,27.9,28.4,20.4,22.6,30.9,29.3,27.23,25.8,23.3,27.4,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79242.90034,6.594990824,1228,140,350,100
12/4/2023 3:34 PM,18.1,16.9,13.4,26.6,18.5,1,1,1,0,1,29.1,28.4,26.5,26.5,28.9,18,18,18,18,18,36,544,324,-486,54,1092,752,752,412,1160,350,350,100,100,100,20.81105263,26.80315789,1.266084214,63650,5.301666667,19.15,20.25,21,20.37,21.9,21.1,20.1,21.6,24.5,19.4,21.97,20.47,20.17,19.53,19.4,23,21.8,19.2,20.5,27.9,27.97,28.13,27.37,23.35,28.7,28.07,27.7,28.4,20.4,22.43,30.87,29.3,27.37,25.8,23.3,27.17,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80586.2602,6.659548356,1228,140,350,100
12/4/2023 3:39 PM,18.1,17,16.8,26.5,18.5,1,1,1,0,1,28.7,28.5,26.4,26.1,29.1,18,18,18,18,18,37,545,325,-487,55,1092,752,752,412,1160,350,350,100,100,100,20.78631579,26.70894737,1.21982664,64040,5.320416667,18.95,20.45,21.25,20.6,21.87,21.1,20.03,21.6,23.9,19.5,21.73,20.77,20.47,19.57,19.4,22.8,21.55,19.2,20.2,27.7,28.13,28.27,27.4,23.2,28.6,27.87,27.3,28.2,20.4,22.3,30.57,29.37,27.2,26,23.2,27.13,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78117.698,6.612664925,1228,140,350,100
12/4/2023 3:45 PM,17.2,17.9,20.3,26.5,13.7,1,1,1,0,1,29,29.3,26.8,26.6,29.2,18,18,18,18,18,38,546,326,-488,56,1092,752,752,412,1160,350,350,100,100,100,21.14105263,27.09736842,1.253193375,63540,5.315833333,19.15,20.3,21.35,20.53,22.57,22.1,21.23,21.6,24.1,19.9,22.3,21.5,20.87,19.13,18.7,23.2,22.55,19.2,21.4,27.75,28.23,28.33,27.53,23.7,29.4,28.67,28.1,28.4,20.4,22.8,31.2,29.73,27.07,26,23.7,27.77,29,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79627.90708,6.572733545,1228,140,350,100
12/4/2023 3:50 PM,18.8,17.2,20.9,26.7,16.6,1,1,1,0,1,29.1,29.6,27.4,26.9,29.7,18,18,18,18,18,39,547,327,-489,57,1092,752,752,412,1160,350,350,100,100,100,21.25789474,27.34421053,1.221595186,63540,5.295,19.2,20.6,21.3,20.3,23.03,22.5,21.67,21.6,25,20.4,22.5,21.8,20.8,18.3,17.7,23.4,23,19.2,21.6,27.8,28.23,28.27,27.73,24.1,29.9,29.07,28.5,28.6,20.4,23.03,31.67,30.07,26.77,26.6,23.8,28.2,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77620.1581,6.552002716,1228,140,350,100
12/4/2023 3:56 PM,18.1,17.2,20.7,27,22.6,1,1,1,0,1,29.4,29.7,27.5,27.3,29.9,18,18,18,18,18,40,548,328,-490,58,1092,752,752,412,1160,350,350,100,100,100,21.79684211,27.71684211,1.243285874,63870,5.30875,20,21.35,21.5,20.93,23.13,22.7,21.8,21.6,25.2,21,22.77,21.93,21.33,20.6,20.7,23.6,23.1,19.2,21.7,28.65,28.83,28.7,28.17,24.2,30.1,29.23,28.9,29,20.4,23.17,32.03,30.6,27.77,27,24,28.4,29.9,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79408.6688,6.542867787,1228,140,350,100
12/4/2023 4:01 PM,16.9,16.6,17.6,27,15.9,1,1,1,0,1,28.7,29.1,26.9,26.9,29.3,18,18,18,18,18,41,549,329,-491,59,1092,752,752,412,1160,350,350,100,100,100,21.25263158,27.27947368,1.249614062,63750,5.3175,19.65,20.65,21,20.27,22.53,22,21,21.6,24.7,20,22.27,21.2,20.7,20.33,19.9,23.4,22.4,19.2,21,28.2,28.3,28.27,27.53,23.8,29.6,28.8,28.3,29,20.4,22.87,31.47,30.03,27.67,26.8,23.5,27.8,28.9,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79662.89644,6.627981885,1228,140,350,100
12/4/2023 4:07 PM,19.2,22.8,25.7,27.2,22.3,1,1,0,0,1,30.5,30.4,28.6,27.3,30,19,19,19,19,19,42,550,-1,-492,60,1092,752,752,412,1160,350,350,100,100,100,22.52473684,28.06842105,1.236316399,63700,5.310416667,21.25,22.15,22.25,21.77,23.57,23.6,22.73,21.6,25.4,22.4,23.07,22.23,22.13,22.17,22.8,23.6,23.5,19.2,22.55,29.45,29.3,29.13,28.33,24.4,30.8,29.6,29.2,29,20.4,23.43,32.43,30.63,28.13,27,24.2,28.77,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78753.3546,6.600677127,1228,140,350,100
12/4/2023 4:12 PM,18.3,16,21.7,27.2,14.4,1,1,0,0,1,29.6,30.5,27.7,27,29.7,19,19,19,19,19,43,551,-2,-493,61,1092,752,752,412,1160,350,350,100,100,100,22.09421053,28.10315789,1.218858943,63750,5.310416667,19.6,21.2,22.4,21.3,23.57,23.4,22.63,21.6,25.8,21.4,23.33,23.27,21.47,19.97,18.8,24.1,24.15,19.2,22.6,28.6,29,29.27,28.3,24.9,31,30.23,29.4,29.6,20.4,23.7,32.5,30.63,28.13,26.8,24.2,29.07,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77702.2576,6.518983842,1228,140,350,100
12/4/2023 4:18 PM,18.8,17.2,21.2,27.2,23.8,1,1,0,0,1,30.7,30.9,27.8,27.1,30.4,19,19,19,19,19,44,552,-3,-494,62,1092,752,752,412,1160,350,350,100,100,100,22.64684211,28.42684211,1.229077468,63550,5.304166667,19.75,21.6,23.1,22.07,24,23.6,23.13,21.6,26,22.3,23.53,24.37,22.27,21.47,21.1,24.2,24.5,19.2,22.5,28.7,29.4,29.77,28.77,25.2,31.3,30.6,29.6,30.1,20.4,23.9,33.07,31.3,28.6,27.2,24.4,29.17,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78107.87308,6.492088778,1228,140,350,100
12/4/2023 4:23 PM,19,16.9,20.9,27.2,14.7,1,1,0,0,1,29.9,30.8,27.7,27,30,19,19,19,19,19,45,553,-4,-495,63,1092,752,752,412,1160,350,350,100,100,100,22.47473684,28.35157895,1.248414035,63640,5.299583333,19.35,21.05,23.05,21.83,23.9,23.2,23.13,21.6,26.2,21.7,23.4,24.37,22.27,21.47,20.4,24.3,24.35,19.2,22.25,28.4,29.37,29.7,28.73,25,30.8,30.6,29.4,30.3,20.4,23.83,32.63,31.33,29.03,27.4,24.4,29.13,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79449.06916,6.564872593,1228,140,350,100
12/4/2023 4:29 PM,18.7,17.4,21.3,27.2,22.7,1,1,0,0,1,30.9,31.1,27.7,27.1,30.5,19,19,19,19,19,46,554,-5,-496,64,1092,752,752,412,1160,350,350,100,100,100,22.71631579,28.54789474,1.222071948,63600,5.301666667,19.45,21.4,23.35,22.03,24.2,23.6,23.5,21.6,26.4,22.4,23.63,24.77,22.4,21.23,20.6,24.5,24.7,19.2,22.65,28.5,29.47,30.03,28.87,25.45,31.3,31.03,29.5,30.3,20.4,23.93,33.43,31.67,28.6,27.2,24.6,29.33,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77723.7759,6.548868544,1228,140,350,100
12/4/2023 4:34 PM,17.7,17.4,21.3,27.3,15.2,1,1,0,0,1,30.4,31,27.7,27.3,30.2,19,19,19,19,19,47,555,-6,-497,65,1092,752,752,412,1160,350,350,100,100,100,22.61,28.52894737,1.230535578,63530,5.297083333,19.55,21.2,23.35,22.03,24.2,23.4,23.5,21.6,26.4,21.9,23.57,24.6,22.27,21.27,20.1,24.5,24.55,19.2,22.4,28.5,29.67,29.93,28.93,25.3,31,30.93,29.5,30.5,20.4,23.93,32.8,31.63,29.03,27.4,24.6,29.4,30,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78175.92526,6.495820882,1228,140,350,100
12/4/2023 4:40 PM,18.1,17.7,21.6,27.4,23.7,1,1,0,0,1,31,31.6,27.9,27.4,30.8,19,19,19,19,19,48,556,-7,-498,66,1092,752,752,412,1160,350,350,100,100,100,23.03736842,28.73,1.229276549,63910,5.31,19.8,21.85,23.7,22.4,24.6,23.9,23.8,21.6,26.6,22.7,23.83,25.07,22.83,21.93,21.4,24.5,25,19.2,23,28.85,29.9,30.3,29.23,25.6,31.4,31.03,29.6,30.5,20.4,24.1,33.53,31.57,28.6,27.2,24.8,29.63,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78563.06422,6.530791228,1228,140,350,100
