Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/4/2023 4:46 PM,18.7,17.7,21.4,27.5,13.7,1,1,0,0,1,30.6,31.4,27.8,27.5,30.3,19,19,19,19,19,49,557,-8,-499,67,1092,752,752,412,1160,350,350,100,100,100,22.78578947,28.67526316,1.239095002,63540,5.310416667,19.7,21.55,23.5,22.1,24.5,23.7,23.73,21.6,26.4,22.2,23.77,24.83,22.47,21.23,20,24.7,24.9,19.2,22.85,28.7,29.73,30.13,29.07,25.6,31.4,31.03,29.6,30.5,20.4,24.17,33.53,31.57,28.6,27.2,24.8,29.6,30.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78732.09646,6.553965028,1228,140,350,100
12/4/2023 4:51 PM,18.1,17.7,21.7,27.5,24.4,1,1,0,0,1,31,31.6,28.1,27.6,30.9,19,19,19,19,19,50,558,-9,-500,68,1092,752,752,412,1160,350,350,100,100,100,23.24368421,28.78052632,1.2302509,63480,5.2925,20.15,22.1,23.7,22.57,24.77,23.9,23.93,21.6,26.8,22.9,24.07,25.2,23.07,22.37,22.1,24.8,25.3,19.2,23.1,29,29.97,30.3,29.3,25.6,31.4,31.03,29.6,30.5,20.4,24.37,33.53,31.57,28.6,27.2,24.9,29.83,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78096.32716,6.534517651,1228,140,350,100
12/4/2023 4:57 PM,18,17.4,21.4,27.6,14.6,1,1,0,0,1,30.7,31.4,27.9,27.5,30.3,19,19,19,19,19,51,559,-10,-501,69,1092,752,752,412,1160,350,350,100,100,100,22.78210526,28.75421053,1.250731487,63690,5.29875,19.75,21.25,23.25,22.07,24.57,23.7,23.7,21.6,26.6,22,23.77,24.8,22.53,21.47,20.1,24.7,25,19.2,22.8,28.7,29.73,30.07,29.07,25.7,31.3,31.13,29.8,30.8,20.4,24.2,33.13,31.87,29.2,27.6,24.9,29.6,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79659.08842,6.573142316,1228,140,350,100
12/4/2023 5:02 PM,18.4,17.7,21.6,27.6,21,1,1,0,0,1,29.9,31.6,28,27.4,30.2,19,19,19,19,19,52,560,-11,-502,70,1092,752,752,412,1160,350,350,100,100,100,22.88,28.77210526,1.244347966,54680,4.932083333,19.8,21.9,22.95,21.67,24.9,24.3,23.93,21.6,26.6,22.2,24.27,24.7,22.4,20.7,20.1,25,25.3,19.2,23.2,28.75,29.73,29.3,28.3,25.8,31.5,31.2,29.8,30.8,20.4,24.53,33.47,31.73,28.93,27.6,25.1,29.93,30.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68040.9468,6.154168134,1228,140,350,100
12/4/2023 5:08 PM,19.6,17.4,21.8,27.6,17.4,1,1,0,0,1,28.6,29.4,27.4,27,29.1,19,19,19,19,19,53,561,-12,-503,71,1092,752,752,412,1160,350,350,100,100,100,22.73789474,28.39263158,1.287324163,43990,4.11125,19.45,21.2,22.75,21.83,24.77,23.9,23.73,21.6,26.2,22.2,24.33,24.73,22.2,21.03,20.1,25,24.9,19.2,22.9,27.3,28.5,27.63,27.53,25.8,31.5,31.2,29.8,30.8,20.4,24.47,33.47,31.73,28.93,27.6,25.1,28.43,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56629.38994,5.194597364,1228,140,350,100
12/4/2023 5:13 PM,19.1,16.6,21.2,27.3,18.7,1,1,0,0,1,28.1,28.3,27.1,26.6,29.1,19,19,19,19,19,54,562,-13,-504,72,1092,752,752,412,1160,350,350,100,100,100,22.56105263,28.14368421,1.270722362,44270,3.6775,19.15,20.65,22.5,21.77,24.77,23.7,23.53,21.6,26,22,24.03,24.53,22.13,21.1,20.2,24.8,24.4,19.2,22.6,26,27.87,26.9,27.47,25.8,31.5,31.2,29.8,30.8,20.4,24.33,33.47,31.73,28.93,27.6,24.9,26.9,29.9,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56254.87896,4.703511204,1228,140,350,100
12/4/2023 5:19 PM,17.6,16.6,20.9,26.9,18.7,1,1,0,0,1,28.1,28.2,27.1,26.5,28.9,19,19,19,19,19,55,563,-14,-505,73,1092,752,752,412,1160,350,350,100,100,100,22.43631579,27.41052632,1.254557129,43890,3.673333333,18.95,20.45,22.35,21.67,24.63,23.4,23.43,21.6,25.8,21.9,23.97,24.4,22.07,21.07,20.2,24.7,23.95,19.2,22.55,25.65,27.57,26.73,27.27,25.75,30.3,27.8,29.8,29.6,20.4,24.23,30.37,30.6,26.93,27.6,24.9,26.4,29.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55062.5124,4.63822464,1228,140,350,100
12/4/2023 5:24 PM,19.1,16.9,21,26.7,18.8,1,1,0,0,1,28.3,28.2,27,26.4,28.7,19,19,19,19,19,56,564,-15,-506,74,1092,752,752,412,1160,350,350,100,100,100,22.39789474,27.40842105,1.256938962,44380,3.677916667,19.05,20.5,22.2,21.73,24.53,23.4,23.33,21.6,25.6,21.7,23.97,24.3,22.13,21.07,20.2,24.7,23.8,19.2,22.55,25.65,27.5,26.73,27.33,25.75,30.3,27.8,29.8,29.6,20.4,24.23,30.37,30.6,26.93,27.6,24.8,26.37,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55782.95114,4.618560981,1228,140,350,100
12/4/2023 5:30 PM,19.1,16.9,21,26.6,19,1,1,0,0,1,27.8,28,27,26.3,28.7,19,19,19,19,19,57,565,-16,-507,75,1092,752,752,412,1160,350,350,100,100,100,22.32421053,27.37421053,1.248797714,44260,3.693333333,19.05,20.45,22.1,21.67,24.47,23.2,23.23,21.6,25.5,21.6,23.87,24.3,22.07,21,20.2,24.6,23.6,19.2,22.45,25.65,27.43,26.67,27.3,25.75,30.3,27.8,29.8,29.6,20.4,24.17,30.37,30.6,26.93,27.6,24.8,26.17,29.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55271.78684,4.627280749,1228,140,350,100
12/4/2023 5:35 PM,18.7,17.6,21.3,26.5,18.7,1,1,0,0,1,28.1,28,27,26.2,28.7,19,19,19,19,19,58,566,-17,-508,76,1092,752,752,412,1160,350,350,100,100,100,22.31526316,27.26105263,1.248746832,44270,3.68875,19.3,20.5,22.05,21.57,24.37,23.2,23.3,21.6,25.4,21.7,23.83,24.1,22.07,20.9,20.2,24.5,23.6,19.2,22.6,25.65,27.43,26.67,27.27,25.5,30.1,27.53,29.8,29,20.4,24.1,30.17,30.5,26.57,27.2,24.8,26.17,29.9,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55282.02224,4.606408712,1228,140,350,100
12/4/2023 5:41 PM,18.8,17.6,21.3,26.5,18.8,1,1,0,0,1,28.1,27.9,27,26.2,28.5,19,19,19,19,19,59,567,-18,-509,77,1092,752,752,412,1160,350,350,100,100,100,22.28842105,27.23578947,1.250488028,44160,3.684583333,19.3,20.5,22,21.53,24.37,23.2,23.3,21.6,25.2,21.7,23.83,24.1,21.93,20.87,20.1,24.5,23.6,19.2,22.65,25.65,27.43,26.57,27.27,25.35,30.1,27.4,29.8,29,20.4,24.17,30.1,30.37,26.57,27.2,24.8,26.17,29.9,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55221.55132,4.604315565,1228,140,350,100
12/4/2023 5:46 PM,19.4,18,22.2,26.3,25.3,1,1,0,0,0,28.6,28.6,27.3,26.3,28.7,19,19,19,19,19,60,568,-19,-510,-1,1092,752,752,412,1160,350,350,100,100,100,22.90105263,27.45526316,1.193531076,44160,3.68,19.9,21.5,22.45,22,24.5,23.7,23.57,21.6,25.6,22.4,24,24.67,23.03,22.7,22.9,24.5,23.95,19.2,22.95,26.25,27.77,26.83,27.47,25.4,30.6,27.67,30.1,29,20.4,24.23,30.77,30.57,27.03,27,24.8,26.23,30.1,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52706.33232,4.496995152,1228,140,350,100
12/4/2023 5:52 PM,19.1,17.3,24.9,26.7,24.4,1,1,0,0,0,29.5,29.3,27.7,26.7,29.3,19,19,19,19,19,61,569,-20,-511,-2,1092,752,752,412,1160,350,350,100,100,100,23.75526316,28.16263158,1.201477884,44310,3.68625,20.05,22.35,23,22.17,24.93,24.7,24.33,21.6,26.2,23.1,24.87,25.9,24.3,24.3,26.3,25,25.05,19.2,24,26.75,28.57,27.33,28,25.95,31.5,28.53,30.8,29.5,20.4,24.93,32.03,31.6,28.93,26.8,25.1,27.07,30.8,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53237.48506,4.414325724,1228,140,350,100
12/4/2023 5:57 PM,18.5,17.6,25.3,27,24.7,1,1,0,0,0,29.9,29.8,27.9,27.1,29.5,19,19,19,19,19,62,570,-21,-512,-3,1092,752,752,412,1160,350,350,100,100,100,24.11105263,28.40684211,1.207804903,44060,3.682083333,20.05,22.8,23.35,22.33,25.2,25,24.6,21.6,26.6,23.5,25.2,26.33,24.7,25.4,27.3,25.2,25.55,19.2,24.2,27,29.07,27.77,28.33,26,31.7,28.73,31,29.9,20.4,25.17,32.2,31.87,29.53,26.8,25.3,27.33,30.9,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53215.88404,4.435557046,1228,140,350,100
12/4/2023 6:03 PM,18.5,17.6,25.9,27.3,24.9,1,1,0,0,0,30.2,30.2,28.1,27.4,29.8,19,19,19,19,19,63,571,-22,-513,-4,1092,752,752,412,1160,350,350,100,100,100,24.40684211,28.54421053,1.211929766,43950,3.667083333,20.3,22.95,23.55,22.57,25.53,25.2,24.93,21.6,27,23.6,25.5,26.83,25.07,26,27.9,25.6,25.8,19.2,24.6,27.15,29.3,28,28.63,26,31.7,28.73,31,29.9,20.4,25.5,32.2,31.87,29.53,26.8,25.7,27.63,31.3,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53264.31322,4.436674886,1228,140,350,100
12/4/2023 6:08 PM,18.3,17.9,25.7,27.5,24.9,1,1,0,0,0,30.4,30.2,28.3,27.5,30,19,19,19,19,19,64,572,-23,-514,-5,1092,752,752,412,1160,350,350,100,100,100,24.59789474,28.63736842,1.217826121,44220,3.67375,20.4,23.2,23.6,22.57,25.7,25.5,25.13,21.6,27.2,23.8,25.83,26.93,25.23,26.47,28.3,25.8,26.1,19.2,24.8,27.45,29.5,28.2,28.63,26,31.7,28.73,31,29.9,20.4,25.7,32.2,31.87,29.53,26.8,25.9,27.83,31.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53852.27108,4.463191012,1228,140,350,100
12/4/2023 6:14 PM,18.4,17.7,24.9,27.6,24.9,1,1,0,0,0,30.4,30,28.5,27.7,30.2,19,19,19,19,19,65,573,-24,-515,-6,1092,752,752,412,1160,350,350,100,100,100,24.75315789,28.72,1.244328325,43880,3.670833333,20.65,23.45,23.9,22.8,25.83,25.6,25.2,21.6,27.4,23.8,25.97,27.03,25.43,26.7,28.5,26,26.3,19.2,24.95,27.65,29.7,28.43,28.93,26,31.7,28.73,31,29.9,20.4,25.87,32.2,31.87,29.53,26.8,25.9,28.07,31.7,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54601.12692,4.518891583,1228,140,350,100
12/4/2023 6:19 PM,17.6,17.7,26.3,27.7,24.5,1,1,0,0,0,30,30.3,28.4,27.7,30,19,19,19,19,19,66,574,-25,-516,-7,1092,752,752,412,1160,350,350,100,100,100,24.64947368,28.67263158,1.217861259,44320,3.675,20.3,23.1,23.15,21.9,25.97,25.6,25.3,21.6,27.4,23.7,25.97,27.03,25.27,26.7,28.8,26,26.4,19.2,24.95,27.45,29.53,27.97,28.43,26,31.7,28.73,31,29.9,20.4,25.97,32.2,31.87,29.53,26.8,26.1,28.13,31.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53975.611,4.524030747,1228,140,350,100
12/4/2023 6:25 PM,17.9,17.9,26.7,27.9,24.8,1,1,0,0,0,30.4,30.2,28.4,27.8,30.2,19,19,19,19,19,67,575,-26,-517,-8,1092,752,752,412,1160,350,350,100,100,100,24.72,28.70578947,1.223851914,44160,3.686666667,20.5,23.05,23.5,22.33,26.03,25.8,25.37,21.6,27.2,23.8,26.03,27.1,25.27,26.8,28.8,26,26.4,19.2,24.9,27.45,29.63,28.1,28.73,26,31.7,28.73,31,29.9,20.4,25.97,32.2,31.87,29.53,26.8,26.1,28.13,31.7,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54045.30052,4.500871313,1228,140,350,100
12/4/2023 6:30 PM,17.2,17.9,26.6,27.9,24.7,1,1,0,0,0,30.4,30.4,28.5,27.8,30.3,19,19,19,19,19,68,576,-27,-518,-9,1092,752,752,412,1160,350,350,100,100,100,24.77,28.71473684,1.225371582,43950,3.67125,20.5,23.25,23.4,22.13,26,25.8,25.47,21.6,27.4,24,26.13,27.17,25.3,26.93,28.8,26.1,26.4,19.2,25.05,27.45,29.63,28.13,28.67,26,31.7,28.73,31,29.9,20.4,26.07,32.2,31.87,29.53,26.8,26.1,28.23,31.7,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53855.08104,4.495849232,1228,140,350,100
12/4/2023 6:36 PM,17.4,17.9,26.7,28,24.5,1,1,0,0,0,30.4,30.4,28.5,27.8,30.3,19,19,19,19,19,69,577,-28,-519,-10,1092,752,752,412,1160,350,350,100,100,100,24.77052632,28.72684211,1.227216831,44050,3.666666667,20.5,23.25,23.4,22.1,26.17,25.8,25.47,21.6,27.4,23.8,26.17,27.1,25.23,26.9,28.9,26.2,26.4,19.2,25.05,27.45,29.63,28.07,28.67,26,31.7,28.73,31,29.9,20.4,26.03,32.2,31.87,29.53,26.8,26.3,28.23,31.7,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54058.9014,4.496415935,1228,140,350,100
12/4/2023 6:41 PM,17.3,18,27,28,24.4,1,1,0,0,0,30.5,30.3,28.5,27.8,30.3,19,19,19,19,19,70,578,-29,-520,-11,1092,752,752,412,1160,350,350,100,100,100,24.76421053,28.73263158,1.229742547,44260,3.679583333,20.5,23.2,23.3,21.97,26.17,25.8,25.43,21.6,27.4,23.6,26.23,27.17,25.27,26.93,28.9,26.2,26.6,19.2,25.05,27.45,29.63,27.97,28.67,26,31.7,28.73,31,29.9,20.4,26.17,32.2,31.87,29.53,26.8,26.3,28.27,31.7,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54428.40512,4.520304438,1228,140,350,100
12/4/2023 6:47 PM,17.7,17.9,26.6,28.1,24.5,1,1,0,0,0,30.4,30.3,28.4,27.9,30.3,19,19,19,19,19,71,579,-30,-521,-12,1092,752,752,412,1160,350,350,100,100,100,24.73894737,28.70947368,1.231124712,43880,3.6725,20.5,23.2,23.2,21.87,26.17,26,25.43,21.6,27.4,23.6,26.17,27.1,25.3,26.8,28.8,26.2,26.5,19.2,25,27.45,29.63,27.9,28.5,26,31.7,28.73,31,29.9,20.4,26.17,32.2,31.87,29.53,26.8,26.3,28.33,31.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54021.75236,4.518756562,1228,140,350,100
12/4/2023 6:52 PM,17,17.6,26.9,28.1,24.3,1,1,0,0,0,30.4,30.3,28.4,28,30.4,19,19,19,19,19,72,580,-31,-522,-13,1092,752,752,412,1160,350,350,100,100,100,24.77105263,28.73947368,1.238853296,44320,3.675,20.4,23.1,23.2,21.77,26.2,26,25.43,21.6,27.6,23.6,26.27,27.13,25.3,27,28.9,26.4,26.5,19.2,25.05,27.45,29.7,28.03,28.6,26,31.7,28.73,31,29.9,20.4,26.17,32.2,31.87,29.53,26.8,26.3,28.37,31.7,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54905.97806,4.538655434,1228,140,350,100
12/4/2023 6:58 PM,17.6,17.3,26.8,28.1,24.2,1,1,0,0,0,30.4,30.2,28.3,27.9,30.4,19,19,19,19,19,73,581,-32,-523,-14,1092,752,752,412,1160,350,350,100,100,100,24.65473684,28.66578947,1.23795509,44330,3.69375,20.15,23.05,23.1,21.77,26.2,25.8,25.37,21.6,27.2,23.6,26.1,27.1,25.1,27,28.9,26.2,26.3,19.2,24.7,27.15,29.63,27.9,28.5,26,31.7,28.73,31,29.9,20.4,26.1,32.2,31.87,29.53,26.8,26.3,28.07,31.5,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54878.54916,4.574355301,1228,140,350,100
12/4/2023 7:03 PM,17.4,17.3,26.1,28.1,24.3,1,1,0,0,0,30.3,30,28.2,27.9,30.4,19,19,19,19,19,74,582,-33,-524,-15,1092,752,752,412,1160,350,350,100,100,100,24.62052632,28.61894737,1.237120286,44000,3.680416667,20.05,23,23.1,21.73,26.23,25.8,25.27,21.6,27.2,23.6,26.1,27.1,24.93,26.93,28.8,26.2,26.25,19.2,24.7,27.1,29.5,27.77,28.43,26,31.7,28.73,31,29.9,20.4,26.03,32.2,31.87,29.53,26.8,26.3,28.13,31.3,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54433.29258,4.554660073,1228,140,350,100
12/4/2023 7:08 PM,17.6,17.4,26.3,28.1,24.5,1,1,0,0,0,30.5,30,28.3,27.9,30.4,19,19,19,19,19,75,583,-34,-525,-16,1092,752,752,412,1160,350,350,100,100,100,24.69052632,28.65263158,1.236211313,44170,3.67375,20.15,23,23.3,21.97,26.2,25.8,25.37,21.6,27.2,23.8,26.1,27.03,25.1,27,29.2,26.2,26.2,19.2,24.7,27.1,29.63,27.9,28.57,26,31.7,28.73,31,29.9,20.4,26.1,32.2,31.87,29.53,26.8,26.3,28.2,31.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54603.4537,4.543197762,1228,140,350,100
12/4/2023 7:14 PM,17.4,17.4,26.2,28.1,24.4,1,1,0,0,0,30.4,30.2,28.2,27.9,30.5,19,19,19,19,19,76,584,-35,-526,-17,1092,752,752,412,1160,350,350,100,100,100,24.67210526,28.63421053,1.230416723,44260,3.684583333,20.05,23.1,23.25,21.9,26.2,25.8,25.37,21.6,27.2,23.6,26.07,27.03,25.13,27.07,28.9,26.2,26.4,19.2,24.7,27.05,29.57,27.9,28.57,26,31.7,28.73,31,29.9,20.4,26.03,32.2,31.87,29.53,26.8,26.3,28.1,31.3,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54458.24414,4.54423741,1228,140,350,100
12/4/2023 7:19 PM,17.4,17.3,26.5,28.1,24.5,1,1,0,0,0,30.6,30.2,28.2,27.8,30.5,19,19,19,19,19,77,585,-36,-527,-18,1092,752,752,412,1160,350,350,100,100,100,24.67052632,28.65,1.237164111,44160,3.684166667,20.15,23.05,23.3,21.97,26.2,25.8,25.43,21.6,27.1,23.6,26.1,27.1,25.17,27.07,28.9,26.2,26.2,19.2,24.6,27.05,29.53,27.9,28.67,26,31.7,28.73,31,29.9,20.4,26.1,32.2,31.87,29.53,26.8,26.3,28.1,31.5,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54633.16714,4.54547547,1228,140,350,100
12/4/2023 7:25 PM,15.9,15.6,14.9,28.1,23.1,1,1,1,0,0,28.6,28.6,24.2,27.5,30.5,18,18,18,18,18,78,586,1,-528,-19,1092,752,752,412,1160,350,350,100,100,100,23.42631579,28.43684211,1.358150377,44280,3.685,19.85,22.2,21.95,20.6,24.63,24.3,23.4,21.6,26.9,22.4,25.13,24.4,23.97,25.47,25.9,25.2,24.8,19.2,23.2,26.9,28.9,27,27.73,25.65,31.7,28.93,30.6,31,20.4,25.43,31.83,32.7,30.13,28.6,24.9,27.5,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60138.8987,4.78216941,1228,140,350,100
12/4/2023 7:30 PM,16.3,15.9,18.4,27.5,23.5,1,1,1,0,0,28.9,28.1,24.3,26.7,30,18,18,18,18,18,79,587,2,-529,-20,1092,752,752,412,1160,350,350,100,100,100,22.57105263,27.58842105,1.27310606,44220,3.6875,18.65,21.35,21.25,19.87,24.4,23.7,21.8,21.6,26.4,20.2,23.93,22.47,22.83,25.3,26.1,24.8,23.3,19.2,21.7,25.7,27.9,26.3,27.1,25.8,30.6,27.47,29.2,30.1,20.4,24.47,31.03,31.2,29.57,28.2,24.8,26.17,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56296.74998,4.851485362,1228,140,350,100
12/4/2023 7:36 PM,15.9,15.6,17.7,27.2,22.7,1,1,1,0,0,28.2,27.6,23.8,26.6,29.9,18,18,18,18,18,80,588,3,-530,-21,1092,752,752,412,1160,350,350,100,100,100,22.29736842,27.31421053,1.342027877,44280,3.6875,18.95,21.35,20.75,19.6,23.67,23.2,21.93,21.6,26,20.7,24.13,22.03,22.67,24.37,24.6,24.1,23,19.2,21.8,25.85,27.7,25.8,26.67,24.65,30.6,27.27,29.4,29.5,20.4,24.47,30.3,31.03,28.93,27.8,24.2,26.17,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59424.9944,4.821739349,1228,140,350,100
12/4/2023 7:41 PM,16.9,15.9,18.1,26.8,23.2,1,1,1,0,0,28.3,27.6,23.3,26.3,29.6,18,18,18,18,18,81,589,4,-531,-22,1092,752,752,412,1160,350,350,100,100,100,21.96578947,26.93473684,1.277965642,44210,3.687083333,18.65,21.05,20.75,19.53,23.33,22.8,20.97,21.6,25.6,19.6,23.43,21.4,22.17,24.47,25.1,24.1,22.4,19.2,21.2,25.7,27.33,25.63,26.6,24.8,29.6,26.53,28.8,29,20.4,24,29.9,30.47,28.77,27.4,24.4,25.53,29,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56498.86102,4.830160643,1228,140,350,100
12/4/2023 7:47 PM,16.3,15.9,16.9,26.7,23.2,1,1,1,0,0,28.1,27.1,24,26.3,29.4,18,18,18,18,18,82,590,5,-532,-23,1092,752,752,412,1160,350,350,100,100,100,21.96578947,26.81368421,1.288906919,44050,3.6775,18.6,21.15,20.85,19.83,23.27,22.8,20.83,21.6,25.6,19.7,23.33,21.4,22.27,24.67,24.9,24.1,22.1,19.2,21.15,25.25,27.33,25.7,26.53,24.65,29.4,26.53,28.8,28.8,20.4,23.77,29.6,30.47,28.7,27.4,24.2,25.5,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56776.3498,4.719800451,1228,140,350,100
12/4/2023 7:52 PM,16.6,16.2,17.2,26.5,23.1,1,1,1,0,0,27.9,27.1,23.4,26,29.3,18,18,18,18,18,83,591,6,-533,-24,1092,752,752,412,1160,350,350,100,100,100,21.80105263,26.61263158,1.282255708,44050,3.670833333,18.55,20.95,20.65,19.53,23.13,22.7,20.6,21.6,25.4,19.4,23.07,21.1,22.17,24.57,24.9,23.9,21.85,19.2,20.95,24.95,27.13,25.5,26.4,24.45,29.3,26.27,28.5,28.6,20.4,23.57,29.3,30.07,28.57,27.2,24,25.23,28.6,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56483.36392,4.719154738,1228,140,350,100
12/4/2023 7:58 PM,17.4,16.2,17.4,26.3,23.1,1,1,1,0,0,27.9,26.7,23.3,26,29.1,18,18,18,18,18,84,592,7,-534,-25,1092,752,752,412,1160,350,350,100,100,100,21.79473684,26.61052632,1.271114566,44050,3.670833333,18.65,21.05,20.65,19.6,23,22.7,20.67,21.6,25.2,19.5,23.07,21.2,22.23,24.53,24.8,23.7,21.8,19.2,20.95,25.45,27.07,25.47,26.33,24.4,29.4,26.27,28.5,28.4,20.4,23.57,29.3,30.07,28.53,27,24,25.17,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55992.59662,4.686498356,1228,140,350,100
12/4/2023 8:03 PM,17.3,16.5,17.4,26.2,23.2,1,1,1,0,0,28.1,26.8,23.9,25.9,29.1,18,18,18,18,18,85,593,8,-535,-26,1092,752,752,412,1160,350,350,100,100,100,21.88789474,26.57631579,1.273295162,44050,3.670833333,18.85,21.05,20.85,19.73,23,22.8,20.9,21.6,25.4,19.7,23.13,21.3,22.23,24.53,24.8,23.7,21.85,19.2,21.25,25.15,27.07,25.53,26.33,24.3,29.4,26.23,28.5,28.4,20.4,23.5,29.23,30,28.47,27,24,25.17,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56088.6519,4.670052022,1228,140,350,100
12/4/2023 8:09 PM,17,16.3,17.3,26.1,23.1,1,1,1,0,0,28,26.7,23.7,25.9,29,18,18,18,18,18,86,594,9,-536,-27,1092,752,752,412,1160,350,350,100,100,100,21.84,26.55842105,1.269391168,44040,3.670416667,18.75,21.05,20.85,19.73,22.87,22.5,20.83,21.6,25.4,19.7,23,21.27,22.23,24.53,24.8,23.7,21.75,19.2,21.2,25.15,27.07,25.53,26.33,24.2,29.4,26.2,28.5,28.4,20.4,23.43,29.23,30,28.47,27,23.8,25.17,28.8,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55903.98702,4.666359955,1228,140,350,100
12/4/2023 8:14 PM,17,16.5,17.3,26.1,23.1,1,1,1,0,0,27.9,26.8,23.7,25.8,29,18,18,18,18,18,87,595,10,-537,-28,1092,752,752,412,1160,350,350,100,100,100,21.79578947,26.49789474,1.26880921,44260,3.679166667,18.75,21.05,20.65,19.6,22.87,22.5,20.73,21.6,25.2,19.5,23.03,21.23,22.23,24.53,24.8,23.7,21.75,19.2,21.2,25.05,27.07,25.43,26.33,24.15,29.2,26.2,28.5,28.2,20.4,23.43,29.23,29.97,28.47,26.8,23.8,25.1,28.6,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56157.49564,4.669228444,1228,140,350,100
12/4/2023 8:19 PM,16.9,16.3,17.3,26,22.9,1,1,1,0,0,28,26.6,23.7,25.8,28.9,18,18,18,18,18,88,596,11,-538,-29,1092,752,752,412,1160,350,350,100,100,100,21.75263158,26.46842105,1.275484625,43990,3.677083333,18.7,21.05,20.65,19.53,22.8,22.4,20.67,21.6,25.2,19.5,22.93,21.17,22.13,24.47,24.8,23.6,21.75,19.2,21.15,25.05,26.97,25.37,26.27,24,29.1,26.1,28.4,28.2,20.4,23.37,29.23,29.97,28.43,27,23.8,25.07,28.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56108.56866,4.677752679,1228,140,350,100
12/4/2023 8:25 PM,17,16.3,17.3,25.9,23.1,1,1,1,0,0,27.5,26.7,23.9,25.7,28.9,18,18,18,18,18,89,597,12,-539,-30,1092,752,752,412,1160,350,350,100,100,100,21.71157895,26.39526316,1.270290742,44110,3.670833333,18.65,20.95,20.65,19.53,22.73,22.5,20.6,21.6,25.2,19.5,22.83,21.07,22.03,24.43,24.8,23.6,21.6,19.2,21.05,24.7,26.9,25.37,26.27,24,29.2,26,28.4,28.2,20.4,23.3,29.03,29.8,28.37,26.8,23.8,24.97,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56032.52464,4.672545554,1228,140,350,100
12/4/2023 8:30 PM,16.9,16.5,17.2,25.9,22.9,1,1,1,0,0,27.6,26.7,24,25.7,28.7,18,18,18,18,18,90,598,13,-540,-31,1092,752,752,412,1160,350,350,100,100,100,21.68157895,26.34157895,1.271330204,44210,3.68,18.65,20.85,20.5,19.5,22.73,22.3,20.67,21.6,25.2,19.5,22.9,21.07,22.03,24.4,24.6,23.6,21.6,19.2,21.05,24.5,26.83,25.33,26.13,24,29,26,28.3,28.2,20.4,23.3,29.03,29.8,28.3,26.8,23.8,24.9,28.6,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56205.5083,4.676584706,1228,140,350,100
12/4/2023 8:36 PM,16.8,16.3,17.3,25.7,22.8,1,1,1,0,0,27.7,26.7,23.9,25.7,28.6,18,18,18,18,18,91,599,14,-541,-32,1092,752,752,412,1160,350,350,100,100,100,21.67210526,26.32789474,1.269713545,44220,3.684583333,18.7,21.05,20.6,19.6,22.67,22.1,20.6,21.6,25,19.5,22.83,21.07,22.03,24.37,24.6,23.6,21.6,19.2,21.05,24.5,26.87,25.37,26.27,23.95,28.8,26,28.3,28,20.4,23.3,29.03,29.77,28.3,26.8,23.7,24.9,28.6,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56146.73296,4.681343386,1228,140,350,100
12/4/2023 8:41 PM,17,16.5,17.2,25.7,23.1,1,1,1,0,0,27.9,26.6,23.9,25.7,28.7,18,18,18,18,18,92,600,15,-542,-33,1092,752,752,412,1160,350,350,100,100,100,21.70368421,26.32263158,1.272338725,44100,3.68,18.7,21.05,20.65,19.67,22.67,22.3,20.63,21.6,25,19.5,22.77,21.1,22.03,24.4,24.8,23.6,21.6,19.2,21.1,24.5,26.9,25.37,26.27,23.95,29,26,28.3,28,20.4,23.23,29.07,29.7,28.37,26.6,23.7,24.9,28.6,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56110.13776,4.677369613,1228,140,350,100
12/4/2023 8:47 PM,16.3,16.3,17.2,25.7,22.9,1,1,1,0,0,27.6,26.6,23.8,25.7,28.6,18,18,18,18,18,93,601,16,-543,-34,1092,752,752,412,1160,350,350,100,100,100,21.66052632,26.28789474,1.29010021,44100,3.675,18.65,20.95,20.6,19.57,22.63,22.1,20.53,21.6,25,19.5,22.77,21.03,22.07,24.4,24.8,23.6,21.6,19.2,20.95,24.6,26.8,25.3,26.2,23.8,28.9,26,28.3,28,20.4,23.17,29.03,29.7,28.37,26.6,23.7,24.83,28.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56893.41928,4.708481543,1228,140,350,100
12/4/2023 8:52 PM,13.5,16.3,17,25.6,23.8,1,1,1,0,0,27.7,26.6,23.1,25.4,28.4,18,18,18,18,18,94,602,17,-544,-35,1092,752,752,412,1160,350,350,100,100,100,21.56315789,26.21,1.257626913,44160,3.6775,18.15,20.1,19.5,18.93,22.73,22.5,20.7,21.6,25.2,19.1,23,20.9,22.07,24.37,25.5,23.4,21.6,19.2,21.15,24.7,26.3,24.5,25.43,23.9,29.2,26.03,28.3,27.8,20.4,23.37,28.93,29.63,28.5,26.4,23.7,24.87,28.5,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55536.80446,4.684592656,1228,140,350,100
12/4/2023 8:58 PM,20.9,16.9,17.4,25.6,25.1,1,1,1,0,0,28.5,27.6,23.9,25.8,28.6,18,18,18,18,18,95,603,18,-545,-36,1092,752,752,412,1160,350,350,100,100,100,22.11842105,26.55157895,1.220331728,44050,3.675416667,18.9,21.25,21.2,21.23,22.8,22.6,21.03,21.6,25.2,19.9,23.3,21.47,22.77,24.8,26.3,23.4,21.85,19.2,21.45,24.95,27.13,25.5,26.8,23.9,29.4,26.27,28.5,27.8,20.4,23.5,29.33,29.93,29,26.6,23.8,25.17,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53755.6126,4.553850711,1228,140,350,100
12/4/2023 9:03 PM,26.5,17.3,18,26,27.5,0,1,1,0,0,28.6,28.9,24.5,26.3,29.6,18,18,18,18,18,-1,604,19,-546,-37,1092,752,752,412,1160,350,350,100,100,100,23.10368421,27.25,1.194664265,43990,3.668333333,19.75,22.7,23.45,24.17,23.27,23.2,22,21.6,26.2,20.7,24.03,22.73,23.67,26,27.7,23.9,22.5,19.2,22.2,25.9,28.63,27.6,28.7,24.3,29.9,26.53,28.9,28,20.4,24.03,30.23,30.23,29.63,27.2,24.2,25.7,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52553.28104,4.429537235,1228,140,350,100
12/4/2023 9:09 PM,27.5,16.6,18.3,26.5,28.4,0,1,1,0,0,28.9,29.6,24.4,26.8,30.3,18,18,18,18,18,-2,605,20,-547,-38,1092,752,752,412,1160,350,350,100,100,100,23.56526316,27.79578947,1.196279208,44270,3.6775,19.6,22.8,24.1,25.4,23.73,23.9,22.67,21.6,27,20.5,24.53,23.43,24.43,26.8,28.5,24.1,22.95,19.2,22.5,26.1,29.3,28.77,29.63,24.65,30.6,27.2,29.4,28.6,20.4,24.57,30.87,30.7,30.43,27.4,24.6,26.27,29.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52959.28052,4.396356732,1228,140,350,100
12/4/2023 9:14 PM,28.2,16.9,18.1,26.8,28.9,0,1,1,0,0,29.1,30.2,24.7,27.1,30.5,18,18,18,18,18,-3,606,21,-548,-39,1092,752,752,412,1160,350,350,100,100,100,23.91947368,28.12315789,1.205630261,44160,3.684583333,19.8,23.05,24.75,26.23,24.1,24.3,23.07,21.6,27.4,20.5,24.77,23.7,24.93,27.47,29.2,24.5,23.2,19.2,22.7,26.3,29.7,29.37,30,25,31,27.67,29.8,29,20.4,24.8,31.17,31.03,31,27.6,24.8,26.47,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53240.63234,4.424996369,1228,140,350,100
12/4/2023 9:20 PM,28.5,17,18,27.2,29.2,0,1,1,0,0,29.3,30.4,24.4,27.4,30.8,18,18,18,18,18,-4,607,22,-549,-40,1092,752,752,412,1160,350,350,100,100,100,24.12842105,28.33684211,1.201940645,43940,3.670833333,19.85,23.25,25.25,26.6,24.23,24.7,23.17,21.6,27.6,20.5,25.07,23.83,25.27,27.77,29.6,24.7,23.4,19.2,22.85,26.4,30.1,29.73,30.23,25.1,31.4,27.9,29.8,29.5,20.4,25.1,31.37,31.17,31.1,27.8,24.9,26.77,30.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52813.27194,4.418912678,1228,140,350,100
12/4/2023 9:25 PM,29,17,18.1,27.4,29.4,0,1,1,0,0,29.5,30.4,25,27.7,31.1,18,18,18,18,18,-5,608,23,-550,-41,1092,752,752,412,1160,350,350,100,100,100,24.33789474,28.51315789,1.203690668,43990,3.66375,20.1,23.6,25.45,27.2,24.5,24.8,23.43,21.6,27.8,20.7,25.27,23.97,25.57,28.03,29.8,24.7,23.7,19.2,23,26.55,30.3,30,30.53,25.3,31.5,28.07,30.1,29.6,20.4,25.3,31.5,31.37,31.33,28,25,26.93,30.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52950.35248,4.406817684,1228,140,350,100
12/4/2023 9:31 PM,29.2,17.3,18.1,27.6,29.7,0,1,1,0,0,29.7,30.4,25,27.8,31.4,18,18,18,18,18,-6,609,24,-551,-42,1092,752,752,412,1160,350,350,100,100,100,24.46157895,28.67526316,1.215190891,44150,3.6725,20.25,23.8,25.65,27.3,24.6,24.8,23.5,21.6,28,20.9,25.37,24.07,25.83,28.3,30.1,24.8,23.7,19.2,23,26.7,30.53,30.2,30.63,25.6,31.7,28.23,30.1,29.9,20.4,25.37,31.7,31.53,31.5,28.2,25.1,27.07,30.6,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53650.67782,4.441709596,1228,140,350,100
12/4/2023 9:36 PM,29.3,17.4,18.1,27.7,29.8,0,1,1,0,0,29.7,30.7,25,27.9,31.5,18,18,18,18,18,-7,610,25,-552,-43,1092,752,752,412,1160,350,350,100,100,100,24.54157895,28.79842105,1.210490792,44050,3.675,20.25,23.95,25.95,27.37,24.7,25,23.5,21.6,28,20.7,25.43,24.1,25.97,28.47,30.3,25,23.7,19.2,23.1,26.85,30.77,30.33,30.73,25.8,31.7,28.33,30.3,30.1,20.4,25.53,31.7,31.83,31.77,28.2,25.3,27.1,30.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53322.1194,4.457199884,1228,140,350,100
12/4/2023 9:42 PM,29.6,17,17.4,27.9,29.9,0,1,1,0,0,29.8,30.5,25.2,28,31.6,18,18,18,18,18,-8,611,26,-553,-44,1092,752,752,412,1160,350,350,100,100,100,24.55894737,28.81842105,1.222544144,44160,3.675416667,20.2,23.8,26.05,27.37,24.8,25,23.5,21.6,28,20.7,25.47,24,26,28.63,30.5,25,23.7,19.2,23.1,26.75,30.7,30.47,30.83,25.8,31.7,28.4,30.3,30.1,20.4,25.57,31.83,31.83,31.77,28.2,25.3,27.17,30.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53987.54942,4.471236201,1228,140,350,100
12/4/2023 9:47 PM,29.6,17,17.6,28,30,0,1,1,0,0,29.8,30.4,25,28,31.6,18,18,18,18,18,-9,612,27,-554,-45,1092,752,752,412,1160,350,350,100,100,100,24.53105263,28.81157895,1.219591758,44150,3.679583333,20.2,23.8,26.05,27.4,24.83,25,23.43,21.6,28,20.5,25.5,24,25.93,28.6,30.5,25,23.7,19.2,22.85,26.65,30.7,30.47,30.83,25.8,31.7,28.4,30.3,30.1,20.4,25.57,31.83,31.83,31.77,28.2,25.3,27.17,30.6,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53844.97612,4.493021898,1228,140,350,100
12/4/2023 9:53 PM,29.7,17.2,17.6,28.1,30,0,1,1,0,0,29.8,30.6,25,28.1,31.7,18,18,18,18,18,-10,613,28,-555,-46,1092,752,752,412,1160,350,350,100,100,100,24.59,28.80210526,1.220036161,44150,3.679166667,20.1,23.9,26.05,27.53,24.9,25.2,23.43,21.6,28.2,20.5,25.57,23.93,26,28.6,30.8,25.2,23.7,19.2,22.8,26.55,30.7,30.47,30.83,25.8,31.7,28.4,30.3,30.1,20.4,25.63,31.83,31.83,31.77,28.2,25.3,27.1,30.6,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53864.59652,4.48789886,1228,140,350,100
12/4/2023 9:58 PM,29.8,17,17.4,28.1,30.1,0,1,1,0,0,29.9,30.5,25,28.1,31.7,18,18,18,18,18,-11,614,29,-556,-47,1092,752,752,412,1160,350,350,100,100,100,24.58684211,28.82947368,1.219868882,44160,3.679583333,20.2,23.9,26.05,27.5,24.87,25,23.47,21.6,28,20.5,25.67,23.97,26,28.67,30.8,25.2,23.7,19.2,22.85,26.7,30.7,30.6,30.9,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.3,27.1,30.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53869.40982,4.488916931,1228,140,350,100
12/4/2023 10:04 PM,29.8,17.2,17.6,28.1,30.1,0,1,1,0,0,29.9,30.5,25.2,28.2,31.8,18,18,18,18,18,-12,615,30,-557,-48,1092,752,752,412,1160,350,350,100,100,100,24.63842105,28.86789474,1.218741397,44170,3.680416667,20.2,24,26.15,27.7,24.97,25.2,23.57,21.6,28,20.6,25.57,24,26,28.77,30.8,25.1,23.7,19.2,23,26.65,30.9,30.67,31.07,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.17,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53831.80752,4.487550723,1228,140,350,100
12/4/2023 10:09 PM,29.9,17.2,17.4,28.2,30.2,0,1,1,0,0,29.9,30.6,25,28.2,31.8,18,18,18,18,18,-13,616,31,-558,-49,1092,752,752,412,1160,350,350,100,100,100,24.68789474,28.87526316,1.220413966,44270,3.685,20.2,24,26.15,27.83,25.03,25.4,23.63,21.6,28.2,20.5,25.63,24.07,26.13,28.8,30.8,25.2,23.7,19.2,23,26.7,30.9,30.7,31.07,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.23,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54027.72628,4.494147242,1228,140,350,100
12/4/2023 10:14 PM,29.9,17.2,17.6,28.3,30.3,0,1,1,0,0,30.2,30.8,25.3,28.2,31.9,18,18,18,18,18,-14,617,32,-559,-50,1092,752,752,412,1160,350,350,100,100,100,24.72842105,28.88263158,1.220502109,44210,3.686666667,20.2,24,26.25,27.8,25.03,25.4,23.63,21.6,28.2,20.7,25.63,24.1,26.2,28.8,31,25.2,23.9,19.2,23,26.8,30.9,30.7,31.17,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.17,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53958.39824,4.499421855,1228,140,350,100
12/4/2023 10:20 PM,30,17.3,17.6,28.3,30.3,0,1,1,0,0,30.2,30.9,25.6,28.3,31.9,18,18,18,18,18,-15,618,33,-560,-51,1092,752,752,412,1160,350,350,100,100,100,24.76263158,28.90157895,1.221764646,44100,3.679583333,20.3,24.1,26.25,27.77,25.07,25.4,23.7,21.6,28.2,20.7,25.7,24.17,26.23,28.8,31,25.3,23.9,19.2,23.1,26.8,30.9,30.7,31.2,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.4,30.6,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53879.82088,4.49325913,1228,140,350,100
12/4/2023 10:25 PM,30,16.6,17.4,28.3,30.3,0,1,1,0,0,30.2,30.8,25,28.3,31.9,18,18,18,18,18,-16,619,34,-561,-52,1092,752,752,412,1160,350,350,100,100,100,24.74368421,28.89736842,1.228172616,43990,3.670416667,20.1,24,26.25,27.77,25.07,25.4,23.57,21.6,28.2,20.7,25.6,24.13,26.27,29.07,31,25.3,23.9,19.2,23,26.65,30.9,30.9,31.17,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.37,30.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54027.31338,4.496130594,1228,140,350,100
12/4/2023 10:31 PM,30,16.8,17.6,28.3,30.3,0,1,1,0,0,30.2,30.9,25,28.3,32,18,18,18,18,18,-17,620,35,-562,-53,1092,752,752,412,1160,350,350,100,100,100,24.70052632,28.86947368,1.231210095,43930,3.663333333,19.95,23.9,26.45,27.77,25.1,25.4,23.63,21.6,28.2,20.5,25.57,24.07,26.17,29,31,25.2,23.8,19.2,22.8,26.55,30.9,30.9,31.27,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.3,30.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54087.05946,4.504765535,1228,140,350,100
12/4/2023 10:36 PM,30,16.8,17.6,28.4,30.5,0,1,1,0,0,30.2,30.8,25.2,28.3,32,18,18,18,18,18,-18,621,36,-563,-54,1092,752,752,412,1160,350,350,100,100,100,24.75947368,28.87526316,1.228766736,44270,3.675,19.95,24,26.45,27.9,25.1,25.4,23.63,21.6,28.4,20.7,25.63,24.07,26.23,29.07,31,25.4,23.9,19.2,22.8,26.6,30.9,30.93,31.3,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.27,30.3,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54397.5034,4.520190119,1228,140,350,100
12/4/2023 10:42 PM,23.5,15.3,16,28.2,19.9,0,1,1,0,1,30,28.1,25.3,27.6,30.8,17,17,17,17,17,-19,622,37,-564,1,1092,752,752,412,1160,350,350,100,100,100,23.73684211,28.39842105,1.40419016,44380,3.69375,20.7,24.3,26.05,27.97,23.8,23.5,21.73,21.6,26.4,21.5,24.37,23.23,24.53,27.07,25.7,25.2,22.8,19.2,21.35,26.8,30.43,30.37,31.8,25.1,30.6,27.73,29.3,29.9,20.4,24.87,30.97,31.73,31.8,28.9,24.9,26.3,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62317.95932,4.86314428,1228,140,350,100
12/4/2023 10:47 PM,20.5,15.5,15.9,27.5,18.3,0,1,1,0,1,28.6,26.8,23.4,26.8,29.1,17,17,17,17,17,-20,623,38,-565,2,1092,752,752,412,1160,350,350,100,100,100,21.74789474,26.95526316,1.320543328,44150,3.68875,18.25,21.95,23,24.7,23.1,22.7,20.63,21.6,25.4,19.2,23.4,21.1,22.3,21.23,18.2,24.5,22.15,19.2,20.6,24.5,28.13,27.77,29.4,24.45,29.4,26.53,28.3,28.8,20.4,23.9,29.5,29.87,28.77,26.4,24.4,25.6,28.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58301.98794,5.025831136,1228,140,350,100
12/4/2023 10:53 PM,19.6,15,16.2,27,15.9,0,1,1,0,1,27.8,26.7,22.8,26.4,28.6,17,17,17,17,17,-21,624,39,-566,3,1092,752,752,412,1160,350,350,100,100,100,21.2,26.40315789,1.280976264,44210,3.681666667,17.7,20.95,21.85,23.33,22.83,22.7,20.23,21.6,24.8,18.6,23.1,20.47,21.57,19.77,17.7,24.1,21.75,19.2,20.55,23.85,27.2,26.73,28.57,24.3,29.4,26.27,28.1,28.2,20.4,23.57,29.1,29.13,27.3,25.2,24,25.17,28,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56631.96064,4.788914524,1228,140,350,100
12/4/2023 10:58 PM,19.8,15.2,15.7,26.7,15.9,0,1,1,0,1,27.6,26.3,22.8,26.1,28.1,17,17,17,17,17,-22,625,40,-567,4,1092,752,752,412,1160,350,350,100,100,100,21.14842105,26.17157895,1.280218854,43990,3.675,17.85,20.9,21.7,23.37,22.57,22.1,20.1,21.6,24.7,18.8,22.9,20.37,21.33,19.83,18.7,23.9,21.5,19.2,20.4,23.95,27,26.63,28.47,23.9,28.7,26,27.9,27.8,20.4,23.4,28.87,28.97,26.87,24.8,23.8,24.97,28,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56316.8274,4.706199502,1228,140,350,100
12/4/2023 11:04 PM,19.6,15.5,15.7,26.5,16.2,0,1,1,0,1,27.1,26.4,22.7,26,27.9,17,17,17,17,17,-23,626,41,-568,5,1092,752,752,412,1160,350,350,100,100,100,21.06894737,26.04842105,1.278855719,44150,3.6725,17.95,20.7,21.45,23.07,22.53,22.1,20,21.6,24.7,18.6,22.83,20.33,21.33,19.67,18.5,23.7,21.5,19.2,20.55,23.95,26.83,26.3,28.13,23.8,28.7,25.9,28.1,27.4,20.4,23.27,28.77,28.7,26.5,24.5,23.8,24.97,28,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56461.47998,4.699096141,1228,140,350,100
12/4/2023 11:09 PM,19.6,15.2,16,26.3,15.7,0,1,1,0,1,26.9,26.4,22.5,25.8,27.7,17,17,17,17,17,-24,627,42,-569,6,1092,752,752,412,1160,350,350,100,100,100,20.97894737,25.91578947,1.281445968,44320,3.68625,17.85,20.45,21.15,22.83,22.27,21.8,19.87,21.6,24.5,18.8,22.73,20.23,21.1,19.87,19,23.6,21.25,19.2,20.5,23.85,26.7,26.23,28.17,23.75,28.6,25.8,27.9,27.2,20.4,23.13,28.63,28.57,26.27,24.3,23.7,24.73,27.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56793.68532,4.718965221,1228,140,350,100
12/4/2023 11:15 PM,20.3,15.2,16.2,26.1,17.2,0,1,1,0,1,26.8,26,23,25.7,27.7,17,17,17,17,17,-25,628,43,-570,7,1092,752,752,412,1160,350,350,100,100,100,21.06631579,25.88052632,1.308092835,44380,3.695833333,18.15,20.7,21.2,22.8,22.23,21.6,19.93,21.6,24.3,18.9,22.67,20.3,21.23,20.3,19.7,23.7,21.25,19.2,20.5,23.95,26.8,26.3,28.3,23.65,28.3,25.7,27.9,27,20.4,23.17,28.57,28.53,26.23,24.1,23.7,24.73,27.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58053.16002,4.785285223,1228,140,350,100
12/4/2023 11:20 PM,21,13.8,16.2,26,19.5,0,1,1,0,1,26.6,26.1,22.7,25.7,27.7,17,17,17,17,17,-26,629,44,-571,8,1092,752,752,412,1160,350,350,100,100,100,21.00789474,25.77315789,1.303034449,44160,3.689166667,17.95,20.5,20.85,22.47,22.27,22,20.03,21.6,24.6,18.9,22.67,20.37,21.37,20.07,19,23.6,21.2,19.2,20.5,23.95,26.67,26.1,27.93,23.6,28.6,25.63,27.7,27,20.4,23.17,28.43,28.27,25.97,23.7,23.5,24.6,27.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57542.00128,4.816465054,1228,140,350,100
12/4/2023 11:26 PM,20.4,14,16.6,25.7,18.5,0,1,1,0,1,26.6,26.1,22.7,25.6,27.7,17,17,17,17,17,-27,630,45,-572,9,1092,752,752,412,1160,350,350,100,100,100,20.92473684,25.69210526,1.235466704,44000,3.673333333,18.15,20.65,20.75,22.47,21.87,21.5,20.1,21.6,24.7,19.1,22.43,20.43,21.3,19.67,18,23.4,21.7,19.2,20.55,24.1,26.57,25.97,27.8,23.1,28.7,25.8,27.7,27,20.4,22.87,28.5,28.3,26.1,23.6,22.9,24.57,27.2,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54360.53498,4.662605677,1228,140,350,100
12/4/2023 11:31 PM,19.2,20.5,17,25.9,16.3,0,1,1,0,1,26.7,26.7,24.2,25.8,27.8,17,17,17,17,17,-28,631,46,-573,10,1092,752,752,412,1160,350,350,100,100,100,21.44263158,26.18315789,1.225000732,44260,3.6775,19.75,20.95,21.05,22.7,22.2,22,20.9,21.6,25,19.9,23.43,20.83,21.8,19.8,18.4,23.4,22.35,19.2,22.15,25.05,27.07,26.3,28.03,23.5,29,26.27,28.5,27,20.4,23.43,28.73,28.63,26.3,23.9,23.6,25.2,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54218.5324,4.524127807,1228,140,350,100
12/4/2023 11:37 PM,18.7,14.7,16.6,26,15,0,1,1,0,1,26.5,26.2,23.1,25.8,27.7,17,17,17,17,17,-29,632,47,-574,11,1092,752,752,412,1160,350,350,100,100,100,21.15421053,26.05052632,1.268354966,44120,3.6825,18.6,20.7,21.05,22.57,22.47,22,20.4,21.6,24.5,19.4,23.07,20.47,21.23,19.57,18.2,23.7,21.95,19.2,21.25,24.5,26.8,26.17,27.87,23.7,28.6,26.13,28.3,27.2,20.4,23.3,28.7,28.5,26.03,23.9,23.7,25.23,28.6,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55959.82108,4.590764728,1228,140,350,100
12/4/2023 11:42 PM,19.6,15.7,16.5,26,16.5,0,1,1,0,1,26.5,26.2,22.8,25.7,27.6,17,17,17,17,17,-30,633,48,-575,12,1092,752,752,412,1160,350,350,100,100,100,21.19315789,26.02421053,1.315403575,44100,3.675833333,18.7,20.7,21.3,22.67,22.37,21.8,20.2,21.6,24.5,19.3,22.83,20.47,21.13,20.1,19.6,23.6,21.6,19.2,21,24.6,27,26.37,28.13,23.55,28.6,26,28.1,27,20.4,23.3,28.57,28.4,25.97,23.9,23.8,24.97,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58009.29768,4.748713282,1228,140,350,100
12/4/2023 11:47 PM,20.7,16.3,16.3,25.9,18.7,0,1,1,0,1,26.3,26.1,22.9,25.6,27.7,17,17,17,17,17,-31,634,49,-576,13,1092,752,752,412,1160,350,350,100,100,100,21.03052632,25.81263158,1.268810115,44110,3.675416667,18.2,20.5,20.85,22.37,22.23,21.9,20.23,21.6,24.5,19.1,22.8,20.37,21.3,19.93,18.9,23.4,21.4,19.2,20.8,24.25,26.57,26.03,27.8,23.45,28.6,25.77,27.9,27,20.4,23.23,28.4,28.27,25.77,23.5,23.5,24.83,28.2,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55967.21418,4.749021327,1228,140,350,100
12/4/2023 11:53 PM,20.7,15.9,16.3,25.7,18.7,0,1,1,0,1,26.2,25.8,22.9,25.6,27.6,17,17,17,17,17,-32,635,50,-577,14,1092,752,752,412,1160,350,350,100,100,100,20.96473684,25.79210526,1.274575838,43990,3.670833333,18.15,20.45,20.85,22.4,22.17,21.8,20.1,21.6,24.5,18.9,22.7,20.33,21.2,19.83,18.8,23.4,21.25,19.2,20.7,24.15,26.67,25.97,27.8,23.45,28.6,25.77,27.9,27,20.4,23.17,28.5,28.27,25.77,23.5,23.5,24.73,28,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56068.5911,4.668158553,1228,140,350,100
