Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/4/2023 11:58 PM,20.4,15.9,16.2,25.7,18.5,0,1,1,0,1,26.2,26,22.7,25.5,27.6,17,17,17,17,17,-33,636,51,-578,15,1092,752,752,412,1160,350,350,100,100,100,20.82894737,25.64,1.26075649,44320,3.679583333,18,20.25,20.75,22.3,22.03,21.6,19.97,21.6,24.3,18.7,22.63,20.17,21,19.7,18.7,23.2,21.1,19.2,20.55,23.95,26.43,25.8,27.67,23.3,28.3,25.63,27.8,26.8,20.4,22.97,28.27,28.03,25.67,23.5,23.3,24.67,28,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55876.72764,4.664388281,1228,140,350,100
12/5/2023 12:04 AM,20.2,15.7,16.3,25.6,18.5,0,1,1,0,1,26.1,25.7,22.6,25.4,27.6,17,17,17,17,17,-34,637,52,-579,16,1092,752,752,412,1160,350,350,100,100,100,20.77736842,25.60578947,1.25775246,44110,3.684583333,18,20.2,20.75,22.1,22.03,21.6,19.9,21.6,24.3,18.7,22.57,20.2,21.07,19.5,18.2,23.2,21.1,19.2,20.55,23.85,26.4,25.77,27.53,23.3,28.3,25.63,27.7,26.8,20.4,22.97,28.33,28.03,25.67,23.5,23.3,24.5,27.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55479.461,4.639841193,1228,140,350,100
12/5/2023 12:09 AM,19.6,15.7,16.2,25.5,17.9,0,1,1,0,1,26.1,25.9,22.4,25.3,27.5,17,17,17,17,17,-35,638,53,-580,17,1092,752,752,412,1160,350,350,100,100,100,20.71947368,25.58421053,1.246718441,44210,3.68,17.75,20.15,20.65,22.07,21.93,21.6,19.9,21.6,24.1,18.8,22.53,20.17,21,19.47,18,23.2,21,19.2,20.55,23.9,26.37,25.73,27.53,23.3,28.3,25.57,27.7,26.7,20.4,22.97,28.23,28,25.6,23.4,23.3,24.47,27.8,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55117.42226,4.608203469,1228,140,350,100
12/5/2023 12:15 AM,18.5,15.6,16.2,25.5,14.6,0,1,1,0,1,26,25.8,22.5,25.3,27.1,17,17,17,17,17,-36,639,54,-581,18,1092,752,752,412,1160,350,350,100,100,100,20.71894737,25.54263158,1.254865797,44150,3.681666667,17.95,20.2,20.75,22.33,21.93,21.6,19.8,21.6,24.1,18.8,22.5,20.17,20.8,19.43,18,23,21,19.2,20.5,23.95,26.4,25.8,27.63,23.2,27.9,25.5,27.7,26.6,20.4,22.83,28.27,28.03,25.67,23.5,23.1,24.43,27.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55402.32496,4.604989467,1228,140,350,100
12/5/2023 12:20 AM,19.8,16.3,23.5,25.4,17.4,0,1,0,0,1,26.2,26.3,23,25.2,27.7,17,17,17,17,17,-37,640,-1,-582,19,1092,752,752,412,1160,350,350,100,100,100,21.26578947,25.90736842,1.215260487,44150,3.679166667,18.6,20.9,21.15,22.4,22.33,22,20.7,21.6,24.3,19.9,23.03,20.9,21.87,20.17,19.7,22.9,21.45,19.2,20.95,24.3,26.93,26.3,27.93,23.2,28.7,25.9,28.1,26.7,20.4,23.1,28.67,28.47,25.77,23.4,23.1,24.87,29,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53653.75052,4.544003145,1228,140,350,100
12/5/2023 12:26 AM,20.8,16,23.3,25.5,18.4,0,1,0,0,1,26.9,27.6,25.9,25.6,28.5,17,17,17,17,17,-38,641,-2,-583,20,1092,752,752,412,1160,350,350,100,100,100,21.97157895,26.54421053,1.246555567,44160,3.679583333,18.8,20.8,21.45,22.9,23.17,23,22,21.6,24.7,21.2,23.6,23.27,22.9,20.37,20.1,23.6,22.75,19.2,22.05,25.65,27.43,26.97,28.73,24.2,29.9,26.63,28.9,27.4,20.4,23.73,29.7,28.97,26.23,23.2,23.8,25.3,28.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55047.89384,4.529235182,1228,140,350,100
12/5/2023 12:31 AM,21.3,16.2,23.7,25.7,19.6,0,1,0,0,1,27.3,28.1,26.4,25.9,29,17,17,17,17,17,-39,642,-3,-584,21,1092,752,752,412,1160,350,350,100,100,100,22.27526316,26.93578947,1.244089066,44280,3.685,18.9,20.7,21.35,22.87,23.7,23.6,22.7,21.6,25,21.7,24,24.13,23.03,20.5,20,24.1,23.55,19.2,22.6,25.9,27.7,27.3,29,24.65,30.3,27.13,29.4,28,20.4,24.03,30.27,29.37,26.63,23.5,24.2,25.73,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55088.26384,4.58900657,1228,140,350,100
12/5/2023 12:37 AM,20,16.2,23.6,26,18.5,0,1,0,0,1,27.6,28.5,26.5,26.1,29.2,17,17,17,17,17,-40,643,-4,-585,22,1092,752,752,412,1160,350,350,100,100,100,22.25421053,27.15473684,1.200153592,44220,3.6875,18.7,20.45,21.45,22.8,24.07,24.1,23.37,21.6,25.2,21.5,24.17,24.27,22.47,20.03,18.2,24.3,24.05,19.2,22.9,25.75,27.77,27.43,29,25.1,30.8,27.53,29.6,28.6,20.4,24.3,30.63,29.43,26.77,23.7,24.4,26.1,29.4,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53070.79186,4.506627321,1228,140,350,100
12/5/2023 12:42 AM,19.5,16,23.9,26.2,17.3,0,1,0,0,1,27.6,28.3,26.6,26.2,29.2,17,17,17,17,17,-41,644,-5,-586,23,1092,752,752,412,1160,350,350,100,100,100,22.35947368,27.30684211,1.215440288,44270,3.687083333,18.75,20.6,21.45,23.07,24.17,23.9,23.33,21.6,25.6,21.6,24.37,24.47,22.67,19.7,18.8,24.5,24.15,19.2,22.9,25.95,27.9,27.67,29.2,25.3,30.8,27.77,29.6,28.8,20.4,24.37,30.67,29.73,27,24.1,24.6,26.2,29.4,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53807.54154,4.453263892,1228,140,350,100
12/5/2023 12:48 AM,19.8,15.9,23.9,26.3,17.7,0,1,0,0,1,27.6,28.2,26.6,26.3,29.1,17,17,17,17,17,-42,645,-6,-587,24,1092,752,752,412,1160,350,350,100,100,100,22.41421053,27.40789474,1.232578383,44160,3.684583333,18.75,20.5,21.35,22.93,24.43,24.1,23.5,21.6,25.8,21.5,24.53,24.53,22.53,19.77,18.7,24.7,24.4,19.2,23.05,25.9,27.83,27.57,29.27,25.5,31,27.9,29.8,29,20.4,24.57,30.8,29.8,26.97,24.3,24.6,26.37,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54430.66138,4.509925122,1228,140,350,100
12/5/2023 12:53 AM,19.8,15.7,23.9,26.5,17.3,0,1,0,0,1,27.7,28.5,26.6,26.4,29.3,17,17,17,17,17,-43,646,-7,-588,25,1092,752,752,412,1160,350,350,100,100,100,22.44473684,27.44894737,1.234935055,43830,3.66625,18.55,20.5,21.25,22.87,24.57,24.3,23.47,21.6,26,21.5,24.67,24.6,22.6,19.77,18.8,24.7,24.45,19.2,23.05,25.8,27.83,27.6,29.43,25.6,31,27.9,29.8,29.1,20.4,24.57,30.93,29.8,26.97,24.3,24.8,26.5,29.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54127.20344,4.523244367,1228,140,350,100
12/5/2023 12:59 AM,20,16,23.9,26.5,17.9,0,1,0,0,1,27.9,28.6,26.7,26.4,29.4,17,17,17,17,17,-44,647,-8,-589,26,1092,752,752,412,1160,350,350,100,100,100,22.55947368,27.47894737,1.225516617,44170,3.666666667,18.75,20.6,21.35,22.93,24.63,24.5,23.53,21.6,26.2,21.7,24.67,24.67,22.7,19.9,19.1,24.8,24.65,19.2,23.15,25.8,27.97,27.77,29.43,25.6,31,27.9,29.8,29.2,20.4,24.73,30.93,29.6,26.97,24.3,24.8,26.63,29.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54131.06896,4.51076135,1228,140,350,100
12/5/2023 1:04 AM,19.9,16.2,23.9,26.6,17.7,0,1,0,0,1,27.9,28.5,26.7,26.5,29.4,17,17,17,17,17,-45,648,-9,-590,27,1092,752,752,412,1160,350,350,100,100,100,22.61473684,27.49842105,1.234854901,43840,3.667083333,18.8,20.8,21.5,23.03,24.77,24.5,23.63,21.6,26,21.7,24.77,24.8,22.8,19.93,19.1,24.8,24.75,19.2,23.2,25.8,27.97,27.77,29.6,25.6,31,27.9,29.8,29.2,20.4,24.73,30.93,29.6,26.97,24.3,24.9,26.67,29.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54136.03888,4.511129493,1228,140,350,100
12/5/2023 1:10 AM,20,15.6,23.9,26.6,17.9,0,1,0,0,1,28,28.7,26.8,26.5,29.4,17,17,17,17,17,-46,649,-10,-591,28,1092,752,752,412,1160,350,350,100,100,100,22.65894737,27.51263158,1.233563254,44000,3.66,18.75,20.7,21.5,23.07,24.87,24.5,23.7,21.6,26.1,21.9,24.83,24.83,22.87,20.1,19.3,24.8,24.75,19.2,23.15,25.8,28,27.93,29.67,25.6,31,27.9,29.8,29.2,20.4,24.77,30.93,29.6,26.97,24.3,24.9,26.67,29.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54276.78318,4.517200919,1228,140,350,100
12/5/2023 1:15 AM,19.9,15.6,23.8,26.7,18,0,1,0,0,1,28,28.9,26.8,26.6,29.4,17,17,17,17,17,-47,650,-11,-592,29,1092,752,752,412,1160,350,350,100,100,100,22.66421053,27.51947368,1.233178598,44280,3.678333333,18.65,20.65,21.5,23.1,24.8,24.7,23.6,21.6,26,21.9,24.77,24.93,22.9,20.07,19.3,25,24.8,19.2,23.15,25.7,28.03,27.97,29.67,25.6,31,27.9,29.8,29.2,20.4,24.77,30.93,29.6,26.97,24.3,24.9,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54605.14834,4.536747147,1228,140,350,100
12/5/2023 1:21 AM,20,15.7,23.7,26.7,18,0,1,0,0,1,28.1,28.6,26.7,26.6,29.5,17,17,17,17,17,-48,651,-12,-593,30,1092,752,752,412,1160,350,350,100,100,100,22.71947368,27.52105263,1.235073178,44050,3.680416667,18.75,20.75,21.6,23.1,24.9,24.7,23.67,21.6,26.3,22,24.83,25,23,20.07,19.3,25,24.75,19.2,23.15,25.7,28.13,27.97,29.67,25.6,31,27.9,29.8,29.2,20.4,24.83,30.93,29.6,26.97,24.3,24.9,26.77,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54404.97348,4.542088409,1228,140,350,100
12/5/2023 1:26 AM,20.3,15.7,23.9,26.8,18,0,1,0,0,1,28.1,28.9,26.8,26.6,29.5,17,17,17,17,17,-49,652,-13,-594,31,1092,752,752,412,1160,350,350,100,100,100,22.74842105,27.56736842,1.234988342,44160,3.675416667,18.75,20.75,21.6,23.17,24.97,24.7,23.73,21.6,26.4,21.9,24.9,25,23,20.1,19.4,25,24.85,19.2,23.2,25.95,28.13,27.97,29.73,25.6,31,27.9,29.8,29.2,20.4,24.93,30.93,29.6,26.97,24.3,25,26.77,29.9,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54537.0852,4.539252445,1228,140,350,100
12/5/2023 1:32 AM,20.2,15.7,23.7,26.8,18,0,1,0,0,1,28.2,28.9,26.7,26.7,29.5,17,17,17,17,17,-50,653,-14,-595,32,1092,752,752,412,1160,350,350,100,100,100,22.77789474,27.58473684,1.237566914,43990,3.672916667,18.75,20.75,21.6,23.2,25.07,24.7,23.73,21.6,26.4,22.2,24.97,24.93,23.03,20.1,19.4,25,24.95,19.2,23.2,25.95,28.13,28.1,29.8,25.6,31,27.9,29.8,29.2,20.4,24.93,30.93,29.6,26.97,24.3,25.1,26.83,29.9,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54440.56856,4.540735573,1228,140,350,100
12/5/2023 1:37 AM,20.3,15.7,23.7,26.9,18.1,0,1,0,0,1,28.3,29,26.8,26.8,29.6,17,17,17,17,17,-51,654,-15,-596,33,1092,752,752,412,1160,350,350,100,100,100,22.82368421,27.60052632,1.235002913,44270,3.6775,18.8,20.85,21.65,23.27,25.1,24.8,23.73,21.6,26.6,22,24.97,25.1,23.1,20.23,19.4,25,24.95,19.2,23.3,25.95,28.13,28.1,29.87,25.6,31,27.9,29.8,29.2,20.4,24.93,30.93,29.6,26.97,24.3,25.1,26.9,30,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54673.57896,4.546422813,1228,140,350,100
12/5/2023 1:43 AM,20.3,15.6,23.7,26.9,18.1,0,1,0,0,1,28.1,28.7,26.6,26.8,29.6,17,17,17,17,17,-52,655,-16,-597,34,1092,752,752,412,1160,350,350,100,100,100,22.84263158,27.61684211,1.240797888,44050,3.68,18.75,20.75,21.7,23.33,25.13,24.8,23.8,21.6,26.4,22,24.97,25.03,23.17,20.43,19.4,25.2,24.95,19.2,23.4,25.95,28.4,28.2,29.9,25.6,31,27.9,29.8,29.2,20.4,25,30.93,29.6,26.97,24.3,25.1,26.9,29.9,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54657.14698,4.555446914,1228,140,350,100
12/5/2023 1:48 AM,20.4,15.5,23.7,26.9,18.1,0,1,0,0,1,28.2,28.9,26.7,26.7,29.7,17,17,17,17,17,-53,656,-17,-598,35,1092,752,752,412,1160,350,350,100,100,100,22.81157895,27.60473684,1.237502365,44210,3.6775,18.65,20.85,21.65,23.33,25.17,24.8,23.73,21.6,26.4,21.9,24.9,25.07,23.2,20.27,19.4,25.2,24.95,19.2,23.15,25.95,28.33,28.17,29.87,25.6,31,27.9,29.8,29.2,20.4,25,30.93,29.6,26.97,24.3,25.1,26.9,29.9,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54709.97956,4.556963606,1228,140,350,100
12/5/2023 1:54 AM,20.3,15.5,23.5,26.9,18.1,0,1,0,0,1,28.3,28.9,26.7,26.7,29.7,17,17,17,17,17,-54,657,-18,-599,36,1092,752,752,412,1160,350,350,100,100,100,22.79631579,27.59894737,1.240151794,44110,3.68,18.65,20.75,21.65,23.33,25.13,24.8,23.73,21.6,26.4,21.9,24.97,25.1,23.17,20.2,19.4,25,24.95,19.2,23.2,25.85,28.33,28.17,29.87,25.6,31,27.9,29.8,29.2,20.4,25,30.93,29.6,26.97,24.3,25.1,26.83,29.9,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54703.09562,4.558878132,1228,140,350,100
12/5/2023 1:59 AM,19.4,14.1,22.3,26.8,16.9,0,1,0,0,1,27.9,27.9,26.3,26.7,29,16,16,16,16,16,-55,658,-19,-600,37,1092,752,752,412,1160,350,350,100,100,100,22.25473684,27.40578947,1.287138813,44110,3.675833333,17.7,19.85,21.15,22.7,24.9,24.3,23.2,21.6,25.8,21.1,24.47,24.47,22.43,19.47,18.4,25,24.55,19.2,22.55,25.15,27.93,27.83,29.5,25.6,31,27.9,29.8,29.2,20.4,24.6,30.93,29.6,26.97,24.3,24.9,26.67,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56775.69306,4.644949528,1228,140,350,100
12/5/2023 2:04 AM,19.2,14.3,22.1,26.7,16.9,0,1,0,0,1,27.7,27.7,26,26.4,28.7,16,16,16,16,16,-56,659,-20,-601,38,1092,752,752,412,1160,350,350,100,100,100,22.01263158,27.25368421,1.287839762,44160,3.677916667,17.5,19.5,20.85,22.23,24.67,24.3,22.97,21.6,25.6,20.7,24.23,24.1,22.17,19.17,18.4,24.7,24.3,19.2,22.05,24.65,27.47,27.4,29.27,25.6,31,27.9,29.8,29.2,20.4,24.43,30.93,29.6,26.97,24.3,24.7,26.37,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56871.0039,4.73527904,1228,140,350,100
12/5/2023 2:10 AM,18.8,14.3,22.1,26.5,16.5,0,1,0,0,1,27.3,27.6,25.8,26.2,28.4,16,16,16,16,16,-57,660,-21,-602,39,1092,752,752,412,1160,350,350,100,100,100,21.78842105,27.12894737,1.289448707,44110,3.677916667,17.2,19.4,20.5,22.07,24.47,24.1,22.63,21.6,25.3,20.5,23.97,23.8,21.87,18.97,18,24.5,23.95,19.2,21.95,24.3,27.27,27.27,28.97,25.6,31,27.9,29.8,29.2,20.4,24.17,30.93,29.6,26.97,24.3,24.6,26,29,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56877.58248,4.739524433,1228,140,350,100
12/5/2023 2:15 AM,18.7,14,21.6,26.3,16.3,0,1,0,0,1,27.3,27.3,25.5,26.1,28.4,16,16,16,16,16,-58,661,-22,-603,40,1092,752,752,412,1160,350,350,100,100,100,21.61210526,27.00315789,1.285348844,44120,3.67625,16.95,19.2,20.35,21.77,24.37,23.9,22.47,21.6,25,20.2,23.83,23.57,21.7,18.87,17.9,24.3,23.75,19.2,21.7,24,27.03,26.93,28.7,25.6,31,27.9,29.8,29.2,20.4,24,30.93,29.6,26.97,24.3,24.2,25.83,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56709.59098,4.732798894,1228,140,350,100
12/5/2023 2:21 AM,18.7,14,21.3,26.2,16.6,0,1,0,0,1,27.1,27.1,25.4,25.9,28.3,16,16,16,16,16,-59,662,-23,-604,41,1092,752,752,412,1160,350,350,100,100,100,21.50263158,26.95368421,1.281524757,44370,3.687083333,16.9,19,20.15,21.63,24.2,23.7,22.3,21.6,24.8,20,23.7,23.4,21.67,18.8,17.9,24.3,23.65,19.2,21.65,23.85,26.9,26.8,28.6,25.6,31,27.9,29.8,29.2,20.4,23.8,30.93,29.6,26.97,24.3,24.2,25.67,28.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56861.25346,4.732118518,1228,140,350,100
12/5/2023 2:26 AM,18.5,14.1,21.4,26.1,16.6,0,1,0,0,1,26.9,27,25.3,25.9,28.2,16,16,16,16,16,-60,663,-24,-605,42,1092,752,752,412,1160,350,350,100,100,100,21.46789474,26.54894737,1.285845057,44110,3.686666667,16.9,19,20.1,21.57,24.1,23.7,22.23,21.6,24.8,20,23.7,23.37,21.7,18.77,17.9,24.3,23.5,19.2,21.45,23.75,26.83,26.73,28.57,25.3,30.3,26.97,28.8,28.4,20.4,23.8,29.67,28.57,26.17,24.3,24,25.5,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56718.62548,4.732494956,1228,140,350,100
12/5/2023 2:32 AM,18.5,14.1,21.2,26,16.3,0,1,0,0,1,26.9,26.9,25.2,25.8,28.1,16,16,16,16,16,-61,664,-25,-606,43,1092,752,752,412,1160,350,350,100,100,100,21.41736842,26.51473684,1.284235463,43990,3.670833333,16.85,19,20.1,21.47,24.03,23.7,22.23,21.6,24.7,20,23.57,23.3,21.63,18.7,17.9,24.1,23.4,19.2,21.45,23.75,26.83,26.67,28.57,25.3,30.3,26.97,28.8,28.4,20.4,23.73,29.7,28.53,26.1,24.1,24,25.53,28.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56493.51804,4.717172647,1228,140,350,100
12/5/2023 2:37 AM,18.4,13.8,20.9,25.9,16.3,0,1,0,0,1,26.9,26.9,25,25.8,28.1,16,16,16,16,16,-62,665,-26,-607,44,1092,752,752,412,1160,350,350,100,100,100,21.33842105,26.39684211,1.284750763,44000,3.66625,16.7,18.9,20,21.43,23.93,23.5,22.13,21.6,24.8,19.9,23.57,23.17,21.53,18.77,17.7,24,23.3,19.2,21.3,23.65,26.6,26.53,28.43,25.2,30.1,26.83,28.5,28.2,20.4,23.63,29.6,28.47,25.97,23.9,24,25.4,28.4,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56529.03358,4.709272984,1228,140,350,100
12/5/2023 2:43 AM,18.7,14.1,21.2,25.7,16.6,0,1,0,0,1,26.9,26.9,25,25.7,28,16,16,16,16,16,-63,666,-27,-608,45,1092,752,752,412,1160,350,350,100,100,100,21.37315789,26.38947368,1.282312606,43990,3.66625,16.85,19,20,21.53,23.93,23.6,22.1,21.6,24.7,19.9,23.5,23.17,21.63,18.83,18,23.9,23.3,19.2,21.35,23.7,26.6,26.6,28.43,25.1,30.1,26.8,28.5,28.2,20.4,23.63,29.6,28.47,26,23.9,23.8,25.4,28.4,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56408.93154,4.705748547,1228,140,350,100
12/5/2023 2:48 AM,18.7,13.7,20.9,25.7,16.8,0,1,0,0,1,26.8,26.8,25,25.7,27.8,16,16,16,16,16,-64,667,-28,-609,46,1092,752,752,412,1160,350,350,100,100,100,21.37473684,26.39210526,1.280067126,44210,3.675,16.75,19,20.1,21.6,23.87,23.6,22.1,21.6,24.5,19.9,23.37,23.3,21.7,18.93,18.2,23.9,23.15,19.2,21.35,23.75,26.7,26.6,28.43,25.1,30.1,26.83,28.5,28.2,20.4,23.57,29.67,28.47,26.03,24.1,23.8,25.3,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56591.76764,4.708362466,1228,140,350,100
12/5/2023 2:54 AM,18.7,14,21.4,25.7,16.8,0,1,0,0,1,26.9,26.8,25,25.6,28,16,16,16,16,16,-65,668,-29,-610,47,1092,752,752,412,1160,350,350,100,100,100,21.39526316,26.38,1.282072648,44220,3.684583333,16.8,18.95,20.2,21.6,23.87,23.5,22.07,21.6,24.7,20,23.37,23.3,21.67,19.03,18.2,23.9,23.25,19.2,21.3,23.55,26.77,26.6,28.5,25.1,30.1,26.77,28.5,28.2,20.4,23.5,29.6,28.47,26.03,23.9,23.8,25.33,28.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56693.2525,4.720209173,1228,140,350,100
12/5/2023 2:59 AM,18.8,14.1,21.2,25.6,16.8,0,1,0,0,1,26.8,26.7,25,25.6,28.1,16,16,16,16,16,-66,669,-30,-611,48,1092,752,752,412,1160,350,350,100,100,100,21.36473684,26.39578947,1.280824984,43990,3.675416667,16.85,18.95,20,21.6,23.83,23.4,22.03,21.6,24.5,20,23.43,23.37,21.7,18.87,18.1,23.9,23.25,19.2,21.35,23.75,26.77,26.63,28.5,25.1,30.1,26.8,28.5,28.2,20.4,23.57,29.63,28.47,26.03,24,23.8,25.27,28.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56343.49104,4.709864314,1228,140,350,100
12/5/2023 3:05 AM,18.8,14.1,21.2,25.6,16.8,0,1,0,0,1,26.8,26.9,25,25.5,27.9,16,16,16,16,16,-67,670,-31,-612,49,1092,752,752,412,1160,350,350,100,100,100,21.36789474,26.38052632,1.278426496,44100,3.670416667,16.85,19,20.1,21.63,23.8,23.4,22.07,21.6,24.5,20,23.37,23.3,21.67,19,18.2,23.7,23.25,19.2,21.35,23.75,26.77,26.6,28.43,24.95,30.1,26.73,28.5,28.2,20.4,23.57,29.6,28.47,26.03,24,23.8,25.33,28.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56378.60846,4.696754146,1228,140,350,100
12/5/2023 3:10 AM,18.7,13.8,21.3,25.6,16.6,0,1,0,0,1,26.9,26.8,25,25.6,27.9,16,16,16,16,16,-68,671,-32,-613,50,1092,752,752,412,1160,350,350,100,100,100,21.34210526,26.37736842,1.276529533,44330,3.684583333,16.85,18.95,20,21.53,23.8,23.4,22.13,21.6,24.7,20,23.37,23.17,21.63,18.87,18,23.7,23.25,19.2,21.35,23.75,26.77,26.67,28.5,24.95,30.1,26.73,28.5,28.2,20.4,23.57,29.6,28.47,26.03,23.9,23.8,25.33,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56588.55418,4.70696511,1228,140,350,100
12/5/2023 3:15 AM,18.7,13.7,21.2,25.6,16.6,0,1,0,0,1,26.8,26.8,25,25.5,27.9,16,16,16,16,16,-69,672,-33,-614,51,1092,752,752,412,1160,350,350,100,100,100,21.30894737,26.36052632,1.278333627,44160,3.687083333,16.8,18.95,20,21.53,23.67,23.4,22.07,21.6,24.5,19.9,23.37,23.17,21.63,18.93,18,23.7,23.15,19.2,21.3,23.75,26.67,26.67,28.43,24.95,30.1,26.73,28.5,28.2,20.4,23.5,29.63,28.43,26.03,23.9,23.7,25.33,28.4,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56451.21298,4.709990298,1228,140,350,100
12/5/2023 3:21 AM,18.7,13.7,21,25.6,16.6,0,1,0,0,1,26.7,26.8,25,25.5,27.9,16,16,16,16,16,-70,673,-34,-615,52,1092,752,752,412,1160,350,350,100,100,100,21.33368421,26.34210526,1.279881447,44050,3.675416667,16.8,18.95,20,21.57,23.67,23.2,22.07,21.6,24.7,20,23.3,23.23,21.67,18.93,18,23.9,23.25,19.2,21.3,23.75,26.7,26.63,28.5,24.95,29.9,26.7,28.4,28.2,20.4,23.47,29.6,28.47,26.03,23.9,23.7,25.3,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56378.77776,4.701249614,1228,140,350,100
12/5/2023 3:26 AM,18.5,13.7,21,25.6,16.6,0,1,0,0,1,26.7,27.1,24.9,25.4,27.9,16,16,16,16,16,-71,674,-35,-616,53,1092,752,752,412,1160,350,350,100,100,100,21.32,26.32368421,1.278893356,44010,3.669166667,16.8,18.95,20,21.6,23.67,23.4,21.97,21.6,24.7,20,23.3,23.3,21.57,18.87,18,23.7,23.15,19.2,21.3,23.75,26.7,26.6,28.43,24.95,30.1,26.77,28.5,28.2,20.4,23.43,29.53,28.4,26.03,23.7,23.7,25.13,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56284.09658,4.694286431,1228,140,350,100
12/5/2023 3:32 AM,18.5,13.8,20.9,25.5,16.6,0,1,0,0,1,26.7,26.9,24.9,25.4,28,16,16,16,16,16,-72,675,-36,-617,54,1092,752,752,412,1160,350,350,100,100,100,21.29947368,26.33368421,1.28189371,43930,3.664166667,16.85,18.95,20,21.47,23.7,23.2,22.03,21.6,24.5,20,23.27,23.3,21.6,18.77,18,23.7,23.25,19.2,21.3,23.75,26.6,26.63,28.43,24.95,30.1,26.7,28.5,28.2,20.4,23.37,29.77,28.6,25.97,23.5,23.7,25.27,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56313.59068,4.691570303,1228,140,350,100
12/5/2023 3:37 AM,18.7,14.3,20.9,25.5,16.6,0,1,0,0,1,26.7,26.7,24.9,25.5,28,16,16,16,16,16,-73,676,-37,-618,55,1092,752,752,412,1160,350,350,100,100,100,21.33368421,26.35105263,1.275285251,44170,3.670833333,16.85,18.95,20,21.53,23.67,23.4,22.07,21.6,24.7,20,23.37,23.17,21.53,19,18,23.7,23.25,19.2,21.35,23.75,26.6,26.6,28.43,24.95,30.1,26.67,28.5,28.2,20.4,23.5,29.67,28.53,26.03,23.7,23.7,25.27,28.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56329.34956,4.693455843,1228,140,350,100
12/5/2023 3:43 AM,18.7,13.8,21.4,25.5,16.6,0,1,0,0,1,26.8,26.8,25,25.5,27.9,16,16,16,16,16,-74,677,-38,-619,56,1092,752,752,412,1160,350,350,100,100,100,21.29684211,26.32105263,1.27509806,44270,3.685,16.8,18.95,20,21.47,23.63,23.4,22.03,21.6,24.5,20,23.3,23.17,21.57,18.87,18,23.7,23.15,19.2,21.3,23.75,26.73,26.67,28.43,24.95,29.9,26.67,28.5,28,20.4,23.43,29.6,28.43,25.97,23.7,23.7,25.2,28.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56448.59112,4.699080862,1228,140,350,100
12/5/2023 3:48 AM,18.5,13.8,21.2,25.5,16.6,0,1,0,0,1,26.8,26.8,25,25.5,28,16,16,16,16,16,-75,678,-39,-620,57,1092,752,752,412,1160,350,350,100,100,100,21.29894737,26.3,1.278644062,44050,3.68,16.85,18.95,20,21.53,23.67,23.4,22.07,21.6,24.5,20,23.23,23.23,21.53,18.77,18,23.7,23.15,19.2,21.3,23.75,26.73,26.6,28.43,24.85,29.9,26.7,28.5,28,20.4,23.37,29.6,28.47,25.97,23.7,23.7,25.13,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56324.27094,4.698869253,1228,140,350,100
12/5/2023 3:54 AM,18.5,13.8,21,25.5,16.5,0,1,0,0,1,26.7,27.1,24.8,25.3,28,16,16,16,16,16,-76,679,-40,-621,58,1092,752,752,412,1160,350,350,100,100,100,21.28578947,26.29789474,1.275988556,44050,3.670833333,16.8,18.95,20,21.47,23.67,23.3,22.03,21.6,24.5,20,23.2,23.23,21.5,18.93,18,23.7,23.1,19.2,21.25,23.65,26.7,26.67,28.43,24.8,29.9,26.67,28.5,28.2,20.4,23.4,29.53,28.37,25.97,23.7,23.7,25.17,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56207.2959,4.688815285,1228,140,350,100
12/5/2023 3:59 AM,18.7,13.8,21.2,25.5,16.6,0,1,0,0,1,26.7,26.7,25,25.4,27.9,16,16,16,16,16,-77,680,-41,-622,59,1092,752,752,412,1160,350,350,100,100,100,21.28578947,26.30368421,1.277444055,43990,3.668333333,16.85,19,20,21.53,23.63,23.2,21.97,21.6,24.5,20,23.23,23.3,21.57,18.7,18,23.7,23.15,19.2,21.3,23.75,26.6,26.57,28.43,24.95,29.9,26.7,28.5,28.2,20.4,23.43,29.67,28.4,25.9,23.5,23.7,25.27,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56194.764,4.683419163,1228,140,350,100
12/5/2023 4:05 AM,18.5,14.1,21,25.4,16.6,0,1,0,0,1,26.7,26.8,25,25.4,28,16,16,16,16,16,-78,681,-42,-623,60,1092,752,752,412,1160,350,350,100,100,100,21.26736842,26.29526316,1.281833413,44220,3.675416667,16.85,18.95,20,21.47,23.6,23.2,22,21.6,24.5,20,23.27,23.17,21.5,18.77,18,23.6,23.15,19.2,21.25,23.75,26.6,26.67,28.43,24.85,29.9,26.57,28.3,28,20.4,23.37,29.6,28.43,25.97,23.9,23.7,25.2,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56682.67352,4.703226563,1228,140,350,100
12/5/2023 4:10 AM,18.7,13.7,21.2,25.4,16.6,0,1,0,0,1,26.6,26.6,25,25.4,27.9,16,16,16,16,16,-79,682,-43,-624,61,1092,752,752,412,1160,350,350,100,100,100,21.27052632,26.28,1.278582991,44220,3.685,16.8,18.95,20,21.53,23.6,23.1,21.97,21.6,24.5,19.9,23.27,23.17,21.57,18.83,18,23.7,23.15,19.2,21.3,23.75,26.7,26.67,28.43,24.75,29.9,26.57,28.4,28,20.4,23.37,29.47,28.4,25.87,23.9,23.7,25.27,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56538.93988,4.717567225,1228,140,350,100
12/5/2023 4:16 AM,18.5,13.5,21,25.5,16.8,0,1,0,0,1,26.6,26.6,24.8,25.4,27.9,16,16,16,16,16,-80,683,-44,-625,62,1092,752,752,412,1160,350,350,100,100,100,21.22789474,26.25052632,1.281333115,44010,3.67625,16.8,18.85,20,21.37,23.6,23.2,21.9,21.6,24.5,19.9,23.27,23.17,21.47,18.7,17.9,23.7,22.95,19.2,21.25,23.65,26.57,26.53,28.43,24.75,29.9,26.63,28.3,28,20.4,23.37,29.4,28.33,25.87,23.9,23.7,25.2,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56391.4704,4.705433762,1228,140,350,100
12/5/2023 4:21 AM,18.5,13.8,21.2,25.5,16.6,0,1,0,0,1,26.6,26.7,25,25.4,27.9,16,16,16,16,16,-81,684,-45,-626,63,1092,752,752,412,1160,350,350,100,100,100,21.24631579,26.26894737,1.277993718,44170,3.674166667,16.85,18.9,19.9,21.4,23.67,23.2,21.97,21.6,24.5,19.9,23.23,23.17,21.47,18.77,17.9,23.7,23.05,19.2,21.3,23.75,26.57,26.6,28.4,24.75,29.9,26.63,28.5,28,20.4,23.37,29.47,28.4,25.9,23.7,23.7,25.2,28.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56448.98254,4.701685539,1228,140,350,100
12/5/2023 4:27 AM,18.5,14.1,21.2,25.4,16.6,0,1,0,0,1,26.6,26.7,24.9,25.4,28,16,16,16,16,16,-82,685,-46,-627,64,1092,752,752,412,1160,350,350,100,100,100,21.24894737,26.23421053,1.27990959,44210,3.6825,16.8,18.9,20,21.4,23.6,23.2,21.97,21.6,24.5,20,23.2,23.17,21.47,18.87,17.9,23.7,22.95,19.2,21.3,23.65,26.57,26.6,28.43,24.75,29.9,26.57,28.3,28,20.4,23.37,29.47,28.27,25.87,23.7,23.7,25.13,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56584.80298,4.709741063,1228,140,350,100
12/5/2023 4:32 AM,18.5,13.4,21.3,25.4,16.6,0,1,0,0,1,26.6,26.7,25,25.3,27.9,16,16,16,16,16,-83,686,-47,-628,65,1092,752,752,412,1160,350,350,100,100,100,21.21315789,26.21789474,1.276859184,44310,3.688333333,16.8,18.75,19.9,21.4,23.53,23,21.9,21.6,24.5,20,23.2,23.17,21.47,18.73,17.9,23.7,23.1,19.2,21.2,23.65,26.53,26.57,28.37,24.75,29.9,26.53,28.3,28,20.4,23.27,29.53,28.37,25.87,23.5,23.7,25.13,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56577.63044,4.715101392,1228,140,350,100
12/5/2023 4:38 AM,18.4,13.4,21.3,25.3,16.5,0,1,0,0,1,26.5,26.6,24.8,25.3,27.9,16,16,16,16,16,-84,687,-48,-629,66,1092,752,752,412,1160,350,350,100,100,100,21.17631579,26.18578947,1.28175014,44210,3.688333333,16.65,18.75,19.9,21.37,23.53,23.1,21.77,21.6,24.5,19.9,23.13,23.1,21.5,18.8,17.9,23.6,22.95,19.2,21.1,23.55,26.53,26.47,28.37,24.75,29.9,26.53,28.3,28,20.4,23.33,29.5,28.4,25.87,23.7,23.5,25,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56666.17368,4.718491838,1228,140,350,100
12/5/2023 4:43 AM,18.5,14,21,25.3,16.5,0,1,0,0,1,26.6,26.6,24.8,25.3,27.8,16,16,16,16,16,-85,688,-49,-630,67,1092,752,752,412,1160,350,350,100,100,100,21.17263158,26.19052632,1.276541927,44210,3.684166667,16.7,18.75,19.8,21.37,23.47,23.1,21.8,21.6,24.5,19.9,23.13,23.03,21.5,18.73,17.9,23.6,22.95,19.2,21.25,23.55,26.47,26.47,28.2,24.75,29.9,26.47,28.3,28,20.4,23.33,29.4,28.27,25.87,23.7,23.7,25.07,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56435.9186,4.712587178,1228,140,350,100
12/5/2023 4:48 AM,18.5,13.8,21.2,25.3,16.5,0,1,0,0,1,26.4,26.5,24.8,25.3,27.9,16,16,16,16,16,-86,689,-50,-631,68,1092,752,752,412,1160,350,350,100,100,100,21.15789474,26.17105263,1.279945707,44150,3.681666667,16.6,18.8,19.8,21.37,23.53,23,21.77,21.6,24.3,19.9,23.1,23.03,21.47,18.73,17.9,23.7,23.05,19.2,21.15,23.55,26.47,26.47,28.2,24.75,29.9,26.47,28.3,28,20.4,23.27,29.4,28.33,25.87,23.8,23.5,25,28,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56509.60298,4.706063399,1228,140,350,100
12/5/2023 4:54 AM,18.5,13.8,21.3,25.4,16.5,0,1,0,0,1,26.6,26.5,24.8,25.3,27.7,16,16,16,16,16,-87,690,-51,-632,69,1092,752,752,412,1160,350,350,100,100,100,21.14631579,26.15526316,1.276185727,44110,3.6775,16.6,18.8,19.8,21.3,23.47,23,21.73,21.6,24.3,19.9,23.13,23.03,21.47,18.8,17.9,23.6,23,19.2,21.15,23.55,26.47,26.43,28.27,24.75,29.6,26.47,28.3,27.8,20.4,23.33,29.37,28.2,25.87,23.7,23.7,25.07,28.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56292.55242,4.700089808,1228,140,350,100
12/5/2023 4:59 AM,18.4,13.7,21.2,25.4,16.5,0,1,0,0,1,26.6,26.6,24.8,25.3,27.9,16,16,16,16,16,-88,691,-52,-633,70,1092,752,752,412,1160,350,350,100,100,100,21.13842105,26.13947368,1.276501784,44210,3.68,16.6,18.75,19.8,21.37,23.4,23,21.77,21.6,24.5,19.9,23.13,22.97,21.47,18.67,17.9,23.6,22.95,19.2,21.05,23.55,26.47,26.47,28.27,24.75,29.6,26.47,28.3,27.8,20.4,23.27,29.3,28.3,25.87,23.7,23.5,25.1,28,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56434.14386,4.696945678,1228,140,350,100
12/5/2023 5:05 AM,18.5,13.5,20.9,25.3,16.3,0,1,0,0,1,26.5,26.6,24.7,25.3,27.8,16,16,16,16,16,-89,692,-53,-634,71,1092,752,752,412,1160,350,350,100,100,100,21.13789474,26.12684211,1.267620589,44380,3.69125,16.6,18.75,19.8,21.37,23.47,23,21.83,21.6,24.5,19.7,23.13,22.97,21.4,18.7,17.9,23.6,22.95,19.2,21.15,23.55,26.47,26.47,28.2,24.65,29.6,26.47,28.3,27.8,20.4,23.33,29.33,28.2,25.87,23.7,23.5,25.07,28,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56257.00176,4.695464401,1228,140,350,100
12/5/2023 5:10 AM,18.5,13.5,20.9,25.4,16.5,0,1,0,0,1,26.5,26.7,24.8,25.3,27.6,16,16,16,16,16,-90,693,-54,-635,72,1092,752,752,412,1160,350,350,100,100,100,21.17210526,26.14736842,1.26913185,44220,3.691666667,16.7,18.85,19.8,21.43,23.53,23,21.77,21.6,24.3,19.9,23.27,22.97,21.4,18.7,17.9,23.6,23.05,19.2,21.3,23.55,26.5,26.4,28.27,24.75,29.6,26.47,28.3,27.8,20.4,23.33,29.43,28.2,25.87,23.5,23.5,25.1,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56121.0104,4.682417173,1228,140,350,100
12/5/2023 5:16 AM,18.5,13.8,21.4,25.4,16.5,0,1,0,0,1,26.5,26.7,24.9,25.3,28,16,16,16,16,16,-91,694,-55,-636,73,1092,752,752,412,1160,350,350,100,100,100,21.21263158,26.19105263,1.268693046,44000,3.675833333,16.7,18.95,19.8,21.5,23.47,23,21.9,21.6,24.5,19.9,23.27,23.13,21.4,18.87,17.9,23.7,22.95,19.2,21.3,23.6,26.47,26.4,28.27,24.75,29.7,26.47,28.3,28,20.4,23.33,29.47,28.4,25.87,23.4,23.7,25.2,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55822.49404,4.664312685,1228,140,350,100
12/5/2023 5:21 AM,18.5,13.7,21.4,25.4,16.5,0,1,0,0,1,26.5,26.6,25,25.3,27.8,16,16,16,16,16,-92,695,-56,-637,74,1092,752,752,412,1160,350,350,100,100,100,21.24263158,26.19947368,1.267517287,44370,3.682083333,16.8,18.9,19.85,21.53,23.6,23.1,21.87,21.6,24.5,19.9,23.3,23.17,21.47,18.87,17.9,23.7,23.05,19.2,21.3,23.65,26.53,26.4,28.3,24.75,29.6,26.53,28.4,28,20.4,23.37,29.53,28.33,25.87,23.5,23.7,25.1,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56239.74204,4.669259837,1228,140,350,100
12/5/2023 5:27 AM,18.7,13.8,21.2,25.4,16.6,0,1,0,0,1,26.6,26.7,24.8,25.4,27.9,16,16,16,16,16,-93,696,-57,-638,75,1092,752,752,412,1160,350,350,100,100,100,21.25421053,26.24,1.271406716,44150,3.688333333,16.7,18.9,19.9,21.57,23.6,23.2,21.9,21.6,24.5,19.9,23.3,23.1,21.53,18.83,17.9,23.7,23.15,19.2,21.35,23.75,26.53,26.4,28.3,24.75,29.9,26.53,28.5,28,20.4,23.43,29.5,28.3,25.87,23.5,23.7,25.2,28.4,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56132.60652,4.68218119,1228,140,350,100
12/5/2023 5:32 AM,18.5,14.3,21.2,25.4,16.5,0,1,0,0,1,26.6,26.8,24.9,25.4,28,16,16,16,16,16,-94,697,-58,-639,76,1092,752,752,412,1160,350,350,100,100,100,21.27473684,26.27052632,1.274438797,44090,3.676666667,16.85,18.9,19.9,21.5,23.6,23.2,22.1,21.6,24.5,19.9,23.37,23.1,21.5,18.9,17.9,23.7,23.15,19.2,21.35,23.65,26.53,26.47,28.3,24.75,29.9,26.67,28.5,28,20.4,23.43,29.5,28.3,25.87,23.7,23.7,25.27,28.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56190.00658,4.680108879,1228,140,350,100
12/5/2023 5:38 AM,18.5,13.4,21.3,25.4,16.5,0,1,0,0,1,26.6,26.7,24.9,25.3,27.7,16,16,16,16,16,-95,698,-59,-640,77,1092,752,752,412,1160,350,350,100,100,100,21.20842105,26.25263158,1.27508399,44110,3.675,16.75,18.85,19.9,21.43,23.47,23,21.87,21.6,24.4,19.9,23.27,23.1,21.47,18.8,17.9,23.7,23.15,19.2,21.2,23.75,26.53,26.47,28.33,24.75,29.9,26.5,28.3,28,20.4,23.4,29.53,28.33,25.87,23.7,23.7,25.27,28.4,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56243.95482,4.684748392,1228,140,350,100
12/5/2023 5:43 AM,18.5,13.5,21.2,25.4,16.5,0,1,0,0,1,26.6,26.7,24.7,25.3,27.9,16,16,16,16,16,-96,699,-60,-641,78,1092,752,752,412,1160,350,350,100,100,100,21.17210526,26.18578947,1.274089953,44050,3.673333333,16.6,18.85,19.8,21.5,23.47,23,21.7,21.6,24.5,19.9,23.2,23.13,21.4,18.77,17.9,23.6,23.05,19.2,21.1,23.55,26.53,26.47,28.27,24.75,29.8,26.5,28.3,28,20.4,23.33,29.53,28.33,25.87,23.7,23.5,25.13,28,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56123.66242,4.681984052,1228,140,350,100
12/5/2023 5:49 AM,18.5,13.7,21.2,25.4,16.3,0,1,0,0,1,26.6,26.6,24.5,25.3,27.7,16,16,16,16,16,-97,700,-61,-642,79,1092,752,752,412,1160,350,350,100,100,100,21.16315789,26.15368421,1.278120846,44050,3.670833333,16.6,18.8,19.8,21.43,23.47,23,21.77,21.6,24.5,19.9,23.2,23.03,21.4,18.6,17.9,23.6,23.15,19.2,21.15,23.55,26.47,26.4,28.2,24.75,29.6,26.47,28.3,27.8,20.4,23.33,29.47,28.27,25.87,23.7,23.5,25.07,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56301.22328,4.684370238,1228,140,350,100
12/5/2023 5:54 AM,18.3,13.5,21.3,25.3,16.2,0,1,0,0,1,26.5,26.7,24.3,25.3,27.6,16,16,16,16,16,-98,701,-62,-643,80,1092,752,752,412,1160,350,350,100,100,100,21.11,26.10052632,1.272760092,43990,3.668333333,16.6,18.8,19.75,21.37,23.47,23,21.77,21.6,24.3,19.9,23.1,23.03,21.37,18.53,17.7,23.6,22.9,19.2,21.1,23.55,26.5,26.33,28.2,24.55,29.9,26.47,28.1,27.8,20.4,23.27,29.37,28.2,25.8,23.5,23.5,24.97,28,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55988.71644,4.678747488,1228,140,350,100
12/5/2023 6:00 AM,18.5,13.5,21.3,25.3,16.5,0,1,0,0,1,26.5,26.6,24.4,25.3,27.7,16,16,16,16,16,-99,702,-63,-644,81,1092,752,752,412,1160,350,350,100,100,100,21.15789474,26.10736842,1.27259056,44270,3.6775,16.6,18.75,19.8,21.33,23.37,23,21.9,21.6,24.5,19.9,23.2,23.1,21.47,18.83,17.7,23.6,23.05,19.2,21.1,23.55,26.47,26.4,28.2,24.55,29.6,26.47,28.3,27.9,20.4,23.33,29.47,28.17,25.8,23.4,23.5,25,28,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56337.5841,4.680262523,1228,140,350,100
12/5/2023 6:05 AM,18.5,14,21.6,25.3,16.3,0,1,0,0,1,26.6,27,24.5,25.2,27.6,16,16,16,16,16,-100,703,-64,-645,82,1092,752,752,412,1160,350,350,100,100,100,21.25789474,26.18263158,1.263406918,43990,3.6775,16.85,18.85,19.9,21.47,23.47,23,21.97,21.6,24.5,20.2,23.23,23.17,21.57,18.97,17.9,23.6,23.15,19.2,21.3,23.55,26.63,26.57,28.37,24.55,29.9,26.5,28.4,27.8,20.4,23.33,29.47,28.3,25.8,23.4,23.5,25.17,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55577.27034,4.663118935,1228,140,350,100
12/5/2023 6:11 AM,18.8,14,21.7,25.3,16.8,0,1,0,0,1,26.6,27.1,24.5,25.3,27.8,16,16,16,16,16,-101,704,-65,-646,83,1092,752,752,412,1160,350,350,100,100,100,21.38789474,26.27315789,1.257877661,44110,3.670833333,17,19,20.1,21.53,23.47,23.2,22.07,21.6,24.7,20.4,23.23,23.37,21.73,19.17,18.2,23.7,23.2,19.2,21.5,23.75,26.7,26.6,28.43,24.65,29.9,26.67,28.5,28,20.4,23.33,29.7,28.47,25.93,23.4,23.7,25.23,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55484.98362,4.627593915,1228,140,350,100
12/5/2023 6:16 AM,18.8,14,21.4,25.4,16.8,0,1,0,0,1,26.7,27.3,24.7,25.2,27.9,16,16,16,16,16,-102,705,-66,-647,84,1092,752,752,412,1160,350,350,100,100,100,21.44526316,26.35157895,1.260153574,44170,3.678333333,17.15,19.15,20.2,21.7,23.53,23.2,22.07,21.6,24.7,20.4,23.3,23.43,21.8,19.23,18.4,23.7,23.3,19.2,21.4,23.9,26.8,26.67,28.53,24.65,29.9,26.7,28.5,28.2,20.4,23.5,29.9,28.73,26.03,23.2,23.7,25.27,28.2,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55660.98338,4.631081958,1228,140,350,100
12/5/2023 6:22 AM,18.8,14.3,21.9,25.4,16.9,0,1,0,0,1,26.7,27.1,24.7,25.3,28.1,16,16,16,16,16,-103,706,-67,-648,85,1092,752,752,412,1160,350,350,100,100,100,21.48578947,26.41105263,1.266746696,44270,3.685,17.25,19.2,20.2,21.73,23.53,23.2,22.13,21.6,24.7,20.5,23.3,23.57,21.77,19.2,18.4,23.7,23.5,19.2,21.55,23.95,26.83,26.87,28.53,24.75,29.9,26.73,28.5,28.2,20.4,23.43,30.03,28.83,26.1,23.4,23.7,25.33,28.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56078.87624,4.655827484,1228,140,350,100
12/5/2023 6:27 AM,18.8,14.1,21.6,25.3,16.8,0,1,0,0,1,26.8,27.5,24.9,25.2,27.8,16,16,16,16,16,-104,707,-68,-649,86,1092,752,752,412,1160,350,350,100,100,100,21.43052632,26.35789474,1.262651172,44220,3.687083333,17,19.15,20.2,21.8,23.53,23.2,22.07,21.6,24.7,20.5,23.23,23.5,21.83,19.27,18.2,23.6,23.2,19.2,21.4,23.85,26.83,26.8,28.53,24.65,29.9,26.7,28.5,28.2,20.4,23.37,30.03,28.8,26.1,23.4,23.5,25.27,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55834.43484,4.663054628,1228,140,350,100
12/5/2023 6:33 AM,18.8,14,21.7,25.3,16.9,0,1,0,0,1,26.8,27.4,24.7,25.2,27.9,16,16,16,16,16,-105,708,-69,-650,87,1092,752,752,412,1160,350,350,100,100,100,21.45421053,26.36842105,1.268562815,43990,3.675416667,17.15,19.15,20.3,21.73,23.47,23.2,22.07,21.6,24.7,20.5,23.23,23.5,21.83,19.2,18.4,23.6,23.4,19.2,21.4,23.9,26.83,26.87,28.53,24.75,29.9,26.73,28.5,28.2,20.4,23.33,30.03,28.83,26.1,23.4,23.5,25.23,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55804.07822,4.651604711,1228,140,350,100
12/5/2023 6:38 AM,18.7,14,21.4,25.3,16.6,0,1,0,0,1,26.9,27.1,24.9,25,27.9,16,16,16,16,16,-106,709,-70,-651,88,1092,752,752,412,1160,350,350,100,100,100,21.41631579,26.35473684,1.264715535,44380,3.682083333,17.05,19.15,20.25,21.73,23.4,23.2,22.03,21.6,24.7,20.5,23.2,23.57,21.83,19.2,18.2,23.6,23.2,19.2,21.3,23.9,26.83,26.83,28.53,24.65,29.9,26.67,28.5,28.2,20.4,23.33,30.03,28.8,26.17,23.4,23.6,25.13,28.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56128.07546,4.663839737,1228,140,350,100
12/5/2023 6:44 AM,19,14.3,21.7,25.3,16.8,0,1,0,0,1,26.9,27.1,24.8,25,27.8,16,16,16,16,16,-107,710,-71,-652,89,1092,752,752,412,1160,350,350,100,100,100,21.41368421,26.33421053,1.265256107,44110,3.687083333,17.05,19.1,20.25,21.7,23.43,23.2,22.03,21.6,24.7,20.5,23.13,23.6,21.8,19.27,18.2,23.6,23.2,19.2,21.3,23.9,26.77,26.8,28.53,24.55,29.9,26.67,28.5,28.2,20.4,23.27,30,28.8,26.1,23.4,23.5,25.13,28.2,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55810.44686,4.664105097,1228,140,350,100
12/5/2023 6:49 AM,19,14.3,21.6,25.3,16.9,0,1,0,0,1,26.9,27.3,24.7,25,27.9,16,16,16,16,16,-108,711,-72,-653,90,1092,752,752,412,1160,350,350,100,100,100,21.43,26.34578947,1.265069041,44320,3.684583333,16.95,19.15,20.3,21.8,23.4,23,21.97,21.6,24.7,20.5,23.23,23.5,21.97,19.4,18.4,23.6,23.2,19.2,21.3,23.9,26.8,26.87,28.53,24.55,29.9,26.63,28.5,28.2,20.4,23.33,30.03,28.8,26.13,23.4,23.5,25.2,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56067.85992,4.661596116,1228,140,350,100
12/5/2023 6:55 AM,18.8,14,21.4,25.3,16.8,0,1,0,0,1,26.8,27.3,24.7,25,27.9,16,16,16,16,16,-109,712,-73,-654,91,1092,752,752,412,1160,350,350,100,100,100,21.43684211,26.35473684,1.266216422,44220,3.689166667,17.15,19.15,20.3,21.73,23.47,23.1,21.97,21.6,24.5,20.5,23.07,23.63,21.93,19.4,18.4,23.6,23.3,19.2,21.3,23.9,26.83,26.87,28.53,24.55,29.9,26.63,28.5,28.2,20.4,23.33,30.03,28.83,26.17,23.4,23.5,25.2,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55992.09018,4.669164588,1228,140,350,100
12/5/2023 7:00 AM,18.8,13.8,21.6,25.1,16.8,0,1,0,0,1,26.8,27.1,24.5,25,27.7,16,16,16,16,16,-110,713,-74,-655,92,1092,752,752,412,1160,350,350,100,100,100,21.38157895,26.31263158,1.26177225,44100,3.68,16.9,19.15,20.3,21.73,23.4,23,21.9,21.6,24.6,20.5,23.07,23.57,21.93,19.2,18.2,23.6,23.2,19.2,21.2,23.8,26.83,26.87,28.53,24.55,29.8,26.5,28.3,28.2,20.4,23.33,30.03,28.8,26.2,23.5,23.5,25.13,28.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55644.15622,4.651510267,1228,140,350,100
