Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/5/2023 7:06 AM,19,14,21.7,25.1,16.9,0,1,0,0,1,26.9,27.4,24.7,25,27.7,16,16,16,16,16,-111,714,-75,-656,93,1092,752,752,412,1160,350,350,100,100,100,21.36789474,26.29578947,1.26350667,44060,3.673333333,16.95,19.15,20.3,21.73,23.4,23,21.83,21.6,24.3,20.5,23.07,23.63,21.9,19.23,18.2,23.6,23.2,19.2,21.2,23.8,26.77,26.8,28.53,24.55,29.7,26.6,28.3,28.2,20.4,23.33,30,28.8,26.17,23.4,23.5,25.17,28,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55670.10386,4.63809417,1228,140,350,100
12/5/2023 7:11 AM,19,14.3,21.6,25.1,16.8,0,1,0,0,1,26.8,27.5,24.8,25,27.9,16,16,16,16,16,-112,715,-76,-657,94,1092,752,752,412,1160,350,350,100,100,100,21.39052632,26.29684211,1.264514377,44220,3.678333333,16.95,19.15,20.2,21.73,23.4,23.2,21.97,21.6,24.3,20.5,23.13,23.57,21.9,19.37,18.2,23.6,23.2,19.2,21.25,23.8,26.77,26.87,28.4,24.55,29.9,26.5,28.3,28.1,20.4,23.33,30.03,28.83,26.13,23.2,23.5,25.13,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55916.82574,4.6494554,1228,140,350,100
12/5/2023 7:17 AM,18.8,14.1,21.8,25.1,16.8,0,1,0,0,1,26.8,27.5,24.9,25,27.9,16,16,16,16,16,-113,716,-77,-658,95,1092,752,752,412,1160,350,350,100,100,100,21.41894737,26.33789474,1.26554335,44110,3.680416667,17.05,19.15,20.2,21.73,23.4,23.2,21.9,21.6,24.4,20.5,23.13,23.57,21.9,19.43,18.4,23.6,23.3,19.2,21.3,23.9,26.83,26.83,28.5,24.55,29.9,26.67,28.3,28.2,20.4,23.27,30.03,28.9,26.17,23.4,23.5,25.17,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55823.11718,4.655830955,1228,140,350,100
12/5/2023 7:22 AM,18.7,13.8,21.9,25.1,16.6,0,1,0,0,1,26.8,27.1,24.8,25,27.8,16,16,16,16,16,-114,717,-78,-659,96,1092,752,752,412,1160,350,350,100,100,100,21.39526316,26.32,1.261829058,44090,3.675,17.05,19.15,20.2,21.73,23.4,23.2,21.9,21.6,24.5,20.5,23.07,23.53,21.9,19.33,18.2,23.6,23.25,19.2,21.2,23.9,26.83,26.8,28.53,24.55,29.9,26.6,28.3,28.2,20.4,23.27,30.03,28.8,26.17,23.3,23.5,25.2,28.1,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55634.04318,4.644048348,1228,140,350,100
12/5/2023 7:27 AM,19,14.1,21.7,25.1,16.8,0,1,0,0,1,26.8,27.3,24.9,25,27.8,16,16,16,16,16,-115,718,-79,-660,97,1092,752,752,412,1160,350,350,100,100,100,21.40473684,26.30105263,1.268222228,44150,3.676666667,17.15,19.15,20.25,21.8,23.4,23.2,21.97,21.6,24.5,20.4,23.07,23.57,21.83,19.3,18.2,23.6,23.2,19.2,21.3,23.9,26.77,26.73,28.4,24.55,29.9,26.6,28.3,28.2,20.4,23.23,29.97,28.8,26.07,23.4,23.5,25.2,28,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55992.01138,4.651085607,1228,140,350,100
12/5/2023 7:33 AM,18.8,14.3,21.7,25.1,16.8,0,1,0,0,1,26.9,27.3,25,25,27.8,16,16,16,16,16,-116,719,-80,-661,98,1092,752,752,412,1160,350,350,100,100,100,21.40052632,26.30789474,1.26355154,44100,3.677083333,16.95,19.15,20.25,21.73,23.4,23.1,21.97,21.6,24.5,20.5,23.13,23.63,21.9,19.3,18.2,23.6,23.2,19.2,21.3,23.8,26.77,26.8,28.4,24.55,29.9,26.6,28.3,28.2,20.4,23.23,29.97,28.83,26.1,23.4,23.5,25.2,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55722.6229,4.654776428,1228,140,350,100
12/5/2023 7:38 AM,18.8,14,21.7,25.1,16.8,0,1,0,0,1,26.8,27.4,24.9,25,28,16,16,16,16,16,-117,720,-81,-662,99,1092,752,752,412,1160,350,350,100,100,100,21.40789474,26.30263158,1.270372889,44270,3.682083333,17.05,19.1,20.2,21.8,23.4,23.2,21.93,21.6,24.5,20.5,23.07,23.53,21.87,19.2,18.4,23.6,23.4,19.2,21.2,23.8,26.77,26.73,28.5,24.55,29.9,26.6,28.3,28.2,20.4,23.23,30.03,28.87,26.03,23.4,23.5,25.27,28.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56239.40778,4.665084612,1228,140,350,100
12/5/2023 7:44 AM,18.8,14.1,21.8,25.1,16.8,0,1,0,0,1,26.7,27,24.7,25,27.8,16,16,16,16,16,-118,721,-82,-663,100,1092,752,752,412,1160,350,350,100,100,100,21.41736842,26.31421053,1.26569209,44100,3.682083333,17.05,19.1,20.25,21.73,23.43,23.2,21.97,21.6,24.5,20.4,23.13,23.57,21.83,19.37,18.2,23.6,23.4,19.2,21.4,23.85,26.83,26.73,28.47,24.55,29.9,26.6,28.3,28,20.4,23.27,30.07,28.87,26.17,23.5,23.5,25.13,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55817.02116,4.669017873,1228,140,350,100
12/5/2023 7:49 AM,19,14.1,21.8,25.1,16.8,0,1,0,0,1,26.8,27.3,24.8,25,27.8,16,16,16,16,16,-119,722,-83,-664,101,1092,752,752,412,1160,350,350,100,100,100,21.40631579,26.29578947,1.264484199,44050,3.672916667,17.05,19.1,20.2,21.8,23.4,23.2,21.97,21.6,24.5,20.5,23.07,23.5,21.9,19.23,18.2,23.6,23.4,19.2,21.3,23.85,26.83,26.8,28.53,24.55,29.9,26.6,28.3,28,20.4,23.17,30.03,28.8,26.1,23.4,23.5,25.23,28,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55700.52898,4.646564589,1228,140,350,100
12/5/2023 7:55 AM,19,13.8,21.7,25.1,16.9,0,1,0,0,1,26.8,26.9,24.7,25,27.9,16,16,16,16,16,-120,723,-84,-665,102,1092,752,752,412,1160,350,350,100,100,100,21.39473684,26.29947368,1.263380952,44160,3.675416667,17,19.1,20.2,21.8,23.33,23,21.9,21.6,24.5,20.5,23,23.57,21.9,19.4,18.4,23.6,23.3,19.2,21.2,23.85,26.83,26.77,28.4,24.55,29.9,26.6,28.3,28,20.4,23.17,30.13,28.93,26.13,23.4,23.5,25.2,28,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55790.90284,4.645476326,1228,140,350,100
12/5/2023 8:00 AM,18.8,13.5,21.6,25.1,16.6,0,1,0,0,1,26.8,27.3,24.5,25,27.7,16,16,16,16,16,-121,724,-85,-666,103,1092,752,752,412,1160,350,350,100,100,100,21.38368421,26.29052632,1.269055704,44050,3.675416667,16.85,19.15,20.3,21.8,23.33,23,21.9,21.6,24.5,20.5,23.07,23.57,21.97,19.5,18.2,23.4,23.3,19.2,21.15,23.75,26.83,26.8,28.53,24.55,29.9,26.5,28.3,28,20.4,23.17,30.03,28.9,26.23,23.4,23.5,25.13,28,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55901.90378,4.653866943,1228,140,350,100
12/5/2023 8:06 AM,18.8,14,21.7,25.1,16.9,0,1,0,0,1,26.8,27.1,24.5,25,27.7,16,16,16,16,16,-122,725,-86,-667,104,1092,752,752,412,1160,350,350,100,100,100,21.35947368,26.25947368,1.262676147,44110,3.673333333,16.9,19.1,20.2,21.73,23.3,23,21.9,21.6,24.5,20.5,23.07,23.53,21.83,19.37,18.2,23.4,23.3,19.2,21.2,23.75,26.77,26.8,28.53,24.55,29.6,26.6,28.3,28,20.4,23.17,30.03,28.87,26.13,23.4,23.3,25.13,28,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55696.64484,4.649939526,1228,140,350,100
12/5/2023 8:11 AM,19,13.4,21.7,25.1,16.9,0,1,0,0,1,26.8,27.1,24.4,24.9,27.6,16,16,16,16,16,-123,726,-87,-668,105,1092,752,752,412,1160,350,350,100,100,100,21.34684211,26.23894737,1.260894933,44320,3.684583333,16.9,19.1,20.2,21.67,23.3,23,21.77,21.6,24.5,20.5,23,23.57,21.9,19.43,18.2,23.4,23.2,19.2,21.15,23.75,26.77,26.8,28.53,24.5,29.6,26.47,28.3,28,20.4,23.1,30.13,28.93,26.1,23.4,23.3,25.03,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55882.86342,4.649146178,1228,140,350,100
12/5/2023 8:17 AM,18.8,13.7,21.4,25.1,16.9,0,1,0,0,1,26.9,27.3,24.4,24.9,27.8,16,16,16,16,16,-124,727,-88,-669,106,1092,752,752,412,1160,350,350,100,100,100,21.35368421,26.22263158,1.265270074,44050,3.682083333,16.9,19.1,20.2,21.8,23.23,23,21.7,21.6,24.5,20.5,23.07,23.57,21.9,19.3,18.4,23.4,23.2,19.2,21.15,23.75,26.77,26.8,28.5,24.4,29.6,26.57,28.3,28,20.4,23.17,29.97,28.87,26.1,23.2,23.3,25.03,28,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55735.14676,4.650750424,1228,140,350,100
12/5/2023 8:22 AM,18.8,13.8,21.6,25,16.8,0,1,0,0,1,26.8,27.5,24.5,24.9,27.8,16,16,16,16,16,-125,728,-89,-670,107,1092,752,752,412,1160,350,350,100,100,100,21.31421053,26.21105263,1.268665917,44060,3.67125,16.9,19,20.2,21.73,23.23,23,21.73,21.6,24.1,20.5,22.93,23.47,21.9,19.33,18.4,23.4,23.2,19.2,21.15,23.75,26.77,26.77,28.43,24.45,29.6,26.4,28.3,28,20.4,23.17,29.97,28.8,26.17,23.2,23.3,25.1,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55897.4203,4.651356961,1228,140,350,100
12/5/2023 8:28 AM,18.7,13.8,21.7,25,16.8,0,1,0,0,1,26.9,27.4,24.7,24.9,27.8,16,16,16,16,16,-126,729,-90,-671,108,1092,752,752,412,1160,350,350,100,100,100,21.32,26.21631579,1.262734287,44160,3.675833333,16.9,19,20.2,21.73,23.27,23,21.83,21.6,24.3,20.5,23,23.47,21.83,19.3,18.2,23.4,23.2,19.2,21.15,23.75,26.77,26.8,28.43,24.35,29.6,26.43,28.3,28,20.4,23.17,29.97,28.87,26.17,23.2,23.3,25.03,28,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55762.34612,4.652490267,1228,140,350,100
12/5/2023 8:33 AM,19.9,15.9,22.4,25.1,17.7,0,1,0,0,1,27.1,27.9,25.5,25.4,28.2,17,17,17,17,17,-127,730,-91,-672,109,1092,752,752,412,1160,350,350,100,100,100,21.87263158,26.57157895,1.252030494,44270,3.684583333,18.05,19.8,20.65,22.23,23.57,23.4,22.47,21.6,24.8,21.2,23.43,24.03,22.5,20,19.3,23.7,23.5,19.2,22.15,24.55,27.17,27,28.77,24.55,30,26.77,28.8,28.1,20.4,23.47,30.37,29.07,26.37,23.4,23.7,25.4,28.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55427.38996,4.63290567,1228,140,350,100
12/5/2023 8:39 AM,19.6,15,22.2,25.4,17.4,0,1,0,0,1,27.3,27.8,25.4,25.3,28.5,17,17,17,17,17,-128,731,-92,-673,110,1092,752,752,412,1160,350,350,100,100,100,21.88526316,26.69473684,1.239413562,44160,3.684583333,17.8,19.85,20.9,22.53,23.57,23.4,22.43,21.6,24.8,21.1,23.57,24.17,22.5,20,19.1,23.7,23.65,19.2,21.95,24.65,27.3,27.33,28.9,24.75,30.1,26.83,28.8,28.3,20.4,23.57,30.57,29.3,26.57,23.7,23.7,25.53,28.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54732.50288,4.589995535,1228,140,350,100
12/5/2023 8:44 AM,19.6,14.7,22.7,25.5,17.6,0,1,0,0,1,27.5,27.9,25.8,25.5,28.5,17,17,17,17,17,-129,732,-93,-674,111,1092,752,752,412,1160,350,350,100,100,100,22.00894737,26.84736842,1.235026824,44280,3.685,17.85,19.9,21,22.6,23.7,23.6,22.57,21.6,25,21.4,23.67,24.3,22.63,20.2,19,23.9,24,19.2,22.05,24.75,27.5,27.4,29.17,24.85,30.3,27.13,28.9,28.4,20.4,23.67,30.7,29.47,26.7,23.9,23.8,25.73,28.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54686.98776,4.559145443,1228,140,350,100
12/5/2023 8:50 AM,19.6,14.7,22.7,25.6,17.4,0,1,0,0,1,27.6,28.1,25.9,25.6,28.5,17,17,17,17,17,-130,733,-94,-675,112,1092,752,752,412,1160,350,350,100,100,100,22.09,26.93684211,1.235897887,44270,3.689583333,17.9,20.1,21.1,22.6,23.9,23.7,22.7,21.6,25.2,21.4,23.77,24.4,22.57,20.17,19,24.1,24.05,19.2,22.25,24.8,27.5,27.43,29.17,25,30.3,27.2,29.2,28.6,20.4,23.77,30.7,29.53,26.83,23.9,24,25.8,29,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54713.19948,4.558341135,1228,140,350,100
12/5/2023 8:55 AM,20.2,14.9,22.8,25.7,17.7,0,1,0,0,1,27.6,28.3,26.1,25.7,28.6,17,17,17,17,17,-131,734,-95,-676,113,1092,752,752,412,1160,350,350,100,100,100,22.12736842,26.98421053,1.225139561,46190,3.769166667,18,20.1,21.25,22.7,23.97,23.7,22.77,21.6,25,21.5,23.83,24.47,22.7,20.13,19.1,24.1,24.05,19.2,22.25,25,27.57,27.43,29.27,25,30.3,27.33,29.2,28.6,20.4,23.93,30.77,29.63,26.83,23.9,24,25.87,29,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56589.19632,4.637599825,1228,140,350,100
12/5/2023 9:01 AM,20.7,15.5,22.9,25.9,18.3,0,1,0,0,1,28.4,29.4,26.4,26,30.2,17,17,17,17,17,-132,735,-96,-677,114,1092,752,752,412,1160,350,350,100,100,100,22.36578947,27.49157895,1.183207913,61610,4.491666667,18.3,20.5,21.5,23,24.1,23.7,22.8,21.6,25.4,21.9,24.1,24.77,23.13,20.6,19.7,24.4,23.95,19.2,22.3,25.6,28.27,28.63,30.9,25.1,30.6,27.47,29.4,28.8,20.4,24.1,32.5,30.4,27.9,24.1,24.2,26,29.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72897.4395,5.395276493,1228,140,350,100
12/5/2023 9:06 AM,20.4,16.3,23.7,26.5,18.1,0,1,0,0,1,29.5,31,27.3,26.8,31.3,17,17,17,17,17,-133,736,-97,-678,115,1092,752,752,412,1160,350,350,100,100,100,22.74526316,28.44,1.190469796,63710,5.221666667,18.85,21,22.1,23.33,24.37,24.3,23.33,21.6,25.8,22.2,24.33,25.3,23.47,20.93,19.6,24.5,24.95,19.2,23,27.5,29.67,30.23,31.83,25.5,31.7,29.83,29.6,29.2,20.4,24.4,33.8,31.3,28.77,24.7,24.4,28.33,29.9,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75844.83068,6.197594591,1228,140,350,100
12/5/2023 9:12 AM,20.9,15.9,23.6,26.9,19,0,1,0,0,1,30,31.7,27.7,27.3,31.6,17,17,17,17,17,-134,737,-98,-679,116,1092,752,752,412,1160,350,350,100,100,100,22.96315789,28.80157895,1.210668062,63700,5.30875,18.95,21.3,22.55,23.57,24.7,24.7,23.53,21.6,25.8,22.6,24.4,25.57,23.63,20.8,19.6,24.7,25.95,19.2,23.15,28.45,30.2,30.97,32.07,25.7,32.2,30.53,29.8,29.5,20.4,24.5,34.17,31.37,29,25,24.6,29.3,30.1,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77119.55558,6.373516094,1228,140,350,100
12/5/2023 9:17 AM,21.2,15.7,23.7,27.3,18.7,0,1,0,0,1,30.6,31.7,27.9,27.4,31.6,17,17,17,17,17,-135,738,-99,-680,117,1092,752,752,412,1160,350,350,100,100,100,23.06842105,28.87,1.227311622,63590,5.30375,19.05,21.5,22.8,23.63,24.83,24.8,23.77,21.6,25.8,22.6,24.43,25.77,23.8,20.87,19.7,24.8,26.25,19.2,23.1,28.55,30.37,31.27,32.17,25.7,32.2,30.53,29.8,29.5,20.4,24.57,34.17,31.37,29,25,24.8,29.73,30.1,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78044.74604,6.465179234,1228,140,350,100
12/5/2023 9:23 AM,20.9,16.3,23.7,27.4,18.7,0,1,0,0,1,31,31.9,28,27.5,31.8,17,17,17,17,17,-136,739,-100,-681,118,1092,752,752,412,1160,350,350,100,100,100,23.17210526,29.18842105,1.227187823,63550,5.2975,19.1,21.5,23.1,23.7,24.97,25,23.97,21.6,26,22.8,24.6,25.93,23.77,20.63,19.7,24.8,26.65,19.2,23.25,28.65,30.53,31.4,32.23,26.3,32.9,31.7,29.8,30.1,20.4,24.57,34.77,31.7,29.7,25.8,24.8,29.73,30.1,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77987.78614,6.501355507,1228,140,350,100
12/5/2023 9:28 AM,20.9,16.2,23.7,27.6,18.7,0,1,0,0,1,31,32.1,28,27.7,31.9,17,17,17,17,17,-137,740,-101,-682,119,1092,752,752,412,1160,350,350,100,100,100,23.22052632,29.21473684,1.232362545,63760,5.304583333,19.1,21.5,23.1,23.77,25.1,25.2,24.03,21.6,26,22.7,24.7,25.97,23.8,20.77,19.7,25,26.8,19.2,23.15,28.65,30.53,31.47,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.73,34.77,31.7,29.7,25.8,24.8,29.9,30.1,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78575.43588,6.523467584,1228,140,350,100
12/5/2023 9:34 AM,20.8,16,24.1,27.7,18.4,0,1,0,0,1,30.9,32,28.2,27.6,32,17,17,17,17,17,-138,741,-102,-683,120,1092,752,752,412,1160,350,350,100,100,100,23.21,29.20421053,1.243170881,63650,5.30875,19.05,21.5,23.2,23.63,25.17,25.2,24,21.6,25.8,22.8,24.67,26.03,23.77,20.47,19.6,25.2,26.95,19.2,23.15,28.65,30.53,31.4,32.23,26.3,32.9,31.7,29.8,30.1,20.4,24.67,34.77,31.7,29.7,25.8,24.8,30.03,30.1,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79127.82658,6.570969269,1228,140,350,100
12/5/2023 9:39 AM,20.8,15.9,23.8,27.7,18.4,0,1,0,0,1,30.9,32.2,28.2,27.7,31.9,17,17,17,17,17,-139,742,-103,-684,121,1092,752,752,412,1160,350,350,100,100,100,23.22368421,29.22315789,1.240605715,63750,5.308333333,19.05,21.4,23.2,23.67,25.27,25.2,24.1,21.6,26,22.7,24.67,25.97,23.8,20.67,19.6,25,26.9,19.2,23.25,28.65,30.53,31.5,32.33,26.3,32.9,31.7,29.8,30.1,20.4,24.73,34.77,31.7,29.7,25.8,24.8,30.1,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79088.61436,6.592351706,1228,140,350,100
12/5/2023 9:45 AM,20.9,16.2,24.1,27.9,18.4,0,1,0,0,1,31.4,32.1,28.2,27.6,32,17,17,17,17,17,-140,743,-104,-685,122,1092,752,752,412,1160,350,350,100,100,100,23.24157895,29.22421053,1.259775937,63550,5.304166667,19.05,21.35,23.1,23.63,25.3,25.4,24.17,21.6,26,22.7,24.67,25.9,23.8,20.77,19.6,25.2,27,19.2,23.15,28.5,30.53,31.5,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.73,34.77,31.7,29.7,25.8,24.9,30.13,30.1,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80058.76078,6.631140631,1228,140,350,100
12/5/2023 9:50 AM,20.8,16,23.8,27.9,18.5,0,1,0,0,1,31.1,32.1,28.2,27.6,32.1,17,17,17,17,17,-141,744,-105,-686,123,1092,752,752,412,1160,350,350,100,100,100,23.16631579,29.19789474,1.252999221,63540,5.295416667,18.85,21.3,23,23.63,25.27,25.2,24.07,21.6,25.8,22.7,24.57,25.9,23.8,20.47,19.6,25.2,27,19.2,23,28.4,30.5,31.43,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.63,34.77,31.7,29.7,25.8,24.9,30.03,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79615.57048,6.653097136,1228,140,350,100
12/5/2023 9:56 AM,20.8,15.6,23.6,27.9,18.4,0,1,0,0,1,31.3,32.1,28.3,27.6,31.9,17,17,17,17,17,-142,745,-106,-687,124,1092,752,752,412,1160,350,350,100,100,100,23.21421053,29.17894737,1.2505784,63760,5.304166667,18.75,21.4,23.05,23.7,25.33,25.2,23.87,21.6,26,22.7,24.63,25.97,23.8,21.07,19.6,25.2,27.1,19.2,22.9,28.3,30.53,31.4,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.67,34.77,31.7,29.7,25.8,24.8,30.07,29.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79736.87878,6.639685386,1228,140,350,100
12/5/2023 10:01 AM,20.8,16.2,23.5,27.9,18.4,0,1,0,0,1,31.3,32.4,28.2,27.6,32,17,17,17,17,17,-143,746,-107,-688,125,1092,752,752,412,1160,350,350,100,100,100,23.23,29.17789474,1.251566649,63650,5.30875,18.85,21.4,23.1,23.7,25.33,25.2,24.1,21.6,26,22.7,24.7,26.07,23.87,20.8,19.6,25.2,27,19.2,22.95,28.25,30.43,31.5,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.7,34.77,31.7,29.7,25.8,24.9,30.03,29.9,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79662.21718,6.641628998,1228,140,350,100
12/5/2023 10:07 AM,20.8,15.7,23.9,27.9,18.4,0,1,0,0,1,31.1,32.4,28.1,27.5,32.1,17,17,17,17,17,-144,747,-108,-689,126,1092,752,752,412,1160,350,350,100,100,100,23.18052632,29.27894737,1.256929198,63600,5.302083333,18.75,21.15,23,23.57,25.33,25.2,23.87,21.6,25.8,22.9,24.57,25.9,23.97,20.97,19.6,25.2,27,19.2,22.85,28.25,30.4,31.5,32.43,26.75,33.2,31.97,30.1,30.3,20.4,24.53,34.97,31.77,29.77,26.2,24.9,30.03,29.9,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79940.69698,6.650121423,1228,140,350,100
12/5/2023 10:12 AM,20.3,15.3,23.3,27.7,17.9,0,1,0,0,1,30.9,32,28,27.4,31.5,16,16,16,16,16,-145,748,-109,-690,127,1092,752,752,412,1160,350,350,100,100,100,22.88105263,29.20526316,1.284917128,63430,5.292916667,18.5,20.9,22.75,23.43,25.27,25,23.73,21.6,25.6,22.2,24.43,25.63,23.43,19.97,18.8,25,26.65,19.2,22.65,28,30.2,31.3,32.17,26.75,33.2,31.97,30.1,30.3,20.4,24.6,34.97,31.77,29.77,26.2,24.8,29.9,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81502.29346,6.726791268,1228,140,350,100
12/5/2023 10:18 AM,19.8,15.5,23.5,27.7,17.3,0,1,0,0,1,31,31.7,27.8,27.3,31.4,16,16,16,16,16,-146,749,-110,-691,128,1092,752,752,412,1160,350,350,100,100,100,22.67578947,29.12578947,1.292151949,63590,5.2925,18.3,20.5,22.35,23.03,25.17,24.8,23.57,21.6,25.4,21.9,24.2,25.37,23.1,19.6,18.7,25,26.6,19.2,22.45,27.8,29.93,31.03,32,26.75,33.2,31.97,30.1,30.3,20.4,24.37,34.97,31.77,29.77,26.2,24.8,29.73,29.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82167.94244,6.819593162,1228,140,350,100
12/5/2023 10:23 AM,19.5,15.2,23.1,27.6,17.2,0,1,0,0,1,30.7,31.7,27.8,27.3,31.1,16,16,16,16,16,-147,750,-111,-692,129,1092,752,752,412,1160,350,350,100,100,100,22.56947368,29.05421053,1.29111781,63650,5.301666667,18.15,20.35,22.15,22.77,25.17,24.7,23.57,21.6,25.3,21.7,24.23,25.1,23,19.53,18.5,24.9,26.5,19.2,22.4,27.6,29.73,30.7,31.77,26.75,33.2,31.97,30.1,30.3,20.4,24.3,34.97,31.77,29.77,26.2,24.7,29.73,29.5,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82179.6486,6.847816293,1228,140,350,100
12/5/2023 10:28 AM,19.6,15.2,23.1,27.6,16.9,0,1,0,0,1,30.7,31.6,27.8,27.1,31.1,16,16,16,16,16,-148,751,-112,-693,130,1092,752,752,412,1160,350,350,100,100,100,22.46,29.00473684,1.288154389,63700,5.30625,18.1,20.3,22.05,22.67,24.97,24.7,23.4,21.6,25.2,21.5,24.03,24.9,22.8,19.47,18.4,24.8,26.4,19.2,22.25,27.4,29.63,30.63,31.7,26.75,33.2,31.97,30.1,30.3,20.4,24.3,34.97,31.77,29.77,26.2,24.6,29.63,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82055.43458,6.843128466,1228,140,350,100
12/5/2023 10:34 AM,19.5,15.5,23.2,27.5,16.9,0,1,0,0,1,30.7,31.6,27.7,27.1,31,16,16,16,16,16,-149,752,-113,-694,131,1092,752,752,412,1160,350,350,100,100,100,22.39631579,28.97894737,1.290959964,63820,5.313333333,18.05,20.2,21.85,22.47,25.03,24.7,23.33,21.6,25,21.5,24.1,24.77,22.7,19.23,18.4,24.8,26.35,19.2,22.25,27.4,29.5,30.63,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.57,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82389.06492,6.851854146,1228,140,350,100
12/5/2023 10:39 AM,19.4,15.3,22.7,27.4,17,0,1,0,0,1,30.5,31.5,27.7,27.1,31,16,16,16,16,16,-150,753,-114,-695,132,1092,752,752,412,1160,350,350,100,100,100,22.39947368,28.97473684,1.296603566,63540,5.306666667,18,20.25,21.85,22.6,25,24.7,23.27,21.6,25.2,21.4,24.03,24.73,22.63,19.23,18.4,24.8,26.35,19.2,22.35,27.4,29.5,30.43,31.6,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.53,29.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82386.19058,6.865635646,1228,140,350,100
12/5/2023 10:45 AM,19.5,15.6,22.9,27.5,17,0,1,0,0,1,30.5,31.6,27.7,27.1,31,16,16,16,16,16,-151,754,-115,-696,133,1092,752,752,412,1160,350,350,100,100,100,22.38894737,28.96105263,1.291730193,63750,5.30375,18,20.2,21.75,22.47,24.97,24.7,23.4,21.6,25.2,21.5,24.03,24.73,22.67,19.17,18.4,24.8,26.25,19.2,22.35,27.4,29.43,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.13,34.97,31.77,29.77,26.2,24.6,29.57,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82347.79978,6.863916265,1228,140,350,100
12/5/2023 10:50 AM,19.5,15.2,22.7,27.5,17.2,0,1,0,0,1,30.4,31.6,27.6,27,31,16,16,16,16,16,-152,755,-116,-697,134,1092,752,752,412,1160,350,350,100,100,100,22.34894737,28.97,1.290183892,63440,5.299583333,18,20.1,21.85,22.4,25,24.7,23.33,21.6,25.2,21.4,23.97,24.67,22.63,19.03,18.2,24.8,26.3,19.2,22.25,27.4,29.43,30.43,31.57,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.6,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81849.2661,6.841544412,1228,140,350,100
12/5/2023 10:56 AM,19.5,15,22.7,27.5,17,0,1,0,0,1,30.5,31.6,27.6,27.1,30.9,16,16,16,16,16,-153,756,-117,-698,135,1092,752,752,412,1160,350,350,100,100,100,22.32631579,28.96684211,1.293208061,63820,5.3025,17.9,20.1,21.75,22.47,25.03,24.7,23.27,21.6,25.2,21.3,23.97,24.67,22.57,19.07,18.2,24.8,26.15,19.2,22.25,27.4,29.37,30.43,31.57,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.6,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82532.53844,6.849241856,1228,140,350,100
12/5/2023 11:01 AM,19.4,15,22.8,27.4,17,0,1,0,0,1,30.4,31.6,27.7,26.9,31,16,16,16,16,16,-154,757,-118,-699,136,1092,752,752,412,1160,350,350,100,100,100,22.30105263,28.93842105,1.288830644,63390,5.300416667,18,20.2,21.75,22.47,25,24.5,23.23,21.6,25,21.2,23.9,24.73,22.47,19.07,18.2,24.8,26.15,19.2,22.25,27.3,29.33,30.37,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.5,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81698.9745,6.842979706,1228,140,350,100
12/5/2023 11:07 AM,19.5,15,22.7,27.4,17,0,1,0,0,1,30.4,31.4,27.6,26.9,30.9,16,16,16,16,16,-155,758,-119,-700,137,1092,752,752,412,1160,350,350,100,100,100,22.26052632,28.93,1.293705176,63480,5.28625,17.85,20.1,21.75,22.5,25,24.5,23.17,21.6,24.8,21.2,23.9,24.7,22.5,19.03,18.1,24.8,26.15,19.2,22.1,27.35,29.27,30.33,31.53,26.75,33.2,31.97,30.1,30.3,20.4,24.13,34.97,31.77,29.77,26.2,24.5,29.53,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82124.40458,6.825974128,1228,140,350,100
12/5/2023 11:12 AM,19.5,15,22.6,27.3,17,0,1,0,0,1,30.5,31.4,27.6,26.9,31,16,16,16,16,16,-156,759,-120,-701,138,1092,752,752,412,1160,350,350,100,100,100,22.29789474,28.89789474,1.292379911,63810,5.30375,17.85,20.1,21.75,22.53,24.93,24.5,23.27,21.6,25.2,21.3,23.9,24.6,22.43,19.3,18.2,24.8,26.1,19.2,22.1,27.2,29.27,30.33,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.13,34.97,31.77,29.77,26.2,24.4,29.4,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82466.7621,6.857965278,1228,140,350,100
12/5/2023 11:18 AM,19.4,15.2,22.6,27.4,17,0,1,0,0,1,30.5,31.3,27.6,26.9,31,16,16,16,16,16,-157,760,-121,-702,139,1092,752,752,412,1160,350,350,100,100,100,22.29842105,28.93052632,1.288321073,63910,5.321666667,18,20.1,21.75,22.4,25.03,24.7,23.3,21.6,25,21.2,23.93,24.63,22.5,19.03,18.2,24.7,26.15,19.2,22.25,27.35,29.3,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.1,34.97,31.77,29.77,26.2,24.6,29.47,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82336.59976,6.866806744,1228,140,350,100
12/5/2023 11:23 AM,19.5,15,22.8,27.4,16.9,0,1,0,0,1,30.4,31.4,27.5,26.9,31,16,16,16,16,16,-158,761,-122,-703,140,1092,752,752,412,1160,350,350,100,100,100,22.29842105,28.92315789,1.290574288,63700,5.317083333,17.9,20.1,21.75,22.4,24.93,24.7,23.27,21.6,25.2,21.2,23.93,24.67,22.5,19.07,18.2,24.8,26.15,19.2,22.1,27.3,29.27,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.07,34.97,31.77,29.77,26.2,24.6,29.37,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82209.58212,6.856090912,1228,140,350,100
12/5/2023 11:29 AM,19.2,15,22.6,27.4,16.8,0,1,0,0,1,30.4,31.4,27.6,26.9,30.9,16,16,16,16,16,-159,762,-123,-704,141,1092,752,752,412,1160,350,350,100,100,100,22.28578947,28.91052632,1.294029877,63700,5.308333333,17.85,20.1,21.7,22.4,24.93,24.7,23.2,21.6,25.3,21.2,23.9,24.6,22.53,19.07,18.2,24.7,26.15,19.2,22.1,27.2,29.27,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.17,34.97,31.77,29.77,26.2,24.4,29.47,29.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82429.70318,6.859970221,1228,140,350,100
12/5/2023 11:34 AM,19.5,15,22.8,27.3,17,0,1,0,0,1,30.5,31.5,27.6,26.9,31.1,16,16,16,16,16,-160,763,-124,-705,142,1092,752,752,412,1160,350,350,100,100,100,22.29894737,28.92736842,1.292851879,63480,5.299166667,18,20.1,21.75,22.47,24.93,24.7,23.33,21.6,25,21.2,23.93,24.6,22.5,19.17,18.2,24.7,26.15,19.2,22.15,27.25,29.3,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.07,34.97,31.77,29.77,26.2,24.6,29.47,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82070.23728,6.854164186,1228,140,350,100
12/5/2023 11:40 AM,19.5,15.3,22.9,27.3,16.9,0,1,0,0,1,30.4,31.3,27.7,27,30.9,16,16,16,16,16,-161,764,-125,-706,143,1092,752,752,412,1160,350,350,100,100,100,22.29421053,28.93684211,1.292580066,63650,5.297083333,18,20.1,21.75,22.47,24.93,24.5,23.23,21.6,25,21.3,23.97,24.57,22.5,19.17,18.2,24.7,26.25,19.2,22.15,27.3,29.4,30.37,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.13,34.97,31.77,29.77,26.2,24.6,29.47,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82272.7212,6.84762327,1228,140,350,100
12/5/2023 11:45 AM,19.6,15.2,22.7,27.4,16.9,0,1,0,0,1,30.4,31.4,27.6,26.9,30.9,16,16,16,16,16,-162,765,-126,-707,144,1092,752,752,412,1160,350,350,100,100,100,22.31368421,28.93052632,1.294499154,63540,5.299583333,18,20.15,21.85,22.43,24.93,24.5,23.27,21.6,25.2,21.2,23.93,24.67,22.5,19.13,18.3,24.7,26.25,19.2,22.15,27.35,29.33,30.43,31.43,26.75,33.2,31.97,30.1,30.3,20.4,24.17,34.97,31.77,29.77,26.2,24.4,29.47,29.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82252.47626,6.855216561,1228,140,350,100
12/5/2023 11:51 AM,16.5,14.4,20.2,27.2,16.3,1,1,0,0,1,29.4,29.8,26.9,26.4,29.6,17,17,17,17,17,1,766,-127,-708,145,1092,752,752,412,1160,350,350,100,100,100,21.83789474,28.59263158,1.342119904,63600,5.2975,18.05,20.6,22.7,21.33,23.9,22.5,22.13,21.6,25.2,21.3,22.97,24.57,21.77,19.4,18.4,24.1,24.5,19.2,20.7,27,29.3,30.17,30.03,26.75,33.2,31.97,30.1,30.3,20.4,23.47,34.97,31.77,29.77,26.2,24,28.33,28.4,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85358.8259,6.983804257,1228,140,350,100
12/5/2023 11:56 AM,16.2,14.4,19.8,26.8,16.8,1,1,0,0,1,29.2,29.4,26.3,26,29,17,17,17,17,17,2,767,-128,-709,146,1092,752,752,412,1160,350,350,100,100,100,21.20105263,27.28315789,1.318362901,63760,5.306666667,17.3,19.25,21.65,20.4,23.5,22,21.57,21.6,24.7,20.4,22.47,23.67,20.23,19.43,18,23.6,23.45,19.2,20.4,26.2,28.2,28.9,28.33,24.85,30.1,29.73,28.1,29.5,20.4,23.07,31.87,30.4,26.7,25.8,23.8,27.8,28,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84058.81854,7.059068518,1228,140,350,100
12/5/2023 12:02 PM,15.7,15,19.6,26.5,17,1,1,0,0,1,29.1,29.4,26.1,25.7,28.6,17,17,17,17,17,3,768,-129,-710,147,1092,752,752,412,1160,350,350,100,100,100,20.97052632,27.02526316,1.310847266,63650,5.30875,17.05,18.8,21.35,20.17,23.37,21.8,21.37,21.6,24.5,20,22.2,23.3,19.8,19.53,18,23.2,22.9,19.2,20.3,26.1,27.6,28.27,27.6,24.75,29.6,29.4,27.9,29.2,20.4,22.9,31.6,30.13,26.37,26,23.7,27.53,27.9,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83435.42848,6.978926959,1228,140,350,100
12/5/2023 12:07 PM,16.6,15.2,19.8,26.2,17.4,1,1,0,0,1,29.2,29.3,25.9,25.6,28.7,17,17,17,17,17,4,769,-130,-711,148,1092,752,752,412,1160,350,350,100,100,100,20.98473684,26.98842105,1.29225582,63970,5.3175,17.1,18.8,21.5,20.3,23.27,21.8,21.47,21.6,24.1,20.2,22.17,23.1,19.73,19.57,18.2,23.2,22.85,19.2,20.55,26.1,27.53,28.1,27.4,24.55,29.6,29.37,27.9,29,20.4,22.87,31.67,30.13,26.33,26.2,23.6,27.43,28,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82665.60482,6.920876388,1228,140,350,100
12/5/2023 12:13 PM,15.6,15.2,19.6,26,17.3,1,1,0,0,1,28.7,29.3,25.8,25.5,28.4,17,17,17,17,17,5,770,-131,-712,149,1092,752,752,412,1160,350,350,100,100,100,20.93368421,26.87473684,1.290101393,63590,5.315,17,18.7,21.35,20.13,23.17,21.6,21.4,21.6,24.5,20.2,22.07,23.2,19.7,19.77,18.2,23,22.65,19.2,20.3,26,27.4,27.97,27.23,24.55,29.4,29.23,27.7,28.8,20.4,22.67,31.5,30.1,26.33,26.2,23.5,27.37,27.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82037.54758,6.86263135,1228,140,350,100
12/5/2023 12:18 PM,15.9,14.9,19.5,25.9,17.4,1,1,0,0,1,28.5,29.1,25.7,25.5,28.4,17,17,17,17,17,6,771,-132,-713,150,1092,752,752,412,1160,350,350,100,100,100,20.90473684,26.83947368,1.28230281,63640,5.30125,17,18.7,21.25,20.13,23.07,21.6,21.4,21.6,24.5,20.2,22,23.07,19.67,19.8,18.2,23,22.5,19.2,20.3,26,27.4,27.9,27.1,24.3,29.4,29.17,27.7,28.8,20.4,22.67,31.57,30.07,26.4,26.2,23.3,27.3,27.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81605.7508,6.818470766,1228,140,350,100
12/5/2023 12:23 PM,16.9,15.2,19.5,25.9,17.6,1,1,0,0,1,28.9,29.2,25.7,25.4,28.6,17,17,17,17,17,7,772,-133,-714,151,1092,752,752,412,1160,350,350,100,100,100,20.94894737,26.87157895,1.272247883,63750,5.307916667,17.1,18.85,21.3,20.23,23.03,21.8,21.43,21.6,24.3,20.2,22.07,23.07,19.7,19.9,18.4,23,22.55,19.2,20.3,26.1,27.4,28,27.27,24.25,29.6,29.2,27.7,28.8,20.4,22.63,31.4,30.07,26.47,26.2,23.3,27.27,27.9,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81105.80252,6.779648055,1228,140,350,100
12/5/2023 12:29 PM,16.6,15.2,19.5,25.7,17.7,1,1,0,0,1,29.2,29.3,25.8,25.4,29,17,17,17,17,17,8,773,-134,-715,152,1092,752,752,412,1160,350,350,100,100,100,21.13842105,27.01684211,1.276214086,63540,5.30375,17.35,19.1,21.65,20.47,23.07,22,21.57,21.6,24.3,20.5,22.17,23.23,20,20.27,18.8,23.2,22.55,19.2,20.6,26.3,27.6,28.23,27.43,24.25,29.9,29.37,27.9,28.8,20.4,22.73,31.57,30.17,26.6,26.4,23.5,27.5,28,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81090.64302,6.758185231,1228,140,350,100
12/5/2023 12:34 PM,16.8,15.2,19.8,25.7,17.7,1,1,0,0,1,28.7,29.4,25.8,25.4,29,17,17,17,17,17,9,774,-135,-716,153,1092,752,752,412,1160,350,350,100,100,100,21.10947368,26.99526316,1.273323538,63480,5.2925,17.35,19,21.65,20.5,23,21.7,21.53,21.6,24.3,20.4,22.13,23.27,20.03,20.27,18.8,23.2,22.6,19.2,20.55,26.3,27.7,28.2,27.33,24.25,29.6,29.33,27.9,28.8,20.4,22.73,31.6,30.23,26.6,26.4,23.4,27.37,28.1,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80830.57822,6.746717552,1228,140,350,100
12/5/2023 12:40 PM,16,15,19.6,25.7,17.7,1,1,0,0,1,29.2,29.3,25.8,25.4,28.9,17,17,17,17,17,10,775,-136,-717,154,1092,752,752,412,1160,350,350,100,100,100,21.08736842,26.97684211,1.270336445,63540,5.2925,17.3,18.9,21.5,20.37,22.97,21.8,21.53,21.6,24.6,20.4,22.07,23.3,20,20.27,18.8,23,22.55,19.2,20.5,26.3,27.7,28.13,27.27,24.25,29.6,29.3,27.9,28.8,20.4,22.67,31.6,30.27,26.63,26.4,23.3,27.37,28,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80717.17774,6.731156498,1228,140,350,100
12/5/2023 12:45 PM,15.9,15.2,19.6,25.7,16.9,1,1,0,0,1,28.9,29.4,25.7,25.5,28.7,17,17,17,17,17,11,776,-137,-718,155,1092,752,752,412,1160,350,350,100,100,100,21.08526316,26.95894737,1.282542376,63810,5.30625,17.15,18.95,21.6,20.43,22.9,21.8,21.47,21.6,24.5,20.5,22.07,23.3,20,20.3,18.8,23,22.55,19.2,20.5,26.3,27.7,28.2,27.37,24.15,29.4,29.27,27.9,28.8,20.4,22.6,31.57,30.23,26.7,26.4,23.4,27.33,27.9,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81839.02902,6.773175282,1228,140,350,100
12/5/2023 12:51 PM,15.6,15.2,20.5,25.7,13.7,1,1,0,0,1,28.6,29.5,25.8,25.5,28.5,17,17,17,17,17,12,777,-138,-719,156,1092,752,752,412,1160,350,350,100,100,100,20.97736842,27.05263158,1.260538551,63650,5.310833333,17.05,19.6,21.15,19.7,23.13,22.3,21.67,21.6,24.5,19.9,22.07,23.23,20.17,19.3,17.1,23,23.1,19.2,20.8,26.3,27.67,28.07,27.07,24.45,30.1,29.5,27.9,28.8,20.4,22.6,32.4,30.3,26.27,26.2,23.3,27.6,28.2,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80233.27876,6.753012824,1228,140,350,100
12/5/2023 12:56 PM,16.6,15.9,20.5,25.7,21.2,1,1,0,0,1,29.4,30,26.1,25.6,29.4,17,17,17,17,17,13,778,-139,-720,157,1092,752,752,412,1160,350,350,100,100,100,21.55263158,27.39736842,1.236738019,63650,5.304166667,17.7,20.35,21.65,20.53,23.47,22.5,22.03,21.6,24.7,20.6,22.43,23.57,21.07,21.1,19,23.2,23.6,19.2,21.2,26.8,28.1,28.6,27.57,24.75,30.5,29.9,28.3,29,20.4,22.83,32.83,30.73,27.17,26.2,23.3,27.87,28.4,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78718.37492,6.62298557,1228,140,350,100
12/5/2023 1:02 PM,16.6,15.9,20,25.9,18.3,1,1,0,0,1,29.6,29.8,26.2,25.8,29.1,17,17,17,17,17,14,779,-140,-721,158,1092,752,752,412,1160,350,350,100,100,100,21.86842105,27.39052632,1.308805883,63590,5.301666667,18.35,20.15,22.05,21.27,23.27,22,22.17,21.6,25.2,20.9,22.43,23.9,21.73,22.73,21.1,23.4,23.2,19.2,20.85,27,28.3,28.77,27.87,24.25,29.6,29.67,28.3,29.2,20.4,22.87,32.03,30.9,27.83,26.6,23.7,27.7,28.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83226.9661,6.747722543,1228,140,350,100
12/5/2023 1:07 PM,16.6,15.7,20,25.9,20.2,1,1,0,0,1,29.8,29.8,26.2,25.6,29.3,17,17,17,17,17,15,780,-141,-722,159,1092,752,752,412,1160,350,350,100,100,100,21.58894737,27.32052632,1.279751295,63740,5.305416667,17.9,19.65,21.95,20.9,23.3,22.1,22.1,21.6,25.2,20.7,22.37,23.67,21,21.7,19.7,23.2,23.1,19.2,20.85,26.9,28.07,28.63,27.67,24.45,29.9,29.6,28.3,29.2,20.4,22.8,32.17,30.57,27.3,26.6,23.5,27.7,28.3,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81571.34752,6.866596401,1228,140,350,100
12/5/2023 1:13 PM,16.6,15.6,20.2,25.9,18.3,1,1,0,0,1,29.2,29.5,26,25.6,29.2,17,17,17,17,17,16,781,-142,-723,160,1092,752,752,412,1160,350,350,100,100,100,21.25368421,27.17842105,1.26130728,63480,5.300833333,17.55,19.3,21.75,20.5,23.2,22,21.83,21.6,24.8,20.4,22.17,23.37,20.5,20.5,18.2,23.2,22.95,19.2,20.8,26.6,27.87,28.43,27.47,24.45,29.9,29.5,28.1,29,20.4,22.77,32,30.4,26.93,26.2,23.5,27.77,28.2,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80067.78614,6.734963903,1228,140,350,100
12/5/2023 1:18 PM,16,15.6,19.5,25.9,16.5,1,1,0,0,1,28.7,29.5,25.8,25.6,28.9,17,17,17,17,17,17,782,-143,-724,161,1092,752,752,412,1160,350,350,100,100,100,21.21105263,27.05789474,1.284321112,63600,5.295,17.55,19.45,21.65,20.37,22.97,21.9,21.83,21.6,25,20.4,22.1,23.27,20.37,20.4,18.4,23.1,22.85,19.2,20.6,26.5,27.83,28.33,27.4,24.15,29.6,29.4,28.1,29,20.4,22.67,31.7,30.33,26.83,26,23.3,27.43,28.2,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81682.82274,6.739608703,1228,140,350,100
12/5/2023 1:24 PM,16.5,15.6,19.6,25.7,16.9,1,1,0,0,1,28.6,29.2,25.8,25.5,28.6,17,17,17,17,17,18,783,-144,-725,162,1092,752,752,412,1160,350,350,100,100,100,21.05684211,26.95,1.27659706,63640,5.301666667,17.3,18.95,21.5,20.2,23.03,21.8,21.63,21.6,24.8,20.4,22,23.2,19.9,20.17,18.2,23,22.65,19.2,20.55,26.3,27.53,28.13,27.27,24.25,29.6,29.27,27.9,29,20.4,22.53,31.37,30.2,26.6,26.2,23.3,27.43,28,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81242.6369,6.788560818,1228,140,350,100
12/5/2023 1:29 PM,20.8,17,20.4,25.9,18.4,1,1,0,0,1,29.5,30.3,26.2,25.9,29.5,18,18,18,18,18,19,784,-145,-726,163,1092,752,752,412,1160,350,350,100,100,100,21.73684211,27.46157895,1.274911887,63760,5.308333333,18.4,20.55,22.5,21.27,23.37,22.5,22.2,21.6,25,21,22.5,23.67,20.87,20.97,19.4,23.4,23.25,19.2,21.35,27.05,28.4,29,27.9,24.55,30.1,29.77,28.5,29,20.4,23,32.27,30.67,26.93,26.4,23.7,27.83,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81288.38192,6.772125784,1228,140,350,100
12/5/2023 1:35 PM,19.5,16.6,20.5,26,18,1,1,0,0,1,29.5,30,26.3,26,29.3,18,18,18,18,18,20,785,-146,-727,164,1092,752,752,412,1160,350,350,100,100,100,21.56315789,27.45736842,1.243965847,63600,5.306666667,18,19.8,21.65,20.37,23.4,22.4,22.27,21.6,25.2,21,22.47,23.57,20.6,20.97,19.1,23.4,23.35,19.2,21.35,27.1,28.2,28.67,27.73,24.55,30.1,29.8,28.5,29.2,20.4,23.03,32,30.57,27.07,26.6,23.8,28,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79116.22784,6.683525407,1228,140,350,100
12/5/2023 1:40 PM,16,16.2,20.5,26.1,18.1,1,1,0,0,1,29.5,29.9,26.3,26,29.3,18,18,18,18,18,21,786,-147,-728,165,1092,752,752,412,1160,350,350,100,100,100,21.66947368,27.51263158,1.240599446,63640,5.301666667,18.05,19.9,21.85,20.47,23.4,22.5,22.4,21.6,25.4,21.2,22.57,23.73,20.7,20.9,19.3,23.6,23.4,19.2,21.55,27.1,28.23,28.6,27.63,24.55,30.1,29.93,28.5,29.5,20.4,23.07,32,30.83,27.2,26.8,23.8,28.03,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78951.74876,6.586165692,1228,140,350,100
12/5/2023 1:46 PM,16,16.3,20.5,26.2,18.1,1,1,0,0,1,29.5,30.2,26.4,26.2,29.3,18,18,18,18,18,22,787,-148,-729,166,1092,752,752,412,1160,350,350,100,100,100,21.76210526,27.62421053,1.241389448,63700,5.305833333,18.05,19.85,22.15,20.97,23.47,22.5,22.53,21.6,25.2,21.4,22.77,23.97,20.77,21,19.3,23.7,23.4,19.2,21.65,27.2,28.4,28.8,27.8,24.65,30.1,30,28.8,29.5,20.4,23.17,32.1,30.93,27.27,27,24,28.07,29,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79076.50782,6.584510691,1228,140,350,100
12/5/2023 1:51 PM,16.6,16.2,20.5,26.3,18.3,1,1,0,0,1,29.7,30.2,26.5,26.2,29.5,18,18,18,18,18,23,788,-149,-730,167,1092,752,752,412,1160,350,350,100,100,100,21.80315789,27.66894737,1.24417905,63700,5.308333333,18.1,19.85,22.25,21.03,23.6,22.6,22.53,21.6,25.4,21.4,22.7,23.97,20.83,21.1,19.4,23.6,23.5,19.2,21.6,27.2,28.43,28.83,27.93,24.85,30.3,30,28.8,29.5,20.4,23.2,32.1,30.97,27.43,27,23.8,28.17,29,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79254.2055,6.597113055,1228,140,350,100
12/5/2023 1:57 PM,16.6,16.2,20.7,26.3,18.3,1,1,0,0,1,29.8,30.3,26.5,26.3,29.6,18,18,18,18,18,24,789,-150,-731,168,1092,752,752,412,1160,350,350,100,100,100,21.85105263,27.71473684,1.241699688,63600,5.304166667,18.15,19.75,22.3,21.03,23.63,22.7,22.67,21.6,25.6,21.4,22.77,23.97,20.83,21.27,19.4,23.7,23.5,19.2,21.7,27.2,28.43,28.9,28.1,24.95,30.3,30.17,28.8,29.6,20.4,23.23,32.03,30.97,27.43,27,24,28.27,29,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78972.10014,6.592762735,1228,140,350,100
12/5/2023 2:02 PM,17.2,16.8,20.9,26.5,18.5,1,1,0,0,1,30.2,30.4,26.7,26.4,29.7,18,18,18,18,18,25,790,-151,-732,169,1092,752,752,412,1160,350,350,100,100,100,22.02,27.88736842,1.249785949,63330,5.28875,18.35,20.05,22.6,21.3,23.73,22.7,22.83,21.6,25.6,21.7,23,24.13,21.07,21.37,19.6,23.9,23.7,19.2,21.95,27.5,28.67,29.13,28.23,25,30.6,30.23,28.9,29.6,20.4,23.5,32.4,31.03,27.6,27.1,24.2,28.37,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79148.94418,6.588376847,1228,140,350,100
12/5/2023 2:08 PM,17.4,16.2,20.8,26.5,18.4,1,1,0,0,1,29.9,30.5,26.7,26.5,29.6,18,18,18,18,18,26,791,-152,-733,170,1092,752,752,412,1160,350,350,100,100,100,22.02210526,27.92526316,1.244161499,63540,5.28625,18.3,19.95,22.55,21.33,23.77,22.8,22.83,21.6,25.8,21.5,23.07,24.2,21.1,21.27,19.6,23.9,23.75,19.2,21.9,27.4,28.67,29.17,28.27,25,30.6,30.33,28.9,29.9,20.4,23.57,32.3,31.1,27.7,27.2,24.2,28.47,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79054.02166,6.591790243,1228,140,350,100
