Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/5/2023 2:13 PM,16.9,16.3,20.7,26.6,18.5,1,1,0,0,1,29.8,30.6,26.8,26.5,29.9,18,18,18,18,18,27,792,-153,-734,171,1092,752,752,412,1160,350,350,100,100,100,22.09105263,27.99,1.245874059,63700,5.301666667,18.45,20.1,22.75,21.43,23.83,22.8,22.9,21.6,25.8,21.7,23.07,24.27,21.13,21.4,19.7,23.9,23.8,19.2,21.9,27.5,28.77,29.3,28.33,25.1,30.6,30.37,28.9,29.9,20.4,23.57,32.57,31.2,27.8,27.2,24.4,28.5,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79362.17754,6.600674967,1228,140,350,100
12/5/2023 2:18 PM,18.4,16.8,20.8,26.7,18.7,1,1,0,0,1,29.9,30.6,26.8,26.6,29.8,18,18,18,18,18,28,793,-154,-735,172,1092,752,752,412,1160,350,350,100,100,100,22.20157895,28.05473684,1.260290873,63540,5.301666667,18.55,20.35,22.9,21.67,23.97,23,22.97,21.6,26,21.7,23.17,24.27,21.3,21.43,19.7,24.1,23.9,19.2,22.05,27.6,28.87,29.37,28.43,25.1,30.8,30.4,29.2,29.9,20.4,23.63,32.47,31.27,27.9,27.2,24.4,28.5,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80078.88204,6.643377483,1228,140,350,100
12/5/2023 2:24 PM,18.5,16.6,20.9,26.7,18.8,1,1,0,0,1,29.9,30.7,26.9,26.7,29.9,18,18,18,18,18,29,794,-155,-736,173,1092,752,752,412,1160,350,350,100,100,100,22.18263158,28.07052632,1.255590746,63380,5.288333333,18.65,20.35,22.9,21.6,23.9,23,22.9,21.6,25.6,21.8,23.13,24.37,21.3,21.37,19.7,24.1,23.95,19.2,22.05,27.65,28.87,29.33,28.4,25.1,30.8,30.43,29.2,29.9,20.4,23.63,32.53,31.37,27.83,27.4,24.4,28.5,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79579.3415,6.652425981,1228,140,350,100
12/5/2023 2:29 PM,17.7,16.5,21,26.8,18.7,1,1,0,0,1,30.4,30.6,26.9,26.7,29.9,18,18,18,18,18,30,795,-156,-737,174,1092,752,752,412,1160,350,350,100,100,100,22.17052632,28.06473684,1.246767623,63800,5.299166667,18.45,20.25,22.7,21.57,23.97,23,22.97,21.6,25.8,21.8,23.13,24.4,21.2,21.4,19.7,24.1,23.95,19.2,22.05,27.6,28.87,29.3,28.3,25.1,30.6,30.57,29.2,30.1,20.4,23.63,32.53,31.43,27.7,27.4,24.4,28.6,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79543.77434,6.630129827,1228,140,350,100
12/5/2023 2:35 PM,16.9,16.8,21,26.8,18.7,1,1,0,0,1,30.4,30.7,26.8,26.6,29.7,18,18,18,18,18,31,796,-157,-738,175,1092,752,752,412,1160,350,350,100,100,100,22.14947368,28.07368421,1.253834129,63540,5.305833333,18.55,20.1,22.55,21.33,23.87,23,23.03,21.6,26,21.8,23.13,24.4,21.13,21.4,19.7,24.1,23.9,19.2,22.05,27.6,28.73,29.27,28.3,25.1,30.8,30.63,29.2,30.1,20.4,23.63,32.53,31.37,27.77,27.4,24.4,28.57,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79668.62058,6.633849788,1228,140,350,100
12/5/2023 2:40 PM,17.9,16.5,20.8,26.8,18.7,1,1,0,0,1,30.2,30.7,26.8,26.7,29.9,18,18,18,18,18,32,797,-158,-739,176,1092,752,752,412,1160,350,350,100,100,100,22.14052632,28.06473684,1.24511532,63650,5.299583333,18.35,20.1,22.75,21.37,24,23,22.93,21.6,26,21.7,23.2,24.37,21.1,21.4,19.6,24.1,23.9,19.2,22,27.6,28.73,29.2,28.3,25.2,30.6,30.47,29.2,30.1,20.4,23.77,32.53,31.37,27.83,27.4,24.4,28.53,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79251.5901,6.621675445,1228,140,350,100
12/5/2023 2:46 PM,17.3,16.8,21,26.8,18.7,1,1,0,0,1,30.3,30.6,26.9,26.7,29.8,18,18,18,18,18,33,798,-159,-740,177,1092,752,752,412,1160,350,350,100,100,100,22.18631579,28.09315789,1.251009689,63760,5.30875,18.45,20.3,22.7,21.37,24.1,23,23.03,21.6,26,21.9,23.13,24.4,21.13,21.43,19.7,24.1,23.95,19.2,22.05,27.6,28.87,29.27,28.3,25.3,30.8,30.6,29.2,30.1,20.4,23.63,32.5,31.4,27.77,27.4,24.4,28.6,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79764.37776,6.625665328,1228,140,350,100
12/5/2023 2:51 PM,17.9,16.5,20.9,26.8,18.7,1,1,0,0,1,30.2,30.5,26.8,26.7,29.8,18,18,18,18,18,34,799,-160,-741,178,1092,752,752,412,1160,350,350,100,100,100,22.14210526,28.06368421,1.248109125,63540,5.304166667,18.45,20.25,22.65,21.33,23.97,23,22.97,21.6,25.8,21.8,23.13,24.37,21.13,21.3,19.7,24.1,23.9,19.2,22.05,27.6,28.87,29.27,28.27,25.2,30.6,30.47,29.2,30.1,20.4,23.63,32.53,31.4,27.73,27.4,24.4,28.57,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79304.85378,6.627884648,1228,140,350,100
12/5/2023 2:57 PM,17,16.5,20.8,26.8,18.7,1,1,0,0,1,30,30.5,26.8,26.6,29.7,18,18,18,18,18,35,800,-161,-742,179,1092,752,752,412,1160,350,350,100,100,100,22.14,28.05,1.246963647,63710,5.302083333,18.45,20.1,22.6,21.33,24,23,22.97,21.6,26,21.7,23.1,24.33,21.2,21.43,19.7,24.1,23.95,19.2,21.9,27.5,28.73,29.2,28.27,25.1,30.8,30.47,29.2,30.1,20.4,23.63,32.47,31.37,27.67,27.4,24.4,28.67,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79444.05392,6.614537821,1228,140,350,100
12/5/2023 3:02 PM,17.3,16.6,20.8,26.8,18.7,1,1,0,0,1,29.8,30.7,26.8,26.7,29.8,18,18,18,18,18,36,801,-162,-743,180,1092,752,752,412,1160,350,350,100,100,100,22.15157895,28.06315789,1.249673999,63750,5.310833333,18.45,20.1,22.65,21.43,24.03,23,23.03,21.6,26,21.8,23.13,24.4,21.13,21.23,19.7,24.1,23.95,19.2,21.95,27.5,28.87,29.2,28.27,25.1,30.8,30.53,29.2,30.1,20.4,23.63,32.53,31.37,27.67,27.4,24.4,28.7,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79666.71744,6.629615473,1228,140,350,100
12/5/2023 3:08 PM,17,16.5,20.7,26.8,18.7,1,1,0,0,1,30.2,30.7,26.8,26.7,29.9,18,18,18,18,18,37,802,-163,-744,181,1092,752,752,412,1160,350,350,100,100,100,22.10578947,28.01789474,1.251014083,63650,5.308333333,18.3,20.15,22.65,21.27,23.97,23,22.97,21.6,25.8,21.6,23.13,24.33,21.07,21.37,19.6,24.1,23.95,19.2,21.95,27.5,28.7,29.2,28.2,25.1,30.6,30.47,29.1,30.1,20.4,23.63,32.4,31.37,27.67,27.4,24.4,28.6,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79627.0464,6.63724016,1228,140,350,100
12/5/2023 3:13 PM,17,16.6,20.8,26.8,18.5,1,1,0,0,1,29.6,30.6,26.8,26.7,29.7,18,18,18,18,18,38,803,-164,-745,182,1092,752,752,412,1160,350,350,100,100,100,22.11684211,28.03526316,1.253829545,63750,5.308333333,18.45,20.2,22.65,21.27,23.97,22.8,22.9,21.6,26,21.7,23.1,24.33,21.1,21.3,19.7,24.1,23.9,19.2,21.95,27.5,28.67,29.2,28.27,25.2,30.6,30.47,29.1,30.1,20.4,23.63,32.53,31.37,27.73,27.4,24.4,28.6,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79931.6335,6.648278329,1228,140,350,100
12/5/2023 3:19 PM,17.3,16.5,20.8,26.8,18.5,1,1,0,0,1,29.7,30.6,26.8,26.6,29.7,18,18,18,18,18,39,804,-165,-746,183,1092,752,752,412,1160,350,350,100,100,100,22.12052632,28.04684211,1.249864287,63650,5.308333333,18.4,20.2,22.65,21.27,23.93,23,22.97,21.6,26,21.7,23.07,24.37,21.13,21.2,19.6,24.1,23.95,19.2,21.95,27.5,28.73,29.2,28.23,25.2,30.6,30.57,29.2,30.1,20.4,23.63,32.53,31.37,27.77,27.4,24.4,28.53,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79553.86186,6.645228973,1228,140,350,100
12/5/2023 3:24 PM,17,16.8,20.7,26.8,18.5,1,1,0,0,1,29.8,30.7,26.8,26.7,29.8,18,18,18,18,18,40,805,-166,-747,184,1092,752,752,412,1160,350,350,100,100,100,22.15210526,28.05263158,1.250227678,63590,5.301666667,18.45,20.2,22.55,21.27,23.97,23,23.03,21.6,26.2,21.7,23.13,24.33,21.13,21.43,19.7,24.1,23.95,19.2,21.95,27.5,28.67,29.2,28.27,25.1,30.8,30.53,29.2,30.1,20.4,23.63,32.53,31.4,27.77,27.4,24.4,28.6,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79501.97806,6.627326663,1228,140,350,100
12/5/2023 3:30 PM,16.3,16.9,20.9,26.8,18.5,1,1,0,0,1,30,30.6,26.8,26.7,29.8,18,18,18,18,18,41,806,-167,-748,185,1092,752,752,412,1160,350,350,100,100,100,22.13894737,28.04789474,1.243809072,63550,5.2975,18.4,20.15,22.45,21.23,24.1,23.1,23.07,21.6,26.2,21.7,23.07,24.4,21.07,21.2,19.6,24.1,23.9,19.2,22.1,27.45,28.67,29.13,28.07,25.2,30.8,30.63,29.2,30.1,20.4,23.63,32.53,31.4,27.77,27.4,24.4,28.53,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79044.06654,6.606085192,1228,140,350,100
12/5/2023 3:35 PM,16.8,16.8,20.8,26.8,18.7,1,1,0,0,1,30.4,30.6,26.8,26.7,29.8,18,18,18,18,18,42,807,-168,-749,186,1092,752,752,412,1160,350,350,100,100,100,22.21052632,28.10157895,1.24876235,63440,5.29125,18.45,20.25,22.7,21.43,24.07,23.2,23.07,21.6,26,21.9,23.13,24.47,21.2,21.43,19.7,24.1,23.95,19.2,22.15,27.6,28.87,29.2,28.27,25.3,31,30.63,29.2,30.1,20.4,23.63,32.47,31.43,27.73,27.4,24.4,28.6,29.4,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79221.48348,6.594397918,1228,140,350,100
12/5/2023 3:41 PM,16.8,16.5,20.7,26.8,18.7,1,1,0,0,1,30,30.5,26.8,26.7,29.8,18,18,18,18,18,43,808,-169,-750,187,1092,752,752,412,1160,350,350,100,100,100,22.17947368,28.08157895,1.248433289,63480,5.288333333,18.45,20.2,22.65,21.33,24.03,23.2,23.03,21.6,26.2,21.7,23.13,24.33,21.13,21.43,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.2,28.27,25.3,30.8,30.6,29.2,30.1,20.4,23.63,32.53,31.43,27.83,27.4,24.4,28.63,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79250.5452,6.603001195,1228,140,350,100
12/5/2023 3:46 PM,16.9,16.8,20.5,26.8,18.7,1,1,0,0,1,30.2,30.6,26.8,26.7,29.9,18,18,18,18,18,44,809,-170,-751,188,1092,752,752,412,1160,350,350,100,100,100,22.17526316,28.08578947,1.249386705,63860,5.305833333,18.45,20.2,22.65,21.4,24.13,23,23.03,21.6,26.1,21.7,23.17,24.4,21.13,21.37,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.2,28.27,25.3,30.8,30.53,29.2,30.1,20.4,23.63,32.47,31.43,27.8,27.5,24.4,28.67,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79785.83498,6.626515841,1228,140,350,100
12/5/2023 3:52 PM,17.2,17,20.7,26.8,18.7,1,1,0,0,1,30.3,30.6,26.9,26.7,29.8,18,18,18,18,18,45,810,-171,-752,189,1092,752,752,412,1160,350,350,100,100,100,22.15210526,28.08052632,1.251228035,63660,5.313333333,18.4,20.1,22.65,21.33,24.1,23,23.03,21.6,26,21.7,23.13,24.4,21.13,21.37,19.7,24.1,23.9,19.2,22.05,27.6,28.7,29.2,28.3,25.3,30.8,30.47,29.2,30.1,20.4,23.73,32.47,31.4,27.83,27.4,24.4,28.6,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79653.17674,6.643292155,1228,140,350,100
12/5/2023 3:57 PM,17,16.8,20.7,26.8,18.7,1,1,0,0,1,30.2,30.8,26.8,26.7,29.8,18,18,18,18,18,46,811,-172,-753,190,1092,752,752,412,1160,350,350,100,100,100,22.18105263,28.08052632,1.250335807,63490,5.297916667,18.45,20.15,22.65,21.33,24.23,23.2,23.03,21.6,26,21.9,23.17,24.37,21.13,21.23,19.7,24.1,23.95,19.2,22.05,27.5,28.73,29.2,28.27,25.3,30.8,30.6,29.2,30.1,20.4,23.63,32.47,31.4,27.83,27.4,24.4,28.63,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79383.82038,6.626541547,1228,140,350,100
12/5/2023 4:03 PM,17.7,16.9,20.8,26.8,18.7,1,1,0,0,1,29.9,30.7,26.9,26.7,29.9,18,18,18,18,18,47,812,-173,-754,191,1092,752,752,412,1160,350,350,100,100,100,22.17421053,28.13157895,1.24915709,63540,5.292916667,18.55,20.15,22.65,21.4,24.13,23,23.03,21.6,26,21.7,23.27,24.33,21.13,21.37,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.2,28.3,25.3,30.8,30.57,29.2,30.1,20.4,23.9,32.6,31.37,27.83,27.4,24.6,28.63,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79371.44148,6.614802578,1228,140,350,100
12/5/2023 4:08 PM,16.6,16.5,20.7,26.8,18.7,1,1,0,0,1,29.6,30.6,26.8,26.7,29.9,18,18,18,18,18,48,813,-174,-755,192,1092,752,752,412,1160,350,350,100,100,100,22.16157895,28.08684211,1.24922243,63710,5.302083333,18.45,20.2,22.55,21.3,24.1,23.1,22.93,21.6,26,21.7,23.2,24.4,21.17,21.37,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.17,28.27,25.3,30.8,30.57,29.2,30.1,20.4,23.7,32.5,31.37,27.8,27.4,24.4,28.67,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79587.96102,6.623308438,1228,140,350,100
12/5/2023 4:14 PM,16.9,16.6,20.7,26.8,18.7,1,1,0,0,1,30.5,30.7,26.9,26.7,29.8,18,18,18,18,18,49,814,-175,-756,193,1092,752,752,412,1160,350,350,100,100,100,22.15736842,28.10684211,1.252228108,63800,5.312916667,18.35,20.1,22.55,21.3,24.03,23.2,23.03,21.6,26,21.7,23.2,24.33,21.13,21.47,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.2,28.27,25.3,30.8,30.57,29.2,30.1,20.4,23.83,32.53,31.43,27.8,27.4,24.6,28.67,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79892.15328,6.645004763,1228,140,350,100
12/5/2023 4:19 PM,16.8,16.9,20.8,26.8,18.5,1,1,0,0,1,30.2,30.6,26.9,26.7,29.8,18,18,18,18,18,50,815,-176,-757,194,1092,752,752,412,1160,350,350,100,100,100,22.16842105,28.13684211,1.251063356,63650,5.310416667,18.35,20.15,22.55,21.4,24.17,23,23.1,21.6,26,21.7,23.2,24.3,21.1,21.43,19.7,24.2,24,19.2,22.05,27.6,28.73,29.2,28.3,25.3,30.8,30.67,29.2,30.1,20.4,23.9,32.7,31.43,27.83,27.6,24.5,28.67,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79630.18264,6.646763997,1228,140,350,100
12/5/2023 4:25 PM,17,16.6,20.8,26.9,18.7,1,1,0,0,1,30.2,30.7,26.9,26.7,29.9,18,18,18,18,18,51,816,-177,-758,195,1092,752,752,412,1160,350,350,100,100,100,22.17105263,28.13210526,1.249464792,63490,5.2975,18.45,20.1,22.65,21.4,24.1,23,23.1,21.6,26,21.7,23.2,24.3,21.17,21.33,19.7,24.3,23.9,19.2,22.05,27.6,28.73,29.2,28.27,25.35,30.8,30.67,29.2,30.1,20.4,23.83,32.6,31.43,27.83,27.6,24.6,28.67,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79328.51966,6.623279263,1228,140,350,100
12/5/2023 4:30 PM,17,16.5,20.8,26.9,18.7,1,1,0,0,1,30.5,30.6,26.9,26.7,30,18,18,18,18,18,52,817,-178,-759,196,1092,752,752,412,1160,350,350,100,100,100,22.15368421,28.10368421,1.24694285,63590,5.295,18.45,20.1,22.65,21.4,24.1,23,23.1,21.6,25.8,21.7,23.17,24.33,21.1,21.47,19.7,24.1,23.9,19.2,22.05,27.6,28.73,29.17,28.3,25.3,30.8,30.57,29.2,30.1,20.4,23.83,32.57,31.43,27.83,27.4,24.4,28.67,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79293.09586,6.60923398,1228,140,350,100
12/5/2023 4:36 PM,17,17.2,20.8,26.9,18.7,1,1,0,0,1,30.3,30.5,26.9,26.7,30,18,18,18,18,18,53,818,-179,-760,197,1092,752,752,412,1160,350,350,100,100,100,22.26631579,28.15473684,1.250992246,63640,5.30125,18.55,20.3,22.75,21.5,24.2,23.2,23.1,21.6,26.2,21.9,23.33,24.4,21.23,21.5,19.7,24.3,23.95,19.2,22.15,27.65,28.83,29.27,28.3,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.57,31.43,27.9,27.4,24.6,28.73,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79613.14652,6.621093433,1228,140,350,100
12/5/2023 4:41 PM,16.8,16.9,20.7,26.9,18.5,1,1,0,0,1,30,30.7,26.9,26.8,29.8,18,18,18,18,18,54,819,-180,-761,198,1092,752,752,412,1160,350,350,100,100,100,22.20947368,28.15210526,1.253471289,63440,5.295,18.55,20.15,22.65,21.33,24.13,23.2,23.07,21.6,26,21.9,23.27,24.4,21.13,21.3,19.7,24.3,23.95,19.2,22.15,27.6,28.83,29.2,28.3,25.4,31,30.7,29.2,30.1,20.4,23.83,32.57,31.43,27.73,27.6,24.6,28.7,29.4,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79520.21856,6.630556878,1228,140,350,100
12/5/2023 4:47 PM,17.3,16.6,20.7,26.9,18.7,1,1,0,0,1,30,30.7,26.9,26.7,30,18,18,18,18,18,55,820,-181,-762,199,1092,752,752,412,1160,350,350,100,100,100,22.21263158,28.16789474,1.244425366,63640,5.295,18.45,20.1,22.75,21.47,24.17,23.2,23.07,21.6,26.1,21.7,23.27,24.33,21.2,21.43,19.7,24.3,23.95,19.2,22.05,27.6,28.83,29.2,28.3,25.3,30.8,30.67,29.4,30.1,20.4,23.83,32.6,31.43,27.9,27.6,24.6,28.7,29.7,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79195.23032,6.613143703,1228,140,350,100
12/5/2023 4:52 PM,17.4,16.6,20.9,26.9,18.7,1,1,0,0,1,30.4,30.7,26.9,26.8,30.2,18,18,18,18,18,56,821,-182,-763,200,1092,752,752,412,1160,350,350,100,100,100,22.25473684,28.17421053,1.244929395,63760,5.308333333,18.45,20.25,22.8,21.5,24.17,23.2,23.03,21.6,26.4,21.7,23.27,24.37,21.3,21.5,19.7,24.3,23.95,19.2,22.15,27.6,28.87,29.33,28.4,25.3,30.8,30.7,29.4,30.1,20.4,23.77,32.7,31.43,27.87,27.6,24.6,28.77,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79376.69822,6.607163689,1228,140,350,100
12/5/2023 4:58 PM,17.3,17.2,21.2,26.9,18.7,1,1,0,0,1,30.2,30.8,26.9,26.8,29.9,18,18,18,18,18,57,822,-183,-764,201,1092,752,752,412,1160,350,350,100,100,100,22.30578947,28.24,1.245948629,63700,5.310833333,18.65,20.2,22.8,21.63,24.23,23.2,23.17,21.6,26,21.9,23.3,24.53,21.37,21.43,19.9,24.3,24.15,19.2,22.25,27.7,28.87,29.4,28.5,25.5,30.8,30.7,29.4,30.1,20.4,23.9,32.7,31.53,28.03,27.6,24.6,28.73,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79366.92768,6.614317746,1228,140,350,100
12/5/2023 5:03 PM,16.8,17.2,20.8,27,18.5,1,1,0,0,1,29.9,30.9,27,26.9,29.7,18,18,18,18,18,58,823,-184,-765,202,1092,752,752,412,1160,350,350,100,100,100,22.28894737,28.24052632,1.27724092,56620,5.013333333,18.7,20.7,22.7,21.4,24.3,23.4,23.13,21.6,26.2,21.5,23.33,24,21.2,21.33,19.9,24.3,24.25,19.2,22.35,27.8,29.03,29.4,28.17,25.5,31.3,30.77,29.4,30.3,20.4,24,32.4,31.27,27.73,27.4,24.6,28.8,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72317.3809,6.320179524,1228,140,350,100
12/5/2023 5:08 PM,15.7,15.3,22.4,26.9,12,1,1,0,0,1,27.7,28.9,26.3,26.5,28.6,18,18,18,18,18,59,824,-185,-766,203,1092,752,752,412,1160,350,350,100,100,100,21.81842105,27.63473684,1.323935188,44050,4.194583333,17.95,19.65,21.75,20.5,24.23,23.2,22.7,21.6,25.8,21,23.37,23.93,20.87,19.9,18.4,24.5,24.05,19.2,21.95,26.15,27.67,26.7,26.67,25.5,31,30.57,29.4,30.3,20.4,24,31.27,30.9,27.43,27.4,24.4,27.77,29.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58319.34504,5.443196914,1228,140,350,100
12/5/2023 5:14 PM,16.8,15.3,22.3,26.7,15.6,1,1,0,0,1,27.8,27.9,25.8,26.1,28.5,18,18,18,18,18,60,825,-186,-767,204,1092,752,752,412,1160,350,350,100,100,100,21.55421053,27.30736842,1.256947531,44220,3.677916667,17.65,19.65,21.4,20.17,24.27,23.2,22.67,21.6,25.4,20.7,23.4,23.5,20.87,18.7,17.4,24.2,23.8,19.2,21.75,24.7,26.8,25.7,26.2,25.5,31,30.57,29.4,30.3,20.4,23.7,31.27,30.9,27.43,27.4,24.2,26.27,28.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55582.2198,4.745898535,1228,140,350,100
12/5/2023 5:19 PM,17.4,15.2,21.4,26.3,19.1,1,1,0,0,1,28.3,27.8,25.9,26,28.5,18,18,18,18,18,61,826,-187,-768,205,1092,752,752,412,1160,350,350,100,100,100,21.99947368,26.94947368,1.253946167,44110,3.680416667,18.05,20.1,21.8,20.93,24.17,23.2,22.9,21.6,25.2,21.2,23.53,23.73,21.6,20.83,20.2,24.3,23.65,19.2,21.8,24.85,26.93,26,26.67,25.35,30.3,27.47,29.2,29.2,20.4,23.87,30.3,30.17,26.43,27.2,24.3,25.93,29,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55311.56544,4.620574385,1228,140,350,100
12/5/2023 5:25 PM,17.6,15.5,21.3,26.2,19.4,1,1,0,0,1,28,28,26.2,26,28.4,18,18,18,18,18,62,827,-188,-769,206,1092,752,752,412,1160,350,350,100,100,100,22.17631579,27.04631579,1.261285651,44050,3.673333333,18.3,20.55,21.9,21.27,24.23,23.2,22.9,21.6,25.4,21.4,23.6,23.9,21.77,21.33,20.9,24.3,23.55,19.2,22.05,25.05,27.2,26.13,26.87,25.4,30.3,27.4,29.2,29,20.4,23.87,30.4,30.4,26.93,27.2,24.2,25.93,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55559.63294,4.619633266,1228,140,350,100
12/5/2023 5:30 PM,17.3,15.9,21.6,26.2,19.6,1,1,0,0,1,27.9,28,26.4,25.9,28.2,18,18,18,18,18,63,828,-189,-770,207,1092,752,752,412,1160,350,350,100,100,100,22.23,27.08421053,1.255021536,44010,3.669166667,18.45,20.55,21.9,21.4,24.2,23.4,22.97,21.6,25.2,21.5,23.67,23.97,21.93,21.43,21.1,24.3,23.5,19.2,22.1,25.15,27.2,26.27,27,25.3,30.3,27.37,29.2,28.8,20.4,23.87,30.5,30.53,27.07,27.2,24.4,25.87,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55233.49778,4.616380447,1228,140,350,100
12/5/2023 5:36 PM,17.3,15.9,21,26.2,20.5,1,1,0,0,1,28,27.9,26.5,26,28.4,18,18,18,18,18,64,829,-190,-771,208,1092,752,752,412,1160,350,350,100,100,100,22.28421053,27.1,1.278661751,44000,3.667083333,18.6,20.35,22,21.6,24.1,23.2,23.07,21.6,25.1,21.5,23.6,24.17,22.13,21.93,21.4,24.3,23.4,19.2,22.15,25.3,27.33,26.47,27.07,25.1,30.1,27.33,29.4,28.8,20.4,23.83,30.27,30.6,27.27,27.2,24.4,25.9,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56261.11704,4.645608951,1228,140,350,100
12/5/2023 5:41 PM,17.2,15.7,20.8,26.1,21.8,1,1,0,0,1,28.1,27.8,26.5,25.9,28.5,18,18,18,18,18,65,830,-191,-772,209,1092,752,752,412,1160,350,350,100,100,100,22.08526316,26.97526316,1.28526892,44000,3.666666667,18.55,20.15,21.7,21.37,24.03,23,22.8,21.6,25,21.4,23.33,24,21.97,21.47,20.9,24.1,23.15,19.2,21.9,25.2,27.2,26.27,26.93,25.1,29.9,27.13,29.2,28.6,20.4,23.77,30.1,30.5,27.07,27.2,24.4,25.73,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56551.83248,4.700539563,1228,140,350,100
12/5/2023 5:47 PM,17.2,15.5,22.4,26,14.3,1,1,0,0,1,27,27.3,26.1,25.6,27.9,18,18,18,18,18,66,831,-192,-773,210,1092,752,752,412,1160,350,350,100,100,100,21.65210526,26.64947368,1.254692019,44160,3.673333333,18.15,19.45,21.2,20.63,23.83,22.7,22.53,21.6,24.7,20.9,23.07,23.5,21.53,20.6,19.4,23.9,22.9,19.2,21.6,25,26.77,25.83,26.53,24.95,29.4,26.87,28.9,28.5,20.4,23.5,29.6,29.83,26.53,27,24.2,25.43,28.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55407.19958,4.664959669,1228,140,350,100
12/5/2023 5:52 PM,17.6,16,20.5,25.9,19,1,1,0,0,1,27.7,27.5,26.4,25.7,28,18,18,18,18,18,67,832,-193,-774,211,1092,752,752,412,1160,350,350,100,100,100,21.95631579,26.73631579,1.295152513,44050,3.675416667,18.85,20.15,21.4,21.1,23.67,22.8,22.67,21.6,24.8,20.9,23.07,23.67,22.07,21.57,20.9,23.9,22.95,19.2,21.9,25.3,27.07,26.03,26.8,24.8,29.6,27.03,28.9,28.4,20.4,23.43,29.7,29.9,26.6,26.8,24.2,25.53,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57051.4682,4.685777824,1228,140,350,100
12/5/2023 5:58 PM,17.6,16,21.8,25.7,19.2,1,1,0,0,1,27.6,27.1,26.1,25.6,28.1,18,18,18,18,18,68,833,-194,-775,212,1092,752,752,412,1160,350,350,100,100,100,21.55894737,26.57157895,1.24125232,44280,3.680416667,18.15,19.6,21.15,20.5,23.7,22.7,22.4,21.6,24.7,20.9,23.07,23.37,21.4,19.83,19,23.7,22.95,19.2,21.7,24.85,26.63,25.63,26.4,24.95,29.6,26.87,28.8,28.4,20.4,23.5,29.63,29.7,26,26.8,24,25.43,28.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54962.65272,4.667255038,1228,140,350,100
12/5/2023 6:03 PM,17.6,16.2,21,25.7,15.3,1,1,0,0,1,27.5,27.4,26.3,25.5,28,18,18,18,18,18,69,834,-195,-776,213,1092,752,752,412,1160,350,350,100,100,100,21.72052632,26.59842105,1.284952776,44150,3.684583333,18.55,19.85,21.35,20.87,23.67,22.7,22.53,21.6,24.5,20.7,22.9,23.43,21.87,20.87,19.9,23.7,22.8,19.2,21.7,25.2,26.8,25.83,26.53,24.75,29.5,26.83,28.8,28.4,20.4,23.3,29.5,29.73,26.43,26.6,24,25.47,29,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56730.66508,4.653888242,1228,140,350,100
12/5/2023 6:09 PM,17.9,16.2,20.8,25.6,20.9,1,1,0,0,1,27.6,27.3,26.3,25.5,28.2,18,18,18,18,18,70,835,-196,-777,214,1092,752,752,412,1160,350,350,100,100,100,21.69105263,26.58631579,1.268274159,44220,3.682083333,18.25,19.8,21.25,20.63,23.7,22.7,22.57,21.6,24.7,20.9,23.1,23.43,21.6,20.6,19.9,23.7,22.8,19.2,21.7,24.95,26.67,25.77,26.6,24.75,29.6,26.83,28.9,28.2,20.4,23.37,29.63,29.77,26.17,26.6,24,25.33,29.2,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56083.08332,4.70057285,1228,140,350,100
12/5/2023 6:14 PM,17.6,15.9,21.8,25.6,15.6,1,1,0,0,1,27.1,27.1,26.1,25.4,27.8,18,18,18,18,18,71,836,-197,-778,215,1092,752,752,412,1160,350,350,100,100,100,21.48315789,26.46842105,1.253973783,44160,3.6825,18.15,19.55,21.05,20.37,23.63,22.6,22.4,21.6,24.5,20.7,22.9,23.2,21.3,19.93,19,23.7,22.8,19.2,21.6,24.85,26.57,25.63,26.4,24.75,29.4,26.73,28.8,28.2,20.4,23.3,29.47,29.4,25.97,26.6,24,25.3,28.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55375.48226,4.644106899,1228,140,350,100
12/5/2023 6:20 PM,17.6,16,20.3,25.6,18.5,1,1,0,0,1,27.3,27.3,26.2,25.5,28.1,18,18,18,18,18,72,837,-198,-779,216,1092,752,752,412,1160,350,350,100,100,100,21.82789474,26.55368421,1.28620732,44000,3.673333333,18.7,20.1,21.3,21,23.63,22.7,22.4,21.6,24.5,20.9,22.9,23.47,21.93,21.4,20.9,23.6,22.8,19.2,21.7,25.2,26.7,25.83,26.6,24.65,29.4,26.77,28.8,28.2,20.4,23.23,29.47,29.77,26.37,26.6,24,25.33,29.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56593.12208,4.665358514,1228,140,350,100
12/5/2023 6:25 PM,15.9,15,19.9,25.5,22.2,1,1,0,0,0,27.4,26.7,26,25.3,27.8,17,17,17,17,17,73,838,-199,-780,-1,1092,752,752,412,1160,350,350,100,100,100,21.35421053,26.21526316,1.269695388,44050,3.66875,17.75,19.15,20.75,20.33,23.27,22.1,22.1,21.6,24.5,20.4,22.5,23.03,21.2,20.7,20.1,23.6,22.35,19.2,21.1,24.65,26.33,25.43,26.17,24.25,29,26.43,28.5,28,20.4,23,28.87,29.4,25.8,26.4,23.8,25.03,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55930.08184,4.68846683,1228,140,350,100
12/5/2023 6:31 PM,16,15.7,23.7,25.5,24.1,1,1,0,0,0,28.2,28,26.2,25.6,28.3,17,17,17,17,17,74,839,-200,-781,-2,1092,752,752,412,1160,350,350,100,100,100,22.41894737,26.86,1.218001245,43950,3.666666667,18.4,20.65,21.45,20.67,23.77,23.4,23,21.6,25,21.4,23.5,24.4,22.7,22.87,24.4,23.9,23.4,19.2,22.25,25.15,27.07,25.83,26.63,24.85,30.1,27.2,29.2,28.2,20.4,23.8,30.7,30.17,27.4,25.6,24.2,25.67,29.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53531.15472,4.560884857,1228,140,350,100
12/5/2023 6:36 PM,16.2,15.7,23.8,25.9,24.4,1,1,0,0,0,28.4,28.6,26.4,25.8,28.5,17,17,17,17,17,75,840,-201,-782,-3,1092,752,752,412,1160,350,350,100,100,100,22.87210526,27.29105263,1.229043733,44110,3.669166667,18.4,21.2,21.65,20.9,24.13,23.8,23.3,21.6,25.6,21.7,24,24.9,23.27,23.97,25.7,24.3,24.15,19.2,22.8,25.4,27.57,26.23,27.13,25.1,30.6,27.67,29.6,28.8,20.4,24.17,31.2,30.7,28.53,26,24.4,26.1,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54213.11908,4.489344742,1228,140,350,100
12/5/2023 6:42 PM,16.2,15.7,24.7,26,24.7,1,1,0,0,0,28.7,28.5,26.6,26,28.7,17,17,17,17,17,76,841,-202,-783,-4,1092,752,752,412,1160,350,350,100,100,100,23.08736842,27.52684211,1.232451416,44100,3.675416667,18.55,21.35,21.75,20.83,24.33,24.1,23.5,21.6,25.6,21.9,24.27,25.23,23.4,24.6,26.5,24.5,24.4,19.2,23.05,25.45,27.77,26.43,27.2,25.4,30.8,27.9,29.8,29,20.4,24.43,31.43,31.13,29.27,26.4,24.6,26.33,29.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54351.10746,4.523509439,1228,140,350,100
12/5/2023 6:47 PM,16,15.7,24.7,26.2,24.8,1,1,0,0,0,28.9,28.6,26.6,26.2,28.9,17,17,17,17,17,77,842,-203,-784,-5,1092,752,752,412,1160,350,350,100,100,100,23.21736842,27.68473684,1.242826046,44280,3.6825,18.55,21.5,21.9,20.8,24.5,24.1,23.67,21.6,25.6,21.9,24.5,25.47,23.57,24.97,26.9,24.7,24.55,19.2,23.15,25.55,28,26.5,27.37,25.6,31,28.1,30.1,29.2,20.4,24.57,31.63,31.33,29.53,26.6,24.6,26.5,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55032.33732,4.557643532,1228,140,350,100
12/5/2023 6:53 PM,16.2,15.7,24.9,26.3,25,1,1,0,0,0,29.1,28.5,26.7,26.3,29,17,17,17,17,17,78,843,-204,-785,-6,1092,752,752,412,1160,350,350,100,100,100,23.29315789,27.68842105,1.235132996,44320,3.691666667,18.55,21.4,21.75,20.83,24.63,24.3,23.63,21.6,25.8,22,24.6,25.53,23.7,25.3,27.1,24.8,24.7,19.2,23.15,25.45,28.07,26.5,27.27,25.6,31,28.1,30.1,29.2,20.4,24.57,31.63,31.33,29.53,26.6,24.8,26.6,29.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54741.0944,4.573892988,1228,140,350,100
12/5/2023 6:58 PM,15.6,15.3,24.7,26.5,24.9,1,1,0,0,0,29,28.5,26.7,26.4,29.1,17,17,17,17,17,79,844,-205,-786,-7,1092,752,752,412,1160,350,350,100,100,100,23.26157895,27.70052632,1.251843212,44100,3.684166667,18.5,21.35,21.65,20.47,24.7,24.3,23.63,21.6,25.8,21.9,24.6,25.4,23.5,25.37,27.3,24.8,24.75,19.2,23.15,25.45,28.07,26.5,27.2,25.6,31,28.1,30.1,29.2,20.4,24.67,31.63,31.33,29.53,26.6,24.8,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55206.28566,4.581140836,1228,140,350,100
12/5/2023 7:04 PM,15.7,15.3,24.4,26.5,24.9,1,1,0,0,0,28.7,28.5,26.6,26.4,29.1,17,17,17,17,17,80,845,-206,-787,-8,1092,752,752,412,1160,350,350,100,100,100,23.23263158,27.69789474,1.252899854,44160,3.6775,18.4,21.35,21.6,20.4,24.7,24.3,23.57,21.6,25.8,21.9,24.6,25.37,23.43,25.5,27.3,24.7,24.75,19.2,22.95,25.35,28.03,26.43,27.2,25.6,31,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.8,26.7,29.9,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55328.05756,4.605597634,1228,140,350,100
12/5/2023 7:09 PM,15.6,15.3,24.7,26.6,24.9,1,1,0,0,0,29,28.5,26.6,26.4,29.1,17,17,17,17,17,81,846,-207,-788,-9,1092,752,752,412,1160,350,350,100,100,100,23.23736842,27.66842105,1.249123219,44220,3.6825,18.4,21.35,21.65,20.4,24.77,24.3,23.7,21.6,25.6,21.9,24.6,25.37,23.37,25.5,27.3,24.8,24.75,19.2,22.95,25.35,28.03,26.43,27.2,25.6,31,28.1,30.1,29.2,20.4,24.6,31.63,31.33,29.53,26.6,24.8,26.63,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55236.22876,4.606845263,1228,140,350,100
12/5/2023 7:15 PM,15.9,15.5,24.7,26.6,24.9,1,1,0,0,0,29.2,28.7,26.7,26.4,29.1,17,17,17,17,17,82,847,-208,-789,-10,1092,752,752,412,1160,350,350,100,100,100,23.26789474,27.68,1.252108206,44110,3.680416667,18.4,21.4,21.65,20.47,24.77,24.3,23.7,21.6,25.8,21.9,24.73,25.37,23.4,25.5,27.3,24.8,24.75,19.2,23.05,25.4,28,26.43,27.2,25.6,31,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.8,26.67,29.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55230.49296,4.602780072,1228,140,350,100
12/5/2023 7:20 PM,15.9,15.5,24.5,26.6,24.8,1,1,0,0,0,29.1,28.6,26.6,26.5,29.2,17,17,17,17,17,83,848,-209,-790,-11,1092,752,752,412,1160,350,350,100,100,100,23.29736842,27.68894737,1.249152175,44110,3.675833333,18.4,21.4,21.65,20.6,24.83,24.3,23.77,21.6,25.8,21.9,24.67,25.43,23.43,25.57,27.5,24.8,24.75,19.2,23.05,25.4,28.07,26.43,27.2,25.6,31,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.9,26.7,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55100.10246,4.597108143,1228,140,350,100
12/5/2023 7:26 PM,15.7,15.5,24.7,26.7,25,1,1,0,0,0,29,28.6,26.7,26.6,29.2,17,17,17,17,17,84,849,-210,-791,-12,1092,752,752,412,1160,350,350,100,100,100,23.32368421,27.70894737,1.249533226,44320,3.684583333,18.4,21.5,21.65,20.53,24.83,24.5,23.8,21.6,26,21.9,24.73,25.37,23.47,25.57,27.5,24.8,24.75,19.2,23.05,25.4,28.07,26.47,27.27,25.6,31,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.9,26.77,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55379.31256,4.603308959,1228,140,350,100
12/5/2023 7:31 PM,15.7,15.5,24.7,26.7,24.9,1,1,0,0,0,29.2,28.7,26.6,26.5,29.2,17,17,17,17,17,85,850,-211,-792,-13,1092,752,752,412,1160,350,350,100,100,100,23.33105263,27.70684211,1.248289922,44270,3.69125,18.45,21.45,21.65,20.57,24.83,24.3,23.77,21.6,26,22,24.8,25.43,23.47,25.57,27.5,24.8,24.85,19.2,23.05,25.4,28.03,26.5,27.27,25.6,31,28.1,30.1,29.2,20.4,24.77,31.63,31.33,29.53,26.6,24.9,26.7,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55261.79484,4.610046142,1228,140,350,100
12/5/2023 7:37 PM,15.7,15.6,24.5,26.7,25,1,1,0,0,0,29.2,28.7,26.7,26.6,29.2,17,17,17,17,17,86,851,-212,-793,-14,1092,752,752,412,1160,350,350,100,100,100,23.35105263,27.70578947,1.252074497,44050,3.68,18.5,21.4,21.75,20.6,24.9,24.4,23.7,21.6,26,21.9,24.8,25.57,23.5,25.6,27.5,24.8,24.85,19.2,23.1,25.45,28.1,26.5,27.27,25.6,31,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.9,26.77,29.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55153.88158,4.600653184,1228,140,350,100
12/5/2023 7:42 PM,15.9,15.5,24.5,26.8,25,1,1,0,0,0,29.3,28.7,26.7,26.6,29.3,17,17,17,17,17,87,852,-213,-794,-15,1092,752,752,412,1160,350,350,100,100,100,23.38947368,27.72473684,1.248877909,44380,3.684583333,18.5,21.45,21.8,20.6,24.93,24.5,23.7,21.6,26,22,24.83,25.57,23.5,25.77,27.5,25,24.85,19.2,23.1,25.45,28.13,26.5,27.27,25.6,31,28.1,30.1,29.2,20.4,24.83,31.63,31.33,29.53,26.6,24.9,26.83,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55425.2016,4.607461799,1228,140,350,100
12/5/2023 7:48 PM,15.7,15.6,24.7,26.8,24.9,1,1,0,0,0,29.2,28.7,26.7,26.6,29.2,17,17,17,17,17,88,853,-214,-795,-16,1092,752,752,412,1160,350,350,100,100,100,23.37789474,27.72842105,1.250258336,44160,3.689166667,18.55,21.5,21.65,20.57,25.03,24.5,23.77,21.6,25.8,22,24.83,25.5,23.5,25.73,27.5,25,24.85,19.2,23.1,25.45,28.13,26.5,27.27,25.6,31,28.1,30.1,29.2,20.4,24.87,31.63,31.33,29.53,26.6,24.9,26.8,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55211.4081,4.609858738,1228,140,350,100
12/5/2023 7:53 PM,15.9,15.6,24.7,26.8,24.9,1,1,0,0,0,29.1,28.6,26.7,26.7,29.3,17,17,17,17,17,89,854,-215,-796,-17,1092,752,752,412,1160,350,350,100,100,100,23.40684211,27.73368421,1.250342682,44120,3.678333333,18.5,21.55,21.8,20.67,25.07,24.5,23.77,21.6,26,22,24.83,25.5,23.47,25.77,27.5,25,24.85,19.2,23.15,25.45,28.07,26.5,27.27,25.6,31,28.1,30.1,29.2,20.4,24.9,31.63,31.33,29.53,26.6,24.9,26.83,29.9,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55165.11912,4.599021968,1228,140,350,100
12/5/2023 7:59 PM,16,15.6,24.1,26.8,25,1,1,0,0,0,29.2,28.6,26.7,26.6,29.3,17,17,17,17,17,90,855,-216,-797,-18,1092,752,752,412,1160,350,350,100,100,100,23.43263158,27.75736842,1.254363658,44100,3.675833333,18.55,21.6,21.85,20.67,25.03,24.5,23.77,21.6,26.2,22,24.83,25.43,23.57,25.77,27.5,25,24.95,19.2,23.2,25.6,28.07,26.5,27.27,25.6,31,28.1,30.1,29.2,20.4,24.93,31.63,31.33,29.53,26.6,25.1,26.9,29.9,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55317.43732,4.603439852,1228,140,350,100
12/5/2023 8:04 PM,14.1,13.8,23.9,26.7,23.7,1,1,0,0,0,28.2,28.2,26.1,26.4,29.2,16,16,16,16,16,91,856,-217,-798,-19,1092,752,752,412,1160,350,350,100,100,100,22.71315789,27.45368421,1.320183883,43950,3.66875,17.55,20.65,20.65,19.17,24.53,23.7,23.03,21.6,25.2,21,24.3,24.9,22.6,25.47,26.5,24.8,24.4,19.2,22.3,24.65,27.57,25.87,26.47,25.6,31,28.1,30.1,29.2,20.4,24.47,31.63,31.33,29.53,26.6,24.6,26.47,29.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58022.08164,4.722479957,1228,140,350,100
12/5/2023 8:10 PM,14.3,14.1,23.7,26.5,23.5,1,1,0,0,0,28,27.9,25.8,26.2,28.7,16,16,16,16,16,92,857,-218,-799,-20,1092,752,752,412,1160,350,350,100,100,100,22.41315789,27.25684211,1.321314868,44200,3.672916667,17.1,20.2,20.15,18.8,24.47,23.6,22.77,21.6,25.1,20.5,24,24.53,22.2,24.93,26.3,24.5,24,19.2,21.9,24,27.1,25.33,26.03,25.6,31,28.1,30.1,29.2,20.4,24.2,31.63,31.33,29.53,26.6,24.4,26.1,29,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58402.11718,4.851008284,1228,140,350,100
12/5/2023 8:15 PM,14.7,14.1,23.5,26.2,23.3,1,1,0,0,0,27.9,27.6,25.6,25.9,28.5,16,16,16,16,16,93,858,-219,-800,-21,1092,752,752,412,1160,350,350,100,100,100,22.16842105,27.11631579,1.323048525,43950,3.672916667,16.95,19.9,19.95,18.63,24.23,23.2,22.57,21.6,24.7,20.4,23.7,24.2,21.7,24.67,26,24.3,23.7,19.2,21.6,23.75,26.7,25.03,25.77,25.6,31,28.1,30.1,29.2,20.4,23.93,31.63,31.33,29.53,26.6,24.2,25.77,28.6,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58147.98266,4.85625416,1228,140,350,100
12/5/2023 8:21 PM,14.1,14,23.2,26,23.2,1,1,0,0,0,27.6,27.5,25.3,25.8,28.3,16,16,16,16,16,94,859,-220,-801,-22,1092,752,752,412,1160,350,350,100,100,100,22.01789474,26.70842105,1.306376571,44210,3.673333333,16.8,19.7,19.85,18.7,24.1,23.1,22.33,21.6,24.5,20,23.47,24.03,21.63,24.43,25.9,24.1,23.5,19.2,21.4,23.6,26.57,24.9,25.67,25.25,30.1,27.2,28.8,29,20.4,23.73,30.4,30.5,28.87,26.8,24,25.47,28.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57754.90822,4.82928712,1228,140,350,100
12/5/2023 8:26 PM,13.8,13.7,22.6,25.9,23.1,1,1,0,0,0,27.5,27.3,25,25.6,28.2,16,16,16,16,16,95,860,-221,-802,-23,1092,752,752,412,1160,350,350,100,100,100,21.87368421,26.54526316,1.312734958,43950,3.673333333,16.65,19.6,19.65,18.47,23.93,22.8,22.17,21.6,24.5,19.9,23.33,23.9,21.47,24.33,25.7,23.9,23.3,19.2,21.2,23.5,26.4,24.77,25.5,25.1,30,27.1,28.5,28.8,20.4,23.6,30.13,30.23,28.67,26.7,23.8,25.33,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57694.7014,4.810400401,1228,140,350,100
12/5/2023 8:32 PM,13.7,13.4,22.7,25.6,22.8,1,1,0,0,0,27.5,27.1,25,25.5,28.1,16,16,16,16,16,96,861,-222,-803,-24,1092,752,752,412,1160,350,350,100,100,100,21.75210526,26.45947368,1.311468005,44050,3.666666667,16.55,19.45,19.6,18.3,23.73,22.8,22.03,21.6,24.3,19.7,23.2,23.7,21.33,24.2,25.5,23.9,23.15,19.2,21.05,23.35,26.4,24.7,25.43,25.05,29.9,26.9,28.3,28.6,20.4,23.43,30.07,30.23,28.7,26.6,23.7,25.2,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57770.16564,4.811036127,1228,140,350,100
12/5/2023 8:37 PM,14.6,13.8,22.7,25.6,22.9,1,1,0,0,0,27.7,27.1,24.9,25.4,28.1,16,16,16,16,16,97,862,-223,-804,-25,1092,752,752,412,1160,350,350,100,100,100,21.75421053,26.39789474,1.313973467,44320,3.682083333,16.65,19.5,19.75,18.6,23.73,22.8,22.03,21.6,24.2,19.7,23.13,23.67,21.37,24.1,25.5,23.7,23.1,19.2,21,23.25,26.4,24.7,25.47,24.9,29.9,26.83,28.3,28.4,20.4,23.37,30,30.17,28.5,26.6,23.7,25.2,28,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58235.30408,4.833561238,1228,140,350,100
12/5/2023 8:43 PM,13.8,13.8,22.6,25.5,22.9,1,1,0,0,0,27.3,27,24.8,25.3,28,16,16,16,16,16,98,863,-224,-805,-26,1092,752,752,412,1160,350,350,100,100,100,21.67894737,26.34052632,1.307686162,44150,3.68625,16.45,19.45,19.65,18.5,23.5,22.7,21.93,21.6,24.1,19.7,23,23.63,21.27,24.07,25.5,23.6,23.05,19.2,21,23.25,26.2,24.67,25.43,24.75,29.9,26.73,28.3,28.4,20.4,23.3,30,30.07,28.5,26.5,23.7,25,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57734.34404,4.832068672,1228,140,350,100
12/5/2023 8:48 PM,14,13.2,22.4,25.4,22.7,1,1,0,0,0,27.4,26.9,24.8,25.2,27.9,16,16,16,16,16,99,864,-225,-806,-27,1092,752,752,412,1160,350,350,100,100,100,21.60421053,26.26473684,1.305775124,44050,3.675,16.4,19.4,19.55,18.37,23.4,22.7,21.8,21.6,24.1,19.5,22.97,23.57,21.27,24,25.3,23.6,22.9,19.2,20.85,23.15,26.13,24.6,25.33,24.75,29.6,26.67,28.3,28.2,20.4,23.23,29.83,30.07,28.4,26.6,23.5,24.9,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57519.3942,4.802239093,1228,140,350,100
12/5/2023 8:53 PM,13.5,13.4,22.7,25.3,22.6,1,1,0,0,0,27.4,26.9,24.7,25.3,27.9,16,16,16,16,16,100,865,-226,-807,-28,1092,752,752,412,1160,350,350,100,100,100,21.52,26.19263158,1.313692062,44000,3.66875,16.25,19.2,19.45,18.23,23.4,22.5,21.67,21.6,23.9,19.5,22.9,23.43,21.2,24,25.3,23.5,22.8,19.2,20.85,23.1,26.13,24.53,25.23,24.65,29.6,26.53,28.1,28.2,20.4,23.23,29.73,29.97,28.5,26.4,23.5,24.83,27.9,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57802.45074,4.805076872,1228,140,350,100
12/5/2023 8:59 PM,13.8,13.4,23.1,25.3,22.6,1,1,0,0,0,27.3,26.9,24.7,25.2,27.8,16,16,16,16,16,101,866,-227,-808,-29,1092,752,752,412,1160,350,350,100,100,100,21.53842105,26.16894737,1.297241455,44320,3.68,16.3,19.15,19.45,18.33,23.43,22.7,21.87,21.6,23.9,19.5,22.9,23.53,21.1,23.87,25.1,23.5,22.8,19.2,21,23,26,24.47,25.17,24.6,29.6,26.57,28.1,28.2,20.4,23.17,29.73,29.8,28.37,26.4,23.5,24.83,28,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57493.7413,4.804008002,1228,140,350,100
12/5/2023 9:04 PM,13.5,13.5,22.7,25.3,22.8,1,1,0,0,0,27.3,27,24.5,25.2,27.7,16,16,16,16,16,102,867,-228,-809,-30,1092,752,752,412,1160,350,350,100,100,100,21.55210526,26.18157895,1.295365077,44100,3.684166667,16.35,19.2,19.55,18.43,23.33,22.7,21.8,21.6,23.7,19.5,22.97,23.5,21.13,23.93,25.5,23.4,22.8,19.2,20.9,23.1,26,24.47,25.23,24.55,29.6,26.6,28.3,28.1,20.4,23.23,29.67,29.8,28.33,26.2,23.5,25,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57125.59988,4.775805882,1228,140,350,100
12/5/2023 9:10 PM,13.7,13.5,22.7,25.3,22.7,1,1,0,0,0,27.4,26.8,24.7,25.2,27.7,16,16,16,16,16,103,868,-229,-810,-31,1092,752,752,412,1160,350,350,100,100,100,21.56789474,26.18157895,1.297393484,44210,3.679583333,16.35,19.15,19.55,18.37,23.4,22.5,21.8,21.6,23.9,19.7,23,23.5,21.2,23.87,25.3,23.6,22.8,19.2,21,23.1,26,24.47,25.23,24.55,29.6,26.5,28.3,28,20.4,23.2,29.9,29.8,28.4,26.2,23.5,24.9,28,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57357.76594,4.770140243,1228,140,350,100
12/5/2023 9:15 PM,14,13.2,22.4,25.1,22.7,1,1,0,0,0,27.1,26.9,24.7,25.2,27.7,16,16,16,16,16,104,869,-230,-811,-32,1092,752,752,412,1160,350,350,100,100,100,21.55736842,26.18631579,1.292919214,44160,3.682083333,16.3,19.3,19.6,18.57,23.33,22.5,21.73,21.6,23.9,19.7,22.93,23.5,21.13,23.9,25.3,23.4,22.8,19.2,20.9,23.15,26.07,24.47,25.37,24.55,29.4,26.6,28.3,28,20.4,23.2,29.9,29.8,28.37,26.2,23.5,24.93,27.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57095.3125,4.768878268,1228,140,350,100
