Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/5/2023 9:21 PM,14,13.4,22.3,25.1,22.8,1,1,0,0,0,27.4,27,24.7,25,27.7,16,16,16,16,16,105,870,-231,-812,-33,1092,752,752,412,1160,350,350,100,100,100,21.61368421,26.20473684,1.287012901,44260,3.684166667,16.45,19.35,19.65,18.67,23.4,22.5,21.83,21.6,23.9,19.9,22.93,23.6,21.3,23.93,25.3,23.4,22.8,19.2,20.95,23.2,26.2,24.6,25.43,24.55,29.4,26.6,28.3,28,20.4,23.17,29.83,29.87,28.37,26.2,23.5,24.9,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56963.19102,4.752437647,1228,140,350,100
12/5/2023 9:26 PM,14,13.4,22.4,25.1,22.8,1,1,0,0,0,27.3,26.9,24.5,25,27.7,16,16,16,16,16,106,871,-232,-813,-34,1092,752,752,412,1160,350,350,100,100,100,21.57421053,26.19315789,1.287534715,44270,3.68875,16.45,19.25,19.65,18.6,23.37,22.5,21.73,21.6,23.7,19.7,22.93,23.57,21.23,23.93,25.3,23.4,22.8,19.2,21,23.15,26.2,24.67,25.4,24.55,29.6,26.5,28.2,28,20.4,23.13,29.8,29.97,28.43,26.2,23.3,24.9,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56999.16182,4.748431368,1228,140,350,100
12/5/2023 9:32 PM,14,13.4,22.4,25.1,22.7,1,1,0,0,0,27.1,26.9,24.7,25,27.8,16,16,16,16,16,107,872,-233,-814,-35,1092,752,752,412,1160,350,350,100,100,100,21.54526316,26.16526316,1.288746239,44160,3.684583333,16.4,19.3,19.65,18.57,23.33,22.5,21.73,21.6,23.6,19.7,22.83,23.5,21.27,23.93,25.3,23.4,22.7,19.2,20.85,23.1,26.2,24.67,25.43,24.55,29.6,26.5,28.1,28,20.4,23.03,29.77,29.8,28.43,26.2,23.3,24.83,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56911.0339,4.746258155,1228,140,350,100
12/5/2023 9:37 PM,14.1,13.4,22.2,25,22.7,1,1,0,0,0,27.5,26.8,24.5,25,27.7,16,16,16,16,16,108,873,-234,-815,-36,1092,752,752,412,1160,350,350,100,100,100,21.56,26.13894737,1.289682342,44210,3.682083333,16.35,19.4,19.65,18.6,23.33,22.5,21.8,21.6,23.7,19.7,22.9,23.5,21.23,23.93,25.3,23.4,22.7,19.2,20.85,23.2,26.13,24.53,25.43,24.45,29.4,26.5,28.1,28,20.4,23.1,29.73,29.8,28.37,26.2,23.3,24.9,27.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57016.85634,4.746995427,1228,140,350,100
12/5/2023 9:43 PM,14.1,13.1,22.7,25,22.8,1,1,0,0,0,27.3,26.9,24.5,25,27.7,16,16,16,16,16,109,874,-235,-816,-37,1092,752,752,412,1160,350,350,100,100,100,21.51105263,26.13210526,1.289441507,44050,3.6775,16.35,19.3,19.65,18.57,23.3,22.3,21.63,21.6,23.6,19.7,22.8,23.43,21.2,23.93,25.3,23.3,22.7,19.2,20.85,23.1,26.13,24.6,25.43,24.35,29.4,26.5,28.1,28,20.4,23.03,29.8,29.8,28.37,26.2,23.3,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56799.89838,4.74236478,1228,140,350,100
12/5/2023 9:48 PM,14,13.2,22.4,25,22.7,1,1,0,0,0,27.3,26.7,24.5,25,27.7,16,16,16,16,16,110,875,-236,-817,-38,1092,752,752,412,1160,350,350,100,100,100,21.51789474,26.10263158,1.290491154,44000,3.66875,16.3,19.3,19.65,18.57,23.2,22.3,21.77,21.6,23.6,19.7,22.8,23.4,21.23,23.97,25.4,23.4,22.6,19.2,20.85,23.1,26.13,24.53,25.37,24.35,29.4,26.43,28.1,28,20.4,23.03,29.73,29.87,28.37,26.2,23.1,24.77,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56781.61076,4.732562881,1228,140,350,100
12/5/2023 9:54 PM,14,13.2,22.1,25,22.7,1,1,0,0,0,27.1,26.9,24.5,25,27.7,16,16,16,16,16,111,876,-237,-818,-39,1092,752,752,412,1160,350,350,100,100,100,21.49789474,26.13,1.287204355,44260,3.6775,16.3,19.3,19.65,18.6,23.2,22.3,21.73,21.6,23.9,19.5,22.83,23.3,21.13,23.87,25.3,23.2,22.7,19.2,20.85,23.15,26.07,24.53,25.4,24.35,29.4,26.43,28.1,28,20.4,23.03,29.77,29.9,28.37,26.2,23.3,24.9,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56971.66476,4.739719813,1228,140,350,100
12/5/2023 9:59 PM,14.1,13.2,22.3,25,22.7,1,1,0,0,0,27.1,26.8,24.5,25,27.6,16,16,16,16,16,112,877,-238,-819,-40,1092,752,752,412,1160,350,350,100,100,100,21.52842105,26.11578947,1.291921838,44110,3.682083333,16.3,19.3,19.65,18.63,23.2,22.4,21.73,21.6,23.9,19.7,22.83,23.3,21.13,23.87,25.3,23.4,22.7,19.2,20.9,23.15,26.17,24.6,25.43,24.35,29.4,26.4,28.1,27.9,20.4,23.03,29.7,29.8,28.37,26.2,23.3,24.8,27.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56986.67226,4.748264043,1228,140,350,100
12/5/2023 10:05 PM,14,13.1,22.1,25,22.8,1,1,0,0,0,27.1,26.9,24.4,25,27.7,16,16,16,16,16,113,878,-239,-820,-41,1092,752,752,412,1160,350,350,100,100,100,21.53842105,26.13368421,1.287876691,44210,3.68,16.3,19.45,19.7,18.67,23.2,22.3,21.73,21.6,23.9,19.7,22.83,23.37,21.3,23.93,25.3,23.2,22.7,19.2,20.85,23.1,26.2,24.67,25.43,24.35,29.4,26.43,28.1,28,20.4,23.03,29.73,29.8,28.37,26.2,23.3,24.9,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56937.02852,4.746820866,1228,140,350,100
12/5/2023 10:10 PM,14.1,13.2,22.1,25,22.8,1,1,0,0,0,27.1,26.8,24.7,25,27.7,16,16,16,16,16,114,879,-240,-821,-42,1092,752,752,412,1160,350,350,100,100,100,21.51631579,26.13421053,1.290335956,44260,3.68625,16.3,19.35,19.65,18.63,23.2,22.3,21.67,21.6,23.7,19.7,22.83,23.3,21.2,23.93,25.3,23.4,22.7,19.2,20.85,23.1,26.23,24.6,25.43,24.35,29.4,26.4,28.1,28,20.4,23.07,29.77,29.8,28.37,26.2,23.3,24.9,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57110.2694,4.751970747,1228,140,350,100
12/5/2023 10:16 PM,14,13.1,22.1,25,22.8,1,1,0,0,0,27.3,26.7,24.7,25,27.7,16,16,16,16,16,115,880,-241,-822,-43,1092,752,752,412,1160,350,350,100,100,100,21.54473684,26.13736842,1.290877435,44210,3.68625,16.4,19.35,19.65,18.6,23.23,22.3,21.67,21.6,23.8,19.8,22.8,23.3,21.3,24,25.3,23.4,22.7,19.2,20.95,23.15,26.13,24.67,25.37,24.35,29.4,26.4,28.1,28,20.4,23.03,29.77,29.87,28.37,26.2,23.3,24.9,27.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57069.69142,4.757498368,1228,140,350,100
12/5/2023 10:21 PM,14.1,13.4,22.2,25,22.8,1,1,0,0,0,27.3,26.8,24.5,25,27.7,16,16,16,16,16,116,881,-242,-823,-44,1092,752,752,412,1160,350,350,100,100,100,21.58421053,26.15052632,1.290289029,44270,3.686666667,16.3,19.45,19.85,18.73,23.2,22.3,21.67,21.6,23.9,19.7,22.83,23.43,21.27,24.07,25.5,23.4,22.8,19.2,20.9,23.25,26.23,24.7,25.5,24.35,29.4,26.4,28.1,27.8,20.4,23.1,29.77,29.8,28.43,26.2,23.3,24.93,27.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57121.0953,4.757949447,1228,140,350,100
12/5/2023 10:27 PM,14.1,13.2,22.2,25,22.8,1,1,0,0,0,27.3,26.9,24.5,24.9,27.7,16,16,16,16,16,117,882,-243,-824,-45,1092,752,752,412,1160,350,350,100,100,100,21.53,26.11157895,1.291448902,44050,3.68,16.3,19.35,19.7,18.6,23.2,22.3,21.67,21.6,23.9,19.7,22.8,23.37,21.2,23.93,25.3,23.4,22.7,19.2,20.85,23.1,26.2,24.67,25.43,24.35,29.4,26.4,28.1,27.8,20.4,23.03,29.7,29.8,28.4,26.2,23.3,24.87,27.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56888.32412,4.750392476,1228,140,350,100
12/5/2023 10:32 PM,14,13.2,22.2,25,22.7,1,1,0,0,0,27.1,26.7,24.5,24.9,27.7,16,16,16,16,16,118,883,-244,-825,-46,1092,752,752,412,1160,350,350,100,100,100,21.50842105,26.08526316,1.285925539,44160,3.675416667,16.3,19.4,19.65,18.6,23.2,22.3,21.67,21.6,23.7,19.6,22.8,23.43,21.23,23.93,25.3,23.2,22.7,19.2,20.85,23.1,26.1,24.6,25.4,24.35,29.4,26.4,28.1,27.8,20.4,22.97,29.7,29.8,28.37,26.2,23.2,24.73,27.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56786.47182,4.736449831,1228,140,350,100
12/5/2023 10:38 PM,14,13.1,22.1,24.9,22.7,1,1,0,0,0,27.3,26.8,24.4,24.9,27.6,16,16,16,16,16,119,884,-245,-826,-47,1092,752,752,412,1160,350,350,100,100,100,21.45736842,26.05,1.281508503,44170,3.680416667,16.15,19.4,19.6,18.43,23.2,22.3,21.57,21.6,23.7,19.5,22.73,23.4,21.13,23.93,25.3,23.2,22.7,19.2,20.65,23.1,26.07,24.53,25.3,24.35,29.3,26.33,28,27.8,20.4,22.9,29.6,29.8,28.33,26.2,23.1,24.77,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56604.23058,4.7246126,1228,140,350,100
12/5/2023 10:43 PM,13.8,13.4,22.2,24.9,22.7,1,1,0,0,0,27.3,26.8,24.5,25,27.6,16,16,16,16,16,120,885,-246,-827,-48,1092,752,752,412,1160,350,350,100,100,100,21.53473684,26.10894737,1.286432656,44060,3.67625,16.35,19.4,19.65,18.5,23.2,22.3,21.67,21.6,23.8,19.7,22.83,23.3,21.23,23.93,25.5,23.4,22.7,19.2,20.9,23.15,26.13,24.57,25.43,24.35,29.4,26.4,28.1,27.8,20.4,22.97,29.7,29.8,28.37,26.2,23.3,24.8,27.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56680.22284,4.720185559,1228,140,350,100
12/5/2023 10:49 PM,14.1,13.2,22.1,24.9,22.6,1,1,0,0,0,27.3,26.7,24.7,24.9,27.6,16,16,16,16,16,121,886,-247,-828,-49,1092,752,752,412,1160,350,350,100,100,100,21.52105263,26.10105263,1.285306743,44330,3.682916667,16.45,19.4,19.65,18.57,23.23,22.5,21.67,21.6,23.7,19.5,22.83,23.37,21.13,23.9,25.3,23.3,22.75,19.2,20.85,23.15,26.13,24.53,25.43,24.35,29.4,26.4,28.1,27.8,20.4,23,29.7,29.8,28.33,26.2,23.2,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56977.64792,4.735744615,1228,140,350,100
12/5/2023 10:54 PM,14.1,13.4,22.3,25,22.8,1,1,0,0,0,27.1,26.7,24.7,25,27.7,16,16,16,16,16,122,887,-248,-829,-50,1092,752,752,412,1160,350,350,100,100,100,21.58842105,26.16842105,1.284988374,44050,3.6825,16.45,19.45,19.85,18.8,23.2,22.3,21.7,21.6,24.1,19.7,22.9,23.4,21.23,24,25.3,23.4,22.7,19.2,20.9,23.25,26.27,24.7,25.5,24.35,29.4,26.4,28.1,28,20.4,23.1,29.6,29.93,28.33,26.2,23.3,24.97,27.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56603.73786,4.732557741,1228,140,350,100
12/5/2023 11:00 PM,14.1,13.4,22.3,25,22.7,1,1,0,0,0,27.4,26.7,24.7,25,27.7,16,16,16,16,16,123,888,-249,-830,-51,1092,752,752,412,1160,350,350,100,100,100,21.61421053,26.18421053,1.285812511,43940,3.66625,16.55,19.5,19.85,18.63,23.23,22.4,21.7,21.6,23.9,19.7,22.93,23.43,21.2,24,25.5,23.4,22.9,19.2,21.05,23.35,26.27,24.7,25.43,24.35,29.4,26.4,28.1,28,20.4,23.1,29.77,29.97,28.43,26.2,23.3,24.9,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56498.60172,4.712597483,1228,140,350,100
12/5/2023 11:05 PM,14.6,13.4,22.1,25,22.8,1,1,0,0,0,27.3,26.7,24.7,25,27.6,16,16,16,16,16,124,889,-250,-831,-52,1092,752,752,412,1160,350,350,100,100,100,21.58,26.18052632,1.287041951,44150,3.670416667,16.45,19.45,19.65,18.6,23.23,22.4,21.77,21.6,23.9,19.7,22.9,23.43,21.27,23.87,25.4,23.4,22.8,19.2,21,23.35,26.2,24.63,25.5,24.35,29.4,26.4,28.1,28,20.4,23.1,29.7,29.9,28.43,26.2,23.3,24.97,28,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56822.90214,4.721729327,1228,140,350,100
12/5/2023 11:11 PM,14.1,13.2,22.3,25,22.7,1,1,0,0,0,27.5,26.7,24.7,25,27.7,16,16,16,16,16,125,890,-251,-832,-53,1092,752,752,412,1160,350,350,100,100,100,21.57157895,26.15684211,1.282465423,44210,3.681666667,16.45,19.45,19.65,18.6,23.2,22.3,21.7,21.6,23.9,19.8,22.93,23.47,21.23,23.93,25.3,23.4,22.75,19.2,21,23.15,26.23,24.63,25.43,24.35,29.4,26.4,28.1,28,20.4,23.1,29.83,29.9,28.43,26.2,23.3,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56697.79636,4.730029104,1228,140,350,100
12/5/2023 11:16 PM,14,13.4,22.2,25,22.7,1,1,0,0,0,27.3,26.8,24.7,25,27.6,16,16,16,16,16,126,891,-252,-833,-54,1092,752,752,412,1160,350,350,100,100,100,21.55526316,26.13631579,1.283908619,44280,3.687083333,16.35,19.4,19.65,18.5,23.23,22.3,21.73,21.6,23.9,19.7,22.93,23.43,21.2,23.93,25.3,23.4,22.8,19.2,21,23.2,26.17,24.57,25.33,24.35,29.4,26.4,28.1,28,20.4,23.1,29.77,29.8,28.37,26.2,23.3,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56851.47364,4.731219583,1228,140,350,100
12/5/2023 11:22 PM,14.1,13.4,22.2,25,22.7,1,1,0,0,0,27.3,26.8,24.7,25,27.6,16,16,16,16,16,127,892,-253,-834,-55,1092,752,752,412,1160,350,350,100,100,100,21.58473684,26.17736842,1.281061582,44220,3.6875,16.45,19.45,19.85,18.67,23.2,22.3,21.73,21.6,24,19.7,22.93,23.5,21.3,23.93,25.3,23.2,22.8,19.2,21,23.35,26.23,24.63,25.43,24.35,29.4,26.4,28.1,28,20.4,23.1,29.87,29.97,28.37,26.2,23.3,24.9,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56648.54316,4.729167367,1228,140,350,100
12/5/2023 11:27 PM,13.8,13.4,22.1,25,22.7,1,1,0,0,0,27.3,26.9,24.7,25,27.6,16,16,16,16,16,128,893,-254,-835,-56,1092,752,752,412,1160,350,350,100,100,100,21.57842105,26.15052632,1.28649832,43990,3.675416667,16.45,19.45,19.65,18.57,23.23,22.5,21.7,21.6,23.9,19.6,22.93,23.43,21.3,23.93,25.3,23.4,22.9,19.2,20.95,23.2,26.13,24.6,25.43,24.35,29.4,26.47,28.1,28,20.4,23.1,29.77,29.8,28.37,26.2,23.3,24.97,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56593.0611,4.718400177,1228,140,350,100
12/5/2023 11:33 PM,14.3,13.4,22.1,25,22.7,1,1,0,0,0,27.4,26.8,24.5,24.9,27.7,16,16,16,16,16,129,894,-255,-836,-57,1092,752,752,412,1160,350,350,100,100,100,21.58684211,26.15842105,1.284837868,44170,3.673333333,16.45,19.5,19.75,18.7,23.23,22.3,21.77,21.6,23.9,19.8,22.93,23.37,21.37,23.93,25.3,23.4,22.7,19.2,20.95,23.3,26.2,24.63,25.43,24.35,29.4,26.4,28.1,28,20.4,23.1,29.7,29.83,28.37,26.1,23.3,24.97,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56751.28862,4.722681238,1228,140,350,100
12/5/2023 11:38 PM,14.1,13.5,21.9,25,22.8,1,1,0,0,0,27.1,26.8,24.7,25,27.7,16,16,16,16,16,130,895,-256,-837,-58,1092,752,752,412,1160,350,350,100,100,100,21.57631579,26.14210526,1.28597566,44210,3.6825,16.35,19.35,19.85,18.7,23.2,22.5,21.83,21.6,23.9,19.7,22.9,23.3,21.37,23.9,25.3,23.4,22.7,19.2,20.9,23.35,26.07,24.63,25.43,24.35,29.4,26.4,28.1,28,20.4,23.03,29.7,29.8,28.3,26.2,23.3,24.97,27.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56852.98394,4.733511357,1228,140,350,100
12/5/2023 11:44 PM,14.1,13.5,21.9,25,22.7,1,1,0,0,0,27.3,26.8,24.7,25,27.6,16,16,16,16,16,131,896,-257,-838,-59,1092,752,752,412,1160,350,350,100,100,100,21.58526316,26.16210526,1.287274474,44100,3.679583333,16.45,19.45,19.75,18.7,23.17,22.5,21.8,21.6,23.9,19.7,22.9,23.37,21.3,23.93,25.3,23.4,22.7,19.2,21,23.2,26.13,24.63,25.43,24.35,29.4,26.4,28.1,28,20.4,23.1,29.7,29.97,28.37,26.2,23.3,24.97,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56768.8043,4.734241177,1228,140,350,100
12/5/2023 11:49 PM,14.1,13.5,22.2,25,22.8,1,1,0,0,0,27,26.8,24.7,25,27.6,16,16,16,16,16,132,897,-258,-839,-60,1092,752,752,412,1160,350,350,100,100,100,21.58210526,26.16105263,1.280745198,44380,3.686666667,16.45,19.4,19.65,18.63,23.23,22.5,21.77,21.6,23.9,19.7,22.93,23.3,21.27,23.93,25.5,23.4,22.7,19.2,21,23.15,26.27,24.63,25.43,24.35,29.4,26.4,28.1,28,20.4,23.13,29.7,29.9,28.3,26.2,23.3,24.97,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56839.47188,4.733678174,1228,140,350,100
12/5/2023 11:54 PM,14.1,13.4,22.3,25,22.7,1,1,0,0,0,27.1,26.8,24.7,25,27.6,16,16,16,16,16,133,898,-259,-840,-61,1092,752,752,412,1160,350,350,100,100,100,21.54684211,26.13263158,1.286060462,44270,3.69375,16.35,19.4,19.65,18.6,23.23,22.3,21.7,21.6,23.9,19.7,22.9,23.3,21.23,23.93,25.3,23.4,22.7,19.2,21,23.2,26.23,24.6,25.43,24.35,29.4,26.4,28.1,28,20.4,23.1,29.7,29.8,28.27,26.2,23.3,24.87,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56933.89666,4.740557022,1228,140,350,100
12/6/2023 12:00 AM,14,13.4,22.3,25,22.7,1,1,0,0,0,27,26.7,24.7,25,27.6,16,16,16,16,16,134,899,-260,-841,-62,1092,752,752,412,1160,350,350,100,100,100,21.58263158,26.15210526,1.282904695,44430,3.695833333,16.45,19.45,19.65,18.63,23.23,22.5,21.73,21.6,23.7,19.8,22.93,23.43,21.27,23.9,25.4,23.4,22.8,19.2,21,23.15,26.2,24.63,25.43,24.35,29.4,26.4,28.1,28,20.4,23.1,29.7,29.9,28.3,26.2,23.3,24.9,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56999.45558,4.74722301,1228,140,350,100
12/6/2023 12:05 AM,14.1,13.4,22.1,25,22.7,1,1,0,0,0,27.1,26.9,24.7,24.9,27.6,16,16,16,16,16,135,900,-261,-842,-63,1092,752,752,412,1160,350,350,100,100,100,21.54473684,26.12263158,1.283573966,44050,3.686666667,16.45,19.45,19.65,18.63,23.2,22.3,21.8,21.6,23.7,19.7,22.9,23.37,21.3,23.9,25.3,23.2,22.7,19.2,21,23.15,26.13,24.57,25.43,24.35,29.4,26.43,28.1,28,20.4,23.03,29.7,29.8,28.3,26.2,23.3,24.87,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56541.43322,4.730870367,1228,140,350,100
12/6/2023 12:11 AM,14,13.4,22.2,25,22.7,1,1,0,0,0,27.1,26.7,24.7,25,27.6,16,16,16,16,16,136,901,-262,-843,-64,1092,752,752,412,1160,350,350,100,100,100,21.55315789,26.14315789,1.285117375,44170,3.675833333,16.45,19.4,19.65,18.63,23.2,22.3,21.83,21.6,23.9,19.7,22.9,23.3,21.27,23.93,25.3,23.2,22.75,19.2,21,23.25,26.1,24.63,25.43,24.25,29.4,26.43,28.1,27.9,20.4,23.1,29.73,29.8,28.3,26.2,23.3,24.97,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56763.63446,4.721044487,1228,140,350,100
12/6/2023 12:16 AM,14,13.4,22.1,25,22.7,1,1,0,0,0,26.9,26.9,24.7,25,27.6,16,16,16,16,16,137,902,-263,-844,-65,1092,752,752,412,1160,350,350,100,100,100,21.53368421,26.11578947,1.282981569,44000,3.67375,16.45,19.4,19.65,18.5,23.2,22.3,21.67,21.6,23.8,19.7,22.9,23.27,21.17,23.93,25.3,23.4,22.7,19.2,21,23.25,26.1,24.53,25.3,24.35,29.4,26.4,28.1,28,20.4,23.1,29.67,29.8,28.2,26.2,23.3,24.87,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56451.18902,4.717284312,1228,140,350,100
12/6/2023 12:22 AM,14,13.2,21.7,25,22.7,1,1,0,0,0,27.1,26.8,24.7,25,27.6,16,16,16,16,16,138,903,-264,-845,-66,1092,752,752,412,1160,350,350,100,100,100,21.50105263,26.09789474,1.285397333,44110,3.67125,16.35,19.4,19.65,18.5,23.2,22.3,21.67,21.6,23.9,19.6,22.8,23.3,21.13,23.87,25.3,23.2,22.7,19.2,20.85,23.2,26.07,24.53,25.3,24.35,29.4,26.4,28.1,27.8,20.4,22.97,29.7,29.8,28.2,26.2,23.3,24.97,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56698.87638,4.714586058,1228,140,350,100
12/6/2023 12:27 AM,14,13.2,22.1,25,22.6,1,1,0,0,0,27.3,26.7,24.5,25,27.6,16,16,16,16,16,139,904,-265,-846,-67,1092,752,752,412,1160,350,350,100,100,100,21.50263158,26.08210526,1.286225828,44000,3.67125,16.3,19.4,19.65,18.53,23.1,22.3,21.67,21.6,23.9,19.6,22.83,23.3,21.17,23.9,25.3,23.2,22.7,19.2,20.9,23.15,26.07,24.53,25.33,24.15,29.4,26.4,28.1,27.8,20.4,22.97,29.7,29.8,28.23,26.2,23.2,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56593.93642,4.720533867,1228,140,350,100
12/6/2023 12:33 AM,13.8,13.4,22.3,25,22.7,1,1,0,0,0,27.3,26.6,24.7,25,27.6,16,16,16,16,16,140,905,-266,-847,-68,1092,752,752,412,1160,350,350,100,100,100,21.54315789,26.11421053,1.284981975,44100,3.670833333,16.35,19.4,19.65,18.53,23.23,22.3,21.7,21.6,24,19.7,22.9,23.43,21.23,23.9,25.3,23.2,22.7,19.2,21,23.25,26.1,24.57,25.33,24.35,29.4,26.37,28.1,27.8,20.4,22.97,29.7,29.8,28.2,26.2,23.3,24.9,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56667.7051,4.719235063,1228,140,350,100
12/6/2023 12:38 AM,14,13.2,21.9,25,22.6,1,1,0,0,0,26.9,26.6,24.5,24.9,27.6,16,16,16,16,16,141,906,-267,-848,-69,1092,752,752,412,1160,350,350,100,100,100,21.51157895,26.07368421,1.285290704,44050,3.672916667,16.3,19.4,19.65,18.5,23.07,22.3,21.63,21.6,23.9,19.6,22.8,23.3,21.2,23.87,25.3,23.4,22.7,19.2,21,23.15,26.07,24.53,25.27,24.15,29.4,26.37,28.1,27.8,20.4,23.03,29.7,29.9,28.2,26.2,23.1,24.83,27.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56617.05552,4.720198359,1228,140,350,100
12/6/2023 12:44 AM,14,13.4,21.6,25,22.6,1,1,0,0,0,27,26.8,24.5,24.9,27.6,16,16,16,16,16,142,907,-268,-849,-70,1092,752,752,412,1160,350,350,100,100,100,21.50526316,26.07894737,1.284510698,44270,3.68,16.3,19.4,19.65,18.53,23.07,22.3,21.63,21.6,24,19.5,22.87,23.27,21.2,23.83,25.3,23.3,22.8,19.2,20.85,23.25,26.07,24.53,25.27,24.15,29.4,26.4,28.1,27.8,20.4,23.03,29.7,29.8,28.2,26,23.2,24.83,28,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56865.28858,4.728431004,1228,140,350,100
12/6/2023 12:49 AM,14,13.2,21.7,25,22.6,1,1,0,0,0,27,26.8,24.5,25,27.5,16,16,16,16,16,143,908,-269,-850,-71,1092,752,752,412,1160,350,350,100,100,100,21.51526316,26.05789474,1.286306601,43950,3.675833333,16.3,19.4,19.6,18.5,23.13,22.3,21.63,21.6,24.1,19.5,22.87,23.27,21.27,23.87,25.3,23.4,22.7,19.2,20.85,23.15,26,24.53,25.23,24.15,29.4,26.33,28.1,27.8,20.4,22.97,29.7,29.8,28.2,26.1,23.3,24.77,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56533.17512,4.724935987,1228,140,350,100
12/6/2023 12:55 AM,14,13.4,21.9,24.9,22.7,1,1,0,0,0,27,26.8,24.5,25,27.6,16,16,16,16,16,144,909,-270,-851,-72,1092,752,752,412,1160,350,350,100,100,100,21.52157895,26.08052632,1.283593086,44160,3.67125,16.35,19.4,19.65,18.53,23.07,22.3,21.67,21.6,24.1,19.6,22.83,23.33,21.2,23.93,25.3,23.2,22.75,19.2,20.9,23.15,26.13,24.57,25.27,24.15,29.4,26.33,28.1,27.8,20.4,23.03,29.6,29.8,28.27,26.2,23.3,24.8,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56683.47068,4.717360242,1228,140,350,100
12/6/2023 1:00 AM,14.1,13.4,21.6,24.9,22.8,1,1,0,0,0,27.1,26.8,24.7,24.9,27.6,16,16,16,16,16,145,910,-271,-852,-73,1092,752,752,412,1160,350,350,100,100,100,21.57263158,26.08368421,1.28930234,43940,3.670833333,16.45,19.45,19.8,18.7,23.17,22.5,21.67,21.6,24.1,19.7,22.9,23.27,21.2,23.87,25.5,23.2,22.7,19.2,20.9,23.25,26.1,24.63,25.4,24.15,29.4,26.33,28.1,27.8,20.4,23.03,29.6,29.8,28.2,26,23.3,24.83,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56651.94482,4.722308979,1228,140,350,100
12/6/2023 1:06 AM,14,13.4,21.7,25,22.7,1,1,0,0,0,26.9,26.8,24.7,25,27.6,16,16,16,16,16,146,911,-272,-853,-74,1092,752,752,412,1160,350,350,100,100,100,21.52842105,26.10315789,1.284728539,44220,3.673333333,16.35,19.45,19.65,18.53,23.1,22.3,21.57,21.6,24.1,19.7,22.87,23.3,21.2,23.87,25.3,23.4,22.7,19.2,20.85,23.25,26.1,24.6,25.43,24.25,29.2,26.33,28.1,27.8,20.4,23.03,29.7,29.8,28.3,26,23.3,24.9,28,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56810.696,4.727610034,1228,140,350,100
12/6/2023 1:11 AM,14.3,13.2,21.8,24.9,22.7,1,1,0,0,0,27,26.7,24.7,24.9,27.6,16,16,16,16,16,147,912,-273,-854,-75,1092,752,752,412,1160,350,350,100,100,100,21.49421053,26.06,1.284332012,44160,3.6825,16.35,19.4,19.65,18.53,23.13,22.3,21.67,21.6,23.9,19.5,22.8,23.23,21.2,23.83,25.3,23.2,22.7,19.2,20.9,23.15,26.07,24.57,25.37,24.15,29.4,26.4,28.1,27.8,20.4,22.97,29.6,29.8,28.2,26,23.1,24.83,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56716.10166,4.730283236,1228,140,350,100
12/6/2023 1:17 AM,14,13.2,22.1,24.9,22.6,1,1,0,0,0,27.1,26.6,24.4,24.9,27.5,16,16,16,16,16,148,913,-274,-855,-76,1092,752,752,412,1160,350,350,100,100,100,21.49894737,26.05789474,1.286114288,44160,3.68,16.35,19.4,19.65,18.5,23.13,22.3,21.6,21.6,23.9,19.7,22.8,23.3,21.13,23.87,25.3,23.2,22.7,19.2,20.85,23.15,26.1,24.53,25.27,24.15,29.4,26.27,28,27.8,20.4,23.03,29.7,29.8,28.2,26,23.3,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56794.80694,4.729621192,1228,140,350,100
12/6/2023 1:22 AM,14,13.2,22.1,24.9,22.7,1,1,0,0,0,26.8,26.8,24.5,24.9,27.5,16,16,16,16,16,149,914,-275,-856,-77,1092,752,752,412,1160,350,350,100,100,100,21.47894737,26.05210526,1.284401043,44270,3.684583333,16.3,19.4,19.65,18.5,23.07,22.3,21.57,21.6,23.9,19.5,22.83,23.23,21.13,23.87,25.1,23.4,22.7,19.2,20.85,23.15,26.13,24.53,25.23,24.15,29.4,26.27,28.1,27.8,20.4,23.03,29.6,29.8,28.2,26.2,23.1,24.8,27.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56860.43416,4.735635046,1228,140,350,100
12/6/2023 1:28 AM,14,13.2,22.1,24.9,22.6,1,1,0,0,0,27.1,26.7,24.5,24.9,27.6,16,16,16,16,16,150,915,-276,-857,-78,1092,752,752,412,1160,350,350,100,100,100,21.47315789,26.01578947,1.285144365,44110,3.6825,16.3,19.4,19.65,18.53,23.13,22.3,21.6,21.6,23.9,19.5,22.8,23.27,21.13,23.83,25.1,23.2,22.7,19.2,20.85,23.15,26.1,24.53,25.27,24.15,29.2,26.27,28.1,27.8,20.4,22.97,29.5,29.73,28.13,26.1,23.1,24.77,27.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56687.71794,4.731173004,1228,140,350,100
12/6/2023 1:33 AM,14,13.2,22.2,24.9,22.6,1,1,0,0,0,26.8,26.6,24.4,24.9,27.5,16,16,16,16,16,151,916,-277,-858,-79,1092,752,752,412,1160,350,350,100,100,100,21.45315789,26.02105263,1.288664889,43930,3.668333333,16.3,19.3,19.6,18.43,23.07,22.3,21.53,21.6,23.9,19.5,22.8,23.3,21.2,23.83,25.1,23.2,22.65,19.2,20.8,23.15,26.03,24.53,25.23,24.15,29.4,26.27,28.1,27.8,20.4,22.97,29.5,29.77,28.13,26,23.1,24.8,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56611.04856,4.720781938,1228,140,350,100
12/6/2023 1:39 AM,14,13.4,22.1,24.9,22.6,1,1,0,0,0,26.9,26.7,24.5,24.9,27.5,16,16,16,16,16,152,917,-278,-859,-80,1092,752,752,412,1160,350,350,100,100,100,21.44684211,26.01368421,1.288771606,44050,3.665833333,16.25,19.4,19.55,18.4,23.07,22.2,21.6,21.6,23.9,19.5,22.8,23.37,21.1,23.8,25.1,23.2,22.55,19.2,20.9,23.1,26.07,24.47,25.23,24.15,29.3,26.27,28.1,27.8,20.4,22.97,29.7,29.73,28.17,26,23.1,24.8,27.6,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56770.38926,4.724226576,1228,140,350,100
12/6/2023 1:44 AM,14,13.4,21.4,24.9,22.7,1,1,0,0,0,27,26.8,24.5,24.9,27.5,16,16,16,16,16,153,918,-279,-860,-81,1092,752,752,412,1160,350,350,100,100,100,21.46157895,26.02947368,1.286571207,44110,3.673333333,16.3,19.4,19.65,18.53,23.07,22.3,21.6,21.6,23.9,19.5,22.8,23.27,21.13,23.77,25.1,23.2,22.65,19.2,20.8,23.15,26.07,24.57,25.3,24.15,29.4,26.27,27.9,27.8,20.4,23.03,29.53,29.73,28.2,26,23.1,24.83,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56750.65596,4.730043551,1228,140,350,100
12/6/2023 1:50 AM,14,13.2,21.8,24.9,22.6,1,1,0,0,0,26.9,26.7,24.4,24.9,27.5,16,16,16,16,16,154,919,-280,-861,-82,1092,752,752,412,1160,350,350,100,100,100,21.45684211,26.01473684,1.287131605,44210,3.68,16.3,19.3,19.65,18.53,23.03,22.3,21.57,21.6,23.9,19.5,22.8,23.17,21.2,23.73,25.3,23.2,22.65,19.2,20.75,23.1,26.07,24.53,25.3,24.15,29.2,26.27,28.1,27.8,20.4,23.03,29.5,29.73,28.2,26,23.1,24.77,27.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56904.08824,4.735614342,1228,140,350,100
12/6/2023 1:55 AM,14,13.4,21.8,24.9,22.7,1,1,0,0,0,27,26.6,24.5,24.9,27.5,16,16,16,16,16,155,920,-281,-862,-83,1092,752,752,412,1160,350,350,100,100,100,21.47368421,26.05210526,1.285827878,43940,3.672916667,16.4,19.4,19.65,18.57,23.07,22.3,21.53,21.6,23.7,19.5,22.83,23.23,21.27,23.8,25.2,23.2,22.65,19.2,20.9,23.15,26.13,24.63,25.3,24.15,29.3,26.27,28.1,27.8,20.4,23.03,29.6,29.73,28.2,26,23.1,24.83,28,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56499.27696,4.725140217,1228,140,350,100
12/6/2023 2:01 AM,14.1,13.4,21.9,24.9,22.6,1,1,0,0,0,27,26.6,24.5,24.9,27.5,16,16,16,16,16,156,921,-282,-863,-84,1092,752,752,412,1160,350,350,100,100,100,21.5,26.03684211,1.29282761,44170,3.67125,16.35,19.45,19.65,18.63,23.13,22.3,21.63,21.6,24.1,19.5,22.8,23.27,21.17,23.87,25.1,23.2,22.7,19.2,20.85,23.15,26.17,24.53,25.3,24.15,29.4,26.27,28.1,27.8,20.4,22.97,29.63,29.73,28.2,26,23.1,24.77,27.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57104.19554,4.733478021,1228,140,350,100
12/6/2023 2:06 AM,14.7,13.4,21.6,24.9,22.8,1,1,0,0,0,27,26.6,24.7,24.9,27.6,16,16,16,16,16,157,922,-283,-864,-85,1092,752,752,412,1160,350,350,100,100,100,21.55210526,26.08052632,1.295139045,44160,3.680416667,16.45,19.5,19.9,18.73,23.07,22.3,21.6,21.6,24.1,19.7,22.83,23.27,21.27,23.87,25.3,23.2,22.7,19.2,20.9,23.35,26.13,24.7,25.5,24.15,29.4,26.27,28.1,27.8,20.4,23.03,29.57,29.77,28.2,26,23.1,24.83,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57193.34022,4.762397323,1228,140,350,100
12/6/2023 2:12 AM,13.8,13.4,21.9,24.9,22.6,1,1,0,0,0,27.1,26.7,24.5,24.9,27.5,16,16,16,16,16,158,923,-284,-865,-86,1092,752,752,412,1160,350,350,100,100,100,21.50421053,26.03684211,1.294786645,44000,3.673333333,16.35,19.45,19.65,18.5,23.13,22.3,21.6,21.6,24.1,19.5,22.83,23.23,21.17,23.87,25.3,23.2,22.7,19.2,20.9,23.15,26.07,24.53,25.23,24.15,29.4,26.3,28.1,27.8,20.4,22.97,29.53,29.77,28.2,26,23.1,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56970.61236,4.756831357,1228,140,350,100
12/6/2023 2:17 AM,14.1,13.4,21.9,24.9,22.7,1,1,0,0,0,26.9,26.8,24.5,25,27.6,16,16,16,16,16,159,924,-285,-866,-87,1092,752,752,412,1160,350,350,100,100,100,21.50894737,26.10684211,1.283080765,44160,3.673333333,16.45,19.4,19.65,18.53,23.07,22.3,21.6,21.6,23.9,19.5,22.83,23.2,21.27,23.87,25.3,23.2,22.8,19.2,21,23.35,26.13,24.57,25.3,24.15,29.4,26.27,28.1,27.8,20.4,23.03,29.6,29.77,28.2,26.2,23.3,25.03,28,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56660.8466,4.734644123,1228,140,350,100
12/6/2023 2:23 AM,14.1,13.4,21.7,25,22.7,1,1,0,0,0,27,26.7,24.7,24.9,27.6,16,16,16,16,16,160,925,-286,-867,-88,1092,752,752,412,1160,350,350,100,100,100,21.51473684,26.09052632,1.286832073,43890,3.66875,16.45,19.45,19.75,18.6,23.07,22.3,21.6,21.6,23.9,19.5,22.83,23.23,21.2,23.9,25.3,23.2,22.8,19.2,20.9,23.25,26.27,24.63,25.43,24.15,29.4,26.4,28.1,27.8,20.4,23.03,29.6,29.83,28.2,26,23.1,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56479.05968,4.714162762,1228,140,350,100
12/6/2023 2:28 AM,14.1,13.4,21.9,24.9,22.6,1,1,0,0,0,27,26.8,24.7,24.9,27.6,16,16,16,16,16,161,926,-287,-868,-89,1092,752,752,412,1160,350,350,100,100,100,21.48789474,26.05210526,1.28303234,44110,3.666666667,16.35,19.4,19.65,18.53,23.07,22.3,21.57,21.6,23.9,19.5,22.9,23.3,21.2,23.9,25.1,23.2,22.7,19.2,20.9,23.15,26.13,24.53,25.23,24.15,29.4,26.3,28.1,27.8,20.4,23.03,29.7,29.8,28.17,26,23.1,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56594.5565,4.711400674,1228,140,350,100
12/6/2023 2:34 AM,14,13.2,21.9,24.9,22.4,1,1,0,0,0,26.9,26.7,24.5,24.9,27.5,16,16,16,16,16,162,927,-288,-869,-90,1092,752,752,412,1160,350,350,100,100,100,21.44,26.00421053,1.282938575,44000,3.67125,16.35,19.35,19.55,18.4,23.07,22.1,21.53,21.6,23.9,19.5,22.8,23.2,21.13,23.83,25.1,23.2,22.7,19.2,20.85,23.1,26.07,24.53,25.23,24.15,29.3,26.27,28,27.8,20.4,22.97,29.5,29.73,28.13,26,23.1,24.77,27.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56449.29732,4.710160576,1228,140,350,100
12/6/2023 2:39 AM,16.3,16.8,22.3,25,23.3,1,1,0,0,0,27.8,27.4,25.3,25,27.7,17,17,17,17,17,163,928,-289,-870,-91,1092,752,752,412,1160,350,350,100,100,100,22.16947368,26.51,1.288278805,44100,3.670833333,17.85,20.45,20.85,20.03,23.43,22.8,22.27,21.6,24.7,20.5,23.4,23.63,22.03,24.13,25.7,23.6,23.15,19.2,21.9,24.3,26.6,25.27,26.13,24.35,29.9,26.7,28.5,28,20.4,23.4,30,30.07,28.47,26.1,23.5,25.23,28.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56813.0953,4.719266359,1228,140,350,100
12/6/2023 2:44 AM,15.2,15.2,23.1,25.1,23.5,1,1,0,0,0,27.6,27.1,25.4,25.3,27.8,17,17,17,17,17,164,929,-290,-871,-92,1092,752,752,412,1160,350,350,100,100,100,22.13105263,26.59421053,1.250797998,44050,3.672916667,17.45,20.2,20.5,19.33,23.5,22.8,22.3,21.6,24.7,20.7,23.43,23.9,22,24.23,25.9,23.7,23.3,19.2,21.75,24.2,26.73,25.23,26,24.55,29.9,26.83,28.8,28.2,20.4,23.47,30.07,30.17,28.67,26.2,23.7,25.47,28.5,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55097.6518,4.662947796,1228,140,350,100
12/6/2023 2:50 AM,15.2,14.7,23.1,25.3,23.6,1,1,0,0,0,28.1,27.5,25.5,25.3,27.9,17,17,17,17,17,165,930,-291,-872,-93,1092,752,752,412,1160,350,350,100,100,100,22.22842105,26.73631579,1.251114375,43990,3.668333333,17.5,20.35,20.6,19.53,23.57,22.8,22.37,21.6,24.8,20.9,23.57,24.07,22.2,24.33,25.9,23.7,23.5,19.2,21.85,24.3,26.9,25.27,26.07,24.65,30.1,27,28.8,28.4,20.4,23.6,30.3,30.47,28.87,26.4,23.7,25.53,28.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55036.52136,4.588923882,1228,140,350,100
12/6/2023 2:55 AM,15.2,14.7,22.9,25.4,23.7,1,1,0,0,0,27.9,27.5,25.6,25.4,28,17,17,17,17,17,166,931,-292,-873,-94,1092,752,752,412,1160,350,350,100,100,100,22.28263158,26.77105263,1.249862002,43940,3.66375,17.5,20.4,20.65,19.6,23.63,23.2,22.53,21.6,24.8,20.7,23.57,24.07,22.2,24.47,26.1,23.7,23.55,19.2,21.9,24.4,26.97,25.47,26.13,24.75,30.1,27.07,28.8,28.4,20.4,23.6,30.43,30.53,28.87,26.4,23.8,25.6,28.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54918.93636,4.581477405,1228,140,350,100
12/6/2023 3:01 AM,15.2,14.9,22.9,25.5,23.7,1,1,0,0,0,27.9,27.6,25.6,25.4,28.1,17,17,17,17,17,167,932,-293,-874,-95,1092,752,752,412,1160,350,350,100,100,100,22.34842105,26.81842105,1.247891482,44210,3.672916667,17.6,20.4,20.75,19.57,23.77,23.2,22.6,21.6,24.8,20.7,23.7,24.17,22.23,24.53,26.3,23.9,23.6,19.2,22,24.4,27.07,25.47,26.23,24.85,30.1,27.07,28.9,28.4,20.4,23.67,30.43,30.53,29,26.6,23.8,25.63,28.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55169.28244,4.587009117,1228,140,350,100
12/6/2023 3:06 AM,15.2,14.7,23.1,25.5,23.8,1,1,0,0,0,28,27.8,25.7,25.5,28.1,17,17,17,17,17,168,933,-294,-875,-96,1092,752,752,412,1160,350,350,100,100,100,22.42052632,26.9,1.249556215,44050,3.6775,17.6,20.6,20.75,19.6,23.73,23.4,22.67,21.6,25,20.9,23.7,24.27,22.4,24.67,26.3,23.9,23.7,19.2,22,24.45,27.07,25.53,26.3,24.95,30.3,27.2,28.9,28.6,20.4,23.73,30.57,30.6,29.03,26.6,23.8,25.7,28.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55042.95126,4.592176404,1228,140,350,100
12/6/2023 3:12 AM,15.2,14.7,23.3,25.6,23.8,1,1,0,0,0,28.2,27.7,25.8,25.6,28.2,17,17,17,17,17,169,934,-295,-876,-97,1092,752,752,412,1160,350,350,100,100,100,22.46315789,26.98052632,1.249260204,44320,3.682083333,17.65,20.6,20.85,19.67,23.83,23.4,22.8,21.6,25,20.9,23.7,24.3,22.37,24.73,26.3,23.9,23.85,19.2,22.15,24.45,27.2,25.63,26.33,24.95,30.3,27.33,29.2,28.6,20.4,23.8,30.67,30.8,29.2,26.6,24,25.8,28.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55367.21226,4.60042348,1228,140,350,100
12/6/2023 3:17 AM,15.3,14.9,23.2,25.7,23.9,1,1,0,0,0,28.1,27.9,25.8,25.7,28.3,17,17,17,17,17,170,935,-296,-877,-98,1092,752,752,412,1160,350,350,100,100,100,22.51578947,27.01473684,1.248487788,44320,3.693333333,17.65,20.6,20.95,19.77,23.93,23.4,22.7,21.6,25,21,23.8,24.37,22.5,24.73,26.5,24.1,23.85,19.2,22.15,24.65,27.2,25.67,26.4,25.05,30.3,27.27,29.2,28.7,20.4,23.8,30.67,30.8,29.27,26.6,24,25.87,28.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55332.97878,4.61250796,1228,140,350,100
12/6/2023 3:23 AM,15.3,14.7,23.2,25.7,24.1,1,1,0,0,0,28.3,27.7,25.8,25.7,28.3,17,17,17,17,17,171,936,-297,-878,-99,1092,752,752,412,1160,350,350,100,100,100,22.56263158,27.05157895,1.248102472,44220,3.689166667,17.75,20.8,21,19.77,24.03,23.4,22.7,21.6,25.2,21,23.8,24.37,22.57,24.8,26.5,24.1,23.95,19.2,22.15,24.65,27.3,25.67,26.47,25.1,30.3,27.33,29.2,28.8,20.4,23.87,30.73,30.8,29.33,26.8,24,25.8,28.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55191.0913,4.605169587,1228,140,350,100
12/6/2023 3:28 AM,15.5,14.9,23.7,25.7,24.1,1,1,0,0,0,28.4,27.9,25.9,25.7,28.3,17,17,17,17,17,172,937,-298,-879,-100,1092,752,752,412,1160,350,350,100,100,100,22.61368421,27.08473684,1.247701513,44000,3.675833333,17.75,20.85,21,19.83,24.03,23.5,22.8,21.6,25.2,21,23.9,24.5,22.67,24.93,26.6,24.1,24.05,19.2,22.15,24.65,27.33,25.7,26.47,25.1,30.3,27.4,29.2,28.8,20.4,23.93,30.73,30.87,29.33,26.8,24,25.93,29,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54898.86658,4.587081578,1228,140,350,100
12/6/2023 3:34 AM,15.5,15,23.6,25.9,24.2,1,1,0,0,0,28.4,27.7,26,25.8,28.4,17,17,17,17,17,173,938,-299,-880,-101,1092,752,752,412,1160,350,350,100,100,100,22.67263158,27.13526316,1.250044346,44110,3.67125,17.85,20.85,21.05,19.93,24.1,23.6,22.87,21.6,25.4,21.1,24.03,24.5,22.73,24.97,26.7,24.1,23.95,19.2,22.25,24.75,27.37,25.83,26.53,25.1,30.4,27.43,29.2,28.8,20.4,24,30.73,31,29.4,26.8,24.2,26.03,28.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55139.45612,4.584930113,1228,140,350,100
12/6/2023 3:39 AM,15.5,14.9,23.7,25.9,24.1,1,1,0,0,0,28.6,27.8,26,25.8,28.4,17,17,17,17,17,174,939,-300,-881,-102,1092,752,752,412,1160,350,350,100,100,100,22.66842105,27.17368421,1.248149691,44110,3.675833333,17.85,20.85,21.05,19.83,24.1,23.6,22.87,21.6,25.2,21.2,24,24.5,22.7,25,26.7,24.1,24.05,19.2,22.3,24.85,27.4,25.83,26.53,25.15,30.6,27.47,29.2,28.8,20.4,24.07,30.83,30.97,29.4,26.8,24.2,26,29,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55055.88286,4.591472458,1228,140,350,100
12/6/2023 3:45 AM,15.5,15.2,23.6,25.9,24.2,1,1,0,0,0,28.5,28,26.1,25.8,28.5,17,17,17,17,17,175,940,-301,-882,-103,1092,752,752,412,1160,350,350,100,100,100,22.75368421,27.26947368,1.246955348,44170,3.678333333,17.9,21,21.15,20.1,24.17,23.7,23,21.6,25.2,21.3,24.03,24.57,22.77,25.13,26.7,24.3,24.05,19.2,22.45,24.85,27.4,25.9,26.67,25.3,30.6,27.57,29.4,29,20.4,24.13,31,31.03,29.47,27,24.2,26.1,29.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55078.01774,4.588912525,1228,140,350,100
12/6/2023 3:50 AM,15.5,15,23.9,26,24.2,1,1,0,0,0,28.3,28.1,26.1,25.9,28.5,17,17,17,17,17,176,941,-302,-883,-104,1092,752,752,412,1160,350,350,100,100,100,22.82736842,27.31894737,1.249149796,44160,3.680416667,17.95,21.1,21.25,20.17,24.23,23.7,23.07,21.6,25.3,21.3,24.17,24.73,22.87,25.13,26.9,24.3,24.2,19.2,22.55,24.95,27.5,26,26.8,25.3,30.6,27.67,29.4,29,20.4,24.17,31.1,31.03,29.47,27,24.2,26.1,29.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55162.455,4.593353031,1228,140,350,100
12/6/2023 3:56 AM,15.6,15,23.7,26,24.3,1,1,0,0,0,28.9,28.1,26.2,26,28.6,17,17,17,17,17,177,942,-303,-884,-105,1092,752,752,412,1160,350,350,100,100,100,22.86894737,27.35789474,1.250846478,44310,3.68625,18,21.1,21.3,20.2,24.3,23.7,23.07,21.6,25.6,21.4,24.23,24.8,22.93,25.13,26.9,24.3,24.2,19.2,22.55,25,27.63,26.07,26.8,25.4,30.6,27.67,29.4,29,20.4,24.17,31.1,31.03,29.6,27,24.4,26.2,29.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55425.00746,4.607810936,1228,140,350,100
12/6/2023 4:01 AM,15.9,15.3,23.9,26.1,24.4,1,1,0,0,0,28.7,28.2,26.2,26,28.7,17,17,17,17,17,178,943,-304,-885,-106,1092,752,752,412,1160,350,350,100,100,100,22.93631579,27.41052632,1.248331074,44220,3.68875,18.05,21.2,21.4,20.3,24.37,23.7,23.3,21.6,25.4,21.5,24.23,24.93,23.03,25.23,26.9,24.5,24.3,19.2,22.65,25,27.7,26.1,26.87,25.5,30.8,27.7,29.5,29,20.4,24.17,31.3,31.23,29.6,27,24.4,26.2,29.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55201.2001,4.609425315,1228,140,350,100
12/6/2023 4:06 AM,15.5,15.2,23.9,26.1,24.3,1,1,0,0,0,28.5,28.3,26.3,26,28.7,17,17,17,17,17,179,944,-305,-886,-107,1092,752,752,412,1160,350,350,100,100,100,22.95789474,27.42789474,1.249570008,44160,3.6825,18.05,21.2,21.35,20.2,24.37,23.9,23.27,21.6,25.6,21.5,24.23,24.87,23.03,25.23,27.1,24.5,24.3,19.2,22.7,25,27.7,26.1,26.87,25.5,30.8,27.7,29.5,29,20.4,24.3,31.3,31.23,29.6,27,24.4,26.33,29.3,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55181.01156,4.599258819,1228,140,350,100
12/6/2023 4:12 AM,15.6,15.3,23.9,26.2,24.5,1,1,0,0,0,28.5,28.2,26.3,26.1,28.7,17,17,17,17,17,180,945,-306,-887,-108,1092,752,752,412,1160,350,350,100,100,100,22.98526316,27.47,1.249492294,44320,3.686666667,18.2,21.2,21.45,20.23,24.5,23.9,23.27,21.6,25.4,21.5,24.23,24.87,23.1,25.37,27.1,24.5,24.4,19.2,22.7,25.1,27.77,26.2,26.93,25.5,30.8,27.7,29.5,29,20.4,24.37,31.3,31.23,29.6,27,24.6,26.3,29.4,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55377.49846,4.606604584,1228,140,350,100
12/6/2023 4:18 AM,15.7,15,15.2,26.3,24.2,1,1,1,0,0,27.7,27.1,23.1,26.1,28.9,18,18,18,18,18,181,946,1,-888,-109,1092,752,752,412,1160,350,350,100,100,100,22.26578947,26.97473684,1.294341318,43930,3.677083333,18.6,21.1,20.8,19.7,23.23,22.7,21.97,21.6,25.4,21,23.87,22.93,22.43,24.17,24.8,24.1,23.45,19.2,22,25.3,27.4,25.57,26.33,24.05,30.3,27.27,28.9,29.2,20.4,23.93,30.27,30.93,28.8,27.2,23.5,25.9,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56860.4141,4.67657969,1228,140,350,100
12/6/2023 4:23 AM,16.2,16,16,26.1,24.8,1,1,1,0,0,28.1,27.4,24,25.7,28.7,18,18,18,18,18,182,947,2,-889,-110,1092,752,752,412,1160,350,350,100,100,100,21.97947368,26.70421053,1.265280529,44050,3.665833333,18.5,20.9,20.75,19.73,23.2,22.7,21.1,21.6,25.4,19.9,23.2,21.73,22,24.4,25.7,23.7,22.5,19.2,21.4,24.9,27.13,25.5,26.4,24.55,29.6,26.4,28.5,28.6,20.4,23.57,30.03,30.27,28.63,27,23.8,25.27,28.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55735.6073,4.691500892,1228,140,350,100
