Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/6/2023 4:28 AM,17,16.3,12.4,25.9,24.9,1,1,1,0,0,27.6,26.8,23.4,25.6,28.6,18,18,18,18,18,183,948,3,-890,-111,1092,752,752,412,1160,350,350,100,100,100,21.71736842,26.40210526,1.271488015,43950,3.666666667,18.25,20.7,20.7,19.67,23.03,22.5,20.33,21.6,25,19.5,22.7,21.4,21.7,24.6,25.7,23.6,21.6,19.2,20.85,24.8,27,25.5,26.33,24.45,29,25.87,27.9,28.2,20.4,23.13,29.43,29.93,28.67,26.8,23.7,24.8,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55881.89824,4.650729398,1228,140,350,100
12/6/2023 4:34 AM,16.5,16.2,19.1,25.7,24.8,1,1,1,0,0,28.1,27.3,23.9,25.5,28.5,18,18,18,18,18,184,949,4,-891,-112,1092,752,752,412,1160,350,350,100,100,100,21.91526316,26.46684211,1.236793032,44050,3.666666667,18.45,20.85,20.9,19.8,23.23,22.5,20.83,21.6,25.2,20,23,21.7,22.1,24.73,25.7,23.6,21.85,19.2,21.15,24.7,27,25.57,26.33,24.45,29.2,25.93,28.1,28,20.4,23.3,29.7,30.03,28.63,26.8,23.8,24.9,28.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54480.73308,4.598442972,1228,140,350,100
12/6/2023 4:39 AM,16.6,16.5,20,25.7,24.9,1,1,1,0,0,28.3,27.6,24.2,25.7,28.6,18,18,18,18,18,185,950,5,-892,-113,1092,752,752,412,1160,350,350,100,100,100,22.22421053,26.75315789,1.235571874,43930,3.665833333,18.8,21.05,21.15,19.97,23.4,22.8,21.57,21.6,25.6,20.7,23.4,22.23,22.37,24.77,25.9,23.7,22.3,19.2,21.75,25,27.2,25.83,26.6,24.55,29.4,26.33,28.8,28.2,20.4,23.67,30,30.47,28.8,26.8,24,25.23,29,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54278.67244,4.531641897,1228,140,350,100
12/6/2023 4:45 AM,16.8,16.3,20,25.9,25,1,1,1,0,0,28.4,27.7,24.4,25.7,28.6,18,18,18,18,18,186,951,6,-893,-114,1092,752,752,412,1160,350,350,100,100,100,22.34684211,26.86894737,1.23617809,44220,3.672916667,18.9,21.1,21.15,20,23.47,23,21.7,21.6,25.8,21,23.6,22.57,22.6,24.9,25.9,23.7,22.5,19.2,21.9,25.2,27.33,25.9,26.67,24.65,29.6,26.63,28.8,28.2,20.4,23.83,30.23,30.57,28.83,26.8,24.2,25.47,29,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54663.79512,4.539269482,1228,140,350,100
12/6/2023 4:50 AM,16.5,16.3,19.6,25.9,24.8,1,1,1,0,0,28.1,27.6,24.2,25.9,28.7,18,18,18,18,18,187,952,7,-894,-115,1092,752,752,412,1160,350,350,100,100,100,22.37631579,26.92947368,1.255554997,44330,3.689583333,19.1,21.2,21.15,20.03,23.57,23,21.77,21.6,25.6,21,23.6,22.63,22.73,24.87,25.7,23.9,22.55,19.2,21.95,25.25,27.4,25.87,26.73,24.55,29.6,26.87,28.9,28.4,20.4,23.83,30.3,30.73,28.87,26.8,24.2,25.53,29.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55658.75302,4.596772839,1228,140,350,100
12/6/2023 4:56 AM,17.6,16,18.4,26,25,1,1,1,0,0,28,27.4,24.3,25.9,28.7,18,18,18,18,18,188,953,8,-895,-116,1092,752,752,412,1160,350,350,100,100,100,22.25842105,26.81736842,1.25045991,44160,3.687083333,19,21.35,21.15,20.1,23.33,22.7,21.57,21.6,25.6,20.7,23.43,22.43,22.77,24.73,25.5,23.7,22.35,19.2,21.7,25.15,27.4,25.87,26.67,24.55,29.4,26.73,28.8,28.4,20.4,23.67,30.03,30.63,28.77,26.8,24,25.43,29,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55220.30962,4.619960943,1228,140,350,100
12/6/2023 5:01 AM,17.6,16.6,18.7,26,25,1,1,1,0,0,28,27.3,24.1,25.9,28.7,18,18,18,18,18,189,954,9,-896,-117,1092,752,752,412,1160,350,350,100,100,100,22.20315789,26.76736842,1.247694202,44270,3.684583333,19.05,21.45,21.15,20.1,23.23,22.8,21.33,21.6,25.4,20.5,23.4,22.13,22.77,24.8,25.5,23.7,22.15,19.2,21.6,25.15,27.4,25.83,26.67,24.4,29.4,26.53,28.8,28.4,20.4,23.6,29.9,30.5,28.8,26.8,24,25.3,29,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55235.42232,4.602322164,1228,140,350,100
12/6/2023 5:07 AM,17.6,16.9,18.1,26,25,1,1,1,0,0,28.2,27.3,24.3,25.9,28.7,18,18,18,18,18,190,955,10,-897,-118,1092,752,752,412,1160,350,350,100,100,100,22.21210526,26.76052632,1.249584139,44160,3.684583333,19.25,21.4,21.15,20.03,23.17,22.8,21.4,21.6,25.6,20.4,23.4,22.07,22.73,24.73,25.3,23.7,22.35,19.2,21.75,25.05,27.33,25.83,26.67,24.4,29.4,26.67,28.9,28.4,20.4,23.63,29.77,30.37,28.73,26.8,24,25.33,29,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55181.63556,4.600710745,1228,140,350,100
12/6/2023 5:12 AM,17.6,17,18.3,26,25,1,1,1,0,0,28,27.4,24.4,25.9,28.9,18,18,18,18,18,191,956,11,-898,-119,1092,752,752,412,1160,350,350,100,100,100,22.21631579,26.76631579,1.251292231,43890,3.66875,19.25,21.55,21.15,20.13,23.13,22.7,21.33,21.6,25.6,20.4,23.4,21.97,22.77,24.73,25.5,23.7,22.25,19.2,21.75,25.2,27.33,25.87,26.67,24.35,29.4,26.6,28.8,28.4,20.4,23.67,29.77,30.37,28.8,26.8,24,25.33,29,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54919.21604,4.587535483,1228,140,350,100
12/6/2023 5:18 AM,17.6,16.9,17.7,26,24.9,1,1,1,0,0,28.1,27.1,24.3,25.9,28.9,18,18,18,18,18,192,957,12,-899,-120,1092,752,752,412,1160,350,350,100,100,100,22.17421053,26.73210526,1.255942379,44110,3.666666667,19.25,21.45,21.1,20.1,23.13,22.7,21.27,21.6,25.4,20.4,23.27,21.97,22.77,24.8,25.3,23.7,22.15,19.2,21.75,25.05,27.33,25.83,26.67,24.3,29.4,26.5,28.8,28.4,20.4,23.57,29.7,30.4,28.73,26.8,24,25.33,29,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55399.61836,4.5966181,1228,140,350,100
12/6/2023 5:23 AM,17.6,16.8,17.6,26,25,1,1,1,0,0,27.8,27,24.3,25.8,28.9,18,18,18,18,18,193,958,13,-900,-121,1092,752,752,412,1160,350,350,100,100,100,22.08578947,26.66789474,1.255798097,44000,3.67125,19.15,21.45,21.1,20.03,23.07,22.7,21.1,21.6,25.4,20,23.17,21.77,22.67,24.67,25.3,23.6,22.1,19.2,21.55,24.95,27.27,25.7,26.53,24.3,29.4,26.4,28.8,28.3,20.4,23.57,29.6,30.37,28.73,26.8,23.8,25.27,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55255.11626,4.610613943,1228,140,350,100
12/6/2023 5:29 AM,17.3,16.9,17.7,25.9,24.9,1,1,1,0,0,27.8,27.1,24.2,25.8,28.7,18,18,18,18,18,194,959,14,-901,-122,1092,752,752,412,1160,350,350,100,100,100,22.03105263,26.58368421,1.251319842,44220,3.675833333,19.15,21.35,21,20.03,22.93,22.5,21,21.6,25.4,20,23.13,21.7,22.53,24.67,25.3,23.6,22.05,19.2,21.45,25.05,27.23,25.77,26.53,24.15,29.2,26.27,28.5,28.2,20.4,23.43,29.5,30.13,28.6,26.8,23.8,25.23,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55333.3634,4.607853319,1228,140,350,100
12/6/2023 5:34 AM,17.3,16.6,17.6,25.9,24.9,1,1,1,0,0,28.1,27,24.2,25.8,28.7,18,18,18,18,18,195,960,15,-902,-123,1092,752,752,412,1160,350,350,100,100,100,21.96578947,26.54947368,1.255427461,44160,3.6825,19.1,21.25,20.9,19.9,22.9,22.5,20.93,21.6,25.2,19.9,23.2,21.63,22.47,24.67,25.1,23.6,21.95,19.2,21.35,24.95,27.13,25.63,26.47,24.1,29.2,26.27,28.5,28.2,20.4,23.43,29.43,30.13,28.57,26.8,23.8,25.13,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55439.67666,4.615543336,1228,140,350,100
12/6/2023 5:40 AM,17.3,16.8,17.4,25.9,24.9,1,1,1,0,0,27.8,26.8,24.2,25.7,28.7,18,18,18,18,18,196,961,16,-903,-124,1092,752,752,412,1160,350,350,100,100,100,21.92210526,26.52526316,1.256302115,44200,3.681666667,18.95,21.25,20.85,19.87,22.9,22.5,20.83,21.6,25.2,19.9,23.07,21.57,22.5,24.53,25.1,23.4,21.95,19.2,21.35,24.9,27.13,25.57,26.47,24.1,29.2,26.2,28.5,28.2,20.4,23.37,29.4,30.07,28.47,26.8,23.8,25.03,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55528.55348,4.623676256,1228,140,350,100
12/6/2023 5:45 AM,17.3,16.6,17.4,25.9,24.9,1,1,1,0,0,27.7,26.9,24.1,25.7,28.6,18,18,18,18,18,197,962,17,-904,-125,1092,752,752,412,1160,350,350,100,100,100,21.88842105,26.49421053,1.253717733,44000,3.675,18.95,21.25,20.85,19.87,22.8,22.3,20.83,21.6,25.2,19.9,23,21.47,22.43,24.53,25.1,23.4,21.85,19.2,21.35,24.95,27.13,25.57,26.47,24.1,29.2,26.13,28.5,28,20.4,23.37,29.4,29.97,28.57,26.6,23.7,25.03,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55163.58024,4.612172238,1228,140,350,100
12/6/2023 5:51 AM,17.3,16.6,17.4,25.7,24.8,1,1,1,0,0,27.6,26.9,24.1,25.6,28.6,18,18,18,18,18,198,963,18,-905,-126,1092,752,752,412,1160,350,350,100,100,100,21.84526316,26.40631579,1.258134222,44160,3.673333333,18.85,21.15,20.85,19.77,22.7,22.3,20.83,21.6,25.2,19.9,22.97,21.43,22.33,24.53,25.1,23.4,21.75,19.2,21.2,24.9,27,25.57,26.27,23.95,29,26.1,28.5,28,20.4,23.33,29.23,29.93,28.4,26.6,23.7,24.97,28.6,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55559.20726,4.613449479,1228,140,350,100
12/6/2023 5:56 AM,23.9,15.6,17.2,25.7,25.1,0,1,1,0,0,27.9,26.9,24,25.5,28.7,17,17,17,17,17,-1,964,19,-906,-127,1092,752,752,412,1160,350,350,100,100,100,21.99947368,26.47210526,1.240337161,44270,3.684583333,19.6,22.4,22.35,22.1,22.57,21.8,20.4,21.6,24.8,20.2,22.47,21.47,22.33,24.4,24.8,23.2,21.55,19.2,20.75,25.5,27.77,26.5,27.27,23.8,28.6,25.8,28.1,27.9,20.4,22.97,29.43,29.93,28.47,26.8,23.5,24.73,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54909.7261,4.602872223,1228,140,350,100
12/6/2023 6:02 AM,26.7,16.2,16.9,25.9,27.4,0,1,1,0,0,28.2,28.4,23.7,26.1,29.4,17,17,17,17,17,-2,965,20,-907,-128,1092,752,752,412,1160,350,350,100,100,100,22.79157895,27.05578947,1.199118349,43990,3.6775,19.15,22.45,23.55,24.07,23.03,23,21.6,21.6,25.8,19.7,23.67,22.4,23.37,25.7,27.5,23.6,22.1,19.2,21.55,25.5,28.6,27.87,28.73,24.1,29.6,26.3,28.5,28,20.4,23.73,30.03,30.03,29.47,27,23.8,25.3,29,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52749.21616,4.485789261,1228,140,350,100
12/6/2023 6:07 AM,27.2,16,16.8,26.2,28.3,0,1,1,0,0,28.3,29.3,23.8,26.5,29.5,17,17,17,17,17,-3,966,21,-908,-129,1092,752,752,412,1160,350,350,100,100,100,23.17157895,27.43052632,1.209215726,44280,3.677916667,18.95,22.45,24,25.07,23.33,23.6,22.03,21.6,26.4,19.5,24.1,22.8,24.13,26.6,28.5,23.9,22.25,19.2,21.85,25.6,28.93,28.6,29.33,24.35,30.3,26.7,28.9,28.3,20.4,24.1,30.37,30.33,30.2,27,24,25.8,29.4,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53544.07236,4.428887022,1228,140,350,100
12/6/2023 6:13 AM,27.6,16.2,16.9,26.6,28.8,0,1,1,0,0,28.5,29.3,23.8,26.7,29.8,17,17,17,17,17,-4,967,22,-909,-130,1092,752,752,412,1160,350,350,100,100,100,23.34526316,27.59947368,1.215724671,44100,3.6825,18.95,22.45,24.5,25.53,23.53,23.7,22.3,21.6,26.6,19.5,24.2,22.87,24.53,27,28.8,23.9,22.55,19.2,21.85,25.7,29.27,28.9,29.5,24.45,30.6,27,28.9,28.6,20.4,24.37,30.57,30.5,30.5,27,24.2,25.93,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53613.45798,4.464897098,1228,140,350,100
12/6/2023 6:18 AM,28,16,16,26.7,29,0,1,1,0,0,28.6,29.2,23.8,26.8,29.9,17,17,17,17,17,-5,968,23,-910,-131,1092,752,752,412,1160,350,350,100,100,100,23.48315789,27.75157895,1.222378554,44220,3.68,19.05,22.65,24.6,25.97,23.7,23.9,22.4,21.6,26.6,19.5,24.23,23.03,24.67,27.33,29.1,24.1,22.6,19.2,21.95,25.8,29.53,29.23,29.87,24.65,30.6,27.07,29.2,28.8,20.4,24.43,30.63,30.6,30.57,27.2,24.3,26.03,29.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54053.57968,4.486126569,1228,140,350,100
12/6/2023 6:24 AM,28.2,15.7,16.6,26.8,29.2,0,1,1,0,0,28.6,29.7,23.8,26.9,30.2,17,17,17,17,17,-6,969,24,-911,-132,1092,752,752,412,1160,350,350,100,100,100,23.54736842,27.81526316,1.228948133,44040,3.6775,18.95,22.75,24.9,26.1,23.77,24.1,22.43,21.6,26.6,19.4,24.3,23,24.9,27.5,29.2,24.1,22.65,19.2,21.95,25.7,29.57,29.37,30.03,24.65,30.8,27.2,29.2,29,20.4,24.47,30.73,30.67,30.73,27.4,24.4,26.1,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54122.8758,4.507352312,1228,140,350,100
12/6/2023 6:29 AM,28.3,15.7,16.5,26.9,29.3,0,1,1,0,0,28.7,29.1,24,26.9,30,17,17,17,17,17,-7,970,25,-912,-133,1092,752,752,412,1160,350,350,100,100,100,23.54157895,27.80368421,1.230198543,43940,3.665833333,18.9,22.7,25,26.2,23.77,24.1,22.4,21.6,26.7,19.2,24.4,22.97,24.83,27.47,29.4,24.1,22.55,19.2,21.8,25.7,29.57,29.43,30,24.65,30.8,27.23,28.9,29,20.4,24.5,30.7,30.63,30.73,27.4,24.4,26.1,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54054.92398,4.507408324,1228,140,350,100
12/6/2023 6:35 AM,28.4,15.9,17.2,26.9,29.4,0,1,1,0,0,28.7,29.5,24,27,30.2,17,17,17,17,17,-8,971,26,-913,-134,1092,752,752,412,1160,350,350,100,100,100,23.58210526,27.80473684,1.226930805,44270,3.675416667,18.95,22.75,25.05,26.27,23.8,24.1,22.4,21.6,26.8,19.4,24.4,22.97,24.87,27.6,29.4,24.1,22.6,19.2,21.8,25.65,29.5,29.43,30.03,24.75,30.8,27.27,28.9,29,20.4,24.5,30.73,30.63,30.73,27.4,24.4,26.1,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54316.22672,4.515464613,1228,140,350,100
12/6/2023 6:40 AM,28.5,15.7,16.5,26.9,29.4,0,1,1,0,0,28.9,29.4,24.1,27,30.3,17,17,17,17,17,-9,972,27,-914,-135,1092,752,752,412,1160,350,350,100,100,100,23.63157895,27.83789474,1.221762451,44010,3.678333333,18.95,22.8,25.15,26.2,23.9,24.3,22.47,21.6,26.8,19.2,24.43,22.93,25.07,27.7,29.6,24.3,22.55,19.2,21.85,25.6,29.73,29.57,30.03,24.85,30.8,27.2,28.9,29,20.4,24.5,30.77,30.77,30.83,27.4,24.4,26.1,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53769.76548,4.503583008,1228,140,350,100
12/6/2023 6:46 AM,28.7,15.9,16,27,29.6,0,1,1,0,0,29,29.5,24.1,27.1,30.3,17,17,17,17,17,-10,973,28,-915,-136,1092,752,752,412,1160,350,350,100,100,100,23.71210526,27.96157895,1.232225237,44110,3.671666667,19.15,22.9,25.15,26.43,24.03,24.3,22.5,21.6,26.8,19.5,24.5,23.1,25.1,27.77,29.6,24.3,22.65,19.2,21.95,25.8,29.73,29.57,30.1,24.95,31,27.27,29.2,29.2,20.4,24.67,30.77,30.87,30.9,27.6,24.6,26.17,29.7,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54353.45522,4.505134196,1228,140,350,100
12/6/2023 6:51 AM,28.8,15.9,16.2,27,29.6,0,1,1,0,0,29,29.6,24,27,30.3,17,17,17,17,17,-11,974,29,-916,-137,1092,752,752,412,1160,350,350,100,100,100,23.69631579,27.97684211,1.230366722,44320,3.684583333,19.05,22.9,25.35,26.4,23.93,24.3,22.5,21.6,26.8,19.4,24.5,23.03,25.17,27.8,29.7,24.1,22.65,19.2,21.85,25.8,29.73,29.67,30.17,24.95,31,27.4,29.2,29.2,20.4,24.67,30.9,30.8,30.93,27.6,24.6,26.17,29.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54529.85312,4.536804514,1228,140,350,100
12/6/2023 6:57 AM,28.8,15.9,15.7,27,29.7,0,1,1,0,0,28.9,29.7,23.9,27,30.3,17,17,17,17,17,-12,975,30,-917,-138,1092,752,752,412,1160,350,350,100,100,100,23.72421053,27.97210526,1.237863885,43950,3.677916667,19.15,23,25.25,26.4,24.03,24.3,22.5,21.6,26.8,19.4,24.63,23.03,25.1,27.77,29.8,24.3,22.65,19.2,21.85,25.8,29.87,29.67,30.23,24.95,31,27.37,29.2,29.2,20.4,24.67,30.77,30.77,30.93,27.6,24.6,26.27,29.5,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54404.11774,4.538915452,1228,140,350,100
12/6/2023 7:02 AM,28.8,15.7,15.7,27,29.7,0,1,1,0,0,29,29.7,24.1,26.9,30.4,17,17,17,17,17,-13,976,31,-918,-139,1092,752,752,412,1160,350,350,100,100,100,23.68315789,27.96263158,1.231220325,43940,3.662083333,19.05,23,25.2,26.37,24.03,24.1,22.33,21.6,27,19.3,24.57,22.97,25.13,27.73,29.7,24.3,22.55,19.2,21.85,25.8,29.8,29.67,30.17,25.05,31,27.33,28.9,29.2,20.4,24.67,30.83,30.77,30.9,27.6,24.6,26.1,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54099.82108,4.520997451,1228,140,350,100
12/6/2023 7:08 AM,28.8,15.7,15.6,27,29.7,0,1,1,0,0,29,29.1,23.7,27,30.3,17,17,17,17,17,-14,977,32,-919,-140,1092,752,752,412,1160,350,350,100,100,100,23.64421053,27.93105263,1.229103727,44210,3.672916667,18.95,22.9,25.3,26.3,24,24.3,22.33,21.6,26.9,19.2,24.6,22.83,25.13,27.7,29.8,24.1,22.45,19.2,21.65,25.75,29.73,29.73,30.23,24.95,31,27.27,28.9,29.2,20.4,24.67,30.77,30.83,30.9,27.6,24.6,26.03,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54338.67578,4.518270703,1228,140,350,100
12/6/2023 7:13 AM,28.8,15.9,16.2,27,29.7,0,1,1,0,0,29,29.7,24,27,30.4,17,17,17,17,17,-15,978,33,-920,-141,1092,752,752,412,1160,350,350,100,100,100,23.71894737,27.98473684,1.228686457,44100,3.679583333,19.1,23,25.35,26.3,23.97,24.3,22.33,21.6,27,19.4,24.63,22.93,25.27,27.83,29.8,24.3,22.55,19.2,21.8,25.75,29.87,29.77,30.2,24.95,31,27.33,29.2,29.2,20.4,24.67,30.7,30.87,30.93,27.6,24.6,26.17,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54185.07276,4.521822856,1228,140,350,100
12/6/2023 7:19 AM,28.9,16,16.5,27.2,29.8,0,1,1,0,0,29.1,29.5,24.4,27.1,30.4,17,17,17,17,17,-16,979,34,-921,-142,1092,752,752,412,1160,350,350,100,100,100,23.80052632,28.03,1.23170517,44050,3.672916667,19.15,23.05,25.45,26.43,24.1,24.3,22.53,21.6,27,19.5,24.7,23.1,25.37,27.93,29.8,24.3,22.75,19.2,21.95,25.8,29.87,29.77,30.23,24.95,31,27.47,29.2,29.2,20.4,24.77,30.87,30.9,31.07,27.6,24.6,26.27,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54256.61274,4.518403563,1228,140,350,100
12/6/2023 7:24 AM,28.9,16,16.2,27.2,29.9,0,1,1,0,0,29,29.6,23.9,27.1,30.6,17,17,17,17,17,-17,980,35,-922,-143,1092,752,752,412,1160,350,350,100,100,100,23.82368421,28.07473684,1.233577907,44000,3.66875,19.15,23.05,25.55,26.53,24.07,24.3,22.5,21.6,27,19.5,24.67,23.13,25.43,27.97,29.8,24.4,22.75,19.2,22.05,26,29.93,29.87,30.23,25.1,31,27.43,29.2,29.2,20.4,24.7,30.93,31.03,31.07,27.8,24.7,26.23,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54277.42792,4.522251694,1228,140,350,100
12/6/2023 7:30 AM,28.9,16,15.5,27.2,29.9,0,1,1,0,0,29,29.5,24.1,27,30.5,17,17,17,17,17,-18,981,36,-923,-144,1092,752,752,412,1160,350,350,100,100,100,23.81684211,28.1,1.240708456,44050,3.66875,19.25,23.15,25.55,26.4,24.17,24.3,22.4,21.6,26.8,19.7,24.67,23.03,25.4,27.9,29.8,24.5,22.65,19.2,22.05,26,30,29.87,30.23,25.1,31,27.47,29.4,29.2,20.4,24.73,30.93,31.03,31.07,27.8,24.8,26.17,29.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54653.20748,4.538776475,1228,140,350,100
12/6/2023 7:35 AM,28.9,14.4,14.3,27,29.9,0,1,1,0,0,28.7,29.3,23.5,26.8,30.5,16,16,16,16,16,-19,982,37,-924,-145,1092,752,752,412,1160,350,350,100,100,100,23.42315789,27.71210526,1.277317561,44210,3.6775,18.5,22.45,25.2,26.17,23.73,23.7,21.93,21.6,26.6,19.1,24.27,22.37,24.87,27.7,29.8,24.3,22.35,19.2,21.2,25.2,29.43,29.5,30.07,24.75,30.6,27.13,28.8,29.2,20.4,24.43,30.63,30.73,30.73,27.6,24.4,25.83,29,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56470.20936,4.630142368,1228,140,350,100
12/6/2023 7:40 AM,28.5,14.4,14,26.9,29.7,0,1,1,0,0,28.5,28.5,23.4,26.6,30.3,16,16,16,16,16,-20,983,38,-925,-146,1092,752,752,412,1160,350,350,100,100,100,23.05,27.42315789,1.27426944,44050,3.6775,17.9,21.95,24.8,25.77,23.43,23.5,21.57,21.6,26.2,18.3,24,21.87,24.63,27.43,29.6,23.7,21.85,19.2,20.65,24.65,29.17,29.23,30,24.45,30.3,26.77,28.3,29,20.4,24.17,30.17,30.33,30.47,27.4,24,25.6,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56131.56882,4.691740758,1228,140,350,100
12/6/2023 7:46 AM,28.4,14.3,14,26.7,29.6,0,1,1,0,0,28.3,29,22.9,26.4,30.2,16,16,16,16,16,-21,984,39,-926,-147,1092,752,752,412,1160,350,350,100,100,100,22.93578947,27.27421053,1.272078766,44150,3.675,17.7,21.8,24.6,25.63,23.4,23.4,21.5,21.6,26,18.3,23.87,21.73,24.47,27.23,29.6,23.7,21.7,19.2,20.35,24.4,28.93,29.03,29.83,24.25,30.2,26.7,28.3,28.8,20.4,24.07,30.03,30.23,30.37,27.2,23.8,25.4,28.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56162.27752,4.678910264,1228,140,350,100
12/6/2023 7:51 AM,28.3,14.3,15,26.6,29.4,0,1,1,0,0,28.3,28.9,22.9,26.3,30.3,16,16,16,16,16,-22,985,40,-927,-148,1092,752,752,412,1160,350,350,100,100,100,22.92526316,27.19210526,1.266563909,43990,3.6725,17.65,21.8,24.5,25.8,23.33,23.4,21.4,21.6,26,18.5,23.8,21.87,24.5,27.23,29.4,23.7,21.5,19.2,20.4,24.45,28.83,29.03,29.83,24.25,30.1,26.63,28.1,28.6,20.4,23.87,30.03,30.23,30.17,27.2,23.8,25.23,28.4,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55716.14634,4.661600994,1228,140,350,100
12/6/2023 7:57 AM,28.2,14.3,16,26.5,29.4,0,1,1,0,0,28.3,28.5,23.3,26.2,30.2,16,16,16,16,16,-23,986,41,-928,-149,1092,752,752,412,1160,350,350,100,100,100,22.86842105,27.13631579,1.280087809,44100,3.670416667,17.7,21.7,24.4,25.63,23.3,23.4,21.43,21.6,25.8,18.5,23.73,21.77,24.47,27.17,29.4,23.6,21.35,19.2,20.35,24.3,28.73,28.97,29.83,24.25,30.1,26.47,28,28.4,20.4,23.9,30.03,30.07,30.17,27.2,23.8,25.1,28.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56451.87238,4.673667447,1228,140,350,100
12/6/2023 8:02 AM,28.2,14.1,15.3,26.3,29.3,0,1,1,0,0,28.3,28.5,23,26.2,30,16,16,16,16,16,-24,987,42,-929,-150,1092,752,752,412,1160,350,350,100,100,100,22.83157895,27.08842105,1.266611257,43940,3.668333333,17.6,21.65,24.35,25.57,23.17,23.4,21.4,21.6,26,18.3,23.6,21.73,24.4,27.13,29.4,23.5,21.5,19.2,20.3,24.25,28.73,28.9,29.8,24.1,30.1,26.43,28.1,28.4,20.4,23.77,29.93,30.07,30.17,27.2,23.7,25.13,28.2,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55654.89862,4.671115458,1228,140,350,100
12/6/2023 8:08 AM,28.1,14.3,15.9,26.3,29.3,0,1,1,0,0,28.2,28.4,23.3,26.2,30,16,16,16,16,16,-25,988,43,-930,-151,1092,752,752,412,1160,350,350,100,100,100,22.80894737,27.06684211,1.265080069,44040,3.665833333,17.6,21.6,24.3,25.63,23.2,23.4,21.37,21.6,25.8,18.5,23.5,21.8,24.2,27.17,29.4,23.4,21.5,19.2,20.2,24.2,28.63,28.87,29.83,24.1,30.1,26.4,27.9,28.4,20.4,23.67,29.9,30,30.17,27.2,23.7,25.17,28.2,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55714.12624,4.640376036,1228,140,350,100
12/6/2023 8:13 AM,28.1,14.3,15.6,26.3,29.3,0,1,1,0,0,28.2,28.5,22.9,26.2,30,16,16,16,16,16,-26,989,44,-931,-152,1092,752,752,412,1160,350,350,100,100,100,22.83210526,27.06263158,1.258812323,44220,3.6775,17.65,21.55,24.3,25.77,23.17,23.4,21.4,21.6,26,18.5,23.57,21.83,24.2,27.17,29.2,23.4,21.6,19.2,20.3,24.15,28.6,28.87,29.87,24.1,30.1,26.4,28.1,28.3,20.4,23.67,29.97,30.03,30.2,27,23.7,25.2,28.2,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55664.68092,4.640783632,1228,140,350,100
12/6/2023 8:19 AM,28.1,14.3,15.2,26.3,29.3,0,1,1,0,0,28.1,28.3,23.5,26.1,30,16,16,16,16,16,-27,990,45,-932,-153,1092,752,752,412,1160,350,350,100,100,100,22.77263158,27.01631579,1.259945444,44100,3.68,17.5,21.55,24.3,25.77,23.13,23.4,21.33,21.6,25.8,18.3,23.5,21.73,24.2,27.17,29.2,23.2,21.5,19.2,20.3,24.1,28.6,28.87,29.83,24.05,30.1,26.4,28,28.2,20.4,23.63,29.9,29.93,30.17,27,23.5,25.03,28.2,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55563.59406,4.634511458,1228,140,350,100
12/6/2023 8:24 AM,28.1,14.3,15.2,26.2,29.3,0,1,1,0,0,28.1,28.5,23.1,26.2,30,16,16,16,16,16,-28,991,46,-933,-154,1092,752,752,412,1160,350,350,100,100,100,22.74842105,26.98157895,1.258209192,44270,3.682083333,17.5,21.5,24.3,25.9,23.03,23.3,21.33,21.6,25.8,18.2,23.43,21.73,24.13,27.17,29.2,23.2,21.5,19.2,20.2,24.1,28.5,28.87,29.83,24.05,29.9,26.4,27.9,28.2,20.4,23.57,29.83,29.83,30.17,27,23.5,25.1,28.2,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55700.92094,4.636021458,1228,140,350,100
12/6/2023 8:30 AM,28,14.1,14.7,26.2,29.3,0,1,1,0,0,28.1,28.4,23.4,26.1,30,16,16,16,16,16,-29,992,47,-934,-155,1092,752,752,412,1160,350,350,100,100,100,22.73578947,26.98315789,1.261194889,44110,3.6825,17.5,21.6,24.3,25.63,23.07,23.4,21.2,21.6,25.8,18.3,23.33,21.8,24.13,27.17,29.2,23.2,21.4,19.2,20.15,24.1,28.6,28.87,29.83,24.05,30.1,26.27,27.9,28.2,20.4,23.5,29.9,29.83,30.1,27,23.5,25.03,28.2,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55631.30656,4.638842813,1228,140,350,100
12/6/2023 8:35 AM,28,14.1,15,26.1,29.2,0,1,1,0,0,28.1,29,23.1,26,29.9,16,16,16,16,16,-30,993,48,-935,-156,1092,752,752,412,1160,350,350,100,100,100,22.70526316,26.92526316,1.260101183,44270,3.6825,17.5,21.45,24.2,25.53,23.03,23.4,21.27,21.6,25.8,18.3,23.33,21.77,24.07,27.1,29.2,23.2,21.3,19.2,20.15,24.1,28.6,28.8,29.77,23.95,29.9,26.2,27.9,28.2,20.4,23.5,29.83,29.83,30,27,23.4,24.97,28,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55784.67936,4.642332747,1228,140,350,100
12/6/2023 8:41 AM,28,14.3,14.7,26.1,29.2,0,1,1,0,0,28.1,29,23.3,26,29.9,16,16,16,16,16,-31,994,49,-936,-157,1092,752,752,412,1160,350,350,100,100,100,22.70210526,26.94631579,1.262672826,43990,3.6775,17.6,21.45,24.2,25.63,23.03,23.2,21.2,21.6,25.6,18.3,23.4,21.83,24.13,27.17,29.2,23.2,21.3,19.2,20.1,24.2,28.5,28.87,29.8,23.95,29.9,26.23,27.9,28.2,20.4,23.5,29.7,29.83,30.1,27,23.5,24.97,28.2,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55544.9776,4.638735707,1228,140,350,100
12/6/2023 8:46 AM,28,14.1,15.2,26.1,29.2,0,1,1,0,0,28,28.9,22.7,26,29.9,16,16,16,16,16,-32,995,50,-937,-158,1092,752,752,412,1160,350,350,100,100,100,22.69789474,26.93368421,1.256777412,44320,3.679583333,17.5,21.45,24.1,25.5,23.03,23.2,21.27,21.6,25.8,18.3,23.4,21.67,24.17,27.17,29.2,23.2,21.3,19.2,20.2,24.1,28.5,28.73,29.83,23.95,29.9,26.2,27.9,28.2,20.4,23.5,29.77,29.83,30.1,27,23.5,24.93,28.2,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55700.37488,4.63522302,1228,140,350,100
12/6/2023 8:52 AM,28,14,14.7,26.1,29.2,0,1,1,0,0,28,28.3,23.1,26,29.9,16,16,16,16,16,-33,996,51,-938,-159,1092,752,752,412,1160,350,350,100,100,100,22.64,26.89263158,1.259961091,44160,3.686666667,17.5,21.5,24.1,25.67,22.87,23,21.23,21.6,25.6,18.2,23.3,21.67,24.07,27.1,29.2,23.1,21.2,19.2,20.05,24.1,28.5,28.73,29.77,23.95,29.9,26.2,27.7,28.2,20.4,23.5,29.77,29.9,30,27,23.3,24.97,28,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55639.88178,4.639177361,1228,140,350,100
12/6/2023 8:57 AM,27.9,14.3,14.6,26,29.2,0,1,1,0,0,28,28.3,23.5,25.9,29.9,16,16,16,16,16,-34,997,52,-939,-160,1092,752,752,412,1160,350,350,100,100,100,22.65105263,26.87894737,1.263727654,44170,3.680416667,17.5,21.5,24.1,25.63,22.83,23.2,21.27,21.6,25.6,18.2,23.3,21.67,24,27.17,29.2,23,21.25,19.2,20.15,24.1,28.47,28.73,29.8,23.9,29.9,26.2,27.7,28.1,20.4,23.5,29.67,29.8,30.1,27,23.3,24.93,28,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55818.85048,4.644113844,1228,140,350,100
12/6/2023 9:03 AM,28,14.4,15,26,29.2,0,1,1,0,0,28.2,29.1,23.5,25.9,30.2,16,16,16,16,16,-35,998,53,-940,-161,1092,752,752,412,1160,350,350,100,100,100,22.73105263,27.02736842,1.209004219,54890,4.1275,17.65,21.9,24.2,25.93,22.97,23.2,21.17,21.6,25.8,18.3,23.37,21.77,23.9,27.13,29.2,23.2,21.25,19.2,20.15,24.2,28.7,29.2,30.8,23.95,29.6,26.27,27.9,28,20.4,23.5,30.37,29.9,30.33,27,23.3,24.93,28.2,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66362.2416,5.090878837,1228,140,350,100
12/6/2023 9:08 AM,28.7,15.9,15.5,26.3,29.7,0,1,1,0,0,29.4,30.9,26.6,27.3,30.9,16,16,16,16,16,-36,999,54,-941,-162,1092,752,752,412,1160,350,350,100,100,100,23.00842105,27.95684211,1.212898,63590,4.936666667,18.25,22.1,24.6,26,23.27,23.2,21.47,21.6,26,18.8,23.67,21.9,24.3,27.5,29.6,23.6,21.6,19.2,20.5,26.35,30.47,31.47,31.67,24.25,30.1,27.43,28.1,28.4,20.4,23.87,32.57,30.93,31.3,27.4,23.7,27,28.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77128.18384,5.978767727,1228,140,350,100
12/6/2023 9:13 AM,29.4,15.7,15.5,27.3,30.3,0,1,1,0,0,29.9,31.6,26.7,28.2,31.5,16,16,16,16,16,-37,1000,55,-942,-163,1092,752,752,412,1160,350,350,100,100,100,23.34210526,28.52315789,1.231404627,63540,5.297083333,18.4,22.3,25.2,26.43,23.3,23.6,22,21.6,26.6,19.2,23.7,22.1,24.6,28.17,30.5,23.6,22.2,19.2,20.8,27.1,31.1,32.3,32.03,24.35,31.3,29.13,28.3,29,20.4,23.93,33.33,31.47,32.2,27.8,23.8,28.4,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78243.45002,6.473818078,1228,140,350,100
12/6/2023 9:19 AM,30,15.9,15.3,28,30.8,0,1,1,0,0,30.5,31.7,27,28.5,31.9,16,16,16,16,16,-38,1001,56,-943,-164,1092,752,752,412,1160,350,350,100,100,100,23.51578947,28.79105263,1.240935989,63690,5.30125,18.4,22.45,25.5,26.57,23.37,23.9,22.03,21.6,27,19.4,23.73,22.27,24.8,28.53,31,23.7,22.65,19.2,20.7,27.4,31.37,32.63,32.2,24.55,31.7,29.73,28.5,29.6,20.4,23.93,33.73,32,32.63,28,23.8,28.83,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79035.21314,6.553277632,1228,140,350,100
12/6/2023 9:24 AM,30.3,15.9,15.5,28.4,31.1,0,1,1,0,0,30.7,31.8,26.6,28.9,32.1,16,16,16,16,16,-39,1002,57,-944,-165,1092,752,752,412,1160,350,350,100,100,100,23.65157895,28.90631579,1.247458948,63430,5.296666667,18.4,22.55,25.75,26.77,23.7,24.3,22.27,21.6,27,19.5,23.63,22.3,24.93,28.83,31.5,23.7,22.85,19.2,20.6,27.3,31.47,32.9,32.3,24.65,32,30.03,28.5,29.9,20.4,23.87,33.9,32.03,32.93,28.2,23.8,29.17,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79126.32108,6.590063926,1228,140,350,100
12/6/2023 9:30 AM,30.6,15.5,15.7,28.7,31.3,0,1,1,0,0,30.9,31.9,26.8,29.2,32.4,16,16,16,16,16,-40,1003,58,-945,-166,1092,752,752,412,1160,350,350,100,100,100,23.69157895,28.97473684,1.263127565,63320,5.28125,18.3,22.55,25.9,27.03,23.63,24.1,22.37,21.6,27.2,19.4,23.73,22.23,24.93,28.97,31.7,23.7,23.1,19.2,20.5,27.2,31.47,33,32.3,24.65,32,30.2,28.5,30.1,20.4,24,33.97,32.1,33.13,28.2,24,29.17,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79981.23744,6.629481605,1228,140,350,100
12/6/2023 9:35 AM,30.8,15.3,15,28.9,31.5,0,1,1,0,0,30.9,32,27,29.2,32.4,16,16,16,16,16,-41,1004,59,-946,-167,1092,752,752,412,1160,350,350,100,100,100,23.64157895,29.00315789,1.260666512,63900,5.300833333,18.2,22.45,25.8,26.87,23.7,24.2,22.3,21.6,27,19.2,23.63,22.1,24.97,28.97,31.7,23.9,23,19.2,20.4,27.1,31.5,33,32.5,24.8,32,30.2,28.5,30.3,20.4,23.93,33.97,32.13,33.13,28.5,24,29.2,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80556.59012,6.689076148,1228,140,350,100
12/6/2023 9:41 AM,30.9,15.2,16.9,29,31.5,0,1,1,0,0,31,32,26.9,29.3,32.5,16,16,16,16,16,-42,1005,60,-947,-168,1092,752,752,412,1160,350,350,100,100,100,23.71210526,29.01894737,1.285832594,63690,5.31625,18.3,22.4,25.9,26.9,23.83,24.3,22.33,21.6,27.2,19.2,23.6,22.1,25,29.07,31.9,24,23.3,19.2,20.4,27.1,31.5,33,32.57,24.95,32,30.2,28.5,30.3,20.4,23.87,34,32.2,33.13,28.5,24,29.27,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81894.67794,6.768802836,1228,140,350,100
12/6/2023 9:46 AM,30.9,15.5,16.2,29.1,31.5,0,1,1,0,0,31,31.9,27.1,29.3,32.5,16,16,16,16,16,-43,1006,61,-948,-169,1092,752,752,412,1160,350,350,100,100,100,23.65631579,29.00684211,1.298077403,63800,5.312083333,18.25,22.35,25.85,26.8,23.8,24.1,22.33,21.6,27.2,19.1,23.77,21.87,25.03,28.77,31.9,24.2,23,19.2,20.35,27.05,31.43,33,32.53,24.95,32,30.2,28.5,30.3,20.4,24,34,32.2,33.13,28.5,24,29.17,28.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82817.33834,6.863000678,1228,140,350,100
12/6/2023 9:52 AM,30.9,15.6,15.3,29.1,31.5,0,1,1,0,0,31.1,31.8,26.8,29.2,32.4,16,16,16,16,16,-44,1007,62,-949,-170,1092,752,752,412,1160,350,350,100,100,100,23.63736842,29.00263158,1.29931653,63690,5.312083333,18.25,22.4,26,26.87,23.7,24,22.27,21.6,27.2,19.1,23.77,21.93,25.07,28.7,31.9,24.1,22.85,19.2,20.2,27,31.4,33,32.5,24.95,32,30.2,28.5,30.3,20.4,24.07,34,32.2,33.13,28.5,24,29.17,28.6,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82753.46982,6.898783673,1228,140,350,100
12/6/2023 9:57 AM,31,15.3,14,29.1,31.5,0,1,1,0,0,31,31.7,26.2,29.2,32.4,16,16,16,16,16,-45,1008,63,-950,-171,1092,752,752,412,1160,350,350,100,100,100,23.51315789,28.97894737,1.287152267,63680,5.307083333,17.95,22.3,25.85,26.63,23.7,23.9,22.03,21.6,27.2,18.6,23.77,21.6,24.87,28.7,31.9,24.1,22.85,19.2,20,26.8,31.33,32.93,32.63,24.95,32,30.2,28.5,30.3,20.4,24.07,34,32.2,33.13,28.5,24,29.03,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81965.85636,6.863305257,1228,140,350,100
12/6/2023 10:03 AM,31,15.5,14.4,29.1,31.5,0,1,1,0,0,31,31.7,26.2,29.2,32.4,16,16,16,16,16,-46,1009,64,-951,-172,1092,752,752,412,1160,350,350,100,100,100,23.53263158,28.95894737,1.292306596,63700,5.3075,17.9,22.3,25.85,26.77,23.67,24.1,22.07,21.6,27,18.9,23.73,21.73,24.9,28.7,31.9,24.1,22.65,19.2,20.05,26.8,31.27,32.9,32.57,24.95,32,30.2,28.5,30.3,20.4,23.93,34,32.2,33.13,28.5,24,29.1,28.5,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82319.93016,6.845241105,1228,140,350,100
12/6/2023 10:08 AM,31,15.5,14.1,29.1,31.5,0,1,1,0,0,31,31.8,26.7,29.2,32.4,16,16,16,16,16,-47,1010,65,-952,-173,1092,752,752,412,1160,350,350,100,100,100,23.47684211,28.94789474,1.288811005,63580,5.303333333,18,22.2,25.7,26.53,23.7,24.1,22.1,21.6,27,18.8,23.67,21.67,24.87,28.67,31.9,23.7,22.6,19.2,20.05,26.9,31.3,32.9,32.57,24.95,32,30.2,28.5,30.3,20.4,23.93,34,32.2,33.13,28.5,24,28.93,28.4,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81942.60368,6.844272243,1228,140,350,100
12/6/2023 10:14 AM,31,15.2,14.1,29.2,31.7,0,1,1,0,0,31,31.8,26.5,29.3,32.4,16,16,16,16,16,-48,1011,66,-953,-174,1092,752,752,412,1160,350,350,100,100,100,23.49684211,28.98105263,1.282007122,63530,5.29625,17.9,22.2,25.6,26.73,23.67,24.1,22.2,21.6,27,18.8,23.73,21.63,24.83,28.9,31.9,23.9,22.65,19.2,19.9,26.8,31.3,33,32.73,24.95,32,30.2,28.5,30.3,20.4,23.97,34,32.2,33.13,28.5,24,29.23,28.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81445.91244,6.807854838,1228,140,350,100
12/6/2023 10:19 AM,31,15.3,14,29.2,31.7,0,1,1,0,0,31,31.9,27.1,29.3,32.5,16,16,16,16,16,-49,1012,67,-954,-175,1092,752,752,412,1160,350,350,100,100,100,23.55263158,28.96263158,1.288538351,63590,5.296666667,17.9,22.25,25.85,26.7,23.8,24.2,22.07,21.6,27,18.8,23.53,21.7,24.87,28.83,32.2,24.2,22.75,19.2,20.05,26.8,31.27,33,32.8,24.95,32,30.2,28.5,30.3,20.4,23.87,34,32.2,33.13,28.5,24,29,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81938.15374,6.807669424,1228,140,350,100
12/6/2023 10:25 AM,31,15.7,14.4,29.2,31.7,0,1,1,0,0,31,31.8,26.6,29.3,32.5,16,16,16,16,16,-50,1013,68,-955,-176,1092,752,752,412,1160,350,350,100,100,100,23.59894737,28.96526316,1.285751719,63530,5.296666667,18.1,22.3,25.85,26.87,23.87,24.3,22.2,21.6,27,18.8,23.77,21.67,24.8,29,32.2,24.1,22.75,19.2,20,26.8,31.23,33,32.73,24.95,32,30.2,28.5,30.3,20.4,23.93,34,32.2,33.13,28.5,24,29.1,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81683.8067,6.817581685,1228,140,350,100
12/6/2023 10:30 AM,31.1,15.5,14.3,29.2,31.7,0,1,1,0,0,31,31.7,26.2,29.3,32.6,16,16,16,16,16,-51,1014,69,-956,-177,1092,752,752,412,1160,350,350,100,100,100,23.56263158,28.97578947,1.293681585,63590,5.296666667,18,22.3,25.85,26.8,23.8,24.1,22.1,21.6,27,18.8,23.73,21.63,24.9,28.93,32.2,24,22.75,19.2,20,26.9,31.33,33,32.87,24.95,32,30.2,28.5,30.3,20.4,23.93,34,32.2,33.13,28.5,24,29.1,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82265.212,6.831209113,1228,140,350,100
12/6/2023 10:36 AM,31.1,15.5,15,29.3,31.7,0,1,1,0,0,31.1,32,26.5,29.4,32.6,16,16,16,16,16,-52,1015,70,-957,-178,1092,752,752,412,1160,350,350,100,100,100,23.66526316,28.99947368,1.280396013,63640,5.30125,18.2,22.45,25.95,27.07,23.8,24.3,22.33,21.6,27,19.1,23.73,21.77,24.97,28.87,32.2,24.1,22.95,19.2,20.05,26.9,31.33,33.13,32.73,24.85,32.2,30.33,28.5,30.3,20.4,23.93,33.83,32.2,33.03,28.6,24,29.23,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81484.4023,6.822900596,1228,140,350,100
12/6/2023 10:41 AM,31.1,15.9,14.9,29.3,31.8,0,1,1,0,0,31.3,32,26.8,29.5,32.7,16,16,16,16,16,-53,1016,71,-958,-179,1092,752,752,412,1160,350,350,100,100,100,23.70368421,29.03,1.284499036,63860,5.3125,18.2,22.45,26.05,26.97,23.9,24.5,22.27,21.6,27.1,19.1,23.73,21.87,25,29.03,32.2,24.1,23,19.2,20.1,27,31.43,33.2,32.83,24.85,32.2,30.33,28.5,30.3,20.4,23.93,33.97,32.2,33.03,28.6,24,29.2,28.6,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82028.10844,6.813021281,1228,140,350,100
12/6/2023 10:47 AM,31.2,15.3,14,29.4,31.8,0,1,1,0,0,31.3,31.9,26.6,29.4,32.7,16,16,16,16,16,-54,1017,72,-959,-180,1092,752,752,412,1160,350,350,100,100,100,23.74842105,29.09105263,1.290794129,63590,5.310416667,18.2,22.5,26.15,27.03,23.9,24.3,22.4,21.6,27.2,19.1,23.93,21.87,25.07,29.07,32.3,24.1,23.1,19.2,20.2,27.05,31.57,33.2,32.73,24.85,32.2,30.33,28.5,30.3,20.4,24.2,33.97,32.2,33.03,28.6,24.2,29.33,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82081.59866,6.837904463,1228,140,350,100
12/6/2023 10:52 AM,24.1,15.3,15.5,29.2,21,0,1,1,0,1,31,30.4,27.3,28.6,32.4,17,17,17,17,17,-55,1018,73,-960,1,1092,752,752,412,1160,350,350,100,100,100,23.32894737,28.88,1.364128136,63550,5.2975,19.55,23.8,26.1,27.7,23.47,23.2,21.13,21.6,25.6,21,23.27,22.4,24.13,27.7,26.5,24.5,22.6,19.2,19.8,28.2,31.83,33.2,33.77,24.65,30.8,29.57,27.9,30.1,20.4,23.73,33.33,32.17,33.07,29.1,24,28.37,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86690.34304,7.032164238,1228,140,350,100
12/6/2023 10:58 AM,19,15,15.3,28.8,17.4,0,1,1,0,1,30,29.5,26.3,28,30.7,17,17,17,17,17,-56,1019,74,-961,2,1092,752,752,412,1160,350,350,100,100,100,21.53368421,27.80526316,1.34986516,63530,5.295,17.8,21.75,23.3,24.73,23.03,22.5,20.3,21.6,24.7,19.2,22.5,20.8,21.83,21.5,18.5,24.1,22.15,19.2,19.65,26.35,29.73,30.57,31.37,24.45,30.1,28.7,27.5,29.5,20.4,23.2,32.3,31,30.53,27.2,23.8,27.83,27.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85756.93362,7.185303194,1228,140,350,100
12/6/2023 11:03 AM,18.7,15.2,15.7,28.3,16.6,0,1,1,0,1,29.4,29.2,25.8,27.7,30.3,17,17,17,17,17,-57,1020,75,-962,3,1092,752,752,412,1160,350,350,100,100,100,21.07473684,27.34105263,1.310055779,63810,5.305833333,17.45,20.9,22.3,23.53,22.87,22.3,19.97,21.6,24.3,18.6,22.33,20.13,21.27,19.67,18.4,23.9,22.05,19.2,19.65,26,29.1,29.83,30.7,24.35,29.6,28.4,27.3,28.6,20.4,23.03,31.97,30.1,29,25.8,23.7,27.83,27.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83594.65926,7.05631637,1228,140,350,100
12/6/2023 11:09 AM,18.8,15,16,28,16.8,0,1,1,0,1,29.1,28.9,26,27.6,30,17,17,17,17,17,-58,1021,76,-963,4,1092,752,752,412,1160,350,350,100,100,100,21.00842105,27.14842105,1.283197325,63690,5.3125,17.3,20.65,22.1,23.1,22.93,22.5,19.97,21.6,24.3,18.6,22.3,20.03,21.2,19.23,18.4,23.9,21.95,19.2,19.9,25.9,28.87,29.53,30.3,24.35,29.6,28.2,27.3,28.3,20.4,22.97,31.83,29.67,28.3,25,23.7,27.77,27.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81726.83762,6.888395703,1228,140,350,100
12/6/2023 11:14 AM,19.1,15,16.6,27.9,16.9,0,1,1,0,1,29,29,26.3,27.6,30,17,17,17,17,17,-59,1022,77,-964,5,1092,752,752,412,1160,350,350,100,100,100,21.03842105,27.12105263,1.27410036,63750,5.31,17.35,20.7,22,22.93,23,22.5,20.13,21.6,24.3,18.8,22.37,20.17,21.3,19.23,18.4,23.7,22.05,19.2,20,25.9,28.8,29.43,30.23,24.3,29.9,28.27,27.5,28.2,20.4,22.97,31.8,29.6,28.03,24.6,23.5,27.8,28,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81223.89798,6.789613983,1228,140,350,100
12/6/2023 11:20 AM,19.1,15,16.6,27.7,17.3,0,1,1,0,1,29,29.1,25.9,27.5,30,17,17,17,17,17,-60,1023,78,-965,6,1092,752,752,412,1160,350,350,100,100,100,21.08210526,27.12894737,1.270812391,63650,5.308333333,17.45,20.7,21.95,22.8,22.87,22.5,20.23,21.6,24.5,18.9,22.43,20.23,21.3,19.4,18.5,23.9,22.05,19.2,20.05,26,28.77,29.33,30.23,24.35,29.9,28.33,27.5,28.2,20.4,22.9,31.77,29.53,27.9,24.5,23.7,27.97,28,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80887.2087,6.754629445,1228,140,350,100
12/6/2023 11:25 AM,19.2,14.9,16,27.7,17.3,0,1,1,0,1,28.6,28.7,26,27.6,29.8,17,17,17,17,17,-61,1024,79,-966,7,1092,752,752,412,1160,350,350,100,100,100,21.00052632,27.10789474,1.269202455,63430,5.295,17.35,20.55,21.65,22.77,22.73,22.5,20.13,21.6,24.5,18.8,22.3,20.17,21.23,19.23,18.4,23.7,22.05,19.2,20.15,25.9,28.63,29.27,30.07,24.25,30.1,28.3,27.5,28.2,20.4,23.03,31.73,29.5,27.8,24.3,23.7,27.9,28,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80505.51174,6.724696685,1228,140,350,100
12/6/2023 11:30 AM,19.2,15,15.9,27.7,17.4,0,1,1,0,1,28.6,29,26,27.5,29.9,17,17,17,17,17,-62,1025,80,-967,8,1092,752,752,412,1160,350,350,100,100,100,21.05526316,27.11631579,1.259899477,63750,5.299166667,17.5,20.7,21.65,22.73,22.8,22.5,20.23,21.6,24.5,18.8,22.43,20.2,21.23,19.23,18.7,23.7,22.05,19.2,20.3,26.05,28.67,29.27,30.23,24.25,29.9,28.3,27.5,28,20.4,23.1,31.73,29.4,27.87,24.3,23.7,27.97,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80318.59168,6.701004309,1228,140,350,100
12/6/2023 11:36 AM,19.4,15.3,16.5,27.7,17.4,0,1,1,0,1,28.9,29.1,26.3,27.6,30,17,17,17,17,17,-63,1026,81,-968,9,1092,752,752,412,1160,350,350,100,100,100,21.13684211,27.19473684,1.261842355,63750,5.3125,17.55,20.7,21.75,22.77,22.9,22.6,20.4,21.6,24.5,19.1,22.6,20.33,21.37,19.23,18.7,23.7,22.2,19.2,20.4,26.3,28.8,29.27,30.13,24.25,30.1,28.43,27.7,28,20.4,23.17,31.83,29.53,27.83,24.1,23.7,28.13,28.5,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80442.45016,6.698376743,1228,140,350,100
