Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/6/2023 11:41 AM,19.1,15,16.5,27.7,17.3,0,1,1,0,1,28.5,28.9,26.6,27.7,29.9,17,17,17,17,17,-64,1027,82,-969,10,1092,752,752,412,1160,350,350,100,100,100,21.14947368,27.20210526,1.259051468,63950,5.320833333,17.55,20.8,21.75,22.73,22.97,22.6,20.4,21.6,24.7,19.1,22.63,20.33,21.4,19.23,18.5,23.6,22.3,19.2,20.45,26.2,28.8,29.23,30.2,24.25,30.1,28.47,27.7,28.2,20.4,23.23,31.83,29.53,27.73,24.1,23.7,28.2,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80516.34136,6.706616313,1228,140,350,100
12/6/2023 11:47 AM,19.2,15,16.6,27.7,17.4,0,1,1,0,1,28.6,28.9,26.2,27.6,29.8,17,17,17,17,17,-65,1028,83,-970,11,1092,752,752,412,1160,350,350,100,100,100,21.12894737,27.17368421,1.259268698,63750,5.320833333,17.55,20.7,21.75,22.73,22.87,22.7,20.33,21.6,24.7,19.1,22.57,20.33,21.27,19.2,18.5,23.6,22.3,19.2,20.45,26.2,28.8,29.27,30.13,24.25,30.1,28.4,27.7,28.1,20.4,23.17,31.77,29.47,27.7,24.1,23.7,28.07,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80278.37952,6.699780037,1228,140,350,100
12/6/2023 11:52 AM,19.2,15,16.6,27.7,17.4,0,1,1,0,1,28.6,29.1,25.9,27.7,29.7,17,17,17,17,17,-66,1029,84,-971,12,1092,752,752,412,1160,350,350,100,100,100,21.14789474,27.18315789,1.259297316,63810,5.315,17.6,20.85,21.75,22.73,22.87,22.7,20.4,21.6,24.6,19.1,22.63,20.33,21.27,19.23,18.5,23.7,22.3,19.2,20.45,26.3,28.73,29.27,30.13,24.25,30.1,28.47,27.7,28.2,20.4,23.17,31.73,29.37,27.7,24.1,23.7,28.13,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80355.76174,6.693089219,1228,140,350,100
12/6/2023 11:58 AM,19.2,15.2,17.2,27.7,17.4,0,1,1,0,1,28.5,29.1,26.1,27.6,29.7,17,17,17,17,17,-67,1030,85,-972,13,1092,752,752,412,1160,350,350,100,100,100,21.16157895,27.15947368,1.259734582,63590,5.308333333,17.6,20.7,21.75,22.67,22.9,22.6,20.57,21.6,24.7,19.1,22.67,20.4,21.33,19.23,18.5,23.7,22.4,19.2,20.45,26.2,28.8,29.27,30.07,24.2,30.1,28.43,27.7,28,20.4,23.17,31.83,29.37,27.63,23.9,23.7,28.23,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80106.52208,6.685928493,1228,140,350,100
12/6/2023 12:03 PM,19.1,15.3,16.9,27.7,17.6,0,1,1,0,1,28.6,29.1,26.1,27.7,29.8,17,17,17,17,17,-68,1031,86,-973,14,1092,752,752,412,1160,350,350,100,100,100,21.18736842,27.19631579,1.259853817,63750,5.305833333,17.6,20.7,21.75,22.67,22.97,22.7,20.57,21.6,24.7,19.1,22.67,20.33,21.33,19.27,18.7,23.7,22.4,19.2,20.6,26.3,28.77,29.2,30.07,24.25,30.1,28.47,27.9,28.2,20.4,23.17,31.83,29.3,27.63,23.9,23.7,28.27,28.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80315.68084,6.684258455,1228,140,350,100
12/6/2023 12:09 PM,19.1,15.2,16.6,27.7,17.6,0,1,1,0,1,28.6,29,25.9,27.7,29.8,17,17,17,17,17,-69,1032,87,-974,15,1092,752,752,412,1160,350,350,100,100,100,21.16421053,27.20473684,1.260166601,63870,5.3175,17.6,20.8,21.75,22.67,22.9,22.5,20.5,21.6,24.7,19.1,22.67,20.33,21.27,19.23,18.7,23.6,22.4,19.2,20.6,26.3,28.8,29.27,30.03,24.25,30.1,28.47,27.9,28.2,20.4,23.17,31.73,29.3,27.57,23.9,23.8,28.33,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80486.84078,6.700105068,1228,140,350,100
12/6/2023 12:14 PM,19.2,15.2,16.3,27.7,17.4,0,1,1,0,1,28.5,29,26.1,27.7,29.8,17,17,17,17,17,-70,1033,88,-975,16,1092,752,752,412,1160,350,350,100,100,100,21.14210526,27.16631579,1.261426421,63690,5.315,17.55,20.8,21.75,22.67,22.77,22.5,20.37,21.6,24.7,19.1,22.7,20.3,21.27,19.37,18.5,23.7,22.4,19.2,20.45,26.2,28.77,29.2,30,24.25,30.1,28.47,27.9,28.2,20.4,23.17,31.67,29.33,27.53,23.9,23.7,28.27,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80340.24874,6.70112873,1228,140,350,100
12/6/2023 12:20 PM,19.1,15,16.9,27.9,17.6,0,1,1,0,1,28.6,29,26.1,27.7,29.7,17,17,17,17,17,-71,1034,89,-976,17,1092,752,752,412,1160,350,350,100,100,100,21.14157895,27.18105263,1.261399476,63910,5.316666667,17.6,20.8,21.65,22.57,22.87,22.5,20.43,21.6,24.7,19.1,22.67,20.27,21.2,19.23,18.7,23.7,22.4,19.2,20.5,26.3,28.73,29.2,30.03,24.25,30.1,28.47,27.8,28.2,20.4,23.23,31.73,29.3,27.6,23.9,23.7,28.27,28.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80616.04052,6.706512052,1228,140,350,100
12/6/2023 12:25 PM,19.2,15.2,16.8,27.9,17.4,0,1,1,0,1,28.5,29.1,25.8,27.7,29.8,17,17,17,17,17,-72,1035,90,-977,18,1092,752,752,412,1160,350,350,100,100,100,21.14736842,27.18105263,1.262099154,63800,5.32125,17.6,20.8,21.65,22.67,22.83,22.5,20.4,21.6,24.7,19.1,22.73,20.23,21.27,19.27,18.7,23.7,22.4,19.2,20.45,26.2,28.73,29.2,30,24.2,30.1,28.47,27.9,28.2,20.4,23.17,31.67,29.3,27.5,24.1,23.7,28.27,28.6,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80521.926,6.714081938,1228,140,350,100
12/6/2023 12:31 PM,21.6,17,17.3,27.9,20.9,0,1,1,0,1,29,29.8,27,28.1,30.6,18,18,18,18,18,-73,1036,91,-978,19,1092,752,752,412,1160,350,350,100,100,100,21.81684211,27.61315789,1.242379031,63730,5.31375,18.9,21.65,22.3,23.23,23.03,23.2,21.2,21.6,25.2,19.9,23.4,20.9,22.13,20.83,19.9,23.7,22.8,19.2,21.45,27,29.37,29.73,30.53,24.35,30.6,28.83,28.5,28.2,20.4,23.67,32.17,29.77,27.97,24.1,24,28.73,29.3,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79176.81562,6.654114234,1228,140,350,100
12/6/2023 12:36 PM,21.3,16.3,17.4,28,20.4,0,1,1,0,1,29.1,29.6,27.3,28.1,30.6,18,18,18,18,18,-74,1037,92,-979,20,1092,752,752,412,1160,350,350,100,100,100,21.85052632,27.76315789,1.234654563,63650,5.3075,18.7,21.75,22.35,23.47,23.17,23.2,21.3,21.6,25.2,20,23.53,21.17,22.2,20.37,19.6,23.9,22.9,19.2,21.55,27.2,29.47,29.87,30.67,24.55,30.6,29.07,28.5,28.4,20.4,23.73,32.3,29.97,28.3,24.6,24.2,28.87,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78585.76294,6.573440773,1228,140,350,100
12/6/2023 12:42 PM,20.4,16.2,17.6,28.1,18.3,0,1,1,0,1,29.2,29.8,27.3,28.2,30.7,18,18,18,18,18,-75,1038,93,-980,21,1092,752,752,412,1160,350,350,100,100,100,21.92842105,27.87736842,1.242798665,63380,5.292916667,18.8,21.9,22.5,23.63,23.23,23.2,21.33,21.6,25.4,20.2,23.6,21.27,22.23,20.3,19.4,24.1,23.1,19.2,21.65,27.45,29.7,30.03,30.9,24.55,30.8,29.1,28.5,28.6,20.4,23.87,32.47,30.13,28.47,24.6,24.2,28.97,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78768.57938,6.55643093,1228,140,350,100
12/6/2023 12:47 PM,20.7,16.3,17.6,28.2,18.5,0,1,1,0,1,29.4,30,27.3,28.3,30.9,18,18,18,18,18,-76,1039,94,-981,22,1092,752,752,412,1160,350,350,100,100,100,22.02842105,27.97789474,1.237705761,63550,5.28875,18.85,21.9,22.7,23.6,23.33,23.4,21.5,21.6,25.6,20.2,23.67,21.43,22.43,20.43,19.6,24.1,23.2,19.2,21.8,27.5,29.77,30.17,30.9,24.55,31,29.23,28.8,28.8,20.4,23.97,32.63,30.33,28.5,24.6,24.2,29.13,29.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78656.2011,6.559365853,1228,140,350,100
12/6/2023 12:53 PM,20.4,16.3,17.9,28.3,18.3,0,1,1,0,1,29.5,30,27.7,28.4,30.7,18,18,18,18,18,-77,1040,95,-982,23,1092,752,752,412,1160,350,350,100,100,100,22.05789474,28.04157895,1.24107985,63530,5.295,18.85,21.9,22.7,23.7,23.4,23.4,21.63,21.6,25.8,20.2,23.7,21.43,22.37,20.37,19.6,24.1,23.3,19.2,21.85,27.5,29.77,30.17,30.97,24.75,31,29.33,28.8,28.8,20.4,24.03,32.73,30.37,28.47,24.8,24.4,29.27,29.4,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78845.80284,6.562583498,1228,140,350,100
12/6/2023 12:58 PM,20.5,16.3,17.7,28.4,18.1,0,1,1,0,1,29.5,30.2,27.9,28.4,30.7,18,18,18,18,18,-78,1041,96,-983,24,1092,752,752,412,1160,350,350,100,100,100,22.09473684,28.10105263,1.237983046,63760,5.30375,18.95,22.1,22.8,23.67,23.47,23.6,21.67,21.6,25.8,20.3,23.77,21.5,22.5,20.17,19.4,24.1,23.35,19.2,21.85,27.6,29.9,30.17,30.97,24.85,31.3,29.33,28.9,28.8,20.4,24.07,32.73,30.37,28.53,24.8,24.4,29.2,29.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78933.79902,6.574150077,1228,140,350,100
12/6/2023 1:04 PM,20.8,16.5,17.7,28.4,19,0,1,1,0,1,29.5,30.2,27.7,28.4,30.9,18,18,18,18,18,-79,1042,97,-984,25,1092,752,752,412,1160,350,350,100,100,100,22.21210526,28.17736842,1.23000635,63850,5.317083333,19.05,22.2,23,23.9,23.57,23.7,21.8,21.6,25.8,20.4,23.87,21.57,22.6,20.57,19.7,24.1,23.45,19.2,21.95,27.7,29.9,30.33,31.13,24.8,31.3,29.5,28.9,29,20.4,24.27,32.77,30.43,28.6,24.8,24.4,29.37,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78535.90546,6.561237687,1228,140,350,100
12/6/2023 1:09 PM,20.9,16.6,17.3,28.5,19.1,0,1,1,0,1,29.7,30.3,27.6,28.6,31,18,18,18,18,18,-80,1043,98,-985,26,1092,752,752,412,1160,350,350,100,100,100,22.28368421,28.27947368,1.239944294,63790,5.318333333,19.2,22.25,23.1,24,23.67,23.6,21.83,21.6,25.8,20.5,23.93,21.7,22.73,20.53,19.9,24.3,23.5,19.2,22.05,27.8,30.07,30.43,31.2,24.9,31.5,29.63,28.9,29,20.4,24.27,32.97,30.57,28.73,25,24.6,29.37,29.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79096.04652,6.567997999,1228,140,350,100
12/6/2023 1:15 PM,21,16.8,17.6,28.7,19,0,1,1,0,1,29.7,30.4,28.3,28.6,31.1,18,18,18,18,18,-81,1044,99,-986,27,1092,752,752,412,1160,350,350,100,100,100,22.35315789,28.32157895,1.244548394,63530,5.305,19.2,22.35,23.05,24,23.67,23.7,21.97,21.6,26,20.5,23.97,21.7,22.73,20.77,20.1,24.5,23.6,19.2,22.1,27.8,30.13,30.57,31.27,24.9,31.3,29.63,29.2,29,20.4,24.27,32.97,30.67,28.8,25,24.6,29.63,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79066.15946,6.590091916,1228,140,350,100
12/6/2023 1:20 PM,21,16.6,18,28.7,19,0,1,1,0,1,29.8,30.4,28,28.6,31,18,18,18,18,18,-82,1045,100,-987,28,1092,752,752,412,1160,350,350,100,100,100,22.39210526,28.37526316,1.239548023,63490,5.2925,19.3,22.45,23.15,24.17,23.67,23.7,21.93,21.6,26,20.5,24.03,21.7,22.77,20.83,20.1,24.5,23.7,19.2,22.15,27.9,30.2,30.57,31.27,25,31.5,29.63,29.2,29.2,20.4,24.33,33.03,30.57,28.9,25.2,24.6,29.53,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78698.90398,6.57354431,1228,140,350,100
12/6/2023 1:26 PM,21,16.6,17.7,28.8,19.1,0,1,1,0,1,29.9,30.4,27.8,28.9,31,18,18,18,18,18,-83,1046,101,-988,29,1092,752,752,412,1160,350,350,100,100,100,22.41210526,28.4,1.237708288,63740,5.30125,19.3,22.55,23.15,24.17,23.67,23.7,22,21.6,26.2,20.5,24,21.7,22.77,20.77,20.1,24.5,23.7,19.2,22.25,27.8,30.13,30.57,31.37,25,31.5,29.73,29.2,29.2,20.4,24.33,33.13,30.73,28.97,25.2,24.6,29.57,29.9,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78891.52628,6.566267928,1228,140,350,100
12/6/2023 1:31 PM,21.2,16.6,17.6,28.8,19,0,1,1,0,1,29.9,30.4,27.9,28.7,31.1,18,18,18,18,18,-84,1047,102,-989,30,1092,752,752,412,1160,350,350,100,100,100,22.41105263,28.42263158,1.238106684,63370,5.29625,19.3,22.45,23.15,24.17,23.63,23.9,22,21.6,26.2,20.5,24,21.7,22.73,20.93,20.1,24.5,23.6,19.2,22.15,27.9,30.17,30.63,31.37,25.1,31.5,29.73,29.2,29.2,20.4,24.4,33.13,30.73,28.97,25.2,24.6,29.6,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78458.82056,6.556264452,1228,140,350,100
12/6/2023 1:36 PM,21,16.5,17.6,28.8,19,0,1,1,0,1,29.9,30.5,27.6,28.7,31.1,18,18,18,18,18,-85,1048,103,-990,31,1092,752,752,412,1160,350,350,100,100,100,22.39105263,28.40315789,1.238039927,63810,5.299166667,19.2,22.4,23.25,24.1,23.63,23.9,21.9,21.6,26.2,20.4,24.07,21.6,22.73,20.8,20.1,24.5,23.7,19.2,22.15,27.8,30.13,30.63,31.37,24.9,31.5,29.77,29.2,29.2,20.4,24.4,33.13,30.73,28.97,25.2,24.6,29.6,29.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78999.32776,6.56075618,1228,140,350,100
12/6/2023 1:42 PM,21.2,16.8,18.1,28.8,19.1,0,1,1,0,1,29.9,30.7,27.7,28.7,31.1,18,18,18,18,18,-86,1049,104,-991,32,1092,752,752,412,1160,350,350,100,100,100,22.44894737,28.46105263,1.236659062,63700,5.312916667,19.35,22.55,23.25,24.1,23.67,23.9,22,21.6,26.2,20.5,24.17,21.73,22.83,20.83,20.1,24.5,23.8,19.2,22.25,27.9,30.3,30.73,31.43,25.1,31.5,29.77,29.2,29.2,20.4,24.43,33.13,30.73,29,25.2,24.8,29.67,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78775.18222,6.573937916,1228,140,350,100
12/6/2023 1:47 PM,21,16.6,17.9,28.9,19.1,0,1,1,0,1,29.9,30.5,27.8,28.9,31.3,18,18,18,18,18,-87,1050,105,-992,33,1092,752,752,412,1160,350,350,100,100,100,22.42368421,28.45210526,1.235897934,63690,5.307916667,19.3,22.55,23.15,24.17,23.7,23.9,22,21.6,26.2,20.4,24.1,21.73,22.77,20.93,20.1,24.3,23.8,19.2,22.15,27.8,30.33,30.63,31.43,25.1,31.5,29.77,29.2,29.2,20.4,24.5,33.13,30.77,29.13,25.2,24.6,29.77,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78714.3394,6.562063401,1228,140,350,100
12/6/2023 1:53 PM,21,16.6,17.7,28.9,19,0,1,1,0,1,29.9,30.6,27.8,28.9,31.1,18,18,18,18,18,-88,1051,106,-993,34,1092,752,752,412,1160,350,350,100,100,100,22.45105263,28.47052632,1.238057958,63640,5.305416667,19.3,22.55,23.25,24.3,23.8,23.9,21.87,21.6,26.2,20.5,24.07,21.73,22.77,20.93,20.1,24.5,23.8,19.2,22.2,27.8,30.3,30.63,31.4,25.1,31.5,29.77,29.2,29.5,20.4,24.43,33.07,30.83,29.07,25.4,24.8,29.67,29.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78790.00842,6.562681159,1228,140,350,100
12/6/2023 1:58 PM,21.2,16.6,17.4,29,19.1,0,1,1,0,1,29.9,30.4,27.9,28.9,31.3,18,18,18,18,18,-89,1052,107,-994,35,1092,752,752,412,1160,350,350,100,100,100,22.47631579,28.50736842,1.237109892,63430,5.294583333,19.35,22.65,23.25,24.27,23.73,23.7,22.07,21.6,26.3,20.5,24.13,21.8,22.83,21.07,20.1,24.5,23.7,19.2,22.3,28,30.27,30.77,31.43,25.1,31.5,29.77,29.4,29.5,20.4,24.43,33.17,30.8,29,25.4,24.8,29.67,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78469.88046,6.55249537,1228,140,350,100
12/6/2023 2:04 PM,21,16.6,17.7,29,19.1,0,1,1,0,1,29.9,30.5,27.6,29,31,18,18,18,18,18,-90,1053,108,-995,36,1092,752,752,412,1160,350,350,100,100,100,22.44684211,28.49631579,1.237866234,63800,5.30125,19.3,22.65,23.25,24.27,23.8,23.9,21.9,21.6,26.2,20.5,24.07,21.77,22.83,20.9,20.1,24.5,23.6,19.2,22.15,27.9,30.3,30.7,31.43,25.1,31.5,29.77,29.2,29.5,20.4,24.5,33.23,30.8,29,25.4,24.8,29.67,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78975.86574,6.560239425,1228,140,350,100
12/6/2023 2:09 PM,21.2,16.6,17.7,29,19.1,0,1,1,0,1,30,30.5,27.8,28.9,31.1,18,18,18,18,18,-91,1054,109,-996,37,1092,752,752,412,1160,350,350,100,100,100,22.47578947,28.49789474,1.238960393,63690,5.312083333,19.3,22.65,23.25,24.3,23.77,23.9,21.93,21.6,26.2,20.5,24.17,21.77,22.83,21.07,20.1,24.7,23.65,19.2,22.15,28,30.27,30.73,31.5,25.1,31.6,29.77,29.2,29.5,20.4,24.43,33.17,30.8,29.03,25.4,24.7,29.73,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78909.38746,6.578552217,1228,140,350,100
12/6/2023 2:15 PM,21.2,16.6,17.9,29,19.1,0,1,1,0,1,30,30.4,27.9,29,31.3,18,18,18,18,18,-92,1055,110,-997,38,1092,752,752,412,1160,350,350,100,100,100,22.43789474,28.51210526,1.23927408,63580,5.302916667,19.3,22.65,23.15,24.27,23.77,23.7,21.93,21.6,26.2,20.5,24.07,21.7,22.83,21,20.1,24.5,23.7,19.2,22.15,28,30.37,30.73,31.57,25.1,31.5,29.77,29.2,29.5,20.4,24.43,33.23,30.87,29.1,25.4,24.8,29.73,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78793.046,6.570934728,1228,140,350,100
12/6/2023 2:20 PM,21.2,16.6,18.1,29,19.1,0,1,1,0,1,29.9,30.5,27.9,29,31.3,18,18,18,18,18,-93,1056,111,-998,39,1092,752,752,412,1160,350,350,100,100,100,22.48210526,28.54631579,1.240512744,63320,5.2875,19.35,22.65,23.25,24.33,23.8,23.9,22.03,21.6,26.2,20.5,24.13,21.73,22.77,20.97,20.1,24.7,23.7,19.2,22.25,28,30.37,30.8,31.57,25.1,31.7,29.77,29.4,29.5,20.4,24.5,33.23,30.87,29.1,25.4,24.8,29.67,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78549.26692,6.555929705,1228,140,350,100
12/6/2023 2:26 PM,21.3,16.6,18.3,29,19.1,0,1,1,0,1,30.2,30.7,28,29,31.1,18,18,18,18,18,-94,1057,112,-999,40,1092,752,752,412,1160,350,350,100,100,100,22.53894737,28.54894737,1.246050358,63370,5.27875,19.35,22.65,23.45,24.3,23.9,23.9,22.1,21.6,26.3,20.6,24.17,21.8,22.97,21.1,20.1,24.7,23.8,19.2,22.25,28,30.37,30.8,31.53,25.2,31.6,29.77,29.4,29.5,20.4,24.5,33.23,30.83,29.17,25.4,24.8,29.73,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78962.21118,6.562978254,1228,140,350,100
12/6/2023 2:31 PM,21.3,16.6,17.4,29,19.1,0,1,1,0,1,30,30.5,27.9,29,31.3,18,18,18,18,18,-95,1058,113,-1000,41,1092,752,752,412,1160,350,350,100,100,100,22.47684211,28.54894737,1.242907546,63480,5.285416667,19.35,22.65,23.35,24.33,23.8,23.9,21.93,21.6,26.2,20.5,24.13,21.77,22.77,21.03,20.2,24.5,23.7,19.2,22.15,28,30.27,30.73,31.57,25.2,31.7,29.77,29.4,29.5,20.4,24.43,33.23,30.83,29.1,25.5,24.8,29.77,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78899.77104,6.577582593,1228,140,350,100
12/6/2023 2:37 PM,21.2,16.6,17.3,29,19.1,0,1,1,0,1,30,30.4,27.7,28.7,31.3,18,18,18,18,18,-96,1059,114,-1001,42,1092,752,752,412,1160,350,350,100,100,100,22.44105263,28.51789474,1.240161051,63700,5.299166667,19.3,22.55,23.25,24.3,23.8,23.7,21.83,21.6,26.2,20.4,24,21.73,22.8,21.07,20.2,24.7,23.6,19.2,22.15,27.8,30.3,30.73,31.57,25.1,31.5,29.77,29.2,29.5,20.4,24.43,33.23,30.87,29.17,25.6,24.8,29.67,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78998.25894,6.579084582,1228,140,350,100
12/6/2023 2:42 PM,21,16.5,17.2,29,19,0,1,1,0,1,29.8,30.5,27.7,28.9,31.3,18,18,18,18,18,-97,1060,115,-1002,43,1092,752,752,412,1160,350,350,100,100,100,22.44473684,28.48421053,1.239731858,63790,5.312083333,19.3,22.55,23.25,24.37,23.73,23.9,21.83,21.6,26.2,20.4,24,21.73,22.77,21.17,20.1,24.6,23.6,19.2,22.15,27.9,30.27,30.63,31.57,25.1,31.7,29.7,29.2,29.2,20.4,24.33,33.2,30.87,29.1,25.4,24.7,29.73,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79082.49522,6.58669809,1228,140,350,100
12/6/2023 2:48 PM,21.2,16.8,17,29,19.1,0,1,1,0,1,29.9,30.5,27.6,28.9,31.3,18,18,18,18,18,-98,1061,116,-1003,44,1092,752,752,412,1160,350,350,100,100,100,22.44947368,28.48263158,1.242571011,63530,5.305,19.3,22.55,23.25,24.3,23.73,23.9,21.93,21.6,26.2,20.4,24.13,21.73,22.77,21,20.1,24.6,23.7,19.2,22.15,27.9,30.27,30.7,31.53,25.1,31.5,29.77,29.2,29.2,20.4,24.43,33.23,30.8,29.17,25.4,24.8,29.67,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78940.53634,6.584292982,1228,140,350,100
12/6/2023 2:53 PM,21.2,16.6,17.3,29,19.1,0,1,1,0,1,30,30.4,27.7,28.9,31.3,18,18,18,18,18,-99,1062,117,-1004,45,1092,752,752,412,1160,350,350,100,100,100,22.41947368,28.48,1.241997066,63490,5.2925,19.2,22.65,23.25,24.3,23.73,23.7,21.83,21.6,26,20.4,24.13,21.7,22.73,21,20.1,24.7,23.6,19.2,22.15,27.9,30.23,30.73,31.5,25.1,31.5,29.83,29.2,29.2,20.4,24.43,33.2,30.83,29.17,25.4,24.8,29.6,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78854.39374,6.574788753,1228,140,350,100
12/6/2023 2:59 PM,21.3,16.5,17.3,29,19.1,0,1,1,0,1,29.9,30.4,27.7,29,31.1,18,18,18,18,18,-100,1063,118,-1005,46,1092,752,752,412,1160,350,350,100,100,100,22.40631579,28.45789474,1.239083354,63640,5.297083333,19.2,22.55,23.2,24.27,23.7,23.7,21.8,21.6,26,20.4,24.07,21.73,22.6,21,20.1,24.7,23.7,19.2,22.2,27.9,30.13,30.63,31.5,25.1,31.3,29.77,29.2,29.3,20.4,24.43,33.17,30.8,29.17,25.4,24.8,29.77,29.7,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78855.26468,6.571235767,1228,140,350,100
12/6/2023 3:04 PM,21,16.6,17,29,19.1,0,1,1,0,1,29.8,30.2,27.7,28.9,31.1,18,18,18,18,18,-101,1064,119,-1006,47,1092,752,752,412,1160,350,350,100,100,100,22.35052632,28.46052632,1.236519649,63740,5.3075,19.2,22.45,23.1,24.27,23.63,23.7,21.8,21.6,26,20.3,24,21.53,22.6,20.83,20.1,24.5,23.7,19.2,22.15,27.9,30.13,30.7,31.53,25.1,31.6,29.7,29.2,29.2,20.4,24.43,33.1,30.8,29.03,25.4,24.7,29.73,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78815.76244,6.56962613,1228,140,350,100
12/6/2023 3:10 PM,21.2,16.8,17.7,29,19.1,0,1,1,0,1,29.9,30.6,28,28.9,31.3,18,18,18,18,18,-102,1065,120,-1007,48,1092,752,752,412,1160,350,350,100,100,100,22.46052632,28.50105263,1.23852013,63640,5.3075,19.3,22.55,23.15,24.3,23.8,23.9,21.93,21.6,26.2,20.5,24.13,21.67,22.77,21.2,20.1,24.5,23.7,19.2,22.25,27.9,30.3,30.7,31.5,25.1,31.7,29.83,29.2,29.2,20.4,24.43,33.23,30.8,29.17,25.4,24.8,29.73,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78819.42108,6.568132647,1228,140,350,100
12/6/2023 3:15 PM,21.2,16.8,17.6,29,19.1,0,1,1,0,1,29.9,30.6,28,28.9,31.3,18,18,18,18,18,-103,1066,121,-1008,49,1092,752,752,412,1160,350,350,100,100,100,22.46736842,28.52631579,1.236905378,63700,5.305833333,19.3,22.55,23.2,24.3,23.73,23.7,21.93,21.6,26.2,20.5,24.13,21.77,22.8,20.97,20.2,24.7,23.8,19.2,22.3,27.9,30.37,30.8,31.53,25.1,31.5,29.83,29.2,29.5,20.4,24.5,33.23,30.87,29.17,25.4,24.8,29.77,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78790.87258,6.567095569,1228,140,350,100
12/6/2023 3:20 PM,21.3,16.9,17.7,29,19.2,0,1,1,0,1,30,30.6,27.8,29,31.5,18,18,18,18,18,-104,1067,122,-1009,50,1092,752,752,412,1160,350,350,100,100,100,22.55947368,28.59842105,1.237533659,63650,5.30625,19.45,22.7,23.35,24.3,23.87,23.9,22.1,21.6,26.2,20.7,24.23,21.8,22.9,21.13,20.2,24.7,23.9,19.2,22.4,28,30.37,30.8,31.57,25.3,31.7,29.83,29.4,29.5,20.4,24.53,33.33,30.87,29.17,25.6,24.8,29.77,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78769.01742,6.564995417,1228,140,350,100
12/6/2023 3:26 PM,21,16.6,17.7,29,19.1,0,1,1,0,1,30,30.6,28.2,28.9,31.3,18,18,18,18,18,-105,1068,123,-1010,51,1092,752,752,412,1160,350,350,100,100,100,22.54210526,28.57263158,1.237825609,63330,5.290833333,19.35,22.65,23.35,24.3,23.93,23.9,22,21.6,26.2,20.7,24.2,21.87,22.9,21.2,20.2,24.7,23.8,19.2,22.25,28,30.37,30.87,31.57,25.3,31.5,29.83,29.4,29.5,20.4,24.47,33.23,30.9,29.17,25.5,24.8,29.77,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78391.4958,6.548354718,1228,140,350,100
12/6/2023 3:31 PM,21.2,16.6,17.4,29.1,19.1,0,1,1,0,1,30,30.5,28.1,29.1,31.3,18,18,18,18,18,-106,1069,124,-1011,52,1092,752,752,412,1160,350,350,100,100,100,22.55052632,28.59315789,1.238604445,63590,5.288333333,19.35,22.65,23.35,24.33,23.93,24,22,21.6,26.4,20.7,24.17,21.87,22.83,21.03,20.2,24.7,23.8,19.2,22.35,28.1,30.37,30.8,31.57,25.3,31.7,29.83,29.4,29.5,20.4,24.47,33.23,30.93,29.17,25.6,24.9,29.73,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78762.85668,6.54809802,1228,140,350,100
12/6/2023 3:37 PM,21.2,16.6,17.6,29.1,19.2,0,1,1,0,1,30.2,30.6,28,29,31.3,18,18,18,18,18,-107,1070,125,-1012,53,1092,752,752,412,1160,350,350,100,100,100,22.52315789,28.58263158,1.236298031,63870,5.310833333,19.35,22.65,23.3,24.33,23.93,23.9,21.93,21.6,26.4,20.5,24.13,21.77,22.83,21.07,20.2,24.7,23.8,19.2,22.35,28.1,30.37,30.87,31.57,25.3,31.6,29.83,29.4,29.5,20.4,24.53,33.23,30.93,29.17,25.6,24.8,29.67,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78962.35522,6.571883829,1228,140,350,100
12/6/2023 3:42 PM,21.3,16.6,17.6,29.1,19.2,0,1,1,0,1,29.9,30.5,28.3,29,31.4,18,18,18,18,18,-108,1071,126,-1013,54,1092,752,752,412,1160,350,350,100,100,100,22.52894737,28.58526316,1.238951083,63590,5.310833333,19.3,22.65,23.35,24.33,23.9,23.9,21.97,21.6,26.2,20.7,24.13,21.87,22.83,21.07,20.2,24.7,23.8,19.2,22.35,28.1,30.37,30.87,31.67,25.3,31.7,29.83,29.4,29.5,20.4,24.47,33.17,30.87,29.27,25.4,24.8,29.77,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78784.89934,6.572802273,1228,140,350,100
12/6/2023 3:48 PM,21.6,18,18.4,29.1,19.2,0,1,1,0,1,30.3,31,28.4,29.2,31.5,19,19,19,19,19,-109,1072,127,-1014,55,1092,752,752,412,1160,350,350,100,100,100,22.82052632,28.85578947,1.228161413,63590,5.299166667,20.1,22.85,23.55,24.43,24.2,24.1,22.5,21.6,26.6,21,24.63,22.23,23.17,21.23,20.4,24.7,24.2,19.2,22.9,28.5,30.63,31.03,31.83,25.5,32,30.1,29.8,29.5,20.4,24.8,33.6,31.03,29.4,25.6,25.1,30.07,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78098.78424,6.536820149,1228,140,350,100
12/6/2023 3:53 PM,21.4,17.6,18.4,29.2,19.2,0,1,1,0,1,30.4,31.1,28.6,29.2,31.5,19,19,19,19,19,-110,1073,128,-1015,56,1092,752,752,412,1160,350,350,100,100,100,22.86421053,28.87842105,1.225348927,63740,5.305416667,20,22.95,23.65,24.53,24.3,24.3,22.43,21.6,26.6,21.2,24.6,22.37,23.17,21.17,20.4,24.8,24.15,19.2,23,28.4,30.6,31.1,31.77,25.6,32,30.23,29.8,29.6,20.4,24.83,33.6,31.2,29.4,25.6,25.1,30.13,30.5,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78103.74064,6.508438537,1228,140,350,100
12/6/2023 3:59 PM,21.6,17.6,18.4,29.3,19.2,0,1,1,0,1,30.4,31,28.6,29.4,31.7,19,19,19,19,19,-111,1074,129,-1016,57,1092,752,752,412,1160,350,350,100,100,100,22.94947368,28.93842105,1.225148809,63640,5.3075,20,23.05,23.8,24.53,24.37,24.3,22.57,21.6,26.8,21.2,24.73,22.4,23.37,21.37,20.4,25,24.35,19.2,23,28.6,30.67,31.2,31.87,25.6,32,30.23,29.8,29.6,20.4,24.93,33.6,31.2,29.4,25.6,25.3,30.33,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77968.47018,6.503008784,1228,140,350,100
12/6/2023 4:04 PM,21.8,17.6,18.1,29.3,19.5,0,1,1,0,1,30.4,31.1,28.5,29.4,31.7,19,19,19,19,19,-112,1075,130,-1017,58,1092,752,752,412,1160,350,350,100,100,100,22.97052632,28.95157895,1.220381696,63580,5.300833333,20,23.05,23.8,24.53,24.37,24.5,22.6,21.6,26.8,21.2,24.77,22.47,23.33,21.47,20.4,25,24.35,19.2,23,28.55,30.73,31.2,31.87,25.6,32,30.23,29.8,29.6,20.4,25.03,33.6,31.2,29.4,25.6,25.3,30.37,30.6,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77591.86826,6.481680768,1228,140,350,100
12/6/2023 4:10 PM,21.8,17.6,18.4,29.4,19.6,0,1,1,0,1,30.5,31.1,28.5,29.5,31.7,19,19,19,19,19,-113,1076,131,-1018,59,1092,752,752,412,1160,350,350,100,100,100,23.06210526,28.95473684,1.222906083,63800,5.3075,20.15,23.15,24,24.67,24.43,24.5,22.7,21.6,27,21.4,24.67,22.53,23.4,21.63,20.7,25,24.45,19.2,23,28.6,30.8,31.27,31.97,25.6,32,30.23,29.8,29.6,20.4,24.93,33.6,31.2,29.4,25.6,25.3,30.27,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78021.40812,6.483886516,1228,140,350,100
12/6/2023 4:15 PM,21.9,17.9,18.5,29.6,19.8,0,1,1,0,1,30.6,31.3,29,29.6,32,19,19,19,19,19,-114,1077,132,-1019,60,1092,752,752,412,1160,350,350,100,100,100,23.14315789,29.02263158,1.223686934,63590,5.307916667,20.3,23.3,24,24.9,24.63,24.5,22.77,21.6,27,21.5,24.77,22.6,23.53,21.67,20.7,25,24.55,19.2,23.2,28.8,30.97,31.43,32.17,25.6,32,30.23,29.8,29.6,20.4,25.13,33.6,31.2,29.4,25.6,25.3,30.37,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77814.25216,6.493152512,1228,140,350,100
12/6/2023 4:21 PM,22.2,17.9,18.5,29.6,19.8,0,1,1,0,1,30.6,31.3,28.7,29.5,31.9,19,19,19,19,19,-115,1078,133,-1020,61,1092,752,752,412,1160,350,350,100,100,100,23.2,29.05421053,1.224954914,63640,5.30125,20.3,23.5,24.15,24.93,24.6,24.7,22.77,21.6,27,21.5,24.9,22.67,23.53,21.7,20.9,25,24.65,19.2,23.2,28.8,31.07,31.47,32.23,25.6,32,30.23,29.8,29.6,20.4,25.13,33.6,31.2,29.4,25.6,25.5,30.47,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77956.13074,6.490432621,1228,140,350,100
12/6/2023 4:26 PM,22.2,17.7,18.5,29.7,19.8,0,1,1,0,1,30.7,31.4,29,29.6,31.9,19,19,19,19,19,-116,1079,134,-1021,62,1092,752,752,412,1160,350,350,100,100,100,23.25842105,29.06263158,1.222257678,63860,5.3125,20.3,23.45,24.2,24.97,24.7,24.7,22.87,21.6,27.2,21.5,24.97,22.73,23.67,21.9,20.9,25.2,24.65,19.2,23.2,28.8,31.17,31.43,32.23,25.6,32,30.23,29.8,29.6,20.4,25.2,33.6,31.2,29.4,25.6,25.5,30.5,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78053.37534,6.500396087,1228,140,350,100
12/6/2023 4:32 PM,22.2,17.9,18.7,29.7,19.9,0,1,1,0,1,30.9,31.5,29.2,29.7,32.1,19,19,19,19,19,-117,1080,135,-1022,63,1092,752,752,412,1160,350,350,100,100,100,23.31894737,29.09052632,1.222768722,63630,5.312083333,20.5,23.5,24.2,25.03,24.73,24.8,22.97,21.6,27.2,21.6,24.97,22.8,23.73,22.03,20.9,25.2,24.7,19.2,23.4,28.95,31.17,31.57,32.23,25.6,32,30.23,29.8,29.6,20.4,25.23,33.6,31.2,29.4,25.6,25.5,30.57,30.8,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77804.77378,6.494089547,1228,140,350,100
12/6/2023 4:37 PM,22.2,17.7,18.7,29.7,19.9,0,1,1,0,1,30.9,31.6,28.9,29.7,32,19,19,19,19,19,-118,1081,136,-1023,64,1092,752,752,412,1160,350,350,100,100,100,23.33631579,29.11157895,1.220618386,63920,5.314583333,20.5,23.5,24.3,25.13,24.73,24.8,22.87,21.6,27.2,21.7,24.97,22.87,23.87,22,20.9,25.2,24.7,19.2,23.35,29.05,31.2,31.6,32.37,25.6,32,30.23,29.8,29.6,20.4,25.27,33.6,31.2,29.4,25.6,25.5,30.57,30.8,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78021.92724,6.492779209,1228,140,350,100
12/6/2023 4:43 PM,22.4,18,18.8,29.8,19.9,0,1,1,0,1,30.9,31.6,28.9,29.8,32.1,19,19,19,19,19,-119,1082,137,-1024,65,1092,752,752,412,1160,350,350,100,100,100,23.38842105,29.13263158,1.222526478,63490,5.30875,20.5,23.5,24.45,25.2,24.8,24.9,23.03,21.6,27.2,21.7,25.1,22.9,23.77,22.03,21.1,25.2,24.8,19.2,23.4,29.05,31.23,31.67,32.37,25.6,32,30.23,29.8,29.6,20.4,25.3,33.6,31.2,29.4,25.6,25.5,30.7,31,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77618.2061,6.485005556,1228,140,350,100
12/6/2023 4:48 PM,22.3,17.9,18.8,29.8,19.9,0,1,1,0,1,30.7,31.5,28.6,29.7,32.1,19,19,19,19,19,-120,1083,138,-1025,66,1092,752,752,412,1160,350,350,100,100,100,23.38736842,29.14210526,1.220153728,63800,5.30375,20.5,23.6,24.45,25.27,24.73,24.8,22.97,21.6,27.2,21.7,25.07,22.97,23.8,22,21.1,25.2,24.8,19.2,23.4,29.05,31.23,31.67,32.33,25.6,32,30.23,29.8,29.6,20.4,25.33,33.6,31.2,29.4,25.6,25.6,30.73,31,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77845.80782,6.477667247,1228,140,350,100
12/6/2023 4:54 PM,22.3,18,18.7,29.9,19.9,0,1,1,0,1,31,31.5,29.2,29.8,32.2,19,19,19,19,19,-121,1084,139,-1026,67,1092,752,752,412,1160,350,350,100,100,100,23.42421053,29.15736842,1.220087394,63640,5.31,20.5,23.7,24.45,25.27,24.8,25,23,21.6,27.2,21.7,25.03,22.97,23.87,22.07,21.1,25.4,24.8,19.2,23.4,29.05,31.27,31.67,32.47,25.6,32,30.23,29.8,29.6,20.4,25.4,33.6,31.2,29.4,25.6,25.7,30.7,31,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77646.36174,6.478840398,1228,140,350,100
12/6/2023 4:59 PM,22.3,18,18.7,29.9,20,0,1,1,0,1,31.1,31.6,29.2,29.8,32.1,19,19,19,19,19,-122,1085,140,-1027,68,1092,752,752,412,1160,350,350,100,100,100,23.43526316,29.18315789,1.221890701,63750,5.307916667,20.5,23.7,24.35,25.2,24.8,24.8,23,21.6,27.4,21.7,25.17,22.97,23.9,22.03,21.1,25.4,24.9,19.2,23.55,29.15,31.33,31.83,32.47,25.6,32,30.23,29.8,29.6,20.4,25.47,33.6,31.2,29.4,25.6,25.7,30.7,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77895.53222,6.480912248,1228,140,350,100
12/6/2023 5:05 PM,22.1,17.6,18.7,29.9,19.4,0,1,1,0,1,30.6,30.9,27.9,29.8,31.4,19,19,19,19,19,-123,1086,141,-1028,69,1092,752,752,412,1160,350,350,100,100,100,23.41157895,29.03684211,1.277323924,51030,4.7825,20.55,23.7,24.15,24.97,24.87,24.5,22.9,21.6,27.2,21.9,25.43,23,23.97,22.13,21.1,25.6,24.75,19.2,23.3,28.9,30.9,30.83,31.27,25.6,32,30.23,29.8,29.6,20.4,25.57,33.6,31.2,29.4,25.6,25.8,30.63,31,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65181.83982,5.961557168,1228,140,350,100
12/6/2023 5:10 PM,21.7,17.6,18,29.6,18.8,0,1,1,0,1,29.5,29.3,25.4,28.9,30,19,19,19,19,19,-124,1087,142,-1029,70,1092,752,752,412,1160,350,350,100,100,100,22.99263158,28.52105263,1.276962976,44320,3.972916667,20,22.95,23.5,24.6,24.57,24.3,22.57,21.6,26.8,21,25.07,22.53,23.4,21.77,20.4,25.4,24.35,19.2,22.85,27,29.23,28.87,30.17,25.6,32,30.23,29.8,29.6,20.4,25.33,33.6,31.2,29.4,25.6,25.5,28.7,30.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56594.99908,5.074034954,1228,140,350,100
12/6/2023 5:15 PM,21.9,17.3,18,28.9,19.2,0,1,1,0,1,29.1,28.4,24.7,28,29.7,19,19,19,19,19,-125,1088,143,-1030,71,1092,752,752,412,1160,350,350,100,100,100,22.81473684,28.28894737,1.271950385,44110,3.684583333,19.85,22.7,23.2,24.33,24.27,24.3,22.27,21.6,26.6,20.9,24.8,22.43,23.2,21.73,20.4,25,23.95,19.2,22.75,26.2,28.83,28.2,29.87,25.6,32,30.23,29.8,29.6,20.4,25.13,33.6,31.2,29.4,25.6,25.3,27.4,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56105.73148,4.695863773,1228,140,350,100
12/6/2023 5:21 PM,22.1,17.4,18,28.4,19.8,0,1,1,0,1,28.6,28,24.8,27.7,29.4,19,19,19,19,19,-126,1089,144,-1031,72,1092,752,752,412,1160,350,350,100,100,100,22.71368421,27.42631579,1.26527234,44050,3.673333333,19.95,22.6,23.1,24.33,24.13,23.7,22.1,21.6,26.2,20.9,24.7,22.47,23.13,21.8,20.6,24.8,23.6,19.2,22.65,26.1,28.6,27.97,29.8,25.4,26.9,27.6,29.6,28.8,20.4,24.93,30.63,30.2,27.9,25.6,25.1,26.8,29.9,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55735.2466,4.660040753,1228,140,350,100
12/6/2023 5:27 PM,20.7,17.6,25.1,28,18.7,0,1,0,0,1,28.5,28.3,24.5,27.3,29.4,18,18,18,18,18,-127,1090,-1,-1032,73,1092,752,752,412,1160,350,350,100,100,100,22.71842105,27.39157895,1.209799921,44150,3.675,20,22.55,22.85,24.03,24.3,23.7,22.57,21.6,26.4,21.4,25,22.5,23.63,21.17,19.7,24.7,23.5,19.2,22.85,25.9,28.63,27.97,29.5,25.1,26.5,27.6,29.8,28.6,20.4,24.87,30.67,30.17,27.6,25.4,24.9,26.8,30.6,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53412.66652,4.547829713,1228,140,350,100
12/6/2023 5:32 PM,21,17.2,24.8,27.7,19,0,1,0,0,1,29,29.4,27,27.3,30.2,18,18,18,18,18,-128,1091,-2,-1033,74,1092,752,752,412,1160,350,350,100,100,100,23.33157895,27.93210526,1.201239412,44050,3.675,19.9,22.2,23,24.37,24.93,25,23.77,21.6,26.8,22.6,25.4,24.8,24.03,21.5,20.2,25.2,25.05,19.2,23.75,27.3,29.03,28.6,30.17,26.05,27.5,28.3,30.5,29,20.4,25.33,31.5,30.43,27.93,25.2,25.5,27.17,30.6,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52914.5961,4.430302609,1228,140,350,100
12/6/2023 5:38 PM,21.3,17,25,27.6,19.2,0,1,0,0,1,29.3,29.8,27.3,27.4,30.5,18,18,18,18,18,-129,1092,-3,-1034,75,1092,752,752,412,1160,350,350,100,100,100,23.57684211,28.03947368,1.211383848,44100,3.672916667,20,22.1,23,24.43,25.27,25.4,24.3,21.6,27,22.9,25.67,25.67,24.2,21.67,20.6,25.4,25.6,19.2,23.95,27.4,29.17,29.03,30.67,26.05,27.5,28.3,30.5,29,20.4,25.57,31.5,30.43,27.93,25.2,25.7,27.37,30.6,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53422.02768,4.430692658,1228,140,350,100
12/6/2023 5:43 PM,21.4,17,25.1,27.7,19.4,0,1,0,0,1,29.4,29.9,27.4,27.5,30.6,18,18,18,18,18,-130,1093,-4,-1035,76,1092,752,752,412,1160,350,350,100,100,100,23.73578947,28.11631579,1.209775766,44050,3.672916667,20.1,22.2,23.1,24.53,25.5,25.6,24.53,21.6,27.4,23.1,25.77,26,24.3,21.6,20.7,25.8,25.8,19.2,24.15,27.5,29.4,29.27,30.8,26.05,27.5,28.3,30.5,29,20.4,25.63,31.5,30.43,27.93,25.2,25.7,27.63,30.8,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53290.6225,4.446360424,1228,140,350,100
12/6/2023 5:48 PM,21.3,17.2,25.5,27.7,19,0,1,0,0,1,29.5,30,27.5,27.6,30.6,18,18,18,18,18,-131,1094,-5,-1036,77,1092,752,752,412,1160,350,350,100,100,100,23.80789474,28.16526316,1.212428959,44100,3.672916667,20.2,22.2,23.1,24.6,25.73,25.8,24.8,21.6,27.2,23.3,25.87,26.2,24.33,21.67,20.6,25.8,25.9,19.2,24.25,27.5,29.43,29.5,31.03,26.05,27.5,28.3,30.5,29,20.4,25.73,31.5,30.43,27.93,25.2,25.9,27.77,30.8,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53468.1171,4.448280817,1228,140,350,100
12/6/2023 5:54 PM,21.3,17.2,25.6,27.7,19,0,1,0,0,1,29.6,30.2,27.5,27.6,30.5,18,18,18,18,18,-132,1095,-6,-1037,78,1092,752,752,412,1160,350,350,100,100,100,23.87578947,28.19210526,1.211665045,44210,3.679583333,20.2,22.2,23.1,24.67,25.87,26,24.93,21.6,27.4,23.3,25.9,26.2,24.3,21.67,20.6,26,26.1,19.2,24.4,27.65,29.5,29.5,31.03,26.05,27.5,28.3,30.5,29,20.4,25.83,31.5,30.43,27.93,25.2,25.9,27.83,30.8,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53567.71162,4.459826197,1228,140,350,100
12/6/2023 5:59 PM,21.3,17.2,25.4,27.9,19,0,1,0,0,1,29.6,30.2,27.5,27.6,30.6,18,18,18,18,18,-133,1096,-7,-1038,79,1092,752,752,412,1160,350,350,100,100,100,23.87842105,28.20210526,1.216601696,44210,3.684166667,20.2,22.2,23.1,24.67,25.83,25.8,24.93,21.6,27.4,23.3,25.9,26.33,24.43,21.6,20.6,26,26.2,19.2,24.4,27.6,29.5,29.47,31.03,26.05,27.5,28.3,30.5,29,20.4,25.83,31.5,30.43,27.93,25.2,25.9,27.87,31,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53785.961,4.473069692,1228,140,350,100
12/6/2023 6:05 PM,21.4,16.9,25.4,27.9,19.1,0,1,0,0,1,29.6,30.3,27.5,27.6,30.5,18,18,18,18,18,-134,1097,-8,-1039,80,1092,752,752,412,1160,350,350,100,100,100,23.88210526,28.21,1.219547007,43990,3.675,20.1,22.2,23.1,24.67,25.83,26,24.93,21.6,27.4,23.3,26.03,26.33,24.4,21.67,20.6,25.8,26.2,19.2,24.4,27.55,29.5,29.5,31.13,26.05,27.5,28.3,30.5,29,20.4,25.9,31.5,30.43,27.93,25.2,25.9,27.83,31,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53647.87286,4.476409744,1228,140,350,100
12/6/2023 6:10 PM,21.4,17,25.4,27.9,19,0,1,0,0,1,29.6,30.3,27.7,27.7,30.6,18,18,18,18,18,-135,1098,-9,-1040,81,1092,752,752,412,1160,350,350,100,100,100,23.92052632,28.20473684,1.221502385,44100,3.670416667,20,22.2,23.1,24.73,25.93,26,25,21.6,27.6,23.4,26,26.3,24.43,21.7,20.6,26,26.3,19.2,24.4,27.35,29.6,29.57,31.03,26.05,27.5,28.3,30.5,29,20.4,25.9,31.5,30.43,27.93,25.2,25.9,27.9,31,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53868.25516,4.479838668,1228,140,350,100
12/6/2023 6:16 PM,21.4,16.9,25.3,27.9,19.1,0,1,0,0,1,29.5,30.3,27.5,27.7,30.7,18,18,18,18,18,-136,1099,-10,-1041,82,1092,752,752,412,1160,350,350,100,100,100,23.92105263,28.67315789,1.216170205,44210,3.679583333,20,22.2,23.1,24.8,26,26,24.93,21.6,27.6,23.5,26,26.4,24.47,21.6,20.6,26,26.15,19.2,24.35,27.3,29.6,29.57,31.2,27.05,28.6,29.37,31.2,30.5,20.4,25.83,32.67,31.33,28.77,26,25.9,27.97,30.8,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53766.88476,4.484797497,1228,140,350,100
12/6/2023 6:21 PM,21.4,17,25.4,27.9,19.1,0,1,0,0,1,29.6,30.3,27.6,27.7,30.7,18,18,18,18,18,-137,1100,-11,-1042,83,1092,752,752,412,1160,350,350,100,100,100,23.91052632,28.67,1.217377515,44000,3.675416667,20,22.2,23,24.73,25.97,26,25,21.6,27.6,23.3,25.97,26.4,24.5,21.73,20.6,26,26.1,19.2,24.4,27.25,29.63,29.53,31.2,27.05,28.6,29.37,31.2,30.5,20.4,25.83,32.67,31.33,28.77,26,25.9,27.93,30.8,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53564.61068,4.472145643,1228,140,350,100
12/6/2023 6:27 PM,21.6,17,25.3,27.9,19.1,0,1,0,0,1,29.6,30.3,27.5,27.6,30.2,18,18,18,18,18,-138,1101,-12,-1043,84,1092,752,752,412,1160,350,350,100,100,100,23.93210526,28.69947368,1.220904183,44170,3.67375,20.1,22.15,23.1,24.67,26,26,25.03,21.6,27.4,23.5,26.03,26.4,24.5,21.73,20.7,26,26.2,19.2,24.4,27.3,29.7,29.63,31.3,27.05,28.6,29.37,31.2,30.5,20.4,25.9,32.67,31.33,28.77,26,25.9,27.9,31,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53927.33776,4.478831185,1228,140,350,100
12/6/2023 6:32 PM,21.6,17,25.4,27.9,19.2,0,1,0,0,1,29.7,30.4,27.5,27.7,30.6,18,18,18,18,18,-139,1102,-13,-1044,85,1092,752,752,412,1160,350,350,100,100,100,23.95052632,28.70105263,1.215491428,44160,3.680416667,20.1,22.2,23.2,24.8,25.93,26,25.13,21.6,27.6,23.5,26,26.43,24.47,21.6,20.7,26,26.2,19.2,24.4,27.5,29.6,29.57,31.3,27.05,28.6,29.37,31.2,30.5,20.4,25.83,32.67,31.33,28.77,26,26.1,27.9,30.8,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53676.10146,4.483476634,1228,140,350,100
12/6/2023 6:38 PM,21.6,17,25.4,27.9,19.2,0,1,0,0,1,29.7,30.4,27.6,27.7,30.7,18,18,18,18,18,-140,1103,-14,-1045,86,1092,752,752,412,1160,350,350,100,100,100,23.95578947,28.72,1.218346662,44210,3.682083333,20.2,22.2,23.1,24.73,26.03,26,25,21.6,27.6,23.5,26,26.4,24.53,21.77,20.7,26,26.2,19.2,24.4,27.45,29.63,29.57,31.3,27.05,28.6,29.37,31.2,30.5,20.4,25.97,32.67,31.33,28.77,26,26.1,28,31,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53863.10594,4.480800308,1228,140,350,100
12/6/2023 6:43 PM,21.6,17,25.4,27.9,19.2,0,1,0,0,1,29.7,30.4,27.6,27.7,30.8,18,18,18,18,18,-141,1104,-15,-1046,87,1092,752,752,412,1160,350,350,100,100,100,23.95052632,28.71789474,1.220379686,44000,3.675416667,20.1,22.2,23.2,24.8,26.03,26,25,21.6,27.4,23.5,26.03,26.47,24.53,21.6,20.7,26,26.3,19.2,24.4,27.45,29.7,29.57,31.3,27.05,28.6,29.37,31.2,30.5,20.4,25.93,32.67,31.33,28.77,26,26.1,27.97,31,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53696.7062,4.481658839,1228,140,350,100
