Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/6/2023 6:49 PM,21.7,17,25.5,28,19.2,0,1,0,0,1,29.7,30.4,27.9,27.8,30.9,18,18,18,18,18,-142,1105,-16,-1047,88,1092,752,752,412,1160,350,350,100,100,100,24.00105263,28.76526316,1.219389323,44090,3.670416667,20.2,22.25,23.2,24.87,26.03,26,25.07,21.6,27.4,23.5,26.03,26.57,24.73,21.77,20.9,26,26.3,19.2,24.4,27.55,29.77,29.7,31.3,27.05,28.6,29.37,31.2,30.5,20.4,26.03,32.67,31.33,28.77,26,26.1,28.07,31.3,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53762.87524,4.47748256,1228,140,350,100
12/6/2023 6:54 PM,21.7,17,25.4,28,19.1,0,1,0,0,1,29.8,30.4,27.9,27.7,31,18,18,18,18,18,-143,1106,-17,-1048,89,1092,752,752,412,1160,350,350,100,100,100,24.03631579,28.75947368,1.228559507,44270,3.681666667,20.25,22.3,23.35,24.87,26.07,26,25.13,21.6,27.7,23.6,26.03,26.53,24.73,21.73,20.9,26,26.3,19.2,24.4,27.6,29.77,29.7,31.3,27.05,28.6,29.37,31.2,30.5,20.4,26.03,32.67,31.33,28.77,26,26.1,28.07,31,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54388.32938,4.506300192,1228,140,350,100
12/6/2023 7:00 PM,21.4,16.6,25.1,28,19,0,1,0,0,1,29.7,30.4,28,27.7,30.8,18,18,18,18,18,-144,1107,-18,-1049,90,1092,752,752,412,1160,350,350,100,100,100,23.98210526,28.72,1.231718133,44260,3.68875,20,22.2,23.2,24.87,26.03,26,25.07,21.6,27.6,23.5,26,26.53,24.53,21.73,20.7,26.2,26.3,19.2,24.4,27.35,29.77,29.6,31.27,27.05,28.6,29.37,31.2,30.5,20.4,25.97,32.67,31.33,28.77,26,26.1,27.9,31,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54515.84458,4.537673915,1228,140,350,100
12/6/2023 7:05 PM,22.3,17.2,25.6,28,20,0,1,0,0,1,29.8,30.6,28.1,27.8,31.3,19,19,19,19,19,-145,1108,-19,-1050,91,1092,752,752,412,1160,350,350,100,100,100,24.15315789,28.77736842,1.213027724,43990,3.677083333,20.25,22.45,23.35,25,26.17,26.2,25.2,21.6,27.8,23.8,26.2,26.63,24.83,21.93,21.2,26.2,26.35,19.2,24.55,27.55,29.77,29.7,31.43,27.05,28.6,29.37,31.2,30.5,20.4,26.03,32.67,31.33,28.77,26,26.1,28.03,31.3,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53361.0896,4.494872258,1228,140,350,100
12/6/2023 7:11 PM,22.3,17.4,25.9,28.1,19.6,0,1,0,0,1,30,30.7,28.1,28,31.3,19,19,19,19,19,-146,1109,-20,-1051,92,1092,752,752,412,1160,350,350,100,100,100,24.27473684,28.84210526,1.218052716,44160,3.672916667,20.4,22.7,23.5,25.23,26.23,26.2,25.2,21.6,27.8,24,26.23,26.9,25,22.23,21.4,26.2,26.5,19.2,24.7,27.75,30.03,29.93,31.6,27.05,28.6,29.37,31.2,30.5,20.4,26.1,32.67,31.33,28.77,26,26.3,28.1,31.3,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53789.20792,4.46459573,1228,140,350,100
12/6/2023 7:16 PM,22.1,17.2,25.9,28.1,19.6,0,1,0,0,1,30,30.7,28.2,28,31.3,19,19,19,19,19,-147,1110,-21,-1052,93,1092,752,752,412,1160,350,350,100,100,100,24.25526316,28.87263158,1.219572143,43990,3.672916667,20.45,22.6,23.5,25.23,26.3,26.2,25.2,21.6,27.8,23.9,26.3,26.9,24.9,22.07,21.2,26.3,26.5,19.2,24.7,27.8,30.03,29.93,31.67,27.05,28.6,29.37,31.2,30.5,20.4,26.23,32.67,31.33,28.77,26,26.3,28.23,31.3,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53648.97858,4.476591104,1228,140,350,100
12/6/2023 7:22 PM,22.1,17.3,25.7,28.2,19.5,0,1,0,0,1,30.2,30.6,28.2,28,31.3,19,19,19,19,19,-148,1111,-22,-1053,94,1092,752,752,412,1160,350,350,100,100,100,24.25,28.87263158,1.219232756,44150,3.6725,20.4,22.6,23.45,25.17,26.23,26.2,25.27,21.6,28,24,26.3,26.83,24.9,22.1,21.1,26.2,26.5,19.2,24.7,27.8,30.03,30,31.5,27.05,28.6,29.37,31.2,30.5,20.4,26.23,32.67,31.33,28.77,26,26.3,28.23,31.4,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53829.12618,4.478254365,1228,140,350,100
12/6/2023 7:27 PM,22.2,17.3,25.9,28.2,19.5,0,1,0,0,1,30,30.7,28.2,28,31.4,19,19,19,19,19,-149,1112,-23,-1054,95,1092,752,752,412,1160,350,350,100,100,100,24.29368421,28.87105263,1.218070779,43890,3.668333333,20.5,22.55,23.5,25.17,26.4,26.4,25.43,21.6,28,23.8,26.43,26.83,24.9,22.07,21.2,26.4,26.5,19.2,24.7,27.8,30.03,29.97,31.5,27.05,28.6,29.37,31.2,30.5,20.4,26.23,32.67,31.33,28.77,26,26.3,28.2,31.5,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53461.12648,4.470427194,1228,140,350,100
12/6/2023 7:33 PM,22.1,17.4,25.9,28.2,19.6,0,1,0,0,1,30.2,30.7,28.2,28.1,31.3,19,19,19,19,19,-150,1113,-24,-1055,96,1092,752,752,412,1160,350,350,100,100,100,24.28526316,28.87736842,1.215760153,44040,3.66375,20.4,22.65,23.5,25.17,26.4,26.4,25.37,21.6,28,23.8,26.47,26.83,24.93,22,21.1,26.4,26.5,19.2,24.7,27.85,29.97,30.1,31.6,27.05,28.6,29.37,31.2,30.5,20.4,26.23,32.67,31.33,28.77,26,26.3,28.23,31.3,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53542.07716,4.458466818,1228,140,350,100
12/6/2023 7:38 PM,22.2,17.3,25.7,28.3,19.6,0,1,0,0,1,30,30.7,28.4,28,31.4,19,19,19,19,19,-151,1114,-25,-1056,97,1092,752,752,412,1160,350,350,100,100,100,24.30473684,28.88473684,1.217662463,44090,3.672083333,20.5,22.6,23.5,25.17,26.4,26.4,25.3,21.6,28,24,26.4,26.87,24.93,21.97,21.2,26.4,26.55,19.2,24.8,27.8,30.03,30.03,31.5,27.05,28.6,29.37,31.2,30.5,20.4,26.23,32.67,31.33,28.77,26,26.5,28.2,31.5,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53686.738,4.467867298,1228,140,350,100
12/6/2023 7:43 PM,22.1,17.4,25.9,28.3,19.6,0,1,0,0,1,30.2,30.8,28.3,28.1,31.5,19,19,19,19,19,-152,1115,-26,-1057,98,1092,752,752,412,1160,350,350,100,100,100,24.30368421,28.89210526,1.218132205,44320,3.68375,20.55,22.65,23.6,25.17,26.4,26.4,25.4,21.6,27.8,24,26.4,26.83,25,21.87,21.2,26.4,26.5,19.2,24.8,27.8,30.03,30.03,31.73,27.05,28.6,29.37,31.2,30.5,20.4,26.3,32.67,31.33,28.77,26,26.4,28.3,31.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53987.61934,4.486431556,1228,140,350,100
12/6/2023 7:49 PM,22.2,17.4,26,28.3,19.8,0,1,0,0,1,30,30.7,28.3,28.1,31.3,19,19,19,19,19,-153,1116,-27,-1058,99,1092,752,752,412,1160,350,350,100,100,100,24.35210526,28.93421053,1.216785541,44150,3.68625,20.55,22.7,23.6,25.17,26.4,26.4,25.37,21.6,28,24,26.47,26.97,24.93,22.03,21.2,26.6,26.6,19.2,24.9,28,30.03,30.03,31.7,27.05,28.6,29.37,31.2,30.5,20.4,26.43,32.67,31.33,28.77,26,26.5,28.4,31.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53721.08164,4.487862541,1228,140,350,100
12/6/2023 7:54 PM,22.3,17.4,25.9,28.3,19.8,0,1,0,0,1,30.2,30.8,28.3,28.1,31.4,19,19,19,19,19,-154,1117,-28,-1059,100,1092,752,752,412,1160,350,350,100,100,100,24.34631579,28.94421053,1.21875983,43890,3.668333333,20.55,22.7,23.6,25.23,26.43,26.4,25.5,21.6,27.8,24,26.47,26.97,25.1,22.03,21.2,26.4,26.6,19.2,24.8,27.95,30.17,30.17,31.73,27.05,28.6,29.37,31.2,30.5,20.4,26.43,32.67,31.33,28.77,26,26.5,28.4,31.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53491.36894,4.467185441,1228,140,350,100
12/6/2023 8:00 PM,22.3,17.4,26,28.3,19.8,0,1,0,0,1,30.2,30.8,28.3,28.1,31.5,19,19,19,19,19,-155,1118,-29,-1060,101,1092,752,752,412,1160,350,350,100,100,100,24.37368421,28.94315789,1.217730408,44110,3.666666667,20.55,22.7,23.65,25.3,26.4,26.4,25.5,21.6,28,24,26.47,26.97,25.13,21.93,21.2,26.6,26.7,19.2,24.8,28,30.17,30.1,31.73,27.05,28.6,29.37,31.2,30.5,20.4,26.43,32.67,31.33,28.77,26,26.5,28.4,31.5,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53714.08828,4.466894051,1228,140,350,100
12/6/2023 8:05 PM,22.3,17.4,26.1,28.4,19.8,0,1,0,0,1,30.3,30.8,28.4,28.2,31.5,19,19,19,19,19,-156,1119,-30,-1061,102,1092,752,752,412,1160,350,350,100,100,100,24.38842105,28.95368421,1.218081416,44080,3.674583333,20.55,22.7,23.6,25.23,26.43,26.4,25.43,21.6,28,24,26.6,26.97,25.1,22.17,21.2,26.6,26.7,19.2,24.9,28,30.1,30.17,31.73,27.05,28.6,29.37,31.2,30.5,20.4,26.43,32.67,31.33,28.77,26,26.5,28.43,31.5,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53693.02882,4.475296546,1228,140,350,100
12/6/2023 8:11 PM,22.2,17.4,26,28.4,19.8,0,1,0,0,1,30.3,30.8,28.4,28.2,31.6,19,19,19,19,19,-157,1120,-31,-1062,103,1092,752,752,412,1160,350,350,100,100,100,24.39894737,28.97052632,1.215295484,44330,3.68375,20.55,22.8,23.6,25.3,26.47,26.6,25.4,21.6,28,24,26.5,27.03,25.1,22.03,21.2,26.6,26.7,19.2,24.9,27.95,30.17,30.1,31.73,27.05,28.6,29.37,31.2,30.5,20.4,26.5,32.67,31.33,28.77,26,26.5,28.5,31.7,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53874.04882,4.481961568,1228,140,350,100
12/6/2023 8:16 PM,22.3,17.6,26,28.4,19.8,0,1,0,0,1,30.3,30.9,28.4,28.2,31.7,19,19,19,19,19,-158,1121,-32,-1063,104,1092,752,752,412,1160,350,350,100,100,100,24.42105263,28.96263158,1.220395189,44040,3.682083333,20.7,22.7,23.7,25.3,26.57,26.6,25.53,21.6,28,24,26.5,26.97,25.1,22.13,21.2,26.6,26.7,19.2,24.9,28,30.2,30.17,31.73,27.05,28.6,29.37,31.2,30.5,20.4,26.43,32.67,31.33,28.77,26,26.5,28.5,31.5,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53746.20414,4.484177207,1228,140,350,100
12/6/2023 8:22 PM,22.3,17.6,25.7,28.4,19.8,0,1,0,0,1,30.3,30.9,28.4,28.3,31.6,19,19,19,19,19,-159,1122,-33,-1064,105,1092,752,752,412,1160,350,350,100,100,100,24.46157895,28.97684211,1.21693903,44060,3.670833333,20.7,22.8,23.6,25.3,26.6,26.6,25.53,21.6,28.2,24.1,26.57,27.07,25.1,22.3,21.2,26.6,26.7,19.2,25,28,30.17,30.17,31.73,27.05,28.6,29.37,31.2,30.5,20.4,26.43,32.67,31.33,28.77,26,26.7,28.5,31.5,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53618.33366,4.473522408,1228,140,350,100
12/6/2023 8:27 PM,22.2,17.6,26,28.4,19.8,0,1,0,0,1,30.4,30.9,28.4,28.3,31.6,19,19,19,19,19,-160,1123,-34,-1065,106,1092,752,752,412,1160,350,350,100,100,100,24.45315789,29.28736842,1.219736052,44000,3.669166667,20.7,22.75,23.7,25.3,26.53,26.6,25.63,21.6,28,24,26.63,27.03,25.17,22.07,21.4,26.6,26.7,19.2,25,28,30.23,30.2,31.73,27.8,29.2,29.97,31.9,31.2,20.4,26.5,33.4,32,29.23,26.6,26.5,28.53,31.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53668.38628,4.470279998,1228,140,350,100
12/6/2023 8:33 PM,22.3,17.6,26,28.5,19.8,0,1,0,0,1,30.3,30.9,28.4,28.3,31.6,19,19,19,19,19,-161,1124,-35,-1066,107,1092,752,752,412,1160,350,350,100,100,100,24.47684211,29.30210526,1.216430523,44140,3.6725,20.75,22.85,23.7,25.3,26.57,26.6,25.53,21.6,28.2,24,26.63,27.03,25.1,22.2,21.4,26.6,26.8,19.2,25,28.1,30.17,30.23,31.73,27.8,29.2,29.97,31.9,31.2,20.4,26.57,33.4,32,29.23,26.6,26.7,28.57,31.5,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53693.24328,4.473401232,1228,140,350,100
12/6/2023 8:38 PM,22.3,17.4,26.1,28.5,19.6,0,1,0,0,1,30.4,31,28.5,28.3,31.7,19,19,19,19,19,-162,1125,-36,-1067,108,1092,752,752,412,1160,350,350,100,100,100,24.48315789,29.31052632,1.219413832,44200,3.680833333,20.75,22.9,23.7,25.37,26.53,26.6,25.6,21.6,28.2,24,26.63,27.03,25.1,22.17,21.4,26.6,26.8,19.2,25,28.1,30.23,30.23,31.73,27.8,29.2,29.97,31.9,31.2,20.4,26.57,33.4,32,29.23,26.6,26.7,28.57,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53898.09136,4.482972277,1228,140,350,100
12/6/2023 8:44 PM,21.4,16.6,25.1,28.4,19,0,1,0,0,1,29.9,30.6,28.1,28.2,30.9,18,18,18,18,18,-163,1126,-37,-1068,109,1092,752,752,412,1160,350,350,100,100,100,24.09105263,29.13315789,1.244664748,44220,3.684166667,20,22.2,23.35,24.93,26.47,26.4,25.17,21.6,27.8,23.6,26.27,26.67,24.6,21.47,20.4,26.6,26.6,19.2,24.4,27.3,29.9,29.93,31.47,27.8,29.2,29.97,31.9,31.2,20.4,26.3,33.4,32,29.23,26.6,26.5,28.3,31.3,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55039.07516,4.539048605,1228,140,350,100
12/6/2023 8:49 PM,21.6,16.3,24.9,28.3,18.8,0,1,0,0,1,29.8,30.4,28,28.1,30.8,18,18,18,18,18,-164,1127,-38,-1069,110,1092,752,752,412,1160,350,350,100,100,100,23.95368421,29.03894737,1.252196986,44140,3.681666667,19.7,22,23.1,24.67,26.4,26.4,25,21.6,27.8,23.3,26.17,26.47,24.53,21.33,20.4,26.4,26.4,19.2,24.25,27,29.67,29.7,31.37,27.8,29.2,29.97,31.9,31.2,20.4,26.1,33.4,32,29.23,26.6,26.3,28.23,31,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55271.97498,4.596293756,1228,140,350,100
12/6/2023 8:55 PM,21.2,16,24.9,28.2,18.7,0,1,0,0,1,29.6,29.9,27.9,27.9,30.5,18,18,18,18,18,-165,1128,-39,-1070,111,1092,752,752,412,1160,350,350,100,100,100,23.75052632,28.93578947,1.252047176,44050,3.674583333,19.4,21.65,22.8,24.5,26.2,26.1,24.8,21.6,27.6,23.1,25.93,26.33,24.33,21.17,20.2,26.2,26.1,19.2,24.05,26.75,29.5,29.5,31.13,27.8,29.2,29.97,31.9,31.2,20.4,25.97,33.4,32,29.23,26.6,26.1,27.93,30.8,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55152.67812,4.601027213,1228,140,350,100
12/6/2023 9:00 PM,21,16.2,24.7,28.1,18.4,0,1,0,0,1,29.5,30.2,27.6,27.7,30.5,18,18,18,18,18,-166,1129,-40,-1071,112,1092,752,752,412,1160,350,350,100,100,100,23.64736842,28.88421053,1.249882234,44110,3.673333333,19.25,21.6,22.7,24.37,26.2,26,24.77,21.6,27.4,22.9,25.87,26.1,24.17,20.97,20.1,26.2,26.05,19.2,23.85,26.5,29.3,29.3,31.07,27.8,29.2,29.97,31.9,31.2,20.4,25.9,33.4,32,29.23,26.6,26.1,27.83,30.8,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55132.30534,4.595207644,1228,140,350,100
12/6/2023 9:05 PM,20.9,16.2,24.5,28,18.4,0,1,0,0,1,29.4,30,27.5,27.7,30.4,18,18,18,18,18,-167,1130,-41,-1072,113,1092,752,752,412,1160,350,350,100,100,100,23.52842105,28.79684211,1.251459883,44210,3.68,19.2,21.5,22.55,24.1,25.97,25.8,24.63,21.6,27.2,22.9,25.73,26.03,24,20.93,20.1,26,25.9,19.2,23.7,26.4,29.17,29.13,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.7,33.4,32,29.23,26.6,25.9,27.67,30.5,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55327.04142,4.602472782,1228,140,350,100
12/6/2023 9:11 PM,20.7,15.9,24.5,27.9,18.3,0,1,0,0,1,29.2,29.8,27.4,27.6,30.3,18,18,18,18,18,-168,1131,-42,-1073,114,1092,752,752,412,1160,350,350,100,100,100,23.43421053,28.75421053,1.252005635,43930,3.6725,19.05,21.35,22.45,24.07,25.93,25.8,24.5,21.6,27.2,22.6,25.57,25.9,23.93,20.9,19.9,26,25.7,19.2,23.6,26.3,29.07,29,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.63,33.4,32,29.23,26.6,25.9,27.63,30.3,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55000.60754,4.596985373,1228,140,350,100
12/6/2023 9:16 PM,20.7,15.7,24.3,27.7,18.3,0,1,0,0,1,29.2,29.7,27.5,27.5,30.2,18,18,18,18,18,-169,1132,-43,-1074,115,1092,752,752,412,1160,350,350,100,100,100,23.36736842,28.70105263,1.249995868,44150,3.67,19.05,21.25,22.35,23.93,25.83,25.8,24.37,21.6,27.2,22.6,25.53,25.83,23.87,20.57,19.9,25.8,25.7,19.2,23.6,26.25,29.03,28.83,30.67,27.8,29.2,29.97,31.9,31.2,20.4,25.6,33.4,32,29.23,26.6,25.7,27.47,30.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55187.31756,4.591163546,1228,140,350,100
12/6/2023 9:22 PM,20.8,15.9,24.2,27.6,18.1,0,1,0,0,1,29.1,29.6,27.5,27.4,30,18,18,18,18,18,-170,1133,-44,-1075,116,1092,752,752,412,1160,350,350,100,100,100,23.35052632,28.69052632,1.24786715,43990,3.6725,19.05,21.25,22.3,23.97,25.83,25.8,24.37,21.6,27.1,22.6,25.53,25.73,23.8,20.63,19.9,25.8,25.6,19.2,23.6,26.25,28.97,28.9,30.57,27.8,29.2,29.97,31.9,31.2,20.4,25.5,33.4,32,29.23,26.6,25.7,27.4,30.3,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54893.67592,4.586708062,1228,140,350,100
12/6/2023 9:27 PM,21,16.2,24.4,27.6,18.7,0,1,0,0,1,29.2,29.7,27.1,27.4,30.4,18,18,18,18,18,-171,1134,-45,-1076,117,1092,752,752,412,1160,350,350,100,100,100,23.43105263,28.71157895,1.241974462,44210,3.675,19.2,21.45,22.45,24,25.77,25.8,24.43,21.6,27.2,22.7,25.53,25.83,23.9,20.93,20.2,25.8,25.6,19.2,23.6,26.25,28.97,28.9,30.73,27.8,29.2,29.97,31.9,31.2,20.4,25.57,33.4,32,29.23,26.6,25.7,27.4,30.3,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54907.69096,4.575056953,1228,140,350,100
12/6/2023 9:33 PM,21.2,16.2,24.3,27.6,18.8,0,1,0,0,1,29.2,29.8,27.1,27.4,30.4,18,18,18,18,18,-172,1135,-46,-1077,118,1092,752,752,412,1160,350,350,100,100,100,23.43789474,28.71789474,1.239283721,44200,3.68375,19.2,21.45,22.5,24.07,25.73,25.6,24.43,21.6,27,22.7,25.53,25.93,24,21.13,20.2,25.8,25.6,19.2,23.65,26.25,28.97,29.03,30.73,27.8,29.2,29.97,31.9,31.2,20.4,25.53,33.4,32,29.23,26.6,25.7,27.4,30.3,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54776.34046,4.570167976,1228,140,350,100
12/6/2023 9:38 PM,21.2,16.2,24.3,27.6,18.8,0,1,0,0,1,29.2,29.9,27.1,27.5,30.4,18,18,18,18,18,-173,1136,-47,-1078,119,1092,752,752,412,1160,350,350,100,100,100,23.5,28.75789474,1.240821569,44000,3.675,19.2,21.55,22.55,24.1,25.73,25.8,24.43,21.6,27.2,22.8,25.53,25.93,24.1,21.33,20.4,25.8,25.6,19.2,23.65,26.4,29.1,29.03,30.73,27.8,29.2,29.97,31.9,31.2,20.4,25.5,33.4,32,29.23,26.6,25.7,27.57,30.6,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54596.14902,4.557187062,1228,140,350,100
12/6/2023 9:44 PM,21.2,16.3,24.3,27.6,18.8,0,1,0,0,1,29.3,29.8,27.3,27.4,30.5,18,18,18,18,18,-174,1137,-48,-1079,120,1092,752,752,412,1160,350,350,100,100,100,23.50421053,28.76210526,1.240403177,44000,3.666666667,19.3,21.55,22.55,24.17,25.77,25.6,24.43,21.6,27.2,22.9,25.53,25.9,24.1,21.33,20.4,25.8,25.6,19.2,23.65,26.35,29.1,29.1,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.53,33.4,32,29.23,26.6,25.7,27.5,30.6,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54577.73978,4.548912033,1228,140,350,100
12/6/2023 9:49 PM,21.3,16.2,24.3,27.6,19,0,1,0,0,1,29.3,29.7,27.1,27.4,30.4,18,18,18,18,18,-175,1138,-49,-1080,121,1092,752,752,412,1160,350,350,100,100,100,23.50210526,28.77421053,1.237927481,44220,3.675833333,19.3,21.6,22.6,24.13,25.77,25.6,24.37,21.6,27.2,22.9,25.53,25.93,24.13,21.13,20.4,25.8,25.7,19.2,23.65,26.5,29.13,29.07,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.57,33.4,32,29.23,26.6,25.7,27.47,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54741.15322,4.554953875,1228,140,350,100
12/6/2023 9:55 PM,21.2,16,24.2,27.6,18.8,0,1,0,0,1,29.3,29.9,27.1,27.5,30.5,18,18,18,18,18,-176,1139,-50,-1081,122,1092,752,752,412,1160,350,350,100,100,100,23.50421053,28.77947368,1.237638831,44220,3.685,19.3,21.55,22.6,24.27,25.7,25.6,24.43,21.6,27,22.9,25.6,25.93,24.1,21.2,20.4,25.8,25.7,19.2,23.7,26.5,29.17,29.1,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.57,33.4,32,29.23,26.6,25.7,27.5,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54728.3891,4.56123093,1228,140,350,100
12/6/2023 10:00 PM,21.2,16,24.3,27.6,18.8,0,1,0,0,1,29.3,29.8,27.1,27.4,30.5,18,18,18,18,18,-177,1140,-51,-1082,123,1092,752,752,412,1160,350,350,100,100,100,23.47368421,28.76894737,1.238755584,44210,3.684583333,19.2,21.55,22.6,24.27,25.63,25.6,24.37,21.6,27.1,22.7,25.47,25.97,24.07,21.27,20.4,25.8,25.6,19.2,23.6,26.5,29.17,29.1,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.57,33.4,32,29.23,26.6,25.7,27.4,30.6,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54765.38436,4.562240561,1228,140,350,100
12/6/2023 10:06 PM,21.3,16.2,24.2,27.5,18.8,0,1,0,0,1,29.3,29.7,27.3,27.4,30.5,18,18,18,18,18,-178,1141,-52,-1083,124,1092,752,752,412,1160,350,350,100,100,100,23.47421053,28.76,1.239280971,43990,3.675,19.3,21.55,22.55,24.2,25.73,25.6,24.4,21.6,27,22.7,25.53,26,24.1,21.1,20.4,25.8,25.6,19.2,23.65,26.4,29.17,29.03,30.77,27.8,29.2,29.97,31.9,31.2,20.4,25.5,33.4,32,29.23,26.6,25.7,27.4,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54515.9699,4.553389761,1228,140,350,100
12/6/2023 10:11 PM,21.2,16,24.2,27.5,18.8,0,1,0,0,1,29.2,29.8,27.1,27.4,30.3,18,18,18,18,18,-179,1142,-53,-1084,125,1092,752,752,412,1160,350,350,100,100,100,23.45684211,28.72631579,1.23628373,44380,3.682083333,19.2,21.55,22.5,24.23,25.63,25.6,24.17,21.6,27.2,22.7,25.47,25.93,24.1,21.2,20.4,25.8,25.6,19.2,23.6,26.3,29.17,29.03,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.5,33.4,32,29.23,26.6,25.7,27.4,30.3,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54866.27194,4.55759341,1228,140,350,100
12/6/2023 10:17 PM,21.3,16,24.1,27.5,18.8,0,1,0,0,1,29.3,29.8,27.1,27.3,30.4,18,18,18,18,18,-180,1143,-54,-1085,126,1092,752,752,412,1160,350,350,100,100,100,23.42631579,28.73473684,1.237306416,44260,3.693333333,19.2,21.55,22.45,24.2,25.63,25.4,24.3,21.6,27,22.7,25.47,25.87,24.1,21.03,20.4,25.8,25.6,19.2,23.6,26.3,29.03,29.03,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.53,33.4,32,29.23,26.6,25.7,27.5,30.3,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54763.18198,4.567893913,1228,140,350,100
12/6/2023 10:22 PM,20.5,15.7,23.7,27.5,18,0,1,0,0,1,29,29.2,27,27.1,30,17,17,17,17,17,-181,1144,-55,-1086,127,1092,752,752,412,1160,350,350,100,100,100,23.17157895,28.62736842,1.266754138,44270,3.68875,18.8,21.15,22.2,23.9,25.63,25.4,24.17,21.6,26.8,22.2,25.33,25.53,23.63,20.67,19.6,25.6,25.35,19.2,23.5,25.95,28.8,28.83,30.57,27.8,29.2,29.97,31.9,31.2,20.4,25.43,33.4,32,29.23,26.6,25.5,27.27,30.1,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56079.2057,4.61843282,1228,140,350,100
12/6/2023 10:27 PM,20,15,23.5,27.4,17.6,0,1,0,0,1,28.6,29.1,27,27.1,29.6,17,17,17,17,17,-182,1145,-56,-1087,128,1092,752,752,412,1160,350,350,100,100,100,22.94578947,28.52631579,1.275006703,44110,3.6825,18.4,20.85,22,23.63,25.47,25.2,23.9,21.6,26.6,21.9,25.17,25.37,23.3,20.33,19.4,25.4,25.15,19.2,23.1,25.7,28.6,28.43,30.43,27.8,29.2,29.97,31.9,31.2,20.4,25.27,33.4,32,29.23,26.6,25.3,27,30.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56240.54566,4.67998964,1228,140,350,100
12/6/2023 10:33 PM,19.9,15.3,23.3,27.3,17.4,0,1,0,0,1,28.5,29,26.7,26.9,29.5,17,17,17,17,17,-183,1146,-57,-1088,129,1092,752,752,412,1160,350,350,100,100,100,22.74684211,28.41526316,1.272680012,44320,3.684583333,18.25,20.55,21.65,23.4,25.27,25,23.57,21.6,26.4,21.7,24.9,25.07,23.13,20.2,19.1,25.4,25,19.2,22.8,25.5,28.33,28.23,30.1,27.8,29.2,29.97,31.9,31.2,20.4,25,33.4,32,29.23,26.6,25.1,26.9,29.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56405.17812,4.693571824,1228,140,350,100
12/6/2023 10:38 PM,19.6,15.2,23.2,27,17.2,0,1,0,0,1,28.3,28.9,26.6,26.8,29.2,17,17,17,17,17,-184,1147,-58,-1089,130,1092,752,752,412,1160,350,350,100,100,100,22.59842105,28.31947368,1.264751417,44040,3.681666667,18.1,20.45,21.5,23.13,25.17,25,23.5,21.6,26.2,21.5,24.67,24.87,22.93,19.8,19,25.2,24.85,19.2,22.7,25.2,28.2,28.1,29.87,27.8,29.2,29.97,31.9,31.2,20.4,24.8,33.4,32,29.23,26.6,25.1,26.73,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55699.65242,4.671034606,1228,140,350,100
12/6/2023 10:44 PM,19.9,15,23.1,26.9,17.7,0,1,0,0,1,28.3,28.7,26.6,26.7,29.4,17,17,17,17,17,-185,1148,-59,-1090,131,1092,752,752,412,1160,350,350,100,100,100,22.59368421,28.27894737,1.262093652,44170,3.675416667,18.1,20.35,21.45,23.07,25.17,25,23.33,21.6,26.2,21.7,24.63,24.8,23,20.03,19.3,25,24.75,19.2,22.6,25.2,28.13,28.03,29.87,27.8,29.2,29.97,31.9,31.2,20.4,24.73,33.4,32,29.23,26.6,24.9,26.57,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55746.6766,4.643597043,1228,140,350,100
12/6/2023 10:49 PM,20,15,22.9,26.9,17.6,0,1,0,0,1,28.3,28.7,26.3,26.6,29.1,17,17,17,17,17,-186,1149,-60,-1091,132,1092,752,752,412,1160,350,350,100,100,100,22.53368421,28.23684211,1.264465174,44320,3.687083333,17.9,20.35,21.4,23.07,24.97,24.8,23.3,21.6,26.2,21.7,24.6,24.8,23.03,19.97,19.1,24.9,24.7,19.2,22.55,25,28.03,27.9,29.87,27.8,29.2,29.97,31.9,31.2,20.4,24.6,33.4,32,29.23,26.6,24.9,26.43,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56041.0965,4.657823879,1228,140,350,100
12/6/2023 10:55 PM,19.9,15,22.8,26.8,17.4,0,1,0,0,1,28.2,28.6,26.2,26.5,29.3,17,17,17,17,17,-187,1150,-61,-1092,133,1092,752,752,412,1160,350,350,100,100,100,22.49,28.22263158,1.264495209,44100,3.684166667,17.9,20.25,21.4,23.03,24.83,24.8,23.37,21.6,26,21.6,24.43,24.8,23,20.1,19.1,24.8,24.55,19.2,22.55,25,28.03,27.93,29.77,27.8,29.2,29.97,31.9,31.2,20.4,24.57,33.4,32,29.23,26.6,24.8,26.43,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55764.2387,4.658555633,1228,140,350,100
12/6/2023 11:00 PM,19.9,15.2,22.8,26.7,17.6,0,1,0,0,1,28.2,28.7,26.2,26.4,29.4,17,17,17,17,17,-188,1151,-62,-1093,134,1092,752,752,412,1160,350,350,100,100,100,22.44578947,28.20210526,1.267175356,43930,3.667916667,17.95,20.2,21.4,22.9,24.83,24.7,23.37,21.6,25.8,21.7,24.37,24.8,22.93,19.87,19.1,24.8,24.55,19.2,22.4,25,27.9,27.9,29.67,27.8,29.2,29.97,31.9,31.2,20.4,24.47,33.4,32,29.23,26.6,24.7,26.43,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55667.01338,4.642968837,1228,140,350,100
12/6/2023 11:06 PM,19.8,14.9,22.7,26.6,17.4,0,1,0,0,1,28,28.5,26.2,26.4,29.1,17,17,17,17,17,-189,1152,-63,-1094,135,1092,752,752,412,1160,350,350,100,100,100,22.38157895,28.19684211,1.265590245,44000,3.66375,17.9,20.2,21.25,22.83,24.77,24.5,23.3,21.6,25.8,21.4,24.37,24.73,22.83,19.87,19.1,24.7,24.55,19.2,22.35,25,27.9,27.9,29.67,27.8,29.2,29.97,31.9,31.2,20.4,24.43,33.4,32,29.23,26.6,24.8,26.37,29.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55685.97076,4.639707673,1228,140,350,100
12/6/2023 11:11 PM,19.8,15,22.7,26.6,17.4,0,1,0,0,1,28.1,28.5,25.9,26.4,29.1,17,17,17,17,17,-190,1153,-64,-1095,136,1092,752,752,412,1160,350,350,100,100,100,22.37421053,28.14368421,1.267284461,43990,3.66625,17.85,20.1,21.25,22.77,24.77,24.7,23.17,21.6,25.8,21.5,24.37,24.63,22.87,19.93,19.1,24.7,24.45,19.2,22.35,24.9,27.77,27.83,29.6,27.8,29.2,29.97,31.9,31.2,20.4,24.43,33.4,32,29.23,26.6,24.6,26.3,29,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55747.84342,4.643075591,1228,140,350,100
12/6/2023 11:17 PM,19.6,15,22.6,26.5,17.4,0,1,0,0,1,27.9,28.4,26.2,26.3,29.1,17,17,17,17,17,-191,1154,-65,-1096,137,1092,752,752,412,1160,350,350,100,100,100,22.3,28.11789474,1.265201107,44100,3.670416667,17.8,20.05,21.15,22.83,24.63,24.5,23.07,21.6,25.6,21.4,24.3,24.6,22.77,19.8,19,24.7,24.45,19.2,22.25,24.8,27.77,27.7,29.53,27.8,29.2,29.97,31.9,31.2,20.4,24.37,33.4,32,29.23,26.6,24.6,26.3,29,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55795.36882,4.647633843,1228,140,350,100
12/6/2023 11:22 PM,19.6,15,22.7,26.5,17.4,0,1,0,0,1,28,28.5,25.9,26.3,29,17,17,17,17,17,-192,1155,-66,-1097,138,1092,752,752,412,1160,350,350,100,100,100,22.27684211,28.11789474,1.263053313,43980,3.67,17.8,20,21.2,22.8,24.6,24.5,23,21.6,25.6,21.4,24.17,24.57,22.7,19.77,19,24.7,24.4,19.2,22.25,24.8,27.77,27.77,29.43,27.8,29.2,29.97,31.9,31.2,20.4,24.3,33.4,32,29.23,26.6,24.6,26.27,29,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55549.08472,4.639352231,1228,140,350,100
12/6/2023 11:28 PM,19.8,14.7,22.4,26.5,17.3,0,1,0,0,1,27.9,28.5,25.9,26.2,28.9,17,17,17,17,17,-193,1156,-67,-1098,139,1092,752,752,412,1160,350,350,100,100,100,22.24684211,28.08736842,1.261336466,44320,3.679166667,17.8,19.9,21.15,22.77,24.6,24.5,23.07,21.6,25.6,21.4,24.17,24.5,22.7,19.73,19,24.5,24.35,19.2,22.15,24.8,27.7,27.7,29.43,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32,29.23,26.6,24.5,26.17,29,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55902.43216,4.643813203,1228,140,350,100
12/6/2023 11:33 PM,19.6,14.7,22.4,26.3,17.3,0,1,0,0,1,27.9,28.4,25.9,26.1,29,17,17,17,17,17,-194,1157,-68,-1099,140,1092,752,752,412,1160,350,350,100,100,100,22.20578947,28.06052632,1.262496485,44160,3.686666667,17.65,20,21.1,22.73,24.5,24.3,23.03,21.6,25.6,21.2,24.1,24.47,22.7,19.63,19,24.7,24.25,19.2,22.15,24.75,27.67,27.63,29.37,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32,29.23,26.6,24.4,26.1,28.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55751.84476,4.652261538,1228,140,350,100
12/6/2023 11:39 PM,19.6,14.9,22.4,26.3,17.3,0,1,0,0,1,27.8,28.4,25.8,26.1,28.9,17,17,17,17,17,-195,1158,-69,-1100,141,1092,752,752,412,1160,350,350,100,100,100,22.15052632,28.03947368,1.259419587,44210,3.682083333,17.65,19.85,21.1,22.53,24.47,24.3,23,21.6,25.6,21.3,24.03,24.47,22.63,19.73,18.8,24.5,24.05,19.2,22.05,24.65,27.57,27.6,29.37,27.8,29.2,29.97,31.9,31.2,20.4,24.2,33.4,32,29.23,26.6,24.4,26.03,28.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55678.93996,4.642949363,1228,140,350,100
12/6/2023 11:44 PM,19.8,14.9,22.3,26.2,17.7,0,1,0,0,1,27.8,28.5,25.7,26.1,29.2,17,17,17,17,17,-196,1159,-70,-1101,142,1092,752,752,412,1160,350,350,100,100,100,22.20368421,28.05,1.257622618,44210,3.684166667,17.8,20,21.1,22.73,24.47,24.5,22.97,21.6,25.4,21.2,24.1,24.47,22.73,19.7,19,24.5,24.25,19.2,22.15,24.75,27.57,27.5,29.43,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32,29.23,26.6,24.4,26.1,28.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55599.49594,4.636601496,1228,140,350,100
12/6/2023 11:49 PM,19.9,15,22.4,26.2,17.7,0,1,0,0,1,27.8,28.4,25.8,26.1,29.1,17,17,17,17,17,-197,1160,-71,-1102,143,1092,752,752,412,1160,350,350,100,100,100,22.25210526,28.08368421,1.258215344,44050,3.6775,17.8,20.1,21.2,22.7,24.47,24.3,23.07,21.6,25.4,21.4,24.1,24.5,22.77,19.93,19.1,24.7,24.2,19.2,22.25,24.8,27.63,27.7,29.43,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32,29.23,26.6,24.4,26.1,29,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55424.3859,4.625995077,1228,140,350,100
12/6/2023 11:55 PM,19.9,14.9,22.6,26.2,17.7,0,1,0,0,1,27.9,28.4,25.8,26.1,29.1,17,17,17,17,17,-198,1161,-72,-1103,144,1092,752,752,412,1160,350,350,100,100,100,22.27105263,28.09263158,1.254568395,44320,3.682083333,17.8,20.2,21.2,22.83,24.57,24.3,22.93,21.6,25.4,21.4,24.13,24.57,22.77,20,19.1,24.6,24.3,19.2,22.25,24.8,27.77,27.7,29.53,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32,29.23,26.6,24.4,26.03,29,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55602.47126,4.626119048,1228,140,350,100
12/7/2023 12:00 AM,19.4,14.9,22.3,26.2,16.9,0,1,0,0,1,27.7,28.2,25.8,26.1,28.7,16,16,16,16,16,-199,1162,-73,-1104,145,1092,752,752,412,1160,350,350,100,100,100,22.09105263,28.05,1.270910675,44210,3.68875,17.65,19.85,21.1,22.6,24.4,24.1,22.83,21.6,25.4,21,24.03,24.37,22.53,19.57,18.7,24.5,24.25,19.2,22.05,24.65,27.63,27.6,29.37,27.8,29.2,29.97,31.9,31.2,20.4,24.2,33.4,32,29.23,26.6,24.4,26.1,28.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56186.96096,4.657893009,1228,140,350,100
12/7/2023 12:06 AM,19.2,14.4,21.9,26.1,16.8,0,1,0,0,1,27.6,28.1,25.7,26,28.4,16,16,16,16,16,-200,1163,-74,-1105,146,1092,752,752,412,1160,350,350,100,100,100,21.94842105,27.95526316,1.279558829,44210,3.684166667,17.45,19.6,20.75,22.33,24.33,24.1,22.7,21.6,25.4,20.9,23.9,24.2,22.33,19.43,18.5,24.3,24.05,19.2,21.95,24.45,27.4,27.4,29.13,27.8,29.2,29.97,31.9,31.2,20.4,24,33.4,32,29.23,26.6,24.2,25.87,28.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56569.29582,4.698177366,1228,140,350,100
12/7/2023 12:11 AM,19,14.9,22.2,26.1,16.5,0,1,0,0,1,27.5,28,25.6,25.9,28.2,16,16,16,16,16,-201,1164,-75,-1106,147,1092,752,752,412,1160,350,350,100,100,100,21.82842105,27.89947368,1.281520422,44310,3.688333333,17.35,19.4,20.65,22.17,24.27,24.1,22.67,21.6,25.2,20.9,23.83,23.97,22.2,19.13,18.2,24.3,23.85,19.2,21.75,24.3,27.23,27.17,29,27.8,29.2,29.97,31.9,31.2,20.4,23.93,33.4,32,29.23,26.6,24.2,25.83,28.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56784.16992,4.723061073,1228,140,350,100
12/7/2023 12:17 AM,18.8,14.6,21.8,26,16.6,0,1,0,0,1,27.4,27.6,25.4,25.9,28.5,16,16,16,16,16,-202,1165,-76,-1107,148,1092,752,752,412,1160,350,350,100,100,100,21.74631579,26.55684211,1.281253242,44100,3.68375,17.25,19.4,20.6,22.07,24.2,23.9,22.63,21.6,25,20.5,23.83,23.83,22.07,19.1,18.2,24.3,23.65,19.2,21.85,24.2,27.17,27.2,28.9,25.45,26.5,27.13,28.8,28.6,20.4,23.93,30.37,29.13,26.43,24.1,24,25.6,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56503.26796,4.720309912,1228,140,350,100
12/7/2023 12:22 AM,18.7,14.1,21.9,26,16.6,0,1,0,0,1,27,27.5,25.4,25.8,28.4,16,16,16,16,16,-203,1166,-77,-1108,149,1092,752,752,412,1160,350,350,100,100,100,21.66315789,26.50105263,1.279770595,44210,3.679583333,17.15,19.3,20.45,22,24.13,23.9,22.43,21.6,25,20.4,23.7,23.67,22.07,19,18.2,24.1,23.65,19.2,21.65,24.05,27.1,27,28.9,25.4,26.5,27.07,28.8,28.4,20.4,23.8,30.2,28.97,26.43,24.3,24,25.6,28.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56578.658,4.711746915,1228,140,350,100
12/7/2023 12:28 AM,18.8,14.4,21.7,25.9,16.6,0,1,0,0,1,27.1,27.5,25.3,25.8,28.3,16,16,16,16,16,-204,1167,-78,-1109,150,1092,752,752,412,1160,350,350,100,100,100,21.60631579,26.44,1.279046338,43940,3.672916667,17.05,19.2,20.4,21.87,24.13,23.9,22.3,21.6,24.7,20.4,23.7,23.63,21.97,19.07,18.2,24.1,23.55,19.2,21.55,24,27.1,26.93,28.9,25.4,26.3,27,28.8,28.4,20.4,23.73,30.07,28.8,26.3,24.1,24,25.6,28.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56201.29608,4.699164753,1228,140,350,100
12/7/2023 12:33 AM,18.7,14.1,21.9,25.9,16.5,0,1,0,0,1,27,27.4,25.5,25.8,28.1,16,16,16,16,16,-205,1168,-79,-1110,151,1092,752,752,412,1160,350,350,100,100,100,21.54210526,26.35421053,1.278771677,44040,3.665833333,16.95,19.15,20.4,21.8,24.03,23.7,22.37,21.6,24.8,20.3,23.57,23.5,21.9,18.93,18,24.1,23.5,19.2,21.5,24,27,26.93,28.7,25.3,26.3,26.9,28.5,28.2,20.4,23.63,29.97,28.8,26.3,24.1,23.9,25.47,28.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56317.10464,4.688266697,1228,140,350,100
12/7/2023 12:39 AM,18.5,13.8,21.6,25.9,16.5,0,1,0,0,1,26.9,27.3,25.2,25.7,28.3,16,16,16,16,16,-206,1169,-80,-1111,152,1092,752,752,412,1160,350,350,100,100,100,21.46473684,26.26947368,1.277247696,44160,3.675,16.9,19.1,20.25,21.77,23.93,23.7,22.23,21.6,24.7,20.2,23.5,23.37,21.8,18.93,18,23.9,23.3,19.2,21.45,23.8,26.9,26.73,28.63,25.2,26.3,26.83,28.5,28.2,20.4,23.67,29.83,28.7,26.23,23.9,23.8,25.43,28.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56403.25826,4.696681788,1228,140,350,100
12/7/2023 12:44 AM,18.7,13.8,21.7,25.7,16.3,0,1,0,0,1,26.9,27.3,25,25.5,28.1,16,16,16,16,16,-207,1170,-81,-1112,153,1092,752,752,412,1160,350,350,100,100,100,21.42315789,26.21052632,1.280434971,44110,3.677916667,16.85,19,20.15,21.7,23.93,23.7,22.17,21.6,24.7,20,23.5,23.37,21.77,18.9,17.9,23.9,23.4,19.2,21.3,23.8,26.87,26.73,28.6,25.1,26.1,26.67,28.5,28.2,20.4,23.57,29.73,28.6,26.13,23.7,23.8,25.4,28.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56479.98656,4.703468534,1228,140,350,100
12/7/2023 12:50 AM,19,14,21.6,25.6,16.9,0,1,0,0,1,26.9,27.1,25,25.6,28.1,16,16,16,16,16,-208,1171,-82,-1113,154,1092,752,752,412,1160,350,350,100,100,100,21.45105263,26.20315789,1.272698456,44050,3.673333333,16.85,19.05,20.2,21.7,23.87,23.6,22.1,21.6,24.5,20.2,23.5,23.47,21.9,19.13,18.2,23.9,23.3,19.2,21.3,23.8,26.83,26.8,28.7,25.1,26.1,26.67,28.3,28,20.4,23.53,29.83,28.63,26.17,23.9,23.8,25.4,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56062.367,4.689264732,1228,140,350,100
12/7/2023 12:55 AM,19,13.8,21.7,25.6,16.9,0,1,0,0,1,26.9,27.1,25,25.5,28,16,16,16,16,16,-209,1172,-83,-1114,155,1092,752,752,412,1160,350,350,100,100,100,21.46526316,26.20526316,1.271775809,44050,3.670833333,16.85,19.15,20.25,21.87,23.77,23.6,22.03,21.6,24.5,20.2,23.4,23.47,21.97,19.23,18.4,23.7,23.35,19.2,21.3,23.8,26.9,26.8,28.7,25.1,26.1,26.67,28.3,28,20.4,23.5,29.83,28.73,26.17,24,23.7,25.23,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56021.72438,4.670170474,1228,140,350,100
12/7/2023 1:01 AM,19,13.8,21.7,25.6,16.9,0,1,0,0,1,26.9,27.3,25,25.4,28.2,16,16,16,16,16,-210,1173,-84,-1115,156,1092,752,752,412,1160,350,350,100,100,100,21.45631579,26.20684211,1.270130437,44210,3.6775,16.85,19.15,20.3,21.87,23.83,23.4,22.1,21.6,24.5,20.3,23.4,23.47,21.9,19.1,18.4,23.7,23.3,19.2,21.3,23.8,26.97,26.87,28.7,25.05,25.9,26.67,28.3,28,20.4,23.5,29.83,28.67,26.3,24.1,23.7,25.27,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56152.46664,4.673924626,1228,140,350,100
12/7/2023 1:06 AM,19,13.8,21.3,25.5,16.8,0,1,0,0,1,26.8,27.1,25.2,25.4,28,16,16,16,16,16,-211,1174,-85,-1116,157,1092,752,752,412,1160,350,350,100,100,100,21.45631579,26.18052632,1.27200148,44110,3.68,16.9,19.15,20.25,22,23.73,23.6,22.1,21.6,24.5,20.2,23.33,23.47,21.97,19.17,18.4,23.7,23.15,19.2,21.25,23.75,26.93,26.8,28.67,25.05,26,26.67,28.3,28,20.4,23.5,29.83,28.67,26.3,23.9,23.7,25.13,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56107.98528,4.67751883,1228,140,350,100
12/7/2023 1:12 AM,18.8,13.8,21.6,25.5,16.9,0,1,0,0,1,26.9,27,25.2,25.4,28.2,16,16,16,16,16,-212,1175,-86,-1117,158,1092,752,752,412,1160,350,350,100,100,100,21.44894737,26.19157895,1.268463057,44160,3.677916667,16.9,19.15,20.3,21.87,23.8,23.4,21.97,21.6,24.5,20.2,23.33,23.47,21.97,19.27,18.4,23.7,23.25,19.2,21.25,23.75,26.97,26.8,28.7,24.95,26.1,26.67,28.3,28,20.4,23.47,29.9,28.67,26.3,24.1,23.7,25.13,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56015.32862,4.671804746,1228,140,350,100
12/7/2023 1:17 AM,19,13.8,21.4,25.5,16.9,0,1,0,0,1,26.9,27,25,25.4,28.1,16,16,16,16,16,-213,1176,-87,-1118,159,1092,752,752,412,1160,350,350,100,100,100,21.42789474,26.16947368,1.272283558,44150,3.679583333,16.85,19.15,20.25,21.87,23.7,23.4,22,21.6,24.5,20.2,23.27,23.47,21.9,19.27,18.4,23.7,23.15,19.2,21.25,23.8,26.9,26.83,28.7,24.95,26,26.6,28.3,28,20.4,23.43,29.83,28.67,26.27,23.9,23.7,25.17,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56171.3191,4.674443655,1228,140,350,100
12/7/2023 1:23 AM,18.8,13.8,21.6,25.4,16.9,0,1,0,0,1,26.9,27,25,25.3,28.2,16,16,16,16,16,-214,1177,-88,-1119,160,1092,752,752,412,1160,350,350,100,100,100,21.40368421,26.14526316,1.274419773,44110,3.6775,16.85,19.05,20.3,21.87,23.63,23.4,21.97,21.6,24.3,20.3,23.2,23.43,21.9,19.17,18.4,23.7,23.15,19.2,21.25,23.75,26.83,26.8,28.7,24.85,25.9,26.5,28.3,28,20.4,23.43,29.83,28.67,26.17,24.1,23.7,25.2,28.2,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56214.65618,4.68274897,1228,140,350,100
12/7/2023 1:28 AM,19,13.8,21.4,25.4,16.8,0,1,0,0,1,26.9,27.4,24.9,25.3,28.2,16,16,16,16,16,-215,1178,-89,-1120,161,1092,752,752,412,1160,350,350,100,100,100,21.37315789,26.11842105,1.269762329,43930,3.668333333,16.85,19.05,20.25,21.8,23.6,23.3,21.83,21.6,24.5,20.4,23.13,23.5,21.9,19.13,18.2,23.6,23.15,19.2,21.1,23.75,26.83,26.8,28.6,24.85,25.9,26.53,28.3,28,20.4,23.33,29.9,28.73,26.17,23.7,23.7,25.13,28.2,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55780.65912,4.666471471,1228,140,350,100
12/7/2023 1:34 AM,18.7,13.7,21.6,25.4,16.6,0,1,0,0,1,26.9,27.4,24.9,25.2,28,16,16,16,16,16,-216,1179,-90,-1121,162,1092,752,752,412,1160,350,350,100,100,100,21.36789474,26.07578947,1.271452135,44000,3.66375,16.85,19.15,20.25,21.73,23.5,23.2,21.9,21.6,24.5,20.4,23.13,23.53,21.9,19.1,18.2,23.6,23.15,19.2,21.1,23.65,26.77,26.77,28.57,24.85,25.9,26.5,28.3,28,20.4,23.3,30.03,28.8,26.17,23.5,23.5,25.1,27.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55943.89396,4.655189712,1228,140,350,100
12/7/2023 1:39 AM,20.8,16.2,22.6,25.5,19.5,0,1,0,0,1,27.4,27.9,25.8,25.6,29,17,17,17,17,17,-217,1180,-91,-1122,163,1092,752,752,412,1160,350,350,100,100,100,22.05789474,26.50947368,1.2801431,44110,3.67125,18.4,20,20.85,22.47,23.9,23.6,22.6,21.6,25,21.4,23.73,24.17,22.8,20.13,19.6,23.9,23.55,19.2,22.2,24.7,27.3,27.17,29.03,24.95,26.1,26.93,28.9,28.2,20.4,23.63,30.5,29.3,26.47,23.7,23.8,25.57,28.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56467.11214,4.683791921,1228,140,350,100
12/7/2023 1:44 AM,20.3,14.7,22.7,25.6,17.6,0,1,0,0,1,27.5,28,25.7,25.6,28.9,17,17,17,17,17,-218,1181,-92,-1123,164,1092,752,752,412,1160,350,350,100,100,100,22.04105263,26.62578947,1.269664625,44260,3.682083333,17.8,20,21,22.63,23.93,23.6,22.57,21.6,25,21.4,23.7,24.23,22.8,20.27,19.4,24.1,23.55,19.2,22,24.7,27.43,27.37,29.17,25.1,26.3,27.07,28.9,28.2,20.4,23.77,30.67,29.37,26.7,24.1,24,25.67,28.6,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56195.3563,4.694269518,1228,140,350,100
12/7/2023 1:50 AM,19.9,14.7,22.4,25.7,17.4,0,1,0,0,1,27.5,28,25.7,25.6,28.9,17,17,17,17,17,-219,1182,-93,-1124,165,1092,752,752,412,1160,350,350,100,100,100,22.05894737,26.67947368,1.24895932,44040,3.679166667,17.8,20,21,22.63,24.07,23.9,22.67,21.6,25.2,21.4,23.77,24.3,22.63,20,19.1,24.1,23.75,19.2,22,24.8,27.5,27.4,29.2,25.1,26.3,27.07,28.9,28.4,20.4,23.87,30.63,29.4,26.77,24.1,24,25.8,28.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55004.16846,4.633313532,1228,140,350,100
