Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/7/2023 1:55 AM,19.9,14.9,22.7,25.7,17.7,0,1,0,0,1,27.7,28.1,25.7,25.7,29,17,17,17,17,17,-220,1183,-94,-1125,166,1092,752,752,412,1160,350,350,100,100,100,22.09947368,26.78421053,1.244583778,44150,3.674583333,17.85,20,21,22.7,24.13,23.9,22.67,21.6,25.2,21.4,23.9,24.37,22.7,20.07,19.1,24.2,23.85,19.2,22.05,24.8,27.57,27.43,29.2,25.3,26.5,27.27,29.2,28.6,20.4,23.97,30.77,29.43,26.83,24.1,24.2,25.93,28.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54948.3738,4.581355928,1228,140,350,100
12/7/2023 2:01 AM,19.9,15,22.4,25.9,17.6,0,1,0,0,1,27.7,28.2,25.8,25.8,29.1,17,17,17,17,17,-221,1184,-95,-1126,167,1092,752,752,412,1160,350,350,100,100,100,22.16842105,26.84263158,1.243543091,43950,3.670833333,17.9,20.1,21.1,22.73,24.13,23.9,22.87,21.6,25.4,21.4,23.97,24.43,22.77,20.1,19.1,24.3,23.95,19.2,22.25,24.9,27.57,27.6,29.27,25.3,26.5,27.27,29.2,28.6,20.4,24.07,30.8,29.53,26.83,24.3,24.2,26,29,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54653.71886,4.566753861,1228,140,350,100
12/7/2023 2:06 AM,19.9,14.9,22.7,26,17.7,0,1,0,0,1,27.7,28.3,25.8,25.8,29,17,17,17,17,17,-222,1185,-96,-1127,168,1092,752,752,412,1160,350,350,100,100,100,22.19315789,26.90578947,1.242545159,43940,3.662083333,17.9,20.15,21.2,22.77,24.27,24.1,22.8,21.6,25.4,21.4,24.03,24.5,22.77,19.83,19.1,24.3,24.1,19.2,22.25,25,27.7,27.6,29.33,25.3,26.7,27.37,29.4,28.8,20.4,24.07,30.83,29.6,26.97,24.3,24.2,25.97,29,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54597.43428,4.552131381,1228,140,350,100
12/7/2023 2:12 AM,20,14.9,22.8,26,17.7,0,1,0,0,1,27.9,28.3,25.7,25.9,29.1,17,17,17,17,17,-223,1186,-97,-1128,169,1092,752,752,412,1160,350,350,100,100,100,22.21842105,26.92684211,1.243565686,44270,3.675416667,17.95,20.25,21.25,22.77,24.2,24.1,22.8,21.6,25.4,21.5,24.03,24.53,22.77,19.9,19.3,24.3,24.05,19.2,22.25,25,27.7,27.7,29.43,25.4,26.7,27.37,29.4,28.8,20.4,24.07,30.97,29.67,27.03,24.1,24.2,26,29,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55052.65292,4.568753633,1228,140,350,100
12/7/2023 2:17 AM,20,14.9,22.6,26,17.9,0,1,0,0,1,27.8,28.4,25.8,26,29.2,17,17,17,17,17,-224,1187,-98,-1129,170,1092,752,752,412,1160,350,350,100,100,100,22.22842105,26.95052632,1.24046451,44220,3.687083333,17.9,20.25,21.25,22.77,24.3,24.1,22.87,21.6,25.4,21.5,24.03,24.53,22.77,19.97,19.3,24.3,24.05,19.2,22.25,25,27.77,27.73,29.43,25.5,26.7,27.4,29.4,28.8,20.4,24.13,30.93,29.73,27.07,24.1,24.2,26.1,29,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54853.34064,4.579416398,1228,140,350,100
12/7/2023 2:23 AM,20,15,22.8,26.1,17.9,0,1,0,0,1,27.8,28.4,25.9,26,29.2,17,17,17,17,17,-225,1188,-99,-1130,171,1092,752,752,412,1160,350,350,100,100,100,22.32052632,27.02,1.245326782,44000,3.675833333,18.1,20.25,21.25,22.83,24.37,24.3,22.93,21.6,25.6,21.6,24.1,24.67,22.87,19.97,19.3,24.5,24.25,19.2,22.4,25.1,27.77,27.77,29.5,25.5,26.7,27.47,29.4,28.8,20.4,24.17,31.03,29.73,27.07,24.3,24.4,26.17,29.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54794.37842,4.568654961,1228,140,350,100
12/7/2023 2:28 AM,20,15,22.9,26.1,17.9,0,1,0,0,1,27.9,28.4,25.9,26,29.1,17,17,17,17,17,-226,1189,-100,-1131,172,1092,752,752,412,1160,350,350,100,100,100,22.33947368,27.03578947,1.243424266,43980,3.665833333,18.1,20.25,21.3,22.9,24.4,24.3,22.93,21.6,25.6,21.5,24.17,24.7,22.93,20.07,19.3,24.5,24.35,19.2,22.35,25.05,27.77,27.77,29.53,25.55,26.8,27.47,29.4,28.8,20.4,24.23,31,29.77,27.07,24.3,24.4,26.2,29.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54685.7992,4.561674068,1228,140,350,100
12/7/2023 2:34 AM,20.2,15,22.7,26.1,18,0,1,0,0,1,27.9,28.5,26,26,29.3,17,17,17,17,17,-227,1190,-101,-1132,173,1092,752,752,412,1160,350,350,100,100,100,22.36789474,27.07368421,1.246601736,44000,3.665833333,18.1,20.35,21.4,22.97,24.4,24.3,23.07,21.6,25.4,21.7,24.17,24.73,22.97,20.13,19.3,24.5,24.25,19.2,22.45,25.1,27.83,27.83,29.6,25.6,26.9,27.47,29.4,28.8,20.4,24.23,31.1,29.73,27.07,24.5,24.4,26.17,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54850.4764,4.564011483,1228,140,350,100
12/7/2023 2:39 AM,20.2,14.9,22.9,26.2,18,0,1,0,0,1,27.9,28.3,26.1,26.1,29.2,17,17,17,17,17,-228,1191,-102,-1133,174,1092,752,752,412,1160,350,350,100,100,100,22.40684211,27.13210526,1.244495881,43940,3.664166667,18.1,20.45,21.4,22.97,24.5,24.3,23.1,21.6,25.6,21.5,24.23,24.73,23,20.2,19.4,24.7,24.25,19.2,22.5,25.2,27.9,27.77,29.6,25.7,26.9,27.53,29.6,29,20.4,24.27,31.07,29.8,27.13,24.6,24.6,26.27,29.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54683.149,4.563901058,1228,140,350,100
12/7/2023 2:45 AM,20,15.2,22.9,26.2,17.9,0,1,0,0,1,28,28.5,26.1,26.1,29.3,17,17,17,17,17,-229,1192,-103,-1134,175,1092,752,752,412,1160,350,350,100,100,100,22.40842105,27.17210526,1.242777542,44040,3.665833333,18.1,20.45,21.4,23,24.5,24.3,23.2,21.6,25.6,21.7,24.23,24.7,22.93,20.1,19.4,24.5,24.35,19.2,22.5,25.2,27.97,27.87,29.67,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.3,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54731.92294,4.558961331,1228,140,350,100
12/7/2023 2:50 AM,20.3,15.3,22.9,26.2,17.9,0,1,0,0,1,28,28.6,26,26.1,29.3,17,17,17,17,17,-230,1193,-104,-1135,176,1092,752,752,412,1160,350,350,100,100,100,22.45,27.16631579,1.244809807,43930,3.665416667,18.15,20.45,21.4,23.03,24.53,24.3,23.23,21.6,25.8,21.7,24.4,24.73,22.93,20.2,19.4,24.5,24.4,19.2,22.6,25.2,27.93,27.9,29.67,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.3,29.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54684.49484,4.559017408,1228,140,350,100
12/7/2023 2:56 AM,20.2,15.2,23.1,26.3,17.9,0,1,0,0,1,28.1,28.5,26.2,26.2,29.4,17,17,17,17,17,-231,1194,-105,-1136,177,1092,752,752,412,1160,350,350,100,100,100,22.49210526,27.18315789,1.245206826,44210,3.6725,18.25,20.45,21.5,23.1,24.57,24.5,23.2,21.6,25.8,21.7,24.33,24.8,23.03,20.27,19.4,24.6,24.45,19.2,22.6,25.25,27.97,27.97,29.67,25.7,26.9,27.63,29.6,29,20.4,24.43,31.03,29.87,27.23,24.5,24.6,26.3,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55050.5938,4.57229536,1228,140,350,100
12/7/2023 3:01 AM,20.3,15.3,22.9,26.3,18.1,0,1,0,0,1,28.1,28.7,26.2,26.2,29.5,17,17,17,17,17,-232,1195,-106,-1137,178,1092,752,752,412,1160,350,350,100,100,100,22.52526316,27.19210526,1.246278646,44260,3.68625,18.35,20.45,21.5,23.1,24.6,24.5,23.23,21.6,25.8,21.9,24.4,24.87,23.1,20.23,19.4,24.7,24.4,19.2,22.65,25.25,27.97,27.97,29.67,25.7,26.9,27.63,29.6,29,20.4,24.43,31.03,29.87,27.23,24.5,24.6,26.4,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55160.29286,4.592120277,1228,140,350,100
12/7/2023 3:07 AM,20.3,15.3,23.1,26.3,18,0,1,0,0,1,28.1,28.6,26.1,26.2,29.4,17,17,17,17,17,-233,1196,-107,-1138,179,1092,752,752,412,1160,350,350,100,100,100,22.54789474,27.18526316,1.243932064,44280,3.689166667,18.25,20.55,21.6,23.17,24.6,24.5,23.23,21.6,25.8,21.9,24.4,24.93,23.1,20.33,19.4,24.7,24.45,19.2,22.7,25.25,27.97,27.9,29.67,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.3,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55081.3118,4.593400194,1228,140,350,100
12/7/2023 3:12 AM,20.3,15.3,23.1,26.3,18,0,1,0,0,1,28.1,28.7,26.2,26.3,29.4,17,17,17,17,17,-234,1197,-108,-1139,180,1092,752,752,412,1160,350,350,100,100,100,22.57684211,27.20421053,1.243606009,44100,3.6825,18.35,20.5,21.6,23.23,24.63,24.5,23.23,21.6,26,21.9,24.47,24.9,23.1,20.3,19.4,24.8,24.55,19.2,22.7,25.25,27.97,27.97,29.73,25.7,26.9,27.63,29.6,29,20.4,24.47,31.03,29.87,27.23,24.5,24.7,26.43,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54843.025,4.5801807,1228,140,350,100
12/7/2023 3:18 AM,20.3,15.2,23.1,26.5,18.1,0,1,0,0,1,28.1,28.6,26.2,26.3,29.5,17,17,17,17,17,-235,1198,-109,-1140,181,1092,752,752,412,1160,350,350,100,100,100,22.56947368,27.21684211,1.244050466,44040,3.6725,18.25,20.5,21.6,23.17,24.7,24.5,23.3,21.6,26,21.9,24.4,24.93,23.1,20.27,19.6,24.7,24.45,19.2,22.65,25.3,28.03,27.93,29.8,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.8,26.47,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54787.98252,4.567958647,1228,140,350,100
12/7/2023 3:23 AM,20.3,15.2,23.1,26.5,18.1,0,1,0,0,1,28.2,28.7,26.3,26.3,29.4,17,17,17,17,17,-236,1199,-110,-1141,182,1092,752,752,412,1160,350,350,100,100,100,22.58894737,27.20894737,1.246213132,44210,3.677083333,18.25,20.6,21.6,23.17,24.7,24.5,23.3,21.6,25.8,21.9,24.47,24.93,23.17,20.3,19.6,24.8,24.55,19.2,22.75,25.25,28.03,28.03,29.8,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.43,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55095.08256,4.578461045,1228,140,350,100
12/7/2023 3:29 AM,20.3,15.2,23.1,26.5,18.1,0,1,0,0,1,28.2,28.7,26.2,26.3,29.5,17,17,17,17,17,-237,1200,-111,-1142,183,1092,752,752,412,1160,350,350,100,100,100,22.58263158,27.19684211,1.243595825,44100,3.679583333,18.25,20.6,21.6,23.2,24.63,24.5,23.3,21.6,25.8,21.9,24.53,25,23.13,20.43,19.6,24.7,24.45,19.2,22.65,25.25,28.03,28.03,29.8,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.3,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54842.57588,4.580735768,1228,140,350,100
12/7/2023 3:34 AM,20.3,15.3,23.2,26.5,18.1,0,1,0,0,1,28.2,28.7,26.1,26.2,29.5,17,17,17,17,17,-238,1201,-112,-1143,184,1092,752,752,412,1160,350,350,100,100,100,22.58842105,27.20578947,1.244225142,44100,3.675,18.35,20.5,21.6,23.2,24.7,24.5,23.3,21.6,26,21.9,24.53,24.93,23.17,20.4,19.6,24.7,24.4,19.2,22.6,25.25,28.07,28.03,29.8,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.43,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54870.32878,4.571371028,1228,140,350,100
12/7/2023 3:40 AM,20.4,15,23.1,26.5,18.1,0,1,0,0,1,28.2,28.4,26.2,26.3,29.5,17,17,17,17,17,-239,1202,-113,-1144,185,1092,752,752,412,1160,350,350,100,100,100,22.61052632,27.24368421,1.243610252,44370,3.68625,18.25,20.6,21.6,23.27,24.73,24.5,23.33,21.6,25.8,21.9,24.5,24.87,23.27,20.53,19.6,24.7,24.55,19.2,22.8,25.5,28.1,28.03,29.87,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.7,26.5,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55178.9869,4.585388153,1228,140,350,100
12/7/2023 3:45 AM,20.3,15,23.2,26.5,18.1,0,1,0,0,1,28.2,28.6,26.3,26.3,29.4,17,17,17,17,17,-240,1203,-114,-1145,186,1092,752,752,412,1160,350,350,100,100,100,22.59736842,27.24842105,1.241502326,44320,3.695416667,18.25,20.55,21.6,23.27,24.77,24.5,23.3,21.6,26,21.9,24.6,24.87,23.27,20.27,19.6,24.7,24.4,19.2,22.7,25.45,28.1,28.1,29.87,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.47,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55023.38308,4.591765416,1228,140,350,100
12/7/2023 3:50 AM,20.3,15.2,22.9,26.5,18.1,0,1,0,0,1,28.3,28.9,26.2,26.3,29.5,17,17,17,17,17,-241,1204,-115,-1146,187,1092,752,752,412,1160,350,350,100,100,100,22.62789474,27.26052632,1.243301145,44040,3.681666667,18.35,20.6,21.7,23.27,24.77,24.5,23.3,21.6,26,21.9,24.57,25,23.27,20.3,19.6,24.7,24.55,19.2,22.75,25.25,28.1,28.17,29.87,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54754.98242,4.574098563,1228,140,350,100
12/7/2023 3:56 AM,20.3,15.3,23.2,26.5,18.1,0,1,0,0,1,28.2,28.9,26.3,26.3,29.3,17,17,17,17,17,-242,1205,-116,-1147,188,1092,752,752,412,1160,350,350,100,100,100,22.63105263,27.24578947,1.245223968,44270,3.679583333,18.35,20.6,21.75,23.27,24.83,24.5,23.33,21.6,25.8,21.9,24.53,25.03,23.2,20.5,19.6,24.7,24.55,19.2,22.75,25.35,28.2,28.13,29.87,25.7,26.9,27.63,29.6,29,20.4,24.53,31.03,29.87,27.23,24.5,24.8,26.43,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55126.06508,4.578376979,1228,140,350,100
12/7/2023 4:01 AM,20.4,15.3,23.2,26.5,18.3,0,1,0,0,1,28.3,29,26.3,26.3,29.4,17,17,17,17,17,-243,1206,-117,-1148,189,1092,752,752,412,1160,350,350,100,100,100,22.63894737,27.27578947,1.243879907,44210,3.686666667,18.4,20.6,21.75,23.2,24.83,24.7,23.27,21.6,26,21.9,24.53,24.97,23.17,20.27,19.6,24.8,24.55,19.2,22.8,25.5,28.2,28.17,29.87,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54991.9307,4.588249824,1228,140,350,100
12/7/2023 4:07 AM,20.4,15.3,23.2,26.6,18.1,0,1,0,0,1,28.3,28.7,26.3,26.4,29.4,17,17,17,17,17,-244,1207,-118,-1149,190,1092,752,752,412,1160,350,350,100,100,100,22.65263158,27.28368421,1.245167915,43930,3.6725,18.4,20.6,21.75,23.23,24.77,24.7,23.33,21.6,25.9,21.9,24.53,25,23.27,20.37,19.6,24.8,24.65,19.2,22.8,25.5,28.2,28.1,29.87,25.7,26.9,27.63,29.6,29,20.4,24.63,31.03,29.87,27.23,24.5,24.8,26.5,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54700.2265,4.57050655,1228,140,350,100
12/7/2023 4:12 AM,20.4,15.3,23.2,26.6,18.1,0,1,0,0,1,28.3,28.9,26.3,26.3,29.6,17,17,17,17,17,-245,1208,-119,-1150,191,1092,752,752,412,1160,350,350,100,100,100,22.67947368,27.28210526,1.243391487,44160,3.670416667,18.4,20.65,21.75,23.27,24.83,24.7,23.33,21.6,26,22,24.53,25,23.3,20.5,19.6,24.8,24.65,19.2,22.8,25.5,28.1,28.1,29.9,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.53,29.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54908.16808,4.567016441,1228,140,350,100
12/7/2023 4:18 AM,20.4,15.2,23.2,26.6,18.1,0,1,0,0,1,28.2,28.9,26.3,26.4,29.5,17,17,17,17,17,-246,1209,-120,-1151,192,1092,752,752,412,1160,350,350,100,100,100,22.68052632,27.27578947,1.24392911,44160,3.68,18.4,20.6,21.75,23.27,24.83,24.7,23.4,21.6,26,22,24.6,25.03,23.33,20.37,19.6,24.8,24.65,19.2,22.8,25.5,28.2,28.17,29.87,25.7,26.9,27.63,29.6,29,20.4,24.6,31.03,29.87,27.23,24.5,24.8,26.57,29.4,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54931.9095,4.576669899,1228,140,350,100
12/7/2023 4:23 AM,20,15.5,23.2,26.6,17.6,0,1,0,0,1,28.2,28.7,26.3,26.4,29.4,17,17,17,17,17,-247,1210,-121,-1152,193,1092,752,752,412,1160,350,350,100,100,100,22.62842105,27.27894737,1.251191745,44220,3.6825,18.4,20.6,21.65,23.2,24.9,24.7,23.47,21.6,26,21.9,24.6,25,23.07,20.2,19.3,24.8,24.55,19.2,22.8,25.5,28.1,28.17,29.87,25.7,26.9,27.63,29.6,29,20.4,24.6,31.03,29.87,27.23,24.5,24.8,26.57,29.6,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55327.69896,4.594150353,1228,140,350,100
12/7/2023 4:29 AM,19.9,15.3,23.3,26.6,17.6,0,1,0,0,1,28.2,28.9,26.2,26.4,29.3,17,17,17,17,17,-248,1211,-122,-1153,194,1092,752,752,412,1160,350,350,100,100,100,22.56210526,27.24421053,1.252039218,44100,3.68,18.25,20.55,21.5,23.1,24.83,24.7,23.33,21.6,26,21.9,24.53,24.87,23,20.07,19.1,24.8,24.55,19.2,22.8,25.45,28.03,27.97,29.73,25.7,26.9,27.63,29.6,29,20.4,24.63,31.03,29.87,27.23,24.5,24.8,26.57,29.4,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55214.9295,4.605942853,1228,140,350,100
12/7/2023 4:34 AM,19.9,15.3,22.9,26.6,17.6,0,1,0,0,1,28.1,28.7,26.2,26.4,29.4,17,17,17,17,17,-249,1212,-123,-1154,195,1092,752,752,412,1160,350,350,100,100,100,22.55,27.22736842,1.249686362,44100,3.675,18.25,20.45,21.5,23.03,24.73,24.7,23.4,21.6,26.2,21.7,24.6,24.87,22.9,20.07,19.1,24.8,24.55,19.2,22.8,25.25,28.03,27.97,29.67,25.7,26.9,27.63,29.6,29,20.4,24.67,31.03,29.87,27.23,24.5,24.8,26.57,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55111.16856,4.596920752,1228,140,350,100
12/7/2023 4:40 AM,19.9,15.3,23.1,26.6,17.4,0,1,0,0,1,28.1,28.7,26.1,26.4,29.3,17,17,17,17,17,-250,1213,-124,-1155,196,1092,752,752,412,1160,350,350,100,100,100,22.50842105,27.22421053,1.25163846,44380,3.686666667,18.25,20.35,21.4,22.97,24.77,24.7,23.33,21.6,26,21.7,24.6,24.8,22.97,19.87,19.1,24.7,24.55,19.2,22.8,25.25,27.97,27.97,29.67,25.7,26.9,27.63,29.6,29,20.4,24.67,31.03,29.87,27.23,24.5,24.8,26.5,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55547.71484,4.610786808,1228,140,350,100
12/7/2023 4:45 AM,19.8,15.2,23.1,26.6,17.4,0,1,0,0,1,28.1,28.6,26.1,26.4,29.2,17,17,17,17,17,-251,1214,-125,-1156,197,1092,752,752,412,1160,350,350,100,100,100,22.46263158,27.20947368,1.254406706,44260,3.693333333,18.25,20.3,21.35,22.93,24.77,24.7,23.37,21.6,25.8,21.7,24.53,24.67,22.77,19.8,19,24.8,24.55,19.2,22.7,25.25,27.9,27.9,29.67,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.53,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55520.0408,4.627823152,1228,140,350,100
12/7/2023 4:51 AM,19.8,15.3,23.2,26.6,17.4,0,1,0,0,1,28.1,28.7,26.1,26.3,29.2,17,17,17,17,17,-252,1215,-126,-1157,198,1092,752,752,412,1160,350,350,100,100,100,22.45842105,27.20105263,1.25375931,44060,3.68,18.25,20.3,21.25,22.87,24.8,24.7,23.43,21.6,25.8,21.5,24.53,24.67,22.83,20.03,19,24.8,24.45,19.2,22.7,25.25,27.87,27.8,29.67,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.43,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55240.6352,4.615028167,1228,140,350,100
12/7/2023 4:56 AM,19.8,15.3,23.3,26.6,17.4,0,1,0,0,1,28.1,28.7,26.1,26.4,29.1,17,17,17,17,17,-253,1216,-127,-1158,199,1092,752,752,412,1160,350,350,100,100,100,22.46210526,27.19473684,1.252776468,44100,3.673333333,18.15,20.25,21.35,22.8,24.87,24.7,23.47,21.6,25.8,21.5,24.53,24.67,22.77,20.07,19,24.8,24.45,19.2,22.8,25.2,27.83,27.77,29.67,25.7,26.9,27.63,29.6,29,20.4,24.6,31.03,29.87,27.23,24.5,24.8,26.5,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55247.44222,4.603669892,1228,140,350,100
12/7/2023 5:02 AM,19.8,15.2,23.1,26.6,17.4,0,1,0,0,1,28.1,28.7,26.1,26.3,29.1,17,17,17,17,17,-254,1217,-128,-1159,200,1092,752,752,412,1160,350,350,100,100,100,22.42578947,27.18631579,1.2545069,44110,3.675416667,18.1,20.25,21.25,22.8,24.77,24.5,23.4,21.6,26,21.5,24.53,24.6,22.77,19.77,19,24.8,24.55,19.2,22.7,25.25,27.83,27.77,29.53,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55336.29934,4.607655898,1228,140,350,100
12/7/2023 5:07 AM,19.6,15.2,23.1,26.5,17.4,0,1,0,0,1,28,28.7,26,26.4,29.2,17,17,17,17,17,-255,1218,-129,-1160,201,1092,752,752,412,1160,350,350,100,100,100,22.43210526,27.17,1.249932989,44000,3.67125,18.1,20.2,21.3,22.87,24.83,24.7,23.33,21.6,26,21.5,24.53,24.63,22.7,19.67,19,24.8,24.55,19.2,22.7,25.1,27.77,27.73,29.47,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.53,29.4,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54997.05152,4.597222953,1228,140,350,100
12/7/2023 5:13 AM,19.6,15.2,23.1,26.5,17.4,0,1,0,0,1,28,28.5,26,26.3,29.2,17,17,17,17,17,-256,1219,-130,-1161,202,1092,752,752,412,1160,350,350,100,100,100,22.41421053,27.15157895,1.25138033,44260,3.6775,18.1,20.15,21.25,22.87,24.7,24.7,23.2,21.6,25.8,21.5,24.5,24.63,22.77,19.9,19,24.8,24.65,19.2,22.55,25.15,27.83,27.77,29.43,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.47,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55386.0934,4.599297705,1228,140,350,100
12/7/2023 5:18 AM,19.9,15.2,23.2,26.5,17.7,0,1,0,0,1,28,28.7,26,26.3,29.3,17,17,17,17,17,-257,1220,-131,-1162,203,1092,752,752,412,1160,350,350,100,100,100,22.41789474,27.15473684,1.246378808,44160,3.684166667,18.1,20.2,21.25,22.8,24.77,24.5,23.3,21.6,25.8,21.5,24.5,24.67,22.83,20.07,19,24.7,24.55,19.2,22.6,25.15,27.83,27.77,29.5,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.7,26.43,29.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55040.08818,4.601090899,1228,140,350,100
12/7/2023 5:24 AM,20,15,23.2,26.5,17.9,0,1,0,0,1,28.1,28.7,26.1,26.3,29.3,17,17,17,17,17,-258,1221,-132,-1163,204,1092,752,752,412,1160,350,350,100,100,100,22.50842105,27.16105263,1.244418807,44150,3.679583333,18.1,20.45,21.4,22.97,24.7,24.7,23.3,21.6,26.1,21.7,24.53,24.73,22.93,20.1,19.3,24.7,24.55,19.2,22.6,25.2,27.83,27.87,29.6,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.4,29.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54941.09034,4.582549105,1228,140,350,100
12/7/2023 5:29 AM,20.2,15.2,22.8,26.5,17.9,0,1,0,0,1,28.1,28.6,26.2,26.3,29.4,17,17,17,17,17,-259,1222,-133,-1164,205,1092,752,752,412,1160,350,350,100,100,100,22.52842105,27.18315789,1.246537594,44270,3.684166667,18.15,20.45,21.4,23.1,24.73,24.5,23.33,21.6,26,21.7,24.53,24.8,22.97,20.33,19.4,24.7,24.55,19.2,22.6,25.25,27.93,27.9,29.67,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.5,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55184.2193,4.588554568,1228,140,350,100
12/7/2023 5:35 AM,20.2,15.2,23.1,26.5,18,0,1,0,0,1,28.1,28.7,26.1,26.3,29.6,17,17,17,17,17,-260,1223,-134,-1165,206,1092,752,752,412,1160,350,350,100,100,100,22.55526316,27.20421053,1.241805654,44210,3.686666667,18.25,20.45,21.5,23.1,24.73,24.5,23.33,21.6,26,21.8,24.53,24.87,23.07,20.37,19.4,24.7,24.55,19.2,22.6,25.25,28.03,27.97,29.73,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.7,26.47,29.3,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54900.22798,4.58685197,1228,140,350,100
12/7/2023 5:40 AM,20.2,15.2,23.1,26.6,18,0,1,0,0,1,28.2,28.7,26.2,26.4,29.4,17,17,17,17,17,-261,1224,-135,-1166,207,1092,752,752,412,1160,350,350,100,100,100,22.56736842,27.22578947,1.241381676,44270,3.686666667,18.3,20.5,21.6,23.2,24.83,24.5,23.33,21.6,25.8,21.9,24.53,24.87,23.1,20.27,19.4,24.7,24.55,19.2,22.6,25.4,28.03,28,29.8,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54955.9668,4.577341449,1228,140,350,100
12/7/2023 5:46 AM,20.3,15.2,23.1,26.6,17.9,0,1,0,0,1,28.2,28.7,26.1,26.4,29,17,17,17,17,17,-262,1225,-136,-1167,208,1092,752,752,412,1160,350,350,100,100,100,22.59263158,27.23263158,1.244740731,44050,3.68,18.25,20.6,21.6,23.27,24.77,24.7,23.33,21.6,25.8,21.9,24.53,24.93,23.1,20.33,19.4,24.7,24.55,19.2,22.7,25.25,28.07,28.1,29.8,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54830.8292,4.574449833,1228,140,350,100
12/7/2023 5:51 AM,20.2,15.2,23.2,26.6,17.9,0,1,0,0,1,28.2,28.7,26.1,26.4,29.1,17,17,17,17,17,-263,1226,-137,-1168,209,1092,752,752,412,1160,350,350,100,100,100,22.57736842,27.23315789,1.243580702,44150,3.675,18.25,20.55,21.6,23.13,24.7,24.6,23.4,21.6,26,21.7,24.53,24.93,23.1,20.23,19.3,24.8,24.65,19.2,22.7,25.4,28.03,27.97,29.8,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.57,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54904.08798,4.572288216,1228,140,350,100
12/7/2023 5:57 AM,20,15,22.9,26.6,17.9,0,1,0,0,1,28.1,28.7,26,26.4,29,17,17,17,17,17,-264,1227,-138,-1169,210,1092,752,752,412,1160,350,350,100,100,100,22.57263158,27.20894737,1.243684845,44210,3.681666667,18.25,20.55,21.5,23.13,24.77,24.5,23.37,21.6,26,21.7,24.53,24.93,23.03,20.37,19.3,24.8,24.65,19.2,22.7,25.25,28.03,27.93,29.73,25.7,26.9,27.63,29.6,29,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54983.307,4.578641458,1228,140,350,100
12/7/2023 6:02 AM,19.9,15,23.2,26.5,17.6,0,1,0,0,1,28.1,28.7,26,26.3,28.9,17,17,17,17,17,-265,1228,-139,-1170,211,1092,752,752,412,1160,350,350,100,100,100,22.53210526,27.19736842,1.242466751,44150,3.681666667,18.25,20.45,21.5,23.13,24.67,24.5,23.4,21.6,26,21.7,24.53,24.83,22.93,20.17,19.3,24.8,24.55,19.2,22.6,25.25,28.03,27.97,29.67,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.7,26.47,29.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54854.90704,4.576592252,1228,140,350,100
12/7/2023 6:07 AM,19.9,15,23.2,26.5,17.7,0,1,0,0,1,28,28.6,25.9,26.3,29,17,17,17,17,17,-266,1229,-140,-1171,212,1092,752,752,412,1160,350,350,100,100,100,22.49736842,27.18473684,1.246383255,44100,3.677083333,18.15,20.45,21.4,23.03,24.73,24.5,23.4,21.6,26,21.7,24.4,24.8,22.97,20.07,19.1,24.8,24.55,19.2,22.6,25.25,28.03,27.93,29.67,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.37,29.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54965.50156,4.575850358,1228,140,350,100
12/7/2023 6:13 AM,20,15,23.2,26.5,17.7,0,1,0,0,1,28,28.6,25.9,26.3,28.7,17,17,17,17,17,-267,1230,-141,-1172,213,1092,752,752,412,1160,350,350,100,100,100,22.52631579,27.18631579,1.244845982,44090,3.674583333,18.25,20.45,21.4,23.1,24.67,24.7,23.37,21.6,26,21.7,24.4,24.8,22.93,20.13,19.3,24.7,24.6,19.2,22.7,25.25,28.03,27.9,29.7,25.7,26.9,27.63,29.6,29,20.4,24.43,31.03,29.87,27.23,24.5,24.8,26.37,29.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54885.25934,4.577115038,1228,140,350,100
12/7/2023 6:18 AM,19.8,15,23.1,26.5,17.6,0,1,0,0,1,28,28.7,25.9,26.3,28.6,17,17,17,17,17,-268,1231,-142,-1173,214,1092,752,752,412,1160,350,350,100,100,100,22.48210526,27.17736842,1.243803409,44050,3.6725,18.1,20.45,21.4,23.1,24.6,24.5,23.4,21.6,26,21.7,24.4,24.7,22.93,20.13,19.1,24.7,24.55,19.2,22.6,25.25,28.03,27.9,29.67,25.7,26.9,27.63,29.6,29,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.33,29.4,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54789.54018,4.569783313,1228,140,350,100
12/7/2023 6:24 AM,19.9,15,22.9,26.5,17.6,0,1,0,0,1,28,28.6,25.9,26.2,28.7,17,17,17,17,17,-269,1232,-143,-1174,215,1092,752,752,412,1160,350,350,100,100,100,22.45894737,27.16315789,1.244103325,44100,3.672916667,18.1,20.35,21.4,23.1,24.7,24.5,23.37,21.6,25.8,21.6,24.4,24.67,22.9,20.13,19.1,24.7,24.55,19.2,22.55,25.2,28.03,27.9,29.67,25.7,26.9,27.63,29.6,29,20.4,24.4,31.03,29.87,27.23,24.5,24.6,26.37,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54864.95664,4.568937368,1228,140,350,100
12/7/2023 6:29 AM,19.6,15,23.1,26.3,17.6,0,1,0,0,1,28,28.6,25.9,26.2,28.6,17,17,17,17,17,-270,1233,-144,-1175,216,1092,752,752,412,1160,350,350,100,100,100,22.42947368,27.16315789,1.246629977,43930,3.667916667,18.1,20.25,21.4,23.03,24.5,24.5,23.37,21.6,25.8,21.5,24.37,24.67,22.9,20.07,19.1,24.7,24.55,19.2,22.55,25.2,28.03,27.87,29.67,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.37,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54764.4549,4.567892148,1228,140,350,100
12/7/2023 6:35 AM,19.8,14.9,23.2,26.5,17.4,0,1,0,0,1,28,28.6,26,26.2,28.9,17,17,17,17,17,-271,1234,-145,-1176,217,1092,752,752,412,1160,350,350,100,100,100,22.43842105,27.16210526,1.244816983,44090,3.6675,18.1,20.25,21.4,22.97,24.63,24.5,23.27,21.6,26,21.5,24.37,24.67,22.9,20.07,19.1,24.7,24.55,19.2,22.55,25.25,27.97,27.9,29.63,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.37,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54883.98078,4.56868482,1228,140,350,100
12/7/2023 6:40 AM,19.9,15,22.9,26.3,17.6,0,1,0,0,1,28,28.6,25.8,26.2,29,17,17,17,17,17,-272,1235,-146,-1177,218,1092,752,752,412,1160,350,350,100,100,100,22.43421053,27.15631579,1.244003401,44160,3.677083333,18.1,20.35,21.4,22.97,24.5,24.5,23.3,21.6,25.8,21.5,24.37,24.73,22.9,20.13,19.1,24.7,24.55,19.2,22.55,25.2,27.97,27.8,29.67,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.37,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54935.19018,4.57579879,1228,140,350,100
12/7/2023 6:46 AM,19.8,14.9,23.1,26.3,17.6,0,1,0,0,1,28,28.6,25.9,26.2,28.6,17,17,17,17,17,-273,1236,-147,-1178,219,1092,752,752,412,1160,350,350,100,100,100,22.41315789,27.15,1.240531158,44210,3.682083333,18.1,20.25,21.35,23.03,24.57,24.3,23.23,21.6,25.8,21.7,24.37,24.67,22.9,19.93,19.1,24.7,24.5,19.2,22.55,25.15,27.9,27.9,29.67,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.33,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54843.8825,4.574128028,1228,140,350,100
12/7/2023 6:51 AM,19.6,15,22.8,26.3,17.4,0,1,0,0,1,28,28.5,25.9,26.1,28.6,17,17,17,17,17,-274,1237,-148,-1179,220,1092,752,752,412,1160,350,350,100,100,100,22.40684211,27.14157895,1.244644771,44150,3.681666667,18.1,20.25,21.35,22.9,24.5,24.5,23.27,21.6,25.7,21.5,24.37,24.67,22.9,20.07,19.1,24.7,24.5,19.2,22.55,25.2,27.83,27.8,29.67,25.7,26.9,27.63,29.6,29,20.4,24.33,31.03,29.87,27.23,24.5,24.6,26.33,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54951.06664,4.574789548,1228,140,350,100
12/7/2023 6:57 AM,19.8,14.9,23.1,26.3,17.4,0,1,0,0,1,28,28.5,25.9,26.1,28.7,17,17,17,17,17,-275,1238,-149,-1180,221,1092,752,752,412,1160,350,350,100,100,100,22.40315789,27.14210526,1.240417618,44170,3.68,18.1,20.25,21.35,22.9,24.5,24.3,23.27,21.6,26,21.5,24.37,24.67,22.9,20.1,19.1,24.5,24.5,19.2,22.55,25.2,27.83,27.77,29.6,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.37,29.4,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54789.24618,4.572513034,1228,140,350,100
12/7/2023 7:02 AM,19.6,14.9,23.1,26.3,17.4,0,1,0,0,1,28,28.5,25.9,26.2,28.5,17,17,17,17,17,-276,1239,-150,-1181,222,1092,752,752,412,1160,350,350,100,100,100,22.38789474,27.14,1.243013482,44110,3.678333333,18.1,20.25,21.4,22.9,24.5,24.3,23.27,21.6,26,21.5,24.33,24.67,22.87,19.93,19,24.5,24.5,19.2,22.55,25.2,27.9,27.83,29.6,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.23,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54829.3247,4.567440453,1228,140,350,100
12/7/2023 7:08 AM,19.8,14.9,22.9,26.3,17.4,0,1,0,0,1,27.9,28.5,25.8,26.2,28.6,17,17,17,17,17,-277,1240,-151,-1182,223,1092,752,752,412,1160,350,350,100,100,100,22.37052632,27.12052632,1.246259677,43990,3.670833333,18.1,20.25,21.3,22.9,24.5,24.3,23.2,21.6,25.9,21.5,24.37,24.67,22.8,19.9,19,24.5,24.5,19.2,22.55,25.2,27.83,27.83,29.5,25.7,26.9,27.63,29.6,29,20.4,24.3,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54822.9632,4.568845329,1228,140,350,100
12/7/2023 7:13 AM,19.8,14.9,23.2,26.3,17.4,0,1,0,0,1,28,28.5,25.8,26.1,28.9,17,17,17,17,17,-278,1241,-152,-1183,224,1092,752,752,412,1160,350,350,100,100,100,22.35736842,27.12052632,1.243026033,44100,3.670416667,18,20.25,21.25,22.83,24.5,24.3,23.2,21.6,26,21.5,24.33,24.67,22.83,19.73,19,24.5,24.55,19.2,22.55,25.1,27.83,27.7,29.6,25.7,26.9,27.63,29.6,29,20.4,24.3,31.03,29.87,27.23,24.5,24.6,26.3,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54817.44804,4.568350468,1228,140,350,100
12/7/2023 7:19 AM,19.8,14.7,22.9,26.2,17.4,0,1,0,0,1,28,28.5,25.8,26.2,28.5,17,17,17,17,17,-279,1242,-153,-1184,225,1092,752,752,412,1160,350,350,100,100,100,22.36157895,27.10105263,1.243215344,44050,3.672916667,17.95,20.25,21.25,22.9,24.5,24.3,23.27,21.6,25.8,21.5,24.3,24.63,22.87,20,19.1,24.5,24.5,19.2,22.45,25.1,27.83,27.83,29.53,25.7,26.9,27.63,29.6,29,20.4,24.3,31.03,29.87,27.23,24.5,24.4,26.3,29,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54763.6359,4.565878498,1228,140,350,100
12/7/2023 7:24 AM,19.6,14.9,22.7,26.3,17.3,0,1,0,0,1,27.9,28.5,25.8,26.1,28.7,17,17,17,17,17,-280,1243,-154,-1185,226,1092,752,752,412,1160,350,350,100,100,100,22.33842105,27.10631579,1.24407297,44270,3.68,18,20.25,21.25,22.9,24.5,24.3,23.27,21.6,25.8,21.5,24.27,24.6,22.77,19.87,19,24.5,24.4,19.2,22.45,25.1,27.83,27.8,29.57,25.7,26.9,27.63,29.6,29,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.2,29.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55075.11038,4.576614428,1228,140,350,100
12/7/2023 7:30 AM,19.6,14.9,22.7,26.3,17.4,0,1,0,0,1,28,28.5,25.7,26.1,28.7,17,17,17,17,17,-281,1244,-155,-1186,227,1092,752,752,412,1160,350,350,100,100,100,22.37210526,27.12736842,1.247537674,44370,3.693333333,18.1,20.25,21.25,22.93,24.47,24.3,23.27,21.6,25.8,21.5,24.33,24.67,22.87,19.93,19.1,24.5,24.45,19.2,22.55,25.2,27.83,27.83,29.5,25.7,26.9,27.63,29.6,29,20.4,24.3,31.03,29.87,27.23,24.5,24.6,26.23,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55353.2466,4.601181541,1228,140,350,100
12/7/2023 7:35 AM,19.6,15.2,23.1,26.3,17.6,0,1,0,0,1,27.9,28.5,25.8,26.2,28.6,17,17,17,17,17,-282,1245,-156,-1187,228,1092,752,752,412,1160,350,350,100,100,100,22.37263158,27.13473684,1.244372845,44050,3.684166667,18.1,20.25,21.25,22.9,24.5,24.3,23.27,21.6,25.8,21.5,24.33,24.73,22.83,20.07,19,24.5,24.4,19.2,22.55,25.2,27.83,27.77,29.6,25.7,26.9,27.63,29.6,29,20.4,24.37,31.03,29.87,27.23,24.5,24.5,26.3,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54814.62382,4.590327934,1228,140,350,100
12/7/2023 7:41 AM,19.8,14.9,23.1,26.3,17.6,0,1,0,0,1,27.9,28.5,25.8,26.1,28.7,17,17,17,17,17,-283,1246,-157,-1188,229,1092,752,752,412,1160,350,350,100,100,100,22.35315789,27.12578947,1.246377152,44270,3.68,18.05,20.25,21.25,22.9,24.43,24.3,23.27,21.6,25.6,21.5,24.27,24.67,22.77,20,19.1,24.6,24.4,19.2,22.55,25.2,27.83,27.83,29.6,25.7,26.9,27.63,29.6,29,20.4,24.3,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55177.11652,4.582989181,1228,140,350,100
12/7/2023 7:46 AM,19.9,15.2,22.8,26.3,17.4,0,1,0,0,1,27.9,28.5,25.8,26.2,28.6,17,17,17,17,17,-284,1247,-158,-1189,230,1092,752,752,412,1160,350,350,100,100,100,22.37684211,27.11684211,1.242780096,44100,3.682083333,18.1,20.2,21.25,22.87,24.43,24.3,23.2,21.6,25.8,21.5,24.3,24.67,22.87,20.07,19.1,24.7,24.4,19.2,22.6,25,27.83,27.7,29.43,25.7,26.9,27.63,29.6,29,20.4,24.3,31.03,29.87,27.23,24.5,24.6,26.3,29.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54806.60222,4.582654948,1228,140,350,100
12/7/2023 7:52 AM,19.8,14.9,22.9,26.3,17.6,0,1,0,0,1,27.9,28.5,25.8,26.2,28.7,17,17,17,17,17,-285,1248,-159,-1190,231,1092,752,752,412,1160,350,350,100,100,100,22.33631579,27.09947368,1.245321812,44220,3.68,17.9,20.2,21.25,22.9,24.43,24.3,23.07,21.6,25.8,21.5,24.3,24.6,22.77,19.97,19.1,24.5,24.45,19.2,22.55,25,27.87,27.7,29.43,25.7,26.9,27.63,29.6,29,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55068.13052,4.578113864,1228,140,350,100
12/7/2023 7:57 AM,19.6,14.9,23.1,26.2,17.6,0,1,0,0,1,27.9,28.5,25.8,26.2,28.5,17,17,17,17,17,-286,1249,-160,-1191,232,1092,752,752,412,1160,350,350,100,100,100,22.33631579,27.12368421,1.245023787,43990,3.675416667,17.9,20.25,21.25,22.9,24.43,24.3,23.27,21.6,25.8,21.5,24.27,24.53,22.77,19.87,19,24.6,24.4,19.2,22.55,25.1,27.83,27.77,29.43,25.7,26.9,27.63,29.6,29,20.4,24.33,31.03,29.87,27.23,24.5,24.6,26.3,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54768.5964,4.576530288,1228,140,350,100
12/7/2023 8:03 AM,19.8,15,22.8,26.3,17.6,0,1,0,0,1,27.9,28.5,25.7,26.2,28.6,17,17,17,17,17,-287,1250,-161,-1192,233,1092,752,752,412,1160,350,350,100,100,100,22.35210526,27.11105263,1.24577064,44100,3.670416667,18,20.25,21.25,22.9,24.43,24.3,23.27,21.6,25.9,21.5,24.37,24.6,22.77,19.8,19.1,24.5,24.4,19.2,22.55,25.1,27.83,27.7,29.53,25.7,26.9,27.63,29.6,29,20.4,24.33,31.03,29.87,27.23,24.5,24.4,26.23,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54938.48522,4.571128401,1228,140,350,100
12/7/2023 8:08 AM,19.8,15.2,22.8,26.3,17.4,0,1,0,0,1,27.9,28.5,25.7,26.1,28.6,17,17,17,17,17,-288,1251,-162,-1193,234,1092,752,752,412,1160,350,350,100,100,100,22.36368421,27.11684211,1.243722158,44100,3.675,18,20.25,21.25,22.9,24.37,24.3,23.3,21.6,26,21.4,24.37,24.67,22.8,20,19,24.5,24.45,19.2,22.55,25.1,27.83,27.83,29.53,25.7,26.9,27.63,29.6,29,20.4,24.27,31.03,29.87,27.23,24.5,24.4,26.27,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54848.14716,4.574443016,1228,140,350,100
12/7/2023 8:14 AM,19.6,14.9,22.9,26.3,17.6,0,1,0,0,1,27.9,28.5,25.7,26.2,28.5,17,17,17,17,17,-289,1252,-163,-1194,235,1092,752,752,412,1160,350,350,100,100,100,22.35684211,27.12210526,1.244498663,44050,3.672916667,18.05,20.25,21.25,22.93,24.4,24.3,23.3,21.6,25.8,21.5,24.3,24.6,22.7,20,19.1,24.5,24.45,19.2,22.55,25.2,27.83,27.77,29.53,25.7,26.9,27.63,29.6,29,20.4,24.27,31.03,29.87,27.23,24.5,24.4,26.33,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54820.1661,4.569513053,1228,140,350,100
12/7/2023 8:19 AM,19.8,14.9,22.8,26.3,17.6,0,1,0,0,1,27.9,28.4,25.7,26.1,28.7,17,17,17,17,17,-290,1253,-164,-1195,236,1092,752,752,412,1160,350,350,100,100,100,22.32473684,27.11,1.245469581,44050,3.670833333,17.9,20.15,21.25,22.9,24.43,24.3,23.2,21.6,25.6,21.5,24.37,24.57,22.73,19.97,19,24.5,24.45,19.2,22.55,25,27.83,27.77,29.53,25.7,26.9,27.63,29.6,29,20.4,24.3,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54862.93504,4.570129214,1228,140,350,100
12/7/2023 8:25 AM,19.6,14.9,22.9,26.2,17.4,0,1,0,0,1,27.9,28.5,25.8,26.1,28.7,17,17,17,17,17,-291,1254,-165,-1196,237,1092,752,752,412,1160,350,350,100,100,100,22.35473684,27.10473684,1.243912065,43990,3.668333333,18,20.25,21.25,22.9,24.43,24.3,23.17,21.6,25.8,21.5,24.3,24.63,22.83,20.03,19.1,24.5,24.4,19.2,22.55,25,27.83,27.77,29.6,25.7,26.9,27.63,29.6,29,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.23,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54719.69174,4.565942783,1228,140,350,100
12/7/2023 8:30 AM,19.6,14.9,22.9,26.2,17.6,0,1,0,0,1,27.9,28.5,25.7,26.1,28.7,17,17,17,17,17,-292,1255,-166,-1197,238,1092,752,752,412,1160,350,350,100,100,100,22.31789474,27.10157895,1.242412435,44160,3.672916667,17.95,20.25,21.25,22.83,24.37,24.3,23.27,21.6,25.8,21.5,24.23,24.6,22.77,19.87,19,24.5,24.4,19.2,22.35,25.1,27.83,27.77,29.43,25.7,26.9,27.63,29.6,29,20.4,24.2,31.03,29.87,27.23,24.5,24.4,26.27,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54864.93314,4.566026037,1228,140,350,100
12/7/2023 8:36 AM,19.8,14.9,22.8,26.2,17.4,0,1,0,0,1,27.9,28.5,25.6,26.1,28.7,17,17,17,17,17,-293,1256,-167,-1198,239,1092,752,752,412,1160,350,350,100,100,100,22.34684211,27.08894737,1.244464848,44320,3.686666667,17.9,20.25,21.25,22.9,24.4,24.3,23.27,21.6,25.8,21.5,24.27,24.6,22.73,20.07,19.1,24.5,24.4,19.2,22.55,25,27.83,27.7,29.43,25.7,26.9,27.63,29.6,29,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.17,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55154.68206,4.584150633,1228,140,350,100
12/7/2023 8:41 AM,19.8,15,22.8,26.2,17.4,0,1,0,0,1,27.9,28.5,25.6,26,28.9,17,17,17,17,17,-294,1257,-168,-1199,240,1092,752,752,412,1160,350,350,100,100,100,22.32947368,27.10263158,1.245061975,44100,3.684166667,17.9,20.2,21.25,22.9,24.43,24.3,23.3,21.6,25.6,21.5,24.23,24.63,22.8,19.87,19.1,24.5,24.4,19.2,22.55,25,27.83,27.7,29.57,25.7,26.9,27.63,29.6,29,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.23,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54907.23312,4.585913133,1228,140,350,100
12/7/2023 8:46 AM,19.6,14.9,23.1,26.2,17.4,0,1,0,0,1,27.9,28.4,25.8,26.1,28.5,17,17,17,17,17,-295,1258,-169,-1200,241,1092,752,752,412,1160,350,350,100,100,100,22.33894737,27.09894737,1.243854111,44320,3.684166667,18,20.2,21.25,22.9,24.43,24.3,23.27,21.6,25.8,21.5,24.27,24.57,22.77,19.93,19,24.5,24.4,19.2,22.55,25.15,27.83,27.7,29.43,25.7,26.9,27.63,29.6,29,20.4,24.17,31.03,29.87,27.23,24.5,24.4,26.27,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55127.61418,4.584785304,1228,140,350,100
12/7/2023 8:52 AM,19.6,14.9,22.9,26.2,17.3,0,1,0,0,1,27.9,28.6,25.8,26.1,28.7,17,17,17,17,17,-296,1259,-170,-1201,242,1092,752,752,412,1160,350,350,100,100,100,22.34210526,27.10842105,1.245840802,44220,3.689166667,17.95,20.25,21.25,22.87,24.33,24.3,23.2,21.6,25.8,21.5,24.23,24.63,22.77,20.07,19,24.5,24.5,19.2,22.55,25.1,27.83,27.77,29.43,25.7,26.9,27.63,29.6,29,20.4,24.27,31.03,29.87,27.23,24.5,24.4,26.33,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55091.08026,4.592445602,1228,140,350,100
12/7/2023 8:57 AM,19.8,14.9,23.1,26.2,17.4,0,1,0,0,1,27.9,28.5,25.7,26.1,28.5,17,17,17,17,17,-297,1260,-171,-1202,243,1092,752,752,412,1160,350,350,100,100,100,22.34842105,27.09421053,1.250053634,44110,3.680416667,18,20.25,21.25,22.83,24.43,24.3,23.27,21.6,25.8,21.5,24.23,24.67,22.77,19.87,19.1,24.5,24.5,19.2,22.55,25,27.83,27.77,29.5,25.7,26.9,27.63,29.6,29,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.23,29.2,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55139.86578,4.592956085,1228,140,350,100
