Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/7/2023 9:03 AM,19.9,15.2,22.8,26.2,17.9,0,1,0,0,1,28.1,28.6,25.8,26.1,29,17,17,17,17,17,-298,1261,-172,-1203,244,1092,752,752,412,1160,350,350,100,100,100,22.34736842,27.14736842,1.205298161,53170,4.053333333,18,20.25,21.25,22.9,24.4,24.3,23.23,21.6,25.6,21.5,24.33,24.37,22.7,20.17,19.3,24.5,24.4,19.2,22.6,25.15,27.83,27.87,29.93,25.7,26.9,27.63,29.6,29,20.4,24.33,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64085.70324,4.967732043,1228,140,350,100
12/7/2023 9:09 AM,20.4,16.2,23.3,26.5,18.5,0,1,0,0,1,29.1,30.9,26.9,26.8,31.1,17,17,17,17,17,-299,1262,-173,-1204,245,1092,752,752,412,1160,350,350,100,100,100,22.75210526,27.65473684,1.199130839,63700,4.869583333,18.65,20.75,21.85,23.3,24.67,24.5,23.53,21.6,26,22.2,24.6,25.17,23.37,20.7,19.7,24.8,24.75,19.2,22.95,26.65,29.23,29.63,31.67,25.7,26.9,27.63,29.6,29,20.4,24.63,31.03,29.87,27.23,24.5,24.8,27.87,29.9,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76384.63446,5.852930738,1228,140,350,100
12/7/2023 9:14 AM,20.7,16,23.6,26.9,18.5,0,1,0,0,1,30.2,31.4,27.6,27.1,31.6,17,17,17,17,17,-300,1263,-174,-1205,246,1092,752,752,412,1160,350,350,100,100,100,23.03526316,27.96526316,1.216024226,63490,5.299583333,18.95,21.2,22.45,23.63,24.83,24.8,23.77,21.6,26.2,22.7,24.67,25.57,23.63,20.67,19.9,25,25.85,19.2,23.05,28.15,30.03,30.77,32.1,25.7,26.9,27.63,29.6,29,20.4,24.67,31.03,29.87,27.23,24.5,24.9,29.33,30.2,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77205.37814,6.399583858,1228,140,350,100
12/7/2023 9:20 AM,20.8,16.2,23.5,27.4,18.8,0,1,0,0,1,30.5,31.6,27.8,27.4,31.8,17,17,17,17,17,-301,1264,-175,-1206,247,1092,752,752,412,1160,350,350,100,100,100,23.14473684,28.06421053,1.220952532,63540,5.292916667,18.95,21.3,22.75,23.7,25.03,25,23.83,21.6,26.4,22.6,24.73,25.83,23.83,20.8,19.7,25,26.45,19.2,23.05,28.45,30.3,31.17,32.27,25.7,26.9,27.63,29.6,29,20.4,24.67,31.03,29.87,27.23,24.5,24.9,29.93,30.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77579.32386,6.449362583,1228,140,350,100
12/7/2023 9:25 AM,20.8,16.3,23.7,27.5,18.7,0,1,0,0,1,31,31.8,28.1,27.5,31.7,17,17,17,17,17,-302,1265,-176,-1207,248,1092,752,752,412,1160,350,350,100,100,100,23.22105263,28.10368421,1.23730161,63580,5.296666667,18.95,21.55,22.9,23.8,25.13,25.2,23.97,21.6,26.4,22.6,24.77,26.03,23.87,20.43,19.7,25.2,26.8,19.2,23.1,28.55,30.47,31.43,32.4,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,24.9,30.13,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78667.63636,6.510290009,1228,140,350,100
12/7/2023 9:31 AM,20.5,16.3,23.7,27.7,18.4,0,1,0,0,1,31.1,32,28.1,27.6,32,17,17,17,17,17,-303,1266,-177,-1208,249,1092,752,752,412,1160,350,350,100,100,100,23.22684211,28.13526316,1.25286947,63640,5.300833333,19,21.35,23,23.73,25.27,25.2,24.03,21.6,26.4,22.6,24.83,25.9,23.8,20.4,19.6,25.2,27.1,19.2,23.1,28.55,30.53,31.47,32.33,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.3,30.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79732.61308,6.600010393,1228,140,350,100
12/7/2023 9:36 AM,20.5,16.2,23.5,27.9,18.4,0,1,0,0,1,30.9,32,28.1,27.6,31.8,17,17,17,17,17,-304,1267,-178,-1209,250,1092,752,752,412,1160,350,350,100,100,100,23.19052632,28.12105263,1.253087664,63700,5.305833333,18.95,21.35,22.9,23.63,25.33,25.2,24.07,21.6,26.2,22.6,24.8,25.9,23.77,20.07,19.6,25.2,27.2,19.2,23.05,28.4,30.47,31.4,32.5,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.2,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79821.68422,6.648095721,1228,140,350,100
12/7/2023 9:42 AM,20.7,16.2,23.5,28,18.4,0,1,0,0,1,30.9,32,28.1,27.7,32,17,17,17,17,17,-305,1268,-179,-1210,251,1092,752,752,412,1160,350,350,100,100,100,23.23210526,28.11368421,1.253983714,63640,5.305833333,18.95,21.4,22.9,23.77,25.3,25.2,24.1,21.6,26.2,22.7,24.83,25.93,23.83,20.2,19.6,25.4,27.3,19.2,23,28.4,30.5,31.4,32.4,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.2,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79803.52356,6.651050324,1228,140,350,100
12/7/2023 9:47 AM,20.5,15.7,23.7,28,18.5,0,1,0,0,1,31.1,32.1,28.1,27.6,32,17,17,17,17,17,-306,1269,-180,-1211,252,1092,752,752,412,1160,350,350,100,100,100,23.24052632,28.12210526,1.25480315,63480,5.296666667,18.9,21.3,23.1,23.7,25.33,25.2,24.07,21.6,26.2,22.6,24.8,25.97,23.9,20.5,19.6,25.4,27.2,19.2,23,28.4,30.5,31.43,32.57,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.43,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79654.90394,6.644101146,1228,140,350,100
12/7/2023 9:53 AM,20.5,16,23.6,28,18.5,0,1,0,0,1,31.3,32.1,28.2,27.7,32.1,17,17,17,17,17,-307,1270,-181,-1212,253,1092,752,752,412,1160,350,350,100,100,100,23.23736842,28.11578947,1.260654979,63650,5.297083333,18.85,21.3,23,23.63,25.27,25.2,24.17,21.6,26.2,22.7,24.77,25.97,23.9,20.4,19.6,25.4,27.4,19.2,22.95,28.4,30.47,31.47,32.5,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80240.68942,6.66231639,1228,140,350,100
12/7/2023 9:59 AM,20.7,15.9,23.7,28,18.4,0,1,0,0,1,31.3,32.1,28.1,27.7,32,17,17,17,17,17,-308,1271,-182,-1213,254,1092,752,752,412,1160,350,350,100,100,100,23.26421053,28.12947368,1.259040243,63540,5.299583333,18.85,21.3,23.1,23.77,25.4,25.4,24.07,21.6,26.2,22.7,24.8,25.97,23.93,20.33,19.7,25.4,27.4,19.2,22.9,28.3,30.53,31.63,32.57,25.7,26.9,27.63,29.6,29,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.43,30.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79999.41702,6.676671102,1228,140,350,100
12/7/2023 10:04 AM,20.7,15.9,23.2,28.1,18.5,0,1,0,0,1,31.4,32,28.2,27.6,32,17,17,17,17,17,-309,1272,-183,-1214,255,1092,752,752,412,1160,350,350,100,100,100,23.28894737,28.14052632,1.260564205,63740,5.303333333,18.95,21.3,23,23.77,25.47,25.2,24.1,21.6,26.4,22.7,24.87,26.03,23.97,20.53,19.7,25.4,27.4,19.2,22.9,28.3,30.53,31.67,32.57,25.7,26.9,27.63,29.6,29,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.4,30.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80348.36242,6.681157477,1228,140,350,100
12/7/2023 10:10 AM,20.5,15.5,23.7,28.1,18.5,0,1,0,0,1,31.5,32.1,28.2,27.7,32.1,17,17,17,17,17,-310,1273,-184,-1215,256,1092,752,752,412,1160,350,350,100,100,100,23.27105263,28.11947368,1.27005245,63370,5.29625,18.85,21.35,23,23.83,25.4,25.2,24.03,21.6,26.3,22.7,24.73,26,23.93,20.63,19.7,25.4,27.4,19.2,22.9,28.25,30.43,31.63,32.63,25.7,26.9,27.63,29.6,29,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.37,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80483.22376,6.701316091,1228,140,350,100
12/7/2023 10:15 AM,20.4,15.7,23.6,28.1,18.4,0,1,0,0,1,31.4,32.1,28.1,27.7,32,17,17,17,17,17,-311,1274,-185,-1216,257,1092,752,752,412,1160,350,350,100,100,100,23.20631579,28.10052632,1.269670741,63430,5.283333333,18.85,21.1,23,23.73,25.37,25.2,24,21.6,26.2,22.6,24.67,25.87,23.93,20.4,19.7,25.4,27.4,19.2,22.7,28.25,30.47,31.5,32.63,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80535.21512,6.70910162,1228,140,350,100
12/7/2023 10:21 AM,20.5,15.7,23.6,28,18.5,0,1,0,0,1,31.3,32.1,28.1,27.6,32.1,17,17,17,17,17,-312,1275,-186,-1217,258,1092,752,752,412,1160,350,350,100,100,100,23.21,28.08315789,1.267282599,63690,5.296666667,18.8,21.2,23,23.7,25.43,25.2,24.1,21.6,26.2,22.6,24.63,25.87,23.93,20.33,19.7,25.4,27.4,19.2,22.7,28.25,30.47,31.6,32.5,25.7,26.9,27.63,29.6,29,20.4,24.7,31.03,29.87,27.23,24.5,24.9,30.33,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80713.22874,6.718685161,1228,140,350,100
12/7/2023 10:26 AM,20.5,15.7,23.3,28,18.5,0,1,0,0,1,31.4,32,28.2,27.6,32,17,17,17,17,17,-313,1276,-187,-1218,259,1092,752,752,412,1160,350,350,100,100,100,23.23210526,28.08526316,1.26837232,63630,5.305,18.8,21.25,23,23.63,25.37,25.2,24.07,21.6,26.4,22.6,24.73,25.93,23.93,20.5,19.7,25.4,27.3,19.2,22.8,28.15,30.47,31.5,32.5,25.7,26.9,27.63,29.6,29,20.4,24.77,31.03,29.87,27.23,24.5,24.9,30.5,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80706.53072,6.725823311,1228,140,350,100
12/7/2023 10:32 AM,20.5,15.9,23.2,28.1,18.4,0,1,0,0,1,31.3,32.1,28.1,27.7,32.1,17,17,17,17,17,-314,1277,-188,-1219,260,1092,752,752,412,1160,350,350,100,100,100,23.25368421,28.11894737,1.274712323,63810,5.31,18.85,21.25,23,23.7,25.4,25.2,24.13,21.6,26.1,22.7,24.77,25.9,24,20.77,19.7,25.4,27.3,19.2,22.85,28.2,30.47,31.53,32.63,25.7,26.9,27.63,29.6,29,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.43,30.2,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81339.3933,6.751913501,1228,140,350,100
12/7/2023 10:37 AM,20.5,15.9,23.2,28.1,18.4,0,1,0,0,1,31.4,32.1,28.1,27.6,32,17,17,17,17,17,-315,1278,-189,-1220,261,1092,752,752,412,1160,350,350,100,100,100,23.21684211,28.10578947,1.273692736,63800,5.317083333,18.85,21.15,23,23.63,25.43,25.2,24.1,21.6,26,22.7,24.73,25.9,23.93,20.5,19.7,25.4,27.3,19.2,22.8,28.25,30.47,31.5,32.6,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.43,30.1,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81261.59656,6.775041244,1228,140,350,100
12/7/2023 10:43 AM,20.5,15.9,23.3,28.1,18.4,0,1,0,0,1,31.3,32.1,28.1,27.7,32,17,17,17,17,17,-316,1279,-190,-1221,262,1092,752,752,412,1160,350,350,100,100,100,23.20894737,28.10894737,1.273938083,63490,5.30375,18.8,21.2,23,23.63,25.47,25.2,24,21.6,25.9,22.6,24.73,25.83,23.93,20.63,19.7,25.4,27.3,19.2,22.85,28.2,30.47,31.4,32.57,25.7,26.9,27.63,29.6,29,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.57,30.1,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80882.3289,6.755996894,1228,140,350,100
12/7/2023 10:48 AM,20.5,15.6,23.5,28.1,18.5,0,1,0,0,1,31.1,32,28.1,27.7,31.9,17,17,17,17,17,-317,1280,-191,-1222,263,1092,752,752,412,1160,350,350,100,100,100,23.19105263,28.07052632,1.275576431,63480,5.290416667,18.8,21.05,22.9,23.5,25.47,25.2,23.93,21.6,26,22.7,24.67,25.83,23.93,20.7,19.7,25.4,27.35,19.2,22.7,28,30.47,31.4,32.47,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.1,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80973.59184,6.743996697,1228,140,350,100
12/7/2023 10:54 AM,20.5,15.6,23.6,28.1,18.4,0,1,0,0,1,31.3,32,28.1,27.7,31.9,17,17,17,17,17,-318,1281,-192,-1223,264,1092,752,752,412,1160,350,350,100,100,100,23.19947368,28.09105263,1.273496969,63750,5.30125,18.8,21.1,23,23.63,25.47,25.2,23.93,21.6,26,22.7,24.7,25.83,23.93,20.6,19.6,25.4,27.3,19.2,22.8,28.2,30.47,31.4,32.57,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.43,30.1,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81185.43178,6.756625984,1228,140,350,100
12/7/2023 10:59 AM,20.3,15.7,23.5,28.1,18.4,0,1,0,0,1,31.4,32.1,28.1,27.6,32.1,17,17,17,17,17,-319,1282,-193,-1224,265,1092,752,752,412,1160,350,350,100,100,100,23.17526316,28.07210526,1.27331382,63420,5.29875,18.75,21.05,22.9,23.63,25.4,25.2,23.93,21.6,26.2,22.7,24.67,25.8,23.93,20.47,19.6,25.4,27.2,19.2,22.7,28,30.37,31.4,32.57,25.7,26.9,27.63,29.6,29,20.4,24.77,31.03,29.87,27.23,24.5,25.1,30.37,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80753.56246,6.747458093,1228,140,350,100
12/7/2023 11:05 AM,20.5,15.6,23.3,28.1,18.4,0,1,0,0,1,31.5,32,28.1,27.6,31.9,17,17,17,17,17,-320,1283,-194,-1225,266,1092,752,752,412,1160,350,350,100,100,100,23.19368421,28.08210526,1.276611675,63640,5.294166667,18.75,21.1,22.9,23.63,25.53,25.2,23.87,21.6,26.1,22.8,24.67,25.83,23.93,20.57,19.7,25.4,27.2,19.2,22.7,28,30.47,31.47,32.5,25.7,26.9,27.63,29.6,29,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.43,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81243.567,6.749880394,1228,140,350,100
12/7/2023 11:10 AM,20.5,15.6,23.3,28.1,18.5,0,1,0,0,1,31.4,32.1,28.1,27.7,31.9,17,17,17,17,17,-321,1284,-195,-1226,267,1092,752,752,412,1160,350,350,100,100,100,23.21684211,29.34526316,1.27926223,63680,5.305,18.85,21.15,23,23.57,25.5,25.2,23.93,21.6,26,22.7,24.73,25.83,23.93,20.83,19.7,25.4,27.2,19.2,22.8,28.1,30.47,31.4,32.57,26.95,33.2,32.07,30.1,30.5,20.4,24.8,35,31.7,29.87,26,25.1,30.43,30.1,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81463.41878,6.779457741,1228,140,350,100
12/7/2023 11:16 AM,20.4,15.7,23.6,28.1,18.5,0,1,0,0,1,31.4,32,28.1,27.7,32.1,17,17,17,17,17,-322,1285,-196,-1227,268,1092,752,752,412,1160,350,350,100,100,100,23.24368421,29.35315789,1.279499371,63640,5.305,18.85,21.1,23,23.63,25.47,25.2,24.03,21.6,26,22.7,24.73,25.87,24.03,20.77,19.7,25.6,27.3,19.2,22.85,28.25,30.37,31.5,32.57,26.95,33.2,32.07,30.1,30.5,20.4,24.73,35,31.7,29.87,26,25.1,30.43,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81427.33996,6.787114948,1228,140,350,100
12/7/2023 11:21 AM,20.5,15.7,23.3,28.1,18.7,0,1,0,0,1,31.4,32.2,28.1,27.8,32,17,17,17,17,17,-323,1286,-197,-1228,269,1092,752,752,412,1160,350,350,100,100,100,23.23947368,29.35210526,1.284112309,63540,5.299166667,18.85,21.25,23,23.7,25.53,25.2,23.93,21.6,25.8,22.7,24.73,25.83,23.93,21,19.9,25.4,27.2,19.2,22.8,28.1,30.47,31.5,32.57,26.95,33.2,32.07,30.1,30.5,20.4,24.8,35,31.7,29.87,26,25.1,30.43,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81592.49614,6.792493171,1228,140,350,100
12/7/2023 11:26 AM,20.4,16,23.3,28.1,18.4,0,1,0,0,1,31.3,32.1,28.1,27.7,31.9,17,17,17,17,17,-324,1287,-198,-1229,270,1092,752,752,412,1160,350,350,100,100,100,23.20842105,29.33631579,1.284893503,63690,5.30125,18.85,21.1,22.9,23.67,25.53,25.1,24.03,21.6,26,22.6,24.73,25.83,23.9,20.67,19.6,25.6,27.2,19.2,22.85,28.1,30.37,31.4,32.47,26.95,33.2,32.07,30.1,30.5,20.4,24.8,35,31.7,29.87,26,25.1,30.43,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81834.8672,6.809473473,1228,140,350,100
12/7/2023 11:32 AM,17.4,15.2,20.4,28,17.7,1,1,0,0,1,30.5,30.5,27.6,27.1,30.4,18,18,18,18,18,1,1288,-199,-1230,271,1092,752,752,412,1160,350,350,100,100,100,22.65052632,29.03947368,1.313635016,63530,5.300833333,18.9,21.85,23.6,22.4,24.6,23.2,22.77,21.6,25.8,22.2,23.63,25.6,23.13,20.43,19.6,24.8,25.65,19.2,21.4,27.8,30.33,31.27,31.1,26.95,33.2,32.07,30.1,30.5,20.4,24.13,35,31.7,29.87,26,24.8,29.43,29.3,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83455.23256,6.88708749,1228,140,350,100
12/7/2023 11:38 AM,18.8,15.7,20,27.6,18,1,1,0,0,1,30.2,30,27,26.7,29.8,18,18,18,18,18,2,1289,-200,-1231,272,1092,752,752,412,1160,350,350,100,100,100,22.13789474,28.69421053,1.345583508,63640,5.29875,18.35,20.95,22.8,21.4,24.27,22.8,22.47,21.6,25.6,21.4,23.23,24.67,21.73,20.7,19.4,24.3,24.6,19.2,21.15,27.3,29.37,29.97,29.5,26.95,33.2,32.07,30.1,30.5,20.4,23.83,35,31.7,29.87,26,24.4,28.7,29,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85632.93446,7.045340292,1228,140,350,100
12/7/2023 11:43 AM,18.8,16,20,27.3,18.1,1,1,0,0,1,30.2,30.3,26.8,26.5,29.8,18,18,18,18,18,3,1290,-201,-1232,273,1092,752,752,412,1160,350,350,100,100,100,21.88736842,28.53263158,1.303987197,63690,5.305416667,18.15,20.25,22.4,21.1,24.07,22.8,22.4,21.6,25,21,23.07,24.2,20.97,20.9,19.4,24.1,24.1,19.2,21.15,27.2,28.7,29.33,28.63,26.95,33.2,32.07,30.1,30.5,20.4,23.57,35,31.7,29.87,26,24.4,28.6,28.6,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83050.9446,7.028494961,1228,140,350,100
12/7/2023 11:48 AM,17.2,16.3,19.9,27,18,1,1,0,0,1,29.7,30.3,26.6,26.4,29.4,18,18,18,18,18,4,1291,-202,-1233,274,1092,752,752,412,1160,350,350,100,100,100,21.76842105,27.75684211,1.281888323,63530,5.300833333,18,19.75,22.05,20.77,24,22.7,22.4,21.6,25.2,21.1,22.9,24.07,20.63,20.93,19.3,23.9,23.9,19.2,21.2,27,28.37,28.9,28.13,25.3,30.6,30.2,28.8,29.9,20.4,23.57,32.3,30.97,27.27,26.8,24.2,28.57,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81438.36514,6.853721239,1228,140,350,100
12/7/2023 11:54 AM,17.6,16.6,20,26.9,18.4,1,1,0,0,1,29.8,30.3,26.6,26.4,29.5,18,18,18,18,18,5,1292,-203,-1234,275,1092,752,752,412,1160,350,350,100,100,100,21.82736842,27.73,1.272214518,63700,5.30125,18,19.65,22.15,21.1,24.07,22.7,22.4,21.6,25.2,21.2,23.03,24.17,20.7,21.2,19.4,23.9,23.8,19.2,21.25,27.1,28.43,28.97,28.23,25.3,30.3,30.17,28.6,29.6,20.4,23.57,32.3,30.97,27.2,26.8,24.2,28.63,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81040.0648,6.769934581,1228,140,350,100
12/7/2023 11:59 AM,17.3,16.3,20,26.8,18.1,1,1,0,0,1,29.6,30.2,26.6,26.2,29.4,18,18,18,18,18,6,1293,-204,-1235,276,1092,752,752,412,1160,350,350,100,100,100,21.80315789,27.74368421,1.264523237,63640,5.305833333,18,19.65,22.25,21.07,24.03,22.7,22.33,21.6,25.4,21.2,23.07,24.03,20.63,20.8,19.3,23.9,23.75,19.2,21.35,27.1,28.43,28.93,28.07,25.2,30.6,30.2,28.8,29.6,20.4,23.5,32.23,30.97,27.27,27,24.2,28.53,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80474.2588,6.729763483,1228,140,350,100
12/7/2023 12:05 PM,17.4,16.5,19.9,26.7,18.1,1,1,0,0,1,30,30,26.6,26.3,29.7,18,18,18,18,18,7,1294,-205,-1236,277,1092,752,752,412,1160,350,350,100,100,100,21.85,27.75473684,1.267983159,63380,5.2925,18.15,19.75,22.35,21.27,24.03,22.6,22.33,21.6,25.6,21.2,22.97,24.03,20.7,20.97,19.3,24.1,23.75,19.2,21.25,27.1,28.43,28.97,28.07,25.2,30.6,30.13,28.8,29.6,20.4,23.5,32.23,30.87,27.27,27,24.4,28.67,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80364.77262,6.701626309,1228,140,350,100
12/7/2023 12:10 PM,17,16.6,20.8,26.7,13.5,1,1,0,0,1,29.7,30.4,26.6,26.3,29.5,18,18,18,18,18,8,1295,-206,-1237,278,1092,752,752,412,1160,350,350,100,100,100,21.64894737,27.76631579,1.267593231,63850,5.30125,17.85,20,22.1,20.67,24.07,23,22.4,21.6,25.2,20.5,22.87,23.9,20.77,20,17.7,23.9,24.1,19.2,21.5,27.1,28.37,28.9,27.93,25.4,30.8,30.3,28.8,29.6,20.4,23.43,33.03,30.93,26.87,26.6,24,28.67,29,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80935.82782,6.720858352,1228,140,350,100
12/7/2023 12:16 PM,17.2,16.8,20.7,26.7,20,1,1,0,0,1,29.7,30.7,26.7,26.3,29.7,18,18,18,18,18,9,1296,-207,-1238,279,1092,752,752,412,1160,350,350,100,100,100,21.98105263,27.88947368,1.228021363,63430,5.303333333,18.25,20.75,22.2,20.93,24.17,23.2,22.57,21.6,25.2,21,23.1,24.2,21.5,20.87,18.5,24,24.6,19.2,21.8,27.3,28.6,29.1,28.1,25.5,31,30.47,28.8,29.6,20.4,23.43,33.4,31.1,26.93,26.4,24,28.87,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77893.39504,6.617884286,1228,140,350,100
12/7/2023 12:21 PM,17.6,16.9,20.7,26.8,23.6,1,1,0,0,1,30.9,30.9,27,26.5,30.3,18,18,18,18,18,10,1297,-208,-1239,280,1092,752,752,412,1160,350,350,100,100,100,22.73368421,28.11105263,1.255118454,63750,5.299166667,19.1,21.5,22.95,22.07,24.43,23.6,22.93,21.6,25.6,22.2,23.33,24.83,22.3,23.4,21.6,24.3,24.95,19.2,22.05,27.95,29.23,29.77,28.73,25.5,31,30.47,28.8,29.6,20.4,23.73,33.4,31.1,26.93,26.4,24.4,29.17,29.5,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80013.80146,6.579466521,1228,140,350,100
12/7/2023 12:27 PM,16.3,16.3,20.4,26.8,15.7,1,1,0,0,1,29.8,30,26.9,26.5,29.5,18,18,18,18,18,11,1298,-209,-1240,281,1092,752,752,412,1160,350,350,100,100,100,22.22473684,28.05157895,1.277528941,63630,5.3075,18.8,20.7,22.4,21.27,24,22.7,22.6,21.6,25.9,21.5,23.1,24.63,21.57,22.3,19.9,24.1,24.35,19.2,21.65,27.6,28.93,29.2,28.3,25.15,30.6,30.43,28.9,30.1,20.4,23.57,32.53,31.6,28.4,27.3,24.4,28.67,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81289.1665,6.720956998,1228,140,350,100
12/7/2023 12:32 PM,16.6,16.2,20,26.8,21.2,1,1,0,0,1,30,30,26.8,26.4,29.8,18,18,18,18,18,12,1299,-210,-1241,282,1092,752,752,412,1160,350,350,100,100,100,22.28368421,27.95789474,1.301350711,63590,5.300833333,18.8,20.6,22.3,21.3,23.83,22.7,22.6,21.6,25.8,21.5,23.03,24.5,21.9,22.93,21.6,23.9,24.05,19.2,21.25,27.5,28.77,29.2,28.23,25.1,30.6,30.37,28.9,30,20.4,23.5,32.7,31.53,28.2,27,24.3,28.53,29,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82752.89174,6.83508576,1228,140,350,100
12/7/2023 12:38 PM,17.6,16.9,20.4,26.7,15.9,1,1,0,0,1,29.7,30.3,26.7,26.2,29.4,18,18,18,18,18,13,1300,-211,-1242,283,1092,752,752,412,1160,350,350,100,100,100,21.74736842,27.76736842,1.261845838,63430,5.2925,18.15,20.35,21.9,20.67,23.83,22.7,22.47,21.6,25.5,20.7,22.83,23.93,21.1,20.87,18.4,23.7,24.05,19.2,21.25,27.2,28.47,28.9,27.83,25.15,30.6,30.23,28.8,29.9,20.4,23.37,32.93,31.03,27.4,26.5,24,28.6,28.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80038.8815,6.782990552,1228,140,350,100
12/7/2023 12:43 PM,16.8,16.5,20,26.7,19.1,1,1,0,0,1,29.8,30,26.7,26.2,29.5,18,18,18,18,18,14,1301,-212,-1243,284,1092,752,752,412,1160,350,350,100,100,100,22.14,27.81526316,1.309748416,63680,5.29625,18.7,20.5,22.25,21.27,23.8,22.7,22.57,21.6,25.6,21.2,22.97,24.17,21.6,22.43,20.9,23.9,23.95,19.2,21.35,27.4,28.67,29.03,28.07,25.05,30.3,30.17,28.9,29.9,20.4,23.43,32.37,31.3,27.8,26.8,24.2,28.53,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83404.77912,6.810152526,1228,140,350,100
12/7/2023 12:49 PM,18.4,16.9,20.4,26.6,20.7,1,1,0,0,1,29.9,30.3,26.7,26.2,29.7,18,18,18,18,18,15,1302,-213,-1244,285,1092,752,752,412,1160,350,350,100,100,100,21.94263158,27.77894737,1.279718364,63470,5.297916667,18.45,20.3,22.3,21.07,23.87,22.8,22.57,21.6,25.2,21.2,22.9,24.1,21.27,21.53,19.4,23.7,24,19.2,21.45,27.3,28.5,28.9,27.93,25.2,30.7,30.23,28.8,29.6,20.4,23.37,32.73,31.07,27.37,26.6,24,28.7,29,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81223.72458,6.859520988,1228,140,350,100
12/7/2023 12:54 PM,17,16.3,20.4,26.6,16.6,1,1,0,0,1,29.5,29.9,26.5,26.1,29.2,18,18,18,18,18,16,1303,-214,-1245,286,1092,752,752,412,1160,350,350,100,100,100,21.75052632,27.64947368,1.263407245,63550,5.2925,18.15,19.85,22.2,21.1,23.7,22.5,22.3,21.6,25.4,20.9,22.83,23.93,20.93,21.07,19,23.7,23.7,19.2,21.2,27.1,28.37,28.83,27.93,25.05,30.3,29.97,28.8,29.6,20.4,23.37,32.33,30.93,27.3,26.6,24,28.43,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80289.53042,6.729718958,1228,140,350,100
12/7/2023 1:00 PM,17.2,16.6,20.3,26.6,15.7,1,1,0,0,1,29.5,30,26.5,26.2,29.2,18,18,18,18,18,17,1304,-215,-1246,287,1092,752,752,412,1160,350,350,100,100,100,21.77263158,27.64421053,1.271384608,63600,5.297916667,18.3,19.85,22.2,21.1,23.67,22.5,22.3,21.6,25.4,20.9,22.83,23.87,20.93,21.33,19.1,23.7,23.65,19.2,21.25,27.15,28.37,28.9,27.93,24.95,30.3,29.97,28.8,29.6,20.4,23.3,32.1,30.87,27.57,26.6,24,28.33,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80860.06106,6.714566312,1228,140,350,100
12/7/2023 1:05 PM,16.9,16.5,20.2,26.6,21,1,1,0,0,1,30.3,30,26.6,26.1,29.6,18,18,18,18,18,18,1305,-216,-1247,288,1092,752,752,412,1160,350,350,100,100,100,22.11947368,27.8,1.282775712,63580,5.299166667,18.7,20.45,22.35,21.27,23.87,22.7,22.57,21.6,25.6,21.2,22.97,24.07,21.47,22.3,20.7,23.9,23.9,19.2,21.45,27.35,28.67,29.03,28.03,25.05,30.6,30.2,28.9,29.6,20.4,23.37,32.47,31.2,27.57,26.6,24.2,28.53,29,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81558.87976,6.767455868,1228,140,350,100
12/7/2023 1:11 PM,16.6,16.9,20.4,26.5,17,1,1,0,0,1,29.8,30.2,26.6,26.1,29.3,18,18,18,18,18,19,1306,-217,-1248,289,1092,752,752,412,1160,350,350,100,100,100,21.79473684,27.72736842,1.256208567,63750,5.305416667,18.15,20.25,22.2,20.8,23.73,22.7,22.43,21.6,25.4,20.9,22.93,23.87,21.07,21.17,18.7,23.7,23.9,19.2,21.4,27.2,28.43,28.93,27.93,25.15,30.6,30.17,28.8,29.6,20.4,23.4,32.87,30.87,27.33,26.2,24,28.57,29,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80083.29616,6.735090663,1228,140,350,100
12/7/2023 1:16 PM,16.6,16.3,20,26.6,16.9,1,1,0,0,1,29.3,29.8,26.6,26.2,29.3,18,18,18,18,18,20,1307,-218,-1249,290,1092,752,752,412,1160,350,350,100,100,100,21.84894737,27.67,1.270132636,63860,5.317083333,18.2,19.85,22.2,21.17,23.67,22.3,22.37,21.6,25.4,20.9,22.97,23.9,21.17,21.73,19.7,23.9,23.65,19.2,21.25,27.1,28.5,28.97,28,24.85,30.1,30.07,28.8,29.6,20.4,23.37,32.1,31,27.57,26.6,24.2,28.43,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81110.67014,6.716415263,1228,140,350,100
12/7/2023 1:22 PM,16.8,16.6,20,26.6,16.9,1,1,0,0,1,30,30,26.6,26.2,29.6,18,18,18,18,18,21,1308,-219,-1250,291,1092,752,752,412,1160,350,350,100,100,100,21.90526316,27.69368421,1.2914572,63640,5.3125,18.4,19.95,22.3,21.23,23.67,22.3,22.37,21.6,25.4,20.9,23.03,23.9,21.23,21.87,20.2,23.9,23.55,19.2,21.2,27.2,28.57,28.9,28.13,24.95,30.1,29.97,28.8,29.6,20.4,23.5,32.1,30.93,27.63,26.6,24.2,28.43,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82188.33622,6.804125265,1228,140,350,100
12/7/2023 1:27 PM,17.2,16.5,20,26.6,19.9,1,1,0,0,1,30.2,29.9,26.6,26.2,29.5,18,18,18,18,18,22,1309,-220,-1251,292,1092,752,752,412,1160,350,350,100,100,100,22.03894737,27.75157895,1.289951743,63910,5.314583333,18.6,20.25,22.5,21.63,23.73,22.6,22.47,21.6,25.2,21,22.97,23.97,21.37,22.2,20.6,23.9,23.6,19.2,21.35,27.4,28.6,29.13,28.27,24.95,30.3,30.07,28.8,29.6,20.4,23.5,32.4,31,27.53,26.6,24.2,28.43,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82440.81592,6.859548006,1228,140,350,100
12/7/2023 1:33 PM,17.6,16.8,20.5,26.6,19.6,1,1,0,0,1,29.9,30.2,26.7,26.2,29.5,18,18,18,18,18,23,1310,-221,-1252,293,1092,752,752,412,1160,350,350,100,100,100,21.87631579,27.78315789,1.257681923,63530,5.31,18.25,20.35,22.4,21.1,23.8,22.8,22.5,21.6,25.2,21,23,23.93,21.17,21.1,18.8,23.9,24,19.2,21.55,27.3,28.6,29.2,28,25.05,30.8,30.23,28.8,29.6,20.4,23.43,32.9,30.93,27.27,26.4,24,28.5,29,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79900.53256,6.764222853,1228,140,350,100
12/7/2023 1:38 PM,17.4,16.5,20.5,26.6,17,1,1,0,0,1,29.7,30.2,26.6,26.2,29.4,18,18,18,18,18,24,1311,-222,-1253,294,1092,752,752,412,1160,350,350,100,100,100,21.96263158,27.76,1.263703518,63750,5.303333333,18.4,19.95,22.5,21.43,23.7,22.7,22.53,21.6,25.4,21.2,22.97,24,21.33,21.63,19.6,23.9,23.8,19.2,21.45,27.35,28.6,29.13,28.27,24.95,30.3,30.07,28.8,29.6,20.4,23.5,32.3,31.1,27.67,26.6,24,28.37,29,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80561.09926,6.685901326,1228,140,350,100
12/7/2023 1:44 PM,17,16.6,20.3,26.6,17.7,1,1,0,0,1,29.7,30,26.6,26.2,29.3,18,18,18,18,18,25,1312,-223,-1254,295,1092,752,752,412,1160,350,350,100,100,100,21.88368421,27.73947368,1.274273248,63740,5.312083333,18.25,20.1,22.4,21.43,23.67,22.7,22.43,21.6,25.4,21.2,22.9,24,21.03,21.23,19.3,23.9,23.7,19.2,21.35,27.3,28.6,29.13,28.17,24.95,30.3,30.07,28.8,29.6,20.4,23.47,32.23,30.93,27.43,26.8,24.2,28.47,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81222.17682,6.740969837,1228,140,350,100
12/7/2023 1:49 PM,17.4,16.6,20.2,26.6,17.9,1,1,0,0,1,29.8,30,26.6,26.2,29.3,18,18,18,18,18,26,1313,-224,-1255,296,1092,752,752,412,1160,350,350,100,100,100,21.81421053,27.73052632,1.273269543,63580,5.305,18.15,19.85,22.45,21.33,23.6,22.6,22.33,21.6,25.4,21.2,22.97,23.97,20.77,20.9,19.3,23.9,23.6,19.2,21.35,27.3,28.5,29.03,28.17,24.95,30.3,30.07,28.8,29.6,20.4,23.43,32.2,30.93,27.33,26.8,24.2,28.5,29,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80954.47752,6.757360598,1228,140,350,100
12/7/2023 1:55 PM,17.3,16.3,20.3,26.6,18.1,1,1,0,0,1,29.7,29.9,26.6,26.2,29.3,18,18,18,18,18,27,1314,-225,-1256,297,1092,752,752,412,1160,350,350,100,100,100,21.82157895,27.75736842,1.270296535,63640,5.300833333,18.15,19.8,22.35,21.33,23.77,22.7,22.33,21.6,25,21,23.37,23.93,20.7,20.93,19.4,24.1,23.7,19.2,21.25,27.1,28.43,28.93,28.17,25.1,30.6,30.13,28.8,29.6,20.4,23.8,32.13,30.9,27.4,27,24.2,28.57,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80841.6715,6.741506209,1228,140,350,100
12/7/2023 2:00 PM,17.3,16.6,20.4,26.6,18.1,1,1,0,0,1,29.5,30.3,26.6,26.2,29.3,18,18,18,18,18,28,1315,-226,-1257,298,1092,752,752,412,1160,350,350,100,100,100,21.90315789,27.82052632,1.278652708,63750,5.307916667,18.3,20,22.5,21.37,23.8,22.8,22.4,21.6,25,21.2,23.4,23.97,20.77,21,19.4,24.5,23.6,19.2,21.35,27.3,28.6,29.13,28.17,25.2,30.6,30.23,28.8,29.6,20.4,23.77,32.33,30.93,27.33,27,24.2,28.57,29,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81514.11012,6.764824234,1228,140,350,100
12/7/2023 2:05 PM,17.6,16.5,20.4,26.6,18.3,1,1,0,0,1,29.8,30,26.6,26.3,29.4,18,18,18,18,18,29,1316,-227,-1258,299,1092,752,752,412,1160,350,350,100,100,100,21.79,27.71421053,1.269899183,63650,5.308333333,18.1,19.6,22.25,21.17,23.8,22.8,22.37,21.6,24.8,21,23.37,23.9,20.53,20.87,19.3,24.5,23.6,19.2,21.25,27.2,28.3,28.9,27.93,25.2,30.6,30.07,28.5,29.6,20.4,23.7,32.2,30.83,27.27,27,24.2,28.5,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80829.08298,6.764299713,1228,140,350,100
12/7/2023 2:11 PM,17,16.3,20.4,26.6,18,1,1,0,0,1,29.4,30.2,26.6,26.2,29.3,18,18,18,18,18,30,1317,-228,-1259,300,1092,752,752,412,1160,350,350,100,100,100,21.77736842,27.72473684,1.273243533,63590,5.301666667,18.05,19.5,22.25,21.17,23.87,22.8,22.4,21.6,24.7,21,23.3,23.97,20.53,20.73,19.3,24.5,23.6,19.2,21.3,27.2,28.3,28.9,27.93,25.3,30.6,30.13,28.6,29.6,20.4,23.7,32.27,30.87,27.2,27,24.2,28.47,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80965.55628,6.741443303,1228,140,350,100
12/7/2023 2:16 PM,17.2,16.8,20.5,26.6,18.1,1,1,0,0,1,29.6,30,26.5,26.2,29.5,18,18,18,18,18,31,1318,-229,-1260,301,1092,752,752,412,1160,350,350,100,100,100,21.74157895,27.68473684,1.267424948,63320,5.287916667,18.05,19.5,22.15,21.17,23.93,22.8,22.4,21.6,24.7,20.9,23.3,23.83,20.43,20.73,19.1,24.5,23.55,19.2,21.25,27.15,28.23,28.77,27.93,25.3,30.6,30.07,28.5,29.6,20.4,23.63,32.13,30.8,27.1,27,24.2,28.43,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80253.3477,6.717454332,1228,140,350,100
12/7/2023 2:22 PM,17,16.3,20.5,26.6,18,1,1,0,0,1,29.5,30.2,26.5,26.3,29.4,18,18,18,18,18,32,1319,-230,-1261,302,1092,752,752,412,1160,350,350,100,100,100,21.72105263,27.67736842,1.265696964,63630,5.289583333,18,19.45,22.1,21.1,23.93,22.8,22.3,21.6,24.7,20.9,23.3,23.83,20.47,20.67,19.1,24.5,23.55,19.2,21.2,27.2,28.23,28.77,27.97,25.3,30.6,30.1,28.5,29.6,20.4,23.63,32.2,30.73,27.1,27,24.2,28.37,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80536.29782,6.699568563,1228,140,350,100
12/7/2023 2:28 PM,17,16.6,20.3,26.6,18.3,1,1,0,0,1,29.7,30,26.6,26.3,29.3,18,18,18,18,18,33,1320,-231,-1262,303,1092,752,752,412,1160,350,350,100,100,100,21.75210526,27.69947368,1.266440463,63700,5.305416667,18.05,19.5,22.25,21.17,23.93,22.8,22.3,21.6,24.8,20.9,23.3,23.87,20.47,20.7,19.1,24.5,23.6,19.2,21.25,27.2,28.23,28.83,27.97,25.2,30.6,30.17,28.5,29.6,20.4,23.63,32.23,30.73,27.2,27,24.2,28.43,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80672.2575,6.717023138,1228,140,350,100
12/7/2023 2:33 PM,17,16.6,20.5,26.7,18.4,1,1,0,0,1,30.2,30,26.6,26.3,29.5,18,18,18,18,18,34,1321,-232,-1263,304,1092,752,752,412,1160,350,350,100,100,100,21.87315789,27.76421053,1.26544453,63680,5.3075,18.25,19.7,22.35,21.27,23.97,22.8,22.33,21.6,25,21,23.5,23.9,20.6,21.07,19.4,24.7,23.6,19.2,21.35,27.2,28.37,28.9,28.1,25.3,30.6,30.13,28.8,29.6,20.4,23.73,32.23,30.9,27.33,27,24.4,28.43,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80583.5077,6.718990217,1228,140,350,100
12/7/2023 2:39 PM,17.2,16.6,20.4,26.7,18.5,1,1,0,0,1,30,30.2,26.7,26.3,29.4,18,18,18,18,18,35,1322,-233,-1264,305,1092,752,752,412,1160,350,350,100,100,100,21.94842105,27.84052632,1.263504698,63630,5.304583333,18.25,19.8,22.45,21.37,23.97,23,22.47,21.6,25,21.2,23.5,24.03,20.7,21.13,19.6,24.7,23.6,19.2,21.45,27.3,28.47,29.03,28.3,25.2,30.8,30.3,28.8,29.6,20.4,23.8,32.37,31,27.4,27,24.4,28.5,29,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80396.80392,6.707512984,1228,140,350,100
12/7/2023 2:44 PM,17.7,16.8,20.8,26.7,18.5,1,1,0,0,1,30.2,30.2,26.7,26.4,29.6,18,18,18,18,18,36,1323,-234,-1265,306,1092,752,752,412,1160,350,350,100,100,100,22.00263158,27.87736842,1.269875805,63540,5.29875,18.3,19.9,22.5,21.43,24.03,23,22.47,21.6,25,21.4,23.5,24.17,20.8,21.3,19.6,24.7,23.6,19.2,21.55,27.4,28.53,29.13,28.3,25.35,30.8,30.3,28.8,29.6,20.4,23.8,32.43,30.97,27.4,27,24.4,28.63,29,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80687.90866,6.711863024,1228,140,350,100
12/7/2023 2:50 PM,17.9,16.6,20.4,26.7,18.5,1,1,0,0,1,29.4,30.3,26.7,26.4,29.5,18,18,18,18,18,37,1324,-235,-1266,307,1092,752,752,412,1160,350,350,100,100,100,22.02789474,27.88368421,1.27407112,63750,5.30375,18.3,19.95,22.5,21.43,24.03,23.2,22.5,21.6,25.4,21.2,23.5,24.1,20.87,21.2,19.6,24.7,23.8,19.2,21.45,27.4,28.6,29.13,28.27,25.3,30.8,30.3,28.8,29.6,20.4,23.8,32.43,31.13,27.33,27,24.4,28.63,29,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81222.03392,6.746247608,1228,140,350,100
12/7/2023 2:55 PM,17.4,16.8,20.7,26.7,18.4,1,1,0,0,1,29.7,30.3,26.7,26.3,29.4,18,18,18,18,18,38,1325,-236,-1267,308,1092,752,752,412,1160,350,350,100,100,100,21.91526316,27.83157895,1.266489084,63490,5.301666667,18.25,19.7,22.35,21.23,24.07,23,22.47,21.6,25,21,23.43,24.17,20.7,21.07,19.4,24.7,23.6,19.2,21.45,27.4,28.43,28.97,28.1,25.3,30.8,30.3,28.8,29.6,20.4,23.8,32.37,30.93,27.33,27,24.4,28.6,28.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80409.39196,6.734642745,1228,140,350,100
12/7/2023 3:01 PM,17.2,16.5,20.7,26.7,18.4,1,1,0,0,1,29.9,30.2,26.6,26.3,29.4,18,18,18,18,18,39,1326,-237,-1268,309,1092,752,752,412,1160,350,350,100,100,100,21.92947368,27.81315789,1.266712826,63700,5.299583333,18.15,19.7,22.35,21.2,24.07,23,22.47,21.6,25.2,21.2,23.37,24.1,20.73,21.07,19.4,24.7,23.7,19.2,21.45,27.2,28.43,28.97,28.1,25.35,30.8,30.2,28.8,29.6,20.4,23.77,32.37,31.03,27.33,27,24.4,28.53,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80689.607,6.71245829,1228,140,350,100
12/7/2023 3:06 PM,17.6,16.3,20.7,26.7,18.5,1,1,0,0,1,30.2,30.2,26.6,26.4,29.6,18,18,18,18,18,40,1327,-238,-1269,310,1092,752,752,412,1160,350,350,100,100,100,21.94578947,27.82631579,1.265600438,63680,5.3075,18.25,19.75,22.45,21.3,24.07,23,22.5,21.6,25.2,21.1,23.43,24.17,20.77,21.03,19.4,24.5,23.8,19.2,21.45,27.2,28.43,28.97,28.1,25.3,30.7,30.3,28.8,29.6,20.4,23.77,32.43,31.03,27.33,27,24.4,28.57,29,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80593.43588,6.720126787,1228,140,350,100
12/7/2023 3:12 PM,18.4,16.8,20.7,26.7,18.4,1,1,0,0,1,29.5,30.2,26.6,26.4,29.4,18,18,18,18,18,41,1328,-239,-1270,311,1092,752,752,412,1160,350,350,100,100,100,21.92157895,27.77842105,1.266297273,63750,5.309583333,18.25,19.6,22.3,21.2,24.1,23,22.5,21.6,25,21.2,23.47,24.1,20.77,20.97,19.4,24.7,23.7,19.2,21.45,27.2,28.4,28.97,28,25.35,30.8,30.2,28.5,29.6,20.4,23.73,32.37,30.9,27.4,27,24.4,28.47,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80726.45118,6.721661961,1228,140,350,100
12/7/2023 3:17 PM,17.3,16.3,20.2,26.7,18.5,1,1,0,0,1,30,30.2,26.7,26.3,29.5,18,18,18,18,18,42,1329,-240,-1271,312,1092,752,752,412,1160,350,350,100,100,100,21.91526316,27.81368421,1.262924287,63590,5.305833333,18.15,19.8,22.45,21.33,24.07,22.8,22.47,21.6,25.4,21.2,23.13,24.13,20.83,21.13,19.4,24.3,23.55,19.2,21.45,27.3,28.47,29.13,28.1,25.2,30.6,30.23,28.8,29.6,20.4,23.5,32.37,31.03,27.53,27,24.3,28.67,28.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80309.35542,6.709825275,1228,140,350,100
12/7/2023 3:23 PM,17.3,16.2,20.2,26.7,18.4,1,1,0,0,1,29.9,30,26.6,26.2,29.6,18,18,18,18,18,43,1330,-241,-1272,313,1092,752,752,412,1160,350,350,100,100,100,21.92,27.81263158,1.268742462,63480,5.294583333,18.1,19.9,22.55,21.37,23.97,22.7,22.47,21.6,25.6,21.2,23.13,24.03,20.83,21.23,19.6,24.1,23.55,19.2,21.35,27.25,28.6,29.13,28.2,25.2,30.6,30.13,28.8,29.6,20.4,23.57,32.43,31.03,27.57,27.1,24.2,28.53,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80539.7715,6.702046955,1228,140,350,100
12/7/2023 3:28 PM,18.7,16.6,20.3,26.6,18.5,1,1,0,0,1,30.2,30,26.7,26.2,29.6,18,18,18,18,18,44,1331,-242,-1273,314,1092,752,752,412,1160,350,350,100,100,100,21.92368421,27.81736842,1.271971979,63610,5.295416667,18.15,19.85,22.6,21.4,24,22.7,22.5,21.6,25.2,21.4,23.1,24.07,20.83,21.3,19.6,24,23.7,19.2,21.35,27.3,28.6,29.13,28.27,25.1,30.6,30.17,28.8,29.6,20.4,23.5,32.4,31.03,27.53,27.2,24.2,28.53,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80910.13756,6.727079544,1228,140,350,100
12/7/2023 3:34 PM,17.9,16.6,20.2,26.6,18.5,1,1,0,0,1,29.9,30,26.6,26.3,29.5,18,18,18,18,18,45,1332,-243,-1274,315,1092,752,752,412,1160,350,350,100,100,100,21.93052632,27.80526316,1.260678063,63630,5.301666667,18.15,19.95,22.5,21.37,23.93,22.7,22.5,21.6,25.5,21.4,23.07,24.1,20.93,21.23,19.6,23.9,23.6,19.2,21.45,27.3,28.6,29.13,28.17,25.1,30.6,30.17,28.8,29.6,20.4,23.5,32.37,31.1,27.43,27.1,24.2,28.53,28.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80216.94512,6.713628445,1228,140,350,100
12/7/2023 3:39 PM,17,16.5,20,26.6,18.4,1,1,0,0,1,30.2,30.3,26.6,26.3,29.5,18,18,18,18,18,46,1333,-244,-1275,316,1092,752,752,412,1160,350,350,100,100,100,21.93263158,27.82157895,1.261406482,63750,5.3075,18.15,19.95,22.45,21.23,23.9,22.8,22.53,21.6,25.6,21.4,22.93,24.2,20.93,21.1,19.6,23.9,23.7,19.2,21.55,27.3,28.6,29.13,28.17,25.15,30.6,30.27,28.8,29.6,20.4,23.5,32.43,31.1,27.43,27,24.2,28.5,29,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80414.6632,6.69298368,1228,140,350,100
12/7/2023 3:45 PM,17,16.6,20.4,26.6,18.4,1,1,0,0,1,29.9,30.2,26.6,26.2,29.4,18,18,18,18,18,47,1334,-245,-1276,317,1092,752,752,412,1160,350,350,100,100,100,21.95,27.84631579,1.261543462,63910,5.319166667,18.3,20.05,22.45,21.3,23.93,22.8,22.57,21.6,25.4,21.4,23.03,24.17,20.93,21.07,19.6,23.9,23.8,19.2,21.55,27.4,28.6,29.13,28.17,25.15,30.6,30.3,28.9,29.6,20.4,23.47,32.4,31.1,27.53,27,24.2,28.63,29,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80625.24264,6.709996077,1228,140,350,100
12/7/2023 3:50 PM,16.8,16.5,20,26.6,18.5,1,1,0,0,1,29.8,30.3,26.6,26.2,29.6,18,18,18,18,18,48,1335,-246,-1277,318,1092,752,752,412,1160,350,350,100,100,100,21.93578947,27.83684211,1.262974325,63580,5.312083333,18.2,19.95,22.35,21.23,23.93,22.7,22.6,21.6,25.6,21.4,23,24.1,20.97,21.1,19.6,23.9,23.8,19.2,21.55,27.3,28.5,29.13,28.27,25.2,30.6,30.3,28.8,29.6,20.4,23.5,32.37,31.03,27.53,27,24.2,28.67,29,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80299.9076,6.705214593,1228,140,350,100
12/7/2023 3:56 PM,16.8,16.5,20.3,26.6,18.4,1,1,0,0,1,29.8,30,26.6,26.2,29.5,18,18,18,18,18,49,1336,-247,-1278,319,1092,752,752,412,1160,350,350,100,100,100,21.92631579,27.79842105,1.264625185,63700,5.303333333,18.15,19.85,22.45,21.27,23.93,22.8,22.53,21.6,25.4,21.4,23.07,24.17,20.83,21.2,19.5,23.9,23.8,19.2,21.55,27.3,28.5,28.97,28.07,25.1,30.6,30.2,28.8,29.6,20.4,23.43,32.37,31.07,27.43,27,24.2,28.63,29,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80556.62426,6.702355494,1228,140,350,100
12/7/2023 4:01 PM,17.2,16.3,20.2,26.6,18.4,1,1,0,0,1,29.8,30.2,26.7,26.2,29.4,18,18,18,18,18,50,1337,-248,-1279,320,1092,752,752,412,1160,350,350,100,100,100,21.92421053,27.81473684,1.261651887,63750,5.310416667,18.25,19.85,22.45,21.23,23.93,22.8,22.6,21.6,25.4,21.4,23,24.17,20.83,21.2,19.4,23.9,23.8,19.2,21.55,27.3,28.5,28.97,28.07,25.1,30.6,30.23,28.8,29.6,20.4,23.5,32.37,31.07,27.53,27,24.2,28.67,29,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80430.30782,6.707788837,1228,140,350,100
12/7/2023 4:07 PM,16.8,16.3,20,26.6,18.3,1,1,0,0,1,29.9,30.2,26.6,26.2,29.4,18,18,18,18,18,51,1338,-249,-1280,321,1092,752,752,412,1160,350,350,100,100,100,21.85789474,27.79052632,1.25973573,63700,5.310416667,18.05,19.65,22.35,21.1,23.9,22.8,22.53,21.6,25,21.4,22.97,24.03,20.77,21.3,19.4,23.9,23.8,19.2,21.55,27.25,28.5,28.97,28,25,30.6,30.2,28.8,29.6,20.4,23.5,32.3,30.97,27.5,27,24.2,28.7,29,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80245.16602,6.69481141,1228,140,350,100
