Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/7/2023 4:12 PM,17.2,16.6,20.3,26.6,18.4,1,1,0,0,1,29.9,30.2,26.7,26.3,29.5,18,18,18,18,18,52,1339,-250,-1281,322,1092,752,752,412,1160,350,350,100,100,100,21.99789474,27.87421053,1.263836894,63580,5.303333333,18.3,20.05,22.55,21.43,23.87,22.8,22.57,21.6,25.4,21.5,23.1,24.17,20.97,21.3,19.6,24.1,23.8,19.2,21.65,27.5,28.6,29.13,28.3,25.1,30.7,30.27,28.8,29.6,20.4,23.57,32.37,31.1,27.53,27,24.4,28.67,29,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80354.7497,6.691663155,1228,140,350,100
12/7/2023 4:18 PM,16.6,16.3,20.3,26.7,18.3,1,1,0,0,1,29.8,30.2,26.7,26.3,29.3,18,18,18,18,18,53,1340,-251,-1282,323,1092,752,752,412,1160,350,350,100,100,100,21.89947368,27.81052632,1.26211133,63750,5.305416667,18.15,19.65,22.45,21.23,23.87,22.7,22.57,21.6,25.4,21.4,22.93,24.17,20.9,21.17,19.4,24.1,23.65,19.2,21.55,27.2,28.5,29.07,28.17,25.1,30.6,30.17,28.8,29.7,20.4,23.5,32.3,31.03,27.53,27,24.2,28.63,29,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80459.59726,6.70059779,1228,140,350,100
12/7/2023 4:23 PM,17.2,16.3,20.5,26.6,18.4,1,1,0,0,1,30,30.3,26.7,26.3,29.5,18,18,18,18,18,54,1341,-252,-1283,324,1092,752,752,412,1160,350,350,100,100,100,21.89842105,27.83368421,1.259315123,63750,5.3125,18.15,19.75,22.45,21.33,23.9,22.8,22.57,21.6,25.2,21.4,23,24.1,20.87,21.2,19.4,23.9,23.7,19.2,21.55,27.3,28.5,29.13,28.27,25.1,30.6,30.3,28.8,29.6,20.4,23.5,32.37,31.07,27.53,27,24.2,28.67,29,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80281.33908,6.697539014,1228,140,350,100
12/7/2023 4:29 PM,17.7,16.5,20.3,26.7,18.7,1,1,0,0,1,29.9,30.2,26.7,26.3,29.7,18,18,18,18,18,55,1342,-253,-1284,325,1092,752,752,412,1160,350,350,100,100,100,22.03368421,27.92526316,1.258533542,63480,5.30125,18.35,20.05,22.6,21.6,23.93,22.8,22.63,21.6,25.4,21.5,23.13,24.23,21.07,21.3,19.6,24.1,23.8,19.2,21.75,27.5,28.6,29.3,28.3,25.1,30.8,30.3,28.9,29.9,20.4,23.57,32.47,31.13,27.67,27,24.3,28.67,29,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79891.70926,6.673877014,1228,140,350,100
12/7/2023 4:34 PM,17.3,16.6,20.4,26.7,18.5,1,1,0,0,1,30,30.4,26.7,26.3,29.7,18,18,18,18,18,56,1343,-254,-1285,326,1092,752,752,412,1160,350,350,100,100,100,21.99263158,27.93578947,1.25952867,63540,5.2925,18.3,19.95,22.7,21.5,23.9,22.8,22.6,21.6,25.2,21.5,23.1,24.13,21,21.23,19.6,24.1,23.8,19.2,21.65,27.45,28.73,29.27,28.3,25.1,30.6,30.3,28.9,29.9,20.4,23.57,32.53,31.2,27.73,27.1,24.2,28.87,29,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80030.45168,6.663423373,1228,140,350,100
12/7/2023 4:40 PM,17.6,16.8,20.3,26.7,18.4,1,1,0,0,1,29.9,30.5,26.7,26.3,29.7,18,18,18,18,18,57,1344,-255,-1286,327,1092,752,752,412,1160,350,350,100,100,100,21.97368421,27.90684211,1.261867456,63530,5.294583333,18.2,19.95,22.65,21.43,23.93,22.7,22.53,21.6,25.4,21.4,23.1,24.2,20.93,21.23,19.6,24.1,23.8,19.2,21.55,27.4,28.6,29.2,28.3,25.2,30.6,30.27,28.9,29.9,20.4,23.53,32.53,31.2,27.67,27,24.2,28.73,29,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80166.43948,6.674870465,1228,140,350,100
12/7/2023 4:45 PM,17.4,16.6,20.3,26.6,18.5,1,1,0,0,1,29.7,30.4,26.8,26.3,29.7,18,18,18,18,18,58,1345,-256,-1287,328,1092,752,752,412,1160,350,350,100,100,100,22.02,27.92947368,1.258146539,63590,5.296666667,18.3,19.95,22.7,21.5,23.93,22.8,22.6,21.6,25.2,21.5,23.07,24.27,21.03,21.43,19.6,24.1,23.9,19.2,21.7,27.5,28.67,29.27,28.33,25.1,30.6,30.4,28.8,29.9,20.4,23.5,32.53,31.1,27.73,27.2,24.2,28.73,29,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80005.53844,6.673832413,1228,140,350,100
12/7/2023 4:51 PM,17.2,16.6,20.5,26.7,15.3,1,1,0,0,1,29.8,30.3,26.7,26.3,29.6,18,18,18,18,18,59,1346,-257,-1288,329,1092,752,752,412,1160,350,350,100,100,100,21.94789474,27.91736842,1.269714733,63590,5.299166667,18.25,19.85,22.65,21.37,23.93,22.8,22.6,21.6,25.3,21.4,23.07,24.17,20.87,21.1,19.3,24.1,23.9,19.2,21.55,27.4,28.67,29.2,28.33,25.2,30.8,30.23,28.9,29.7,20.4,23.57,32.63,31.1,27.63,27.1,24.2,28.7,29,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80741.1599,6.697779098,1228,140,350,100
12/7/2023 4:56 PM,16.9,16.3,21.2,26.7,15,1,1,0,0,1,29.4,30.4,26.8,26.3,29.4,18,18,18,18,18,60,1347,-258,-1289,330,1092,752,752,412,1160,350,350,100,100,100,21.83157895,27.90684211,1.238222494,63480,5.294583333,17.9,20.45,22.1,20.63,23.97,23.2,22.63,21.6,25.2,21,23.1,24.07,21.23,20.37,17.9,24.1,24.45,19.2,21.7,27.3,28.5,29.07,27.93,25.3,31,30.5,28.9,29.9,20.4,23.5,33.27,31.13,27.1,26.8,24,28.83,29,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78602.3639,6.639313492,1228,140,350,100
12/7/2023 5:02 PM,17,17,20.9,26.7,22.1,1,1,0,0,1,30.4,31.1,27.1,26.6,30,18,18,18,18,18,61,1348,-259,-1290,331,1092,752,752,412,1160,350,350,100,100,100,22.55157895,28.25368421,1.247726356,59830,5.137916667,18.85,21.5,22.6,21.53,24.33,23.6,23.07,21.6,25.6,22,23.47,24.63,22.07,22.43,20.7,24.3,24.85,19.2,22.15,27.9,29.1,29.63,28.43,25.5,31.3,30.8,29.2,29.9,20.4,23.73,33.7,31.43,27.83,26.8,24.2,29.1,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74651.46788,6.385576324,1228,140,350,100
12/7/2023 5:07 PM,16.2,15.7,21.2,26.8,16.6,1,1,0,0,1,28.3,29,26.5,26.3,28.6,18,18,18,18,18,62,1349,-260,-1291,332,1092,752,752,412,1160,350,350,100,100,100,22.28,27.57,1.326358162,44160,4.332916667,18.4,20.4,22.2,21.43,24.23,23.2,22.73,21.6,25.4,21.5,23.43,24.53,21.87,22.1,20.6,24.5,24.3,19.2,21.7,26.5,28.1,27.3,27.2,25.5,29.6,29.33,29.2,29.9,20.4,23.83,31.27,31.03,27.77,27.4,24.3,28,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58571.97644,5.550976847,1228,140,350,100
12/7/2023 5:12 PM,16.3,15.2,19.6,26.6,20.3,1,1,0,0,1,27.9,28.2,26.5,25.9,28.1,18,18,18,18,18,63,1350,-261,-1292,333,1092,752,752,412,1160,350,350,100,100,100,22.31526316,26.89526316,1.345147396,44370,3.68875,18.75,20.6,22.25,21.67,24,22.8,22.7,21.6,25.4,21.4,23.2,24.27,22.37,22.83,21.9,24.1,23.6,19.2,21.35,25.65,27.43,26.5,27.07,25,26.3,27.6,28.9,29.5,20.4,23.5,30.37,30.53,27.43,27.4,24.4,26.2,29,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59684.18998,4.927340268,1228,140,350,100
12/7/2023 5:18 PM,16.8,15.3,21.3,26.2,16.8,1,1,0,0,1,27.3,27.5,25.7,25.7,27.8,18,18,18,18,18,64,1351,-262,-1293,334,1092,752,752,412,1160,350,350,100,100,100,21.51736842,26.36210526,1.263500223,44210,3.690833333,17.9,19.5,21.3,20.47,23.77,22.7,22.47,21.6,24.8,20.7,23,23.47,21.13,19.97,18.5,23.9,23.25,19.2,21.2,24.75,26.77,25.77,26.33,24.95,25.5,26.93,28.8,28.8,20.4,23.37,29.87,29.7,26.17,27,24,25.6,28.4,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55859.34484,4.814313951,1228,140,350,100
12/7/2023 5:23 PM,17.4,15.6,19.6,26,17.9,1,1,0,0,1,27.5,27.6,26.1,25.5,28.1,18,18,18,18,18,65,1352,-263,-1294,335,1092,752,752,412,1160,350,350,100,100,100,21.85631579,26.36526316,1.316041829,44150,3.681666667,18.45,20,21.55,21,23.6,22.5,22.43,21.6,25,20.9,22.83,23.63,21.93,21.7,20.9,23.7,22.9,19.2,21.45,25.1,26.9,25.9,26.6,24.75,25.1,26.8,28.8,28.6,20.4,23.23,29.53,29.83,26.4,26.8,24.1,25.4,28.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58103.24676,4.748441317,1228,140,350,100
12/7/2023 5:29 PM,17.7,15.7,20.8,25.7,20.5,1,1,0,0,1,27.6,27.1,25.7,25.4,27.8,18,18,18,18,18,66,1353,-264,-1295,336,1092,752,752,412,1160,350,350,100,100,100,21.52842105,26.22684211,1.27578083,43940,3.670416667,18.1,19.55,21.1,20.43,23.7,22.7,22.33,21.6,24.7,20.7,22.97,23.33,21.2,20.13,19.3,23.7,22.8,19.2,21.5,24.75,26.57,25.57,26.33,24.85,25.1,26.57,28.7,28.4,20.4,23.33,29.57,29.57,25.87,26.6,24,25.43,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56057.80968,4.756710685,1228,140,350,100
12/7/2023 5:34 PM,17,15.6,20.9,25.6,14.9,1,1,0,0,1,26.9,27,25.9,25.3,27.6,18,18,18,18,18,67,1354,-265,-1296,337,1092,752,752,412,1160,350,350,100,100,100,21.48526316,26.15263158,1.279528485,44210,3.672916667,18.15,19.55,21.05,20.53,23.47,22.4,22.3,21.6,24.5,20.5,22.77,23.2,21.37,20.53,19.4,23.7,22.6,19.2,21.4,24.9,26.57,25.67,26.37,24.55,24.9,26.5,28.5,28.2,20.4,23.23,29.2,29.47,26.07,26.6,23.8,25.27,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56567.95432,4.692740167,1228,140,350,100
12/7/2023 5:40 PM,17.7,15.9,19.9,25.6,20.5,1,1,0,0,1,27.5,27.4,26,25.4,27.8,18,18,18,18,18,68,1355,-266,-1297,338,1092,752,752,412,1160,350,350,100,100,100,21.74473684,26.25473684,1.287051193,44160,3.682083333,18.5,19.9,21.3,20.87,23.6,22.6,22.33,21.6,24.7,20.9,22.9,23.43,21.7,21.17,20.6,23.7,22.6,19.2,21.55,25.05,26.67,25.77,26.53,24.55,25.1,26.67,28.8,28.2,20.4,23.17,29.4,29.63,26.1,26.4,24,25.27,29,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56836.1807,4.725172293,1228,140,350,100
12/7/2023 5:46 PM,17.6,16.5,21.9,25.5,16.8,1,1,0,0,1,27,27.1,25.8,25.3,27.5,18,18,18,18,18,69,1356,-267,-1298,339,1092,752,752,412,1160,350,350,100,100,100,21.38421053,26.12210526,1.246040279,44210,3.682083333,18.15,19.45,20.85,20.33,23.57,22.7,22.27,21.6,24.5,20.5,22.83,23.13,21.07,19.7,18.7,23.6,22.6,19.2,21.55,24.8,26.5,25.5,26.13,24.65,25.1,26.47,28.6,28.2,20.4,23.17,29.4,29.43,25.7,26.4,23.8,25.2,28.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55087.44072,4.663484226,1228,140,350,100
12/7/2023 5:51 PM,17.4,16.6,20,25.5,18.4,1,1,0,0,1,27.1,27.4,26.1,25.3,28,18,18,18,18,18,70,1357,-268,-1299,340,1092,752,752,412,1160,350,350,100,100,100,21.90263158,26.28736842,1.302354567,44320,3.68875,18.95,20.3,21.35,20.9,23.57,22.6,22.37,21.6,24.8,20.9,22.83,23.53,21.97,21.73,21.2,23.7,22.75,19.2,21.9,25.35,26.77,25.83,26.43,24.45,24.9,26.6,28.8,28.2,20.4,23.23,29.37,29.67,26.23,26.4,24,25.33,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57720.3544,4.700324797,1228,140,350,100
12/7/2023 5:57 PM,17.9,16.5,21.4,25.4,19.2,1,1,0,0,1,27.1,27.3,25.9,25.3,27.6,18,18,18,18,18,71,1358,-269,-1300,341,1092,752,752,412,1160,350,350,100,100,100,21.47842105,26.17421053,1.245024625,44210,3.68875,18.35,19.6,21.05,20.23,23.5,22.7,22.33,21.6,24.5,20.7,23.03,23.13,21.27,19.8,19,23.6,22.8,19.2,21.7,25,26.5,25.5,26.13,24.55,25.1,26.53,28.8,28.2,20.4,23.3,29.4,29.43,25.7,26.4,23.8,25.3,29,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55042.53866,4.698453877,1228,140,350,100
12/7/2023 6:02 PM,17.4,16.5,21,25.4,16.2,1,1,0,0,1,27.3,27,26.2,25.3,27.9,18,18,18,18,18,72,1359,-270,-1301,342,1092,752,752,412,1160,350,350,100,100,100,21.72526316,26.25473684,1.279787126,44210,3.684166667,18.8,19.95,21.3,20.93,23.5,22.5,22.4,21.6,24.7,20.6,22.83,23.37,21.73,20.97,20.1,23.7,22.7,19.2,21.9,25.25,26.63,25.77,26.53,24.45,25.1,26.67,28.8,28.2,20.4,23.23,29.17,29.53,26.17,26.4,24,25.27,29,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56579.38884,4.650913646,1228,140,350,100
12/7/2023 6:08 PM,17.4,15.3,20.8,25.4,24.7,1,1,0,0,0,27.7,27.5,26.1,25.2,27.8,17,17,17,17,17,73,1360,-271,-1302,-1,1092,752,752,412,1160,350,350,100,100,100,21.74894737,26.15473684,1.207623169,44370,3.690833333,18.6,20.1,21.3,20.87,23.37,22.3,22.23,21.6,24.3,21.2,22.83,23.3,21.7,21.53,21.2,23.6,22.5,19.2,21.5,25.3,26.77,25.73,26.4,24.4,24.9,26.37,28.5,28,20.4,23.17,29.4,29.53,26.07,26.4,23.8,25.1,28.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53582.24002,4.590067869,1228,140,350,100
12/7/2023 6:13 PM,16.5,15.9,23.8,25.6,22.3,1,1,0,0,0,28.2,28.2,26.3,25.6,28.2,17,17,17,17,17,74,1361,-272,-1303,-2,1092,752,752,412,1160,350,350,100,100,100,22.56263158,26.80105263,1.218145504,44270,3.693333333,18.55,20.85,21.55,20.7,23.97,23.6,23.1,21.6,24.8,21.5,23.6,24.53,22.97,23.27,24.9,23.9,23.65,19.2,22.45,25.4,27.3,26.03,26.87,24.85,26.1,27.2,29.4,28.4,20.4,23.87,30.8,30.43,27.87,26,24.2,25.77,29.4,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53927.30146,4.479564228,1228,140,350,100
12/7/2023 6:19 PM,16.5,15.6,23.8,25.9,22.4,1,1,0,0,0,28.3,28.4,26.5,25.8,28.5,17,17,17,17,17,75,1362,-273,-1304,-3,1092,752,752,412,1160,350,350,100,100,100,22.90684211,27.09947368,1.232934575,44100,3.682083333,18.55,21.25,21.75,20.87,24.17,23.9,23.33,21.6,25,21.7,24,25.03,23.3,24.23,26.1,24.3,24.25,19.2,22.7,25.5,27.67,26.37,27.13,25.2,26.5,27.53,29.6,28.6,20.4,24.1,31.23,30.93,28.73,26.2,24.4,26.1,29.4,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54372.41476,4.512488176,1228,140,350,100
12/7/2023 6:24 PM,15.9,15.7,24.3,26,22.4,1,1,0,0,0,28.6,28.5,26.6,26,28.6,17,17,17,17,17,76,1363,-274,-1305,-4,1092,752,752,412,1160,350,350,100,100,100,23.06684211,27.33157895,1.239963312,44110,3.675416667,18.55,21.35,21.75,20.77,24.3,24.1,23.47,21.6,25.2,21.9,24.27,25.23,23.4,24.83,26.5,24.5,24.4,19.2,22.95,25.5,27.97,26.5,27.2,25.4,26.9,27.77,29.8,28.8,20.4,24.3,31.43,31.23,29.33,26.6,24.6,26.3,29.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54694.7817,4.544466519,1228,140,350,100
12/7/2023 6:30 PM,15.9,15.9,24.7,26.1,22.4,1,1,0,0,0,28.7,28.6,26.7,26.1,28.9,17,17,17,17,17,77,1364,-275,-1306,-5,1092,752,752,412,1160,350,350,100,100,100,23.17789474,27.41736842,1.24562126,44110,3.675833333,18.6,21.35,21.75,20.77,24.43,24.1,23.7,21.6,25.2,22,24.4,25.5,23.53,25.1,26.9,24.7,24.5,19.2,23.05,25.45,28,26.53,27.23,25.55,26.9,27.93,29.8,29,20.4,24.43,31.5,31.37,29.57,26.8,24.6,26.4,29.8,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54944.35378,4.568297312,1228,140,350,100
12/7/2023 6:35 PM,16,15.6,24.5,26.2,22.4,1,1,0,0,0,28.7,28.7,26.7,26.2,28.9,17,17,17,17,17,78,1365,-276,-1307,-6,1092,752,752,412,1160,350,350,100,100,100,23.25105263,27.53947368,1.247399276,44210,3.68,18.6,21.45,21.85,20.87,24.6,24.3,23.7,21.6,25.2,22,24.43,25.5,23.57,25.3,27.1,24.7,24.65,19.2,23.15,25.55,28.07,26.6,27.4,25.7,27.1,28.03,30.1,29.2,20.4,24.5,31.63,31.37,29.8,27,24.8,26.53,29.9,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55147.52198,4.58716149,1228,140,350,100
12/7/2023 6:41 PM,16.2,15.3,24.4,26.3,22.4,1,1,0,0,0,28.9,28.7,26.7,26.2,29,17,17,17,17,17,79,1366,-277,-1308,-7,1092,752,752,412,1160,350,350,100,100,100,23.26157895,27.51,1.254914305,44160,3.682083333,18.45,21.5,21.85,20.77,24.63,24.3,23.63,21.6,25.4,21.9,24.4,25.6,23.57,25.47,27.3,24.7,24.65,19.2,23.05,25.45,28.07,26.57,27.4,25.7,27,28.03,29.8,29.2,20.4,24.43,31.6,31.47,29.87,27.2,24.6,26.57,29.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55417.01572,4.606855738,1228,140,350,100
12/7/2023 6:46 PM,15.7,15.3,24.5,26.3,22.2,1,1,0,0,0,28.9,28.6,26.7,26.1,29,17,17,17,17,17,80,1367,-278,-1309,-8,1092,752,752,412,1160,350,350,100,100,100,23.21210526,27.46105263,1.254371191,44160,3.68,18.4,21.4,21.75,20.63,24.67,24.3,23.63,21.6,25.2,21.9,24.33,25.6,23.57,25.5,27.3,24.6,24.6,19.2,22.85,25.4,28.07,26.5,27.2,25.7,26.9,28.03,29.8,29.2,20.4,24.43,31.6,31.4,29.93,27,24.6,26.5,29.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55393.03178,4.617085312,1228,140,350,100
12/7/2023 6:51 PM,15.9,15.5,24.3,26.3,22.2,1,1,0,0,0,28.9,28.9,26.6,26.3,29.1,17,17,17,17,17,81,1368,-279,-1310,-9,1092,752,752,412,1160,350,350,100,100,100,23.21736842,27.47684211,1.251879422,44210,3.682083333,18.4,21.4,21.65,20.53,24.7,24.1,23.77,21.6,25.4,21.9,24.47,25.5,23.43,25.53,27.3,24.7,24.6,19.2,22.95,25.4,27.93,26.5,27.23,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30,27.2,24.8,26.5,29.4,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55345.58924,4.614109209,1228,140,350,100
12/7/2023 6:57 PM,15.6,15.3,24.5,26.5,22.2,1,1,0,0,0,28.9,29,26.7,26.3,29.1,17,17,17,17,17,82,1369,-280,-1311,-10,1092,752,752,412,1160,350,350,100,100,100,23.26263158,27.50421053,1.252677414,44160,3.682083333,18.45,21.4,21.75,20.57,24.77,24.3,23.67,21.6,25.2,21.9,24.53,25.6,23.53,25.57,27.5,24.8,24.6,19.2,23.05,25.4,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30,27.2,24.8,26.47,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55318.23462,4.610992661,1228,140,350,100
12/7/2023 7:02 PM,15.7,15.3,24.4,26.5,22.2,1,1,0,0,0,28.7,28.9,26.7,26.2,29.1,17,17,17,17,17,83,1370,-281,-1312,-11,1092,752,752,412,1160,350,350,100,100,100,23.27,27.51105263,1.250742596,44260,3.684166667,18.4,21.5,21.75,20.53,24.7,24.3,23.7,21.6,25.6,22,24.53,25.47,23.5,25.6,27.5,24.7,24.6,19.2,22.95,25.4,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.57,31.7,31.47,30,27.2,24.8,26.53,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55357.86732,4.611504247,1228,140,350,100
12/7/2023 7:08 PM,15.7,15.3,24.4,26.5,22.1,1,1,0,0,0,29,29,26.7,26.4,29.1,17,17,17,17,17,84,1371,-282,-1313,-12,1092,752,752,412,1160,350,350,100,100,100,23.26368421,27.50947368,1.253918409,43990,3.677083333,18.4,21.4,21.65,20.53,24.77,24.3,23.7,21.6,25.4,21.9,24.53,25.63,23.57,25.63,27.5,24.7,24.65,19.2,22.95,25.4,28.07,26.43,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.57,31.7,31.47,30,27.2,24.8,26.57,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55159.8708,4.604905755,1228,140,350,100
12/7/2023 7:13 PM,15.7,15.5,24.7,26.5,22.2,1,1,0,0,0,28.9,28.9,26.7,26.4,29.2,17,17,17,17,17,85,1372,-283,-1314,-13,1092,752,752,412,1160,350,350,100,100,100,23.28473684,27.50315789,1.253211374,44090,3.67,18.5,21.4,21.65,20.57,24.83,24.3,23.77,21.6,25.6,22,24.53,25.63,23.5,25.63,27.4,24.7,24.65,19.2,22.95,25.4,28.13,26.43,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.53,31.7,31.47,30,27.2,24.8,26.5,29.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55254.08946,4.600581678,1228,140,350,100
12/7/2023 7:19 PM,15.9,15.6,24.5,26.6,22.2,1,1,0,0,0,29,29,26.7,26.4,29.2,17,17,17,17,17,86,1373,-284,-1315,-14,1092,752,752,412,1160,350,350,100,100,100,23.34315789,27.54684211,1.254085332,44160,3.677083333,18.55,21.45,21.75,20.7,24.9,24.5,23.9,21.6,25.4,22,24.63,25.57,23.57,25.7,27.5,24.8,24.65,19.2,23.15,25.4,28.2,26.5,27.33,25.7,26.9,28.03,29.8,29.2,20.4,24.63,31.7,31.47,30,27.2,24.8,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55380.40826,4.609770738,1228,140,350,100
12/7/2023 7:24 PM,15.9,15.5,24.4,26.6,22.2,1,1,0,0,0,28.9,29,26.8,26.4,29.2,17,17,17,17,17,87,1374,-285,-1316,-15,1092,752,752,412,1160,350,350,100,100,100,23.37,27.56210526,1.256453297,43990,3.672916667,18.55,21.6,21.85,20.7,24.9,24.5,23.7,21.6,25.6,21.9,24.73,25.6,23.6,25.8,27.5,24.8,24.75,19.2,23.15,25.45,28.13,26.67,27.33,25.7,26.9,28.03,29.8,29.2,20.4,24.67,31.7,31.47,30,27.2,24.9,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55271.38052,4.610491199,1228,140,350,100
12/7/2023 7:30 PM,16,15.5,24.4,26.7,22.2,1,1,0,0,0,28.7,29,26.7,26.5,29.2,17,17,17,17,17,88,1375,-286,-1317,-16,1092,752,752,412,1160,350,350,100,100,100,23.31789474,27.52947368,1.261097744,44210,3.675,18.55,21.5,21.65,20.47,24.9,24.5,23.77,21.6,25.6,22,24.6,25.5,23.63,25.77,27.3,24.8,24.65,19.2,23.05,25.45,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.67,31.7,31.47,30,27.2,24.8,26.73,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55753.13126,4.626021324,1228,140,350,100
12/7/2023 7:35 PM,15.7,15.5,23.7,26.6,22.2,1,1,0,0,0,29,29,26.7,26.5,29.3,17,17,17,17,17,89,1376,-287,-1318,-17,1092,752,752,412,1160,350,350,100,100,100,23.30315789,27.54157895,1.263189538,43930,3.6725,18.55,21.5,21.65,20.43,24.93,24.5,23.77,21.6,25.8,21.9,24.6,25.37,23.43,25.73,27.3,24.8,24.65,19.2,23.05,25.45,28.07,26.5,27.2,25.7,26.9,28.03,29.8,29.2,20.4,24.67,31.7,31.47,30,27.2,24.9,26.7,29.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55491.91642,4.63521032,1228,140,350,100
12/7/2023 7:41 PM,15.9,15.6,24.5,26.7,22.2,1,1,0,0,0,28.9,29,26.7,26.4,29.3,17,17,17,17,17,90,1377,-288,-1319,-18,1092,752,752,412,1160,350,350,100,100,100,23.33842105,27.55052632,1.261511315,44210,3.6725,18.55,21.4,21.65,20.47,24.9,24.5,23.8,21.6,26,22,24.67,25.43,23.53,25.73,27.5,24.8,24.65,19.2,23.05,25.45,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30,27.2,24.9,26.77,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55771.41524,4.635972152,1228,140,350,100
12/7/2023 7:46 PM,15.7,15.5,24.8,26.7,21.9,1,1,0,0,0,28.9,29,26.7,26.5,29.2,17,17,17,17,17,91,1378,-289,-1320,-19,1092,752,752,412,1160,350,350,100,100,100,23.34631579,27.53315789,1.260982544,44210,3.684166667,18.5,21.5,21.65,20.43,24.9,24.5,23.77,21.6,25.8,21.9,24.73,25.5,23.43,25.77,27.5,25,24.75,19.2,23.15,25.4,28.07,26.5,27.2,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30,27.2,24.9,26.7,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55748.03828,4.646643897,1228,140,350,100
12/7/2023 7:52 PM,15.7,15.3,24.3,26.7,21.8,1,1,0,0,0,28.9,29.1,26.8,26.5,29.3,17,17,17,17,17,92,1379,-290,-1321,-20,1092,752,752,412,1160,350,350,100,100,100,23.35526316,27.54631579,1.264493895,44150,3.681666667,18.5,21.5,21.65,20.43,25,24.5,23.77,21.6,25.8,22,24.73,25.57,23.43,25.77,27.5,25,24.75,19.2,23.05,25.45,28.07,26.5,27.2,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30,27.2,24.9,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55827.40546,4.648976823,1228,140,350,100
12/7/2023 7:57 PM,15.9,15.6,24.2,26.7,22.1,1,1,0,0,0,29,29.1,26.8,26.6,29.3,17,17,17,17,17,93,1380,-291,-1322,-21,1092,752,752,412,1160,350,350,100,100,100,23.36526316,27.55736842,1.265010415,44100,3.677083333,18.55,21.6,21.65,20.47,25.03,24.5,23.83,21.6,26,21.9,24.73,25.43,23.33,25.77,27.5,25,24.75,19.2,23.1,25.45,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30,27.2,24.9,26.77,29.9,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55786.9593,4.650598532,1228,140,350,100
12/7/2023 8:03 PM,15.3,15.6,24.3,26.7,21.7,1,1,0,0,0,28.7,29,26.7,26.6,29.2,17,17,17,17,17,94,1381,-292,-1323,-22,1092,752,752,412,1160,350,350,100,100,100,23.29842105,27.52684211,1.267802232,44000,3.670833333,18.5,21.45,21.55,20.2,24.97,24.5,23.8,21.6,25.8,21.9,24.8,25.5,23.33,25.67,27.3,24.8,24.75,19.2,23.05,25.35,28.07,26.43,27,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30,27.2,24.9,26.73,29.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55783.29822,4.64876073,1228,140,350,100
12/7/2023 8:08 PM,15.5,15.7,24.7,26.8,21.8,1,1,0,0,0,28.9,29,26.7,26.7,29.1,17,17,17,17,17,95,1382,-293,-1324,-23,1092,752,752,412,1160,350,350,100,100,100,23.31157895,27.51894737,1.274536173,44310,3.679583333,18.55,21.45,21.55,20.2,25.03,24.3,23.87,21.6,26,21.9,24.73,25.47,23.3,25.67,27.3,25,24.75,19.2,23.05,25.35,27.97,26.27,27,25.7,26.9,28.03,29.8,29.2,20.4,24.77,31.7,31.47,30,27.2,24.9,26.83,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56474.69784,4.677416503,1228,140,350,100
12/7/2023 8:14 PM,15.6,15.3,24.4,26.8,21.7,1,1,0,0,0,28.5,28.9,26.6,26.5,29.1,17,17,17,17,17,96,1383,-294,-1325,-24,1092,752,752,412,1160,350,350,100,100,100,23.20789474,27.48631579,1.270091387,44310,3.6925,18.3,21.35,21.35,20.1,24.97,24.3,23.67,21.6,25.8,21.7,24.6,25.37,23.27,25.57,27.3,24.8,24.75,19.2,22.95,25.25,27.9,26.23,27,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30,27.2,24.9,26.7,29.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56277.74938,4.698018634,1228,140,350,100
12/7/2023 8:19 PM,15.5,15.5,24.5,26.7,21.7,1,1,0,0,0,28.9,29,26.6,26.6,29.1,17,17,17,17,17,97,1384,-295,-1326,-25,1092,752,752,412,1160,350,350,100,100,100,23.18263158,27.47631579,1.274403852,44210,3.688333333,18.3,21.2,21.4,20.1,24.9,24.3,23.7,21.6,25.6,21.7,24.6,25.37,23.23,25.57,27.3,24.8,24.65,19.2,22.95,25.25,27.83,26.23,27,25.7,26.9,28.03,29.8,29.2,20.4,24.67,31.7,31.47,30,27.2,24.9,26.67,29.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56341.3943,4.69246432,1228,140,350,100
12/7/2023 8:25 PM,15.5,15.3,24.4,26.7,21.7,1,1,0,0,0,28.7,28.7,26.6,26.6,29.1,17,17,17,17,17,98,1385,-296,-1327,-26,1092,752,752,412,1160,350,350,100,100,100,23.15263158,27.44210526,1.272504183,44270,3.686666667,18.3,21.25,21.35,20.1,24.97,24.3,23.6,21.6,25.6,21.6,24.6,25.3,23.23,25.5,27.1,24.8,24.6,19.2,22.9,25.1,27.83,26.23,26.87,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30,27.2,24.9,26.57,29.7,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56333.76018,4.694798103,1228,140,350,100
12/7/2023 8:30 PM,15.3,15.2,24.4,26.7,21.4,1,1,0,0,0,28.5,28.6,26.5,26.5,29,17,17,17,17,17,99,1386,-297,-1328,-27,1092,752,752,412,1160,350,350,100,100,100,23.12210526,27.43526316,1.273921111,43990,3.6775,18.15,21.2,21.15,20,24.9,24.3,23.63,21.6,25.6,21.7,24.6,25.33,23.13,25.43,27.1,24.8,24.6,19.2,22.9,25.1,27.77,26.17,26.8,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30,27.2,24.9,26.6,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56039.78968,4.682231244,1228,140,350,100
12/7/2023 8:36 PM,15.3,15.2,24.3,26.7,21.6,1,1,0,0,0,29,28.9,26.4,26.5,29,17,17,17,17,17,100,1387,-298,-1329,-28,1092,752,752,412,1160,350,350,100,100,100,23.09368421,27.41789474,1.269647699,44210,3.675,18.15,21,21.15,20,24.97,24.3,23.6,21.6,25.6,21.5,24.6,25.23,23.1,25.43,27.1,24.8,24.6,19.2,22.85,25,27.77,26.03,26.8,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30,27.2,24.9,26.57,29.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56131.12476,4.673788102,1228,140,350,100
12/7/2023 8:41 PM,15.5,15.2,24.3,26.7,21.4,1,1,0,0,0,28.6,28.9,26.4,26.5,29,17,17,17,17,17,101,1388,-299,-1330,-29,1092,752,752,412,1160,350,350,100,100,100,23.07842105,27.41157895,1.275791621,43940,3.672916667,18.15,21.2,21.15,20,24.83,24.3,23.57,21.6,25.6,21.5,24.53,25.3,23.03,25.43,27,24.8,24.5,19.2,22.8,25,27.73,26.03,26.8,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30,27.2,24.8,26.53,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56058.28384,4.674558692,1228,140,350,100
12/7/2023 8:47 PM,15.2,15.2,24.1,26.6,21.2,1,1,0,0,0,28.4,28.6,26.5,26.4,28.9,17,17,17,17,17,102,1389,-300,-1331,-30,1092,752,752,412,1160,350,350,100,100,100,23.01105263,27.38052632,1.275970763,43880,3.659166667,18.15,21,21.15,19.8,24.77,24.3,23.5,21.6,25.4,21.5,24.4,25.17,23.07,25.4,26.9,24.8,24.4,19.2,22.7,25,27.63,26,26.73,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30,27.2,24.8,26.5,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55989.59708,4.668661705,1228,140,350,100
12/7/2023 8:52 PM,15.2,15.2,24.2,26.6,21.3,1,1,0,0,0,28.4,28.6,26.4,26.5,28.9,17,17,17,17,17,103,1390,-301,-1332,-31,1092,752,752,412,1160,350,350,100,100,100,22.99052632,27.35263158,1.272644662,44090,3.665416667,18,21.05,21.1,19.83,24.7,24.1,23.47,21.6,25.4,21.4,24.47,25.3,22.9,25.4,27,24.8,24.4,19.2,22.7,24.9,27.53,25.97,26.6,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30,27.2,24.8,26.53,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56110.90316,4.670854177,1228,140,350,100
12/7/2023 8:58 PM,15.2,15,24.3,26.6,21.4,1,1,0,0,0,28.4,28.6,26.4,26.4,28.9,17,17,17,17,17,104,1391,-302,-1333,-32,1092,752,752,412,1160,350,350,100,100,100,22.96421053,27.33421053,1.274240623,44110,3.675,18,21,21,19.77,24.83,24.1,23.4,21.6,25.3,21.5,24.4,25.17,22.9,25.4,26.9,24.8,24.4,19.2,22.65,24.85,27.57,25.83,26.6,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30,27.2,24.8,26.37,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56206.75386,4.679902376,1228,140,350,100
12/7/2023 9:03 PM,15.2,15,24.2,26.6,21.4,1,1,0,0,0,28.3,28.5,26.4,26.4,28.7,17,17,17,17,17,105,1392,-303,-1334,-33,1092,752,752,412,1160,350,350,100,100,100,22.97,27.33789474,1.272693272,44210,3.68,18,20.95,21,19.77,24.77,24.1,23.33,21.6,25.6,21.4,24.47,25.23,22.93,25.33,26.9,24.8,24.4,19.2,22.65,24.85,27.57,25.9,26.6,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30,27.2,24.8,26.37,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56265.76956,4.686355143,1228,140,350,100
12/7/2023 9:09 PM,15.2,15.2,24.2,26.6,21.3,1,1,0,0,0,28.4,28.5,26.3,26.4,28.7,17,17,17,17,17,106,1393,-304,-1335,-34,1092,752,752,412,1160,350,350,100,100,100,22.95315789,27.32526316,1.271559828,44320,3.68875,18,20.9,21.05,19.77,24.77,24.1,23.33,21.6,25.6,21.4,24.4,25.2,22.87,25.27,26.9,24.7,24.4,19.2,22.65,24.85,27.5,25.83,26.6,25.7,26.9,28.03,29.8,29.2,20.4,24.43,31.7,31.47,30,27.2,24.8,26.4,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56355.5316,4.692554215,1228,140,350,100
12/7/2023 9:14 PM,15.2,15,24.1,26.5,21.2,1,1,0,0,0,28.3,28.5,26.3,26.4,28.6,17,17,17,17,17,107,1394,-305,-1336,-35,1092,752,752,412,1160,350,350,100,100,100,22.91421053,27.32368421,1.271372746,44320,3.693333333,18,20.85,21,19.73,24.7,24.1,23.3,21.6,25.4,21.4,24.37,25.1,22.87,25.2,26.9,24.7,24.4,19.2,22.55,24.85,27.47,25.83,26.57,25.7,26.9,28.03,29.8,29.2,20.4,24.43,31.7,31.47,30,27.2,24.8,26.37,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56347.24012,4.695948822,1228,140,350,100
12/7/2023 9:20 PM,15.3,15,24.1,26.6,21.4,1,1,0,0,0,28.3,28.6,26.2,26.4,28.7,17,17,17,17,17,108,1395,-306,-1337,-36,1092,752,752,412,1160,350,350,100,100,100,22.91473684,27.25842105,1.272845372,44270,3.69125,18,20.9,21.05,19.87,24.7,24,23.37,21.6,25.3,21.4,24.4,25.07,22.87,25.2,26.9,24.7,24.3,19.2,22.55,24.85,27.47,25.83,26.6,25.9,26.9,27.93,29.6,29.2,20.4,24.43,31.23,31.23,29.67,27.2,24.8,26.3,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56348.86462,4.695671031,1228,140,350,100
12/7/2023 9:25 PM,15.9,15.2,14.1,26.6,23.2,1,1,1,0,0,27.7,27.6,23.1,26.1,28.9,18,18,18,18,18,109,1396,1,-1338,-37,1092,752,752,412,1160,350,350,100,100,100,22.21421053,26.83894737,1.313933091,44260,3.68875,18.55,20.9,20.7,19.53,23.3,23,22.03,21.6,25.4,20.9,23.83,22.93,22.37,24.03,24.6,24.1,23.3,19.2,21.8,25.25,27.27,25.4,26.3,24.55,25.9,27.47,29.3,29.2,20.4,24.07,30.53,31.2,28.77,27.4,23.8,25.9,29.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58154.67862,4.770980968,1228,140,350,100
12/7/2023 9:31 PM,16.5,15.5,11.8,26.2,23.2,1,1,1,0,0,27.9,27.3,23.9,25.8,28.9,18,18,18,18,18,110,1397,2,-1339,-38,1092,752,752,412,1160,350,350,100,100,100,21.74157895,26.29947368,1.293777684,44170,3.684583333,18.05,20.7,20.7,19.53,23.2,22.7,20.63,21.6,25,19.4,22.9,21.4,21.53,24.3,25.3,23.9,22.15,19.2,20.9,24.6,26.97,25.47,26.27,24.75,25.3,26.07,27.9,28.6,20.4,23.33,29.7,30,28.53,27.2,23.7,25.1,28.2,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57146.16032,4.804201623,1228,140,350,100
12/7/2023 9:36 PM,16.6,16.8,16.3,26,23.2,1,1,1,0,0,27.8,27.4,24,25.6,28.7,18,18,18,18,18,111,1398,3,-1340,-39,1092,752,752,412,1160,350,350,100,100,100,21.82052632,26.21684211,1.248257274,44050,3.675833333,18.4,20.85,20.9,19.87,23.43,22.7,20.63,21.6,25,19.7,22.83,21.17,21.73,24.63,25.5,23.7,21.8,19.2,20.95,24.65,27,25.57,26.47,24.65,25.1,25.67,27.8,28.2,20.4,23.27,29.4,29.87,28.57,27,23.8,24.83,28.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54985.73292,4.672162218,1228,140,350,100
12/7/2023 9:42 PM,17.3,16.8,19.2,25.9,23.3,1,1,1,0,0,28.1,27.7,24.4,25.8,28.9,18,18,18,18,18,112,1399,4,-1341,-40,1092,752,752,412,1160,350,350,100,100,100,22.16052632,26.49052632,1.244402807,44100,3.672916667,18.85,21.1,21.25,20.2,23.57,23,21.23,21.6,25.4,20.4,23.3,21.87,22.13,24.8,25.7,23.9,22.1,19.2,21.45,24.8,27.27,25.9,26.73,24.75,25.5,26.13,28.3,28,20.4,23.57,29.87,30.4,28.7,27,24,25.23,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54878.1638,4.577662363,1228,140,350,100
12/7/2023 9:47 PM,17.4,16.9,19.6,26,23.5,1,1,1,0,0,28.4,27.9,24.5,26,29,18,18,18,18,18,113,1400,5,-1342,-41,1092,752,752,412,1160,350,350,100,100,100,22.42736842,26.72,1.244488182,44040,3.6725,19.15,21.25,21.45,20.37,23.73,23.2,21.73,21.6,25.6,20.9,23.6,22.43,22.53,25.03,25.9,24.1,22.5,19.2,21.85,25.2,27.57,26.1,26.87,24.95,25.7,26.53,28.8,28.2,20.4,23.87,30.23,30.6,28.93,27,24.2,25.4,29,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54807.25952,4.570225972,1228,140,350,100
12/7/2023 9:53 PM,17.4,16.9,19.9,26.1,23.5,1,1,1,0,0,28.5,28,24.5,26.1,29,18,18,18,18,18,114,1401,6,-1343,-42,1092,752,752,412,1160,350,350,100,100,100,22.56263158,26.85263158,1.250521762,44160,3.675,19.25,21.45,21.55,20.47,23.83,23.4,21.93,21.6,25.8,21,23.73,22.63,22.63,25.07,26.1,24.3,22.7,19.2,22.05,25.35,27.67,26.27,26.93,24.95,25.9,26.7,28.9,28.4,20.4,23.93,30.43,30.73,29,27,24.4,25.67,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55223.04102,4.584595856,1228,140,350,100
12/7/2023 9:58 PM,13.4,16.9,20,26.1,23.3,1,1,1,0,0,28.7,27.8,24,25.9,29,18,18,18,18,18,115,1402,7,-1344,-43,1092,752,752,412,1160,350,350,100,100,100,22.53684211,26.89,1.249279483,44160,3.68,18.95,21,20.85,19.73,23.87,23.6,22.2,21.6,25.8,21,24.03,22.8,22.6,25.07,26.4,24.3,22.9,19.2,22.3,25.3,27.5,25.9,26.67,25,26.1,26.83,29.1,28.4,20.4,24.07,30.47,30.9,29,27,24.4,25.8,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55168.18196,4.599634291,1228,140,350,100
12/7/2023 10:03 PM,22.2,16.9,18,26.2,24.9,1,1,1,0,0,28.9,28,25,26.3,29.2,18,18,18,18,18,116,1403,8,-1345,-44,1092,752,752,412,1160,350,350,100,100,100,22.85631579,27.14789474,1.255591502,44370,3.68875,19.7,22.15,21.95,21.53,23.67,23.4,22.07,21.6,25.9,21.4,23.97,22.87,23.23,25.33,26.7,24.3,22.9,19.2,22.4,26.05,28.13,26.6,27.6,24.8,26.2,27.13,29.4,28.6,20.4,24.17,30.53,31.03,29.4,27.2,24.6,25.87,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55710.59494,4.619949038,1228,140,350,100
12/7/2023 10:09 PM,15.5,16.8,18.5,26.3,23.9,1,1,1,0,0,27.9,27.7,24.2,26.1,29.3,18,18,18,18,18,117,1404,9,-1346,-45,1092,752,752,412,1160,350,350,100,100,100,22.45210526,26.89578947,1.350796461,44000,3.682083333,19.65,21.95,21.75,20.7,23.33,22.8,21.73,21.6,25.5,21.2,23.43,22.57,23,24.83,24.9,24.1,22.55,19.2,21.8,25.8,27.97,26.57,27.07,24.45,25.6,26.7,28.9,28.6,20.4,23.83,30.2,30.8,29,27.8,24,25.73,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59435.04428,4.797734967,1228,140,350,100
12/7/2023 10:14 PM,16.2,16.2,17.4,26.2,23.1,1,1,1,0,0,27.6,27.3,24.1,25.9,29.1,18,18,18,18,18,118,1405,10,-1347,-46,1092,752,752,412,1160,350,350,100,100,100,21.85736842,26.44578947,1.307552409,44050,3.66875,18.85,21.15,20.85,19.7,23.03,22.3,20.9,21.6,25.2,19.9,23.03,21.63,22.13,24.27,24.4,23.9,22.1,19.2,21.15,25.3,27.33,25.77,26.4,24.3,25.3,26.27,28.5,28.4,20.4,23.43,29.5,30.23,28.6,27.2,24,25.27,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57597.6836,4.876363662,1228,140,350,100
12/7/2023 10:20 PM,16.2,12,17.2,26,23.5,1,1,1,0,0,27.6,26.8,23.5,25.8,28.7,18,18,18,18,18,119,1406,11,-1348,-47,1092,752,752,412,1160,350,350,100,100,100,21.65315789,26.12684211,1.303155747,44320,3.682083333,18.6,21,20.5,19.43,22.4,22.1,20.4,21.6,25,19.9,22.47,21.3,22.13,24.23,24.9,23.4,22.1,19.2,20.75,25.35,27.13,25.4,26.13,23.8,24.9,26,28.1,28.2,20.4,23.03,29.4,30,28.37,27,23.3,25.1,27.8,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57755.8627,4.806397763,1228,140,350,100
12/7/2023 10:25 PM,16.5,17.3,17.7,26,23.5,1,1,1,0,0,27.7,27.1,24.3,25.9,28.6,18,18,18,18,18,120,1407,12,-1349,-48,1092,752,752,412,1160,350,350,100,100,100,21.92631579,26.14578947,1.236307316,44270,3.69125,19.35,21.3,20.6,19.8,22.33,22.3,20.9,21.6,25.2,20.2,22.67,21.5,22.5,24.4,25.3,23.2,22.75,19.2,21.5,25.3,27.13,25.43,26.27,23.55,24.9,26.13,28.1,27.8,20.4,23.03,29.53,29.93,28.4,26.8,23.3,25.3,28.2,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54731.32488,4.686966149,1228,140,350,100
12/7/2023 10:31 PM,16.6,19.6,18,26,23.6,1,1,1,0,0,28,27.5,24.8,26,28.7,18,18,18,18,18,121,1408,13,-1350,-49,1092,752,752,412,1160,350,350,100,100,100,22.44421053,26.60684211,1.241235224,44050,3.68,20.45,21.6,20.85,19.9,22.83,22.8,21.77,21.6,25.9,20.9,23.4,22.03,22.93,24.53,25.7,23.6,23.4,19.2,23.05,26.45,27.37,25.5,26.4,23.85,25.5,26.73,28.9,28,20.4,23.53,29.93,30.3,28.63,26.8,23.8,25.87,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54676.41162,4.558655688,1228,140,350,100
12/7/2023 10:36 PM,16.6,18,18,26.1,23.2,1,1,1,0,0,28.1,27.6,24.3,26.1,28.9,18,18,18,18,18,122,1409,14,-1351,-50,1092,752,752,412,1160,350,350,100,100,100,22.35947368,26.81473684,1.283363595,44210,3.6775,20.2,21.55,20.85,19.93,23.13,22.8,21.67,21.6,25.8,20.5,23.73,21.9,22.6,24.47,24.9,23.9,23.2,19.2,22.9,26.65,27.4,25.57,26.53,24.3,25.7,26.8,29.2,28.4,20.4,23.93,29.83,30.37,28.5,27,24.3,26,30,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56737.50454,4.642246507,1228,140,350,100
12/7/2023 10:42 PM,16.5,20.4,17.7,26.1,22.9,1,1,1,0,0,28.1,27.5,24.4,26,28.9,18,18,18,18,18,123,1410,15,-1352,-51,1092,752,752,412,1160,350,350,100,100,100,22.23842105,26.75947368,1.283076987,44160,3.682083333,20.15,21.35,20.75,19.77,23.13,22.8,21.53,21.6,25.7,20.4,23.67,21.77,22.43,24.43,24.9,23.7,22.85,19.2,22.4,26.45,27.33,25.57,26.4,24.35,25.7,26.63,29.2,28.4,20.4,23.97,29.7,30.37,28.43,27,24.4,25.8,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56660.67974,4.724924345,1228,140,350,100
12/7/2023 10:47 PM,16.9,15.5,17.4,26.1,23.2,1,1,1,0,0,27.8,26.9,23.2,25.9,28.7,18,18,18,18,18,124,1411,16,-1353,-52,1092,752,752,412,1160,350,350,100,100,100,21.79736842,26.37526316,1.260243792,44000,3.673333333,18.75,21.05,20.65,19.6,22.83,22.5,20.97,21.6,25.2,19.7,23,21.4,22.03,24.17,24.6,23.6,22.2,19.2,21.1,25.9,27.13,25.4,26.33,24.1,25.3,26.2,28.5,28.2,20.4,23.5,29.43,30,28.2,26.8,23.8,25.27,29,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55450.72684,4.671308608,1228,140,350,100
12/7/2023 10:53 PM,16.6,14.9,17.2,26,23.1,1,1,1,0,0,27.5,26.9,23.5,25.8,28.7,18,18,18,18,18,125,1412,17,-1354,-53,1092,752,752,412,1160,350,350,100,100,100,21.69473684,26.25736842,1.275453941,44270,3.677916667,18.6,21,20.55,19.6,22.77,22.3,20.63,21.6,24.8,19.7,23,21.3,21.9,24.2,24.4,23.6,22,19.2,21.05,25.25,27,25.47,26.2,24.1,25.1,26,28.3,28.2,20.4,23.43,29.3,29.9,28.17,26.8,23.8,25.2,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56464.34598,4.663128034,1228,140,350,100
12/7/2023 10:58 PM,16.9,15.6,17.2,25.9,23.2,1,1,1,0,0,27.8,27,23.8,25.7,28.6,18,18,18,18,18,126,1413,18,-1355,-54,1092,752,752,412,1160,350,350,100,100,100,21.69526316,26.13315789,1.279907672,44220,3.687083333,18.65,20.85,20.65,19.6,22.7,22.3,20.67,21.6,25,19.5,22.93,21.23,22.03,24.2,24.6,23.6,21.85,19.2,21.05,24.65,27,25.37,26.27,23.9,25,25.87,28.3,28,20.4,23.3,29.2,29.77,28.2,26.6,23.7,25,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56597.51726,4.710910968,1228,140,350,100
12/7/2023 11:04 PM,23.5,15.6,16.8,25.7,24.8,0,1,1,0,0,27.9,27,23.6,25.6,28.7,17,17,17,17,17,-1,1414,19,-1356,-55,1092,752,752,412,1160,350,350,100,100,100,21.89684211,26.14,1.24984661,44320,3.689166667,19.4,22.2,22.1,21.9,22.5,22,20.2,21.6,24.7,20,22.47,21.27,22.13,24.27,24.6,23.4,21.5,19.2,20.6,25.1,27.53,26.3,27,23.8,24.6,25.57,27.9,27.8,20.4,23,29.2,29.73,28.37,26.8,23.5,24.73,28.5,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55393.20176,4.666279959,1228,140,350,100
12/7/2023 11:09 PM,26.3,15.9,17,26,27.4,0,1,1,0,0,28.3,28.2,23.4,26.2,29.5,17,17,17,17,17,-2,1415,20,-1357,-56,1092,752,752,412,1160,350,350,100,100,100,22.75263158,26.78789474,1.213661623,44210,3.68875,19.05,22.35,23.35,23.97,23.1,23.2,21.6,21.6,25.8,19.7,23.7,22.33,23.23,25.67,27.5,23.6,22,19.2,21.35,25.55,28.5,27.8,28.7,24.2,25.7,26.17,28.4,27.8,20.4,23.73,29.93,30.03,29.3,27,23.8,25.33,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53655.98034,4.543715921,1228,140,350,100
12/7/2023 11:15 PM,27,16,16.9,26.5,28.4,0,1,1,0,0,28.5,28.7,23.7,26.7,29.8,17,17,17,17,17,-3,1416,21,-1358,-57,1092,752,752,412,1160,350,350,100,100,100,23.16684211,27.21421053,1.222956218,44150,3.681666667,18.85,22.35,23.9,25.2,23.5,23.9,22.23,21.6,26.2,19.5,24.03,22.8,24.03,26.53,28.5,23.7,22.35,19.2,21.8,25.75,29.07,28.6,29.47,24.45,26.3,26.63,28.8,28.2,20.4,24.1,30.43,30.37,30.07,27,24.2,25.73,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53993.51702,4.485395723,1228,140,350,100
