Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/7/2023 11:20 PM,27.6,16,17,26.7,29,0,1,1,0,0,28.7,29.2,23.8,26.8,30.2,17,17,17,17,17,-4,1417,22,-1359,-58,1092,752,752,412,1160,350,350,100,100,100,23.42263158,27.45789474,1.217038351,44380,3.68875,18.85,22.45,24.5,25.73,23.7,24.1,22.4,21.6,26.8,19.6,24.23,23,24.47,27,28.9,24.1,22.55,19.2,21.85,25.75,29.37,29.1,29.73,24.85,26.7,26.93,28.9,28.6,20.4,24.37,30.7,30.6,30.5,27.2,24.3,25.97,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54012.162,4.500236626,1228,140,350,100
12/7/2023 11:26 PM,28.1,16,16.6,26.8,29.3,0,1,1,0,0,28.7,29.4,23.9,27,30.3,17,17,17,17,17,-5,1418,23,-1360,-59,1092,752,752,412,1160,350,350,100,100,100,23.55578947,27.59368421,1.226095824,44100,3.686666667,18.9,22.75,24.7,26.17,23.93,24.5,22.4,21.6,26.8,19.5,24.33,22.93,24.73,27.37,29.2,24.1,22.6,19.2,21.85,25.95,29.67,29.37,30.1,24.95,26.9,27.13,28.9,28.8,20.4,24.43,30.77,30.67,30.57,27.4,24.4,26.1,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54070.82586,4.503457827,1228,140,350,100
12/7/2023 11:31 PM,28.4,16.2,17,27,29.6,0,1,1,0,0,29,29.4,23.8,27.1,30.5,17,17,17,17,17,-6,1419,24,-1361,-60,1092,752,752,412,1160,350,350,100,100,100,23.68473684,27.72210526,1.234193936,43930,3.667916667,19.1,22.75,24.95,26.47,23.97,24.5,22.6,21.6,27,19.6,24.47,23.1,24.93,27.47,29.4,24.3,22.65,19.2,21.95,25.95,29.8,29.63,30.27,25,26.9,27.23,29.2,29,20.4,24.6,30.87,30.87,30.8,27.4,24.6,26.17,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54218.13962,4.512040228,1228,140,350,100
12/7/2023 11:37 PM,28.7,15.7,16.6,27.2,29.7,0,1,1,0,0,29.1,29.6,24,27.3,30.6,17,17,17,17,17,-7,1420,25,-1362,-61,1092,752,752,412,1160,350,350,100,100,100,23.72263158,27.78105263,1.239462934,44110,3.668333333,19.05,22.75,25.15,26.6,24.1,24.5,22.5,21.6,27,19.5,24.53,23.1,25,27.7,29.6,24.3,22.7,19.2,21.85,25.95,29.87,29.73,30.23,25.1,27.1,27.33,29.2,29.2,20.4,24.6,31,30.9,30.9,27.6,24.6,26.2,29.5,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54672.71,4.537118734,1228,140,350,100
12/7/2023 11:42 PM,28.8,15.7,16.6,27.3,29.8,0,1,1,0,0,29.1,29.5,23.9,27.3,30.8,17,17,17,17,17,-8,1421,26,-1363,-62,1092,752,752,412,1160,350,350,100,100,100,23.74473684,27.75842105,1.241537131,43880,3.66625,19.05,22.85,25.15,26.7,24.1,24.6,22.57,21.6,27,19.5,24.63,23.07,25.03,27.7,29.7,24.2,22.7,19.2,21.8,25.85,29.9,29.8,30.3,25.1,26.9,27.33,28.9,29.2,20.4,24.73,31,31,30.8,27.6,24.6,26.2,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54478.64932,4.547973305,1228,140,350,100
12/7/2023 11:47 PM,28.9,15.9,16.6,27.3,29.9,0,1,1,0,0,29.2,29.5,24.3,27.3,30.9,17,17,17,17,17,-9,1422,27,-1364,-63,1092,752,752,412,1160,350,350,100,100,100,23.79157895,27.80368421,1.240997367,44000,3.661666667,19,22.9,25.25,26.73,24.17,24.6,22.57,21.6,27,19.5,24.67,23,25.23,27.77,29.8,24.5,22.75,19.2,21.8,25.85,29.93,29.83,30.43,25.1,27.1,27.4,29.2,29.2,20.4,24.73,30.9,31,31,27.6,24.6,26.2,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54603.88416,4.545105562,1228,140,350,100
12/7/2023 11:53 PM,29,15.9,16.5,27.3,30,0,1,1,0,0,29.2,29.6,24,27.4,30.9,17,17,17,17,17,-10,1423,28,-1365,-64,1092,752,752,412,1160,350,350,100,100,100,23.83789474,27.88789474,1.239181037,43990,3.66625,19.05,22.95,25.35,26.93,24.33,24.5,22.57,21.6,27,19.7,24.73,23.03,25.23,27.9,29.8,24.5,22.75,19.2,21.8,25.95,30,29.93,30.53,25.3,27.1,27.4,29.1,29.2,20.4,24.73,31.03,31.07,31.1,27.8,24.8,26.23,29.7,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54511.5738,4.546477415,1228,140,350,100
12/7/2023 11:58 PM,29.1,16,16.8,27.4,30,0,1,1,0,0,29.3,29.8,23.9,27.4,30.9,17,17,17,17,17,-11,1424,29,-1366,-65,1092,752,752,412,1160,350,350,100,100,100,23.88842105,27.91789474,1.248554216,44100,3.670416667,19.05,23,25.45,26.93,24.4,24.7,22.57,21.6,27.1,19.7,24.8,23.1,25.3,27.93,30.1,24.5,22.65,19.2,21.8,25.85,30,29.93,30.53,25.3,27.1,27.4,29.2,29.5,20.4,24.87,31.03,31,31.13,27.8,24.8,26.23,29.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55061.24094,4.565533948,1228,140,350,100
12/8/2023 12:04 AM,29.2,15.3,16,27.4,30.1,0,1,1,0,0,29.2,29.8,23.9,27.4,31,17,17,17,17,17,-12,1425,30,-1367,-66,1092,752,752,412,1160,350,350,100,100,100,23.83157895,27.87631579,1.253827941,44050,3.672916667,18.95,22.9,25.35,27,24.23,24.5,22.5,21.6,27,19.5,24.8,22.97,25.17,27.93,30.1,24.7,22.65,19.2,21.75,25.75,30,30.03,30.53,25.3,27,27.37,28.9,29.5,20.4,24.93,31,31,31.07,27.8,24.8,26.17,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55231.12082,4.595515073,1228,140,350,100
12/8/2023 12:09 AM,29.2,15.5,16.2,27.4,30.2,0,1,1,0,0,29.2,29.5,24,27.4,31,17,17,17,17,17,-13,1426,31,-1368,-67,1092,752,752,412,1160,350,350,100,100,100,23.77631579,27.85,1.255517463,43990,3.668333333,18.8,22.85,25.3,26.8,24.3,24.7,22.43,21.6,27,19.4,24.67,22.97,25.13,27.9,30.1,24.5,22.55,19.2,21.55,25.75,29.93,30.03,30.6,25.2,26.9,27.33,28.9,29.5,20.4,24.8,31,31.1,31.07,27.8,24.8,26.17,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55230.21322,4.602555585,1228,140,350,100
12/8/2023 12:15 AM,29.2,15.3,15.9,27.4,30.2,0,1,1,0,0,29.2,29.4,23.8,27.4,31,17,17,17,17,17,-14,1427,32,-1369,-68,1092,752,752,412,1160,350,350,100,100,100,23.74473684,27.80263158,1.253607627,44150,3.6725,18.65,22.85,25.35,26.8,24.3,24.5,22.43,21.6,27,19.4,24.57,22.9,25.2,27.9,30.1,24.5,22.45,19.2,21.45,25.55,29.93,30.03,30.53,25.2,26.9,27.4,28.9,29.5,20.4,24.67,31,31,31,27.8,24.6,26.17,29.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55346.77674,4.607374582,1228,140,350,100
12/8/2023 12:20 AM,29.2,15.5,15.7,27.4,30.2,0,1,1,0,0,29.2,29.7,24.1,27.4,31,17,17,17,17,17,-15,1428,33,-1370,-69,1092,752,752,412,1160,350,350,100,100,100,23.76315789,27.84157895,1.257387863,44050,3.675,18.75,22.85,25.35,26.8,24.23,24.5,22.43,21.6,27,19.4,24.67,22.9,25.2,27.97,30.1,24.5,22.45,19.2,21.6,25.75,29.93,29.83,30.47,25.2,27.1,27.4,28.9,29.5,20.4,24.77,31,31.1,31.07,28,24.6,26.1,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55387.93536,4.613946338,1228,140,350,100
12/8/2023 12:26 AM,29.2,15.5,15.9,27.4,30.1,0,1,1,0,0,29.2,29.6,23.7,27.4,31,17,17,17,17,17,-16,1429,34,-1371,-70,1092,752,752,412,1160,350,350,100,100,100,23.77842105,27.84789474,1.257997415,44050,3.670833333,18.75,22.85,25.45,26.7,24.23,24.5,22.5,21.6,27,19.4,24.67,22.97,25.2,27.97,30.1,24.7,22.5,19.2,21.5,25.65,29.9,30,30.6,25.2,27,27.27,28.9,29.5,20.4,24.8,30.9,31.1,31.13,28,24.8,26.03,29.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55414.78612,4.616780062,1228,140,350,100
12/8/2023 12:31 AM,29.2,15.5,16.2,27.4,30.2,0,1,1,0,0,29.2,29.5,23.6,27.4,31.1,17,17,17,17,17,-17,1430,35,-1372,-71,1092,752,752,412,1160,350,350,100,100,100,23.79157895,27.82894737,1.257387102,44100,3.672916667,18.8,22.75,25.45,26.87,24.27,24.7,22.43,21.6,27,19.5,24.63,22.97,25.27,28,30.1,24.5,22.55,19.2,21.45,25.65,29.93,30.03,30.6,25.2,27.1,27.4,28.9,29.2,20.4,24.73,31,31.1,31.07,27.9,24.6,26.17,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55450.77122,4.619398222,1228,140,350,100
12/8/2023 12:37 AM,29.2,15.5,16.3,27.4,30.2,0,1,1,0,0,29.2,29.5,23.8,27.4,31.1,17,17,17,17,17,-18,1431,36,-1373,-72,1092,752,752,412,1160,350,350,100,100,100,23.74947368,27.82315789,1.259882903,44210,3.679583333,18.8,22.85,25.35,26.77,24.27,24.5,22.37,21.6,27,19.4,24.53,22.93,25.27,27.9,30.1,24.5,22.45,19.2,21.45,25.65,29.93,30.13,30.6,25.2,26.9,27.3,28.9,29.2,20.4,24.67,31,31.1,31.13,28,24.8,26.03,29.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55699.42316,4.631258099,1228,140,350,100
12/8/2023 12:42 AM,29.1,14.9,15.3,27.4,30.2,0,1,1,0,0,29.1,29.3,23.5,27.3,31.1,16,16,16,16,16,-19,1432,37,-1374,-73,1092,752,752,412,1160,350,350,100,100,100,23.49157895,27.56526316,1.29453858,44160,3.682083333,18.15,22.3,25.25,26.7,23.97,24.3,22.1,21.6,26.8,19.1,24.3,22.3,24.87,27.9,30.1,24.3,22.25,19.2,20.85,25.1,29.6,29.73,30.5,25.05,26.9,27.13,28.5,29.2,20.4,24.37,30.73,30.8,30.83,27.8,24.4,25.97,28.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57166.8237,4.702760286,1228,140,350,100
12/8/2023 12:48 AM,29.1,14.9,15.5,27.3,30.2,0,1,1,0,0,28.9,29.2,23.3,26.9,31,16,16,16,16,16,-20,1433,38,-1375,-74,1092,752,752,412,1160,350,350,100,100,100,23.22157895,27.32684211,1.304734319,44140,3.679166667,17.85,21.95,24.9,26.6,23.63,24.1,21.87,21.6,26.4,18.8,23.97,22.07,24.6,27.77,29.8,23.9,21.85,19.2,20.35,24.65,29.3,29.47,30.37,24.8,26.7,26.93,28.3,29,20.4,24.2,30.53,30.63,30.6,27.8,24,25.6,28.4,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57590.97282,4.781574855,1228,140,350,100
12/8/2023 12:53 AM,28.9,14.7,15.5,27,30.1,0,1,1,0,0,28.7,29.3,23.2,26.8,30.9,16,16,16,16,16,-21,1434,39,-1376,-75,1092,752,752,412,1160,350,350,100,100,100,23.03368421,27.11210526,1.303335862,44210,3.68125,17.75,21.8,24.6,26.37,23.57,23.7,21.73,21.6,26,18.6,23.7,21.8,24.3,27.57,29.8,23.7,21.7,19.2,20.15,24.4,29.1,29.3,30.3,24.6,26.3,26.67,28.1,28.8,20.4,24,30.23,30.23,30.4,27.6,23.8,25.47,28.2,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57620.47844,4.800477136,1228,140,350,100
12/8/2023 12:59 AM,28.8,14.9,16.2,26.9,30,0,1,1,0,0,28.6,28.6,22.9,26.7,30.8,16,16,16,16,16,-22,1435,40,-1377,-76,1092,752,752,412,1160,350,350,100,100,100,22.97263158,27.02526316,1.309172752,44310,3.688333333,17.75,21.7,24.5,26.13,23.47,23.7,21.63,21.6,26,18.6,23.67,21.73,24.37,27.43,29.7,23.7,21.55,19.2,20.05,24.3,28.93,29.17,30.23,24.55,26.3,26.5,28,28.6,20.4,23.97,30.1,30.1,30.37,27.6,23.8,25.23,28.2,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58009.44464,4.817913462,1228,140,350,100
12/8/2023 1:04 AM,28.7,14.4,15.3,26.8,29.9,0,1,1,0,0,28.5,28.9,23,26.6,30.9,16,16,16,16,16,-23,1436,41,-1378,-77,1092,752,752,412,1160,350,350,100,100,100,22.84315789,26.90631579,1.307901506,44150,3.685833333,17.45,21.35,24.35,26.13,23.3,23.6,21.4,21.6,25.8,18.5,23.53,21.57,24.27,27.37,29.6,23.7,21.35,19.2,19.95,24.1,28.8,29,30.2,24.35,26.1,26.4,27.9,28.6,20.4,23.8,30.03,30.1,30.17,27.4,23.8,25.1,28,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57743.8515,4.823054006,1228,140,350,100
12/8/2023 1:10 AM,28.5,14,14.7,26.7,29.9,0,1,1,0,0,28.4,28.4,22.7,26.4,30.8,16,16,16,16,16,-24,1437,42,-1379,-78,1092,752,752,412,1160,350,350,100,100,100,22.69789474,26.76894737,1.305931899,44050,3.675,17.2,21.35,24.15,25.87,23.23,23.6,21.33,21.6,25.6,18.3,23.23,21.37,24,27.23,29.6,23.4,21.35,19.2,19.65,23.95,28.67,29,30.13,24.2,26.1,26.33,27.7,28.4,20.4,23.5,29.93,29.87,30.17,27.3,23.5,25.03,27.8,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57526.30014,4.802922985,1228,140,350,100
12/8/2023 1:15 AM,28.5,14.4,14.7,26.6,29.9,0,1,1,0,0,28.3,28.5,22.5,26.4,30.8,16,16,16,16,16,-25,1438,43,-1380,-79,1092,752,752,412,1160,350,350,100,100,100,22.76315789,26.75421053,1.307159988,44210,3.6775,17.35,21.35,24.2,26.2,23.3,23.7,21.43,21.6,25.6,18.5,23.2,21.47,24,27.3,29.6,23.4,21.25,19.2,19.85,24,28.67,28.93,30.13,24.2,26,26.33,27.7,28.4,20.4,23.47,29.8,29.87,30.13,27.2,23.7,24.83,27.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57789.54308,4.804826801,1228,140,350,100
12/8/2023 1:21 AM,28.4,14.4,14.9,26.5,29.9,0,1,1,0,0,28.3,28.6,22.5,26.3,30.7,16,16,16,16,16,-26,1439,44,-1381,-80,1092,752,752,412,1160,350,350,100,100,100,22.68736842,26.70157895,1.304663025,44210,3.684166667,17.35,21.4,23.95,25.97,23.13,23.4,21.33,21.6,25.6,18.4,23.33,21.47,24,27.23,29.4,23.4,21.15,19.2,19.75,24,28.57,28.87,30.07,24.2,25.9,26.3,27.7,28.4,20.4,23.43,29.83,29.8,30.13,27.2,23.5,24.83,27.7,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57679.15234,4.811195642,1228,140,350,100
12/8/2023 1:26 AM,28.4,14.3,15,26.5,29.8,0,1,1,0,0,28.2,28.3,22.7,26.3,30.7,16,16,16,16,16,-27,1440,45,-1382,-81,1092,752,752,412,1160,350,350,100,100,100,22.56736842,26.59210526,1.302493893,44100,3.679583333,17.2,21.15,23.95,25.93,22.97,23.4,21.2,21.6,25.4,18.2,22.97,21.3,23.93,27.13,29.4,23.2,21.1,19.2,19.55,23.85,28.43,28.77,29.97,24,25.8,26.17,27.5,28.2,20.4,23.3,29.73,29.73,30.1,27.2,23.3,24.73,27.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57439.9807,4.796630543,1228,140,350,100
12/8/2023 1:32 AM,28.3,14.1,15.3,26.3,29.8,0,1,1,0,0,28.1,28.4,22.2,26.2,30.6,16,16,16,16,16,-28,1441,46,-1383,-82,1092,752,752,412,1160,350,350,100,100,100,22.52842105,26.54210526,1.30252157,44100,3.675,17.1,21.1,23.85,26,22.83,23.4,21.13,21.6,25.4,18.2,22.93,21.33,23.87,27.2,29.4,23,21,19.2,19.5,23.75,28.37,28.7,30.07,24,25.8,26.1,27.5,28.2,20.4,23.3,29.57,29.67,30,27.2,23.3,24.6,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57441.20126,4.786715915,1228,140,350,100
12/8/2023 1:37 AM,28.2,14.1,15.3,26.2,29.8,0,1,1,0,0,28.1,28.2,23,26.1,30.6,16,16,16,16,16,-29,1442,47,-1384,-83,1092,752,752,412,1160,350,350,100,100,100,22.49736842,26.48473684,1.30385291,44110,3.675416667,17.05,21.1,23.9,25.9,22.93,23.4,21.1,21.6,25.2,18.2,22.97,21.3,23.73,27.07,29.2,23,21.1,19.2,19.5,23.7,28.3,28.6,29.97,24,25.7,26.03,27.3,28.2,20.4,23.3,29.57,29.67,29.77,27.2,23.1,24.63,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57512.95186,4.78975638,1228,140,350,100
12/8/2023 1:43 AM,28.2,14.1,15,26.2,29.7,0,1,1,0,0,28.1,28.3,22,26.1,30.6,16,16,16,16,16,-30,1443,48,-1385,-84,1092,752,752,412,1160,350,350,100,100,100,22.44631579,26.42368421,1.303337477,44320,3.684583333,17.05,21.05,23.8,25.9,22.87,23.4,21.1,21.6,25.4,18,22.77,21.13,23.63,27.03,29.2,23,20.9,19.2,19.45,23.6,28.3,28.6,29.97,23.85,25.7,26,27.3,28,20.4,23.17,29.5,29.5,29.83,27,23.1,24.6,27.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57763.917,4.803202869,1228,140,350,100
12/8/2023 1:48 AM,28.1,14.3,15.2,26.1,29.7,0,1,1,0,0,28,28,22.7,26.1,30.5,16,16,16,16,16,-31,1444,49,-1386,-85,1092,752,752,412,1160,350,350,100,100,100,22.43263158,26.39,1.305098427,44210,3.68875,17.05,21.05,23.8,25.83,22.77,23.2,21.07,21.6,25.4,18,22.8,21.27,23.7,27.03,29.2,23,20.9,19.2,19.35,23.6,28.3,28.53,29.97,23.85,25.6,25.93,27.3,28,20.4,23.03,29.5,29.53,29.8,27,23.1,24.5,27.3,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57698.40148,4.810929937,1228,140,350,100
12/8/2023 1:53 AM,28.1,14,14.9,26.1,29.7,0,1,1,0,0,27.9,28.2,22.1,26,30.5,16,16,16,16,16,-32,1445,50,-1387,-86,1092,752,752,412,1160,350,350,100,100,100,22.35473684,26.37263158,1.306896055,44150,3.681666667,16.9,20.95,23.75,25.6,22.7,23.2,20.97,21.6,25.2,18,22.6,21.2,23.7,26.97,29.2,22.8,20.95,19.2,19.25,23.5,28.17,28.5,29.9,23.85,25.6,25.93,27.3,28,20.4,22.97,29.5,29.5,29.73,27,23.1,24.53,27.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57699.46084,4.808244263,1228,140,350,100
12/8/2023 1:59 AM,28,14,15.2,26.1,29.6,0,1,1,0,0,27.9,28.4,22.4,26,30.5,16,16,16,16,16,-33,1446,51,-1388,-87,1092,752,752,412,1160,350,350,100,100,100,22.30894737,26.30947368,1.301835948,44260,3.68375,16.9,21.05,23.65,25.6,22.7,23,20.87,21.6,25.2,17.8,22.67,21.13,23.5,26.9,29.2,22.8,20.85,19.2,19.25,23.4,28.17,28.57,29.83,23.75,25.5,25.83,27.2,28,20.4,23.03,29.37,29.43,29.7,27,22.9,24.43,27.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57619.25908,4.804946663,1228,140,350,100
12/8/2023 2:05 AM,28,14.1,14.9,26,29.6,0,1,1,0,0,27.9,28.2,22.5,25.9,30.4,16,16,16,16,16,-34,1447,52,-1389,-88,1092,752,752,412,1160,350,350,100,100,100,22.32842105,26.31736842,1.294528608,44000,3.6775,17.05,21.05,23.65,25.4,22.77,23,20.9,21.6,25.2,18,22.73,21.13,23.63,26.83,28.9,23,20.75,19.2,19.45,23.6,28.23,28.57,29.83,23.8,25.5,25.83,27.3,27.8,20.4,22.97,29.43,29.47,29.63,27,22.9,24.47,27.2,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56959.25874,4.774104909,1228,140,350,100
12/8/2023 2:10 AM,28,14.3,15.9,26,29.4,0,1,1,0,0,27.9,28.2,22.1,26,30.4,16,16,16,16,16,-35,1448,53,-1390,-89,1092,752,752,412,1160,350,350,100,100,100,22.34263158,26.33210526,1.293110144,44210,3.675416667,17.15,21.05,23.65,25.5,22.7,23,21.03,21.6,25.2,18,22.9,21.2,23.7,26.73,28.9,22.8,20.75,19.2,19.45,23.7,28.2,28.5,29.7,23.65,25.5,25.9,27.3,27.8,20.4,23.17,29.43,29.53,29.63,26.9,22.9,24.53,27.4,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57168.39948,4.755319093,1228,140,350,100
12/8/2023 2:15 AM,28,14.7,15.9,26,29.6,0,1,1,0,0,27.9,28.4,22.3,26,30.5,16,16,16,16,16,-36,1449,54,-1391,-90,1092,752,752,412,1160,350,350,100,100,100,22.44631579,26.42421053,1.287640812,43940,3.672916667,17.25,21.1,23.75,25.6,22.77,23.1,21.23,21.6,25.4,18.2,22.9,21.3,23.63,26.9,29.2,22.8,20.9,19.2,19.65,23.75,28.23,28.57,29.83,23.85,25.6,26,27.5,28,20.4,23.17,29.43,29.43,29.77,27,23.1,24.53,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56578.93726,4.739472364,1228,140,350,100
12/8/2023 2:21 AM,28,14.3,15.3,26,29.6,0,1,1,0,0,27.9,28,22.2,26,30.5,16,16,16,16,16,-37,1450,55,-1392,-91,1092,752,752,412,1160,350,350,100,100,100,22.44736842,26.41894737,1.288144956,44150,3.670416667,17.15,21.05,23.85,25.57,22.8,23.2,21.07,21.6,25.4,18.2,22.87,21.33,23.63,27.03,29.2,23,20.8,19.2,19.55,23.75,28.17,28.57,29.83,23.85,25.5,26.03,27.3,28,20.4,23.17,29.6,29.53,29.83,27,23.1,24.43,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56871.5998,4.727105711,1228,140,350,100
12/8/2023 2:27 AM,28,14.6,15.2,26.1,29.6,0,1,1,0,0,27.9,28.3,22.3,26,30.5,16,16,16,16,16,-38,1451,56,-1393,-92,1092,752,752,412,1160,350,350,100,100,100,22.48368421,26.46473684,1.290575368,44150,3.679166667,17.25,21.1,23.85,25.63,22.8,23.2,21.1,21.6,25.4,18.3,23.03,21.33,23.73,26.97,29.2,23,20.8,19.2,19.7,23.85,28.23,28.57,29.87,23.85,25.5,26,27.5,28,20.4,23.23,29.6,29.53,29.77,27,23.3,24.53,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56978.90252,4.74377093,1228,140,350,100
12/8/2023 2:32 AM,28,14.6,15,26,29.6,0,1,1,0,0,28,28.3,22.7,26,30.5,16,16,16,16,16,-39,1452,57,-1394,-93,1092,752,752,412,1160,350,350,100,100,100,22.52210526,26.47736842,1.29102714,44160,3.679583333,17.25,21.15,23.85,25.63,22.8,23.4,21.13,21.6,25.4,18.5,22.93,21.33,23.77,27.03,29.2,23,21,19.2,19.75,23.75,28.3,28.57,29.83,23.85,25.7,26,27.5,28,20.4,23.2,29.6,29.57,29.83,27,23.1,24.67,27.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57011.75852,4.749610877,1228,140,350,100
12/8/2023 2:38 AM,28,14.3,15.3,26,29.6,0,1,1,0,0,27.9,28.3,22.4,26,30.5,16,16,16,16,16,-40,1453,58,-1395,-94,1092,752,752,412,1160,350,350,100,100,100,22.45842105,26.44684211,1.289560888,44270,3.684583333,17.15,21.05,23.85,25.67,22.77,23.1,21.1,21.6,25.4,18.2,22.97,21.3,23.57,27.03,29.2,23,21,19.2,19.55,23.85,28.23,28.57,29.83,23.75,25.6,26,27.5,28,20.4,23.3,29.6,29.5,29.83,27,23.1,24.53,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57088.8605,4.754192459,1228,140,350,100
12/8/2023 2:43 AM,28,14.6,15.3,26.1,29.6,0,1,1,0,0,28,28.4,22.3,26,30.5,16,16,16,16,16,-41,1454,59,-1396,-95,1092,752,752,412,1160,350,350,100,100,100,22.44631579,26.43263158,1.288307293,44150,3.684166667,17.15,21.1,23.85,25.7,22.77,23,21.1,21.6,25.4,18.2,22.83,21.23,23.67,27.03,29.2,23,20.9,19.2,19.55,23.85,28.23,28.57,29.83,23.75,25.7,25.93,27.5,28,20.4,23.23,29.53,29.53,29.77,27,23.1,24.53,27.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56878.76698,4.748651145,1228,140,350,100
12/8/2023 2:48 AM,28,14.6,15.3,26.1,29.6,0,1,1,0,0,27.9,28.1,22.6,26.1,30.5,16,16,16,16,16,-42,1455,60,-1397,-96,1092,752,752,412,1160,350,350,100,100,100,22.52947368,26.47578947,1.287034425,44050,3.675,17.35,21.1,23.95,25.77,22.8,23.2,21.17,21.6,25.4,18.5,23,21.33,23.67,27.07,29.2,23,21,19.2,19.75,23.85,28.3,28.57,29.97,23.75,25.7,26,27.5,28,20.4,23.3,29.57,29.43,29.83,27,23.1,24.67,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56693.86642,4.732193058,1228,140,350,100
12/8/2023 2:54 AM,28,14.6,15.6,26.1,29.6,0,1,1,0,0,28,28.4,22.4,26.1,30.4,16,16,16,16,16,-43,1456,61,-1398,-97,1092,752,752,412,1160,350,350,100,100,100,22.51736842,26.46368421,1.285892692,44050,3.670833333,17.25,21.15,23.95,25.8,22.8,23.2,21.07,21.6,25.4,18.3,22.9,21.33,23.6,27.13,29.2,23,21.2,19.2,19.75,23.85,28.23,28.57,29.9,23.85,25.5,26,27.5,28,20.4,23.27,29.57,29.47,29.87,27,23.1,24.63,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56643.5731,4.722393313,1228,140,350,100
12/8/2023 2:59 AM,28,14.7,15.6,26.1,29.6,0,1,1,0,0,28,28.4,22.4,26,30.5,16,16,16,16,16,-44,1457,62,-1399,-98,1092,752,752,412,1160,350,350,100,100,100,22.49789474,26.46263158,1.2885283,44050,3.670833333,17.2,21.1,24,25.77,22.83,23.3,21.03,21.6,25.4,18.3,22.87,21.27,23.57,27.07,29.2,23,21,19.2,19.75,23.75,28.23,28.57,29.83,23.85,25.5,26,27.5,28,20.4,23.17,29.63,29.53,29.83,27,23.3,24.6,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56759.6716,4.725135196,1228,140,350,100
12/8/2023 3:05 AM,28,14.1,15.3,26.1,29.6,0,1,1,0,0,27.9,28,22.5,26,30.5,16,16,16,16,16,-45,1458,63,-1400,-99,1092,752,752,412,1160,350,350,100,100,100,22.47315789,26.47,1.288271859,44000,3.66875,17.15,21.1,24.05,25.8,22.77,23,21,21.6,25.4,18.2,22.83,21.27,23.57,27.1,29.2,23,21.1,19.2,19.65,23.85,28.23,28.57,29.97,23.75,25.7,26.03,27.5,28,20.4,23.1,29.6,29.5,29.83,27,23.1,24.67,27.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56683.9618,4.726818058,1228,140,350,100
12/8/2023 3:10 AM,28,14.4,15.2,26.1,29.6,0,1,1,0,0,27.9,28.3,22.6,26.1,30.4,16,16,16,16,16,-46,1459,64,-1401,-100,1092,752,752,412,1160,350,350,100,100,100,22.49263158,26.46,1.28950539,44210,3.675416667,17.25,21.1,24.05,25.8,22.8,23.2,21.07,21.6,25.4,18.2,22.87,21.3,23.6,27.07,29.2,23,21.1,19.2,19.55,23.9,28.23,28.63,29.9,23.85,25.7,26,27.5,28,20.4,23.03,29.57,29.47,29.9,27,23.1,24.73,27.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57009.03328,4.737208128,1228,140,350,100
12/8/2023 3:16 AM,28,14.7,15.3,26.1,29.6,0,1,1,0,0,27.9,28.3,22.5,26.1,30.5,16,16,16,16,16,-47,1460,65,-1402,-101,1092,752,752,412,1160,350,350,100,100,100,22.46578947,26.43210526,1.291082069,44100,3.679583333,17.15,21.05,23.95,25.87,22.8,23,21.07,21.6,25.4,18.2,22.87,21.27,23.57,27.1,29.2,23,21,19.2,19.55,23.75,28.23,28.57,29.87,23.8,25.6,26,27.5,28,20.4,23.1,29.5,29.43,29.73,27,23.1,24.53,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56936.71924,4.747739688,1228,140,350,100
12/8/2023 3:21 AM,28,14,15.3,26.1,29.6,0,1,1,0,0,27.9,28.2,22.2,26,30.5,16,16,16,16,16,-48,1461,66,-1403,-102,1092,752,752,412,1160,350,350,100,100,100,22.45578947,26.41,1.286512537,44050,3.672916667,17.15,21.1,23.95,25.63,22.83,23.2,20.97,21.6,25.4,18.3,22.77,21.2,23.63,27.03,29.2,23,20.95,19.2,19.55,23.85,28.23,28.57,29.9,23.85,25.5,26,27.3,28,20.4,23.03,29.5,29.43,29.7,27,23.1,24.6,27.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56670.87726,4.733649854,1228,140,350,100
12/8/2023 3:27 AM,28,14.4,15.2,26,29.6,0,1,1,0,0,27.9,28.3,22.5,26,30.5,16,16,16,16,16,-49,1462,67,-1404,-103,1092,752,752,412,1160,350,350,100,100,100,22.42947368,26.37421053,1.288959203,44210,3.6775,17.15,21.05,23.95,25.73,22.77,23,21,21.6,25.4,18.2,22.8,21.2,23.63,27.03,29.2,22.8,20.9,19.2,19.55,23.85,28.2,28.57,29.77,23.75,25.5,25.97,27.3,28,20.4,23.1,29.5,29.43,29.7,27,22.9,24.47,27.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56984.88636,4.735656818,1228,140,350,100
12/8/2023 3:32 AM,27.9,14.4,15.5,26,29.6,0,1,1,0,0,27.9,28.3,22.8,26,30.4,16,16,16,16,16,-50,1463,68,-1405,-104,1092,752,752,412,1160,350,350,100,100,100,22.41263158,26.37263158,1.292147858,44160,3.682083333,17.15,21.05,23.75,25.67,22.63,23,20.93,21.6,25.4,18.2,22.9,21.17,23.57,26.97,29.2,22.9,21,19.2,19.55,23.65,28.23,28.57,29.87,23.7,25.5,25.93,27.3,27.8,20.4,23.1,29.5,29.43,29.7,27,23.1,24.47,27.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57061.24942,4.751922324,1228,140,350,100
12/8/2023 3:38 AM,27.9,14.4,15.3,26,29.6,0,1,1,0,0,27.9,28.2,22.7,26,30.4,16,16,16,16,16,-51,1464,69,-1406,-105,1092,752,752,412,1160,350,350,100,100,100,22.43210526,26.39526316,1.287999691,44040,3.675,17.15,21.1,23.85,25.7,22.73,23,21,21.6,25.4,18.2,22.9,21.27,23.53,27.03,29.2,22.8,21,19.2,19.55,23.65,28.17,28.57,29.9,23.75,25.5,25.97,27.4,27.9,20.4,23.1,29.6,29.43,29.7,27,22.9,24.6,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56723.50638,4.741031492,1228,140,350,100
12/8/2023 3:43 AM,28,14.1,15.2,26,29.6,0,1,1,0,0,27.9,28.3,22.3,26,30.5,16,16,16,16,16,-52,1465,70,-1407,-106,1092,752,752,412,1160,350,350,100,100,100,22.41578947,26.39473684,1.287540557,44100,3.6725,17.15,21.05,23.85,25.77,22.63,23,20.87,21.6,25.4,18.2,22.9,21.23,23.57,27.03,29.2,22.8,20.9,19.2,19.55,23.75,28.2,28.57,29.87,23.75,25.5,25.93,27.3,28,20.4,23.17,29.5,29.43,29.73,27,23,24.53,27.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56780.53858,4.729335207,1228,140,350,100
12/8/2023 3:49 AM,28,14.4,15.3,26,29.4,0,1,1,0,0,27.9,28.2,22.2,26,30.5,16,16,16,16,16,-53,1466,71,-1408,-107,1092,752,752,412,1160,350,350,100,100,100,22.41421053,26.37368421,1.290550281,44220,3.68,17.05,21.05,23.85,25.8,22.63,23,20.97,21.6,25.4,18.2,22.8,21.23,23.57,26.97,29.2,22.8,21,19.2,19.55,23.7,28.17,28.57,29.83,23.6,25.5,26,27.3,28,20.4,23.1,29.5,29.43,29.77,27,22.9,24.53,27.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57068.13342,4.743694667,1228,140,350,100
12/8/2023 3:54 AM,28,14.3,15,26,29.4,0,1,1,0,0,27.9,28.3,22.5,26,30.4,16,16,16,16,16,-54,1467,72,-1409,-108,1092,752,752,412,1160,350,350,100,100,100,22.42631579,26.38421053,1.289123247,44050,3.677916667,17.15,21.05,23.85,25.87,22.7,23,20.97,21.6,25.4,18.2,22.73,21.2,23.5,27.03,29.2,22.8,21,19.2,19.65,23.75,28.17,28.57,29.9,23.75,25.5,25.97,27.4,27.8,20.4,23.03,29.5,29.4,29.73,27,22.9,24.6,27.5,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56785.87904,4.743917186,1228,140,350,100
12/8/2023 4:00 AM,27.9,14.7,15.5,26,29.4,0,1,1,0,0,27.9,28.2,22.5,26,30.3,16,16,16,16,16,-55,1468,73,-1410,-109,1092,752,752,412,1160,350,350,100,100,100,22.45631579,26.40947368,1.289059276,44260,3.679583333,17.15,21.05,23.85,25.73,22.73,23,21.07,21.6,25.4,18.3,22.9,21.2,23.57,27.07,29.2,23,21,19.2,19.65,23.7,28.1,28.47,29.83,23.75,25.5,25.97,27.5,28,20.4,23.1,29.6,29.43,29.7,27,23.1,24.53,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57053.76356,4.743318442,1228,140,350,100
12/8/2023 4:05 AM,27.9,14,15.5,26,29.4,0,1,1,0,0,27.9,28.2,22.4,26,30.3,16,16,16,16,16,-56,1469,74,-1411,-110,1092,752,752,412,1160,350,350,100,100,100,22.40210526,26.38052632,1.286761432,44260,3.688333333,17.15,21.05,23.75,25.6,22.7,23,20.93,21.6,25.4,18.3,22.9,21.07,23.57,26.97,29,23,20.9,19.2,19.55,23.75,28.1,28.43,29.83,23.75,25.5,25.8,27.5,28,20.4,23.1,29.47,29.43,29.67,26.8,23.1,24.53,27.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56952.061,4.75024269,1228,140,350,100
12/8/2023 4:11 AM,27.9,14.6,15.7,26,29.4,0,1,1,0,0,27.9,28.2,22.6,26,30.4,16,16,16,16,16,-57,1470,75,-1412,-111,1092,752,752,412,1160,350,350,100,100,100,22.42842105,26.36052632,1.289139305,44160,3.684166667,17.2,21.05,23.85,25.8,22.73,23,21.07,21.6,25.4,18.3,22.9,21.2,23.57,26.97,28.9,22.8,21,19.2,19.6,23.7,28.17,28.43,29.8,23.7,25.5,25.93,27.5,28,20.4,23.1,29.5,29.43,29.63,26.8,22.9,24.53,27.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56928.3917,4.745018862,1228,140,350,100
12/8/2023 4:16 AM,27.9,14.1,15.3,26.1,29.4,0,1,1,0,0,27.9,28.3,22.2,26,30.4,16,16,16,16,16,-58,1471,76,-1413,-112,1092,752,752,412,1160,350,350,100,100,100,22.43842105,26.38894737,1.288222128,44160,3.68,17.15,21.05,23.85,25.7,22.7,23,21,21.6,25.4,18.2,22.87,21.2,23.63,27.03,29.2,22.8,21.1,19.2,19.65,23.75,28.17,28.43,29.8,23.75,25.5,25.93,27.5,28,20.4,23.03,29.5,29.43,29.7,27,23.1,24.53,27.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56887.88918,4.742345037,1228,140,350,100
12/8/2023 4:22 AM,28,14.4,14,26.1,29.4,0,1,1,0,0,27.9,28.2,22.9,26,30.4,16,16,16,16,16,-59,1472,77,-1414,-113,1092,752,752,412,1160,350,350,100,100,100,22.45052632,26.39105263,1.28046838,44000,3.673333333,17.25,21.15,23.85,25.5,22.73,23.2,21,21.6,25.2,18.3,22.8,21.23,23.7,26.9,29.2,23,21,19.2,19.75,23.65,28.23,28.57,29.77,23.75,25.5,25.93,27.5,28,20.4,23.1,29.5,29.5,29.63,26.8,23.1,24.53,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56340.60874,4.71785408,1228,140,350,100
12/8/2023 4:27 AM,28,14.6,15.3,26.1,29.4,0,1,1,0,0,28,28.3,22.7,26.1,30.4,16,16,16,16,16,-60,1473,78,-1415,-114,1092,752,752,412,1160,350,350,100,100,100,22.52263158,26.44947368,1.288328976,44110,3.67125,17.3,21.1,23.85,25.73,22.77,23.2,21.2,21.6,25.4,18.5,22.87,21.37,23.67,26.97,29.1,23,21.25,19.2,19.85,23.8,28.23,28.57,29.83,23.85,25.6,26.03,27.5,28,20.4,23.1,29.67,29.43,29.83,26.8,23.1,24.73,27.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56828.19114,4.715366662,1228,140,350,100
12/8/2023 4:33 AM,28,14,15.2,26.1,29.4,0,1,1,0,0,27.9,28.3,22.5,26.1,30.4,16,16,16,16,16,-61,1474,79,-1416,-115,1092,752,752,412,1160,350,350,100,100,100,22.46368421,26.40315789,1.289941995,44060,3.67375,17.2,21.15,23.85,25.77,22.7,23.3,21.13,21.6,25.4,18.2,22.7,21.27,23.57,26.97,29.1,22.8,21.25,19.2,19.65,23.75,28.23,28.5,29.83,23.75,25.7,26.07,27.5,28,20.4,23,29.57,29.43,29.77,26.8,22.9,24.73,27.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56834.8443,4.73595981,1228,140,350,100
12/8/2023 4:38 AM,28,14.6,15.2,26.1,29.4,0,1,1,0,0,27.9,28.4,22.4,26,30.4,16,16,16,16,16,-62,1475,80,-1417,-116,1092,752,752,412,1160,350,350,100,100,100,22.45631579,26.40526316,1.285895568,44320,3.6825,17.15,21.1,23.75,25.83,22.7,23.2,21.1,21.6,25.4,18.2,22.73,21.3,23.63,27.03,29.2,22.8,21.2,19.2,19.55,23.75,28.17,28.43,29.8,23.75,25.7,26,27.5,28,20.4,23.1,29.5,29.43,29.7,27,22.9,24.6,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56990.89158,4.742738995,1228,140,350,100
12/8/2023 4:44 AM,28,14.4,15.3,26.1,29.4,0,1,1,0,0,27.9,28.4,22.3,26,30.4,16,16,16,16,16,-63,1476,81,-1418,-117,1092,752,752,412,1160,350,350,100,100,100,22.44526316,26.38631579,1.286013241,44310,3.692916667,17.15,21.1,23.85,25.63,22.73,23.2,21.1,21.6,25.4,18.2,22.6,21.3,23.63,26.97,29.2,22.8,21.15,19.2,19.65,23.85,28.23,28.57,29.77,23.75,25.7,25.97,27.4,28,20.4,23.1,29.47,29.43,29.7,26.8,22.9,24.6,27.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56983.24672,4.748922429,1228,140,350,100
12/8/2023 4:49 AM,28,14.4,15.3,26.1,29.4,0,1,1,0,0,27.9,28.2,22.7,26.1,30.4,16,16,16,16,16,-64,1477,82,-1419,-118,1092,752,752,412,1160,350,350,100,100,100,22.48526316,26.39631579,1.287720027,44210,3.688333333,17.25,21.1,23.75,25.73,22.7,23.3,21.13,21.6,25.4,18.3,22.7,21.3,23.63,27.03,29.2,22.8,21.35,19.2,19.75,23.65,28.3,28.5,29.83,23.85,25.7,25.93,27.5,28,20.4,22.9,29.53,29.43,29.77,26.9,22.9,24.67,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56930.10238,4.746389546,1228,140,350,100
12/8/2023 4:55 AM,28,14.4,15.6,26.1,29.6,0,1,1,0,0,27.9,28.4,22.7,26.1,30.4,16,16,16,16,16,-65,1478,83,-1420,-119,1092,752,752,412,1160,350,350,100,100,100,22.46421053,26.40684211,1.288868156,44050,3.6775,17.2,21.15,23.75,25.6,22.8,23.2,21.17,21.6,25.4,18.3,22.83,21.37,23.53,26.97,29.1,22.8,21.2,19.2,19.65,23.85,28.3,28.5,29.8,23.85,25.6,25.93,27.5,28,20.4,23.1,29.57,29.43,29.83,26.8,22.9,24.6,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56774.64226,4.737697693,1228,140,350,100
12/8/2023 5:00 AM,28,14.6,16,26.1,29.4,0,1,1,0,0,27.9,28.3,22.4,26.1,30.4,16,16,16,16,16,-66,1479,84,-1421,-120,1092,752,752,412,1160,350,350,100,100,100,22.46894737,26.39263158,1.28767429,44000,3.66875,17.25,21.15,23.75,25.63,22.77,23.2,21.17,21.6,25.4,18.3,22.87,21.3,23.6,26.97,29.2,22.8,21.1,19.2,19.65,23.8,28.27,28.5,29.77,23.75,25.5,25.97,27.4,28,20.4,23.1,29.43,29.37,29.77,26.8,23.1,24.63,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56657.66874,4.726346292,1228,140,350,100
12/8/2023 5:05 AM,28,14.3,15,26.1,29.4,0,1,1,0,0,27.9,28.3,22.4,26.1,30.4,16,16,16,16,16,-67,1480,85,-1422,-121,1092,752,752,412,1160,350,350,100,100,100,22.48526316,26.42842105,1.291985142,44160,3.673333333,17.2,21.1,23.75,25.7,22.73,23.4,21.17,21.6,25.4,18.3,22.8,21.37,23.53,26.97,29.2,22.8,21.25,19.2,19.75,23.95,28.27,28.5,29.7,23.75,25.7,26.07,27.5,28,20.4,23.1,29.5,29.43,29.7,27,23,24.67,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57054.06386,4.737988858,1228,140,350,100
12/8/2023 5:11 AM,28,14.7,15.5,26.1,29.6,0,1,1,0,0,27.9,28.4,22.7,26.1,30.4,16,16,16,16,16,-68,1481,86,-1423,-122,1092,752,752,412,1160,350,350,100,100,100,22.50421053,26.44894737,1.285992784,43930,3.670416667,17.25,21.1,23.75,25.77,22.73,23.4,21.1,21.6,25.5,18.3,22.87,21.37,23.67,26.97,29.2,22.8,21.25,19.2,19.75,23.75,28.3,28.57,29.73,23.75,25.7,26.07,27.5,28,20.4,23.03,29.5,29.43,29.8,27,23.1,24.73,27.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56493.66302,4.731155287,1228,140,350,100
12/8/2023 5:17 AM,28,14.1,15.3,26.1,29.4,0,1,1,0,0,27.9,28.2,22.9,26.1,30.4,16,16,16,16,16,-69,1482,87,-1424,-123,1092,752,752,412,1160,350,350,100,100,100,22.45789474,26.41894737,1.287535024,44220,3.672916667,17.2,21.15,23.65,25.63,22.7,23.2,21.17,21.6,25.4,18.3,22.8,21.3,23.53,26.97,29.2,22.8,21.25,19.2,19.65,23.75,28.27,28.57,29.77,23.75,25.7,26.07,27.5,28,20.4,23.03,29.63,29.43,29.83,26.8,22.9,24.73,27.5,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56934.79876,4.726185908,1228,140,350,100
12/8/2023 5:22 AM,28,14.6,15.3,26.2,29.4,0,1,1,0,0,28,28.1,23.3,26.1,30.4,16,16,16,16,16,-70,1483,88,-1425,-124,1092,752,752,412,1160,350,350,100,100,100,22.50578947,26.45526316,1.286835422,44100,3.68,17.25,21.1,23.85,25.73,22.73,23.2,21.17,21.6,25.4,18.3,22.9,21.3,23.5,27.03,29.2,23,21.3,19.2,19.85,23.8,28.2,28.57,29.9,23.75,25.7,26.13,27.5,28,20.4,23.1,29.67,29.4,29.73,27,23.1,24.8,27.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56749.4421,4.736843369,1228,140,350,100
12/8/2023 5:28 AM,28,14.6,15.3,26.1,29.6,0,1,1,0,0,27.9,28.2,22.8,26.1,30.4,16,16,16,16,16,-71,1484,89,-1426,-125,1092,752,752,412,1160,350,350,100,100,100,22.50421053,26.45789474,1.288091174,44000,3.670833333,17.2,21.1,23.95,25.93,22.77,23.2,21.03,21.6,25.6,18.2,22.7,21.3,23.57,27.03,29.2,23,21.25,19.2,19.75,23.75,28.23,28.57,29.9,23.85,25.7,26.07,27.5,28,20.4,23.1,29.5,29.4,29.77,27,23.1,24.73,27.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56676.01166,4.726060573,1228,140,350,100
12/8/2023 5:33 AM,28,14.6,15.3,26.2,29.6,0,1,1,0,0,27.9,28.5,22.2,26.1,30.4,16,16,16,16,16,-72,1485,90,-1427,-126,1092,752,752,412,1160,350,350,100,100,100,22.50421053,26.43421053,1.287917861,43890,3.662083333,17.2,21.1,23.85,25.77,22.8,23.2,21.23,21.6,25.6,18.3,22.73,21.3,23.5,27.1,29.2,22.8,21.35,19.2,19.75,23.75,28.23,28.57,29.83,23.85,25.7,26.07,27.5,28,20.4,22.97,29.67,29.37,29.77,27,22.9,24.77,27.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56526.71492,4.716780274,1228,140,350,100
12/8/2023 5:38 AM,28,14.6,15.7,26.1,29.4,0,1,1,0,0,28,28.5,23.2,26.2,30.3,16,16,16,16,16,-73,1486,91,-1428,-127,1092,752,752,412,1160,350,350,100,100,100,22.51736842,26.45631579,1.284433061,44060,3.664583333,17.2,21.15,23.95,25.9,22.83,23.2,21.17,21.6,25.6,18.3,22.73,21.3,23.5,27.1,29.2,22.8,21.35,19.2,19.75,23.9,28.23,28.53,29.83,23.9,25.7,26,27.5,28,20.4,23.1,29.67,29.37,29.77,26.8,23.1,24.77,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56592.12066,4.713284816,1228,140,350,100
12/8/2023 5:44 AM,28,14.3,15.2,26.2,29.4,0,1,1,0,0,27.9,28.2,22.5,26.1,30.4,16,16,16,16,16,-74,1487,92,-1429,-128,1092,752,752,412,1160,350,350,100,100,100,22.46578947,26.41631579,1.288502518,44050,3.67125,17.15,21.1,23.85,25.67,22.7,23.4,21,21.6,25.6,18.2,22.67,21.23,23.5,27.03,29.2,22.8,21.3,19.2,19.65,23.85,28.17,28.47,29.8,23.85,25.7,26.03,27.5,28,20.4,23,29.6,29.37,29.77,26.8,22.9,24.73,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56758.53592,4.722944024,1228,140,350,100
12/8/2023 5:49 AM,28,14.6,15.2,26.1,29.4,0,1,1,0,0,27.9,28.3,23.3,26,30.3,16,16,16,16,16,-75,1488,93,-1430,-129,1092,752,752,412,1160,350,350,100,100,100,22.47,26.41421053,1.287587397,44210,3.6775,17.2,21.05,23.85,25.83,22.67,23.2,21.03,21.6,25.6,18.2,22.7,21.33,23.57,27.1,28.9,22.8,21.4,19.2,19.7,23.85,28.23,28.47,29.83,23.75,25.7,26.07,27.5,28,20.4,22.97,29.53,29.37,29.77,26.8,22.9,24.73,27.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56924.23884,4.736782282,1228,140,350,100
12/8/2023 5:55 AM,27.9,14.7,15.5,26,29.3,0,1,1,0,0,27.8,28.3,22.8,26,30.2,16,16,16,16,16,-76,1489,94,-1431,-130,1092,752,752,412,1160,350,350,100,100,100,22.49631579,26.41947368,1.285451759,44320,3.68875,17.25,21.05,23.85,25.9,22.77,23.2,21.2,21.6,25.6,18.4,22.73,21.33,23.5,27.1,28.9,22.7,21.4,19.2,19.75,23.85,28.23,28.47,29.83,23.75,25.7,26.1,27.5,28,20.4,22.97,29.6,29.37,29.7,26.8,22.9,24.77,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56971.22196,4.7456442,1228,140,350,100
12/8/2023 6:00 AM,27.9,14,15.3,26,29.3,0,1,1,0,0,27.8,28,23.6,25.9,30,16,16,16,16,16,-77,1490,95,-1432,-131,1092,752,752,412,1160,350,350,100,100,100,22.42,26.35684211,1.28968458,44160,3.686666667,17.15,21.05,23.85,25.77,22.7,23,21,21.6,25.4,18.2,22.73,21.27,23.43,27.03,28.9,22.8,21.25,19.2,19.65,23.65,28.1,28.47,29.83,23.75,25.5,25.97,27.5,27.8,20.4,22.93,29.6,29.37,29.77,26.8,22.9,24.67,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56952.47106,4.746820543,1228,140,350,100
12/8/2023 6:06 AM,27.9,14.4,15,25.9,29.2,0,1,1,0,0,27.8,28.2,22.6,25.8,29.9,16,16,16,16,16,-78,1491,96,-1433,-132,1092,752,752,412,1160,350,350,100,100,100,22.40578947,26.34105263,1.287657679,44260,3.684166667,17.15,21.1,23.75,25.73,22.7,23.2,21,21.6,25.4,18.2,22.6,21.3,23.43,27,28.9,22.8,21.1,19.2,19.55,23.7,28.1,28.4,29.77,23.75,25.6,25.93,27.5,27.8,20.4,22.9,29.53,29.33,29.7,26.8,22.9,24.6,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56991.72888,4.747674998,1228,140,350,100
12/8/2023 6:11 AM,27.9,13.8,15,25.9,29.2,0,1,1,0,0,27.7,28.4,22.7,25.8,29.9,16,16,16,16,16,-79,1492,97,-1434,-133,1092,752,752,412,1160,350,350,100,100,100,22.33368421,26.26210526,1.280033154,44100,3.681666667,16.95,21,23.65,25.8,22.63,23,20.83,21.6,25.4,18,22.53,21.17,23.4,26.93,28.9,22.7,21.1,19.2,19.55,23.6,28.03,28.4,29.77,23.55,25.5,25.8,27.3,27.8,20.4,22.83,29.43,29.3,29.6,26.7,22.8,24.57,27.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56449.46208,4.72671629,1228,140,350,100
12/8/2023 6:17 AM,27.7,14.4,15,25.9,29.1,0,1,1,0,0,27.7,28.2,23,25.8,29.8,16,16,16,16,16,-80,1493,98,-1435,-134,1092,752,752,412,1160,350,350,100,100,100,22.38157895,26.29263158,1.281212757,44000,3.670833333,17.05,21.05,23.75,25.77,22.63,23,20.9,21.6,25.4,18.2,22.77,21.2,23.4,26.93,28.9,22.8,21.1,19.2,19.6,23.55,28.03,28.4,29.77,23.55,25.5,25.8,27.3,27.8,20.4,22.9,29.43,29.23,29.7,26.8,22.9,24.53,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56373.3613,4.700950974,1228,140,350,100
12/8/2023 6:22 AM,27.7,14.1,15.2,25.9,29.1,0,1,1,0,0,27.7,28,22.6,25.9,29.8,16,16,16,16,16,-81,1494,99,-1436,-135,1092,752,752,412,1160,350,350,100,100,100,22.36894737,26.30368421,1.278283457,44040,3.668333333,16.95,21,23.85,25.6,22.6,23,20.83,21.6,25.4,18.2,22.8,21.2,23.4,26.93,28.9,22.7,21.2,19.2,19.65,23.75,28.1,28.4,29.63,23.55,25.5,25.87,27.5,27.8,20.4,22.9,29.43,29.27,29.63,26.7,22.8,24.67,27.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56295.60344,4.694540197,1228,140,350,100
