Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/8/2023 6:28 AM,27.7,14.3,15,25.9,29.1,0,1,1,0,0,27.7,28,23.2,25.8,29.8,16,16,16,16,16,-82,1495,100,-1437,-136,1092,752,752,412,1160,350,350,100,100,100,22.39578947,26.33157895,1.276549887,44330,3.682083333,17.05,21.05,23.85,25.73,22.6,23,20.93,21.6,25.4,18.2,22.8,21.23,23.4,26.93,28.9,22.7,21.2,19.2,19.75,23.65,28.1,28.4,29.83,23.55,25.5,25.8,27.5,27.8,20.4,22.97,29.43,29.3,29.67,26.8,22.9,24.6,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56589.4565,4.703544164,1228,140,350,100
12/8/2023 6:33 AM,27.7,14.7,14.9,25.9,29.1,0,1,1,0,0,27.7,28.2,23.1,25.8,29.8,16,16,16,16,16,-83,1496,101,-1438,-137,1092,752,752,412,1160,350,350,100,100,100,22.40368421,26.32263158,1.278856935,43990,3.68,17.15,21.1,23.75,25.7,22.63,23,21,21.6,25.4,18.2,22.77,21.2,23.4,26.87,28.9,22.8,21.15,19.2,19.85,23.75,28.1,28.4,29.77,23.65,25.5,25.87,27.5,27.8,20.4,22.83,29.43,29.3,29.63,26.6,22.9,24.73,27.5,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56256.91656,4.701932211,1228,140,350,100
12/8/2023 6:39 AM,27.7,14.1,14.9,25.9,29.1,0,1,1,0,0,27.7,28.2,23,25.8,29.8,16,16,16,16,16,-84,1497,102,-1439,-138,1092,752,752,412,1160,350,350,100,100,100,22.39789474,26.32631579,1.278870413,44170,3.673333333,17.2,21.05,23.75,25.7,22.63,23,20.93,21.6,25.4,18.3,22.73,21.2,23.4,26.87,28.9,22.8,21.15,19.2,19.75,23.85,28.1,28.4,29.77,23.55,25.5,25.83,27.5,27.8,20.4,22.9,29.5,29.27,29.63,26.6,22.9,24.67,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56487.70614,4.697692613,1228,140,350,100
12/8/2023 6:44 AM,27.7,14,15,25.9,29.1,0,1,1,0,0,27.7,28.2,22.4,25.8,29.8,16,16,16,16,16,-85,1498,103,-1440,-139,1092,752,752,412,1160,350,350,100,100,100,22.34473684,26.29315789,1.282305165,44260,3.684583333,17.05,21.1,23.75,25.43,22.6,22.9,20.87,21.6,25.4,18.1,22.73,21.2,23.4,26.87,28.9,22.7,21.1,19.2,19.65,23.75,28.1,28.47,29.77,23.55,25.5,25.8,27.3,27.8,20.4,22.93,29.43,29.23,29.57,26.6,22.9,24.5,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56754.8266,4.718438864,1228,140,350,100
12/8/2023 6:50 AM,27.7,14,15.2,25.7,29,0,1,1,0,0,27.6,28.2,22.8,25.7,29.8,16,16,16,16,16,-86,1499,104,-1441,-140,1092,752,752,412,1160,350,350,100,100,100,22.30526316,26.26421053,1.27685583,44150,3.68375,16.95,20.95,23.75,25.57,22.57,23,20.83,21.6,25.4,18,22.6,21.13,23.4,26.8,28.8,22.7,21,19.2,19.55,23.65,28.03,28.4,29.67,23.55,25.5,25.73,27.3,27.8,20.4,22.83,29.43,29.3,29.6,26.6,22.9,24.53,27.5,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56373.18488,4.713667145,1228,140,350,100
12/8/2023 6:55 AM,27.7,14.1,14.9,25.7,29,0,1,1,0,0,27.7,28,22.7,25.7,29.8,16,16,16,16,16,-87,1500,105,-1442,-141,1092,752,752,412,1160,350,350,100,100,100,22.33473684,26.26210526,1.277163827,44040,3.674583333,16.95,21.05,23.65,25.57,22.63,23.2,20.97,21.6,25.4,18,22.47,21.2,23.4,26.87,28.8,22.5,21.15,19.2,19.75,23.75,28.23,28.33,29.63,23.55,25.5,25.8,27.3,27.8,20.4,22.73,29.33,29.23,29.57,26.6,22.8,24.6,27.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56246.29496,4.692478327,1228,140,350,100
12/8/2023 7:01 AM,27.7,14.4,15.3,25.7,29,0,1,1,0,0,27.7,28.2,23.4,25.9,29.8,16,16,16,16,16,-88,1501,106,-1443,-142,1092,752,752,412,1160,350,350,100,100,100,22.37526316,26.30315789,1.276699766,44100,3.6725,17.15,21.05,23.75,25.7,22.57,23.2,21,21.6,25.4,18,22.53,21.3,23.33,26.8,28.8,22.7,21.3,19.2,19.75,23.65,28.23,28.37,29.7,23.55,25.6,25.87,27.3,27.8,20.4,22.83,29.43,29.23,29.67,26.6,22.9,24.73,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56302.45968,4.689531443,1228,140,350,100
12/8/2023 7:06 AM,27.7,14,15.9,25.9,29,0,1,1,0,0,27.8,28.2,22.6,25.8,29.8,16,16,16,16,16,-89,1502,107,-1444,-143,1092,752,752,412,1160,350,350,100,100,100,22.40842105,26.32578947,1.280223162,44160,3.6775,17.25,21.05,23.75,25.63,22.6,23,21.2,21.6,25.4,18.3,22.7,21.33,23.4,26.7,28.9,22.7,21.3,19.2,19.75,23.75,28.23,28.4,29.7,23.55,25.5,25.93,27.5,27.8,20.4,22.83,29.43,29.27,29.63,26.8,22.8,24.7,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56534.65484,4.701546438,1228,140,350,100
12/8/2023 7:12 AM,27.7,14.3,15.7,25.9,29.1,0,1,1,0,0,27.7,28.1,23.1,25.9,29.8,16,16,16,16,16,-90,1503,108,-1445,-144,1092,752,752,412,1160,350,350,100,100,100,22.47578947,26.35421053,1.270355191,44320,3.686666667,17.2,21.1,23.85,25.77,22.67,23.3,21.23,21.6,25.4,18.5,22.67,21.43,23.47,26.8,28.9,22.8,21.4,19.2,19.75,23.75,28.23,28.47,29.77,23.65,25.7,25.93,27.5,27.8,20.4,22.83,29.5,29.37,29.63,26.6,22.9,24.73,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56302.14206,4.701533204,1228,140,350,100
12/8/2023 7:17 AM,27.7,14.4,15.6,25.9,29.1,0,1,1,0,0,27.8,28.4,22.8,25.9,29.9,16,16,16,16,16,-91,1504,109,-1446,-145,1092,752,752,412,1160,350,350,100,100,100,22.52947368,26.41421053,1.276487391,44220,3.689166667,17.35,21.2,23.85,25.87,22.77,23.2,21.2,21.6,25.6,18.5,22.7,21.57,23.57,26.93,28.9,22.7,21.45,19.2,19.9,23.95,28.3,28.57,29.77,23.75,25.5,26,27.7,27.8,20.4,22.83,29.6,29.43,29.77,26.8,22.9,24.73,27.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56446.27242,4.697850603,1228,140,350,100
12/8/2023 7:23 AM,27.9,14.1,15.2,25.9,29.1,0,1,1,0,0,27.7,28.1,22.6,25.9,29.8,16,16,16,16,16,-92,1505,110,-1447,-146,1092,752,752,412,1160,350,350,100,100,100,22.44684211,26.36684211,1.275855604,44210,3.684583333,17.2,21.15,23.75,25.67,22.67,23.1,21.1,21.6,25.4,18.2,22.83,21.5,23.6,26.87,28.9,22.7,21.25,19.2,19.8,23.75,28.27,28.57,29.77,23.55,25.5,25.93,27.5,27.8,20.4,22.9,29.53,29.4,29.7,26.8,22.9,24.67,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56405.57624,4.702160361,1228,140,350,100
12/8/2023 7:28 AM,27.9,14.3,15.2,25.9,29.1,0,1,1,0,0,27.8,28.2,23.4,25.8,29.8,16,16,16,16,16,-93,1506,111,-1448,-147,1092,752,752,412,1160,350,350,100,100,100,22.41947368,26.35105263,1.278162241,44100,3.679583333,17.2,21.15,23.75,25.7,22.6,23,20.93,21.6,25.4,18.2,22.83,21.37,23.57,26.87,28.9,22.8,21.15,19.2,19.75,23.75,28.23,28.47,29.73,23.65,25.5,25.87,27.4,27.8,20.4,22.97,29.5,29.37,29.7,26.8,22.9,24.6,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56366.95482,4.698855461,1228,140,350,100
12/8/2023 7:34 AM,27.7,14,15.2,25.7,29.1,0,1,1,0,0,27.7,28,22.2,25.8,29.8,16,16,16,16,16,-94,1507,112,-1449,-148,1092,752,752,412,1160,350,350,100,100,100,22.37578947,26.31052632,1.277787864,44260,3.681666667,17.05,21.1,23.75,25.47,22.57,23,20.97,21.6,25.4,18.2,22.63,21.23,23.57,26.8,28.9,22.8,21.15,19.2,19.75,23.75,28.23,28.57,29.67,23.55,25.5,25.87,27.3,27.8,20.4,22.9,29.43,29.33,29.63,26.8,22.9,24.6,27.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56554.89086,4.705076903,1228,140,350,100
12/8/2023 7:39 AM,27.7,14.3,14.6,25.9,29.1,0,1,1,0,0,27.8,28.2,22.7,25.8,29.8,16,16,16,16,16,-95,1508,113,-1450,-149,1092,752,752,412,1160,350,350,100,100,100,22.4,26.33842105,1.279485696,44170,3.684583333,17.1,21.15,23.75,25.7,22.57,23,21.07,21.6,25.4,18.2,22.63,21.33,23.5,26.8,28.8,22.7,21.35,19.2,19.75,23.75,28.23,28.5,29.77,23.6,25.5,25.9,27.3,27.8,20.4,22.83,29.53,29.43,29.63,26.6,22.9,24.73,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56514.88318,4.711240585,1228,140,350,100
12/8/2023 7:45 AM,27.7,14.3,15,25.9,29,0,1,1,0,0,27.7,28.3,23.2,25.8,29.8,16,16,16,16,16,-96,1509,114,-1451,-150,1092,752,752,412,1160,350,350,100,100,100,22.37368421,26.31157895,1.27717658,44160,3.680416667,17.05,21.05,23.7,25.8,22.67,23,20.93,21.6,25.4,18,22.57,21.3,23.5,26.83,28.8,22.8,21.25,19.2,19.65,23.7,28.23,28.47,29.73,23.7,25.5,25.8,27.3,27.8,20.4,22.83,29.43,29.3,29.6,26.6,22.9,24.6,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56400.11778,4.704791707,1228,140,350,100
12/8/2023 7:50 AM,27.7,13.8,15,25.9,29,0,1,1,0,0,27.7,28.2,22.9,25.8,29.9,16,16,16,16,16,-97,1510,115,-1452,-151,1092,752,752,412,1160,350,350,100,100,100,22.37473684,26.27263158,1.276575719,44220,3.6825,17.05,21.1,23.8,25.87,22.67,23,21.03,21.6,25.4,18,22.53,21.3,23.4,26.77,28.8,22.7,21.25,19.2,19.65,23.85,28.23,28.43,29.7,23.55,25.5,25.73,27.3,27.8,20.4,22.83,29.4,29.23,29.57,26.6,22.8,24.63,27.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56450.17828,4.702095669,1228,140,350,100
12/8/2023 7:55 AM,27.7,14.3,14.9,25.9,29,0,1,1,0,0,27.7,27.9,22.7,25.9,29.8,16,16,16,16,16,-98,1511,116,-1453,-152,1092,752,752,412,1160,350,350,100,100,100,22.39631579,26.32368421,1.279049398,44000,3.675833333,17.15,21.1,23.85,25.67,22.7,23,21,21.6,25.4,18,22.6,21.33,23.4,26.83,28.8,22.7,21.45,19.2,19.75,23.75,28.23,28.47,29.77,23.7,25.5,25.87,27.3,27.8,20.4,22.87,29.43,29.3,29.63,26.6,22.9,24.73,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56278.1735,4.697014658,1228,140,350,100
12/8/2023 8:01 AM,27.7,14.4,15.2,25.9,29.1,0,1,1,0,0,27.7,28.2,22.6,25.9,29.9,16,16,16,16,16,-99,1512,117,-1454,-153,1092,752,752,412,1160,350,350,100,100,100,22.45789474,26.35210526,1.281243404,44050,3.66875,17.2,21.2,23.75,25.67,22.67,23.2,21.23,21.6,25.5,18.2,22.63,21.37,23.5,26.83,28.8,22.8,21.45,19.2,19.9,23.75,28.27,28.57,29.7,23.75,25.5,25.93,27.5,27.8,20.4,22.87,29.53,29.23,29.63,26.6,22.9,24.73,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56438.77194,4.696539393,1228,140,350,100
12/8/2023 8:06 AM,27.7,14.4,14.9,25.9,29.1,0,1,1,0,0,27.8,28.3,22.7,25.9,29.9,16,16,16,16,16,-100,1513,118,-1455,-154,1092,752,752,412,1160,350,350,100,100,100,22.50789474,26.41789474,1.276743423,44160,3.675416667,17.25,21.25,23.85,25.83,22.73,23.2,21.23,21.6,25.6,18.3,22.67,21.47,23.5,26.87,28.9,22.8,21.5,19.2,19.9,23.95,28.33,28.57,29.7,23.75,25.7,26,27.5,27.8,20.4,22.9,29.5,29.37,29.77,26.8,22.9,24.83,27.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56380.98956,4.700823396,1228,140,350,100
12/8/2023 8:12 AM,27.7,14.1,15.7,25.9,29.1,0,1,1,0,0,27.8,28.2,22.6,26,29.9,16,16,16,16,16,-101,1514,119,-1456,-155,1092,752,752,412,1160,350,350,100,100,100,22.50052632,26.40894737,1.271114074,44220,3.6825,17.2,21.2,23.85,25.9,22.73,23.2,21.17,21.6,25.4,18.3,22.8,21.47,23.57,26.87,28.9,22.8,21.45,19.2,19.9,23.95,28.37,28.57,29.77,23.75,25.6,25.93,27.5,27.8,20.4,23,29.5,29.4,29.77,26.8,22.9,24.73,27.7,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56208.66434,4.691235579,1228,140,350,100
12/8/2023 8:17 AM,27.9,14.3,15.2,26,29.1,0,1,1,0,0,27.8,28.1,22.6,25.9,29.9,16,16,16,16,16,-102,1515,120,-1457,-156,1092,752,752,412,1160,350,350,100,100,100,22.50263158,26.41684211,1.2822638,44200,3.684166667,17.2,21.15,23.85,25.8,22.73,23.2,21.23,21.6,25.6,18.3,22.83,21.4,23.63,26.93,28.9,22.8,21.35,19.2,19.85,24,28.37,28.57,29.7,23.75,25.7,25.97,27.5,27.8,20.4,23.1,29.5,29.43,29.73,26.8,22.9,24.73,27.7,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56676.05998,4.70353018,1228,140,350,100
12/8/2023 8:23 AM,27.9,14.6,15.2,25.9,29.1,0,1,1,0,0,27.8,28.1,22.6,25.9,29.8,16,16,16,16,16,-103,1516,121,-1458,-157,1092,752,752,412,1160,350,350,100,100,100,22.49894737,26.40631579,1.277646462,44100,3.679166667,17.1,21.15,23.95,25.77,22.73,23.4,21.17,21.6,25.6,18.2,22.73,21.43,23.63,26.87,28.9,22.8,21.35,19.2,19.9,23.8,28.33,28.57,29.77,23.75,25.7,25.93,27.5,27.8,20.4,22.87,29.57,29.43,29.77,26.8,22.9,24.73,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56344.20896,4.709177873,1228,140,350,100
12/8/2023 8:28 AM,27.9,14.1,15.2,25.9,29.1,0,1,1,0,0,27.8,28.4,23,25.9,29.8,16,16,16,16,16,-104,1517,122,-1459,-158,1092,752,752,412,1160,350,350,100,100,100,22.47947368,26.40473684,1.27735938,44270,3.682083333,17.2,21.15,23.95,25.73,22.67,23.2,21.17,21.6,25.6,18.3,22.73,21.37,23.57,26.97,28.9,22.7,21.35,19.2,19.75,23.95,28.23,28.57,29.7,23.65,25.7,26,27.5,27.8,20.4,22.9,29.53,29.43,29.77,26.8,22.9,24.83,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56548.69976,4.703871197,1228,140,350,100
12/8/2023 8:34 AM,27.9,14.6,14.7,26,29.1,0,1,1,0,0,27.8,28.2,22.8,26,29.8,16,16,16,16,16,-105,1518,123,-1460,-159,1092,752,752,412,1160,350,350,100,100,100,22.50684211,26.40631579,1.277828163,44040,3.679583333,17.25,21.15,23.95,25.9,22.73,23.2,21.17,21.6,25.6,18.3,22.77,21.43,23.5,26.93,28.9,22.7,21.45,19.2,19.9,23.9,28.33,28.57,29.7,23.75,25.7,25.97,27.5,27.8,20.4,22.93,29.5,29.37,29.7,26.8,22.9,24.73,27.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56275.5523,4.701010502,1228,140,350,100
12/8/2023 8:39 AM,27.9,14,15,26,29.1,0,1,1,0,0,27.8,28.2,22.7,25.9,29.8,16,16,16,16,16,-106,1519,124,-1461,-160,1092,752,752,412,1160,350,350,100,100,100,22.49,26.35578947,1.279238431,44260,3.679166667,17.2,21.1,23.85,26,22.73,23.4,21.1,21.6,25.6,18.2,22.8,21.43,23.43,26.87,28.9,22.7,21.35,19.2,19.85,23.75,28.23,28.47,29.77,23.55,25.5,25.93,27.5,27.8,20.4,22.9,29.43,29.37,29.7,26.6,22.9,24.73,27.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56619.09294,4.703943552,1228,140,350,100
12/8/2023 8:45 AM,27.9,14.7,14.4,25.9,29.1,0,1,1,0,0,27.8,28,22.7,25.9,29.8,16,16,16,16,16,-107,1520,125,-1462,-161,1092,752,752,412,1160,350,350,100,100,100,22.53,26.40631579,1.275950156,44210,3.68625,17.25,21.25,23.85,25.87,22.77,23.4,21.17,21.6,25.6,18.3,22.83,21.43,23.57,26.93,28.9,22.8,21.45,19.2,19.9,23.85,28.27,28.47,29.77,23.75,25.7,25.93,27.5,27.8,20.4,22.97,29.5,29.37,29.77,26.6,22.9,24.8,27.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56409.75638,4.709535388,1228,140,350,100
12/8/2023 8:50 AM,27.9,14.3,15.5,26,29.1,0,1,1,0,0,27.8,28.6,23,25.9,29.9,16,16,16,16,16,-108,1521,126,-1463,-162,1092,752,752,412,1160,350,350,100,100,100,22.55315789,26.45421053,1.271499964,44060,3.677916667,17.25,21.3,23.95,25.87,22.77,23.2,21.27,21.6,25.6,18.5,22.83,21.6,23.6,26.87,28.9,22.8,21.5,19.2,19.9,23.85,28.3,28.7,29.8,23.75,25.7,26,27.6,27.9,20.4,23.03,29.6,29.43,29.77,26.8,22.9,24.8,27.8,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56022.28842,4.684668533,1228,140,350,100
12/8/2023 8:56 AM,27.9,14.4,15.2,26,29.1,0,1,1,0,0,27.9,28.1,22.9,26,29.9,16,16,16,16,16,-109,1522,127,-1464,-163,1092,752,752,412,1160,350,350,100,100,100,22.58052632,26.50631579,1.279479536,44370,3.684583333,17.25,21.35,23.95,25.93,22.77,23.4,21.3,21.6,25.6,18.5,22.83,21.6,23.67,26.93,28.9,22.9,21.4,19.2,19.95,24,28.37,28.73,29.83,23.85,25.7,26,27.7,28,20.4,23.1,29.67,29.47,29.77,26.8,23.1,24.8,27.8,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56770.507,4.699699809,1228,140,350,100
12/8/2023 9:01 AM,28,14.4,15.7,26,29.2,0,1,1,0,0,28.1,28.7,23.1,26,30.2,16,16,16,16,16,-110,1523,128,-1465,-164,1092,752,752,412,1160,350,350,100,100,100,22.61842105,26.65421053,1.220229049,54990,4.14,17.4,21.6,24.2,26.13,22.9,23.4,21.3,21.6,25.6,18.3,22.77,21.57,23.6,27.03,29.2,22.8,21.45,19.2,19.7,24.05,28.57,29.3,30.83,23.95,25.7,26.07,27.5,28,20.4,23.17,30.03,29.63,30.13,27,23.1,24.8,27.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67100.3954,5.1612876,1228,140,350,100
12/8/2023 9:07 AM,28.5,15.3,15.7,26.5,29.7,0,1,1,0,0,29.3,30.8,25.7,27.3,30.9,16,16,16,16,16,-111,1524,129,-1466,-165,1092,752,752,412,1160,350,350,100,100,100,22.94631579,27.78052632,1.212253318,63860,4.952083333,17.9,21.85,24.65,26.4,23.1,23.4,21.63,21.6,26,18.9,23.2,21.97,23.83,27.5,29.6,23.2,21.65,19.2,20.4,26.15,30.2,31.37,31.77,24.1,28.7,27.6,27.9,28.4,20.4,23.47,32.57,30.77,31.37,27.4,23.3,27.23,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77414.49688,6.021453845,1228,140,350,100
12/8/2023 9:12 AM,29.3,15.6,15.5,27.3,30.3,0,1,1,0,0,29.9,31.4,26.7,28.1,31.6,16,16,16,16,16,-112,1525,130,-1467,-166,1092,752,752,412,1160,350,350,100,100,100,23.27947368,28.42421053,1.228372967,63640,5.3125,18.25,22.3,25.2,26.53,23.2,23.7,21.87,21.6,26.6,19.2,23.43,22.13,24.37,28.03,30.3,23.6,22.3,19.2,20.5,27,30.93,32.23,32.03,24.35,31,29.03,28.3,29,20.4,23.63,33.33,31.33,32.23,27.6,23.7,28.3,28.6,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78173.6556,6.482839687,1228,140,350,100
12/8/2023 9:18 AM,29.9,15.9,15.2,28,30.8,0,1,1,0,0,30.4,31.8,27.7,28.5,32,16,16,16,16,16,-113,1526,131,-1468,-167,1092,752,752,412,1160,350,350,100,100,100,23.52315789,28.73421053,1.254324477,63800,5.31,18.4,22.55,25.5,26.53,23.5,24.1,22.13,21.6,27,19.4,23.4,22.23,24.7,28.4,31,23.9,22.7,19.2,20.7,27.2,31.27,32.63,32.3,24.65,31.7,29.73,28.3,29.5,20.4,23.73,33.73,31.77,32.5,28,23.8,28.77,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80025.90166,6.591648219,1228,140,350,100
12/8/2023 9:23 AM,30.3,16,15.2,28.3,31.1,0,1,1,0,0,30.6,31.8,26.8,28.9,32.2,16,16,16,16,16,-114,1527,132,-1469,-168,1092,752,752,412,1160,350,350,100,100,100,23.65157895,28.90578947,1.276703904,63910,5.32125,18.55,22.65,25.9,26.73,23.63,24.1,22.4,21.6,27.2,19.4,23.67,22.17,24.93,28.6,31.2,23.8,22.95,19.2,20.7,27.3,31.43,32.87,32.3,24.75,32,30.03,28.5,29.9,20.4,23.9,33.93,32.03,33.07,28,23.8,29,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81594.1465,6.734168673,1228,140,350,100
12/8/2023 9:29 AM,30.6,15.6,14.7,28.5,31.2,0,1,1,0,0,30.8,31.9,27,29,32.2,16,16,16,16,16,-115,1528,133,-1470,-169,1092,752,752,412,1160,350,350,100,100,100,23.62526316,28.91842105,1.261253458,63750,5.319166667,18.2,22.5,25.95,26.77,23.5,24.3,22.23,21.6,27.2,19.1,23.6,22.1,24.8,28.83,31.5,23.9,23.15,19.2,20.45,27.1,31.33,33,32.43,24.75,32,30.1,28.5,30.1,20.4,23.73,33.97,32.07,33.07,28.2,23.8,29.17,28.6,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80404.90794,6.749960602,1228,140,350,100
12/8/2023 9:34 AM,30.8,15.6,15.2,28.9,31.3,0,1,1,0,0,30.9,31.9,26.8,29.2,32.5,16,16,16,16,16,-116,1529,134,-1471,-170,1092,752,752,412,1160,350,350,100,100,100,23.67526316,29.00842105,1.261328815,63480,5.30125,18.25,22.65,26.05,26.67,23.57,24.1,22.4,21.6,27.3,19.2,23.77,22,24.87,29,31.7,23.9,23.3,19.2,20.3,27.1,31.37,33,32.67,24.85,32.2,30.23,28.5,30.1,20.4,24,33.97,32.2,33.1,28.2,24,29.37,28.7,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80069.15318,6.686419213,1228,140,350,100
12/8/2023 9:40 AM,30.9,15.3,15.6,29,31.5,0,1,1,0,0,31,32,27.1,29.3,32.5,16,16,16,16,16,-117,1530,135,-1472,-171,1092,752,752,412,1160,350,350,100,100,100,23.81631579,29.10789474,1.272899365,63480,5.29,18.3,22.75,26.25,27.17,23.77,24.5,22.57,21.6,27.4,19.4,23.7,22.13,25,29.07,31.9,23.9,23.45,19.2,20.45,27.3,31.5,33.1,32.67,24.95,32.2,30.37,28.8,30.3,20.4,23.93,34.17,32.27,33.23,28.5,24,29.43,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80803.65166,6.703033535,1228,140,350,100
12/8/2023 9:45 AM,31,15.5,15,29.1,31.5,0,1,1,0,0,31.1,32.1,26.8,29.5,32.6,16,16,16,16,16,-118,1531,136,-1473,-172,1092,752,752,412,1160,350,350,100,100,100,23.77947368,29.05157895,1.282640212,63640,5.296666667,18.25,22.6,26.2,27.07,23.83,24.3,22.47,21.6,27.4,19.2,23.67,22,24.9,29.07,32.2,24.1,23.35,19.2,20.4,27.1,31.37,33,32.67,24.95,32.2,30.33,28.5,30.3,20.4,23.93,34.17,32.13,33.3,28.5,24,29.43,28.6,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81627.22312,6.767953116,1228,140,350,100
12/8/2023 9:51 AM,31.1,15.3,14.6,29.2,31.5,0,1,1,0,0,31.1,32,26.7,29.5,32.6,16,16,16,16,16,-119,1532,137,-1474,-173,1092,752,752,412,1160,350,350,100,100,100,23.75631579,29.07421053,1.287583578,63690,5.305416667,18.1,22.45,26.25,27.07,23.8,24.5,22.43,21.6,27.4,19.1,23.77,21.93,24.9,29.07,32.2,23.9,23.4,19.2,20.3,27.1,31.4,33.1,32.73,25.05,32.2,30.33,28.5,30.3,20.4,24,34.1,32.27,33.3,28.5,24,29.33,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82006.19808,6.818059217,1228,140,350,100
12/8/2023 9:56 AM,31.1,15.5,15.2,29.3,31.5,0,1,1,0,0,31.3,32.2,26.5,29.5,32.6,16,16,16,16,16,-120,1533,138,-1475,-174,1092,752,752,412,1160,350,350,100,100,100,23.78263158,29.09368421,1.302369486,63640,5.305416667,18.25,22.45,26.25,27.17,23.83,24.3,22.47,21.6,27.4,19.2,23.83,21.97,24.9,29,32.2,24.1,23.45,19.2,20.3,27.1,31.47,33.1,32.73,25.05,32.2,30.33,28.5,30.3,20.4,24,34.1,32.27,33.3,28.5,24,29.5,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82882.79406,6.870374673,1228,140,350,100
12/8/2023 10:02 AM,31.1,15.7,14.7,29.3,31.5,0,1,1,0,0,31.1,31.9,26.9,29.5,32.6,16,16,16,16,16,-121,1534,139,-1476,-175,1092,752,752,412,1160,350,350,100,100,100,23.71842105,29.04315789,1.293868547,63690,5.305416667,18.25,22.55,26.15,27.07,23.7,24.3,22.3,21.6,27.4,19.1,23.9,21.83,24.83,28.87,32.2,24.1,23.2,19.2,20.1,27,31.3,33,32.67,24.85,32.2,30.33,28.5,30.4,20.4,24.13,34.1,32.1,33.07,28.5,24,29.4,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82406.48778,6.88705341,1228,140,350,100
12/8/2023 10:08 AM,31.1,15.6,15.5,29.3,31.7,0,1,1,0,0,31.1,32,27.6,29.5,32.6,16,16,16,16,16,-122,1535,140,-1477,-176,1092,752,752,412,1160,350,350,100,100,100,23.70052632,29.03,1.290651578,63900,5.31625,18.15,22.45,26.05,26.93,23.77,24.4,22.43,21.6,27.4,18.9,23.77,21.67,24.87,28.87,32.2,24.3,23.25,19.2,20.1,26.9,31.23,33,32.77,25.05,32.2,30.3,28.5,30.5,20.4,23.93,33.9,32.2,33.13,28.5,24,29.43,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82472.63584,6.869963484,1228,140,350,100
12/8/2023 10:13 AM,31.2,15.5,14.3,29.3,31.7,0,1,1,0,0,31.3,32,26.4,29.5,32.6,16,16,16,16,16,-123,1536,141,-1478,-177,1092,752,752,412,1160,350,350,100,100,100,23.70789474,29.08105263,1.299309848,63480,5.3075,18.15,22.4,26.15,26.97,23.97,24.3,22.37,21.6,27.4,18.9,23.83,21.73,24.8,28.93,32.4,24.1,23.15,19.2,20.1,27,31.27,33,32.73,25.05,32.2,30.37,28.5,30.5,20.4,24.03,34,32.2,33.13,28.5,24.2,29.43,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82480.18918,6.873034376,1228,140,350,100
12/8/2023 10:19 AM,31.2,15.6,14,29.4,31.7,0,1,1,0,0,31.3,31.8,26.4,29.5,32.6,16,16,16,16,16,-124,1537,142,-1479,-178,1092,752,752,412,1160,350,350,100,100,100,23.69210526,29.06894737,1.300040177,63540,5.2925,18.1,22.4,26.1,26.83,23.87,24.1,22.4,21.6,27.4,18.9,23.97,21.73,24.9,28.8,32.4,24.2,23.05,19.2,20.2,26.95,31.17,33,32.77,25.05,32.2,30.37,28.5,30.5,20.4,24.2,34,32.2,33.13,28.5,24.2,29.37,28.7,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82604.55282,6.878530917,1228,140,350,100
12/8/2023 10:24 AM,31.2,15.3,14,29.4,31.7,0,1,1,0,0,31.1,31.8,26.5,29.4,32.6,16,16,16,16,16,-125,1538,143,-1480,-179,1092,752,752,412,1160,350,350,100,100,100,23.58105263,28.95105263,1.292777116,63750,5.30375,17.9,22.3,25.95,26.6,23.73,24.3,22.17,21.6,27.4,18.8,23.67,21.53,24.77,28.87,32.2,24.1,23.05,19.2,19.9,26.85,31.17,33,32.7,24.85,32,30.17,28.4,30.3,20.4,24.07,33.8,32.2,33.03,28.5,24,29.3,28.4,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82414.54116,6.875795583,1228,140,350,100
12/8/2023 10:29 AM,31.2,15.2,14.3,29.4,31.7,0,1,1,0,0,31.1,31.9,26.3,29.4,32.6,16,16,16,16,16,-126,1539,144,-1481,-180,1092,752,752,412,1160,350,350,100,100,100,23.57947368,28.98263158,1.292909762,63910,5.319166667,17.9,22.35,25.95,26.7,23.7,24.3,22.17,21.6,27.2,18.8,23.77,21.6,24.7,28.87,32.3,24.1,22.95,19.2,19.85,26.8,31.17,33,32.8,25.05,32.2,30.23,28.5,30.3,20.4,24.03,33.83,32.2,33.03,28.5,24,29.2,28.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82629.8629,6.876850169,1228,140,350,100
12/8/2023 10:35 AM,31.2,15.6,14.3,29.3,31.7,0,1,1,0,0,31.3,31.8,26.4,29.4,32.7,16,16,16,16,16,-127,1540,145,-1482,-181,1092,752,752,412,1160,350,350,100,100,100,23.62684211,28.99052632,1.299952755,63800,5.32125,18,22.3,26.05,26.7,23.9,24.3,22.3,21.6,27.2,18.8,23.77,21.67,24.8,28.87,32.4,24.1,22.95,19.2,20,26.9,31.1,33.07,32.8,25.05,32.1,30.27,28.4,30.3,20.4,23.97,33.83,32.2,33.1,28.6,24,29.2,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82936.9858,6.898618696,1228,140,350,100
12/8/2023 10:41 AM,31.2,15.5,14.1,29.4,31.7,0,1,1,0,0,31.1,31.9,26.4,29.4,32.7,16,16,16,16,16,-128,1541,146,-1483,-182,1092,752,752,412,1160,350,350,100,100,100,23.53684211,28.97368421,1.30254232,63700,5.3125,17.9,22.3,25.95,26.6,23.73,24.1,22.1,21.6,27.2,18.6,23.77,21.57,24.7,28.73,32.4,24.1,22.85,19.2,19.8,26.85,31.1,33,32.87,25.05,32.1,30.27,28.4,30.3,20.4,24,33.83,32.2,33.1,28.6,24,29.2,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82971.9458,6.91287215,1228,140,350,100
12/8/2023 10:46 AM,31.2,15.6,14.1,29.4,31.7,0,1,1,0,0,31.1,31.8,26.5,29.5,32.7,16,16,16,16,16,-129,1542,147,-1484,-183,1092,752,752,412,1160,350,350,100,100,100,23.57473684,28.98526316,1.299546376,63800,5.3125,18,22.3,25.95,26.77,23.73,24.3,22.23,21.6,27.2,18.6,23.8,21.57,24.57,28.8,32.2,24.1,23,19.2,20,26.8,31.17,33,32.8,24.95,32.2,30.3,28.5,30.3,20.4,24,33.83,32.1,33.03,28.6,24,29.27,28.5,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82911.05882,6.911791859,1228,140,350,100
12/8/2023 10:52 AM,31.2,15.5,14.7,29.4,31.7,0,1,1,0,0,31.1,31.8,26.4,29.5,32.7,16,16,16,16,16,-130,1543,148,-1485,-184,1092,752,752,412,1160,350,350,100,100,100,23.58736842,28.99578947,1.295222506,63750,5.314583333,18.1,22.35,25.95,26.67,23.77,24.1,22.27,21.6,27.2,18.8,23.93,21.63,24.77,28.87,32.4,23.9,22.75,19.2,19.9,26.8,31.17,33,32.8,24.9,32.2,30.33,28.5,30.3,20.4,24.13,33.83,32.1,33.13,28.6,24,29.23,28.5,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82570.43474,6.895062232,1228,140,350,100
12/8/2023 10:57 AM,31.3,15.5,13.8,29.4,31.8,0,1,1,0,0,31.4,32,26.4,29.4,32.8,16,16,16,16,16,-131,1544,149,-1486,-185,1092,752,752,412,1160,350,350,100,100,100,23.69894737,29.10736842,1.310360408,63630,5.3075,18.25,22.35,26.05,26.83,23.8,24.3,22.4,21.6,27.4,18.9,23.97,21.73,24.83,28.77,32.4,24.4,22.95,19.2,20.15,27.1,31.33,33.13,32.87,25.05,32.2,30.4,28.8,30.3,20.4,24.2,33.9,32.23,33.2,28.6,24.2,29.33,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83378.23278,6.914527813,1228,140,350,100
12/8/2023 11:03 AM,31.3,15.3,13.8,29.4,31.8,0,1,1,0,0,31.3,31.9,26.2,29.4,32.7,16,16,16,16,16,-132,1545,150,-1487,-186,1092,752,752,412,1160,350,350,100,100,100,23.61421053,29.07578947,1.313518107,63750,5.3075,18,22.45,25.95,26.57,23.87,23.9,22.3,21.6,27.4,18.8,24.1,21.6,24.6,28.63,32.4,24.3,22.95,19.2,20.05,27,31.4,33,32.8,25,32,30.3,28.8,30.5,20.4,24.27,33.8,32.2,33,28.6,24.4,29.27,28.6,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83736.77932,6.963125504,1228,140,350,100
12/8/2023 11:08 AM,31.2,15.3,13.8,29.4,31.7,0,1,1,0,0,31.1,31.7,26.2,29.4,32.6,16,16,16,16,16,-133,1546,151,-1488,-187,1092,752,752,412,1160,350,350,100,100,100,23.47947368,28.95421053,1.316326218,63650,5.308333333,17.85,22.3,25.85,26.43,23.67,23.6,22.17,21.6,27.3,18.5,24.03,21.3,24.43,28.63,32.4,24.2,22.75,19.2,19.9,26.85,31.17,32.93,32.73,24.75,31.7,30.3,28.5,30.5,20.4,24.27,33.7,32,33,28.6,24.2,29.23,28.4,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83784.1638,6.980039297,1228,140,350,100
12/8/2023 11:13 AM,31.2,15.3,14.6,29.3,31.7,0,1,1,0,0,31.1,31.6,26,29.3,32.6,16,16,16,16,16,-134,1547,152,-1489,-188,1092,752,752,412,1160,350,350,100,100,100,23.40473684,28.89736842,1.321733596,63630,5.303333333,17.85,22.15,25.7,26.3,23.63,23.7,21.93,21.6,27.2,18.3,24,21.13,24.4,28.5,32.4,24.2,22.65,19.2,19.85,26.7,31.1,32.77,32.8,24.75,32,30.1,28.3,30.3,20.4,24.23,33.63,31.97,32.83,28.6,24.2,29,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84101.90872,6.995253022,1228,140,350,100
12/8/2023 11:19 AM,31.2,15.9,14.9,29.3,31.5,0,1,1,0,0,31.3,31.8,26.2,29.4,32.6,16,16,16,16,16,-135,1548,153,-1490,-189,1092,752,752,412,1160,350,350,100,100,100,23.57105263,28.98421053,1.323483877,63740,5.307083333,18.25,22.35,25.85,26.43,23.77,23.6,22.1,21.6,27.2,19.1,24.17,21.53,24.73,28.57,32.4,24.3,22.65,19.2,20.05,26.9,31.17,33,32.8,24.85,31.7,30.17,28.5,30.3,20.4,24.47,33.83,32.2,32.77,28.6,24.4,29.07,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84358.8623,7.019198792,1228,140,350,100
12/8/2023 11:25 AM,31.2,15.9,14.1,29.4,31.7,0,1,1,0,0,31.1,31.7,26.3,29.4,32.6,16,16,16,16,16,-136,1549,154,-1491,-190,1092,752,752,412,1160,350,350,100,100,100,23.53631579,28.97631579,1.325068393,63700,5.31,18.05,22.55,25.7,26.47,23.9,23.7,22.17,21.6,27.2,18.8,24.17,21.47,24.53,28.43,32.2,24.3,22.65,19.2,20.1,26.9,31.17,33,32.8,24.85,31.7,30.17,28.5,30.3,20.4,24.4,33.83,32.1,32.73,28.6,24.4,29.07,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84406.85662,7.031904955,1228,140,350,100
12/8/2023 11:30 AM,31.2,15.5,13.7,29.4,31.7,0,1,1,0,0,31.1,31.7,25.9,29.4,32.6,16,16,16,16,16,-137,1550,155,-1492,-191,1092,752,752,412,1160,350,350,100,100,100,23.41526316,28.91263158,1.317646993,63530,5.30125,17.85,22.35,25.7,26.5,23.73,23.7,21.93,21.6,27,18.5,23.8,21.2,24.4,28.43,32.2,24.3,22.65,19.2,19.85,26.8,31.17,32.83,32.7,25.05,31.7,30.17,28.5,30.3,20.4,24.2,33.63,32,32.73,28.6,24.2,29.13,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83710.11344,7.004873753,1228,140,350,100
12/8/2023 11:35 AM,31.1,15.3,13.7,29.3,31.7,0,1,1,0,0,31,31.5,26.2,29.3,32.6,16,16,16,16,16,-138,1551,156,-1493,-192,1092,752,752,412,1160,350,350,100,100,100,23.35842105,28.84473684,1.315527231,63690,5.300833333,17.85,22.25,25.7,26.37,23.7,23.6,21.93,21.6,27,18.3,23.73,21.13,24.37,28.43,32.2,24.1,22.7,19.2,19.65,26.7,31.1,32.83,32.8,24.75,31.9,30.1,28.3,30.1,20.4,24.07,33.53,31.93,32.77,28.5,24,29.1,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83785.92934,6.979001783,1228,140,350,100
12/8/2023 11:41 AM,31.1,15.2,13.7,29.3,31.7,0,1,1,0,0,31,31.6,25.8,29.3,32.5,16,16,16,16,16,-139,1552,157,-1494,-193,1092,752,752,412,1160,350,350,100,100,100,23.34,28.79368421,1.313696581,63630,5.305,17.75,22.2,25.6,26.23,23.57,23.7,21.87,21.6,27,18.3,23.77,21.2,24.4,28.47,32.2,24.1,22.6,19.2,19.7,26.5,31,32.83,32.7,24.85,31.7,30.03,28.3,30.1,20.4,24.07,33.47,31.9,32.73,28.6,24,28.93,28.2,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83590.51344,6.974018449,1228,140,350,100
12/8/2023 11:46 AM,31.1,15.2,14.7,29.3,31.5,0,1,1,0,0,31,31.6,25.9,29.3,32.5,16,16,16,16,16,-140,1553,158,-1495,-194,1092,752,752,412,1160,350,350,100,100,100,23.35,28.78842105,1.302339073,63480,5.29625,17.7,22.15,25.55,26.27,23.57,23.8,21.87,21.6,27,18.3,23.77,21.17,24.33,28.57,32.2,24.1,22.85,19.2,19.65,26.6,31,32.77,32.8,24.75,31.7,30.03,28.2,30.1,20.4,23.93,33.4,31.87,32.83,28.5,24,29.23,28.2,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82672.48434,6.927624907,1228,140,350,100
12/8/2023 11:52 AM,31.1,15.2,14.1,29.3,31.5,0,1,1,0,0,31,31.6,26.6,29.3,32.5,16,16,16,16,16,-141,1554,159,-1496,-195,1092,752,752,412,1160,350,350,100,100,100,23.39684211,28.83789474,1.304550309,63590,5.294583333,17.85,22.2,25.6,26.3,23.63,23.9,22,21.6,27,18.5,23.7,21.2,24.43,28.53,32.2,24.1,22.75,19.2,19.85,26.7,31,32.77,32.8,24.65,32,30.1,28.3,30.1,20.4,24,33.63,31.87,32.83,28.5,24,29.1,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82956.35412,6.901201603,1228,140,350,100
12/8/2023 11:57 AM,31,15.3,14.1,29.3,31.5,0,1,1,0,0,31,31.6,26.3,29.3,32.5,16,16,16,16,16,-142,1555,160,-1497,-196,1092,752,752,412,1160,350,350,100,100,100,23.38052632,28.81842105,1.308296018,63700,5.30375,17.8,22.05,25.65,26.3,23.67,23.9,21.93,21.6,27,18.5,23.7,21.23,24.47,28.43,32.2,24.1,22.75,19.2,19.75,26.6,31,32.77,32.8,24.75,32,30,28.3,30.1,20.4,23.93,33.63,32,32.73,28.5,24,29.07,28.2,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83338.45636,6.928950437,1228,140,350,100
12/8/2023 12:03 PM,31,15.5,14.6,29.3,31.5,0,1,1,0,0,31,31.7,26.1,29.3,32.5,16,16,16,16,16,-143,1556,161,-1498,-197,1092,752,752,412,1160,350,350,100,100,100,23.42631579,28.84473684,1.312101591,63690,5.307916667,17.85,22.1,25.65,26.53,23.63,23.9,21.97,21.6,27,18.6,23.7,21.37,24.53,28.57,32.2,24.1,22.85,19.2,19.75,26.7,31,32.77,32.87,24.85,31.7,30.1,28.3,30.1,20.4,23.97,33.63,31.97,32.83,28.5,24,29.13,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83567.75032,6.954425278,1228,140,350,100
