Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/8/2023 12:10,31.1,15.6,14.7,29.3,31.5,1,1,1,1,1,31.1,31.7,26.6,29.3,32.5,19,19,16,19,16,1,1558,163,1,1,1092,752,752,412,1160,350,350,100,100,100,23.43210526,28.86947368,1.330990367,63370,5.280833333,17.85,22.1,25.75,26.57,23.67,23.9,22,21.6,27,18.6,23.67,21.3,24.6,28.5,32.2,24.1,22.85,19.2,19.75,26.7,31,32.77,32.87,24.75,32,30.1,28.3,30.1,20.4,23.87,33.73,31.97,33.03,28.5,24,29.2,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84344.85956,6.989176508,1228,140,350,100
12/8/2023 12:15,16.2,14.3,15.2,29.6,18.7,1,1,1,0,1,29.3,29.4,26.6,28.7,30.9,17,17,17,17,17,2,1559,164,-1,2,1092,752,752,412,1160,350,350,100,100,100,22.60894737,28.12105263,1.485944174,63690,5.294166667,20.95,22.75,25.3,25.3,22.1,21.8,20.7,21.6,24.5,21.5,23,21.97,23.87,26.23,24.7,23.6,21.4,19.2,19.1,28.8,30.83,31.77,31.5,23.1,29.4,29.07,27.9,29.9,20.4,23.27,31.83,31.4,32.5,29.5,23.1,27.03,27.6,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,94639.78446,7.457693501,1228,140,350,100
12/8/2023 12:21,15.5,14.6,17.3,28.7,16.5,1,1,1,0,1,27.6,28.1,25.7,26.8,29.5,17,17,17,17,17,3,1560,165,-2,3,1092,752,752,412,1160,350,350,100,100,100,20.10105263,26.53842105,1.380802853,63690,5.3075,18,19.15,20.2,19.37,21.4,20.5,19.13,21.6,23.4,18.5,21.73,19.57,20.17,19.8,18.5,22.7,20.45,19.2,18.55,26.5,27.9,28.27,28.07,22.85,27.9,27.47,26.7,29,20.4,22.37,30.2,29.17,28.63,28,22.6,26.17,27.2,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87943.33372,7.607629924,1228,140,350,100
12/8/2023 12:26,15.6,14.7,17.6,27.7,18.5,1,1,1,0,1,27.7,27.9,25.4,26.2,29.1,17,17,17,17,17,4,1561,166,-3,4,1092,752,752,412,1160,350,350,100,100,100,19.91684211,26.17052632,1.323723358,63910,5.316666667,17.9,19.15,19.85,19.03,21.4,20.5,19,21.6,23,18.4,21.5,19.03,19.33,19.13,18.7,22.5,20.45,19.2,18.75,26.3,27.33,27.53,27.4,22.9,27.9,27.13,26.5,28,20.4,22.03,30.1,28.73,27.33,26.8,22.6,26.03,27.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84599.15984,7.189270565,1228,140,350,100
12/8/2023 12:32,16,15,16.2,27.2,19.1,1,1,1,0,1,27.6,27.7,25.4,25.9,29,17,17,17,17,17,5,1562,167,-4,5,1092,752,752,412,1160,350,350,100,100,100,19.83578947,26.01263158,1.307242397,63430,5.305833333,18,19.05,19.6,18.73,21.43,20.5,19.07,21.6,23,18.3,21.23,19,19.17,18.8,18.5,22.3,20.45,19.2,18.95,26.4,27,27.13,26.8,22.85,28.1,27.13,26.7,27.6,20.4,21.97,29.93,28.4,26.7,26,22.5,26.1,27.4,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82918.38526,6.979897712,1228,140,350,100
12/8/2023 12:37,16.8,15.5,16.2,26.8,18.5,1,1,1,0,1,27.6,27.6,25.4,25.8,28.7,17,17,17,17,17,6,1563,168,-5,6,1092,752,752,412,1160,350,350,100,100,100,19.71210526,25.88894737,1.287374764,63600,5.292916667,17.95,18.85,19.55,18.63,21.3,20.6,19.07,21.6,23,18.2,21.1,18.83,18.93,18.37,17.8,22.1,20.45,19.2,19,26.3,26.83,26.93,26.6,22.65,28.1,26.97,26.7,27.4,20.4,21.8,29.87,28.17,26.33,25.8,22.4,26.17,27.2,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81877.03502,6.866475845,1228,140,350,100
12/8/2023 12:43,16.2,16,16.5,26.5,15.9,1,1,1,0,1,27.7,27.6,25.4,25.6,28.5,17,17,17,17,17,7,1564,169,-6,7,1092,752,752,412,1160,350,350,100,100,100,19.67421053,25.87052632,1.270894737,63480,5.295,18,18.8,19.45,18.57,21.37,20.6,19.13,21.6,23.1,18.1,20.97,18.83,18.87,18.17,17.4,22,20.45,19.2,19.2,26.4,26.8,26.87,26.47,22.7,28.1,27,26.7,27.4,20.4,21.67,29.73,28.1,26.27,25.6,22.4,26.2,27.4,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80676.39788,6.773059704,1228,140,350,100
12/8/2023 12:48,16.5,15.3,16.5,26.3,15,1,1,1,0,1,27.6,27.4,25.4,25.6,28.3,17,17,17,17,17,8,1565,170,-7,8,1092,752,752,412,1160,350,350,100,100,100,19.78947368,25.86631579,1.284869663,63860,5.305833333,18.15,18.95,19.55,18.8,21.2,20.5,19.07,21.6,23,18.3,21.07,18.9,19.03,18.83,18.2,22,20.45,19.2,19.2,26.6,26.8,26.93,26.53,22.6,27.9,27.03,26.8,27.3,20.4,21.67,29.87,28.03,26.3,25.4,22.4,26.17,27.4,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82051.7767,6.780340607,1228,140,350,100
12/8/2023 12:53,16.3,15.7,16.6,26.1,19.2,1,1,1,0,1,27.6,27.5,25.8,25.6,28.5,17,17,17,17,17,9,1566,171,-8,9,1092,752,752,412,1160,350,350,100,100,100,19.99947368,25.92210526,1.294710852,63900,5.323333333,18.3,19.3,19.6,19,21.33,20.5,19.3,21.6,23.2,18.6,21.17,19.13,19.13,19.43,19.2,22.1,20.6,19.2,19.3,26.8,26.93,27,26.5,22.6,27.9,27.13,26.9,27.4,20.4,21.73,29.97,28.23,26.1,25.2,22.4,26.3,27.6,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82732.02342,6.865991672,1228,140,350,100
12/8/2023 12:59,16.8,15.6,16.6,26,19.4,1,1,1,0,1,27.7,27.5,25.6,25.5,28.5,17,17,17,17,17,10,1567,172,-9,10,1092,752,752,412,1160,350,350,100,100,100,19.85736842,25.87736842,1.282722315,63750,5.31875,18.15,19.15,19.65,18.93,21.2,20.5,19.27,21.6,23.2,18.5,21.07,19,18.97,18.7,18.2,22.1,20.6,19.2,19.3,26.6,26.87,26.87,26.4,22.6,28.1,27.13,26.9,27.4,20.4,21.73,29.87,28.17,25.87,25,22.4,26.23,27.6,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81773.54758,6.854398792,1228,140,350,100
12/8/2023 13:04,17,15.6,16.3,25.9,15.2,1,1,1,0,1,27.3,27.5,25.6,25.5,28.4,17,17,17,17,17,11,1568,173,-10,11,1092,752,752,412,1160,350,350,100,100,100,19.68789474,25.78052632,1.255507175,63640,5.307916667,18,18.95,19.4,18.43,21.23,20.5,19.23,21.6,23.2,18.2,21,18.93,18.87,18.23,17.3,22,20.55,19.2,19.25,26.4,26.73,26.73,26.33,22.6,28.1,27.07,26.9,27.4,20.4,21.67,29.67,28.1,25.7,24.8,22.2,26.23,27.4,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79900.47664,6.736417676,1228,140,350,100
12/8/2023 13:10,15.9,15.7,16.6,25.9,16.2,1,1,1,0,1,27.6,27.6,25.5,25.5,28.3,17,17,17,17,17,12,1569,174,-11,12,1092,752,752,412,1160,350,350,100,100,100,20.08263158,25.93789474,1.281473797,63950,5.31625,18.45,19.3,19.9,19.2,21.17,20.5,19.37,21.6,23.2,18.8,21.1,19.23,19.3,19.6,19.3,22.1,20.75,19.2,19.5,26.9,27,27.07,26.53,22.5,28.1,27.13,26.9,27.4,20.4,21.73,29.9,28.23,26.03,25,22.4,26.27,27.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81950.24932,6.743780248,1228,140,350,100
12/8/2023 13:16,17.2,15.5,16.8,25.9,16.8,1,1,1,0,1,27.6,27.5,25.8,25.5,28.2,17,17,17,17,17,13,1570,175,-12,13,1092,752,752,412,1160,350,350,100,100,100,20.03842105,25.91947368,1.30194089,63530,5.311666667,18.45,19.4,19.9,19.23,21.1,20.5,19.3,21.6,23.2,18.6,21.1,19.23,19.27,19.6,19.1,22,20.65,19.2,19.3,26.9,27,27.07,26.47,22.4,27.9,27.13,26.9,27.4,20.4,21.73,30.13,28.17,26.17,25,22.2,26.23,27.8,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82712.30472,6.860939752,1228,140,350,100
12/8/2023 13:21,17.7,15.7,17.2,25.7,19.6,1,1,1,0,1,27.7,27.6,26,25.5,28.4,17,17,17,17,17,14,1571,176,-13,14,1092,752,752,412,1160,350,350,100,100,100,20.07052632,25.95421053,1.289698651,63800,5.305416667,18.45,19.45,19.9,19.2,21.23,20.5,19.37,21.6,23.2,18.8,21.13,19.23,19.2,19.43,19.2,22.1,20.75,19.2,19.4,26.9,27.07,27.13,26.53,22.4,27.9,27.13,26.9,27.4,20.4,21.8,30.1,28.17,26.03,25.2,22.4,26.3,27.8,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82282.77396,6.874794945,1228,140,350,100
12/8/2023 13:27,17.3,15.6,16.5,25.7,16.3,1,1,1,0,1,27.4,27.6,25.6,25.5,28.2,17,17,17,17,17,15,1572,177,-14,15,1092,752,752,412,1160,350,350,100,100,100,19.74368421,25.83631579,1.252929167,63590,5.307916667,18.05,19.15,19.55,18.67,21.2,20.6,19.33,21.6,23.2,18.3,21,19.03,18.97,18.13,17.1,22,20.65,19.2,19.4,26.6,26.83,26.87,26.23,22.5,28.1,27.1,26.9,27.2,20.4,21.7,29.73,28.1,25.6,25,22.4,26.4,27.6,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79673.76576,6.748189155,1228,140,350,100
12/8/2023 13:32,17.3,15.6,16.6,25.7,16.3,1,1,1,0,1,27,27.5,25.7,25.4,28.1,17,17,17,17,17,16,1573,178,-15,16,1092,752,752,412,1160,350,350,100,100,100,19.98684211,25.92736842,1.274961249,63320,5.287916667,18.35,19.3,19.85,19.13,21.1,20.3,19.33,21.6,23.2,18.6,21.07,19.23,19.27,19.37,18.8,22,20.65,19.2,19.4,26.9,27.03,27,26.47,22.4,27.9,27.13,26.9,27.4,20.4,21.73,30.07,28.23,26.03,25.2,22.4,26.3,27.6,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80730.5463,6.683513003,1228,140,350,100
12/8/2023 13:38,17,15.6,16.6,25.6,16.5,1,1,1,0,1,27.7,27.5,25.5,25.4,28,17,17,17,17,17,17,1574,179,-16,17,1092,752,752,412,1160,350,350,100,100,100,19.85421053,25.88052632,1.269117262,64070,5.307916667,18.25,19.15,19.8,19.03,21.1,20.3,19.27,21.6,23.2,18.3,21.03,19.13,19.07,18.8,18,22,20.65,19.2,19.35,26.8,26.93,26.97,26.43,22.3,28.1,27.07,26.9,27.4,20.4,21.67,29.9,28.1,25.9,25.2,22.3,26.23,27.6,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81312.34296,6.751787053,1228,140,350,100
12/8/2023 13:43,17.4,15.7,16.8,25.6,17.3,1,1,1,0,1,27.9,27.6,25.7,25.4,28.3,17,17,17,17,17,18,1575,180,-17,18,1092,752,752,412,1160,350,350,100,100,100,19.92421053,25.89947368,1.270744019,63580,5.31875,18.25,19.25,19.95,19.17,21.13,20.5,19.3,21.6,23.2,18.5,21.03,19.13,19.07,18.83,18.4,22,20.75,19.2,19.3,26.8,27,27,26.53,22.4,27.9,27.13,26.9,27.2,20.4,21.67,29.93,28.03,25.97,25.2,22.4,26.3,27.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80793.90476,6.754426988,1228,140,350,100
12/8/2023 13:49,17,15.6,16.6,25.6,17.2,1,1,1,0,1,27.7,27.6,25.6,25.4,28,17,17,17,17,17,19,1576,181,-18,19,1092,752,752,412,1160,350,350,100,100,100,19.86473684,25.88842105,1.27169064,63750,5.305416667,18.15,19.05,19.75,19.1,21.1,20.5,19.27,21.6,23.2,18.3,21.03,19.13,19.03,18.77,18.2,22,20.65,19.2,19.4,26.7,26.87,27,26.4,22.4,28.1,27.07,26.9,27.2,20.4,21.73,29.8,28.1,25.97,25.2,22.4,26.27,27.8,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81070.2783,6.744340961,1228,140,350,100
12/8/2023 13:55,18.8,19.6,23.9,25.7,22.2,1,1,0,0,1,27.6,28.6,27.4,25.9,28.9,18,18,18,18,18,20,1577,-1,-19,20,1092,752,752,412,1160,350,350,100,100,100,20.63736842,26.64473684,1.193853438,63640,5.307916667,19,19.95,20.25,19.63,22.07,21.8,20.83,21.6,23.9,19.7,21.63,19.97,19.93,19.3,18.9,22.1,21.7,19.2,20.65,27.6,27.6,27.5,26.97,23.1,29.4,28,28.1,27.4,20.4,22.27,30.77,28.9,26.3,25.6,22.9,27.37,29.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75976.8328,6.543629629,1228,140,350,100
12/8/2023 14:00,17.4,16.3,20.8,26,14.7,1,1,0,0,1,28.9,29.5,26.8,26.1,28.9,18,18,18,18,18,21,1578,-2,-20,21,1092,752,752,412,1160,350,350,100,100,100,21.40578947,27.11315789,1.243450864,63370,5.292083333,18.95,20.5,21.4,20.67,22.53,22.1,21.63,21.6,24.3,20.4,22.23,22.07,21.03,21.3,19.7,23,22.8,19.2,21.3,27.8,28.23,28.43,27.6,23.75,29.6,29.17,28.2,28.2,20.4,22.67,30.87,29.67,27.2,25.6,23.5,27.83,29,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78797.48126,6.448929753,1228,140,350,100
12/8/2023 14:06,17.3,16.9,20.8,26.1,20.8,1,1,0,0,1,29.9,30.3,26.9,26.3,29.4,18,18,18,18,18,22,1579,-3,-21,22,1092,752,752,412,1160,350,350,100,100,100,21.80421053,27.57473684,1.223112414,63590,5.29,18.95,20.55,21.9,20.8,23.17,22.7,22.4,21.6,25,21.4,22.73,23.17,21.03,21.23,19.4,23.4,23.65,19.2,22,28,28.6,28.87,27.87,24.35,30.3,29.8,28.7,28.8,20.4,23.07,31.97,30.33,27.2,26,23.8,28.33,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77777.71842,6.523966653,1228,140,350,100
12/8/2023 14:11,17.4,17,20.7,26.5,15.5,1,1,0,0,1,29.7,30.3,26.9,26.5,29.3,18,18,18,18,18,23,1580,-4,-22,23,1092,752,752,412,1160,350,350,100,100,100,21.96947368,27.72157895,1.228414676,63590,5.299166667,18.95,20.45,22.35,21.23,23.3,22.5,22.6,21.6,25.4,21.2,22.8,23.57,21.4,21.77,19.6,23.7,23.75,19.2,22.05,28,28.8,29.13,28.27,24.35,30.1,30.03,28.8,29.2,20.4,23.17,31.83,30.6,27.7,26.4,24,28.6,29.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78114.88924,6.495525319,1228,140,350,100
12/8/2023 14:17,17.6,17.2,20.7,26.6,18.4,1,1,0,0,1,29.9,30.5,27.1,26.7,29.6,18,18,18,18,18,24,1581,-5,-23,24,1092,752,752,412,1160,350,350,100,100,100,22.29421053,27.95157895,1.278128717,63700,5.30375,19.35,21.05,22.65,21.6,23.57,22.8,22.93,21.6,25.6,21.2,23,23.87,21.9,22.57,20.7,23.7,24.15,19.2,22.15,28.2,29.17,29.47,28.33,24.65,30.3,30.3,29.2,29.5,20.4,23.3,32.17,30.83,27.93,26.6,24.1,28.9,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81416.79926,6.647153687,1228,140,350,100
12/8/2023 14:22,18.4,17.4,20.9,26.7,20.8,1,1,0,0,1,30.5,30.7,27.1,26.7,30,18,18,18,18,18,25,1582,-6,-24,25,1092,752,752,412,1160,350,350,100,100,100,22.22052632,27.98894737,1.233249864,63810,5.312916667,19.05,20.75,22.65,21.5,23.7,23,23.1,21.6,25.5,21.7,23.17,24.03,21.47,21.77,19.6,23.9,24.25,19.2,22.25,27.95,28.93,29.37,28.33,24.85,30.6,30.37,29.2,29.6,20.4,23.5,32.63,30.93,27.6,26.4,24.2,28.9,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78693.6738,6.671269711,1228,140,350,100
12/8/2023 14:27,17.3,17.2,21.2,26.8,16.3,1,1,0,0,1,30.2,30.5,27.1,26.7,29.8,18,18,18,18,18,26,1583,-7,-25,26,1092,752,752,412,1160,350,350,100,100,100,22.06526316,27.96789474,1.235720579,63590,5.308333333,18.95,20.45,22.5,21.3,23.7,22.8,23.07,21.6,25.6,21.4,23.07,23.87,21.1,21.33,19,23.9,24.15,19.2,22.25,27.9,28.87,29.27,28.33,24.95,30.6,30.37,29,29.9,20.4,23.43,32.23,30.87,27.67,26.5,24.2,28.9,29.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78579.47164,6.553047727,1228,140,350,100
12/8/2023 14:33,17.4,17.3,21.3,26.9,16.8,1,1,0,0,1,29.7,30.6,27.1,26.8,29.7,18,18,18,18,18,27,1584,-8,-26,27,1092,752,752,412,1160,350,350,100,100,100,22.16578947,28.01263158,1.23919015,63380,5.290416667,19.05,20.5,22.6,21.47,23.77,22.9,23.13,21.6,25.8,21.4,23.13,23.87,21.33,21.7,19.3,23.9,24.25,19.2,22.25,27.9,28.87,29.3,28.27,25,30.6,30.53,29.2,29.9,20.4,23.57,32.13,30.87,27.67,26.6,24.4,29,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78539.87172,6.546639307,1228,140,350,100
12/8/2023 14:39,18,17.3,21.2,26.9,17.4,1,1,0,0,1,30.3,30.6,27.1,26.8,29.8,18,18,18,18,18,28,1585,-9,-27,28,1092,752,752,412,1160,350,350,100,100,100,22.15578947,28.04210526,1.235365836,63590,5.290416667,18.95,20.35,22.6,21.43,23.93,23,23.03,21.6,25.6,21.4,23.2,24,21.17,21.5,19.4,24.1,24.25,19.2,22.25,27.9,28.87,29.3,28.27,25.1,30.6,30.57,29.2,29.9,20.4,23.63,32.23,30.93,27.63,26.8,24.4,28.97,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78556.9135,6.545699384,1228,140,350,100
12/8/2023 14:44,18.1,17.4,21.2,27,18.3,1,1,0,0,1,29.9,30.8,27.3,26.9,30,18,18,18,18,18,29,1586,-10,-28,29,1092,752,752,412,1160,350,350,100,100,100,22.31315789,28.19,1.241493769,63810,5.308333333,19.1,20.6,22.8,21.6,24.1,23.2,23.27,21.6,25.6,21.7,23.33,24.2,21.2,21.6,19.7,24.3,24.45,19.2,22.4,28,28.97,29.4,28.4,25.2,30.8,30.67,29.4,30.1,20.4,23.77,32.3,31.2,27.73,27,24.6,29.17,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79219.71738,6.574026287,1228,140,350,100
12/8/2023 14:50,17.7,17.4,20.9,27,18.1,1,1,0,0,1,30,30.6,27.3,26.9,29.7,18,18,18,18,18,30,1587,-11,-29,30,1092,752,752,412,1160,350,350,100,100,100,22.27157895,28.19263158,1.243090216,63740,5.314583333,18.95,20.5,22.7,21.53,24.1,23.2,23.3,21.6,25.8,21.5,23.43,24.2,21.07,21.33,19.6,24.3,24.45,19.2,22.4,27.9,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27,24.6,29.2,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79234.5704,6.602261991,1228,140,350,100
12/8/2023 14:55,17.4,17,21,27,18.3,1,1,0,0,1,30.3,30.7,27.3,26.9,29.7,18,18,18,18,18,31,1588,-12,-30,31,1092,752,752,412,1160,350,350,100,100,100,22.29315789,28.20842105,1.245758134,63600,5.305833333,18.95,20.4,22.8,21.57,24.17,23.2,23.37,21.6,25.8,21.5,23.43,24.2,21.03,21.4,19.6,24.5,24.45,19.2,22.4,27.9,29,29.4,28.5,25.3,30.8,30.63,29.4,30.1,20.4,23.93,32.33,31.2,27.67,27,24.7,29.23,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79230.2173,6.602699487,1228,140,350,100
12/8/2023 15:01,17.4,17.2,21.2,27,18.3,1,1,0,0,1,30,30.8,27.1,26.9,29.8,18,18,18,18,18,32,1589,-13,-31,32,1092,752,752,412,1160,350,350,100,100,100,22.26368421,28.19210526,1.247040394,63850,5.310416667,18.85,20.35,22.8,21.57,24.17,23.2,23.33,21.6,25.9,21.5,23.43,24.2,21.03,21.33,19.4,24.3,24.45,19.2,22.4,27.9,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.93,32.33,31.2,27.67,27,24.6,29.23,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79623.52914,6.618906102,1228,140,350,100
12/8/2023 15:06,17.4,17.2,20.9,27,18.4,1,1,0,0,1,29.9,30.8,27.1,26.9,29.8,18,18,18,18,18,33,1590,-14,-32,33,1092,752,752,412,1160,350,350,100,100,100,22.23631579,28.17842105,1.247284789,63590,5.31,18.8,20.35,22.7,21.5,24.17,23.2,23.3,21.6,26,21.4,23.37,24.13,21,21.27,19.4,24.3,24.45,19.2,22.35,27.8,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27,24.6,29.23,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79314.83974,6.622432037,1228,140,350,100
12/8/2023 15:12,17.6,17.2,21.2,27.2,18.4,1,1,0,0,1,30.6,30.7,27.1,26.9,29.8,18,18,18,18,18,34,1591,-15,-33,34,1092,752,752,412,1160,350,350,100,100,100,22.32842105,28.19105263,1.246851896,63750,5.305833333,18.85,20.5,22.8,21.6,24.23,23.4,23.37,21.6,26.2,21.7,23.37,24.27,21.07,21.33,19.6,24.3,24.45,19.2,22.4,27.8,28.93,29.4,28.47,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27,24.6,29.23,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79486.80838,6.616735338,1228,140,350,100
12/8/2023 15:17,17.4,17,21,27.2,18.4,1,1,0,0,1,30.3,30.7,27.3,26.9,30,18,18,18,18,18,35,1592,-16,-34,35,1092,752,752,412,1160,350,350,100,100,100,22.28263158,28.20263158,1.244205409,63640,5.307916667,18.85,20.4,22.85,21.57,24.23,23.2,23.37,21.6,25.8,21.5,23.37,24.27,21.03,21.43,19.6,24.3,24.45,19.2,22.35,27.9,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.93,32.33,31.2,27.67,27,24.8,29.23,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79181.2322,6.611168357,1228,140,350,100
12/8/2023 15:23,17.4,17,20.9,27.2,18.4,1,1,0,0,1,29.9,30.8,27.1,26.9,29.7,18,18,18,18,18,36,1593,-17,-35,36,1092,752,752,412,1160,350,350,100,100,100,22.27157895,28.20157895,1.247088278,63700,5.305833333,18.8,20.4,22.7,21.5,24.17,23.2,23.33,21.6,26,21.5,23.37,24.23,21.03,21.43,19.6,24.3,24.45,19.2,22.35,27.8,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,24,32.33,31.2,27.67,27,24.7,29.3,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79439.52334,6.609198147,1228,140,350,100
12/8/2023 15:28,17.4,17,20.9,27.2,18.4,1,1,0,0,1,30.3,30.9,27.3,27,29.8,18,18,18,18,18,37,1594,-18,-36,37,1092,752,752,412,1160,350,350,100,100,100,22.22105263,28.18,1.243702609,63790,5.312083333,18.8,20.35,22.7,21.43,24.23,23,23.23,21.6,26,21.5,23.4,24.13,20.93,21.2,19.4,24.3,24.45,19.2,22.35,27.8,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27,24.6,29.23,29.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79335.78944,6.615638032,1228,140,350,100
12/8/2023 15:34,17.7,17,21,27.2,18.4,1,1,0,0,1,29.9,30.8,27.1,27,29.8,18,18,18,18,18,38,1595,-19,-37,38,1092,752,752,412,1160,350,350,100,100,100,22.27684211,28.20421053,1.245555046,63750,5.314166667,18.85,20.35,22.8,21.5,24.3,23.2,23.33,21.6,26,21.5,23.4,24.2,21.03,21.3,19.6,24.4,24.45,19.2,22.25,27.8,28.93,29.43,28.43,25.3,30.8,30.63,29.4,30.1,20.4,23.93,32.33,31.2,27.67,27,24.8,29.23,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79404.13418,6.614163484,1228,140,350,100
12/8/2023 15:39,17.4,17,21.2,27.2,18.4,1,1,0,0,1,30.2,30.8,27.3,26.8,29.9,18,18,18,18,18,39,1596,-20,-38,39,1092,752,752,412,1160,350,350,100,100,100,22.27421053,28.19473684,1.240979146,63750,5.3125,18.8,20.45,22.8,21.63,24.23,23.4,23.33,21.6,25.8,21.5,23.37,24.17,21,21.23,19.4,24.5,24.45,19.2,22.35,27.8,28.93,29.4,28.47,25.3,30.8,30.63,29.4,30.1,20.4,23.87,32.33,31.2,27.67,27,24.8,29.33,29.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79112.42056,6.604856448,1228,140,350,100
12/8/2023 15:45,17.4,17,21.3,27.2,18.4,1,1,0,0,1,30,30.8,27.3,26.9,29.8,18,18,18,18,18,40,1597,-21,-39,40,1092,752,752,412,1160,350,350,100,100,100,22.27684211,28.19631579,1.24219799,63850,5.316666667,18.8,20.4,22.7,21.43,24.23,23.4,23.37,21.6,25.8,21.5,23.37,24.23,21.03,21.4,19.4,24.5,24.55,19.2,22.35,27.8,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27,24.8,29.3,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79314.34164,6.601115092,1228,140,350,100
12/8/2023 15:51,17.4,16.9,21,27.2,18.4,1,1,0,0,1,30.4,30.8,27.1,27,29.8,18,18,18,18,18,41,1598,-22,-40,41,1092,752,752,412,1160,350,350,100,100,100,22.25210526,28.17684211,1.244142023,63540,5.307916667,18.8,20.4,22.75,21.43,24.23,23.4,23.33,21.6,25.8,21.5,23.33,24.2,21,21.27,19.4,24.3,24.5,19.2,22.35,27.8,28.87,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.83,32.33,31.2,27.67,27,24.8,29.2,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79052.78416,6.598630242,1228,140,350,100
12/8/2023 15:56,17.4,16.9,20.9,27.2,18.3,1,1,0,0,1,29.9,30.6,27.1,27,29.8,18,18,18,18,18,42,1599,-23,-41,42,1092,752,752,412,1160,350,350,100,100,100,22.25210526,28.17842105,1.244595119,63480,5.2925,18.8,20.4,22.8,21.4,24.3,23.5,23.33,21.6,25.6,21.5,23.43,24.13,21.03,21.27,19.4,24.3,24.45,19.2,22.35,27.8,28.83,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27,24.6,29.2,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79006.89814,6.585820096,1228,140,350,100
12/8/2023 16:02,17.4,16.9,21.2,27.2,18.4,1,1,0,0,1,29.8,30.8,27.3,26.9,29.9,18,18,18,18,18,43,1600,-24,-42,43,1092,752,752,412,1160,350,350,100,100,100,22.31421053,28.21052632,1.244170126,63480,5.29,18.9,20.4,22.9,21.5,24.3,23.4,23.37,21.6,25.8,21.5,23.37,24.33,21.07,21.33,19.6,24.5,24.55,19.2,22.35,27.8,28.93,29.4,28.5,25.3,30.8,30.63,29.4,30.1,20.4,23.87,32.33,31.2,27.67,27,24.8,29.4,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78979.9196,6.582784072,1228,140,350,100
12/8/2023 16:07,17.4,16.9,21,27.2,18.4,1,1,0,0,1,29.8,30.6,27.3,27,29.8,18,18,18,18,18,44,1601,-25,-43,44,1092,752,752,412,1160,350,350,100,100,100,22.29210526,28.20684211,1.244116504,63380,5.285833333,18.95,20.4,22.8,21.5,24.33,23.4,23.33,21.6,25.8,21.5,23.37,24.27,21.03,21.17,19.4,24.5,24.65,19.2,22.35,27.9,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,24,32.33,31.2,27.67,27,24.8,29.3,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78852.104,6.576334317,1228,140,350,100
12/8/2023 16:13,17.6,17,20.9,27.2,18.4,1,1,0,0,1,30.3,30.9,27.3,27,29.9,18,18,18,18,18,45,1602,-26,-44,45,1092,752,752,412,1160,350,350,100,100,100,22.3,28.22526316,1.248380885,63650,5.292916667,18.85,20.4,22.8,21.5,24.37,23.4,23.33,21.6,25.8,21.5,23.43,24.33,21.07,21.27,19.6,24.3,24.6,19.2,22.35,27.95,29,29.4,28.43,25.3,30.8,30.63,29.4,30.1,20.4,24,32.33,31.2,27.67,27,24.8,29.4,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79459.44332,6.596314472,1228,140,350,100
12/8/2023 16:18,18.1,17,21.2,27.2,18.4,1,1,0,0,1,30.3,30.9,27.3,27,30.2,18,18,18,18,18,46,1603,-27,-45,46,1092,752,752,412,1160,350,350,100,100,100,22.35578947,28.23526316,1.242956219,63900,5.314583333,18.85,20.5,22.8,21.5,24.43,23.4,23.5,21.6,26,21.6,23.4,24.33,21.07,21.43,19.6,24.5,24.65,19.2,22.4,28,29,29.4,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24,32.33,31.2,27.67,27,24.8,29.47,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79424.90238,6.620181071,1228,140,350,100
12/8/2023 16:24,17.7,16.9,21.2,27.3,18.4,1,1,0,0,1,30.2,31,27.3,27,30,18,18,18,18,18,47,1604,-28,-46,47,1092,752,752,412,1160,350,350,100,100,100,22.35473684,28.24368421,1.244304895,63490,5.307916667,18.85,20.5,22.9,21.6,24.33,23.4,23.43,21.6,25.8,21.7,23.5,24.33,21.13,21.27,19.6,24.5,24.6,19.2,22.5,28,29.03,29.5,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24,32.33,31.2,27.67,27,24.8,29.47,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79000.91776,6.601075839,1228,140,350,100
12/8/2023 16:29,17.6,16.9,20.9,27.3,18.4,1,1,0,0,1,30.5,30.9,27.4,27,30.2,18,18,18,18,18,48,1605,-29,-47,48,1092,752,752,412,1160,350,350,100,100,100,22.37473684,28.23684211,1.243740097,63590,5.295,18.95,20.45,22.9,21.5,24.4,23.4,23.5,21.6,26.1,21.7,23.5,24.33,21.07,21.27,19.6,24.5,24.65,19.2,22.5,28,29,29.5,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24,32.33,31.2,27.67,27,24.8,29.37,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79089.43278,6.587097939,1228,140,350,100
12/8/2023 16:35,17.3,16.9,21.3,27.3,18.4,1,1,0,0,1,30.6,30.8,27.3,26.9,30.2,18,18,18,18,18,49,1606,-30,-48,49,1092,752,752,412,1160,350,350,100,100,100,22.35105263,28.24368421,1.24327024,63900,5.312083333,18.85,20.55,22.9,21.53,24.3,23.4,23.4,21.6,25.8,21.7,23.57,24.33,21.07,21.27,19.6,24.5,24.65,19.2,22.45,28,29.07,29.4,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24,32.33,31.2,27.67,27,24.9,29.43,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79444.96836,6.605600047,1228,140,350,100
12/8/2023 16:40,18.1,17,21.2,27.3,18.5,1,1,0,0,1,29.9,31,27.4,27,30,18,18,18,18,18,50,1607,-31,-49,50,1092,752,752,412,1160,350,350,100,100,100,22.41947368,28.26473684,1.256072789,63590,5.312083333,19.05,20.7,23,21.67,24.43,23.4,23.47,21.6,26,21.7,23.63,24.27,21.27,21.33,19.6,24.5,24.65,19.2,22.5,28,29.1,29.53,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24.07,32.33,31.2,27.67,27,24.8,29.43,30.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79873.66864,6.638276542,1228,140,350,100
12/8/2023 16:46,16.9,17,21.3,27.3,18.1,1,1,0,0,1,30.3,30.9,27.3,27.1,29.8,18,18,18,18,18,51,1608,-32,-50,51,1092,752,752,412,1160,350,350,100,100,100,22.29052632,28.21578947,1.248882448,63540,5.297083333,18.8,20.35,22.75,21.33,24.37,23.3,23.4,21.6,25.7,21.7,23.43,24.27,21,21.27,19.4,24.5,24.65,19.2,22.5,27.9,28.97,29.4,28.37,25.3,30.8,30.63,29.4,30.1,20.4,24,32.33,31.2,27.67,27,24.8,29.33,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79353.99072,6.634485807,1228,140,350,100
12/8/2023 16:55,17.3,16.9,21.2,27.3,18.1,1,1,0,0,1,30,30.8,27.3,27,29.6,18,18,18,18,18,52,1609,-33,-51,52,1092,752,752,412,1160,350,350,100,100,100,22.20473684,28.19105263,1.27275256,56830,5.015416667,18.8,20.45,22.35,21.03,24.43,23.7,23.4,21.6,25.8,21.2,23.43,23.87,20.8,20.83,19.4,24.5,24.65,19.2,22.45,27.9,28.83,29.2,28.07,25.3,30.8,30.63,29.4,30.1,20.4,24.03,32.33,31.2,27.67,27,24.8,29.47,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72330.528,6.32018828,1228,140,350,100
12/8/2023 17:00,17,15.7,20.8,27.2,17.3,1,1,0,0,1,28.3,28.6,26.6,26.6,29.1,18,18,18,18,18,53,1610,-34,-52,53,1092,752,752,412,1160,350,350,100,100,100,22.01263158,27.84421053,1.318172612,44150,4.2075,18.3,19.95,22.1,20.93,24.37,23.2,23.03,21.6,25.4,21.2,23.57,23.83,20.83,20.53,19.3,24.7,24.15,19.2,22.05,26.55,27.77,27.03,27,25.3,30.8,30.63,29.4,30.1,20.4,24.03,32.33,31.2,27.67,27,24.8,29.2,29.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58197.32084,5.438660368,1228,140,350,100
12/8/2023 17:06,17,15.7,20.9,26.7,17.4,1,1,0,0,1,27.8,27.8,26.1,26.1,28.5,18,18,18,18,18,54,1611,-35,-53,54,1092,752,752,412,1160,350,350,100,100,100,21.79421053,27.56789474,1.290677939,44310,3.685833333,18.1,19.6,21.7,20.9,24.13,22.8,22.9,21.6,25,21,23.33,23.53,20.83,20.27,19.1,24.5,23.8,19.2,21.8,25.1,26.87,26.03,26.6,25.3,30.8,30.63,29.4,30.1,20.4,23.83,32.33,31.2,27.67,27,24.6,28.53,29,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57189.93946,4.807802512,1228,140,350,100
12/8/2023 17:11,17,15.5,20.7,26.3,17.6,1,1,0,0,1,27.4,27.5,25.8,25.9,28.1,18,18,18,18,18,55,1612,-36,-54,55,1092,752,752,412,1160,350,350,100,100,100,21.60105263,26.56052632,1.289576264,44160,3.68625,17.85,19.4,21.4,20.63,24,22.7,22.67,21.6,24.8,20.7,23.23,23.27,20.77,20,19.1,24.1,23.45,19.2,21.55,24.55,26.63,25.77,26.33,25.1,25.5,27.07,28.9,29,20.4,23.63,29.3,29.67,25.87,27,24.6,28.23,28.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56947.6878,4.755734469,1228,140,350,100
12/8/2023 17:17,16.9,15.7,20.7,26.1,17.7,1,1,0,0,1,27.4,27.3,25.7,25.6,28.1,18,18,18,18,18,56,1613,-37,-55,56,1092,752,752,412,1160,350,350,100,100,100,21.49052632,26.43263158,1.267399673,44100,3.6775,17.85,19.3,21.1,20.57,23.8,22.5,22.57,21.6,24.7,20.5,23.1,23.13,20.77,19.93,19.1,23.9,23.15,19.2,21.55,24.5,26.5,25.63,26.33,24.9,25.3,26.87,28.9,28.8,20.4,23.5,29.17,29.53,25.73,26.8,24.4,28.03,28.7,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55892.3256,4.701667225,1228,140,350,100
12/8/2023 17:22,17.6,16.5,20.8,25.9,17.9,1,1,0,0,1,27.3,27.4,25.9,25.5,28,18,18,18,18,18,57,1614,-38,-56,57,1092,752,752,412,1160,350,350,100,100,100,21.56526316,26.43473684,1.268817424,44100,3.675,18.2,19.45,21.15,20.67,23.73,22.7,22.67,21.6,24.5,20.7,23.13,23.2,20.87,19.97,19.3,23.9,23.15,19.2,21.65,24.65,26.57,25.63,26.4,24.85,25.3,26.8,28.9,28.6,20.4,23.47,29.1,29.53,25.73,26.6,24.4,27.93,29,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55954.8484,4.660298917,1228,140,350,100
12/8/2023 17:28,17.9,16.3,21,25.7,17.7,1,1,0,0,1,27.3,27.3,26,25.3,28.1,18,18,18,18,18,58,1615,-39,-57,58,1092,752,752,412,1160,350,350,100,100,100,21.48789474,26.35736842,1.269953177,44160,3.6775,18.1,19.45,21.05,20.53,23.67,22.7,22.5,21.6,24.2,20.6,23,23.2,20.87,19.9,19.3,23.8,22.95,19.2,21.65,24.65,26.5,25.63,26.3,24.85,25.1,26.63,28.8,28.4,20.4,23.43,29.1,29.5,25.67,26.6,24.2,27.9,28.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56081.13228,4.668165862,1228,140,350,100
12/8/2023 17:33,17.6,16.2,20.9,25.6,17.7,1,1,0,0,1,27.3,27,25.9,25.3,27.8,18,18,18,18,18,59,1616,-40,-58,59,1092,752,752,412,1160,350,350,100,100,100,21.43,26.29684211,1.270557553,44160,3.68,18.05,19.3,21.05,20.53,23.53,22.5,22.4,21.6,24.3,20.5,22.93,23.1,20.83,19.9,19.3,23.7,22.9,19.2,21.55,24.55,26.43,25.57,26.3,24.65,25.1,26.57,28.8,28.4,20.4,23.37,29.07,29.4,25.63,26.6,24.2,27.77,28.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56107.82152,4.674539742,1228,140,350,100
12/8/2023 17:39,17.4,16.3,20.7,25.5,17.7,1,1,0,0,1,27.1,27,26,25.2,27.9,18,18,18,18,18,60,1617,-41,-59,60,1092,752,752,412,1160,350,350,100,100,100,21.42578947,26.24736842,1.267738735,44270,3.684583333,18.05,19.45,21.05,20.47,23.57,22.5,22.33,21.6,24.3,20.5,22.9,23.07,20.8,19.9,19.3,23.7,22.85,19.2,21.55,24.55,26.43,25.57,26.2,24.55,24.9,26.5,28.8,28.2,20.4,23.3,28.93,29.47,25.57,26.4,24.2,27.7,28.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56122.7938,4.676275638,1228,140,350,100
12/8/2023 17:44,17.6,16,20.7,25.4,17.6,1,1,0,0,1,27.3,26.9,25.9,25,27.7,18,18,18,18,18,61,1618,-42,-60,61,1092,752,752,412,1160,350,350,100,100,100,21.33473684,26.18210526,1.269866336,43940,3.675416667,18,19.2,20.85,20.33,23.4,22.3,22.3,21.6,24.3,20.4,22.93,22.97,20.73,19.8,19.1,23.7,22.8,19.2,21.45,24.55,26.27,25.43,26.13,24.45,24.9,26.33,28.8,28.2,20.4,23.23,28.87,29.3,25.5,26.4,24,27.67,28.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55797.92682,4.663363359,1228,140,350,100
12/8/2023 17:50,17.4,16,20.7,25.3,18.1,1,1,0,0,1,27.1,26.9,25.9,25,27.5,18,18,18,18,18,62,1619,-43,-61,62,1092,752,752,412,1160,350,350,100,100,100,21.36789474,26.15368421,1.258929596,44150,3.670416667,18,19.3,20.95,20.4,23.4,22.3,22.17,21.6,24.3,20.5,22.9,22.97,20.83,19.97,19.3,23.7,22.75,19.2,21.45,24.5,26.37,25.37,26.13,24.45,24.9,26.3,28.8,28,20.4,23.23,28.87,29.3,25.57,26.3,24,27.5,28.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55581.74166,4.64081952,1228,140,350,100
12/8/2023 17:55,17.4,16,20.7,25.3,18.3,1,1,0,0,1,27,26.9,25.9,25,27.7,18,18,18,18,18,63,1620,-44,-62,63,1092,752,752,412,1160,350,350,100,100,100,21.36631579,26.12526316,1.263094089,44100,3.677083333,18,19.3,20.95,20.4,23.37,22.3,22.2,21.6,24.1,20.5,22.9,23.03,20.83,20.13,19.4,23.6,22.75,19.2,21.4,24.5,26.33,25.37,26.13,24.35,24.9,26.3,28.5,28,20.4,23.2,28.9,29.37,25.63,26.3,23.8,27.57,28.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55702.44932,4.636841291,1228,140,350,100
12/8/2023 18:01,17.4,15.9,20.7,25.1,18.1,1,1,0,0,1,27,27,25.9,25,27.5,18,18,18,18,18,64,1621,-45,-63,64,1092,752,752,412,1160,350,350,100,100,100,21.35105263,26.11526316,1.2612675,43940,3.668333333,18,19.3,20.95,20.47,23.23,22.3,22.17,21.6,24.1,20.5,22.7,23.07,20.83,20.1,19.4,23.6,22.75,19.2,21.4,24.5,26.37,25.37,26.13,24.35,24.8,26.3,28.5,28,20.4,23.07,29.03,29.33,25.67,26.3,23.8,27.5,28.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55420.09396,4.63010597,1228,140,350,100
12/8/2023 18:06,17.4,16,20.9,25.1,18.1,1,1,0,0,1,27,26.8,25.9,24.9,27.7,18,18,18,18,18,65,1622,-46,-64,65,1092,752,752,412,1160,350,350,100,100,100,21.35157895,26.1,1.260363567,44210,3.672916667,18.05,19.3,20.95,20.4,23.23,22.3,22.2,21.6,24.1,20.5,22.7,23.03,20.87,20.1,19.4,23.6,22.75,19.2,21.4,24.55,26.33,25.43,26.13,24.35,24.9,26.3,28.5,28,20.4,23.07,28.87,29.33,25.67,26.2,23.8,27.4,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55720.6733,4.630865302,1228,140,350,100
12/8/2023 18:12,17.4,16.6,20.8,25,18.1,1,1,0,0,1,27.3,26.9,25.9,24.9,27.6,18,18,18,18,18,66,1623,-47,-65,66,1092,752,752,412,1160,350,350,100,100,100,21.38,26.10368421,1.257387315,44050,3.6775,18.25,19.4,20.95,20.47,23.27,22.1,22.27,21.6,24.1,20.5,22.7,23.07,20.87,20.17,19.4,23.6,22.75,19.2,21.55,24.6,26.37,25.4,26.13,24.3,24.7,26.23,28.5,28,20.4,23.07,28.9,29.43,25.67,26.2,23.8,27.5,28.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55387.91122,4.629524355,1228,140,350,100
12/8/2023 18:17,17.4,16.5,21,25,18,1,1,0,0,1,26.9,27.3,25.9,24.9,27.3,18,18,18,18,18,67,1624,-48,-66,67,1092,752,752,412,1160,350,350,100,100,100,21.41052632,26.13947368,1.257076826,44270,3.68,18.25,19.45,20.95,20.47,23.23,22.1,22.3,21.6,24.3,20.7,22.73,23.07,20.9,20.1,19.4,23.6,22.8,19.2,21.65,24.7,26.37,25.43,26.13,24.35,24.9,26.43,28.5,28,20.4,23.1,28.9,29.27,25.67,26.2,23.8,27.53,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55650.79108,4.626612596,1228,140,350,100
12/8/2023 18:23,17.4,16.5,20.5,25,17.9,1,1,0,0,1,26.9,27,26,24.9,27.5,18,18,18,18,18,68,1625,-49,-67,68,1092,752,752,412,1160,350,350,100,100,100,21.40947368,26.15789474,1.263667752,44430,3.695833333,18.25,19.45,20.95,20.4,23.3,22.1,22.27,21.6,24.3,20.7,22.77,23.07,20.87,20.1,19.4,23.6,22.8,19.2,21.65,24.85,26.37,25.43,26.13,24.25,24.9,26.27,28.8,28,20.4,23.1,28.97,29.33,25.67,26.2,23.8,27.5,28.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56144.75822,4.658147888,1228,140,350,100
12/8/2023 18:28,17.6,16.2,23.5,25,12.1,1,1,0,0,1,26.4,26.5,25.4,24.9,27.1,18,18,18,18,18,69,1626,-50,-68,69,1092,752,752,412,1160,350,350,100,100,100,20.91263158,25.94263158,1.272893148,44220,3.69375,17.85,18.85,20.45,19.6,23.17,22.3,22,21.6,23.9,20.2,22.77,22.67,20.3,17.93,16.8,23.5,22.75,19.2,21.5,24.3,26.07,25,25.63,24.35,24.9,26.23,28.3,28,20.4,23.1,28.93,29,24.97,26.2,23.7,27.4,28.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56287.335,4.684670551,1228,140,350,100
12/8/2023 18:34,17.9,16.5,22.4,25,18.4,1,1,0,0,1,26.9,27,25.4,24.9,27.4,18,18,18,18,18,70,1627,-51,-69,70,1092,752,752,412,1160,350,350,100,100,100,21.16052632,26.00947368,1.22798674,44110,3.680416667,18.1,19.35,20.55,19.8,23.37,22.3,22.1,21.6,24.1,20.2,22.97,22.8,20.63,18.83,18.3,23.4,22.85,19.2,21.6,24.5,26.13,25,25.73,24.35,24.9,26.3,28.5,27.8,20.4,23.13,29.2,29.07,25.07,26.2,23.7,27.4,28.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54166.4951,4.602242921,1228,140,350,100
12/8/2023 18:39,18.4,16.9,22.2,25.1,19.4,1,1,0,0,1,27.5,27.5,25.9,25,27.8,18,18,18,18,18,71,1628,-52,-70,71,1092,752,752,412,1160,350,350,100,100,100,21.76894737,26.39421053,1.224090742,44210,3.68,18.7,20,21.3,20.73,23.53,22.8,22.5,21.6,24.7,21,23.13,23.37,21.4,20.7,20.3,23.6,23.15,19.2,21.9,25.05,26.73,25.57,26.4,24.55,25.3,26.6,28.8,28,20.4,23.3,29.73,29.63,26,26.4,23.8,27.7,29,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54117.05172,4.511814451,1228,140,350,100
12/8/2023 18:45,18,17,22.4,25.3,19.8,1,1,0,0,1,27.7,27.7,26.3,25.2,28,18,18,18,18,18,72,1629,-53,-71,72,1092,752,752,412,1160,350,350,100,100,100,22.03263158,26.63631579,1.22854665,44270,3.686666667,19.05,20.45,21.6,21.07,23.67,23,22.6,21.6,24.8,21.4,23.33,23.7,21.63,21.27,20.9,23.7,23.4,19.2,22.25,25.4,27.07,25.97,26.67,24.65,25.5,26.77,29,28.1,20.4,23.53,30,30,26.53,26.6,24,27.93,29.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54387.76018,4.521033829,1228,140,350,100
12/8/2023 18:50,18.4,17.2,21.9,25.4,20.8,1,1,0,0,1,28,27.8,26.5,25.3,28.2,18,18,18,18,18,73,1630,-54,-72,73,1092,752,752,412,1160,350,350,100,100,100,22.28578947,26.81052632,1.234606397,44320,3.69125,19.25,20.85,21.95,21.43,23.8,23,22.87,21.6,25,21.7,23.53,24,22.07,21.73,21.4,23.9,23.7,19.2,22.45,25.65,27.27,26.27,26.93,24.75,25.5,27,29.2,28.2,20.4,23.7,30.23,30.23,26.93,26.6,24.2,28.07,29.4,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54717.75552,4.546063154,1228,140,350,100
12/8/2023 18:56,15.6,15.2,23.6,25.4,23.7,1,1,0,0,0,28.3,28,26.4,25.3,28.4,17,17,17,17,17,74,1631,-55,-73,-1,1092,752,752,412,1160,350,350,100,100,100,22.52210526,26.83578947,1.24065588,44000,3.68,18.65,20.95,21.6,20.93,23.7,23.1,22.87,21.6,25,21.8,23.47,24.57,22.7,23.43,24.6,23.9,23.75,19.2,22.1,25.5,27.37,26.17,26.83,24.75,25.7,26.93,29.2,28.4,20.4,23.7,30.5,30.4,27.6,26.6,24.2,27.93,29.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54588.85872,4.55444226,1228,140,350,100
12/8/2023 19:01,16.2,15.5,24.5,25.6,23.2,1,1,0,0,0,28.4,28.4,26.4,25.5,28.6,17,17,17,17,17,75,1632,-56,-74,-2,1092,752,752,412,1160,350,350,100,100,100,22.81631579,27.17526316,1.236007043,44210,3.675416667,18.45,21.1,21.6,20.77,24.07,23.7,23.33,21.6,24.9,21.7,23.8,25.03,23.13,24.23,25.9,24.1,24.3,19.2,22.6,25.4,27.57,26.23,27,25,26.5,27.53,29.6,28.6,20.4,24.03,31.17,30.83,28.8,26.4,24.4,28.37,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54643.87138,4.551363754,1228,140,350,100
12/8/2023 19:07,16.2,15.6,24.5,25.7,23.3,1,1,0,0,0,28.5,28.7,26.5,25.7,28.7,17,17,17,17,17,76,1633,-57,-75,-3,1092,752,752,412,1160,350,350,100,100,100,22.99421053,27.36894737,1.236647854,44260,3.68625,18.5,21.25,21.65,20.7,24.17,23.9,23.43,21.6,25,21.7,24.03,25.23,23.33,24.8,26.7,24.3,24.6,19.2,22.8,25.4,27.83,26.37,27.2,25.2,26.7,27.77,29.8,28.8,20.4,24.17,31.37,31.2,29.4,26.6,24.4,28.5,29.6,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54734.034,4.557412724,1228,140,350,100
12/8/2023 19:12,16,15.6,24.4,25.9,23.1,1,1,0,0,0,28.7,28.7,26.6,25.8,28.9,17,17,17,17,17,77,1634,-58,-76,-4,1092,752,752,412,1160,350,350,100,100,100,23.11947368,27.45842105,1.248231295,44100,3.681666667,18.5,21.35,21.65,20.6,24.37,24.1,23.47,21.6,25.4,21.9,24.13,25.43,23.4,25.07,26.9,24.5,24.8,19.2,22.9,25.45,27.93,26.47,27.2,25.4,26.7,27.83,29.8,29,20.4,24.23,31.47,31.3,29.53,26.8,24.6,28.6,29.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55047.0001,4.574209754,1228,140,350,100
12/8/2023 19:18,15.7,15.7,24.7,26,23.2,1,1,0,0,0,28.9,28.7,26.6,25.9,28.9,17,17,17,17,17,78,1635,-59,-77,-5,1092,752,752,412,1160,350,350,100,100,100,23.20526316,27.50052632,1.248346279,44040,3.6725,18.6,21.4,21.65,20.6,24.53,24.1,23.53,21.6,25.6,21.9,24.27,25.57,23.4,25.3,27.1,24.5,25,19.2,23.05,25.45,28,26.5,27.2,25.4,26.7,27.83,29.8,29,20.4,24.43,31.47,31.3,29.53,26.8,24.6,28.77,29.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54977.17014,4.584340427,1228,140,350,100
12/8/2023 19:23,15.7,16,25,26.1,23.3,1,1,0,0,0,28.6,29,26.7,26,29,17,17,17,17,17,79,1636,-60,-78,-6,1092,752,752,412,1160,350,350,100,100,100,23.28526316,27.52894737,1.256586707,44160,3.675,18.6,21.5,21.65,20.53,24.63,24.3,23.7,21.6,25.8,21.9,24.47,25.57,23.5,25.37,27.3,24.7,25.05,19.2,23.05,25.45,28,26.5,27.27,25.4,26.7,27.83,29.8,29,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.87,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55490.86898,4.602834963,1228,140,350,100
