Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
12/9/2023 2:36,14.7,25.7,14.9,26.6,22.6,1,0,1,0,0,27.8,27.9,25.8,26.5,28.3,16,16,16,16,16,158,-31,49,-157,-85,1092,752,752,412,1160,350,350,100,100,100,22.47315789,26.92368421,1.273746651,44210,3.682083333,20.95,21.45,20.25,19.17,23.53,22.7,21.57,21.6,26,19.1,24.4,21.7,22.27,24.6,25.9,24.8,23.65,19.2,24.15,26.1,27.23,25.27,26.07,24.85,25.1,26.93,28.8,28,20.4,24.63,29.3,29.77,28.23,27.6,25.1,28.97,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56312.33944,4.684433656,1228,140,350,100
12/9/2023 2:41,14.7,25.7,15,26.6,22.4,1,0,1,0,0,27.9,27.9,25.5,26.5,28.3,16,16,16,16,16,159,-32,50,-158,-86,1092,752,752,412,1160,350,350,100,100,100,22.50105263,26.92157895,1.27137235,44270,3.686666667,20.95,21.45,20.2,19.23,23.6,22.8,21.57,21.6,26,19.1,24.4,21.7,22.27,24.6,25.9,25,23.75,19.2,24.2,26.1,27.23,25.2,26.07,24.85,25.1,26.93,28.9,28,20.4,24.63,29.2,29.8,28.23,27.6,25.1,28.97,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56283.65392,4.691499723,1228,140,350,100
12/9/2023 2:47,14.9,25.9,15.3,26.6,22.4,1,0,1,0,0,27.9,27.9,25.8,26.5,28.3,16,16,16,16,16,160,-33,51,-159,-87,1092,752,752,412,1160,350,350,100,100,100,22.50684211,26.93947368,1.272143092,44480,3.697916667,21.05,21.55,20.25,19.27,23.53,22.7,21.63,21.6,26,19.1,24.4,21.77,22.33,24.6,25.9,24.8,23.75,19.2,24.2,26.1,27.23,25.27,26.07,24.85,25.1,26.93,28.8,28.1,20.4,24.63,29.3,29.77,28.23,27.6,25.1,29.1,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56584.92472,4.702857443,1228,140,350,100
12/9/2023 2:52,14.7,26,15.3,26.7,22.6,1,0,1,0,0,27.9,27.9,25.4,26.4,28.3,16,16,16,16,16,161,-34,52,-160,-88,1092,752,752,412,1160,350,350,100,100,100,22.48736842,26.92157895,1.268382027,44110,3.69125,21.05,21.5,20.2,19.23,23.5,22.5,21.63,21.6,26,19.1,24.4,21.77,22.33,24.6,25.9,24.8,23.75,19.2,24.2,26.1,27.23,25.2,26.07,24.85,25.1,26.93,28.8,28,20.4,24.63,29.23,29.77,28.2,27.6,25.1,29.1,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55948.33122,4.688885664,1228,140,350,100
12/9/2023 2:58,14.7,25.9,15.3,26.6,22.4,1,0,1,0,0,28,27.9,25.6,26.5,28.3,16,16,16,16,16,162,-35,53,-161,-89,1092,752,752,412,1160,350,350,100,100,100,22.50105263,26.93210526,1.272396441,44150,3.6775,21.05,21.45,20.15,19.17,23.6,22.7,21.63,21.6,26,19.1,24.47,21.83,22.27,24.6,25.9,24.9,23.7,19.2,24.2,26.1,27.2,25.13,26.07,24.85,25.1,26.97,28.9,28.1,20.4,24.63,29.3,29.83,28.23,27.6,25.1,29,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56176.30288,4.671859754,1228,140,350,100
12/9/2023 3:03,14.7,25.7,15.2,26.6,22.4,1,0,1,0,0,27.8,27.8,25.6,26.5,28.3,16,16,16,16,16,163,-36,54,-162,-90,1092,752,752,412,1160,350,350,100,100,100,22.46842105,26.92473684,1.272111684,43940,3.670416667,21.05,21.45,20.15,19.13,23.5,22.7,21.57,21.6,26,19.1,24.4,21.7,22.33,24.57,25.8,24.8,23.7,19.2,24.15,26.1,27.23,25.13,26.07,24.85,25.1,26.93,28.8,28.2,20.4,24.63,29.3,29.8,28.2,27.6,25.1,29,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55896.5874,4.669703762,1228,140,350,100
12/9/2023 3:09,14.7,25.7,15,26.7,22.6,1,0,1,0,0,27.7,27.9,25.9,26.4,28.3,16,16,16,16,16,164,-37,55,-163,-91,1092,752,752,412,1160,350,350,100,100,100,22.46578947,26.90947368,1.274058897,44110,3.66875,20.9,21.45,20.1,19.13,23.53,22.7,21.57,21.6,26,19.1,24.4,21.67,22.3,24.6,25.9,24.8,23.75,19.2,24.15,26.1,27.13,25.13,26.07,24.85,25.1,26.93,28.8,28.1,20.4,24.63,29.2,29.77,28.2,27.6,25.1,28.97,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56198.73794,4.670638556,1228,140,350,100
12/9/2023 3:14,14.9,25.9,15,26.7,22.6,1,0,1,0,0,27.7,27.9,25.6,26.5,28.4,16,16,16,16,16,165,-38,56,-164,-92,1092,752,752,412,1160,350,350,100,100,100,22.49789474,26.90947368,1.274515984,44220,3.680416667,21.05,21.45,20.25,19.27,23.43,22.7,21.57,21.6,26,19.1,24.47,21.7,22.3,24.57,25.9,25,23.7,19.2,24.2,26.1,27.2,25.13,26.07,24.85,25.1,26.93,28.8,28,20.4,24.63,29.2,29.77,28.2,27.6,25.1,29,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56359.09682,4.689909782,1228,140,350,100
12/9/2023 3:20,14.9,25.9,15.9,26.7,22.6,1,0,1,0,0,27.9,27.9,25.8,26.5,28.3,16,16,16,16,16,166,-39,57,-165,-93,1092,752,752,412,1160,350,350,100,100,100,22.52,26.94473684,1.271566495,44100,3.68,21.05,21.55,20.25,19.4,23.43,22.7,21.7,21.6,26,19.1,24.47,21.7,22.33,24.6,25.9,24.8,23.85,19.2,24.25,26.1,27.2,25.33,26.2,24.85,25.1,27,28.9,28,20.4,24.63,29.2,29.77,28.23,27.6,25.1,29.07,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56076.08244,4.684799136,1228,140,350,100
12/9/2023 3:25,14.4,26,15.6,26.6,22.4,1,0,1,0,0,28,27.9,25.6,26.5,28.3,16,16,16,16,16,167,-40,58,-166,-94,1092,752,752,412,1160,350,350,100,100,100,22.46157895,26.94473684,1.276335867,44220,3.68,20.95,21.45,20.1,19.13,23.47,22.5,21.67,21.6,26,19.1,24.53,21.7,22.27,24.6,25.7,24.8,23.75,19.2,24.25,26.1,27.13,25.2,26.07,24.85,25.1,27,28.9,28.2,20.4,24.63,29.3,29.8,28.23,27.6,25.1,29.17,30.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56439.57204,4.68815227,1228,140,350,100
12/9/2023 3:30,15.3,25.9,15.3,26.7,22.7,1,0,1,0,0,28,28,25.8,26.5,28.4,16,16,16,16,16,168,-41,59,-167,-95,1092,752,752,412,1160,350,350,100,100,100,22.54368421,26.97263158,1.293493324,44110,3.680416667,21.15,21.75,20.3,19.4,23.57,22.5,21.6,21.6,26,19.2,24.53,21.8,22.43,24.6,25.7,25,23.75,19.2,24.25,26.2,27.23,25.27,26.13,24.85,25.1,26.97,28.9,28.2,20.4,24.73,29.37,29.83,28.23,27.6,25.1,29.2,30.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57055.99052,4.728981773,1228,140,350,100
12/9/2023 3:36,14.3,25.9,14.9,26.6,22.3,1,0,1,0,0,27.9,27.8,25.6,26.4,28.3,16,16,16,16,16,169,-42,60,-168,-96,1092,752,752,412,1160,350,350,100,100,100,22.35684211,26.86842105,1.279142954,44270,3.6825,20.8,21.3,19.85,18.8,23.27,22.3,21.53,21.6,26,18.9,24.47,21.63,22.23,24.5,25.7,24.8,23.75,19.2,24.15,26.05,27.1,25,25.9,24.75,24.9,26.93,28.8,28.2,20.4,24.63,29.1,29.77,28.2,27.6,25.1,29.07,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56627.65856,4.736818712,1228,140,350,100
12/9/2023 3:41,13.8,25.9,15.2,26.5,22.1,1,0,1,0,0,27.7,27.7,25.4,26.3,28.2,16,16,16,16,16,170,-43,61,-169,-97,1092,752,752,412,1160,350,350,100,100,100,22.26736842,26.78894737,1.283359549,44160,3.684583333,20.65,21.05,19.65,18.6,23.23,22.3,21.57,21.6,26,18.8,24.4,21.53,22.03,24.37,25.7,24.8,23.5,19.2,24.1,25.9,26.87,24.83,25.7,24.75,24.9,26.87,28.8,28,20.4,24.63,29.1,29.57,28.07,27.6,25.1,28.97,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56673.15768,4.720867343,1228,140,350,100
12/9/2023 3:47,14.1,25.7,14.9,26.5,22.1,1,0,1,0,0,27.9,27.7,25,26.3,28.2,16,16,16,16,16,171,-44,62,-170,-98,1092,752,752,412,1160,350,350,100,100,100,22.21842105,26.73210526,1.285416961,44430,3.69125,20.55,21.05,19.65,18.53,23.27,22.3,21.4,21.6,25.8,18.8,24.33,21.47,22.03,24.37,25.5,24.7,23.6,19.2,24,25.85,26.8,24.7,25.7,24.75,24.9,26.77,28.5,28,20.4,24.6,29.03,29.57,28.07,27.4,25.1,28.87,29.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57111.07556,4.741009718,1228,140,350,100
12/9/2023 3:52,13.7,25.7,14.7,26.5,21.9,1,0,1,0,0,27.6,27.7,25.4,26.2,28.2,16,16,16,16,16,172,-45,63,-171,-99,1092,752,752,412,1160,350,350,100,100,100,22.16052632,26.65842105,1.285507089,44100,3.68875,20.55,21,19.55,18.5,23.17,22.1,21.33,21.6,25.8,18.6,24.3,21.33,22.07,24.2,25.5,24.8,23.55,19.2,23.9,25.75,26.73,24.7,25.57,24.6,24.7,26.73,28.5,28,20.4,24.6,28.9,29.5,28,27.4,25.1,28.73,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56690.86264,4.741747425,1228,140,350,100
12/9/2023 3:58,13.8,25.6,14.4,26.3,21.9,1,0,1,0,0,27.5,27.6,25,26.2,28.2,16,16,16,16,16,173,-46,64,-172,-100,1092,752,752,412,1160,350,350,100,100,100,22.12947368,26.62684211,1.285660583,44150,3.677083333,20.45,21,19.55,18.5,23.03,22,21.33,21.6,25.8,18.6,24.3,21.33,22,24.17,25.5,24.7,23.5,19.2,23.9,25.65,26.63,24.7,25.57,24.55,24.7,26.67,28.5,27.8,20.4,24.6,28.9,29.57,28,27.4,24.9,28.77,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.91476,4.727199058,1228,140,350,100
12/9/2023 4:03,13.8,25.6,14.6,26.3,21.9,1,0,1,0,0,27.4,27.6,24.9,26.1,28.1,16,16,16,16,16,174,-47,65,-173,-101,1092,752,752,412,1160,350,350,100,100,100,22.12578947,26.60473684,1.28268782,44270,3.684166667,20.45,20.9,19.55,18.43,23.23,22.1,21.33,21.6,25.8,18.6,24.3,21.33,21.9,24.17,25.5,24.7,23.4,19.2,23.9,25.7,26.6,24.6,25.5,24.55,24.7,26.7,28.5,27.8,20.4,24.53,28.9,29.47,27.87,27.4,24.9,28.8,29.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56784.58978,4.731104356,1228,140,350,100
12/9/2023 4:09,14,25.6,14.7,26.2,21.9,1,0,1,0,0,27.5,27.5,25.2,26.1,28.1,16,16,16,16,16,175,-48,66,-174,-102,1092,752,752,412,1160,350,350,100,100,100,22.07684211,26.58052632,1.279943828,43830,3.670833333,20.45,21,19.55,18.43,23.07,22.1,21.23,21.6,25.8,18.6,24.23,21.27,21.83,24.1,25.3,24.6,23.2,19.2,23.9,25.65,26.57,24.63,25.57,24.55,24.7,26.67,28.4,27.8,20.4,24.5,28.83,29.33,27.83,27.4,24.9,28.73,29.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56099.93798,4.70352199,1228,140,350,100
12/9/2023 4:14,14.3,25.6,14.9,26.2,22.1,1,0,1,0,0,27.6,27.6,25,26.1,28.1,16,16,16,16,16,176,-49,67,-175,-103,1092,752,752,412,1160,350,350,100,100,100,22.14894737,26.61842105,1.277921659,44110,3.664166667,20.55,21.05,19.65,18.67,23.3,22.1,21.27,21.6,25.8,18.7,24.17,21.33,21.97,24.17,25.5,24.7,23.3,19.2,23.8,25.75,26.73,24.7,25.67,24.65,24.7,26.73,28.5,27.8,20.4,24.5,28.83,29.33,27.93,27.4,24.9,28.73,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56369.12436,4.686210931,1228,140,350,100
12/9/2023 4:20,14.1,25.6,15,26.2,22.1,1,0,1,0,0,27.6,27.7,25.2,26.1,28.1,16,16,16,16,16,177,-50,68,-176,-104,1092,752,752,412,1160,350,350,100,100,100,22.17947368,26.65947368,1.27631222,44370,3.686666667,20.65,21.1,19.75,18.73,23.27,22.3,21.4,21.6,25.6,18.8,24.17,21.4,21.97,24.17,25.3,24.7,23.4,19.2,23.9,25.75,26.73,24.77,25.67,24.65,24.9,26.73,28.5,27.8,20.4,24.5,28.93,29.43,28,27.4,24.9,28.8,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56629.97322,4.708295733,1228,140,350,100
12/9/2023 4:25,14.3,25.6,15.2,26.3,22.1,1,0,1,0,0,27.8,27.7,25.4,26.2,28.1,16,16,16,16,16,178,-51,69,-177,-105,1092,752,752,412,1160,350,350,100,100,100,22.23263158,26.68421053,1.274496417,44220,3.69125,20.7,21.2,19.75,18.83,23.37,22.6,21.27,21.6,25.8,18.8,24.3,21.4,21.97,24.23,25.3,24.8,23.4,19.2,23.9,25.85,26.8,24.77,25.77,24.55,24.9,26.73,28.5,27.8,20.4,24.5,28.93,29.57,28,27.4,24.9,28.8,29.9,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56358.23154,4.707841865,1228,140,350,100
12/9/2023 4:31,14.1,25.5,15.5,26.3,22.2,1,0,1,0,0,27.7,27.7,25,26.2,28.1,16,16,16,16,16,179,-52,70,-178,-106,1092,752,752,412,1160,350,350,100,100,100,22.29052632,26.73210526,1.272694553,44100,3.68,20.8,21.1,19.85,18.83,23.37,22.7,21.4,21.6,25.8,18.9,24.33,21.47,22,24.27,25.5,24.8,23.6,19.2,24,25.75,26.9,24.87,25.8,24.75,24.9,26.77,28.8,27.8,20.4,24.6,28.9,29.57,28,27.4,24.9,28.87,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56125.8298,4.686835889,1228,140,350,100
12/9/2023 4:36,14.3,25.6,15,26.3,22.2,1,0,1,0,0,27.7,27.6,25.6,26.2,28.2,16,16,16,16,16,180,-53,71,-179,-107,1092,752,752,412,1160,350,350,100,100,100,22.32210526,26.76578947,1.27601737,44260,3.681666667,20.8,21.1,19.85,18.8,23.43,22.7,21.47,21.6,25.8,18.9,24.3,21.53,22.07,24.37,25.7,24.8,23.6,19.2,24.1,25.8,26.87,24.9,25.8,24.75,25.1,26.9,28.8,28,20.4,24.6,28.93,29.57,28.13,27.4,24.9,28.8,29.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56476.52878,4.691764941,1228,140,350,100
12/9/2023 4:42,14.1,25.7,15.3,26.3,22.1,1,0,1,0,0,27.6,27.8,25.4,26.2,28.2,16,16,16,16,16,181,-54,72,-180,-108,1092,752,752,412,1160,350,350,100,100,100,22.26052632,26.75736842,1.276785124,44160,3.684166667,20.7,21.1,19.75,18.77,23.2,22.5,21.53,21.6,25.8,18.8,24.3,21.53,22,24.37,25.5,24.8,23.5,19.2,24,25.8,26.87,24.9,25.73,24.65,25.1,26.87,28.8,27.8,20.4,24.63,29.03,29.57,28.17,27.4,25.1,28.77,29.9,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56382.83108,4.702473328,1228,140,350,100
12/9/2023 4:47,14.3,25.7,15,26.3,22.2,1,0,1,0,0,27.9,27.7,25.8,26.2,28.2,16,16,16,16,16,182,-55,73,-181,-109,1092,752,752,412,1160,350,350,100,100,100,22.31315789,26.74263158,1.275361459,44150,3.679583333,20.8,21.25,19.9,18.9,23.33,22.5,21.47,21.6,25.8,18.8,24.33,21.57,22.07,24.43,25.6,24.8,23.6,19.2,24,25.85,26.9,24.93,25.8,24.65,24.9,26.77,28.8,27.8,20.4,24.6,28.97,29.57,28.17,27.4,24.9,28.9,29.9,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56307.2084,4.695418312,1228,140,350,100
12/9/2023 4:53,14.3,25.7,15.3,26.5,22.2,1,0,1,0,0,27.7,27.8,25.2,26.3,28.2,16,16,16,16,16,183,-56,74,-182,-110,1092,752,752,412,1160,350,350,100,100,100,22.29684211,26.78684211,1.27628297,44040,3.674583333,20.8,21.2,19.9,18.83,23.23,22.3,21.57,21.6,25.8,18.9,24.33,21.53,22.03,24.37,25.5,24.8,23.65,19.2,24.1,25.9,26.9,24.93,25.8,24.75,24.9,26.87,28.8,28,20.4,24.63,29,29.57,28.1,27.4,25.1,29.03,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56207.502,4.688112933,1228,140,350,100
12/9/2023 4:58,14.3,25.7,15,26.3,22.2,1,0,1,0,0,27.6,27.7,25.4,26.2,28.2,16,16,16,16,16,184,-57,75,-183,-111,1092,752,752,412,1160,350,350,100,100,100,22.32789474,26.78473684,1.272853407,44260,3.679166667,20.8,21.3,19.9,18.83,23.5,22.5,21.57,21.6,25.8,18.9,24.33,21.53,22.1,24.37,25.5,24.8,23.6,19.2,24.1,25.9,26.9,24.93,25.8,24.65,24.9,26.9,28.7,28,20.4,24.6,29.13,29.57,28.17,27.4,25.1,28.93,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56336.4918,4.689333075,1228,140,350,100
12/9/2023 5:03,14.3,25.7,14.7,26.3,22.2,1,0,1,0,0,27.8,27.7,25.3,26.2,28.2,16,16,16,16,16,185,-58,76,-184,-112,1092,752,752,412,1160,350,350,100,100,100,22.31,26.77157895,1.276894548,44050,3.679583333,20.8,21.25,19.85,18.8,23.43,22.5,21.47,21.6,25.8,18.8,24.33,21.53,22.1,24.43,25.5,24.8,23.6,19.2,24.1,25.9,26.93,24.93,25.8,24.7,24.9,26.8,28.5,28,20.4,24.6,29.03,29.57,28.07,27.6,25.1,28.9,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56247.20486,4.690987361,1228,140,350,100
12/9/2023 5:09,14.1,25.7,14.9,26.3,22.2,1,0,1,0,0,27.8,27.7,25,26.2,28.2,16,16,16,16,16,186,-59,77,-185,-113,1092,752,752,412,1160,350,350,100,100,100,22.28157895,26.75578947,1.276828348,44160,3.675416667,20.75,21.2,19.85,18.8,23.27,22.5,21.4,21.6,25.8,18.8,24.33,21.47,22.1,24.43,25.5,24.7,23.6,19.2,24.05,25.8,26.9,24.93,25.8,24.65,24.9,26.77,28.8,28,20.4,24.6,29,29.57,28.17,27.4,24.9,28.9,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56384.73984,4.692997696,1228,140,350,100
12/9/2023 5:14,14.3,25.7,14.4,26.3,22.2,1,0,1,0,0,27.8,27.8,25.2,26.2,28.2,16,16,16,16,16,187,-60,78,-186,-114,1092,752,752,412,1160,350,350,100,100,100,22.32894737,26.78210526,1.278371817,44160,3.68,20.8,21.3,19.9,18.9,23.43,22.5,21.53,21.6,25.8,18.9,24.33,21.53,22.2,24.43,25.5,24.8,23.6,19.2,24,25.9,26.9,24.93,25.87,24.65,24.9,26.87,28.8,28,20.4,24.63,28.97,29.57,28.17,27.4,25.1,28.87,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56452.89946,4.701568304,1228,140,350,100
12/9/2023 5:20,14.1,25.7,14.4,26.5,22.2,1,0,1,0,0,27.7,27.8,25.4,26.3,28.2,16,16,16,16,16,188,-61,79,-187,-115,1092,752,752,412,1160,350,350,100,100,100,22.33421053,26.81052632,1.276672563,43990,3.672916667,20.8,21.15,19.85,18.83,23.37,22.5,21.53,21.6,26,18.9,24.33,21.53,22.13,24.43,25.7,24.8,23.6,19.2,24.1,25.95,26.9,24.93,25.87,24.65,25.1,26.9,28.8,28,20.4,24.63,29.03,29.57,28.2,27.4,25.1,28.97,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56160.82604,4.692238563,1228,140,350,100
12/9/2023 5:25,14.3,25.7,14.6,26.5,22.2,1,0,1,0,0,27.7,27.8,25.4,26.3,28.2,16,16,16,16,16,189,-62,80,-188,-116,1092,752,752,412,1160,350,350,100,100,100,22.35421053,26.81526316,1.27817813,44210,3.675,20.85,21.3,19.85,18.97,23.47,22.7,21.57,21.6,25.8,18.9,24.4,21.53,22.17,24.37,25.5,24.8,23.65,19.2,24.1,25.9,26.9,24.9,25.87,24.75,25.1,27,28.8,28,20.4,24.63,29.1,29.57,28.17,27.4,25.1,28.9,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56508.25512,4.694545048,1228,140,350,100
12/9/2023 5:31,14.1,25.7,14,26.5,22.2,1,0,1,0,0,27.6,27.8,25.4,26.3,28.2,16,16,16,16,16,190,-63,81,-189,-117,1092,752,752,412,1160,350,350,100,100,100,22.37578947,26.84105263,1.276286591,44310,3.688333333,20.8,21.3,19.9,18.93,23.53,22.7,21.53,21.6,26,18.9,24.4,21.57,22.1,24.43,25.7,24.8,23.6,19.2,24.15,25.9,27,24.93,25.87,24.85,25.1,26.93,28.8,28,20.4,24.6,29.1,29.63,28.2,27.6,25.1,28.97,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56552.25884,4.710854748,1228,140,350,100
12/9/2023 5:36,14.3,25.7,14.6,26.5,22.3,1,0,1,0,0,27.7,27.8,25.5,26.3,28.2,16,16,16,16,16,191,-64,82,-190,-118,1092,752,752,412,1160,350,350,100,100,100,22.37578947,26.84473684,1.276762817,44260,3.690416667,20.85,21.3,19.9,18.9,23.53,22.7,21.57,21.6,26,18.9,24.43,21.6,22.13,24.43,25.5,24.8,23.6,19.2,24.2,25.9,26.9,24.93,25.87,24.85,25.1,26.93,28.8,28,20.4,24.63,29.1,29.67,28.2,27.6,25.1,29,29.9,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56509.5223,4.710907548,1228,140,350,100
12/9/2023 5:42,14.1,25.7,14.9,26.5,22.2,1,0,1,0,0,27.7,27.8,25.6,26.3,28.2,16,16,16,16,16,192,-65,83,-191,-119,1092,752,752,412,1160,350,350,100,100,100,22.30315789,26.82210526,1.276816436,44260,3.688333333,20.8,21.3,19.85,18.83,23.37,22.5,21.53,21.6,25.8,18.9,24.37,21.47,22.07,24.37,25.5,24.7,23.5,19.2,24.1,25.9,26.9,24.9,25.8,24.85,25.1,26.93,28.8,28,20.4,24.6,29.07,29.6,28.17,27.6,25.1,28.97,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56511.89548,4.709225741,1228,140,350,100
12/9/2023 5:47,14.1,25.7,15,26.5,22.2,1,0,1,0,0,27.6,27.7,25,26.3,28.2,16,16,16,16,16,193,-66,84,-192,-120,1092,752,752,412,1160,350,350,100,100,100,22.31210526,26.74894737,1.277751826,44040,3.679166667,20.8,21.25,19.75,18.77,23.5,22.5,21.53,21.6,25.8,18.8,24.4,21.4,22,24.43,25.7,24.8,23.6,19.2,24.1,25.9,26.87,24.9,25.73,24.65,25,26.77,28.5,28,20.4,24.63,28.97,29.57,28.07,27.4,25.1,28.9,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56272.1904,4.699336912,1228,140,350,100
12/9/2023 5:53,14.3,25.7,14.6,26.5,22.2,1,0,1,0,0,27.5,27.8,25.4,26.3,28.2,16,16,16,16,16,194,-67,85,-193,-121,1092,752,752,412,1160,350,350,100,100,100,22.32473684,26.78157895,1.284770956,44140,3.674166667,20.8,21.2,19.9,18.87,23.53,22.5,21.53,21.6,25.9,18.9,24.33,21.47,22.07,24.37,25.5,24.8,23.6,19.2,24.1,26,26.87,24.93,25.8,24.75,24.9,26.83,28.8,28,20.4,24.6,29.03,29.57,28.07,27.4,25.1,28.93,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56709.79002,4.707582518,1228,140,350,100
12/9/2023 5:58,14.3,25.7,14.9,26.5,22.2,1,0,1,0,0,27.7,27.8,25.3,26.3,28.2,16,16,16,16,16,195,-68,86,-194,-122,1092,752,752,412,1160,350,350,100,100,100,22.39526316,26.83210526,1.281833479,44100,3.676666667,20.85,21.2,19.9,18.9,23.57,22.7,21.73,21.6,26,19.1,24.33,21.53,22.07,24.43,25.6,24.8,23.75,19.2,24.25,25.9,26.83,24.97,25.8,24.85,25.1,26.93,28.8,28,20.4,24.63,29.1,29.63,28.07,27.4,25.1,29.03,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56528.85642,4.718276935,1228,140,350,100
12/9/2023 6:04,14.3,25.7,15.9,26.3,22.1,1,0,1,0,0,27.7,27.8,25,26.3,28.1,16,16,16,16,16,196,-69,87,-195,-123,1092,752,752,412,1160,350,350,100,100,100,22.33894737,26.81473684,1.286659278,44270,3.682083333,20.85,21.1,19.85,18.77,23.47,22.5,21.63,21.6,26,18.9,24.37,21.57,22.1,24.33,25.5,24.8,23.65,19.2,24.25,25.9,26.83,24.9,25.77,24.75,25.1,26.93,28.8,28,20.4,24.63,29.03,29.6,28.17,27.4,25.1,28.97,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56960.40622,4.728719277,1228,140,350,100
12/9/2023 6:09,14.1,25.7,15.3,26.3,22.1,1,0,1,0,0,27.8,27.8,25.3,26.2,28.1,16,16,16,16,16,197,-70,88,-196,-124,1092,752,752,412,1160,350,350,100,100,100,22.30368421,26.78736842,1.277803684,43990,3.6775,20.75,21.1,19.75,18.77,23.37,22.5,21.63,21.6,25.8,18.9,24.4,21.47,22.03,24.3,25.5,24.8,23.7,19.2,24.2,25.8,26.83,24.9,25.73,24.65,25.1,26.93,28.8,28,20.4,24.63,29.03,29.57,28.03,27.4,25.1,29.03,29.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56210.58404,4.715457928,1228,140,350,100
12/9/2023 6:15,14.3,25.7,14.7,26.3,22.2,1,0,1,0,0,27.6,27.6,25.3,26.2,28.2,16,16,16,16,16,198,-71,89,-197,-125,1092,752,752,412,1160,350,350,100,100,100,22.28263158,26.76684211,1.275942086,44210,3.675,20.8,21.1,19.85,18.83,23.3,22.3,21.53,21.6,25.8,18.8,24.4,21.43,22.03,24.3,25.5,24.8,23.7,19.2,24.1,25.85,26.8,24.9,25.8,24.6,24.9,26.93,28.8,28,20.4,24.63,29.03,29.57,28.03,27.4,25.1,28.9,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56409.39962,4.692499319,1228,140,350,100
12/9/2023 6:20,14.1,25.6,15.3,26.3,22.1,1,0,1,0,0,27.6,27.7,25.2,26.2,28.1,16,16,16,16,16,199,-72,90,-198,-126,1092,752,752,412,1160,350,350,100,100,100,22.24578947,26.72842105,1.272376848,44150,3.681666667,20.65,21.1,19.75,18.8,23.3,22.3,21.47,21.6,25.8,18.8,24.27,21.4,22.03,24.3,25.5,24.8,23.5,19.2,24.1,25.75,26.8,24.9,25.73,24.65,24.9,26.87,28.7,28,20.4,24.57,28.9,29.57,28,27.4,24.9,28.87,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56175.43784,4.691034894,1228,140,350,100
12/9/2023 6:26,14,25.7,15.3,26.3,22.1,1,0,1,0,0,27.5,27.7,25,26.1,28.1,16,16,16,16,16,200,-73,91,-199,-127,1092,752,752,412,1160,350,350,100,100,100,22.21526316,26.67894737,1.275644124,44330,3.686666667,20.65,21,19.65,18.73,23.17,22.3,21.53,21.6,25.8,18.8,24.3,21.33,21.93,24.3,25.5,24.7,23.5,19.2,24.1,25.75,26.77,24.83,25.7,24.65,24.9,26.8,28.5,27.8,20.4,24.5,28.93,29.5,28,27.4,24.9,28.9,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56549.304,4.696864243,1228,140,350,100
12/9/2023 6:31,14,25.7,14.6,26.3,22.1,1,0,1,0,0,27.5,27.6,25.3,26.1,28,16,16,16,16,16,201,-74,92,-200,-128,1092,752,752,412,1160,350,350,100,100,100,22.18,26.66684211,1.274399164,44270,3.691666667,20.65,21,19.65,18.67,23.1,22.3,21.33,21.6,25.8,18.6,24.23,21.33,21.93,24.23,25.5,24.7,23.6,19.2,24,25.75,26.8,24.77,25.7,24.45,24.9,26.7,28.5,27.8,20.4,24.5,28.9,29.5,28,27.4,24.9,28.83,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56417.65098,4.706956458,1228,140,350,100
12/9/2023 6:37,14,25.6,14.6,26.2,22.1,1,0,1,0,0,27.6,27.6,24.9,26.1,28,16,16,16,16,16,202,-75,93,-201,-129,1092,752,752,412,1160,350,350,100,100,100,22.15105263,26.60263158,1.276408947,44150,3.684166667,20.55,21,19.65,18.67,23.1,22.3,21.27,21.6,25.8,18.6,24.23,21.23,21.9,24.17,25.5,24.7,23.4,19.2,24,25.7,26.57,24.7,25.7,24.45,24.7,26.7,28.5,27.8,20.4,24.43,28.9,29.4,27.97,27.2,24.9,28.83,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56353.45502,4.698796083,1228,140,350,100
12/9/2023 6:42,14,25.6,14.7,26.2,21.9,1,0,1,0,0,27.5,27.6,24.8,26,28,16,16,16,16,16,203,-76,94,-202,-130,1092,752,752,412,1160,350,350,100,100,100,22.14315789,26.60157895,1.276081919,43930,3.67,20.55,21,19.6,18.67,23.2,22.3,21.2,21.6,25.7,18.6,24.17,21.33,21.9,24.3,25.5,24.7,23.3,19.2,23.9,25.65,26.73,24.7,25.7,24.45,24.9,26.63,28.4,27.8,20.4,24.43,28.9,29.37,27.9,27.2,24.9,28.7,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56058.2787,4.683822238,1228,140,350,100
12/9/2023 6:47,14,25.5,14.7,26.1,21.9,1,0,1,0,0,27.5,27.5,24.9,26,28,16,16,16,16,16,204,-77,95,-203,-131,1092,752,752,412,1160,350,350,100,100,100,22.11105263,26.56157895,1.2765932,44100,3.667916667,20.45,21,19.6,18.57,23.17,22.3,21.2,21.6,25.6,18.6,24.1,21.27,21.9,24.3,25.3,24.7,23.4,19.2,23.85,25.65,26.73,24.7,25.7,24.45,24.7,26.57,28.3,27.8,20.4,24.4,28.83,29.37,27.9,27.2,24.8,28.67,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56297.7601,4.681501617,1228,140,350,100
12/9/2023 6:53,14,25.5,14.7,26.1,21.9,1,0,1,0,0,27.5,27.5,24.8,26,27.9,16,16,16,16,16,205,-78,96,-204,-132,1092,752,752,412,1160,350,350,100,100,100,22.07315789,26.54157895,1.274520233,44160,3.6775,20.45,21,19.6,18.6,23.07,22.1,21.2,21.6,25.6,18.6,24.1,21.23,21.87,24.27,25.3,24.5,23.4,19.2,23.7,25.65,26.57,24.7,25.63,24.45,24.7,26.6,28.3,27.8,20.4,24.33,28.83,29.33,27.9,27.2,24.8,28.67,29.7,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56282.81348,4.690857232,1228,140,350,100
12/9/2023 6:58,14,25.6,15.2,26.1,21.9,1,0,1,0,0,27.6,27.4,24.9,26,27.9,16,16,16,16,16,206,-79,97,-205,-133,1092,752,752,412,1160,350,350,100,100,100,22.09263158,26.53473684,1.268718455,44260,3.684166667,20.45,21,19.6,18.67,23.2,22.3,21.2,21.6,25.6,18.6,24.1,21.27,21.8,24.27,25.3,24.5,23.3,19.2,23.8,25.65,26.57,24.73,25.7,24.35,24.7,26.6,28.3,27.8,20.4,24.3,28.73,29.33,27.9,27.2,24.8,28.67,29.7,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56153.4788,4.684845512,1228,140,350,100
12/9/2023 7:04,14,25.6,15.2,26.1,21.9,1,0,1,0,0,27.6,27.5,25,26,27.9,16,16,16,16,16,207,-80,98,-206,-134,1092,752,752,412,1160,350,350,100,100,100,22.15684211,26.59157895,1.270361725,44050,3.679583333,20.45,21,19.7,18.67,23.23,22.5,21.2,21.6,25.6,18.8,24.1,21.43,21.93,24.27,25.3,24.7,23.4,19.2,23.9,25.65,26.63,24.77,25.7,24.45,24.9,26.63,28.5,27.7,20.4,24.3,28.9,29.47,27.9,27.2,24.8,28.67,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55959.43398,4.671371366,1228,140,350,100
12/9/2023 7:09,14,25.6,15.2,26.1,21.9,1,0,1,0,0,27.7,27.6,25,26,28,16,16,16,16,16,208,-81,99,-207,-135,1092,752,752,412,1160,350,350,100,100,100,22.16684211,26.61368421,1.273581722,44100,3.672916667,20.65,21.05,19.65,18.7,23.17,22.3,21.33,21.6,25.6,18.8,24.1,21.53,21.97,24.27,25.3,24.5,23.4,19.2,24.05,25.8,26.73,24.77,25.7,24.45,24.9,26.67,28.5,27.8,20.4,24.3,28.9,29.47,27.9,27.2,24.8,28.7,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56164.95392,4.671849496,1228,140,350,100
12/9/2023 7:15,14.6,25.6,15.3,26.1,22.2,1,0,1,0,0,27.6,27.5,24.9,26,28,16,16,16,16,16,209,-82,100,-208,-136,1092,752,752,412,1160,350,350,100,100,100,22.23842105,26.64736842,1.269177799,44150,3.677083333,20.65,21.2,19.8,18.9,23.3,22.5,21.37,21.6,25.8,18.9,24.1,21.47,21.97,24.27,25.3,24.7,23.4,19.2,24.1,25.75,26.67,24.93,25.83,24.45,24.9,26.67,28.5,27.8,20.4,24.3,28.97,29.47,28,27.2,24.8,28.83,29.9,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56034.19982,4.674964739,1228,140,350,100
12/9/2023 7:20,14.1,25.5,15.3,26.2,22.1,1,0,1,0,0,27.9,27.6,25,26,28,16,16,16,16,16,210,-83,101,-209,-137,1092,752,752,412,1160,350,350,100,100,100,22.26578947,26.66421053,1.268939743,44170,3.68,20.65,21.2,19.8,18.9,23.3,22.5,21.43,21.6,25.8,18.9,24.17,21.5,22,24.3,25.5,24.7,23.5,19.2,24.1,25.9,26.83,24.87,25.87,24.45,24.9,26.7,28.5,27.8,20.4,24.43,28.93,29.47,28,27.2,24.8,28.77,29.8,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56049.06844,4.670136178,1228,140,350,100
12/9/2023 7:26,14,25.6,15.2,26.1,22.1,1,0,1,0,0,27.7,27.6,25.5,26,28,16,16,16,16,16,211,-84,102,-210,-138,1092,752,752,412,1160,350,350,100,100,100,22.25631579,26.67052632,1.271528996,44110,3.678333333,20.65,21.1,19.85,18.77,23.23,22.5,21.4,21.6,25.8,18.9,24.17,21.6,22,24.3,25.5,24.7,23.5,19.2,24.1,25.75,26.8,24.97,25.8,24.45,24.9,26.67,28.5,27.8,20.4,24.43,28.97,29.47,28,27.2,24.8,28.9,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56087.14402,4.672342186,1228,140,350,100
12/9/2023 7:31,14.1,25.7,15.2,26.2,22.2,1,0,1,0,0,27.7,27.6,25,26,28,16,16,16,16,16,212,-85,103,-211,-139,1092,752,752,412,1160,350,350,100,100,100,22.28421053,26.7,1.27699029,43990,3.670833333,20.8,21.2,19.9,18.83,23.23,22.3,21.5,21.6,25.8,18.9,24.17,21.6,22.1,24.37,25.5,24.7,23.6,19.2,24.1,25.9,26.9,24.97,25.8,24.5,24.9,26.7,28.5,27.8,20.4,24.43,29.03,29.57,28,27.3,24.9,28.73,29.9,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56174.80284,4.677581119,1228,140,350,100
12/9/2023 7:37,14.4,25.6,15.5,26.2,22.1,1,0,1,0,0,27.7,27.5,25,26,28,16,16,16,16,16,213,-86,104,-212,-140,1092,752,752,412,1160,350,350,100,100,100,22.22315789,26.64894737,1.278682608,44150,3.6725,20.65,21.15,19.75,18.77,23.27,22.3,21.43,21.6,25.8,18.8,24.1,21.47,21.97,24.23,25.5,24.7,23.45,19.2,24.1,25.85,26.7,24.9,25.73,24.45,24.9,26.67,28.5,27.8,20.4,24.4,28.9,29.47,28,27.2,24.8,28.73,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56453.83714,4.692859999,1228,140,350,100
12/9/2023 7:42,14.6,25.6,15.5,26.1,22.1,1,0,1,0,0,27.7,27.6,25,26,28,16,16,16,16,16,214,-87,105,-213,-141,1092,752,752,412,1160,350,350,100,100,100,22.22894737,26.64263158,1.280679973,44050,3.675,20.65,21.05,19.75,18.7,23.33,22.5,21.33,21.6,25.8,18.9,24.17,21.57,21.97,24.23,25.3,24.7,23.5,19.2,24.1,25.75,26.73,24.9,25.7,24.45,24.9,26.67,28.5,27.8,20.4,24.3,28.97,29.57,28,27.2,24.8,28.8,29.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56413.95282,4.702824582,1228,140,350,100
12/9/2023 7:48,14.3,25.6,15.9,26.2,22.1,1,0,1,0,0,27.7,27.6,25,26,28,16,16,16,16,16,215,-88,106,-214,-142,1092,752,752,412,1160,350,350,100,100,100,22.23052632,26.67210526,1.27952934,44100,3.672916667,20.75,21.05,19.75,18.77,23.2,22.3,21.5,21.6,25.8,18.9,24.2,21.53,22,24.23,25.3,24.7,23.5,19.2,24.1,25.85,26.77,24.83,25.73,24.45,24.9,26.67,28.5,27.8,20.4,24.43,28.97,29.57,28,27.2,24.9,28.9,29.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56427.2439,4.70171653,1228,140,350,100
12/9/2023 7:53,13.7,25.7,15.5,26.1,21.8,1,0,1,0,0,27.6,27.5,25.5,26,28,16,16,16,16,16,216,-89,107,-215,-143,1092,752,752,412,1160,350,350,100,100,100,22.17736842,26.63315789,1.270084479,44050,3.672916667,20.65,21,19.55,18.53,23.13,22.3,21.4,21.6,25.8,18.8,24.17,21.47,21.97,24.3,25.3,24.7,23.5,19.2,24,25.75,26.73,24.7,25.63,24.45,24.7,26.7,28.5,27.8,20.4,24.43,28.9,29.47,28,27.2,24.9,28.87,29.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55947.2213,4.682269383,1228,140,350,100
12/9/2023 7:59,14.6,25.6,15.7,26.2,22.2,1,0,1,0,0,27.7,27.7,25,26.1,28,16,16,16,16,16,217,-90,108,-216,-144,1092,752,752,412,1160,350,350,100,100,100,22.30105263,26.70894737,1.270622546,44100,3.672916667,20.8,21.2,19.8,18.97,23.3,22.5,21.53,21.6,25.8,18.9,24.17,21.57,22.1,24.33,25.5,24.7,23.6,19.2,24.15,25.85,26.77,24.9,25.87,24.45,24.9,26.7,28.8,27.8,20.4,24.5,29.03,29.57,28,27.2,24.9,28.9,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56034.45426,4.665903148,1228,140,350,100
12/9/2023 8:04,15,25.7,15.7,26.2,22.3,1,0,1,0,0,28,27.7,25,26.2,28,16,16,16,16,16,218,-91,109,-217,-145,1092,752,752,412,1160,350,350,100,100,100,22.38210526,26.75894737,1.270133765,44260,3.681666667,20.9,21.25,19.95,19.13,23.43,22.7,21.6,21.6,25.9,19.1,24.23,21.57,22.1,24.4,25.7,24.7,23.65,19.2,24.15,26,26.8,25,25.87,24.55,24.9,26.7,28.8,27.8,20.4,24.5,29.1,29.6,28.13,27.4,24.9,28.87,30,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56216.12046,4.67710728,1228,140,350,100
12/9/2023 8:10,14.1,25.7,14.9,26.2,22.2,1,0,1,0,0,27.6,27.6,25.2,26.1,28,16,16,16,16,16,219,-92,110,-218,-146,1092,752,752,412,1160,350,350,100,100,100,22.35368421,26.79368421,1.291718498,44090,3.68125,20.9,21.2,19.9,19,23.43,22.7,21.53,21.6,25.8,19.1,24.17,21.6,22.17,24.37,25.5,24.7,23.7,19.2,24.15,25.9,27,24.97,25.87,24.65,25.1,26.73,28.8,28,20.4,24.5,29.1,29.63,28.07,27.4,24.9,28.93,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56951.86858,4.715332877,1228,140,350,100
12/9/2023 8:15,15,25.6,14.1,26.3,22.4,1,0,1,0,0,27.6,27.7,25,26.2,28,16,16,16,16,16,220,-93,111,-219,-147,1092,752,752,412,1160,350,350,100,100,100,22.31789474,26.75,1.310042975,44220,3.679583333,20.85,21.25,20,19,23.43,22.5,21.43,21.6,26,19.1,24.13,21.57,22.1,24.23,25.3,24.7,23.5,19.2,24.15,25.9,26.9,25,25.87,24.55,24.9,26.77,28.8,28,20.4,24.43,29.03,29.6,28,27.4,24.9,28.9,29.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57930.10034,4.786748705,1228,140,350,100
12/9/2023 8:21,16.5,25.6,15.3,26.2,22.4,1,0,1,0,0,27.8,27.7,25.2,26.1,28,16,16,16,16,16,221,-94,112,-220,-148,1092,752,752,412,1160,350,350,100,100,100,22.28947368,26.71315789,1.34210991,43980,3.675,20.8,21.35,20.15,19.3,23.1,22.2,21.5,21.6,25.8,18.9,24.17,21.6,22.1,24.23,25.3,24.5,23.6,19.2,24.1,25.9,26.83,25.07,25.93,24.45,24.8,26.7,28.8,27.8,20.4,24.5,29.03,29.57,28,27.2,24.9,28.8,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59025.99386,4.873170592,1228,140,350,100
12/9/2023 8:26,14.3,25.6,14.7,26.2,21.8,1,0,1,0,0,27.6,27.5,25,26,28,16,16,16,16,16,222,-95,113,-221,-149,1092,752,752,412,1160,350,350,100,100,100,22.09631579,26.57578947,1.303274135,44050,3.667916667,20.65,21.05,19.6,18.63,23.03,22,21.23,21.6,25.8,18.6,24.17,21.4,21.9,24.07,25.1,24.5,23.4,19.2,23.9,25.75,26.67,24.77,25.57,24.35,24.7,26.57,28.5,27.8,20.4,24.3,28.9,29.4,27.83,27.2,24.9,28.73,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57409.22564,4.851467479,1228,140,350,100
12/9/2023 8:32,13.7,25.6,14.6,26.1,21.7,1,0,1,0,0,27.3,27.4,25,25.9,27.9,16,16,16,16,16,223,-96,114,-222,-150,1092,752,752,412,1160,350,350,100,100,100,21.99263158,26.47578947,1.292711528,44220,3.677916667,20.35,20.75,19.35,18.2,23.03,22,21.17,21.6,25.6,18.6,24.07,21.37,21.77,24.1,25.1,24.5,23.3,19.2,23.8,25.55,26.47,24.57,25.37,24.25,24.6,26.53,28.3,27.8,20.4,24.3,28.8,29.33,27.77,27.2,24.8,28.67,29.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57163.70376,4.773872058,1228,140,350,100
