Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-05 11:34:47,21.7,22.6,19.4,20.9,21.7,1,1,1,1,1,29.6,28.9,26.9,29.5,30.4,20.0,20.0,20.0,20.0,20.0,1,1,1,1,1,1092,752,752,412,1160,350,350,100,100,100,23.23263157894737,28.193684210526314,1.2597393991478014,60150.0,5.0175,23.05,23.5,23.65,23.73,22.67,22.3,21.87,21.6,26.0,23.3,23.7,23.83,23.5,22.37,22.4,23.7,23.65,22.9,23.7,28.7,29.4,28.17,30.07,23.0,29.0,26.43,29.8,27.4,30.1,23.8,32.07,30.87,27.73,25.4,24.0,28.57,32.0,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75773.32486,6.121035235833332,1228,140,350,100
2020-11-05 11:40:01,21.8,21.4,22.7,21.0,23.1,1,1,1,1,1,29.5,28.5,27.4,29.6,30.2,20.0,20.0,20.0,20.0,20.0,2,2,2,2,2,1092,752,752,412,1160,350,350,100,100,100,22.88263157894737,28.100526315789473,1.2555912355056646,60800.0,5.039583333333333,22.4,22.85,22.8,22.6,22.6,22.1,21.8,21.6,26.2,22.6,23.8,23.23,22.87,22.07,22.1,23.7,23.6,22.7,23.15,28.15,29.07,27.63,29.63,23.0,29.0,26.43,29.8,27.4,30.1,23.93,32.07,30.87,27.73,25.4,24.2,28.57,32.0,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76339.94712,6.338052999166665,1228,140,350,100
2020-11-05 11:45:31,19.8,21.9,21.2,21.2,22.4,1,1,1,1,1,29.5,28.7,27.0,29.3,30.0,21.0,21.0,21.0,21.0,21.0,3,3,3,3,3,1092,752,752,412,1160,350,350,100,100,100,22.704210526315787,28.00894736842105,1.2096500130308376,61300.0,5.0874999999999995,22.15,22.6,22.55,22.2,22.37,22.1,21.73,21.6,26.2,22.2,23.83,22.8,22.53,22.17,22.2,23.6,23.4,22.3,22.85,27.85,28.8,27.53,29.43,23.0,29.0,26.43,29.8,27.4,30.1,23.93,32.07,30.87,27.73,25.4,24.2,28.43,31.5,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74151.54579999999,6.270478871666666,1228,140,350,100
2020-11-05 11:50:57,20.3,21.7,20.8,21.2,21.0,1,1,1,1,1,29.7,28.7,26.8,29.0,30.0,21.0,21.0,21.0,21.0,21.0,4,4,4,4,4,1092,752,752,412,1160,350,350,100,100,100,22.777894736842107,28.086842105263155,1.2253638790572428,60700.0,5.083333333333333,22.25,22.65,22.75,22.33,22.6,22.3,22.0,21.6,26.3,22.2,24.0,22.87,22.53,22.0,21.7,23.7,23.5,22.5,23.0,27.95,28.87,27.6,29.5,23.0,29.0,26.43,29.8,27.4,30.1,24.1,32.07,30.87,27.73,25.4,24.4,28.6,31.9,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74379.58746,6.1887972191666645,1228,140,350,100
2020-11-05 11:56:24,20.3,21.6,20.9,21.0,19.6,1,1,1,1,1,29.2,28.7,26.9,29.3,29.8,21.0,21.0,21.0,21.0,21.0,5,5,5,5,5,1092,752,752,412,1160,350,350,100,100,100,22.742105263157892,28.07684210526316,1.2434824298587204,61180.0,5.078333333333333,22.15,22.45,22.55,22.1,22.47,22.3,22.0,21.6,26.3,22.0,24.07,22.67,22.37,22.17,21.9,23.7,23.6,22.7,23.0,27.9,28.8,27.53,29.37,23.0,29.0,26.43,29.8,27.4,30.1,24.13,32.07,30.87,27.73,25.4,24.4,28.6,32.0,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76076.25506,6.268993438333333,1228,140,350,100
2020-11-05 12:01:51,20.3,21.9,20.8,21.0,21.2,1,1,1,1,1,29.3,28.5,26.6,29.7,30.0,21.0,21.0,21.0,21.0,21.0,6,6,6,6,6,1092,752,752,412,1160,350,350,100,100,100,22.81052631578947,28.088947368421056,1.2670645424184217,61500.0,5.111666666666666,22.2,22.65,22.65,22.1,22.53,22.3,21.97,21.6,26.4,22.2,24.07,22.63,22.33,22.27,22.4,23.7,23.6,22.7,23.1,27.95,28.87,27.57,29.43,23.0,29.0,26.43,29.8,27.4,30.1,24.13,32.07,30.87,27.73,25.4,24.4,28.67,32.0,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77924.46936,6.416696850833333,1228,140,350,100
2020-11-05 12:07:20,20.3,20.8,20.9,21.3,22.8,1,1,1,1,1,29.8,28.6,27.1,28.9,30.2,21.0,21.0,21.0,21.0,21.0,7,7,7,7,7,1092,752,752,412,1160,350,350,100,100,100,22.54736842105263,28.040526315789474,1.2362011812185618,61190.0,5.112083333333333,21.7,22.2,22.2,21.63,22.6,22.3,21.87,21.6,26.8,21.9,24.03,22.4,22.1,21.37,21.2,23.7,23.5,22.5,22.8,27.8,28.67,27.33,29.3,23.0,29.0,26.43,29.8,27.4,30.1,24.13,32.07,30.87,27.73,25.4,24.4,28.77,31.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75643.15028,6.3986508183333335,1228,140,350,100
2020-11-05 12:12:49,20.3,20.7,20.7,21.2,20.7,1,1,1,1,1,29.2,28.5,26.6,29.3,29.9,21.0,21.0,21.0,21.0,21.0,8,8,8,8,8,1092,752,752,412,1160,350,350,100,100,100,22.55,28.04,1.2392735713854235,61830.0,5.125833333333333,21.7,22.15,22.35,21.83,22.47,22.1,21.83,21.6,26.6,21.9,24.07,22.4,22.17,21.73,21.6,23.7,23.3,22.3,22.65,27.75,28.6,27.47,29.37,23.0,29.0,26.43,29.8,27.4,30.1,24.17,32.07,30.87,27.73,25.4,24.4,28.63,31.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76624.28492,6.344476466666666,1228,140,350,100
2020-11-05 12:18:21,20.3,21.0,20.8,21.2,20.8,1,1,1,1,1,29.4,28.6,26.9,28.9,29.9,21.0,21.0,21.0,21.0,21.0,9,9,9,9,9,1092,752,752,412,1160,350,350,100,100,100,22.507894736842108,28.023684210526312,1.2447148802533845,61390.0,5.134166666666666,21.6,22.05,22.2,21.73,22.6,22.3,21.9,21.6,26.6,21.7,24.07,22.37,22.0,21.53,21.4,23.7,23.3,22.3,22.7,27.55,28.6,27.4,29.3,23.0,29.0,26.43,29.8,27.4,30.1,24.2,32.07,30.87,27.73,25.4,24.4,28.6,31.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76413.0465,6.376555475833333,1228,140,350,100
2020-11-05 12:23:49,20.3,20.9,20.8,21.3,20.9,1,1,1,1,1,29.1,28.6,26.9,28.6,30.0,21.0,21.0,21.0,21.0,21.0,10,10,10,10,10,1092,752,752,412,1160,350,350,100,100,100,22.55210526315789,28.041578947368418,1.2399579365239186,61460.0,5.1187499999999995,21.65,22.15,22.3,21.83,22.53,22.3,21.83,21.6,26.8,21.9,24.13,22.37,22.0,21.5,21.4,23.7,23.4,22.4,22.7,27.65,28.6,27.47,29.37,23.0,29.0,26.43,29.8,27.4,30.1,24.2,32.07,30.87,27.73,25.4,24.4,28.63,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76207.81478,6.359202553333334,1228,140,350,100
2020-11-05 12:29:16,20.4,20.9,20.8,21.3,20.8,1,1,1,1,1,29.7,28.7,27.7,29.2,30.0,21.0,21.0,21.0,21.0,21.0,11,11,11,11,11,1092,752,752,412,1160,350,350,100,100,100,22.547894736842103,28.044736842105266,1.2399315186790256,61500.0,5.123333333333333,21.6,22.15,22.3,21.83,22.6,22.3,21.9,21.6,26.8,21.8,24.13,22.4,22.0,21.6,21.4,23.7,23.3,22.3,22.7,27.65,28.6,27.5,29.43,23.0,29.0,26.43,29.8,27.4,30.1,24.27,32.07,30.87,27.73,25.4,24.4,28.67,31.7,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76255.7884,6.3526501325,1228,140,350,100
2020-11-05 12:34:45,20.2,20.8,20.9,20.9,20.8,1,1,1,1,1,29.4,28.7,26.9,29.0,30.0,21.0,21.0,21.0,21.0,21.0,12,12,12,12,12,1092,752,752,412,1160,350,350,100,100,100,22.546315789473685,28.03421052631579,1.2418802453825568,61450.0,5.122916666666667,21.6,22.15,22.2,21.77,22.6,22.3,21.9,21.6,26.8,21.8,24.13,22.3,21.93,21.6,21.4,23.9,23.4,22.3,22.7,27.65,28.6,27.33,29.3,23.0,29.0,26.43,29.8,27.4,30.1,24.27,32.07,30.87,27.73,25.4,24.4,28.67,31.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76313.54108,6.357055395000001,1228,140,350,100
2020-11-05 12:40:12,20.2,20.9,21.2,21.2,20.9,1,1,1,1,1,29.4,28.9,26.3,29.2,30.0,21.0,21.0,21.0,21.0,21.0,13,13,13,13,13,1092,752,752,412,1160,350,350,100,100,100,22.539473684210524,28.046842105263156,1.2378077095315494,61560.0,5.125416666666666,21.6,22.05,22.2,21.77,22.53,22.3,21.9,21.6,27.0,21.9,24.13,22.37,21.97,21.53,21.4,23.7,23.35,22.3,22.65,27.65,28.6,27.4,29.37,23.0,29.0,26.43,29.8,27.4,30.1,24.27,32.07,30.87,27.73,25.4,24.4,28.67,31.7,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76199.4426,6.354707653333333,1228,140,350,100
2020-11-05 12:45:42,20.4,21.0,20.9,21.6,20.9,1,1,1,1,1,29.3,28.9,26.8,29.3,30.0,21.0,21.0,21.0,21.0,21.0,14,14,14,14,14,1092,752,752,412,1160,350,350,100,100,100,22.622631578947363,28.08736842105263,1.2413717520807792,61880.0,5.143333333333333,21.6,22.15,22.3,21.83,22.6,22.5,22.0,21.6,27.0,21.9,24.27,22.4,22.0,21.53,21.5,23.9,23.5,22.5,22.75,27.75,28.6,27.47,29.37,23.0,29.0,26.43,29.8,27.4,30.1,24.3,32.07,30.87,27.73,25.4,24.6,28.77,32.0,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76816.08402,6.3756469424999995,1228,140,350,100
2020-11-05 12:51:11,20.3,21.0,20.9,21.0,20.9,1,1,1,1,1,29.6,28.7,27.0,29.6,30.0,21.0,21.0,21.0,21.0,21.0,15,15,15,15,15,1092,752,752,412,1160,350,350,100,100,100,22.631052631578946,28.093684210526316,1.2390580193567082,61930.0,5.1587499999999995,21.7,22.15,22.3,21.83,22.67,22.5,22.0,21.6,27.0,21.9,24.27,22.37,22.07,21.53,21.4,23.9,23.5,22.5,22.8,27.75,28.6,27.5,29.43,23.0,29.0,26.43,29.8,27.4,30.1,24.33,32.07,30.87,27.73,25.4,24.6,28.97,31.7,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76734.86314,6.397956131666666,1228,140,350,100
2020-11-05 12:56:40,20.4,21.0,20.9,21.3,20.9,1,1,1,1,1,29.4,28.9,27.1,29.1,30.3,21.0,21.0,21.0,21.0,21.0,16,16,16,16,16,1092,752,752,412,1160,350,350,100,100,100,22.659473684210525,28.107894736842102,1.2396648215407937,62150.0,5.17,21.75,22.2,22.35,21.83,22.63,22.5,22.0,21.6,27.0,21.9,24.27,22.53,22.07,21.6,21.6,23.9,23.5,22.5,22.8,27.75,28.6,27.5,29.43,23.0,29.0,26.43,29.8,27.4,30.1,24.33,32.07,30.87,27.73,25.4,24.6,28.87,32.0,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77045.16866,6.407501324999999,1228,140,350,100
2020-11-05 13:02:10,20.4,21.0,20.9,21.2,20.9,1,1,1,1,1,29.7,29.1,26.6,29.3,30.3,21.0,21.0,21.0,21.0,21.0,17,17,17,17,17,1092,752,752,412,1160,350,350,100,100,100,22.666315789473686,28.117894736842107,1.2400163342887802,61500.0,5.152083333333334,21.75,22.15,22.35,21.83,22.77,22.5,22.0,21.6,27.0,21.9,24.27,22.47,22.07,21.6,21.6,23.9,23.5,22.5,22.9,27.8,28.67,27.5,29.5,23.0,29.0,26.43,29.8,27.4,30.1,24.33,32.07,30.87,27.73,25.4,24.6,28.87,32.0,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76261.00456,6.3877572175,1228,140,350,100
2020-11-05 13:07:40,20.3,21.0,20.9,21.4,20.9,1,1,1,1,1,29.5,29.0,26.6,29.2,30.2,21.0,21.0,21.0,21.0,21.0,18,18,18,18,18,1092,752,752,412,1160,350,350,100,100,100,22.69789473684211,28.115263157894734,1.2384796599735473,61940.0,5.143333333333333,21.8,22.15,22.35,21.87,22.7,22.5,22.0,21.6,27.2,21.9,24.3,22.53,22.13,21.63,21.6,24.0,23.6,22.5,22.9,27.75,28.67,27.5,29.5,23.0,29.0,26.43,29.8,27.4,30.1,24.33,32.07,30.87,27.73,25.4,24.6,28.87,32.0,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76711.43014,6.373851445833332,1228,140,350,100
2020-11-05 13:13:12,20.3,21.0,20.9,21.3,20.9,1,1,1,1,1,29.6,29.0,26.6,29.6,30.2,21.0,21.0,21.0,21.0,21.0,19,19,19,19,19,1092,752,752,412,1160,350,350,100,100,100,22.692105263157895,28.1221052631579,1.2377719932102227,62040.0,5.1658333333333335,21.8,22.2,22.35,21.93,22.8,22.5,22.07,21.6,27.0,21.9,24.3,22.47,22.13,21.6,21.6,24.1,23.5,22.5,22.8,27.85,28.7,27.5,29.57,23.0,29.0,26.43,29.8,27.4,30.1,24.4,32.07,30.87,27.73,25.4,24.6,28.87,32.0,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76791.37445999999,6.395950191666665,1228,140,350,100
2020-11-05 13:18:41,27.2,18.8,18.7,21.8,27.6,0,1,1,1,0,29.9,29.2,26.1,29.6,30.5,18.0,18.0,18.0,18.0,18.0,-1,20,20,20,-1,1092,752,752,412,1160,350,350,100,100,100,23.21842105263158,28.221578947368425,1.3164817119994099,61810.0,5.160416666666666,21.9,23.25,24.0,24.1,22.2,22.3,22.07,21.6,26.4,22.6,23.93,23.0,22.97,24.03,24.8,23.6,23.3,22.5,22.6,27.9,29.37,28.6,30.27,23.0,29.0,26.43,29.8,27.4,30.1,24.17,32.07,30.87,27.73,25.4,24.4,28.7,32.0,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81371.73462,6.590129545,1228,140,350,100
2020-11-05 13:24:10,27.5,15.3,16.0,20.7,27.7,0,1,1,1,0,29.7,28.2,24.1,29.5,30.6,18.0,18.0,18.0,18.0,18.0,-2,21,21,21,-2,1092,752,752,412,1160,350,350,100,100,100,22.096315789473685,27.93263157894737,1.3440764279484612,61780.0,5.149583333333333,17.95,20.95,22.8,23.47,21.53,21.8,21.6,21.6,25.6,18.5,24.43,21.4,22.03,24.17,26.1,23.6,22.15,20.2,19.95,25.75,29.13,28.2,30.77,23.0,29.0,26.43,29.8,27.4,30.1,24.5,32.07,30.87,27.73,25.4,24.4,27.97,30.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83037.04172000001,6.850365680833333,1228,140,350,100
2020-11-05 13:29:45,27.9,15.6,18.0,22.3,28.3,0,1,1,1,0,29.4,28.4,23.7,29.5,30.5,18.0,18.0,18.0,18.0,18.0,-3,22,22,22,-3,1092,752,752,412,1160,350,350,100,100,100,21.980526315789472,27.810526315789474,1.334217526817846,61290.0,5.127916666666666,17.65,20.75,22.7,23.67,21.4,21.6,21.4,21.6,25.0,18.3,24.43,21.23,22.43,24.17,27.3,23.2,21.85,19.5,19.45,25.0,29.03,28.2,30.87,22.8,28.1,26.03,29.8,29.5,26.4,24.53,32.37,30.87,29.1,26.6,24.4,27.3,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81774.19222,6.8671347475,1228,140,350,100
2020-11-05 13:35:14,28.2,16.3,19.0,17.9,28.8,0,1,1,1,0,29.2,28.5,23.9,29.3,30.4,18.0,18.0,18.0,18.0,18.0,-4,23,23,23,-4,1092,752,752,412,1160,350,350,100,100,100,21.71578947368421,27.413157894736845,1.3213744893961414,60480.0,5.0737499999999995,18.0,21.05,22.9,23.87,19.6,20.0,19.27,21.6,25.0,18.6,23.87,21.53,22.63,24.13,27.9,22.7,21.25,19.2,19.5,24.8,29.13,28.27,30.8,21.55,26.9,24.87,28.8,29.0,26.6,24.03,32.27,30.73,29.0,26.2,23.8,27.23,29.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79916.72912,6.7371217224999995,1228,140,350,100
2020-11-05 13:40:44,28.4,16.2,19.4,18.1,28.9,0,1,1,1,0,29.1,28.7,24.3,29.4,30.4,18.0,18.0,18.0,18.0,18.0,-5,24,24,24,-5,1092,752,752,412,1160,350,350,100,100,100,21.713684210526317,27.24,1.2879330956796584,60710.0,5.049583333333333,18.1,21.25,23.1,24.03,19.27,19.6,18.97,21.6,25.2,18.5,23.77,21.9,22.67,24.3,28.1,22.3,21.15,19.1,19.65,25.0,29.2,28.37,30.77,21.05,26.5,24.27,28.2,28.8,26.4,23.93,32.17,30.57,29.03,25.8,23.7,27.03,29.3,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78190.41824,6.587797806666666,1228,140,350,100
2020-11-05 13:46:13,28.5,16.0,16.3,18.1,29.1,0,1,1,1,0,29.1,28.6,24.8,29.4,30.3,18.0,18.0,18.0,18.0,18.0,-6,25,25,25,-6,1092,752,752,412,1160,350,350,100,100,100,21.705263157894738,27.22842105263158,1.279132061984183,60640.0,5.0562499999999995,18.1,21.55,23.3,24.2,19.3,19.6,19.03,21.6,24.8,18.3,23.67,22.0,22.8,24.2,28.2,22.1,21.0,19.1,19.55,25.2,29.4,28.6,30.83,20.95,26.5,24.13,28.1,28.8,26.2,23.8,31.87,30.63,28.97,25.8,23.7,27.03,29.3,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77566.56824,6.489874436666666,1228,140,350,100
2020-11-05 13:51:43,28.7,16.2,17.0,18.3,29.1,0,1,1,1,0,29.0,28.6,23.8,29.4,30.2,18.0,18.0,18.0,18.0,18.0,-7,26,26,26,-7,1092,752,752,412,1160,350,350,100,100,100,21.823684210526313,27.243684210526315,1.2705405319253693,61510.0,5.089583333333334,18.25,21.7,23.55,24.4,19.3,19.6,19.07,21.6,25.2,18.5,23.73,22.13,23.0,24.27,28.3,22.3,21.0,19.1,19.65,25.35,29.4,28.77,30.93,20.95,26.5,24.13,28.1,28.7,26.2,23.8,31.87,30.6,28.93,25.8,23.7,27.03,29.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78150.94812,6.488229848333334,1228,140,350,100
2020-11-05 13:57:21,28.8,16.2,17.4,18.3,29.1,0,1,1,1,0,29.1,29.2,24.5,29.7,30.3,18.0,18.0,18.0,18.0,18.0,-8,27,27,27,-8,1092,752,752,412,1160,350,350,100,100,100,21.958421052631582,27.355263157894736,1.2721436738495064,61080.0,5.107916666666666,18.45,21.85,23.7,24.53,19.37,19.8,19.1,21.6,25.6,18.6,23.77,22.47,23.17,24.4,28.3,22.3,21.05,19.2,19.95,25.6,29.67,28.9,30.93,20.95,26.5,24.23,28.1,28.8,26.5,23.8,32.07,30.77,29.17,25.8,23.7,27.13,29.4,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77702.5356,6.493895155000001,1228,140,350,100
2020-11-05 14:02:49,28.9,16.8,16.6,18.5,29.2,0,1,1,1,0,29.1,29.2,24.1,29.8,30.3,18.0,18.0,18.0,18.0,18.0,-9,28,28,28,-9,1092,752,752,412,1160,350,350,100,100,100,22.10842105263158,27.451052631578943,1.2677114114750536,61240.0,5.096666666666666,18.8,22.0,23.8,24.7,19.53,19.8,19.3,21.6,25.8,18.8,23.8,22.53,23.2,24.6,28.5,22.5,21.25,19.4,20.15,25.8,29.67,28.9,31.03,21.15,26.6,24.23,28.1,28.8,26.6,23.93,32.13,30.87,29.23,26.0,23.7,27.23,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77634.64684,6.472382601666666,1228,140,350,100
2020-11-05 14:08:20,28.9,16.3,17.0,18.4,29.2,0,1,1,1,0,29.2,29.4,24.8,29.7,30.3,18.0,18.0,18.0,18.0,18.0,-10,29,29,29,-10,1092,752,752,412,1160,350,350,100,100,100,22.152631578947368,27.498947368421053,1.2642803836568968,61510.0,5.114583333333333,18.8,22.15,23.9,24.7,19.53,19.8,19.3,21.6,26.0,18.9,23.83,22.67,23.27,24.6,28.5,22.5,21.35,19.4,20.1,25.85,29.83,29.03,31.1,21.15,26.7,24.3,28.3,28.8,26.5,23.93,32.23,30.9,29.23,25.9,23.8,27.23,29.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77765.8864,6.475022218333334,1228,140,350,100
2020-11-05 14:13:54,29.0,16.6,17.0,18.5,29.3,0,1,1,1,0,29.2,29.5,24.7,29.7,30.3,18.0,18.0,18.0,18.0,18.0,-11,30,30,30,-11,1092,752,752,412,1160,350,350,100,100,100,22.20631578947368,27.541052631578946,1.2619166692540846,61350.0,5.119166666666667,18.8,22.2,24.0,24.83,19.6,19.9,19.3,21.6,26.0,18.9,23.83,22.67,23.37,24.67,28.5,22.7,21.45,19.4,20.2,25.9,29.97,29.1,31.1,21.15,26.7,24.3,28.3,28.8,26.6,23.93,32.33,30.97,29.4,26.0,23.8,27.3,29.7,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77418.58766,6.4660197525,1228,140,350,100
2020-11-05 14:19:22,29.1,16.5,17.3,18.5,29.3,0,1,1,1,0,29.3,29.5,24.4,29.8,30.4,18.0,18.0,18.0,18.0,18.0,-12,31,31,31,-12,1092,752,752,412,1160,350,350,100,100,100,22.265263157894736,27.559473684210527,1.2662319047567163,60490.0,5.076666666666666,18.95,22.4,24.1,24.9,19.53,20.0,19.3,21.6,26.2,18.9,23.9,22.8,23.43,24.73,28.5,22.5,21.45,19.5,20.35,25.95,29.9,29.17,31.1,21.15,26.7,24.3,28.3,29.0,26.6,23.93,32.4,30.93,29.43,26.0,23.8,27.3,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76594.36792,6.4172064825,1228,140,350,100
2020-11-05 14:24:52,29.1,16.5,17.3,18.4,29.3,0,1,1,1,0,29.3,29.1,24.7,29.8,30.3,18.0,18.0,18.0,18.0,18.0,-13,32,32,32,-13,1092,752,752,412,1160,350,350,100,100,100,22.28842105263158,27.527368421052632,1.2677468979988822,60600.0,5.045416666666666,18.85,22.4,24.2,25.0,19.6,19.8,19.3,21.6,26.2,18.9,23.83,22.8,23.43,24.77,28.8,22.7,21.45,19.5,20.35,26.0,30.03,29.17,31.07,21.15,26.5,24.23,28.1,29.0,26.6,24.0,32.2,30.87,29.4,26.0,23.8,27.3,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76825.46202,6.3924929141666675,1228,140,350,100
2020-11-05 14:30:20,29.1,16.5,16.9,18.5,29.3,0,1,1,1,0,29.3,29.5,24.5,29.8,30.3,18.0,18.0,18.0,18.0,18.0,-14,33,33,33,-14,1092,752,752,412,1160,350,350,100,100,100,22.306315789473683,27.552105263157895,1.2678047873362932,60430.0,5.042916666666667,18.95,22.4,24.2,24.97,19.6,20.0,19.4,21.6,26.2,18.9,23.87,22.67,23.43,24.83,28.8,22.7,21.45,19.5,20.35,26.0,30.0,29.17,31.03,21.25,26.6,24.3,28.1,29.0,26.6,24.07,32.33,30.87,29.47,26.0,23.8,27.23,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76613.4433,6.393287721666668,1228,140,350,100
2020-11-05 14:35:50,29.2,16.5,16.0,18.5,29.3,0,1,1,1,0,29.3,29.3,24.4,29.8,30.3,18.0,18.0,18.0,18.0,18.0,-15,34,34,34,-15,1092,752,752,412,1160,350,350,100,100,100,22.33578947368421,27.563157894736843,1.2512108654976613,60380.0,5.0337499999999995,18.95,22.4,24.2,25.0,19.57,20.0,19.33,21.6,26.4,18.9,23.93,22.87,23.5,24.83,28.8,22.7,21.45,19.5,20.45,26.0,30.0,29.27,31.1,21.25,26.5,24.3,28.1,29.0,26.6,24.07,32.27,31.03,29.47,26.0,23.8,27.27,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75548.11206,6.340064806666666,1228,140,350,100
2020-11-05 14:41:20,29.2,16.5,16.9,18.4,29.4,0,1,1,1,0,29.3,29.6,25.2,29.7,30.4,18.0,18.0,18.0,18.0,18.0,-16,35,35,35,-16,1092,752,752,412,1160,350,350,100,100,100,22.414736842105263,27.62631578947369,1.265176691867418,60530.0,5.037916666666666,19.05,22.35,24.2,25.0,19.7,20.0,19.43,21.6,26.4,19.1,23.97,23.0,23.7,25.03,28.8,22.7,21.6,19.7,20.55,26.0,29.97,29.17,31.17,21.35,26.6,24.37,28.3,29.0,26.6,24.13,32.33,30.97,29.57,26.2,24.0,27.37,29.7,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76581.14516,6.338719050833333,1228,140,350,100
2020-11-05 14:46:55,29.2,16.5,17.0,18.4,29.4,0,1,1,1,0,29.3,29.5,25.0,29.8,30.4,18.0,18.0,18.0,18.0,18.0,-17,36,36,36,-17,1092,752,752,412,1160,350,350,100,100,100,22.347894736842104,27.537894736842105,1.265935890738186,60600.0,5.047083333333333,19.05,22.4,24.2,24.97,19.53,20.0,19.33,21.6,26.4,18.8,24.03,22.9,23.47,25.03,28.8,22.7,21.45,19.5,20.45,26.0,29.93,29.17,31.1,21.25,26.5,24.23,28.1,29.0,26.6,24.13,32.23,30.97,29.47,26.0,23.9,27.17,29.5,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76715.71498,6.3873691725,1228,140,350,100
2020-11-05 14:52:24,29.2,16.5,17.2,18.4,29.4,0,1,1,1,0,29.3,29.4,24.8,29.8,30.4,18.0,18.0,18.0,18.0,18.0,-18,37,37,37,-18,1092,752,752,412,1160,350,350,100,100,100,22.36421052631579,27.57842105263158,1.2671923893510382,60970.0,5.065416666666666,19.05,22.4,24.2,24.97,19.67,20.0,19.4,21.6,26.4,18.9,23.97,22.9,23.53,25.03,28.8,22.7,21.45,19.5,20.45,25.9,29.97,29.17,31.17,21.25,26.7,24.3,28.1,29.0,26.5,24.13,32.33,30.97,29.53,26.2,23.8,27.3,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77260.71998,6.4156847899999985,1228,140,350,100
2020-11-05 14:57:55,23.3,19.2,19.8,19.8,19.6,0,1,1,1,1,29.4,29.1,27.3,30.0,31.9,21.0,21.0,21.0,21.0,21.0,-19,38,38,38,1,1092,752,752,412,1160,350,350,100,100,100,23.102631578947367,28.22947368421052,1.203535600967047,60800.0,5.0737499999999995,21.55,23.6,24.7,25.7,20.8,21.1,20.27,21.6,27.0,23.6,24.4,23.93,24.0,24.9,24.4,23.4,22.2,20.3,21.5,27.55,30.43,29.77,32.67,21.9,27.7,25.2,28.5,29.0,28.2,24.33,32.77,31.47,30.07,27.0,24.4,27.9,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73174.96454,6.268153521666667,1228,140,350,100
2020-11-05 15:03:28,24.5,21.0,23.7,22.1,23.1,0,1,1,1,1,30.0,29.5,28.1,31.7,32.7,21.0,21.0,21.0,21.0,21.0,-20,39,39,39,2,1092,752,752,412,1160,350,350,100,100,100,23.921052631578945,29.07684210526316,1.1807569409435892,60640.0,5.06,23.15,24.25,24.65,25.47,23.13,23.4,22.53,21.6,27.4,24.0,25.07,25.07,25.43,23.3,21.7,24.5,23.95,22.2,23.7,28.65,31.1,29.87,32.8,23.2,29.4,26.27,29.8,29.0,29.7,25.03,33.33,31.87,29.67,26.2,25.3,29.17,32.1,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71601.1009,6.0323360599999996,1228,140,350,100
2020-11-05 15:09:00,22.7,21.4,20.3,21.7,20.3,0,1,1,1,1,29.8,29.9,28.3,31.6,31.6,21.0,21.0,21.0,21.0,21.0,-21,40,40,40,3,1092,752,752,412,1160,350,350,100,100,100,24.257894736842104,29.644736842105257,1.2692632718897512,60130.0,5.032083333333333,23.5,24.8,24.65,25.73,23.57,23.6,22.97,21.6,27.6,24.0,25.2,24.53,25.0,24.1,24.0,24.8,24.3,22.7,24.25,29.25,31.1,30.27,33.47,24.1,30.3,27.3,30.8,29.5,30.3,25.23,34.07,33.03,29.63,26.8,25.3,29.5,32.2,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76320.80054,6.163412559999999,1228,140,350,100
2020-11-05 15:14:43,24.2,21.9,21.0,22.3,22.2,0,1,1,1,1,30.2,30.3,28.2,32.1,32.8,21.0,21.0,21.0,21.0,21.0,-22,41,41,41,4,1092,752,752,412,1160,350,350,100,100,100,23.97684210526316,29.730526315789472,1.1768366714043006,60260.0,5.016249999999999,23.15,24.35,23.8,25.03,23.93,23.9,23.23,21.6,28.0,22.7,25.53,24.17,25.0,22.97,21.4,25.0,24.6,22.7,24.5,29.25,31.17,29.97,33.0,24.45,30.8,27.8,31.2,29.6,29.7,25.63,33.73,33.07,29.47,26.8,25.9,29.77,32.4,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70916.17782,6.1348740983333325,1228,140,350,100
2020-11-05 15:20:12,23.2,23.5,21.0,22.4,21.6,0,1,1,1,1,30.0,30.2,28.6,31.8,31.8,21.0,21.0,21.0,21.0,21.0,-23,42,42,42,5,1092,752,752,412,1160,350,350,100,100,100,24.565263157894737,30.140000000000004,1.2634055138749645,60810.0,5.044583333333333,23.85,25.1,24.55,25.87,24.13,24.1,23.53,21.6,28.4,23.6,25.73,24.53,24.97,24.13,24.2,25.4,25.0,23.2,24.85,29.6,31.43,30.5,33.53,25.0,31.3,28.4,31.7,30.1,30.1,25.83,34.27,33.53,29.77,27.2,26.1,30.07,32.9,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76827.6893,6.155994463333333,1228,140,350,100
2020-11-05 15:25:40,23.3,21.2,20.8,22.1,20.3,0,1,1,1,1,30.9,30.4,27.5,32.1,31.9,21.0,21.0,21.0,21.0,21.0,-24,43,43,43,6,1092,752,752,412,1160,350,350,100,100,100,23.853157894736842,30.001578947368426,1.214842394655327,60100.0,5.037916666666666,22.65,23.65,23.7,24.8,24.1,23.9,23.33,21.6,28.3,22.4,25.73,23.7,24.43,22.47,20.7,25.6,24.9,23.0,24.25,28.85,30.93,29.87,32.67,25.0,31.3,28.4,31.7,30.1,30.1,25.97,34.27,33.53,29.77,27.2,26.3,29.97,33.1,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73012.02792,6.243321550833333,1228,140,350,100
2020-11-05 15:31:10,24.1,20.2,20.7,21.4,23.1,0,1,1,1,1,30.9,30.2,27.6,30.9,31.8,21.0,21.0,21.0,21.0,21.0,-25,44,44,44,7,1092,752,752,412,1160,350,350,100,100,100,24.108421052631577,29.999473684210532,1.2538221105386658,60420.0,5.0216666666666665,22.6,24.1,24.2,25.37,23.7,23.6,22.9,21.6,28.4,22.8,25.47,23.83,24.47,24.07,24.2,25.4,24.8,22.9,23.65,29.05,31.13,30.3,33.17,25.0,31.3,28.4,31.7,30.1,30.1,25.67,34.27,33.53,29.77,27.2,25.9,29.93,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75755.93192,6.198664993333333,1228,140,350,100
2020-11-05 15:36:40,23.9,20.7,20.5,22.4,22.3,0,1,1,1,1,31.0,30.0,27.1,31.0,32.0,21.0,21.0,21.0,21.0,21.0,-26,45,45,45,8,1092,752,752,412,1160,350,350,100,100,100,23.552105263157898,29.86368421052632,1.2161811957435682,60430.0,5.035416666666666,22.05,23.35,23.55,24.57,23.63,23.3,22.73,21.6,28.2,22.1,25.47,23.33,24.03,22.73,21.1,25.2,24.4,22.7,23.45,28.4,30.7,29.8,32.47,25.0,31.3,28.4,31.7,30.1,30.1,25.63,34.27,33.53,29.77,27.2,25.9,29.77,32.8,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73493.82966,6.218740065833332,1228,140,350,100
2020-11-05 15:42:14,22.2,19.6,20.3,21.9,19.4,0,1,1,1,1,30.8,29.8,27.3,30.7,31.5,21.0,21.0,21.0,21.0,21.0,-27,46,46,46,9,1092,752,752,412,1160,350,350,100,100,100,23.658421052631578,29.805789473684214,1.2803756448788168,60490.0,5.038333333333333,22.0,23.8,23.9,25.03,23.3,23.0,22.57,21.6,28.2,22.4,25.27,23.3,23.87,23.57,23.1,25.0,24.1,22.5,23.0,28.3,30.53,29.97,32.97,25.0,31.3,28.4,31.7,30.1,30.1,25.37,34.27,33.53,29.77,27.2,25.7,29.6,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77449.92276,6.2893230175,1228,140,350,100
2020-11-05 15:47:42,24.3,19.6,20.8,21.8,23.1,0,1,1,1,1,30.9,29.8,26.4,31.5,31.8,21.0,21.0,21.0,21.0,21.0,-28,47,47,47,10,1092,752,752,412,1160,350,350,100,100,100,23.271578947368422,29.732105263157898,1.211278662908785,60640.0,5.047083333333333,21.3,22.8,23.3,24.4,23.33,23.0,22.43,21.6,28.2,21.7,25.27,23.0,23.93,22.7,21.3,25.0,23.85,22.2,22.85,27.95,30.43,29.53,32.47,25.0,31.3,28.4,31.7,30.1,30.1,25.43,34.27,33.53,29.77,27.2,25.7,29.4,32.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73451.93812,6.2875775366666655,1228,140,350,100
2020-11-05 15:53:12,22.1,20.0,20.2,22.3,19.2,0,1,1,1,1,30.8,29.8,26.7,30.7,31.4,21.0,21.0,21.0,21.0,21.0,-29,48,48,48,11,1092,752,752,412,1160,350,350,100,100,100,23.59157894736842,29.775263157894745,1.2697712661011535,60010.0,5.027083333333334,21.8,23.5,23.8,24.97,23.23,23.0,22.43,21.6,28.2,22.4,25.13,23.33,23.9,23.7,23.1,25.0,24.0,22.3,22.85,28.1,30.53,30.0,32.97,25.0,31.3,28.4,31.7,30.1,30.1,25.33,34.27,33.53,29.77,27.2,25.5,29.53,32.4,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76198.97368,6.235454658333333,1228,140,350,100
2020-11-05 15:58:43,24.7,19.9,20.4,21.9,24.2,0,1,1,1,1,30.9,29.8,26.4,31.1,31.7,21.0,21.0,21.0,21.0,21.0,-30,49,49,49,12,1092,752,752,412,1160,350,350,100,100,100,23.387368421052628,29.76315789473685,1.225357898437913,59680.0,4.987083333333333,21.5,23.0,23.45,24.53,23.43,23.0,22.4,21.6,28.2,21.9,25.27,23.23,24.03,22.97,21.6,25.0,23.95,22.3,23.0,27.95,30.47,29.8,32.47,25.0,31.3,28.4,31.7,30.1,30.1,25.37,34.27,33.53,29.77,27.2,25.7,29.47,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73129.35938000001,6.2220138775,1228,140,350,100
2020-11-05 16:04:12,21.7,19.6,20.3,22.2,17.9,0,1,1,1,1,30.7,29.7,26.3,30.3,31.3,21.0,21.0,21.0,21.0,21.0,-31,50,50,50,13,1092,752,752,412,1160,350,350,100,100,100,23.551052631578944,29.76526315789474,1.2600797743805106,60550.0,5.0095833333333335,21.7,23.5,23.8,25.0,23.2,23.0,22.43,21.6,28.2,22.4,25.1,23.3,23.77,23.57,22.9,25.0,23.95,22.3,22.75,28.3,30.47,29.93,32.97,25.0,31.3,28.4,31.7,30.1,30.1,25.3,34.27,33.53,29.77,27.2,25.5,29.4,32.4,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76297.83034,6.226132905000001,1228,140,350,100
2020-11-05 16:09:43,24.9,19.9,20.7,22.1,24.7,0,1,1,1,1,30.9,29.7,26.3,31.3,31.6,21.0,21.0,21.0,21.0,21.0,-32,51,51,51,14,1092,752,752,412,1160,350,350,100,100,100,23.46105263157895,29.755263157894746,1.223256281446593,60540.0,5.045416666666666,21.65,23.1,23.5,24.63,23.3,23.0,22.37,21.6,28.2,22.0,25.13,23.33,24.07,23.13,22.6,25.0,23.95,22.3,22.9,27.95,30.53,29.8,32.57,25.0,31.3,28.4,31.7,30.1,30.1,25.37,34.27,33.53,29.77,27.2,25.7,29.63,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74055.93528,6.264740234166667,1228,140,350,100
2020-11-05 16:15:12,21.7,19.9,20.3,22.3,17.3,0,1,1,1,1,30.8,29.8,26.3,30.8,31.4,21.0,21.0,21.0,21.0,21.0,-33,52,52,52,15,1092,752,752,412,1160,350,350,100,100,100,23.47894736842105,29.757368421052636,1.26121543836701,60540.0,5.045,21.65,23.5,23.8,24.9,23.23,23.0,22.4,21.6,28.2,22.2,25.07,23.37,23.7,23.23,22.2,25.0,24.0,22.3,22.75,28.15,30.3,29.87,32.97,25.0,31.3,28.4,31.7,30.1,30.1,25.3,34.27,33.53,29.77,27.2,25.5,29.4,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76353.98264,6.267079913333333,1228,140,350,100
2020-11-05 16:20:40,24.3,19.8,20.3,21.6,22.6,0,1,1,1,1,31.0,29.8,26.4,31.1,31.9,21.0,21.0,21.0,21.0,21.0,-34,53,53,53,16,1092,752,752,412,1160,350,350,100,100,100,23.266315789473683,29.772631578947372,1.214716738902739,60710.0,5.052083333333333,21.3,22.75,23.4,24.4,23.33,22.8,22.2,21.6,28.2,21.7,25.13,23.17,24.03,22.8,21.3,25.0,23.85,22.2,22.9,28.1,30.57,29.8,32.67,25.0,31.3,28.4,31.7,30.1,30.1,25.37,34.27,33.53,29.77,27.2,25.6,29.47,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73745.45322,6.254143160833333,1228,140,350,100
2020-11-05 16:26:11,22.6,20.2,20.3,15.6,19.8,0,1,1,1,1,30.2,29.2,26.8,30.3,31.6,21.0,21.0,21.0,21.0,21.0,-35,54,54,54,17,1092,752,752,412,1160,350,350,100,100,100,23.164736842105263,29.576315789473686,1.2598088092125341,60650.0,5.056666666666667,21.65,23.5,23.8,25.13,22.23,21.3,20.23,21.6,28.0,22.4,24.2,23.53,23.83,23.63,23.5,23.9,23.25,21.8,22.65,27.95,30.5,29.93,33.03,25.0,31.3,28.4,31.7,30.1,30.1,24.67,34.27,33.53,29.77,27.2,24.6,28.9,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76407.40428,6.256369062499999,1228,140,350,100
2020-11-05 16:31:38,25.3,20.9,20.9,21.2,25.4,0,1,1,1,1,29.9,29.4,29.0,29.9,32.4,21.0,21.0,21.0,21.0,21.0,-36,55,55,55,18,1092,752,752,412,1160,350,350,100,100,100,23.439473684210526,29.13526315789474,1.2107278375068127,60810.0,5.060833333333333,22.15,23.35,23.7,24.77,22.93,22.7,22.0,21.6,28.2,22.4,24.87,23.7,24.43,22.9,22.1,24.3,23.7,22.3,23.25,28.1,30.53,29.63,32.9,23.9,29.6,26.77,30.1,29.6,29.3,24.97,33.73,32.6,28.87,26.6,25.3,29.37,31.9,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73624.3598,6.2513235033333325,1228,140,350,100
2020-11-05 16:37:11,17.0,16.8,16.3,20.7,16.3,1,1,1,1,1,29.0,28.3,25.9,27.7,29.8,19.0,19.0,19.0,19.0,19.0,1,56,56,56,19,1092,752,752,412,1160,350,350,100,100,100,22.843684210526316,28.608421052631577,1.4504326320263699,60280.0,5.045416666666666,22.15,22.9,23.9,23.93,21.37,21.6,21.57,21.6,26.4,22.6,23.37,23.27,23.5,23.07,22.3,23.4,22.95,22.0,22.15,27.85,29.67,29.07,31.2,23.9,29.6,26.77,30.1,29.6,29.3,23.9,33.73,32.6,28.87,26.6,23.3,28.2,31.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87432.07906,6.710684952499999,1228,140,350,100
2020-11-05 16:42:40,19.8,17.7,20.5,20.8,17.4,1,1,1,1,1,28.9,28.3,25.3,28.4,29.9,19.0,19.0,19.0,19.0,19.0,2,57,57,57,20,1092,752,752,412,1160,350,350,100,100,100,21.226315789473684,27.408947368421053,1.2406136332572275,60100.0,5.015833333333333,19.4,20.6,21.3,20.93,20.9,21.0,20.67,21.6,25.8,20.0,24.13,21.5,21.4,19.47,18.5,23.2,21.85,20.3,20.75,25.9,27.77,26.8,29.37,22.4,27.9,26.0,29.2,29.3,28.2,24.2,31.6,30.67,27.0,25.2,23.8,27.63,29.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74560.87935999999,6.749706600833332,1228,140,350,100
2020-11-05 16:48:13,16.5,18.5,16.9,20.9,20.3,1,1,1,1,1,28.5,27.8,25.7,28.6,29.6,19.0,19.0,19.0,19.0,19.0,3,58,58,58,21,1092,752,752,412,1160,350,350,100,100,100,21.599473684210526,27.295789473684206,1.3486832725842264,60270.0,5.015416666666667,20.35,21.1,21.4,21.2,20.93,21.2,20.8,21.6,25.0,20.4,23.7,21.23,21.2,21.03,20.9,23.0,22.35,21.5,21.5,26.45,27.8,26.73,28.83,22.4,27.8,26.0,29.2,29.0,27.2,24.0,31.0,30.47,27.17,25.6,23.3,27.6,30.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81285.14084000001,6.493584175,1228,140,350,100
2020-11-05 16:53:40,18.3,18.7,15.0,20.3,19.6,1,1,1,1,1,28.5,27.4,24.7,28.3,29.4,19.0,19.0,19.0,19.0,19.0,4,59,59,59,22,1092,752,752,412,1160,350,350,100,100,100,21.21684210526316,26.85578947368421,1.312022193804978,60260.0,5.022083333333333,19.75,20.7,21.35,21.17,20.5,20.6,20.27,21.6,25.6,20.1,23.33,20.67,20.5,20.93,20.9,23.0,21.5,20.3,20.35,26.0,27.6,26.77,28.93,22.0,27.3,25.43,28.5,28.8,26.6,23.8,30.4,29.77,27.13,25.4,22.9,26.9,29.0,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79062.4574,6.681149926666667,1228,140,350,100
2020-11-05 16:59:09,18.8,17.7,19.9,20.5,19.6,1,1,1,1,1,28.4,27.6,24.7,28.7,29.4,19.0,19.0,19.0,19.0,19.0,5,60,60,60,23,1092,752,752,412,1160,350,350,100,100,100,21.27,26.95684210526316,1.2577593071599442,60160.0,5.0175,19.55,20.45,21.3,20.93,20.73,21.0,20.5,21.6,25.6,20.2,23.7,20.93,20.67,20.47,20.2,23.2,21.7,20.7,20.7,25.8,27.5,26.53,28.7,22.15,27.5,25.57,28.8,28.6,27.9,23.87,30.53,29.87,26.83,25.2,23.1,27.1,29.4,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75666.79992,6.447052388333334,1228,140,350,100
2020-11-05 17:04:37,18.8,17.9,20.4,20.4,19.1,1,1,1,1,1,28.7,27.7,25.3,29.0,29.4,19.0,19.0,19.0,19.0,19.0,6,61,61,61,24,1092,752,752,412,1160,350,350,100,100,100,21.474736842105262,27.158421052631585,1.2659209047488709,60590.0,5.03125,19.7,20.45,21.3,20.93,21.0,21.2,20.77,21.6,26.0,20.5,23.73,21.5,20.97,20.47,20.2,23.2,22.1,21.2,21.2,26.0,27.57,26.57,28.7,22.4,27.9,25.8,28.9,28.6,28.6,24.07,30.97,30.13,27.0,25.2,23.1,27.4,29.7,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76702.14762,6.348706147500001,1228,140,350,100
2020-11-05 17:10:06,18.1,17.6,20.3,20.5,14.7,1,1,1,1,1,28.3,27.9,25.5,29.6,29.1,19.0,19.0,19.0,19.0,19.0,7,62,62,62,25,1092,752,752,412,1160,350,350,100,100,100,21.100526315789473,27.04,1.2665913462412302,60330.0,5.038333333333333,19.0,19.9,20.7,20.0,21.07,21.3,20.83,21.6,26.2,20.0,24.23,21.8,20.5,18.63,17.9,23.0,22.05,21.0,21.2,25.5,27.13,26.03,28.2,22.4,27.9,25.97,28.9,28.6,28.4,24.13,31.3,30.03,26.2,24.8,23.3,27.4,29.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76413.45592000001,6.379816814166667,1228,140,350,100
2020-11-05 17:15:33,18.7,18.1,21.2,20.7,19.6,1,1,1,1,1,28.6,28.0,25.4,30.0,29.5,19.0,19.0,19.0,19.0,19.0,8,63,63,63,26,1092,752,752,412,1160,350,350,100,100,100,21.44736842105263,27.234210526315792,1.2362696183786737,60220.0,5.022916666666666,19.4,20.45,20.85,20.47,21.33,21.3,20.97,21.6,26.6,20.5,24.13,22.1,20.9,19.6,19.3,23.2,22.25,21.2,21.35,25.7,27.27,26.03,28.3,22.55,28.2,26.03,29.2,28.8,28.8,24.27,31.53,30.33,26.37,25.0,23.8,27.67,29.8,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74448.15642,6.285900514166666,1228,140,350,100
2020-11-05 17:21:02,18.0,17.9,19.5,20.8,20.0,1,1,1,1,1,29.0,28.0,24.9,29.0,29.5,19.0,19.0,19.0,19.0,19.0,9,64,64,64,27,1092,752,752,412,1160,350,350,100,100,100,21.77,27.44105263157895,1.2659065107727347,60220.0,5.018333333333333,19.9,20.85,21.05,20.63,21.9,21.6,21.3,21.6,26.6,21.0,23.87,22.2,21.43,20.6,20.4,23.4,22.45,21.3,21.55,26.3,27.5,26.23,28.4,22.75,28.6,26.3,29.4,28.8,28.5,24.1,31.57,30.63,26.93,25.2,24.0,27.9,30.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76232.89008,6.2783769375,1228,140,350,100
2020-11-05 17:26:31,18.1,17.9,21.6,21.9,20.5,1,1,1,1,1,28.9,28.0,25.0,28.4,29.4,19.0,19.0,19.0,19.0,19.0,10,65,65,65,28,1092,752,752,412,1160,350,350,100,100,100,21.765789473684208,27.43421052631579,1.2788524249333302,60430.0,5.027083333333334,20.0,20.85,21.0,20.53,21.97,21.6,21.27,21.6,26.4,21.0,23.73,22.0,21.47,20.93,20.9,23.4,22.35,21.2,21.35,26.25,27.57,26.17,28.3,22.85,28.3,26.2,29.4,28.8,28.4,24.0,31.7,30.6,27.07,25.4,24.0,27.77,30.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77281.05204,6.396414255,1228,140,350,100
2020-11-05 17:32:00,17.9,17.4,18.1,20.7,21.2,1,1,1,1,1,28.6,27.6,24.3,29.2,29.2,19.0,19.0,19.0,19.0,19.0,11,66,66,66,29,1092,752,752,412,1160,350,350,100,100,100,21.34842105263158,27.047368421052635,1.2787386061998884,60440.0,5.03625,19.45,20.7,20.75,20.3,21.33,21.1,20.8,21.6,26.6,20.2,23.23,21.1,20.93,20.93,20.9,22.8,21.85,20.5,20.55,26.0,27.17,25.87,28.17,22.35,28.0,25.93,29.2,28.8,27.2,23.63,30.87,30.1,27.07,25.2,23.7,27.47,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77286.96136,6.440333891666666,1228,140,350,100
2020-11-05 17:37:31,18.4,17.2,18.1,20.5,20.3,1,1,1,1,1,28.1,27.1,24.5,29.2,28.9,19.0,19.0,19.0,19.0,19.0,12,67,67,67,30,1092,752,752,412,1160,350,350,100,100,100,21.051052631578944,26.796315789473685,1.2623944878561206,61040.0,5.0616666666666665,19.25,20.35,20.55,20.13,20.8,20.6,20.4,21.6,26.4,19.9,22.9,20.6,20.67,20.77,20.5,22.7,21.5,20.2,20.15,25.7,26.93,25.73,28.0,21.9,27.7,25.57,28.8,28.6,27.0,23.4,30.57,29.67,26.93,25.2,23.3,27.53,29.4,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77056.55954,6.4309800375,1228,140,350,100
2020-11-05 17:43:07,18.3,17.6,18.3,20.2,17.7,1,1,1,1,1,27.7,27.0,24.5,28.3,28.6,19.0,19.0,19.0,19.0,19.0,13,68,68,68,31,1092,752,752,412,1160,350,350,100,100,100,21.019473684210528,26.63578947368421,1.2922993507899017,61030.0,5.08625,19.65,20.4,20.85,20.3,20.37,20.5,20.17,21.6,26.0,20.0,22.77,20.5,20.63,21.23,20.9,22.3,21.15,20.0,20.05,25.7,26.93,25.77,27.93,21.65,27.5,25.33,28.5,28.4,27.0,23.2,30.5,29.43,26.97,25.2,22.8,27.2,29.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78869.02937999999,6.496899538333333,1228,140,350,100
2020-11-05 17:48:34,18.4,17.4,18.5,20.3,22.6,1,1,1,1,1,27.9,27.0,25.0,28.5,28.4,19.0,19.0,19.0,19.0,19.0,14,69,69,69,32,1092,752,752,412,1160,350,350,100,100,100,20.914210526315788,26.547894736842107,1.284975439375349,60970.0,5.083333333333333,19.4,20.3,20.5,19.97,20.47,20.5,20.2,21.6,26.0,19.9,22.7,20.33,20.37,20.63,20.9,22.3,21.25,20.0,20.05,25.5,26.67,25.67,27.73,21.65,27.5,25.3,28.7,28.2,26.9,23.07,30.53,29.43,26.5,24.6,23.1,27.13,29.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78344.95254,6.550582579999999,1228,140,350,100
2020-11-05 17:54:04,17.7,17.9,18.0,20.0,15.2,1,1,1,1,1,27.3,26.9,24.2,28.9,28.3,19.0,19.0,19.0,19.0,19.0,15,70,70,70,33,1092,752,752,412,1160,350,350,100,100,100,20.586842105263155,26.38684210526316,1.2701410818870045,60800.0,5.0737499999999995,19.2,19.9,20.25,19.53,20.53,20.5,20.1,21.6,25.8,19.4,22.6,20.2,20.07,19.57,18.8,22.1,21.05,20.0,19.95,25.3,26.47,25.33,27.53,21.55,27.3,25.2,28.5,28.2,26.8,23.0,30.17,29.17,26.1,24.5,22.9,27.1,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77224.57778,6.482063763333334,1228,140,350,100
2020-11-05 17:59:33,18.3,18.0,18.4,20.2,20.8,1,1,1,1,1,27.8,26.9,25.0,28.3,28.5,19.0,19.0,19.0,19.0,19.0,16,71,71,71,34,1092,752,752,412,1160,350,350,100,100,100,20.919999999999998,26.51,1.282347977595748,60760.0,5.0649999999999995,19.55,20.3,20.45,19.93,20.53,20.5,20.2,21.6,25.8,19.9,22.53,20.4,20.37,20.57,20.9,22.3,21.25,20.2,20.2,25.5,26.73,25.6,27.77,21.65,27.5,25.27,28.5,28.2,27.0,23.0,30.5,29.37,26.27,24.5,22.9,27.23,29.3,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77915.46312,6.464168370833335,1228,140,350,100
2020-11-05 18:05:02,17.9,18.0,18.4,20.3,21.4,1,1,1,1,1,27.5,26.8,24.8,28.9,28.3,19.0,19.0,19.0,19.0,19.0,17,72,72,72,35,1092,752,752,412,1160,350,350,100,100,100,20.667894736842104,26.460526315789476,1.2585724689494258,61070.0,5.07625,19.25,19.95,20.15,19.5,20.63,20.5,20.17,21.6,25.8,19.5,22.6,20.27,20.1,19.67,19.3,22.3,21.25,20.0,20.15,25.4,26.5,25.27,27.53,21.75,27.5,25.27,28.5,28.0,27.0,23.07,30.33,29.23,26.07,24.3,23.1,27.23,29.4,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76861.02068,6.449020158333333,1228,140,350,100
2020-11-05 18:10:29,17.7,18.0,18.1,20.2,15.7,1,1,1,1,1,27.1,26.8,24.4,29.0,28.2,19.0,19.0,19.0,19.0,19.0,18,73,73,73,36,1092,752,752,412,1160,350,350,100,100,100,20.685263157894738,26.395789473684214,1.2706692103403618,60610.0,5.07,19.35,19.85,20.25,19.7,20.37,20.3,20.03,21.6,25.6,19.7,22.5,20.3,20.1,20.27,19.7,22.1,21.15,20.0,20.15,25.35,26.47,25.4,27.47,21.5,27.5,25.2,28.5,28.0,26.8,23.0,30.1,29.13,26.13,24.6,22.9,27.17,29.4,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77015.26084,6.411511730000001,1228,140,350,100
