Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-05 18:15:57,22.2,14.4,16.3,17.4,19.4,0,1,1,1,1,26.9,26.0,23.6,26.7,28.0,17.0,17.0,17.0,17.0,17.0,-1,74,74,74,37,1092,752,752,412,1160,350,350,100,100,100,20.51368421052631,25.82526315789474,1.3605473604771516,60860.0,5.061249999999999,19.9,20.9,21.35,21.13,19.5,19.5,19.23,21.6,23.4,19.9,21.17,20.37,20.33,20.63,20.9,21.5,20.1,19.2,19.15,25.35,26.87,26.17,27.57,20.55,25.7,24.37,27.7,27.8,26.0,22.1,29.8,28.87,25.63,24.1,21.6,25.47,28.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82802.91236,6.65909055,1228,140,350,100
2020-11-05 18:21:27,18.4,15.6,16.3,17.0,16.0,0,1,1,1,1,26.4,25.8,22.6,26.9,28.1,17.0,17.0,17.0,17.0,17.0,-2,75,75,75,38,1092,752,752,412,1160,350,350,100,100,100,19.288947368421052,25.370526315789473,1.2947844813147547,61080.0,5.080833333333333,17.65,18.75,19.45,19.93,18.73,18.4,17.9,21.6,24.3,17.8,21.03,18.87,19.1,18.63,17.0,20.8,19.65,18.3,18.6,23.95,26.17,25.33,28.6,20.1,25.4,23.2,26.6,27.2,25.1,21.7,29.33,28.37,25.03,23.4,21.9,25.63,28.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79085.43612,6.745347853333333,1228,140,350,100
2020-11-05 18:26:56,18.1,15.6,16.2,16.9,16.5,0,1,1,1,1,26.0,25.6,23.3,26.7,27.7,17.0,17.0,17.0,17.0,17.0,-3,76,76,76,39,1092,752,752,412,1160,350,350,100,100,100,19.292631578947365,25.233684210526317,1.294421197695034,61300.0,5.099166666666666,17.3,18.95,19.4,20.23,18.63,18.3,17.63,21.6,24.3,17.7,20.83,18.7,19.27,19.07,18.4,20.6,19.4,18.0,18.25,23.9,26.23,25.43,28.97,19.9,25.3,22.87,26.1,26.8,24.7,21.6,29.17,28.5,25.27,23.2,21.6,25.47,28.1,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79348.01942,6.601393980833333,1228,140,350,100
2020-11-05 18:32:24,18.3,15.3,16.0,16.8,17.2,0,1,1,1,1,26.0,25.8,23.0,26.7,27.6,17.0,17.0,17.0,17.0,17.0,-4,77,77,77,40,1092,752,752,412,1160,350,350,100,100,100,19.205789473684213,25.151578947368424,1.284015106222883,61180.0,5.1033333333333335,17.1,18.65,19.2,20.1,18.67,18.3,17.6,21.6,24.3,17.4,20.83,18.6,19.23,18.93,18.4,20.6,19.4,17.8,18.2,23.7,26.0,25.33,28.97,19.85,25.3,22.83,26.1,26.6,24.5,21.53,29.1,28.47,25.17,22.8,21.6,25.53,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78556.0442,6.579335984166666,1228,140,350,100
2020-11-05 18:37:52,18.5,15.6,16.5,16.9,17.7,0,1,1,1,1,25.9,25.8,23.2,26.7,28.2,17.0,17.0,17.0,17.0,17.0,-5,78,78,78,41,1092,752,752,412,1160,350,350,100,100,100,19.228421052631578,25.156842105263156,1.275120370325158,60970.0,5.089583333333334,17.2,18.7,19.2,20.17,18.77,18.4,17.7,21.6,24.1,17.4,20.87,18.7,19.33,18.8,18.4,20.6,19.35,17.8,18.25,23.65,26.07,25.4,29.0,19.9,25.3,22.83,26.1,26.4,24.7,21.53,29.2,28.57,25.1,22.8,21.6,25.43,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77744.08898,6.512505549166667,1228,140,350,100
2020-11-05 18:43:18,18.7,15.9,16.5,17.4,17.7,0,1,1,1,1,25.9,25.7,22.7,27.1,27.9,17.0,17.0,17.0,17.0,17.0,-6,79,79,79,42,1092,752,752,412,1160,350,350,100,100,100,19.360000000000003,25.221052631578946,1.2684569143397992,61070.0,5.085,17.25,18.75,19.2,20.23,18.93,18.6,18.0,21.6,24.3,17.7,21.03,18.8,19.4,18.9,18.5,20.8,19.55,18.0,18.3,23.65,26.0,25.4,29.0,20.1,25.5,23.07,26.3,26.4,24.7,21.57,29.17,28.67,25.1,22.8,21.7,25.5,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77464.66376,6.467031364166666,1228,140,350,100
2020-11-05 18:48:46,18.7,16.0,16.6,17.4,17.9,0,1,1,1,1,26.0,25.7,22.5,26.8,28.2,17.0,17.0,17.0,17.0,17.0,-7,80,80,80,43,1092,752,752,412,1160,350,350,100,100,100,19.476315789473684,25.344736842105263,1.2625946523021583,61350.0,5.100833333333333,17.45,18.85,19.3,20.43,19.1,18.7,18.07,21.6,24.3,17.8,21.03,18.97,19.63,18.97,18.5,21.0,19.7,18.1,18.55,23.9,26.23,25.43,29.27,20.15,25.7,23.17,26.5,26.4,24.8,21.73,29.3,28.8,25.23,22.8,21.7,25.67,28.2,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77460.18192,6.455201903333333,1228,140,350,100
2020-11-05 18:54:14,18.7,16.0,16.6,17.4,17.9,0,1,1,1,1,25.9,25.9,23.1,27.0,28.2,17.0,17.0,17.0,17.0,17.0,-8,81,81,81,44,1092,752,752,412,1160,350,350,100,100,100,19.519473684210528,25.388421052631575,1.2610476695109283,61670.0,5.125833333333333,17.55,18.95,19.4,20.47,19.07,18.7,18.1,21.6,24.3,17.8,21.17,19.03,19.73,19.0,18.6,21.0,19.7,18.1,18.6,23.9,26.3,25.6,29.27,20.15,25.7,23.2,26.5,26.4,24.9,21.73,29.37,28.83,25.23,22.8,21.7,25.7,28.5,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77768.80978,6.467874654166668,1228,140,350,100
2020-11-05 18:59:49,19.0,16.2,16.8,17.7,18.0,0,1,1,1,1,26.0,25.9,23.3,27.1,28.5,17.0,17.0,17.0,17.0,17.0,-9,82,82,82,45,1092,752,752,412,1160,350,350,100,100,100,19.62263157894737,25.509473684210526,1.2621305076069114,61620.0,5.137083333333333,17.55,19.0,19.5,20.57,19.27,18.9,18.27,21.6,24.3,18.0,21.2,19.1,19.8,19.07,18.7,21.1,19.9,18.3,18.7,24.05,26.4,25.63,29.33,20.3,25.9,23.33,26.7,26.5,25.1,21.8,29.5,28.83,25.27,22.8,21.9,25.87,28.6,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77772.48188,6.480887152499999,1228,140,350,100
2020-11-05 19:05:19,19.0,16.0,16.6,17.6,18.0,0,1,1,1,1,25.9,25.5,23.3,27.0,27.9,17.0,17.0,17.0,17.0,17.0,-10,83,83,83,46,1092,752,752,412,1160,350,350,100,100,100,19.619999999999997,25.53263157894737,1.2630307019447293,61570.0,5.132916666666667,17.6,19.05,19.5,20.63,19.23,18.9,18.23,21.6,24.3,18.0,21.2,19.07,19.77,19.1,18.7,21.0,19.9,18.3,18.7,24.0,26.37,25.7,29.33,20.3,25.9,23.33,26.7,26.6,25.1,21.8,29.53,28.93,25.33,23.0,21.9,25.9,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77764.80032000001,6.480720091666667,1228,140,350,100
2020-11-05 19:10:48,19.0,16.0,16.9,17.6,18.0,0,1,1,1,1,26.0,25.6,22.9,27.1,28.3,17.0,17.0,17.0,17.0,17.0,-11,84,84,84,47,1092,752,752,412,1160,350,350,100,100,100,19.60842105263158,25.498421052631578,1.257804704892408,61880.0,5.14375,17.55,19.0,19.5,20.57,19.2,18.9,18.2,21.6,24.3,18.0,21.2,19.07,19.77,19.1,18.7,21.1,19.8,18.3,18.7,24.1,26.4,25.67,29.33,20.3,25.9,23.3,26.7,26.6,24.9,21.8,29.47,28.9,25.3,22.8,21.9,25.93,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77832.95514,6.483239810833333,1228,140,350,100
2020-11-05 19:16:16,19.0,16.0,16.8,17.6,18.0,0,1,1,1,1,26.0,25.4,23.7,27.3,28.4,17.0,17.0,17.0,17.0,17.0,-12,85,85,85,48,1092,752,752,412,1160,350,350,100,100,100,19.623157894736845,25.546315789473688,1.2587096057629121,62250.0,5.172083333333333,17.65,19.0,19.5,20.57,19.2,18.9,18.23,21.6,24.3,17.9,21.2,19.07,19.77,19.1,18.8,21.1,19.95,18.3,18.7,24.15,26.4,25.63,29.4,20.3,25.9,23.4,26.7,26.6,25.1,21.87,29.63,28.97,25.33,22.8,21.9,25.9,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78354.67296,6.5078178375,1228,140,350,100
2020-11-05 19:21:46,19.0,16.2,16.9,17.6,18.0,0,1,1,1,1,26.0,25.6,23.9,27.0,28.4,17.0,17.0,17.0,17.0,17.0,-13,86,86,86,49,1092,752,752,412,1160,350,350,100,100,100,19.667894736842104,25.55526315789474,1.259368272075305,61890.0,5.172499999999999,17.7,19.2,19.5,20.57,19.27,18.9,18.3,21.6,24.3,18.2,21.2,19.13,19.8,19.07,18.8,21.1,19.95,18.3,18.8,24.15,26.47,25.77,29.4,20.3,25.9,23.4,26.7,26.6,25.1,21.87,29.53,29.0,25.33,22.8,21.9,25.93,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77942.30236,6.512373971666666,1228,140,350,100
2020-11-05 19:27:18,19.0,16.2,16.6,17.7,18.1,0,1,1,1,1,26.0,25.8,23.4,27.5,28.2,17.0,17.0,17.0,17.0,17.0,-14,87,87,87,50,1092,752,752,412,1160,350,350,100,100,100,19.681578947368422,25.587368421052634,1.2607183559009243,61980.0,5.16125,17.7,19.15,19.5,20.63,19.33,19.0,18.33,21.6,24.3,18.1,21.2,19.2,19.83,19.13,18.8,21.1,19.95,18.3,18.8,24.25,26.53,25.77,29.4,20.4,26.0,23.5,26.7,26.6,25.1,21.87,29.67,29.07,25.3,22.8,21.9,25.93,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78139.32370000001,6.5034010858333335,1228,140,350,100
2020-11-05 19:32:46,19.0,16.2,17.0,17.7,18.0,0,1,1,1,1,26.0,25.8,22.7,27.3,28.4,17.0,17.0,17.0,17.0,17.0,-15,88,88,88,51,1092,752,752,412,1160,350,350,100,100,100,19.648947368421055,25.598421052631583,1.263105135945887,61780.0,5.156666666666666,17.65,19.0,19.5,20.63,19.23,18.9,18.3,21.6,24.3,18.0,21.2,19.13,19.87,19.07,18.8,21.1,19.95,18.3,18.8,24.2,26.5,25.7,29.43,20.5,26.1,23.47,26.9,26.6,25.1,21.87,29.63,29.07,25.4,22.8,21.9,25.93,28.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78034.6353,6.5072482916666665,1228,140,350,100
2020-11-05 19:38:13,18.8,16.3,16.8,17.6,18.1,0,1,1,1,1,25.9,25.7,23.8,27.3,28.6,17.0,17.0,17.0,17.0,17.0,-16,89,89,89,52,1092,752,752,412,1160,350,350,100,100,100,19.67736842105263,25.618421052631582,1.2657995020730146,62100.0,5.161666666666666,17.7,19.15,19.5,20.63,19.27,18.9,18.3,21.6,24.3,18.0,21.2,19.13,19.77,19.17,18.8,21.1,19.95,18.5,18.9,24.15,26.53,25.7,29.4,20.4,26.1,23.47,26.9,26.6,25.1,21.87,29.63,29.03,25.3,23.0,21.9,25.97,28.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78606.14908,6.526699349166666,1228,140,350,100
2020-11-05 19:43:40,18.4,16.2,16.5,17.7,17.6,0,1,1,1,1,25.8,25.5,23.9,27.3,28.2,17.0,17.0,17.0,17.0,17.0,-17,90,90,90,53,1092,752,752,412,1160,350,350,100,100,100,19.60578947368421,25.55526315789474,1.2671572062327776,62690.0,5.199583333333333,17.6,19.0,19.45,20.47,19.23,18.9,18.3,21.6,24.3,17.8,21.2,19.07,19.67,18.97,18.5,21.1,19.95,18.5,18.9,24.15,26.4,25.77,29.4,20.3,25.9,23.47,26.7,26.6,24.9,21.87,29.63,28.9,25.23,22.8,21.9,25.93,28.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79438.08525999999,6.585176430833333,1228,140,350,100
2020-11-05 19:49:08,18.4,16.2,16.3,17.6,17.6,0,1,1,1,1,25.8,25.6,23.9,27.3,27.9,17.0,17.0,17.0,17.0,17.0,-18,91,91,91,54,1092,752,752,412,1160,350,350,100,100,100,19.51105263157895,25.488947368421055,1.2674574364102438,62530.0,5.217499999999999,17.5,18.95,19.35,20.33,19.13,18.9,18.27,21.6,24.3,17.7,21.2,18.9,19.5,18.73,18.4,21.1,19.85,18.3,18.7,24.1,26.4,25.63,29.4,20.3,25.9,23.4,26.7,26.6,24.9,21.73,29.53,28.77,25.1,22.6,21.9,25.93,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79254.1135,6.612174948333333,1228,140,350,100
2020-11-05 19:54:37,22.8,16.6,18.3,18.5,25.9,0,1,1,1,0,26.1,26.0,25.2,27.5,28.7,18.0,18.0,18.0,18.0,18.0,-19,92,92,92,-1,1092,752,752,412,1160,350,350,100,100,100,20.213157894736838,25.968947368421055,1.1853195803738572,62630.0,5.215,18.3,19.6,20.0,21.03,19.67,19.5,18.83,21.6,24.5,18.9,21.67,19.73,20.5,19.97,20.5,21.5,20.25,18.8,19.2,24.9,27.07,26.33,29.93,20.85,26.5,23.83,27.1,26.6,25.8,22.07,30.1,29.3,25.5,23.0,22.2,26.33,29.0,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74236.56532,6.395444950833333,1228,140,350,100
2020-11-05 20:00:06,25.0,17.6,18.3,19.2,25.5,0,1,1,1,0,27.6,28.4,24.7,29.6,29.2,18.0,18.0,18.0,18.0,18.0,-20,93,93,93,-2,1092,752,752,412,1160,350,350,100,100,100,21.504736842105263,26.94684210526316,1.1912961428381064,62580.0,5.217083333333333,19.1,21.25,21.95,22.9,19.97,20.1,19.63,21.6,25.2,19.2,22.77,22.17,22.1,22.4,24.0,22.3,21.4,19.7,20.85,25.85,28.6,27.43,30.2,21.3,26.9,24.5,28.1,27.2,27.0,22.9,31.77,30.27,27.3,24.3,23.3,27.0,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74551.31262,6.1994949141666655,1228,140,350,100
2020-11-05 20:05:35,26.6,17.3,18.4,19.2,25.9,0,1,1,1,0,28.3,29.0,25.0,30.3,29.5,18.0,18.0,18.0,18.0,18.0,-21,94,94,94,-3,1092,752,752,412,1160,350,350,100,100,100,22.056842105263158,27.438947368421047,1.2053365900866473,62260.0,5.201666666666666,19.35,21.75,22.7,23.67,20.17,20.5,19.93,21.6,25.8,19.4,23.5,22.83,22.83,23.5,25.5,22.8,21.95,20.0,21.3,26.25,29.33,28.13,30.4,21.65,27.1,24.8,28.8,28.0,27.2,23.47,32.27,30.77,28.33,25.0,23.7,27.57,29.9,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75044.2561,6.233148696666666,1228,140,350,100
2020-11-05 20:11:03,27.5,17.6,18.4,19.2,26.6,0,1,1,1,0,28.7,29.2,24.4,30.4,29.8,18.0,18.0,18.0,18.0,18.0,-22,95,95,95,-4,1092,752,752,412,1160,350,350,100,100,100,22.354210526315786,27.75473684210526,1.2221511276330843,62200.0,5.185833333333333,19.45,22.05,23.3,24.23,20.23,20.6,20.0,21.6,26.2,19.4,23.77,23.27,23.23,24.2,26.7,23.0,22.1,20.0,21.4,26.5,29.57,28.5,30.7,21.8,27.5,25.0,28.9,28.4,27.4,23.87,32.73,31.2,29.0,25.4,24.0,27.77,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76017.80013999999,6.2942523433333335,1228,140,350,100
2020-11-05 20:16:29,28.0,17.4,18.3,19.0,27.3,0,1,1,1,0,29.0,29.5,25.0,30.5,29.9,18.0,18.0,18.0,18.0,18.0,-23,96,96,96,-5,1092,752,752,412,1160,350,350,100,100,100,22.55894736842105,27.890526315789472,1.2265083816842244,62090.0,5.17875,19.6,22.35,23.8,24.53,20.23,20.6,19.93,21.6,26.6,19.5,24.0,23.33,23.53,24.47,27.5,23.2,22.2,20.2,21.45,26.75,29.97,28.9,30.9,21.8,27.3,25.0,28.9,28.8,27.4,24.07,32.83,31.27,29.2,25.8,24.0,27.93,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76153.90542,6.340487731666665,1228,140,350,100
2020-11-05 20:21:55,28.4,17.4,18.1,19.0,27.7,0,1,1,1,0,29.1,29.8,25.4,30.6,30.2,18.0,18.0,18.0,18.0,18.0,-24,97,97,97,-6,1092,752,752,412,1160,350,350,100,100,100,22.61,27.92210526315789,1.2288234499804327,62800.0,5.203749999999999,19.6,22.55,24.0,24.73,20.1,20.5,19.87,21.6,26.7,19.4,24.2,23.33,23.63,24.73,27.9,23.2,22.15,20.0,21.4,26.65,30.1,29.03,31.03,21.75,27.3,24.93,28.9,29.0,27.4,24.2,32.87,31.33,29.33,25.8,24.0,27.93,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77170.11266,6.388500753333333,1228,140,350,100
2020-11-05 20:27:23,28.7,17.9,18.1,18.8,28.1,0,1,1,1,0,29.3,29.5,25.4,30.7,30.3,18.0,18.0,18.0,18.0,18.0,-25,98,98,98,-7,1092,752,752,412,1160,350,350,100,100,100,22.694736842105264,28.00157894736842,1.228666744382139,62520.0,5.221666666666666,19.7,22.75,24.2,24.87,20.1,20.5,19.9,21.6,26.8,19.4,24.23,23.47,23.8,24.73,28.3,23.2,22.2,20.0,21.45,26.85,30.27,29.23,31.13,21.75,27.3,24.93,28.9,29.0,27.4,24.27,32.9,31.47,29.47,26.0,24.2,27.93,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76816.24486,6.41609823,1228,140,350,100
2020-11-05 20:32:53,28.9,17.3,18.3,19.0,28.5,0,1,1,1,0,29.4,30.2,25.0,30.6,30.4,18.0,18.0,18.0,18.0,18.0,-26,99,99,99,-8,1092,752,752,412,1160,350,350,100,100,100,22.78684210526316,28.10421052631579,1.2306690674963268,62800.0,5.221666666666666,19.75,22.85,24.4,25.1,20.1,20.5,19.9,21.6,27.0,19.5,24.3,23.53,23.87,25.0,28.5,23.2,22.2,20.2,21.45,26.85,30.33,29.27,31.23,21.8,27.3,24.93,28.9,29.2,27.6,24.33,33.07,31.57,29.7,26.2,24.4,28.0,30.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77286.01744,6.420927595833334,1228,140,350,100
2020-11-05 20:38:20,28.9,17.2,17.9,17.4,28.7,0,1,1,1,0,29.0,29.8,25.2,30.4,30.5,18.0,18.0,18.0,18.0,18.0,-27,100,100,100,-9,1092,752,752,412,1160,350,350,100,100,100,22.609473684210524,27.820526315789476,1.2413710282594446,62590.0,5.224583333333333,19.55,22.65,24.4,25.1,19.6,20.0,19.33,21.6,27.0,19.3,24.17,23.5,23.83,25.1,28.5,23.0,21.95,19.8,21.2,26.75,29.8,28.93,30.5,21.4,27.0,24.57,28.5,29.2,27.2,24.13,33.07,31.57,29.6,25.6,24.0,27.8,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77697.41266,6.457642920833333,1228,140,350,100
2020-11-05 20:43:48,28.8,17.3,17.9,19.2,28.8,0,1,1,1,0,28.9,29.0,25.3,30.7,30.5,18.0,18.0,18.0,18.0,18.0,-28,101,101,101,-10,1092,752,752,412,1160,350,350,100,100,100,22.743157894736843,27.833684210526318,1.2311978069867644,62800.0,5.224583333333333,19.6,22.75,24.4,25.17,20.13,20.6,20.03,21.6,27.0,19.2,24.27,23.47,23.83,25.07,28.3,23.2,22.15,20.0,21.35,26.75,29.5,28.67,30.0,21.8,27.3,24.93,28.9,29.2,27.4,24.13,33.03,31.6,29.3,25.2,24.2,27.8,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77319.22228,6.4590264558333335,1228,140,350,100
2020-11-05 20:49:20,28.7,17.2,18.0,19.2,28.8,0,1,1,1,0,28.9,29.2,25.3,30.8,30.5,18.0,18.0,18.0,18.0,18.0,-29,102,102,102,-11,1092,752,752,412,1160,350,350,100,100,100,22.742105263157896,27.82473684210526,1.2284124046102995,63070.0,5.244583333333333,19.55,22.7,24.4,25.03,20.27,20.6,20.07,21.6,27.0,19.2,24.4,23.47,23.83,25.03,28.3,23.2,22.15,20.0,21.3,26.7,29.33,28.43,29.77,21.8,27.5,25.07,28.9,29.2,27.4,24.2,33.07,31.7,29.1,24.8,24.3,27.83,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77475.97036,6.4497996933333335,1228,140,350,100
2020-11-05 20:54:55,28.7,17.2,17.9,19.1,28.9,0,1,1,1,0,29.0,29.3,25.7,30.5,30.5,18.0,18.0,18.0,18.0,18.0,-30,103,103,103,-12,1092,752,752,412,1160,350,350,100,100,100,22.75315789473684,27.814736842105265,1.228863377227862,62850.0,5.246666666666666,19.5,22.75,24.4,25.13,20.27,20.6,19.93,21.6,26.8,19.4,24.37,23.5,23.83,25.03,28.3,23.4,22.2,20.0,21.3,26.75,29.3,28.43,29.83,21.9,27.3,24.93,28.9,29.2,27.3,24.27,33.07,31.73,28.97,24.6,24.4,28.03,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77234.06326,6.446251400833333,1228,140,350,100
2020-11-05 21:00:22,28.7,17.0,18.3,19.1,28.9,0,1,1,1,0,28.9,29.2,25.0,30.2,30.5,18.0,18.0,18.0,18.0,18.0,-31,104,104,104,-13,1092,752,752,412,1160,350,350,100,100,100,22.702105263157893,27.752631578947366,1.2362585585589587,62480.0,5.222083333333333,19.45,22.65,24.3,25.1,20.1,20.5,19.9,21.6,26.9,19.4,24.3,23.43,23.83,25.03,28.3,23.2,22.15,20.0,21.2,26.6,29.27,28.37,29.63,21.8,27.3,24.93,28.9,29.2,27.4,24.1,33.07,31.73,28.97,24.6,24.2,28.0,30.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77241.43474,6.4364790833333325,1228,140,350,100
2020-11-05 21:05:51,28.7,17.2,17.9,19.0,28.9,0,1,1,1,0,28.9,29.1,26.5,30.5,30.5,18.0,18.0,18.0,18.0,18.0,-32,105,105,105,-14,1092,752,752,412,1160,350,350,100,100,100,22.693684210526314,27.77157894736842,1.236460534975448,62580.0,5.210833333333333,19.45,22.65,24.4,25.13,20.1,20.5,19.87,21.6,26.8,19.2,24.3,23.43,23.8,24.9,28.4,23.2,22.15,20.0,21.3,26.65,29.27,28.3,29.7,21.75,27.3,24.93,28.9,29.2,27.4,24.23,32.97,31.73,29.03,24.6,24.4,27.97,30.4,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77377.70028,6.442463959166666,1228,140,350,100
2020-11-05 21:11:19,28.7,17.2,18.4,18.8,28.9,0,1,1,1,0,28.9,29.2,25.5,30.5,30.5,18.0,18.0,18.0,18.0,18.0,-33,106,106,106,-15,1092,752,752,412,1160,350,350,100,100,100,22.62578947368421,27.70368421052631,1.2324076736897156,62950.0,5.230416666666667,19.35,22.65,24.4,25.07,20.1,20.5,19.77,21.6,26.8,19.1,24.27,23.23,23.7,24.9,28.3,23.2,22.05,19.8,21.1,26.55,29.2,28.37,29.63,21.75,27.3,24.87,28.9,29.2,27.2,24.1,32.97,31.67,28.93,24.5,24.2,28.03,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77580.06306,6.456573472500001,1228,140,350,100
2020-11-05 21:16:51,28.8,17.2,18.1,19.0,29.0,0,1,1,1,0,28.9,29.0,25.7,30.6,30.5,18.0,18.0,18.0,18.0,18.0,-34,107,107,107,-16,1092,752,752,412,1160,350,350,100,100,100,22.67684210526316,27.79,1.2348261218772305,62840.0,5.24125,19.5,22.65,24.5,25.13,20.1,20.4,19.8,21.6,26.8,19.4,24.23,23.37,23.8,24.83,28.3,23.2,22.05,20.0,21.2,26.75,29.27,28.37,29.67,21.75,27.4,24.93,28.9,29.2,27.4,24.23,33.07,31.67,28.87,24.6,24.4,28.03,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77596.4735,6.465689023333333,1228,140,350,100
2020-11-05 21:22:18,28.7,17.0,17.7,18.8,29.0,0,1,1,1,0,28.9,29.0,24.7,30.5,30.4,18.0,18.0,18.0,18.0,18.0,-35,108,108,108,-17,1092,752,752,412,1160,350,350,100,100,100,22.539473684210527,27.649473684210523,1.2370455851255826,63010.0,5.2437499999999995,19.2,22.55,24.4,25.07,20.0,20.3,19.77,21.6,26.8,18.9,24.3,23.13,23.63,24.7,28.3,23.0,21.95,19.8,20.85,26.45,29.2,28.37,29.67,21.75,27.1,24.83,28.8,29.2,27.0,24.07,32.97,31.57,28.73,24.5,24.2,27.93,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77946.24232,6.480946492499999,1228,140,350,100
2020-11-05 21:27:47,28.7,17.0,17.0,18.8,29.0,0,1,1,1,0,28.9,29.0,25.0,30.2,30.5,18.0,18.0,18.0,18.0,18.0,-36,109,109,109,-18,1092,752,752,412,1160,350,350,100,100,100,22.51421052631579,27.67315789473684,1.2365659359753396,63120.0,5.255416666666666,19.2,22.55,24.4,24.93,19.93,20.3,19.73,21.6,26.6,18.9,24.23,23.1,23.63,24.77,28.3,23.0,21.95,19.8,20.85,26.55,29.2,28.3,29.7,21.7,27.3,24.83,28.8,29.2,27.0,24.13,32.97,31.67,28.8,24.5,24.2,27.87,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78052.04188,6.499928508333333,1228,140,350,100
2020-11-05 21:33:14,28.8,14.6,14.3,25.1,28.5,0,1,1,0,0,29.2,27.4,23.6,29.0,30.2,16.0,16.0,16.0,16.0,16.0,-37,110,110,-1,-19,1092,752,752,412,1160,350,350,100,100,100,22.00105263157895,27.418421052631583,1.264459979047503,63060.0,5.2575,17.9,20.95,23.35,24.03,21.63,21.7,21.53,21.6,23.7,17.8,24.2,21.07,22.53,24.03,28.3,23.0,21.6,19.7,19.4,25.35,28.6,27.47,28.7,22.75,27.8,25.67,29.6,29.0,26.6,24.07,32.23,30.87,28.3,24.8,24.2,26.87,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79736.84628,6.574537006666667,1228,140,350,100
2020-11-05 21:38:41,29.1,15.3,14.7,25.7,28.7,0,1,1,0,0,29.1,29.4,23.4,28.7,30.4,16.0,16.0,16.0,16.0,16.0,-38,111,111,-2,-20,1092,752,752,412,1160,350,350,100,100,100,22.36421052631579,27.526842105263157,1.2614116153034267,62910.0,5.248749999999999,17.7,21.3,23.45,24.7,22.23,22.5,21.17,21.6,25.0,18.0,23.47,21.9,23.27,25.23,29.2,23.3,21.5,19.5,19.9,25.1,29.07,27.67,29.27,23.1,28.6,25.93,29.6,28.8,26.6,23.87,32.5,30.63,28.37,24.8,23.7,28.4,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79355.40471999999,6.628843791666665,1228,140,350,100
2020-11-05 21:44:10,29.1,15.2,15.3,26.1,28.9,0,1,1,0,0,29.2,29.9,23.8,28.9,30.5,16.0,16.0,16.0,16.0,16.0,-39,112,112,-3,-21,1092,752,752,412,1160,350,350,100,100,100,22.61315789473684,27.57263157894737,1.266472601058926,63020.0,5.247083333333333,17.7,21.3,23.7,25.13,22.53,22.8,21.17,21.6,25.8,18.2,23.37,22.37,23.8,26.13,29.4,23.2,21.95,19.5,20.0,25.15,29.37,27.93,29.7,23.1,28.6,25.93,29.6,28.8,26.6,23.73,32.5,30.63,28.37,24.8,23.5,28.77,29.0,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79813.10332,6.632021168333332,1228,140,350,100
2020-11-05 21:49:38,29.1,15.0,15.9,26.7,28.9,0,1,1,0,0,29.1,30.0,23.3,29.0,30.4,16.0,16.0,16.0,16.0,16.0,-40,113,113,-4,-22,1092,752,752,412,1160,350,350,100,100,100,22.74105263157895,27.52789473684211,1.2773501455734777,62640.0,5.235833333333333,17.65,21.3,23.85,25.33,22.73,23.0,21.2,21.6,26.2,18.3,23.37,22.6,23.93,26.47,29.6,23.2,22.2,19.5,20.05,25.2,29.3,27.8,29.53,23.1,28.6,25.93,29.6,28.8,26.6,23.6,32.5,30.63,28.37,24.8,23.5,28.87,29.0,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80013.21312,6.659429851666666,1228,140,350,100
2020-11-05 21:55:07,29.1,15.0,14.6,27.3,29.0,0,1,1,0,0,29.2,30.2,23.7,29.1,30.6,16.0,16.0,16.0,16.0,16.0,-41,114,114,-5,-23,1092,752,752,412,1160,350,350,100,100,100,22.84842105263158,27.572105263157894,1.294313016569848,63290.0,5.247083333333333,17.6,21.3,23.95,25.57,22.9,23.4,21.33,21.6,26.4,18.3,23.33,22.6,24.07,26.67,29.6,23.4,22.4,19.7,20.0,25.0,29.57,28.17,29.77,23.1,28.6,25.93,29.6,28.8,26.6,23.6,32.5,30.63,28.37,24.8,23.5,28.9,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81917.07082,6.747095164166666,1228,140,350,100
2020-11-05 22:00:36,29.1,14.7,14.7,27.9,29.0,0,1,1,0,0,29.1,30.2,23.1,29.0,30.4,16.0,16.0,16.0,16.0,16.0,-42,115,115,-6,-24,1092,752,752,412,1160,350,350,100,100,100,22.780526315789473,27.503157894736844,1.2896008707020026,63120.0,5.267083333333333,17.35,21.0,23.85,25.6,23.03,23.2,21.4,21.6,26.2,18.2,23.13,22.47,23.97,26.63,29.8,23.6,22.4,19.5,19.9,25.0,29.23,27.93,29.53,23.1,28.6,25.93,29.6,28.8,26.6,23.57,32.5,30.63,28.37,24.8,23.5,28.87,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81399.60696,6.804861574166666,1228,140,350,100
2020-11-05 22:06:05,29.1,14.6,14.3,28.1,29.1,0,1,1,0,0,29.2,30.4,23.8,29.1,30.5,16.0,16.0,16.0,16.0,16.0,-43,116,116,-7,-25,1092,752,752,412,1160,350,350,100,100,100,22.771052631578947,27.526315789473685,1.2988194672751758,63600.0,5.279999999999999,17.35,20.95,23.85,25.6,23.03,23.4,21.43,21.6,26.4,18.0,23.2,22.27,23.8,26.77,29.8,23.4,22.5,19.5,19.8,24.7,29.43,27.97,29.83,23.1,28.6,25.93,29.6,28.8,26.6,23.5,32.5,30.63,28.37,24.8,23.5,28.97,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82604.91812,6.8335218783333325,1228,140,350,100
2020-11-05 22:11:35,29.2,14.6,14.7,28.4,29.0,0,1,1,0,0,29.2,29.9,23.2,29.1,30.5,16.0,16.0,16.0,16.0,16.0,-44,117,117,-8,-26,1092,752,752,412,1160,350,350,100,100,100,22.71736842105263,27.473157894736843,1.2872664708079162,63760.0,5.306666666666667,17.15,20.9,23.95,25.73,23.07,23.4,21.23,21.6,26.2,17.8,22.9,22.3,23.77,26.83,30.1,23.4,22.65,19.2,19.45,24.7,29.23,27.87,29.63,23.1,28.6,25.93,29.6,28.8,26.6,23.3,32.5,30.63,28.37,24.8,23.3,29.03,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82076.11018,6.8617095125,1228,140,350,100
2020-11-05 22:17:05,29.2,14.6,15.2,28.7,29.1,0,1,1,0,0,29.3,29.9,24.5,29.2,30.5,16.0,16.0,16.0,16.0,16.0,-45,118,118,-9,-27,1092,752,752,412,1160,350,350,100,100,100,22.834210526315786,27.550526315789476,1.2855951098426093,64080.0,5.326666666666666,17.35,21.1,24.05,25.73,23.17,23.2,21.27,21.6,26.4,18.2,23.2,22.53,23.97,26.83,30.1,23.3,22.65,19.5,19.7,24.8,29.4,28.07,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.4,32.5,30.63,28.37,24.8,23.5,29.1,28.8,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82380.93463999999,6.8523768675,1228,140,350,100
2020-11-05 22:22:35,29.6,14.6,14.1,28.8,29.1,0,1,1,0,0,29.4,29.8,23.7,29.1,30.4,16.0,16.0,16.0,16.0,16.0,-46,119,119,-10,-28,1092,752,752,412,1160,350,350,100,100,100,22.817368421052635,27.508421052631583,1.2997625809588864,63720.0,5.324999999999999,17.2,20.95,24.05,25.67,23.2,23.4,21.27,21.6,26.2,18.2,23.07,22.37,23.9,27.0,30.3,23.4,22.75,19.4,19.6,24.7,29.27,28.0,29.73,23.1,28.6,25.93,29.6,28.8,26.6,23.33,32.5,30.63,28.37,24.8,23.3,29.27,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82820.87166,6.883408595833332,1228,140,350,100
2020-11-05 22:28:02,29.4,14.7,14.3,28.9,29.2,0,1,1,0,0,29.4,30.2,23.6,29.2,30.6,16.0,16.0,16.0,16.0,16.0,-47,120,120,-11,-29,1092,752,752,412,1160,350,350,100,100,100,22.923157894736843,27.564736842105265,1.2985295325121153,64090.0,5.3254166666666665,17.35,21.05,24.05,25.67,23.3,23.7,21.4,21.6,26.4,18.3,23.1,22.47,23.97,27.03,30.3,23.6,22.85,19.5,19.9,24.8,29.37,28.07,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.33,32.5,30.63,28.37,24.8,23.5,29.27,29.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83222.75774,6.918484558333334,1228,140,350,100
2020-11-05 22:33:30,29.4,14.4,14.1,29.0,29.2,0,1,1,0,0,29.3,29.8,23.4,29.2,30.6,16.0,16.0,16.0,16.0,16.0,-48,121,121,-12,-30,1092,752,752,412,1160,350,350,100,100,100,22.85105263157895,27.508421052631576,1.299857092569327,63830.0,5.33,17.25,20.95,24.05,25.73,23.23,23.7,21.33,21.6,26.4,18.0,23.07,22.47,23.97,26.97,30.3,23.4,22.7,19.4,19.65,24.9,29.4,28.0,29.63,23.1,28.6,25.93,29.6,28.8,26.6,23.33,32.5,30.63,28.37,24.8,23.3,29.1,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82969.87822,6.924693164999999,1228,140,350,100
2020-11-05 22:38:59,29.4,14.7,14.6,29.0,29.2,0,1,1,0,0,29.4,30.2,24.8,29.2,30.7,16.0,16.0,16.0,16.0,16.0,-49,122,122,-13,-31,1092,752,752,412,1160,350,350,100,100,100,22.917368421052632,27.56789473684211,1.2997657221842556,63500.0,5.305416666666666,17.3,21.0,24.15,25.93,23.33,23.7,21.4,21.6,26.4,18.2,23.2,22.43,23.97,27.07,30.3,23.4,22.75,19.5,19.8,24.8,29.4,28.13,29.87,23.1,28.6,25.93,29.6,28.8,26.6,23.4,32.5,30.63,28.37,24.8,23.5,29.33,28.9,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82535.12336,6.896041732499999,1228,140,350,100
2020-11-05 22:44:27,29.7,14.7,14.7,29.0,29.2,0,1,1,0,0,29.6,30.3,24.0,29.1,30.5,16.0,16.0,16.0,16.0,16.0,-50,123,123,-14,-32,1092,752,752,412,1160,350,350,100,100,100,22.882105263157893,27.52947368421053,1.2949775581774878,63920.0,5.309166666666666,17.2,20.95,24.15,25.93,23.37,23.6,21.27,21.6,26.2,18.3,22.97,22.47,23.97,27.03,30.5,23.6,22.7,19.3,19.65,24.7,29.33,28.07,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.3,32.5,30.63,28.37,24.8,23.5,29.13,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82774.96552,6.88792037,1228,140,350,100
2020-11-05 22:49:56,29.6,14.7,15.0,29.1,29.2,0,1,1,0,0,29.5,30.6,23.3,29.3,30.7,16.0,16.0,16.0,16.0,16.0,-51,124,124,-15,-33,1092,752,752,412,1160,350,350,100,100,100,22.987894736842104,27.590000000000003,1.302967279430442,64090.0,5.333749999999999,17.4,21.1,24.25,25.77,23.47,23.6,21.47,21.6,26.4,18.5,23.23,22.6,24.13,27.1,30.3,23.6,22.75,19.5,20.0,24.95,29.37,28.13,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.5,32.5,30.63,28.37,24.8,23.7,29.17,29.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83507.17294,6.928422435833333,1228,140,350,100
2020-11-05 22:55:24,29.7,14.7,14.9,29.1,29.2,0,1,1,0,0,29.6,30.0,23.4,29.2,30.7,16.0,16.0,16.0,16.0,16.0,-52,125,125,-16,-34,1092,752,752,412,1160,350,350,100,100,100,22.957894736842107,27.550526315789476,1.2969613407112073,63980.0,5.33625,17.35,21.1,24.25,25.83,23.37,23.7,21.43,21.6,26.2,18.3,23.23,22.53,24.03,27.13,30.6,23.6,22.75,19.4,19.8,24.8,29.4,28.07,30.03,23.1,28.6,25.93,29.6,28.8,26.6,23.5,32.5,30.63,28.37,24.8,23.5,29.13,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82979.58658,6.936948313333334,1228,140,350,100
2020-11-05 23:00:53,29.8,14.7,14.7,29.1,29.3,0,1,1,0,0,29.5,30.5,23.9,29.3,30.7,16.0,16.0,16.0,16.0,16.0,-53,126,126,-17,-35,1092,752,752,412,1160,350,350,100,100,100,23.007894736842104,27.584736842105265,1.3007954027504252,62790.0,5.282083333333333,17.45,21.2,24.25,25.87,23.37,23.9,21.43,21.6,26.4,18.3,23.17,22.6,24.13,27.13,30.5,23.6,22.95,19.5,19.8,24.85,29.4,28.37,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.4,32.5,30.63,28.37,24.8,23.5,29.33,29.0,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81676.94334,6.860688746666666,1228,140,350,100
2020-11-05 23:06:23,29.6,14.6,14.1,29.1,29.2,0,1,1,0,0,29.4,30.0,23.6,29.3,30.7,16.0,16.0,16.0,16.0,16.0,-54,127,127,-18,-36,1092,752,752,412,1160,350,350,100,100,100,22.939473684210526,27.526842105263157,1.2964301059628194,62840.0,5.234583333333333,17.2,21.0,24.25,26.0,23.3,23.7,21.37,21.6,26.4,18.0,23.13,22.47,23.93,27.2,30.5,23.6,22.95,19.5,19.75,24.8,29.3,28.1,29.87,23.1,28.6,25.93,29.6,28.8,26.6,23.37,32.5,30.63,28.37,24.8,23.5,29.27,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81467.66786,6.797692133333332,1228,140,350,100
2020-11-05 23:11:51,22.4,14.6,15.7,29.0,19.6,0,1,1,0,1,29.7,29.0,25.3,28.4,30.6,17.0,17.0,17.0,17.0,17.0,-55,128,128,-19,1,1092,752,752,412,1160,350,350,100,100,100,22.44,27.55,1.3573399526864143,62590.0,5.22625,18.65,22.1,23.95,25.63,22.87,22.5,20.13,21.6,25.0,19.9,22.67,22.23,23.23,25.6,25.0,23.9,22.35,19.5,19.55,25.25,29.43,28.63,31.37,23.1,28.6,25.93,29.6,28.8,26.6,23.1,32.5,30.63,28.37,24.8,23.7,28.17,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84955.90764,6.934315645833333,1228,140,350,100
2020-11-05 23:17:21,18.7,14.7,15.9,28.3,16.3,0,1,1,0,1,29.2,28.3,24.2,27.8,29.4,17.0,17.0,17.0,17.0,17.0,-56,129,129,-20,2,1092,752,752,412,1160,350,350,100,100,100,20.93578947368421,27.20421052631579,1.3123752430501374,62780.0,5.22375,17.35,20.4,21.85,23.1,22.53,22.1,19.57,21.6,24.3,18.5,22.27,20.7,21.33,19.73,17.9,23.7,21.85,19.4,19.6,24.15,27.83,27.23,30.4,23.1,28.6,25.93,29.6,28.8,26.6,22.77,32.5,30.63,28.37,24.8,23.3,27.9,28.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82390.91776,6.972784391666666,1228,140,350,100
2020-11-05 23:22:48,19.0,15.0,16.2,28.0,16.6,0,1,1,0,1,29.0,28.1,23.2,27.7,29.3,17.0,17.0,17.0,17.0,17.0,-57,130,130,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.726842105263156,27.150000000000002,1.2896703191861558,62530.0,5.2212499999999995,17.15,20.0,21.0,22.3,22.47,22.1,19.6,21.6,24.3,18.3,22.23,20.43,21.03,18.7,17.9,23.6,21.9,19.4,19.8,23.9,27.43,26.73,30.23,23.1,28.6,25.93,29.6,28.8,26.6,22.63,32.5,30.63,28.37,24.8,23.3,28.03,28.2,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80643.08506,6.793083450833333,1228,140,350,100
2020-11-05 23:28:16,19.4,15.5,16.0,27.7,17.0,0,1,1,0,1,28.9,28.0,24.2,27.5,29.4,17.0,17.0,17.0,17.0,17.0,-58,131,131,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.710526315789473,27.116315789473685,1.2583145639268989,62630.0,5.215,17.2,19.9,20.7,21.83,22.6,22.3,19.7,21.6,24.4,18.3,22.17,20.4,21.13,18.37,17.7,23.6,22.0,19.5,20.1,23.85,27.23,26.53,30.0,23.1,28.6,25.93,29.6,28.8,26.6,22.6,32.5,30.63,28.37,24.8,23.3,28.0,28.2,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78808.24114,6.643805258333334,1228,140,350,100
2020-11-05 23:33:44,19.6,15.2,16.0,27.6,17.4,0,1,1,0,1,28.7,28.2,24.7,27.5,29.2,17.0,17.0,17.0,17.0,17.0,-59,132,132,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.711052631578944,27.13736842105263,1.2589692020855165,62690.0,5.221666666666666,17.2,19.85,20.65,21.67,22.47,22.3,19.7,21.6,24.5,18.4,22.23,20.53,21.13,18.23,17.9,23.6,21.9,19.5,20.15,24.05,27.23,26.53,29.97,23.1,28.6,25.93,29.6,28.8,26.6,22.67,32.5,30.63,28.37,24.8,23.3,28.03,28.2,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78924.77928,6.572209184166667,1228,140,350,100
2020-11-05 23:39:12,19.8,15.0,16.0,27.6,17.4,0,1,1,0,1,28.7,28.0,23.8,27.6,29.3,17.0,17.0,17.0,17.0,17.0,-60,133,133,-24,6,1092,752,752,412,1160,350,350,100,100,100,20.751578947368422,27.165263157894742,1.2530663455764761,62790.0,5.2283333333333335,17.3,19.9,20.55,21.67,22.53,22.1,19.87,21.6,24.3,18.5,22.43,20.6,21.1,18.13,18.0,23.6,22.05,19.7,20.35,24.1,27.2,26.47,29.8,23.1,28.6,25.93,29.6,28.8,26.6,22.87,32.5,30.63,28.37,24.8,23.3,28.1,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78680.03584,6.566867296666666,1228,140,350,100
2020-11-05 23:44:40,19.9,15.2,16.5,27.6,17.7,0,1,1,0,1,28.7,28.2,23.9,27.6,29.4,17.0,17.0,17.0,17.0,17.0,-61,134,134,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.86894736842105,27.205263157894734,1.2488872560893545,63020.0,5.242083333333333,17.4,19.95,20.6,21.63,22.53,22.5,20.0,21.6,24.5,18.6,22.43,20.63,21.17,18.47,18.4,23.6,22.15,19.8,20.55,24.2,27.3,26.47,30.03,23.1,28.6,25.93,29.6,28.8,26.6,22.77,32.5,30.63,28.37,24.8,23.3,28.37,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78704.87488,6.557704613333333,1228,140,350,100
2020-11-05 23:50:08,19.9,15.3,16.3,27.6,17.7,0,1,1,0,1,28.9,28.3,24.0,27.6,29.4,17.0,17.0,17.0,17.0,17.0,-62,135,135,-26,8,1092,752,752,412,1160,350,350,100,100,100,20.98578947368421,27.276842105263164,1.2510187111972788,62850.0,5.244583333333333,17.55,20.1,20.7,21.9,22.7,22.3,20.07,21.6,24.7,18.7,22.63,20.8,21.3,18.73,18.5,23.7,22.15,20.0,20.6,24.3,27.37,26.63,30.17,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.4,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78626.526,6.555475036666666,1228,140,350,100
2020-11-05 23:55:36,19.9,15.3,16.5,27.6,17.6,0,1,1,0,1,28.9,28.3,24.1,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-63,136,136,-27,9,1092,752,752,412,1160,350,350,100,100,100,21.015263157894736,27.296842105263156,1.2500707032908274,63130.0,5.2491666666666665,17.6,20.15,20.6,21.83,22.73,22.7,20.13,21.6,24.7,18.8,22.63,20.8,21.37,18.6,18.4,23.7,22.25,20.0,20.7,24.4,27.37,26.6,30.1,23.1,28.6,25.93,29.6,28.8,26.6,23.1,32.5,30.63,28.37,24.8,23.5,28.47,29.0,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78916.9635,6.564312062499999,1228,140,350,100
2020-11-06 00:01:02,19.9,15.0,16.6,27.7,17.6,0,1,1,0,1,28.7,28.2,24.7,27.6,29.3,17.0,17.0,17.0,17.0,17.0,-64,137,137,-28,10,1092,752,752,412,1160,350,350,100,100,100,20.96473684210526,27.262631578947367,1.2502654893755891,63180.0,5.2629166666666665,17.55,20.05,20.6,21.77,22.63,22.5,20.07,21.6,24.7,18.8,22.7,20.8,21.23,18.53,18.4,23.7,22.15,20.0,20.55,24.4,27.3,26.53,30.03,23.1,28.6,25.93,29.6,28.8,26.6,23.0,32.5,30.63,28.37,24.8,23.5,28.43,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78991.77361999999,6.579530713333334,1228,140,350,100
2020-11-06 00:06:31,19.8,14.9,16.3,27.7,17.4,0,1,1,0,1,28.7,28.2,23.7,27.7,29.1,17.0,17.0,17.0,17.0,17.0,-65,138,138,-29,11,1092,752,752,412,1160,350,350,100,100,100,20.936842105263157,27.25,1.2487300293920187,63240.0,5.2675,17.5,20.15,20.65,21.7,22.53,22.3,20.0,21.6,24.7,18.8,22.57,20.77,21.3,18.63,18.4,23.7,22.15,19.8,20.55,24.45,27.3,26.5,29.9,23.1,28.6,25.93,29.6,28.8,26.6,22.97,32.5,30.63,28.37,24.8,23.5,28.37,28.8,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78969.68706,6.5817275283333325,1228,140,350,100
2020-11-06 00:11:59,19.8,15.0,16.3,27.6,17.7,0,1,1,0,1,28.7,28.3,25.0,27.6,29.5,17.0,17.0,17.0,17.0,17.0,-66,139,139,-30,12,1092,752,752,412,1160,350,350,100,100,100,20.973157894736843,27.269473684210528,1.2481901011980359,63230.0,5.269583333333333,17.5,20.1,20.7,21.7,22.57,22.5,20.07,21.6,24.7,18.8,22.6,20.8,21.33,18.77,18.4,23.6,22.15,20.0,20.6,24.4,27.3,26.53,29.93,23.1,28.6,25.93,29.6,28.8,26.6,22.97,32.5,30.63,28.37,24.8,23.5,28.43,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78923.0601,6.578864465,1228,140,350,100
2020-11-06 00:17:27,20.0,15.2,16.5,27.6,17.7,0,1,1,0,1,28.9,28.3,25.0,27.6,29.5,17.0,17.0,17.0,17.0,17.0,-67,140,140,-31,13,1092,752,752,412,1160,350,350,100,100,100,21.022105263157897,27.31263157894737,1.2451009107593218,63550.0,5.2825,17.55,20.15,20.8,21.87,22.67,22.5,20.07,21.6,24.7,18.8,22.7,20.77,21.37,18.77,18.5,23.7,22.2,20.0,20.7,24.4,27.37,26.57,30.17,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.5,29.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79126.16288,6.585384290833334,1228,140,350,100
2020-11-06 00:22:55,19.9,15.2,16.5,27.7,17.7,0,1,1,0,1,28.7,28.1,24.2,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-68,141,141,-32,14,1092,752,752,412,1160,350,350,100,100,100,20.972105263157893,27.31578947368421,1.24531125975129,63710.0,5.3025,17.5,20.15,20.6,21.83,22.63,22.5,20.07,21.6,24.7,18.8,22.6,20.67,21.3,18.57,18.4,23.7,22.2,20.0,20.65,24.5,27.37,26.63,30.17,23.1,28.6,25.93,29.6,28.8,26.6,23.1,32.5,30.63,28.37,24.8,23.5,28.5,29.0,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79338.78036,6.602705968333333,1228,140,350,100
2020-11-06 00:28:21,19.8,15.2,16.5,27.7,17.7,0,1,1,0,1,28.9,28.3,24.4,27.7,29.5,17.0,17.0,17.0,17.0,17.0,-69,142,142,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.97842105263158,27.315263157894737,1.246362059044198,63660.0,5.307083333333333,17.55,20.15,20.6,21.87,22.63,22.3,20.07,21.6,24.7,18.8,22.67,20.73,21.3,18.77,18.5,23.7,22.2,19.8,20.65,24.5,27.43,26.6,30.23,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.5,29.0,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79343.40868000001,6.611757876666667,1228,140,350,100
2020-11-06 00:33:50,19.8,15.3,16.6,27.7,17.7,0,1,1,0,1,28.9,28.2,24.3,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-70,143,143,-34,16,1092,752,752,412,1160,350,350,100,100,100,21.00473684210526,27.325789473684214,1.2462857405634942,63450.0,5.29625,17.55,20.15,20.6,21.83,22.7,22.6,20.1,21.6,24.7,18.8,22.73,20.8,21.33,18.6,18.4,23.7,22.2,20.0,20.7,24.5,27.43,26.63,30.17,23.1,28.6,25.93,29.6,28.8,26.6,23.1,32.5,30.63,28.37,24.8,23.7,28.53,29.0,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79076.83024,6.6008432883333334,1228,140,350,100
2020-11-06 00:39:17,19.8,14.9,16.5,27.7,17.6,0,1,1,0,1,28.7,28.2,24.5,27.8,29.3,17.0,17.0,17.0,17.0,17.0,-71,144,144,-35,17,1092,752,752,412,1160,350,350,100,100,100,20.919473684210526,27.28526315789474,1.2476513237189997,63230.0,5.278333333333333,17.5,20.05,20.6,21.77,22.6,22.5,20.07,21.6,24.5,18.8,22.57,20.73,21.3,18.53,18.2,23.6,22.2,19.8,20.55,24.5,27.3,26.53,30.03,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.5,28.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78888.9932,6.58190931,1228,140,350,100
2020-11-06 00:44:45,19.8,15.0,16.5,27.7,17.7,0,1,1,0,1,28.7,28.2,24.5,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-72,145,145,-36,18,1092,752,752,412,1160,350,350,100,100,100,20.92473684210526,27.27578947368421,1.2491909125277378,63120.0,5.2645833333333325,17.5,19.95,20.6,21.7,22.57,22.6,20.07,21.6,24.7,18.8,22.7,20.63,21.17,18.53,18.4,23.6,22.1,19.8,20.55,24.45,27.3,26.53,29.97,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.43,28.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78848.9304,6.5724134833333325,1228,140,350,100
