Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-06 00:50:14,22.1,17.7,19.2,18.0,19.8,0,1,1,1,1,28.9,28.2,25.6,30.7,29.7,20.0,20.0,20.0,20.0,20.0,-73,146,146,1,19,1092,752,752,412,1160,350,350,100,100,100,21.359473684210528,27.590000000000003,1.1837205524465277,63280.0,5.266666666666667,18.45,20.35,20.7,21.9,21.4,21.3,20.37,21.6,26.0,19.7,24.3,21.23,21.73,19.7,18.7,23.9,23.0,20.7,20.8,25.45,27.4,26.57,29.43,23.1,28.6,25.93,29.6,28.8,26.6,24.0,32.5,30.63,28.37,24.8,24.2,28.63,31.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74905.83656,6.406448623333333,1228,140,350,100
2020-11-06 00:55:42,23.6,20.0,22.6,20.8,22.4,0,1,1,1,1,28.6,29.0,26.4,31.1,30.8,20.0,20.0,20.0,20.0,20.0,-74,147,147,2,20,1092,752,752,412,1160,350,350,100,100,100,22.733157894736838,28.22947368421053,1.1683683461296752,64250.0,5.31375,21.25,22.35,22.3,23.33,22.57,22.5,21.43,21.6,26.6,22.4,24.37,23.67,23.93,21.33,20.9,23.9,23.5,21.3,22.7,27.55,29.3,27.83,29.73,23.55,29.9,26.57,30.1,28.2,29.7,24.23,32.9,30.9,26.77,23.7,24.8,29.1,31.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75067.66624,6.24889595,1228,140,350,100
2020-11-06 01:01:09,21.9,20.9,20.0,22.2,19.5,0,1,1,1,1,29.5,29.4,26.9,29.6,30.5,20.0,20.0,20.0,20.0,20.0,-75,148,148,3,21,1092,752,752,412,1160,350,350,100,100,100,23.073157894736845,28.694736842105264,1.2156918412807116,63390.0,5.318333333333333,21.95,23.0,22.7,23.67,22.87,22.8,22.3,21.6,26.8,22.0,24.67,23.1,23.5,22.03,22.1,24.5,23.95,22.0,22.85,28.2,29.87,28.6,30.73,24.0,30.3,27.2,31.0,28.6,29.7,24.5,33.17,31.63,27.17,24.1,25.1,29.13,32.4,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77062.70582,6.3387655025,1228,140,350,100
2020-11-06 01:06:36,22.8,20.8,19.9,22.1,22.2,0,1,1,1,1,29.5,29.3,27.3,29.7,30.5,20.0,20.0,20.0,20.0,20.0,-76,149,149,4,22,1092,752,752,412,1160,350,350,100,100,100,22.94526315789474,28.700526315789478,1.2398391983484016,63720.0,5.29625,21.9,22.85,22.55,23.47,22.8,22.7,22.03,21.6,27.0,21.7,24.53,22.6,23.2,21.73,22.1,24.5,23.95,22.0,22.75,28.15,29.87,28.47,30.37,23.95,29.9,27.33,31.2,28.8,29.4,24.5,32.97,31.4,27.57,24.5,25.1,29.3,32.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79002.55372,6.5027191475,1228,140,350,100
2020-11-06 01:12:05,22.2,20.7,19.8,20.4,21.4,0,1,1,1,1,29.6,29.1,26.3,30.2,30.5,20.0,20.0,20.0,20.0,20.0,-77,150,150,5,23,1092,752,752,412,1160,350,350,100,100,100,22.365263157894738,28.585789473684212,1.2197203908215226,63760.0,5.3116666666666665,21.35,22.1,22.25,22.97,22.23,21.8,21.13,21.6,26.8,21.0,24.13,22.23,22.7,20.9,20.1,24.1,23.4,21.7,22.45,27.7,29.67,28.27,30.33,23.95,29.9,27.33,31.2,28.8,29.4,24.3,32.97,31.4,27.57,24.5,24.7,29.07,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77769.37212,6.532163576666666,1228,140,350,100
2020-11-06 01:17:37,22.3,14.7,19.2,20.3,21.4,0,1,1,1,1,29.5,28.6,25.5,29.2,30.0,20.0,20.0,20.0,20.0,20.0,-78,151,151,6,24,1092,752,752,412,1160,350,350,100,100,100,21.885263157894737,27.994210526315793,1.210501699007061,63660.0,5.309166666666666,19.85,21.95,21.95,22.83,21.77,21.5,20.7,21.6,26.6,20.4,23.73,21.87,22.57,20.8,20.2,23.6,22.55,20.5,20.85,27.0,29.37,28.0,30.13,23.0,28.7,26.33,30.1,28.8,28.6,24.07,32.4,30.83,27.5,24.5,24.4,28.43,30.9,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77060.53816,6.451246261666666,1228,140,350,100
2020-11-06 01:23:04,21.3,20.0,19.8,20.7,17.4,0,1,1,1,1,29.6,28.9,26.5,30.0,30.0,20.0,20.0,20.0,20.0,20.0,-79,152,152,7,25,1092,752,752,412,1160,350,350,100,100,100,22.169473684210526,28.176315789473687,1.1923896551645412,63860.0,5.313333333333333,20.95,22.3,22.05,23.03,22.0,21.8,21.07,21.6,26.6,20.7,23.93,22.23,22.93,20.93,20.2,23.7,22.95,20.8,21.45,27.5,29.6,28.17,30.17,23.25,29.0,26.53,30.3,28.7,29.0,24.0,32.47,30.93,27.57,24.3,24.6,28.53,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76146.00338,6.383605897500001,1228,140,350,100
2020-11-06 01:28:44,22.3,20.5,20.2,20.9,19.9,0,1,1,1,1,29.7,29.2,26.9,30.3,30.5,20.0,20.0,20.0,20.0,20.0,-80,153,153,8,26,1092,752,752,412,1160,350,350,100,100,100,22.59421052631579,28.356842105263155,1.2107035451356887,63670.0,5.31375,21.75,22.75,22.4,23.27,22.3,22.1,21.33,21.6,26.8,21.4,24.2,22.57,23.27,21.3,21.6,23.9,23.3,21.3,22.15,28.0,29.87,28.3,30.2,23.45,29.4,26.83,30.5,28.8,29.3,24.03,32.67,31.17,27.5,24.3,24.6,28.83,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77085.49472,6.384645754166667,1228,140,350,100
2020-11-06 01:34:12,22.6,20.7,20.3,20.9,21.2,0,1,1,1,1,29.8,29.3,27.3,30.0,30.4,20.0,20.0,20.0,20.0,20.0,-81,154,154,9,27,1092,752,752,412,1160,350,350,100,100,100,22.686842105263157,28.44684210526316,1.2162480904441524,63230.0,5.2875,21.95,22.9,22.45,23.33,22.43,22.1,21.43,21.6,26.8,21.5,24.23,22.63,23.5,21.3,21.6,23.9,23.6,21.5,22.3,28.2,30.07,28.33,30.07,23.65,29.4,26.87,30.5,28.8,29.4,24.03,32.83,31.27,27.57,24.3,24.8,28.9,32.0,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76903.36676,6.416202561666667,1228,140,350,100
2020-11-06 01:39:41,23.2,20.9,20.4,21.0,22.3,0,1,1,1,1,30.0,29.4,27.3,30.3,30.8,20.0,20.0,20.0,20.0,20.0,-82,155,155,10,28,1092,752,752,412,1160,350,350,100,100,100,22.604736842105265,28.475263157894734,1.1929292471810549,63390.0,5.275833333333333,21.9,22.7,22.3,23.13,22.53,22.3,21.57,21.6,26.8,21.4,24.33,22.63,23.5,20.9,20.2,24.1,23.65,21.5,22.45,28.3,30.07,28.23,29.87,23.65,29.4,26.9,30.6,28.8,29.7,24.17,32.87,31.3,27.47,24.3,24.8,28.93,32.0,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75619.78498,6.3551313225,1228,140,350,100
2020-11-06 01:45:10,22.8,21.2,20.2,21.2,21.8,0,1,1,1,1,30.0,29.4,27.4,30.5,30.5,20.0,20.0,20.0,20.0,20.0,-83,156,156,11,29,1092,752,752,412,1160,350,350,100,100,100,22.648421052631576,28.522105263157894,1.1963595947832102,63870.0,5.3025,21.95,22.9,22.35,23.13,22.5,22.3,21.57,21.6,26.8,21.4,24.4,22.67,23.47,20.93,20.4,24.1,23.6,21.7,22.55,28.4,30.07,28.17,29.8,23.75,29.4,26.93,30.8,28.8,29.6,24.17,32.83,31.37,27.5,24.3,24.8,29.1,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76411.48732,6.334636345833333,1228,140,350,100
2020-11-06 01:50:39,21.3,20.9,20.2,21.2,18.3,0,1,1,1,1,29.9,29.3,27.0,30.3,30.6,20.0,20.0,20.0,20.0,20.0,-84,157,157,12,30,1092,752,752,412,1160,350,350,100,100,100,22.682105263157894,28.608421052631577,1.2132902626357422,63810.0,5.32,22.1,22.65,22.4,23.23,22.63,22.3,21.57,21.6,27.0,21.5,24.33,22.5,23.03,20.97,20.2,24.3,23.8,22.0,22.85,28.3,29.93,28.47,30.37,23.75,29.4,26.93,30.8,28.8,29.6,24.37,32.83,31.37,27.5,24.3,24.9,29.27,32.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77420.05166,6.4096474575,1228,140,350,100
2020-11-06 01:56:08,21.3,20.8,19.8,20.9,18.8,0,1,1,1,1,29.7,29.1,26.9,29.8,30.3,20.0,20.0,20.0,20.0,20.0,-85,158,158,13,31,1092,752,752,412,1160,350,350,100,100,100,22.672105263157892,28.544736842105266,1.2355788130219627,63490.0,5.304166666666666,21.65,22.8,22.55,23.33,22.43,22.1,21.4,21.6,27.0,21.5,24.27,22.43,22.83,21.43,21.4,24.3,23.6,21.8,22.35,28.1,29.8,28.53,30.57,23.75,29.4,26.93,30.8,28.8,29.6,24.3,32.83,31.37,27.5,24.3,24.8,29.1,32.2,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78446.89884,6.494456270833332,1228,140,350,100
2020-11-06 02:01:37,22.9,20.2,20.2,21.0,21.9,0,1,1,1,1,29.8,29.2,26.6,30.2,30.6,20.0,20.0,20.0,20.0,20.0,-86,159,159,14,32,1092,752,752,412,1160,350,350,100,100,100,22.488421052631576,28.495263157894737,1.2173080046787141,63860.0,5.3062499999999995,21.35,22.2,22.25,23.0,22.43,22.1,21.37,21.6,27.0,21.2,24.27,22.23,22.93,21.0,20.6,24.3,23.4,21.7,22.35,27.9,29.73,28.2,30.2,23.75,29.4,26.93,30.8,28.8,29.6,24.3,32.83,31.37,27.5,24.3,24.8,29.0,32.3,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77737.28917999999,6.507674500833333,1228,140,350,100
2020-11-06 02:07:06,22.8,20.0,19.9,20.9,22.2,0,1,1,1,1,29.8,29.1,26.3,30.0,30.3,20.0,20.0,20.0,20.0,20.0,-87,160,160,15,33,1092,752,752,412,1160,350,350,100,100,100,22.47052631578947,28.51052631578947,1.2288848182196717,63600.0,5.310833333333333,21.3,22.2,22.3,23.17,22.33,22.0,21.37,21.6,27.0,21.2,24.27,22.23,22.77,21.2,20.9,24.1,23.25,21.5,22.25,27.7,29.77,28.37,30.47,23.75,29.4,26.93,30.8,28.8,29.6,24.37,32.83,31.37,27.5,24.3,24.8,28.97,32.2,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78157.07444,6.495598484166665,1228,140,350,100
2020-11-06 02:12:34,22.6,19.5,19.6,20.8,22.1,0,1,1,1,1,29.7,29.0,26.2,30.4,30.6,20.0,20.0,20.0,20.0,20.0,-88,161,161,16,34,1092,752,752,412,1160,350,350,100,100,100,22.24947368421053,28.43631578947368,1.2115446836481298,63920.0,5.313333333333333,20.75,21.8,22.05,22.97,22.23,21.8,21.27,21.6,27.0,20.9,24.27,22.03,22.6,20.87,20.1,24.1,23.05,21.3,22.05,27.35,29.57,28.23,30.23,23.75,29.4,26.93,30.8,28.8,29.6,24.23,32.83,31.37,27.5,24.3,24.8,28.87,32.2,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77441.93618,6.483292109166666,1228,140,350,100
2020-11-06 02:18:03,20.7,19.2,19.5,20.7,16.6,0,1,1,1,1,29.6,28.9,25.9,29.7,30.3,20.0,20.0,20.0,20.0,20.0,-89,162,162,17,35,1092,752,752,412,1160,350,350,100,100,100,22.241578947368424,28.24578947368421,1.2219857210938219,63610.0,5.31375,20.7,22.0,22.15,23.07,22.03,21.8,21.17,21.6,26.8,21.0,24.0,22.0,22.37,21.2,20.7,23.9,22.95,21.3,21.85,27.2,29.37,28.13,30.63,23.35,29.0,26.63,30.3,28.8,28.8,24.23,32.63,31.1,27.63,24.6,24.6,28.7,31.7,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77730.51172,6.4655186625,1228,140,350,100
2020-11-06 02:23:29,20.0,19.1,19.1,20.7,14.0,0,1,1,1,1,29.4,28.6,25.9,29.6,29.9,20.0,20.0,20.0,20.0,20.0,-90,163,163,18,36,1092,752,752,412,1160,350,350,100,100,100,21.725789473684213,28.125789473684215,1.242203162091703,63660.0,5.3029166666666665,20.0,20.95,21.45,22.13,22.03,21.6,21.07,21.6,26.8,20.3,24.07,21.53,22.23,19.73,17.9,23.9,22.8,21.0,21.7,26.85,29.03,27.53,29.7,23.35,29.0,26.63,30.3,28.8,28.8,24.17,32.63,31.1,27.63,24.6,24.6,28.6,31.7,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79078.6533,6.533715209166667,1228,140,350,100
2020-11-06 02:28:57,15.9,19.2,19.0,20.0,18.5,1,1,1,1,1,28.5,28.4,25.3,30.0,29.3,20.0,20.0,20.0,20.0,20.0,1,164,164,19,37,1092,752,752,412,1160,350,350,100,100,100,21.362105263157897,27.38684210526316,1.2643680097117505,63710.0,5.307083333333333,20.25,21.05,21.3,20.67,21.03,21.0,20.5,21.6,26.6,20.5,23.53,21.33,21.67,19.1,18.5,23.2,22.25,20.7,21.1,26.65,28.33,27.1,28.17,22.4,28.3,26.2,29.6,28.6,27.8,23.87,31.47,30.47,25.83,24.8,23.7,28.13,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80552.8859,6.651314133333333,1228,140,350,100
2020-11-06 02:34:26,15.6,18.8,19.1,20.7,19.8,1,1,1,1,1,28.3,28.3,25.0,30.4,29.1,20.0,20.0,20.0,20.0,20.0,2,165,165,20,38,1092,752,752,412,1160,350,350,100,100,100,21.114210526315787,27.338947368421056,1.2481594246122194,63820.0,5.31375,19.5,19.85,19.85,19.3,21.63,21.3,20.8,21.6,26.4,19.9,23.5,20.8,20.77,19.27,19.3,23.4,22.25,20.8,20.95,26.2,27.33,25.73,27.83,22.65,28.5,26.17,29.8,28.6,28.6,23.73,31.47,29.9,25.6,25.6,24.0,28.4,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79657.53448,6.675434182499999,1228,140,350,100
2020-11-06 02:39:53,15.6,18.7,19.4,20.8,19.8,1,1,1,1,1,28.3,28.2,25.3,30.6,28.9,20.0,20.0,20.0,20.0,20.0,3,166,166,21,39,1092,752,752,412,1160,350,350,100,100,100,21.04421052631579,27.291052631578946,1.2222468844579921,63970.0,5.324583333333333,19.1,19.3,19.3,19.13,21.57,21.3,21.0,21.6,26.4,19.9,23.5,20.67,20.5,19.57,19.6,23.4,22.35,20.8,20.85,25.8,26.77,25.13,27.6,22.75,28.6,26.27,29.8,28.2,28.6,23.87,31.2,29.6,25.87,26.6,24.0,28.57,30.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78187.1332,6.576861153333334,1228,140,350,100
2020-11-06 02:45:20,20.2,19.1,20.2,21.3,20.9,1,1,1,1,1,28.9,28.5,26.2,29.1,29.4,20.0,20.0,20.0,20.0,20.0,4,167,167,22,40,1092,752,752,412,1160,350,350,100,100,100,21.612631578947365,27.62263157894737,1.2072427043778102,64140.0,5.337916666666667,20.05,20.65,20.9,20.83,21.83,21.6,21.13,21.6,26.4,20.7,23.63,21.37,21.1,20.1,20.4,23.6,22.6,21.0,21.15,26.55,27.63,26.03,28.57,22.95,28.7,26.47,30.1,28.2,29.0,23.8,31.63,29.87,26.13,26.8,24.2,28.67,31.0,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77432.54706,6.484153344166666,1228,140,350,100
2020-11-06 02:50:48,21.3,19.2,20.2,20.9,21.2,1,1,1,1,1,29.3,28.6,26.2,29.1,29.7,20.0,20.0,20.0,20.0,20.0,5,168,168,23,41,1092,752,752,412,1160,350,350,100,100,100,22.114210526315794,27.98526315789474,1.2160432986659981,63880.0,5.3341666666666665,20.8,21.5,21.95,21.87,22.0,21.8,21.2,21.6,26.6,21.5,23.77,22.03,21.73,21.07,21.4,23.7,22.9,21.3,21.45,27.4,28.4,26.97,29.4,23.1,28.7,26.63,30.1,28.4,29.3,23.93,32.0,30.33,26.63,27.4,24.2,28.73,31.4,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77680.84592,6.463058040833333,1228,140,350,100
2020-11-06 02:56:17,20.8,19.2,20.2,20.8,21.6,1,1,1,1,1,29.2,28.7,26.1,29.2,29.8,20.0,20.0,20.0,20.0,20.0,6,169,169,24,42,1092,752,752,412,1160,350,350,100,100,100,22.134210526315794,28.02421052631579,1.2156900366408319,63830.0,5.321249999999999,20.85,21.65,22.2,22.13,21.97,21.6,21.17,21.6,26.6,21.5,23.63,22.1,21.87,21.13,21.6,23.6,22.8,21.2,21.35,27.45,28.53,27.13,29.53,23.05,28.7,26.63,30.1,28.6,29.3,23.87,32.1,30.4,26.8,27.6,24.2,28.67,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77597.49504,6.469930873333333,1228,140,350,100
2020-11-06 03:01:45,21.4,19.2,20.3,20.7,21.4,1,1,1,1,1,29.5,28.9,26.7,29.1,30.0,20.0,20.0,20.0,20.0,20.0,7,170,170,25,43,1092,752,752,412,1160,350,350,100,100,100,22.264736842105265,28.1478947368421,1.2142930793410558,63760.0,5.31625,21.05,21.9,22.5,22.43,21.93,21.6,21.1,21.6,26.6,21.7,23.63,22.37,22.07,21.5,21.9,23.6,22.8,21.3,21.45,27.5,28.73,27.33,29.87,23.05,28.7,26.63,30.1,28.6,29.4,23.93,32.3,30.7,27.13,27.8,24.2,28.77,31.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77423.32674,6.4592009075,1228,140,350,100
2020-11-06 03:07:11,21.4,19.2,20.2,20.7,22.4,1,1,1,1,1,29.3,28.7,26.9,28.7,30.0,20.0,20.0,20.0,20.0,20.0,8,171,171,26,44,1092,752,752,412,1160,350,350,100,100,100,22.25,28.110526315789475,1.2172885000589666,64150.0,5.329583333333333,21.05,21.85,22.55,22.47,21.87,21.6,21.1,21.6,26.6,21.7,23.63,22.37,22.13,21.43,21.7,23.6,22.8,21.3,21.4,27.65,28.73,27.33,29.73,23.05,28.7,26.47,30.1,28.6,29.3,23.8,32.33,30.67,27.07,27.8,24.2,28.7,31.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78089.05728,6.479682667499999,1228,140,350,100
2020-11-06 03:12:38,21.3,19.1,20.0,20.7,19.9,1,1,1,1,1,29.1,28.5,26.2,28.9,29.8,20.0,20.0,20.0,20.0,20.0,9,172,172,27,45,1092,752,752,412,1160,350,350,100,100,100,22.077894736842108,28.03842105263158,1.218393059946479,63870.0,5.3341666666666665,20.8,21.75,22.45,22.0,21.8,21.6,21.1,21.6,26.4,21.5,23.53,21.97,21.8,21.33,21.1,23.6,22.7,21.2,21.25,27.55,28.53,27.37,29.73,22.95,28.7,26.47,30.1,28.6,29.3,23.8,32.1,30.4,27.07,27.6,24.2,28.63,31.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77818.76474,6.496159250833333,1228,140,350,100
2020-11-06 03:18:06,21.7,19.0,19.8,20.3,20.2,1,1,1,1,1,28.7,28.4,27.0,29.1,29.5,20.0,20.0,20.0,20.0,20.0,10,173,173,28,46,1092,752,752,412,1160,350,350,100,100,100,22.132105263157893,27.83789473684211,1.2660743402602477,64300.0,5.340416666666666,20.9,22.15,22.45,22.1,21.6,21.3,20.83,21.6,26.4,21.7,23.33,21.87,21.93,22.0,22.3,23.4,22.45,21.0,21.2,27.4,28.6,27.43,29.67,22.65,28.6,26.33,29.8,28.6,29.0,23.6,31.67,30.1,27.17,27.2,23.8,28.37,31.0,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81408.58008,6.634472700833332,1228,140,350,100
2020-11-06 03:23:34,21.4,18.7,18.5,20.8,19.4,1,1,1,1,1,28.5,28.3,26.0,29.2,29.5,20.0,20.0,20.0,20.0,20.0,11,174,174,29,47,1092,752,752,412,1160,350,350,100,100,100,21.488421052631576,27.58789473684211,1.226567512373709,64150.0,5.352083333333333,20.15,21.1,21.8,21.2,21.5,21.3,20.8,21.6,26.2,20.7,23.33,21.3,21.17,19.73,19.4,23.2,22.25,20.7,20.85,26.85,28.1,26.77,29.27,22.65,28.3,26.23,29.8,28.4,28.8,23.5,31.53,29.87,26.17,27.0,23.8,28.33,30.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78684.30592,6.670536916666666,1228,140,350,100
2020-11-06 03:29:01,21.8,19.4,16.5,21.0,19.6,1,1,1,1,1,28.5,28.3,26.4,28.9,29.8,20.0,20.0,20.0,20.0,20.0,12,175,175,30,48,1092,752,752,412,1160,350,350,100,100,100,21.71526315789474,27.617368421052632,1.22065264205657,63980.0,5.338749999999999,20.3,21.55,22.1,21.8,21.47,21.3,20.87,21.6,26.2,21.2,23.5,20.87,20.8,21.03,21.1,23.2,22.25,20.6,20.85,27.0,28.27,27.13,29.77,22.55,28.6,26.3,29.8,28.2,28.2,23.67,31.33,29.57,26.47,27.2,24.0,28.27,30.6,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78097.35604,6.532569248333333,1228,140,350,100
2020-11-06 03:34:32,22.4,19.6,22.1,21.0,20.0,1,1,1,1,1,29.1,28.9,26.8,29.4,30.2,20.0,20.0,20.0,20.0,20.0,13,176,176,31,49,1092,752,752,412,1160,350,350,100,100,100,22.180526315789475,28.094736842105267,1.2116003454128348,63920.0,5.329166666666667,20.85,21.85,22.55,22.03,22.03,21.8,21.3,21.6,26.6,21.9,23.87,21.7,21.9,21.0,20.9,23.7,22.9,21.3,21.65,27.4,28.7,27.53,30.0,23.2,28.7,26.6,30.3,28.2,30.1,24.0,32.0,30.07,26.63,27.4,24.4,28.67,31.5,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77445.49408,6.480952088333334,1228,140,350,100
2020-11-06 03:39:58,22.7,19.4,22.8,20.9,20.3,1,1,1,1,1,29.3,29.0,27.1,29.3,30.3,20.0,20.0,20.0,20.0,20.0,14,177,177,32,50,1092,752,752,412,1160,350,350,100,100,100,22.32157894736842,28.244210526315793,1.2137677136394267,63770.0,5.320416666666667,20.95,21.95,22.85,22.2,22.1,21.8,21.3,21.6,26.6,22.2,23.87,22.37,22.3,21.07,20.9,23.7,23.05,21.5,21.8,27.65,28.87,27.7,30.0,23.25,28.7,26.73,30.3,28.6,30.8,24.0,32.2,30.37,26.73,27.4,24.4,28.87,31.5,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77401.96710000001,6.451977549166667,1228,140,350,100
2020-11-06 03:45:25,22.4,19.4,21.6,20.5,20.4,1,1,1,1,1,29.3,28.9,26.9,29.8,30.0,20.0,20.0,20.0,20.0,20.0,15,178,178,33,51,1092,752,752,412,1160,350,350,100,100,100,22.287368421052633,28.183684210526323,1.224509712883091,64020.0,5.324583333333333,21.05,21.95,22.75,22.07,22.1,21.8,21.3,21.6,26.6,22.0,23.77,22.43,22.17,21.07,20.9,23.7,23.0,21.5,21.7,27.75,28.77,27.6,30.0,23.1,28.7,26.67,30.2,28.6,30.1,23.93,32.27,30.33,26.8,27.6,24.4,28.87,31.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78393.11182,6.491461621666667,1228,140,350,100
2020-11-06 03:50:52,21.7,19.2,20.8,20.5,20.4,1,1,1,1,1,29.2,28.7,27.1,29.1,29.8,20.0,20.0,20.0,20.0,20.0,16,179,179,34,52,1092,752,752,412,1160,350,350,100,100,100,22.137894736842107,28.11526315789474,1.228750446021728,64030.0,5.335416666666667,20.9,21.75,22.55,21.73,21.87,21.6,21.17,21.6,26.6,21.9,23.7,22.23,21.9,20.97,20.9,23.6,22.8,21.3,21.55,27.65,28.67,27.47,29.77,23.1,28.7,26.67,30.2,28.6,30.1,23.8,32.27,30.33,26.8,27.6,24.2,28.73,31.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78676.89106,6.544583453333332,1228,140,350,100
2020-11-06 03:56:20,21.6,19.1,20.8,20.5,20.3,1,1,1,1,1,28.9,28.5,26.7,29.1,29.7,20.0,20.0,20.0,20.0,20.0,17,180,180,35,53,1092,752,752,412,1160,350,350,100,100,100,21.987368421052633,28.0821052631579,1.2286180843162797,64030.0,5.335833333333333,20.7,21.6,22.3,21.47,21.8,21.6,20.97,21.6,26.6,21.5,23.57,22.0,21.67,20.83,20.7,23.6,22.7,21.2,21.35,27.55,28.47,27.3,29.67,23.1,28.7,26.67,30.2,28.6,30.1,23.8,32.27,30.33,26.8,27.6,24.2,28.63,31.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78668.41594,6.556054458333333,1228,140,350,100
2020-11-06 04:01:49,21.6,18.7,20.0,14.6,20.3,1,1,1,1,1,28.9,28.2,25.4,29.3,29.7,20.0,20.0,20.0,20.0,20.0,18,181,181,36,54,1092,752,752,412,1160,350,350,100,100,100,21.681052631578947,27.63105263157895,1.2503606092726791,64140.0,5.340416666666666,20.6,21.6,22.2,21.4,21.27,20.3,19.37,21.6,26.6,21.4,22.9,21.8,21.57,20.73,20.7,22.8,22.45,21.2,21.45,27.4,28.4,27.3,29.6,22.3,27.7,25.7,29.2,28.4,29.4,23.33,32.0,30.1,26.5,27.2,23.5,28.23,30.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80198.12948,6.6194393925,1228,140,350,100
2020-11-06 04:07:18,18.5,15.9,17.0,19.0,16.2,1,1,1,0,1,27.3,26.8,25.0,27.5,28.5,18.0,18.0,18.0,18.0,18.0,19,182,182,-1,55,1092,752,752,412,1160,350,350,100,100,100,21.04631578947368,26.79894736842105,1.3309208814305455,63940.0,5.336666666666667,20.55,21.3,22.0,21.43,19.6,19.5,19.57,21.6,24.7,20.7,21.9,21.23,21.0,20.4,19.9,21.5,21.6,20.7,20.7,26.65,27.73,26.9,28.57,21.0,26.5,25.03,28.8,28.2,27.8,22.4,30.8,29.73,26.17,26.4,21.9,27.13,30.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85099.08116,6.887383776666667,1228,140,350,100
2020-11-06 04:12:45,20.8,17.2,17.3,21.8,20.5,1,1,1,0,1,27.3,27.9,25.0,27.1,28.9,18.0,18.0,18.0,18.0,18.0,20,183,183,-2,56,1092,752,752,412,1160,350,350,100,100,100,20.58736842105263,26.78684210526316,1.2590074147894152,64150.0,5.337083333333333,19.2,20.1,20.45,19.93,20.9,20.7,20.13,21.6,24.3,19.2,21.87,20.33,20.2,19.0,19.0,22.3,21.3,20.2,20.45,25.7,27.13,25.87,28.1,22.3,28.1,25.77,29.4,28.2,27.6,22.47,30.8,29.4,25.27,25.7,22.8,27.47,29.7,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80765.32566,6.911016950833333,1228,140,350,100
2020-11-06 04:18:14,15.0,16.3,17.2,23.1,16.5,1,1,1,0,1,26.2,27.6,24.0,26.5,28.2,18.0,18.0,18.0,18.0,18.0,21,184,184,-3,57,1092,752,752,412,1160,350,350,100,100,100,20.26052631578947,26.48,1.2404179956186256,64190.0,5.3475,18.85,19.55,19.95,19.2,21.07,20.8,19.63,21.6,23.9,18.9,21.3,20.23,19.97,18.7,18.4,22.1,21.0,19.8,20.0,25.45,26.73,25.53,27.5,22.5,28.3,25.77,29.2,28.4,26.6,22.0,30.2,29.27,24.9,25.4,22.6,27.07,29.0,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79622.43114,6.6828232,1228,140,350,100
2020-11-06 04:23:42,19.4,16.3,17.7,24.3,17.4,1,1,1,0,1,27.4,27.5,24.0,26.5,28.6,18.0,18.0,18.0,18.0,18.0,22,185,185,-4,58,1092,752,752,412,1160,350,350,100,100,100,20.572105263157894,26.69421052631579,1.2624156355483291,63990.0,5.340833333333333,19.05,20.05,20.45,19.77,21.37,20.8,19.73,21.6,24.3,19.4,21.7,20.3,20.2,19.1,19.1,22.5,21.25,20.0,20.2,25.5,26.93,25.77,27.9,22.7,28.6,25.93,29.4,28.2,27.0,22.23,30.57,29.2,25.1,25.6,22.8,27.33,29.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80781.97652,6.683516985833333,1228,140,350,100
2020-11-06 04:29:08,17.6,16.2,17.9,25.0,17.3,1,1,1,0,1,26.0,27.4,23.9,26.3,28.4,18.0,18.0,18.0,18.0,18.0,23,186,186,-5,59,1092,752,752,412,1160,350,350,100,100,100,20.40789473684211,26.613684210526316,1.255983447406303,64100.0,5.337083333333333,18.7,19.55,20.05,19.37,21.43,20.8,19.67,21.6,24.1,19.1,21.57,20.1,19.93,19.23,18.8,22.5,21.2,20.0,20.05,25.35,26.63,25.4,27.43,22.75,28.6,25.93,29.4,28.4,26.8,22.2,30.4,29.27,25.13,25.6,22.9,27.2,29.4,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80508.53898,6.720438145833332,1228,140,350,100
2020-11-06 04:34:37,17.4,16.2,17.4,25.6,17.6,1,1,1,0,1,26.1,27.3,23.8,26.3,28.2,18.0,18.0,18.0,18.0,18.0,24,187,187,-6,60,1092,752,752,412,1160,350,350,100,100,100,20.350526315789477,26.59315789473684,1.2582662872127166,63990.0,5.337083333333333,18.65,19.4,19.9,19.23,21.5,20.8,19.67,21.6,24.1,18.9,21.63,20.13,19.8,19.0,18.8,22.5,21.25,19.8,20.0,25.15,26.57,25.2,27.47,22.75,28.6,25.93,29.4,28.4,26.8,22.2,30.4,29.27,25.13,25.6,22.9,27.33,29.3,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80516.45972,6.709374945833333,1228,140,350,100
2020-11-06 04:40:05,17.9,16.2,17.9,25.9,18.0,1,1,1,0,1,25.8,27.4,23.9,26.3,28.4,18.0,18.0,18.0,18.0,18.0,25,188,188,-7,61,1092,752,752,412,1160,350,350,100,100,100,20.40473684210526,26.59631578947368,1.2471538398931636,64090.0,5.336666666666667,18.65,19.5,20.0,19.37,21.6,20.8,19.63,21.6,24.3,18.9,21.63,20.17,19.87,18.97,18.8,22.5,21.25,20.0,20.15,25.25,26.57,25.27,27.33,22.75,28.6,25.93,29.4,28.4,26.8,22.23,30.4,29.27,25.13,25.6,22.9,27.33,29.3,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79930.0896,6.685272888333333,1228,140,350,100
2020-11-06 04:45:32,18.0,16.2,17.9,26.0,18.0,1,1,1,0,1,26.1,27.4,24.0,26.3,28.4,18.0,18.0,18.0,18.0,18.0,26,189,189,-8,62,1092,752,752,412,1160,350,350,100,100,100,20.42842105263158,26.604736842105265,1.2459947652088177,64190.0,5.345,18.65,19.4,20.0,19.37,21.73,21.0,19.73,21.6,24.3,19.1,21.73,20.2,19.83,18.9,18.7,22.5,21.25,20.0,20.15,25.15,26.47,25.2,27.23,22.75,28.6,25.93,29.4,28.4,26.8,22.23,30.4,29.27,25.13,25.6,22.9,27.33,29.7,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79980.40398,6.6629372325,1228,140,350,100
2020-11-06 04:51:00,18.1,16.2,17.7,26.2,18.1,1,1,1,0,1,26.2,27.4,23.8,26.3,28.5,18.0,18.0,18.0,18.0,18.0,27,190,190,-9,63,1092,752,752,412,1160,350,350,100,100,100,20.492105263157896,26.64,1.2449838080677296,64300.0,5.35375,18.7,19.5,20.1,19.5,21.73,20.9,19.77,21.6,24.3,19.2,21.77,20.37,19.93,19.03,18.8,22.7,21.3,20.0,20.15,25.25,26.63,25.33,27.4,22.75,28.6,25.93,29.4,28.4,26.8,22.3,30.4,29.27,25.13,25.6,23.1,27.47,29.4,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80052.45886,6.668035951666667,1228,140,350,100
2020-11-06 04:56:28,17.9,16.3,17.6,26.2,18.0,1,1,1,0,1,25.8,27.4,23.9,26.3,28.3,18.0,18.0,18.0,18.0,18.0,28,191,191,-10,64,1092,752,752,412,1160,350,350,100,100,100,20.464736842105264,26.638421052631582,1.2443523315932372,63930.0,5.342916666666666,18.7,19.4,20.0,19.37,21.73,21.0,19.8,21.6,24.3,19.1,21.7,20.33,19.93,18.97,18.8,22.5,21.4,20.0,20.2,25.35,26.57,25.33,27.4,22.75,28.6,25.93,29.4,28.4,26.8,22.3,30.4,29.27,25.13,25.6,23.1,27.4,29.4,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79551.44456,6.6501626425,1228,140,350,100
2020-11-06 05:01:56,18.0,16.0,17.6,26.3,18.0,1,1,1,0,1,25.9,27.5,23.8,26.3,28.4,18.0,18.0,18.0,18.0,18.0,29,192,192,-11,65,1092,752,752,412,1160,350,350,100,100,100,20.457368421052635,26.746315789473684,1.2447193514580914,64300.0,5.342916666666666,18.65,19.5,20.0,19.43,21.7,21.0,19.73,21.6,24.3,19.1,21.7,20.27,19.83,19.03,18.8,22.5,21.35,20.0,20.2,25.25,26.6,25.33,27.4,23.1,29.0,26.0,29.6,28.8,27.0,22.27,30.43,29.4,25.3,25.8,23.1,27.43,29.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80035.4543,6.649454119166667,1228,140,350,100
2020-11-06 05:07:26,17.7,16.5,17.7,26.3,18.0,1,1,1,0,1,25.7,27.6,24.1,26.3,28.3,18.0,18.0,18.0,18.0,18.0,30,193,193,-12,66,1092,752,752,412,1160,350,350,100,100,100,20.443157894736842,26.74473684210526,1.2475414315034037,63890.0,5.34125,18.65,19.3,20.0,19.37,21.77,21.1,19.8,21.6,24.3,19.1,21.73,20.27,19.83,18.9,18.7,22.5,21.3,20.0,20.2,25.25,26.57,25.3,27.4,23.1,29.0,26.0,29.6,28.8,27.0,22.23,30.43,29.4,25.3,25.8,22.9,27.47,29.6,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79705.42206,6.6558698483333325,1228,140,350,100
2020-11-06 05:12:54,17.7,16.0,17.6,26.5,18.0,1,1,1,0,1,25.7,27.4,24.1,26.3,28.4,18.0,18.0,18.0,18.0,18.0,31,194,194,-13,67,1092,752,752,412,1160,350,350,100,100,100,20.414210526315788,26.70263157894737,1.239614895405546,64260.0,5.339583333333334,18.65,19.3,19.9,19.33,21.63,21.1,19.73,21.6,24.5,18.9,21.63,20.27,19.83,18.8,18.7,22.5,21.3,20.0,20.2,25.15,26.37,25.13,27.27,23.1,29.0,26.0,29.6,28.8,27.0,22.2,30.43,29.4,25.3,25.8,23.0,27.43,29.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79657.65318,6.6401281349999985,1228,140,350,100
2020-11-06 05:18:20,18.0,17.0,17.7,26.5,18.1,1,1,1,0,1,26.0,27.4,24.0,26.3,28.4,18.0,18.0,18.0,18.0,18.0,32,195,195,-14,68,1092,752,752,412,1160,350,350,100,100,100,20.546315789473688,26.766315789473683,1.2414236314693465,64150.0,5.350416666666666,18.7,19.5,20.0,19.5,21.83,21.3,19.9,21.6,24.5,19.1,21.73,20.27,19.83,18.97,18.8,22.7,21.5,20.2,20.45,25.2,26.5,25.27,27.4,23.1,29.0,26.0,29.6,28.8,27.0,22.3,30.43,29.4,25.3,25.8,23.0,27.63,29.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79637.32596,6.6372907975,1228,140,350,100
2020-11-06 05:23:48,17.6,12.9,17.4,26.5,17.7,1,1,1,0,1,25.9,27.5,24.8,26.3,28.2,18.0,18.0,18.0,18.0,18.0,33,196,196,-15,69,1092,752,752,412,1160,350,350,100,100,100,20.370526315789473,26.61947368421053,1.2603139118670248,62420.0,5.27375,18.6,19.45,19.9,19.17,21.53,21.3,19.63,21.6,24.5,18.9,21.2,20.33,19.83,18.8,18.7,22.3,21.5,19.7,20.1,25.1,26.4,25.13,27.27,22.8,29.0,26.0,29.4,29.0,27.0,22.0,30.47,29.37,25.23,25.8,22.6,27.63,28.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78668.79438,6.596088347500001,1228,140,350,100
2020-11-06 05:29:17,18.0,16.9,17.6,26.5,18.0,1,1,1,0,1,26.1,27.9,24.7,26.5,28.3,18.0,18.0,18.0,18.0,18.0,34,197,197,-16,70,1092,752,752,412,1160,350,350,100,100,100,20.62842105263158,26.667894736842104,1.2124374383586776,62640.0,5.210833333333333,18.85,19.8,20.0,19.27,21.13,21.5,20.03,21.6,25.6,19.2,21.17,20.87,20.3,19.17,18.8,22.0,22.3,19.8,20.55,25.05,26.43,25.17,27.47,22.5,29.0,26.03,29.4,28.8,27.0,21.87,30.87,29.6,25.37,26.0,22.2,28.03,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75947.08114,6.442328146666666,1228,140,350,100
2020-11-06 05:34:43,17.9,21.0,17.9,26.6,18.1,1,1,1,0,1,26.2,28.2,24.8,26.7,28.5,18.0,18.0,18.0,18.0,18.0,35,198,198,-17,71,1092,752,752,412,1160,350,350,100,100,100,21.089473684210528,27.083684210526318,1.2423372179431862,62350.0,5.207916666666666,19.4,20.05,20.25,19.43,21.9,21.9,20.87,21.6,25.8,19.5,22.23,20.8,20.37,19.2,18.8,22.6,22.9,21.2,21.9,25.45,26.67,25.37,27.53,23.1,29.6,26.7,30.1,29.0,27.2,22.43,30.67,29.63,25.47,26.2,23.1,28.4,30.1,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77459.72554,6.391950278333333,1228,140,350,100
2020-11-06 05:40:12,18.1,16.2,17.6,26.7,17.7,1,1,1,0,1,27.7,27.8,24.0,26.6,28.2,18.0,18.0,18.0,18.0,18.0,36,199,199,-18,72,1092,752,752,412,1160,350,350,100,100,100,20.72315789473684,26.86578947368421,1.2427132642818357,62580.0,5.205416666666666,19.05,19.8,20.15,19.4,21.83,21.5,20.2,21.6,24.7,19.2,21.97,20.37,19.9,18.87,18.7,22.8,22.3,20.5,20.9,25.35,26.5,25.27,27.27,23.2,29.2,26.57,29.8,28.8,27.4,22.4,30.53,29.03,25.23,26.0,23.1,27.83,29.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77768.99608,6.467863400833332,1228,140,350,100
2020-11-06 05:45:40,19.0,17.4,17.9,26.6,24.5,1,1,1,0,0,27.7,28.1,25.0,26.5,28.5,18.0,18.0,18.0,18.0,18.0,37,200,200,-19,-1,1092,752,752,412,1160,350,350,100,100,100,21.084736842105265,26.86842105263158,1.195933827374206,62570.0,5.214583333333334,19.65,20.45,20.5,19.93,21.97,21.3,20.27,21.6,24.5,20.0,22.07,20.6,20.27,20.3,21.1,22.8,22.0,20.5,20.8,25.55,26.8,25.47,27.33,23.15,29.0,26.33,29.8,28.2,27.6,22.4,30.67,29.0,25.47,26.2,23.1,27.63,29.7,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74829.57958,6.358273985833333,1228,140,350,100
2020-11-06 05:51:09,18.0,17.4,18.3,26.9,22.2,1,1,1,0,0,28.9,28.9,25.5,27.4,28.3,18.0,18.0,18.0,18.0,18.0,38,201,201,-20,-2,1092,752,752,412,1160,350,350,100,100,100,21.857894736842102,27.585789473684212,1.2088501406730123,62690.0,5.219166666666666,19.45,21.1,20.95,19.8,22.73,22.3,21.17,21.6,25.8,20.2,22.97,21.7,21.6,21.83,22.9,23.4,22.7,21.2,21.9,26.0,27.77,26.03,27.43,24.1,29.9,27.07,30.6,28.8,27.6,23.3,32.0,30.77,26.73,25.8,23.7,28.53,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75782.81532,6.2755164541666675,1228,140,350,100
2020-11-06 05:56:37,17.7,17.0,18.3,27.5,22.1,1,1,1,0,0,29.1,29.3,25.4,27.8,28.4,18.0,18.0,18.0,18.0,18.0,39,202,202,-21,-3,1092,752,752,412,1160,350,350,100,100,100,22.114210526315794,27.839473684210528,1.2186195301493383,62150.0,5.201666666666666,19.35,21.2,20.85,19.7,23.07,22.8,21.3,21.6,26.2,20.1,23.4,22.0,22.03,22.57,23.8,23.7,23.05,21.3,22.15,26.1,28.1,26.17,27.3,24.35,30.3,27.43,31.0,29.4,27.6,23.6,32.37,31.33,27.13,25.2,24.0,29.07,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75737.2038,6.313334129999999,1228,140,350,100
2020-11-06 06:02:07,17.7,16.8,18.3,27.9,22.1,1,1,1,0,0,29.0,29.5,25.6,28.1,28.4,18.0,18.0,18.0,18.0,18.0,40,203,203,-22,-4,1092,752,752,412,1160,350,350,100,100,100,22.30210526315789,27.962631578947367,1.218395964937817,62210.0,5.181666666666667,19.3,21.45,21.0,19.83,23.33,23.0,21.4,21.6,26.4,20.2,23.53,22.2,22.3,23.0,24.6,23.9,23.2,21.3,22.2,26.05,28.3,26.37,27.43,24.55,30.6,27.53,31.0,29.8,27.8,23.73,32.53,31.67,27.3,25.0,24.0,29.13,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75796.41298,6.313900699166666,1228,140,350,100
2020-11-06 06:07:35,17.6,17.0,18.4,28.0,22.2,1,1,1,0,0,29.7,29.4,25.5,28.3,28.5,18.0,18.0,18.0,18.0,18.0,41,204,204,-23,-5,1092,752,752,412,1160,350,350,100,100,100,22.4721052631579,28.11842105263158,1.2253365072453126,61940.0,5.172916666666667,19.4,21.6,21.05,19.93,23.5,23.4,21.53,21.6,26.6,20.2,23.8,22.33,22.5,23.33,25.1,23.9,23.4,21.5,22.3,26.25,28.47,26.53,27.5,24.75,30.6,27.6,31.0,30.1,27.8,23.97,32.77,31.97,27.57,25.2,24.2,29.27,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75897.34326,6.320573176666667,1228,140,350,100
2020-11-06 06:13:03,17.9,16.9,18.3,28.2,22.4,1,1,1,0,0,29.1,29.5,25.4,28.4,28.5,18.0,18.0,18.0,18.0,18.0,42,205,205,-24,-6,1092,752,752,412,1160,350,350,100,100,100,22.523157894736844,28.11526315789474,1.2186437995931165,61980.0,5.163333333333333,19.4,21.6,21.15,19.83,23.6,23.4,21.57,21.6,26.6,20.2,23.83,22.4,22.63,23.53,25.3,24.1,23.4,21.5,22.3,26.25,28.43,26.47,27.3,24.9,30.8,27.77,31.0,30.3,27.8,23.9,32.77,32.03,27.57,24.5,24.2,29.37,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75531.5427,6.309536914999999,1228,140,350,100
2020-11-06 06:18:32,17.7,16.9,18.4,28.3,22.6,1,1,1,0,0,29.4,29.6,25.8,28.4,28.6,18.0,18.0,18.0,18.0,18.0,43,206,206,-25,-7,1092,752,752,412,1160,350,350,100,100,100,22.58473684210526,28.11526315789474,1.2193416745642376,61890.0,5.16125,19.4,21.6,21.15,19.77,23.67,23.5,21.57,21.6,26.8,20.2,24.0,22.5,22.7,23.7,25.5,24.1,23.5,21.5,22.35,26.25,28.37,26.37,27.13,24.95,30.8,27.8,31.0,30.3,27.8,24.0,32.7,32.13,27.43,24.5,24.4,29.43,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75465.05624,6.291524955833332,1228,140,350,100
2020-11-06 06:24:01,17.7,16.9,18.0,28.4,22.7,1,1,1,0,0,29.3,29.5,25.5,28.5,28.7,18.0,18.0,18.0,18.0,18.0,44,207,207,-26,-8,1092,752,752,412,1160,350,350,100,100,100,22.615263157894738,28.09315789473684,1.2251218882754553,61770.0,5.1525,19.3,21.6,21.15,19.77,23.67,23.6,21.53,21.6,26.8,20.2,24.0,22.53,22.77,23.77,25.7,24.3,23.5,21.5,22.4,26.25,28.37,26.3,27.07,24.95,30.8,27.73,31.0,30.3,27.8,24.0,32.83,32.1,27.37,24.3,24.4,29.43,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75675.77904,6.297534803333333,1228,140,350,100
2020-11-06 06:29:36,17.9,16.9,18.3,28.5,23.1,1,1,1,0,0,30.6,29.6,25.5,28.5,29.0,18.0,18.0,18.0,18.0,18.0,45,208,208,-27,-9,1092,752,752,412,1160,350,350,100,100,100,22.733684210526317,28.353684210526318,1.2267279360916699,61670.0,5.143333333333333,19.4,21.85,21.45,20.33,23.73,23.6,21.6,21.6,26.8,20.4,24.0,22.53,22.87,23.93,25.9,24.5,23.5,21.5,22.45,26.25,28.67,26.7,28.03,25.0,30.8,27.9,31.1,30.5,27.8,24.07,32.83,32.33,28.47,25.2,24.4,29.5,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75652.31182,6.3053371191666665,1228,140,350,100
2020-11-06 06:35:03,17.6,16.6,18.4,28.7,23.2,1,1,1,0,0,30.4,29.9,25.7,28.6,29.2,18.0,18.0,18.0,18.0,18.0,46,209,209,-28,-10,1092,752,752,412,1160,350,350,100,100,100,22.821578947368426,28.49,1.2303420350677334,61560.0,5.1345833333333335,19.5,21.95,21.5,20.43,23.83,23.6,21.67,21.6,26.8,20.5,24.13,22.63,22.97,24.2,26.1,24.7,23.6,21.5,22.4,26.3,28.73,26.87,28.6,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29.0,25.8,24.6,29.5,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75739.85568000001,6.308006979166667,1228,140,350,100
2020-11-06 06:40:30,17.6,16.6,18.1,28.7,23.5,1,1,1,0,0,30.7,29.9,25.3,28.6,29.4,18.0,18.0,18.0,18.0,18.0,47,210,210,-29,-11,1092,752,752,412,1160,350,350,100,100,100,22.821052631578947,28.504210526315784,1.2319455605443175,61670.0,5.1345833333333335,19.5,22.05,21.55,20.5,23.87,23.6,21.63,21.6,26.8,20.4,24.13,22.57,23.0,24.5,26.1,24.7,23.5,21.3,22.3,26.35,28.77,27.1,28.8,25.2,30.8,27.83,31.2,30.5,27.8,24.33,33.07,32.37,29.0,25.8,24.6,29.43,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75974.08272,6.3214141,1228,140,350,100
2020-11-06 06:46:05,17.4,16.6,18.3,28.8,23.6,1,1,1,0,0,30.6,29.7,25.6,28.7,29.5,18.0,18.0,18.0,18.0,18.0,48,211,211,-30,-12,1092,752,752,412,1160,350,350,100,100,100,22.867894736842107,28.522631578947365,1.2367004479253418,61570.0,5.135,19.6,22.05,21.65,20.6,23.93,23.6,21.73,21.6,26.8,20.5,23.97,22.7,23.03,24.63,26.1,24.7,23.5,21.5,22.3,26.4,28.93,27.1,28.83,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29.0,25.8,24.6,29.43,30.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76143.64658,6.338238720833333,1228,140,350,100
2020-11-06 06:51:33,17.4,16.5,18.3,28.8,23.6,1,1,1,0,0,30.5,30.0,25.6,28.7,29.6,18.0,18.0,18.0,18.0,18.0,49,212,212,-31,-13,1092,752,752,412,1160,350,350,100,100,100,22.822105263157894,28.51368421052631,1.2367436745792983,61770.0,5.139166666666666,19.5,22.0,21.5,20.5,24.0,23.6,21.53,21.6,26.8,20.4,24.0,22.63,23.03,24.63,26.1,24.7,23.55,21.3,22.25,26.35,28.87,27.1,28.9,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29.0,25.8,24.6,29.33,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76393.65678,6.355720973333334,1228,140,350,100
2020-11-06 06:57:07,17.6,16.6,18.4,28.9,23.8,1,1,1,0,0,31.0,29.8,25.7,28.7,29.7,18.0,18.0,18.0,18.0,18.0,50,213,213,-32,-14,1092,752,752,412,1160,350,350,100,100,100,22.892105263157895,28.55947368421052,1.2369878199929014,61560.0,5.13875,19.6,22.1,21.55,20.6,24.0,23.6,21.53,21.6,26.8,20.4,24.1,22.77,23.03,24.77,26.3,24.8,23.6,21.5,22.3,26.4,29.03,27.23,29.13,25.2,30.8,27.83,31.2,30.5,27.8,24.33,33.07,32.37,29.0,25.8,24.7,29.47,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76148.9702,6.355942790833333,1228,140,350,100
2020-11-06 07:02:36,17.3,16.5,18.3,28.9,23.8,1,1,1,0,0,31.1,29.6,25.5,28.7,29.8,18.0,18.0,18.0,18.0,18.0,51,214,214,-33,-15,1092,752,752,412,1160,350,350,100,100,100,22.87789473684211,28.526842105263153,1.241605733837404,61020.0,5.1075,19.6,22.05,21.55,20.5,24.07,23.6,21.53,21.6,26.8,20.4,24.07,22.7,23.03,24.83,26.3,24.8,23.6,21.3,22.35,26.4,28.8,27.17,28.97,25.2,30.8,27.83,31.2,30.5,27.8,24.33,33.07,32.37,29.0,25.8,24.8,29.5,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75762.78188,6.329656336666667,1228,140,350,100
2020-11-06 07:08:04,16.9,16.3,18.0,28.9,23.7,1,1,1,0,0,30.7,29.5,25.5,28.6,29.7,18.0,18.0,18.0,18.0,18.0,52,215,215,-34,-16,1092,752,752,412,1160,350,350,100,100,100,22.754736842105263,28.457368421052628,1.2450542056766305,60380.0,5.058333333333334,19.35,21.9,21.25,20.2,24.03,23.6,21.47,21.6,26.8,20.2,23.9,22.57,22.97,24.9,26.1,24.8,23.45,21.2,22.05,26.25,28.73,26.87,28.87,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29.0,25.8,24.6,29.23,30.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75176.37294,6.289131450833333,1228,140,350,100
2020-11-06 07:13:32,16.8,16.2,18.0,28.8,23.7,1,1,1,0,0,30.8,29.6,25.5,28.5,29.6,18.0,18.0,18.0,18.0,18.0,53,216,216,-35,-17,1092,752,752,412,1160,350,350,100,100,100,22.696842105263155,28.43736842105263,1.2434606509275603,60650.0,5.042916666666667,19.25,21.8,21.15,20.0,23.97,23.6,21.5,21.6,26.8,20.2,23.93,22.5,22.87,24.77,25.9,24.7,23.45,21.2,22.05,26.0,28.6,26.83,28.87,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29.0,25.8,24.6,29.2,30.0,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75415.88848,6.274677559166666,1228,140,350,100
2020-11-06 07:18:58,16.8,16.0,17.9,28.8,23.7,1,1,1,0,0,30.8,29.4,25.3,28.5,29.6,18.0,18.0,18.0,18.0,18.0,54,217,217,-36,-18,1092,752,752,412,1160,350,350,100,100,100,22.650526315789474,28.415263157894735,1.2472670764684375,60270.0,5.038333333333333,19.2,21.7,21.1,20.0,23.97,23.6,21.33,21.6,26.6,20.1,23.83,22.37,22.83,24.83,25.9,24.8,23.35,21.2,22.05,26.05,28.53,26.77,28.87,25.2,30.8,27.83,31.2,30.5,27.8,24.2,33.07,32.37,29.0,25.8,24.6,29.23,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75172.7867,6.2745281324999995,1228,140,350,100
2020-11-06 07:24:24,23.8,14.6,14.7,28.5,24.5,0,1,1,0,0,30.6,29.2,24.5,28.0,29.7,16.0,16.0,16.0,16.0,16.0,-1,218,218,-37,-19,1092,752,752,412,1160,350,350,100,100,100,22.25578947368421,27.99842105263158,1.305957265574947,60430.0,5.029166666666667,19.0,22.35,22.25,21.83,22.83,22.1,20.3,21.6,25.2,19.9,23.57,21.7,22.33,24.2,25.3,24.1,22.85,20.6,20.85,25.6,28.8,27.4,28.9,24.35,29.6,27.2,30.1,30.3,26.2,23.73,32.07,31.83,29.53,27.4,24.0,28.53,29.3,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78918.99756,6.420491010833333,1228,140,350,100
