Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-06 07:29:52,26.8,14.9,14.6,28.4,27.7,0,1,1,0,0,30.4,30.6,24.2,28.4,30.5,16.0,16.0,16.0,16.0,16.0,-2,219,219,-38,-20,1092,752,752,412,1160,350,350,100,100,100,22.664210526315788,28.22421052631579,1.2738902499374458,60330.0,5.031666666666666,18.15,21.9,23.35,23.7,22.9,23.0,21.13,21.6,26.2,18.9,23.77,22.07,23.0,25.6,28.5,23.9,22.5,20.0,20.45,25.25,29.23,28.3,30.67,24.35,30.6,27.2,29.8,30.1,26.0,24.0,32.73,31.67,30.13,27.4,23.8,28.7,28.8,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76853.79878,6.490533180833333,1228,140,350,100
2020-11-06 07:35:20,27.4,15.0,14.4,28.5,28.8,0,1,1,0,0,30.2,30.6,23.3,28.6,30.9,16.0,16.0,16.0,16.0,16.0,-3,220,220,-39,-21,1092,752,752,412,1160,350,350,100,100,100,22.8721052631579,28.393684210526317,1.27601331417923,60280.0,5.025416666666667,17.75,21.45,23.45,24.63,23.23,23.6,21.53,21.6,26.8,18.3,23.83,22.27,23.6,26.43,29.4,23.9,22.6,19.8,20.4,24.95,29.17,28.7,31.27,24.55,31.0,27.57,30.1,30.3,26.1,23.93,32.87,31.67,30.6,27.4,24.0,28.9,28.7,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76918.08258,6.407161723333333,1228,140,350,100
2020-11-06 07:40:52,28.1,14.6,14.3,28.8,29.3,0,1,1,0,0,30.2,30.9,24.5,28.7,31.1,16.0,16.0,16.0,16.0,16.0,-4,221,221,-40,-22,1092,752,752,412,1160,350,350,100,100,100,23.000000000000004,28.450526315789478,1.2935234485188736,59950.0,5.0095833333333335,17.75,21.3,23.65,25.2,23.33,23.9,21.77,21.6,26.8,18.3,23.53,22.47,23.87,26.83,29.8,23.9,22.95,19.8,20.25,24.9,29.3,28.9,31.3,24.65,31.0,27.67,30.1,30.3,26.2,23.83,33.0,31.67,30.8,27.6,23.8,29.07,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77546.73074,6.436033888333334,1228,140,350,100
2020-11-06 07:46:22,28.8,14.4,14.1,28.8,29.6,0,1,1,0,0,30.3,30.8,23.7,28.7,31.5,16.0,16.0,16.0,16.0,16.0,-5,222,222,-41,-23,1092,752,752,412,1160,350,350,100,100,100,23.052105263157895,28.444736842105264,1.2927529570664091,59890.0,4.993333333333333,17.55,21.35,23.85,25.5,23.4,23.9,21.77,21.6,26.8,18.3,23.6,22.57,24.1,27.1,30.1,23.9,22.7,19.7,20.2,24.9,29.4,29.0,31.5,24.65,31.0,27.7,29.8,30.3,26.0,23.8,33.0,31.8,31.0,27.6,23.8,28.9,28.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77422.9746,6.457071055833333,1228,140,350,100
2020-11-06 07:51:49,29.2,14.7,14.1,28.8,29.8,0,1,1,0,0,30.3,31.0,23.5,28.7,31.6,16.0,16.0,16.0,16.0,16.0,-6,223,223,-42,-24,1092,752,752,412,1160,350,350,100,100,100,23.067368421052635,28.45684210526316,1.2924894494485877,59470.0,4.973333333333333,17.55,21.35,24.0,25.63,23.47,24.1,21.87,21.6,26.7,18.3,23.47,22.63,24.23,27.23,30.3,23.7,22.65,19.5,20.0,24.9,29.4,29.07,31.67,24.65,31.0,27.73,29.8,30.3,26.0,23.73,33.1,31.8,31.0,27.8,23.8,28.83,28.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76864.34756,6.428638423333332,1228,140,350,100
2020-11-06 07:57:19,29.6,14.9,14.4,28.9,29.9,0,1,1,0,0,30.3,31.1,23.9,28.9,31.6,16.0,16.0,16.0,16.0,16.0,-7,224,224,-43,-25,1092,752,752,412,1160,350,350,100,100,100,23.16,28.42473684210526,1.2816431595568474,60660.0,5.005416666666666,17.65,21.45,24.15,25.73,23.53,24.1,21.8,21.6,26.8,18.5,23.33,22.8,24.37,27.53,30.4,23.7,22.85,19.7,20.05,24.8,29.33,29.13,31.6,24.65,31.0,27.73,29.8,30.3,26.0,23.53,33.1,31.8,31.0,27.8,23.7,28.87,28.4,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77744.47406000001,6.442034234166667,1228,140,350,100
2020-11-06 08:02:48,29.8,15.0,14.6,28.9,30.0,0,1,1,0,0,30.5,31.5,24.0,28.9,31.8,16.0,16.0,16.0,16.0,16.0,-8,225,225,-44,-26,1092,752,752,412,1160,350,350,100,100,100,23.312631578947368,28.501052631578947,1.2899965850710753,60640.0,5.054166666666666,17.8,21.6,24.2,26.0,23.6,24.3,21.97,21.6,27.0,18.8,23.4,23.03,24.47,27.67,30.5,23.9,23.0,19.8,20.3,25.0,29.47,29.37,31.8,24.65,31.0,27.73,29.8,30.3,26.0,23.53,33.1,31.8,31.0,27.8,23.8,29.0,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78225.39292,6.498744457499999,1228,140,350,100
2020-11-06 08:08:17,30.1,14.7,14.6,29.0,30.1,0,1,1,0,0,30.6,31.4,24.9,29.2,31.8,16.0,16.0,16.0,16.0,16.0,-9,226,226,-45,-27,1092,752,752,412,1160,350,350,100,100,100,23.358947368421056,28.53368421052631,1.2904070357520634,60380.0,5.0424999999999995,17.8,21.6,24.35,26.03,23.63,24.3,22.03,21.6,27.0,18.8,23.4,23.03,24.53,27.87,30.8,23.9,23.15,19.8,20.2,24.85,29.7,29.47,32.07,24.65,31.0,27.73,29.8,30.3,26.0,23.53,33.1,31.8,31.0,27.8,23.8,29.17,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77914.77682,6.505840405833332,1228,140,350,100
2020-11-06 08:13:43,30.3,14.9,14.7,29.1,30.2,0,1,1,0,0,30.6,31.3,24.7,29.1,31.9,16.0,16.0,16.0,16.0,16.0,-10,227,227,-46,-28,1092,752,752,412,1160,350,350,100,100,100,23.37578947368421,28.532105263157888,1.2890256385329422,60590.0,5.040416666666666,17.8,21.6,24.5,26.3,23.63,24.3,21.9,21.6,27.0,18.8,23.37,23.03,24.53,27.93,30.8,23.9,23.15,19.8,20.2,25.0,29.67,29.53,32.0,24.65,31.0,27.73,29.8,30.3,26.0,23.53,33.1,31.8,31.0,27.8,23.8,29.23,28.6,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78102.06344,6.5007016775,1228,140,350,100
2020-11-06 08:19:14,30.5,14.9,14.9,29.1,30.3,0,1,1,0,0,30.7,31.6,23.9,29.2,32.0,16.0,16.0,16.0,16.0,16.0,-11,228,228,-47,-29,1092,752,752,412,1160,350,350,100,100,100,23.437894736842104,28.54473684210526,1.2902847479892194,60320.0,5.037916666666666,17.8,21.7,24.6,26.4,23.73,24.5,21.9,21.6,27.0,18.8,23.23,23.03,24.73,28.1,31.0,23.9,23.3,19.8,20.2,25.0,29.7,29.53,32.0,24.65,31.0,27.73,29.8,30.3,26.0,23.47,33.1,31.8,31.0,27.8,23.8,29.27,28.7,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77829.976,6.497168309999999,1228,140,350,100
2020-11-06 08:24:41,30.6,14.9,14.7,29.2,30.3,0,1,1,0,0,30.7,31.3,25.0,29.2,32.1,16.0,16.0,16.0,16.0,16.0,-12,229,229,-48,-30,1092,752,752,412,1160,350,350,100,100,100,23.48315789473684,28.566315789473684,1.2944646379725262,60220.0,5.0225,17.8,21.7,24.7,26.5,23.8,24.5,21.87,21.6,27.0,18.9,23.33,23.03,24.7,28.1,31.0,24.1,23.35,20.0,20.2,25.05,29.7,29.63,32.23,24.65,31.0,27.73,29.8,30.3,26.0,23.5,33.1,31.8,31.0,27.8,23.8,29.27,28.7,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77952.6605,6.490943187499999,1228,140,350,100
2020-11-06 08:30:09,30.6,15.0,14.7,29.2,30.5,0,1,1,0,0,30.7,31.5,24.0,29.2,32.2,16.0,16.0,16.0,16.0,16.0,-13,230,230,-49,-31,1092,752,752,412,1160,350,350,100,100,100,23.56578947368421,28.599999999999998,1.2962351867988586,59790.0,5.000416666666666,18.0,21.85,24.8,26.57,23.9,24.7,22.07,21.6,27.0,18.9,23.3,23.2,24.83,28.13,31.0,24.2,23.35,20.0,20.35,25.05,29.77,29.67,32.23,24.65,31.0,27.73,29.8,30.3,26.0,23.6,33.1,31.8,31.0,27.8,24.0,29.33,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77501.90182,6.47727343,1228,140,350,100
2020-11-06 08:35:38,30.7,14.9,14.4,29.2,30.6,0,1,1,0,0,30.7,31.5,24.5,29.5,32.2,16.0,16.0,16.0,16.0,16.0,-14,231,231,-50,-32,1092,752,752,412,1160,350,350,100,100,100,23.60684210526316,28.61210526315789,1.2990727653769931,59420.0,4.967083333333333,17.95,21.9,24.9,26.67,23.93,24.6,22.03,21.6,27.0,19.1,23.4,23.3,24.97,28.23,31.2,24.1,23.35,20.0,20.3,25.05,29.77,29.77,32.23,24.65,31.0,27.73,29.8,30.3,26.0,23.73,33.1,31.8,31.0,27.8,24.0,29.33,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77190.90372,6.4455335641666665,1228,140,350,100
2020-11-06 08:41:06,30.8,15.0,14.9,29.3,30.7,0,1,1,0,0,30.8,31.8,24.0,29.3,32.2,16.0,16.0,16.0,16.0,16.0,-15,232,232,-51,-33,1092,752,752,412,1160,350,350,100,100,100,23.65526315789474,28.61894736842105,1.2944641275524116,59730.0,4.964583333333334,17.95,22.05,25.0,26.57,23.9,24.7,22.03,21.6,27.2,19.1,23.47,23.33,25.0,28.3,31.2,23.9,23.5,20.2,20.45,25.05,29.77,29.83,32.17,24.65,31.0,27.73,29.8,30.3,26.0,23.8,33.1,31.8,31.0,27.8,24.0,29.33,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77318.34234,6.4378852525,1228,140,350,100
2020-11-06 08:46:37,30.8,15.2,15.2,29.3,30.7,0,1,1,0,0,30.8,31.4,24.9,29.4,32.2,16.0,16.0,16.0,16.0,16.0,-16,233,233,-52,-34,1092,752,752,412,1160,350,350,100,100,100,23.63947368421053,28.615263157894734,1.2976044093368524,59410.0,4.964166666666666,18.0,21.95,25.0,26.57,23.97,24.5,21.97,21.6,27.0,19.1,23.47,23.4,24.97,28.3,31.2,24.1,23.6,20.1,20.35,25.05,29.83,29.83,32.3,24.65,31.0,27.73,29.8,30.3,26.0,23.67,33.1,31.8,31.0,27.8,24.0,29.4,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77090.67796,6.433709179166667,1228,140,350,100
2020-11-06 08:52:05,30.8,15.3,15.0,29.3,30.8,0,1,1,0,0,30.8,31.6,25.0,29.4,32.2,16.0,16.0,16.0,16.0,16.0,-17,234,234,-53,-35,1092,752,752,412,1160,350,350,100,100,100,23.692105263157895,28.646315789473682,1.2938710808184184,60490.0,4.995833333333334,18.15,22.05,25.05,26.7,23.97,24.5,22.1,21.6,27.2,19.1,23.63,23.33,24.97,28.4,31.2,24.0,23.7,20.2,20.3,25.2,29.87,29.83,32.23,24.65,31.0,27.73,29.8,30.3,26.0,23.87,33.1,31.8,31.0,27.8,24.0,29.57,28.8,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78266.26168,6.473205818333334,1228,140,350,100
2020-11-06 08:57:33,30.9,15.3,15.2,29.4,30.8,0,1,1,0,0,30.9,31.7,24.8,29.5,32.4,16.0,16.0,16.0,16.0,16.0,-18,235,235,-54,-36,1092,752,752,412,1160,350,350,100,100,100,23.72684210526316,28.68631578947368,1.294263283145849,61130.0,5.0675,18.2,22.05,24.95,26.7,24.07,24.6,22.07,21.6,27.2,19.2,23.5,23.37,25.07,28.43,31.2,24.3,23.7,20.2,20.4,25.25,29.97,29.9,32.5,24.65,31.0,27.73,29.8,30.3,26.0,23.77,33.1,31.8,31.0,27.8,24.2,29.57,28.9,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79118.31450000001,6.5576906741666665,1228,140,350,100
2020-11-06 09:03:08,24.8,17.2,19.0,29.4,21.2,0,1,1,0,1,31.0,31.0,27.6,29.6,33.1,19.0,19.0,19.0,19.0,19.0,-19,236,236,-55,1,1092,752,752,412,1160,350,350,100,100,100,24.429473684210528,29.15210526315789,1.2407625943862195,60430.0,5.0649999999999995,21.6,23.95,25.75,27.47,25.03,24.3,22.33,21.6,28.0,24.9,24.1,25.33,25.4,26.5,25.3,25.2,24.3,21.2,21.9,27.75,31.1,30.73,33.93,24.65,31.0,27.73,29.8,30.3,26.0,24.4,33.1,31.8,31.0,27.8,24.9,29.87,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74979.28358,6.420733253333333,1228,140,350,100
2020-11-06 09:08:43,21.3,17.2,17.7,29.6,18.3,0,1,1,0,1,31.1,30.5,26.1,29.4,31.8,19.0,19.0,19.0,19.0,19.0,-20,237,237,-56,2,1092,752,752,412,1160,350,350,100,100,100,23.547894736842103,29.14578947368421,1.2560686463106996,60650.0,5.045,20.65,23.2,24.05,25.43,24.6,24.3,22.73,21.6,27.6,22.4,24.93,23.97,24.37,22.13,20.2,25.2,24.55,22.3,23.2,27.3,30.1,29.53,32.8,24.65,31.0,27.73,29.8,30.3,26.0,25.0,33.1,31.8,31.0,27.8,25.1,30.23,31.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76180.5634,6.2983269575,1228,140,350,100
2020-11-06 09:14:12,21.7,17.4,18.5,29.4,19.0,0,1,1,0,1,31.1,30.2,26.2,29.2,31.7,19.0,19.0,19.0,19.0,19.0,-21,238,238,-57,3,1092,752,752,412,1160,350,350,100,100,100,23.185789473684213,29.03842105263158,1.2480550146214966,60100.0,5.03125,20.25,22.75,23.45,24.7,24.3,24.2,22.43,21.6,27.4,21.2,24.93,23.4,23.7,21.27,20.1,25.2,24.35,22.2,23.1,26.9,29.63,29.03,32.53,24.65,31.0,27.73,29.8,30.3,26.0,25.0,33.1,31.8,31.0,27.8,25.1,30.23,30.6,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75008.10638,6.2995279075,1228,140,350,100
2020-11-06 09:19:42,22.3,17.2,18.5,29.4,19.9,0,1,1,0,1,31.0,30.3,25.9,29.2,31.6,19.0,19.0,19.0,19.0,19.0,-22,239,239,-58,4,1092,752,752,412,1160,350,350,100,100,100,23.094210526315788,29.00947368421053,1.2496572104180577,60160.0,5.010833333333333,20.05,22.55,23.3,24.57,24.27,24.3,22.33,21.6,27.2,21.0,24.8,23.3,23.7,21.17,20.2,25.2,24.25,22.0,23.0,26.85,29.57,28.9,32.47,24.65,31.0,27.73,29.8,30.3,26.0,24.97,33.1,31.8,31.0,27.8,25.1,30.17,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75179.37778000001,6.25781184,1228,140,350,100
2020-11-06 09:25:13,22.3,17.2,18.7,29.3,19.5,0,1,1,0,1,31.0,30.0,26.6,29.2,31.7,19.0,19.0,19.0,19.0,19.0,-23,240,240,-59,5,1092,752,752,412,1160,350,350,100,100,100,23.113684210526316,29.00526315789473,1.2451968729073297,59730.0,4.995416666666666,20.05,22.65,23.2,24.47,24.27,24.1,22.33,21.6,27.2,21.0,24.87,23.43,23.67,21.27,20.4,25.4,24.25,22.0,23.0,26.75,29.47,28.93,32.5,24.65,31.0,27.73,29.8,30.3,26.0,24.97,33.1,31.8,31.0,27.8,25.3,30.03,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74375.60922,6.231457791666667,1228,140,350,100
2020-11-06 09:30:49,22.3,17.0,18.4,29.3,19.5,0,1,1,0,1,31.0,30.0,26.2,29.2,31.6,19.0,19.0,19.0,19.0,19.0,-24,241,241,-60,6,1092,752,752,412,1160,350,350,100,100,100,23.14578947368421,29.019999999999992,1.243455985660282,60060.0,4.99125,20.05,22.55,23.1,24.53,24.33,24.1,22.3,21.6,27.2,21.0,24.87,23.4,23.67,21.57,20.7,25.4,24.35,22.0,23.05,26.8,29.47,28.8,32.5,24.65,31.0,27.73,29.8,30.3,26.0,25.0,33.1,31.8,31.0,27.8,25.3,30.23,30.6,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74681.9665,6.210732321666666,1228,140,350,100
2020-11-06 09:36:21,22.1,17.2,18.4,29.3,19.5,0,1,1,0,1,31.0,30.2,25.9,29.2,31.5,19.0,19.0,19.0,19.0,19.0,-25,242,242,-61,7,1092,752,752,412,1160,350,350,100,100,100,23.116842105263157,29.017894736842102,1.2452658180083052,59570.0,4.984583333333333,20.05,22.55,23.1,24.53,24.27,24.3,22.17,21.6,27.2,21.0,24.8,23.23,23.67,21.5,20.7,25.4,24.15,22.0,23.0,26.75,29.47,28.8,32.47,24.65,31.0,27.73,29.8,30.3,26.0,25.0,33.1,31.8,31.0,27.8,25.2,30.2,30.6,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74180.48478,6.202602136666666,1228,140,350,100
2020-11-06 09:41:55,22.1,17.4,18.5,29.3,19.2,0,1,1,0,1,30.9,29.9,25.8,29.2,31.5,19.0,19.0,19.0,19.0,19.0,-26,243,243,-62,8,1092,752,752,412,1160,350,350,100,100,100,23.167894736842104,29.010526315789477,1.24720952511315,59680.0,4.96875,20.05,22.55,23.1,24.43,24.27,24.3,22.37,21.6,27.2,21.0,25.0,23.33,23.67,21.47,20.7,25.4,24.35,22.2,23.2,26.75,29.43,28.8,32.3,24.65,31.0,27.73,29.8,30.3,26.0,25.0,33.1,31.8,31.0,27.8,25.3,30.27,30.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74433.46446,6.192247884999999,1228,140,350,100
2020-11-06 09:47:28,22.1,17.3,18.3,29.3,19.2,0,1,1,0,1,31.0,30.2,25.7,29.2,31.4,19.0,19.0,19.0,19.0,19.0,-27,244,244,-63,9,1092,752,752,412,1160,350,350,100,100,100,23.21473684210526,29.04473684210526,1.2484962876156689,59450.0,4.963749999999999,20.05,22.55,23.1,24.4,24.33,24.3,22.33,21.6,27.4,21.2,25.07,23.47,23.8,21.63,20.7,25.4,24.35,22.2,23.2,26.9,29.5,28.8,32.37,24.65,31.0,27.73,29.8,30.3,26.0,25.2,33.1,31.8,31.0,27.8,25.3,30.23,30.6,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74223.1043,6.194023698333333,1228,140,350,100
2020-11-06 09:52:58,21.9,17.4,19.2,29.3,19.1,0,1,1,0,1,31.0,30.3,26.1,29.3,31.6,19.0,19.0,19.0,19.0,19.0,-28,245,245,-64,10,1092,752,752,412,1160,350,350,100,100,100,23.21,29.045789473684206,1.246289510496723,59900.0,4.972916666666666,20.05,22.45,23.1,24.37,24.3,24.5,22.5,21.6,27.2,21.2,25.1,23.37,23.8,21.4,20.6,25.6,24.35,22.2,23.3,26.75,29.5,28.8,32.37,24.65,31.0,27.73,29.8,30.3,26.0,25.13,33.1,31.8,31.0,27.8,25.3,30.27,30.8,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74652.74168,6.203160249166666,1228,140,350,100
2020-11-06 09:58:33,22.2,17.4,18.8,29.4,19.5,0,1,1,0,1,31.0,30.3,26.0,29.2,31.5,19.0,19.0,19.0,19.0,19.0,-29,246,246,-65,11,1092,752,752,412,1160,350,350,100,100,100,23.252105263157894,29.08315789473684,1.2470758516706038,60010.0,4.99625,20.15,22.5,23.2,24.4,24.37,24.4,22.53,21.6,27.4,21.2,25.03,23.43,23.8,21.53,20.7,25.4,24.45,22.3,23.4,26.9,29.5,28.87,32.4,24.65,31.0,27.73,29.8,30.3,26.0,25.2,33.1,31.8,31.0,27.8,25.3,30.4,31.0,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74837.02186000001,6.2287401475,1228,140,350,100
2020-11-06 10:04:04,22.2,17.3,18.5,29.4,19.6,0,1,1,0,1,31.0,30.2,26.0,29.2,31.5,19.0,19.0,19.0,19.0,19.0,-30,247,247,-66,12,1092,752,752,412,1160,350,350,100,100,100,23.192105263157895,29.07210526315789,1.2464175408364633,59720.0,4.98875,20.05,22.45,23.15,24.47,24.27,24.5,22.37,21.6,27.4,21.0,24.97,23.43,23.77,21.57,20.7,25.2,24.35,22.2,23.2,26.85,29.5,28.87,32.47,24.65,31.0,27.73,29.8,30.3,26.0,25.2,33.1,31.8,31.0,27.8,25.3,30.33,30.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74436.05554,6.219711558333334,1228,140,350,100
2020-11-06 10:09:34,22.4,17.6,17.9,29.3,19.6,0,1,1,0,1,31.0,30.2,25.9,29.3,31.6,19.0,19.0,19.0,19.0,19.0,-31,248,248,-67,13,1092,752,752,412,1160,350,350,100,100,100,23.26368421052631,29.07894736842105,1.2440472743068076,60220.0,4.9975,20.15,22.6,23.1,24.47,24.27,24.5,22.53,21.6,27.4,21.2,25.07,23.4,23.77,21.7,20.9,25.4,24.45,22.2,23.3,26.95,29.5,28.87,32.57,24.65,31.0,27.73,29.8,30.3,26.0,25.2,33.1,31.8,31.0,27.8,25.3,30.4,30.8,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74916.52686,6.223024266666667,1228,140,350,100
2020-11-06 10:15:05,22.3,17.3,18.7,29.4,19.8,0,1,1,0,1,31.1,30.3,26.2,29.3,31.7,19.0,19.0,19.0,19.0,19.0,-32,249,249,-68,14,1092,752,752,412,1160,350,350,100,100,100,23.253157894736837,29.086842105263155,1.2462363943078194,59950.0,5.007083333333333,20.15,22.65,23.1,24.53,24.3,24.3,22.53,21.6,27.4,21.2,25.07,23.4,23.8,21.53,20.9,25.4,24.45,22.2,23.3,26.9,29.5,28.93,32.57,24.65,31.0,27.73,29.8,30.3,26.0,25.2,33.1,31.8,31.0,27.8,25.3,30.4,30.9,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74711.87184,6.2345166125,1228,140,350,100
2020-11-06 10:20:38,22.1,17.4,18.5,29.4,19.6,0,1,1,0,1,31.0,30.2,25.9,29.3,31.4,19.0,19.0,19.0,19.0,19.0,-33,250,250,-69,15,1092,752,752,412,1160,350,350,100,100,100,23.253157894736837,29.098421052631572,1.2441934119209868,59790.0,4.989166666666666,20.05,22.65,23.2,24.53,24.33,24.3,22.4,21.6,27.4,21.2,25.0,23.4,23.73,21.57,20.9,25.4,24.55,22.2,23.4,26.95,29.5,28.87,32.57,24.65,31.0,27.73,29.8,30.3,26.0,25.13,33.1,31.8,31.0,27.8,25.5,30.4,30.8,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74390.3241,6.2125914975,1228,140,350,100
2020-11-06 10:26:09,22.2,17.3,19.2,29.4,19.6,0,1,1,0,1,31.0,30.2,26.1,29.2,31.6,19.0,19.0,19.0,19.0,19.0,-34,251,251,-70,16,1092,752,752,412,1160,350,350,100,100,100,23.264210526315786,29.095789473684206,1.2502113370858963,60070.0,4.994166666666667,20.05,22.65,23.2,24.53,24.47,24.5,22.4,21.6,27.4,21.2,25.03,23.37,23.8,21.67,20.9,25.4,24.45,22.2,23.2,26.9,29.5,28.87,32.57,24.65,31.0,27.73,29.8,30.3,26.0,25.2,33.1,31.8,31.0,27.8,25.5,30.47,30.8,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75100.19502,6.228771630000001,1228,140,350,100
2020-11-06 10:31:44,22.2,17.4,19.0,29.4,19.6,0,1,1,0,1,31.0,30.3,25.9,29.2,31.6,19.0,19.0,19.0,19.0,19.0,-35,252,252,-71,17,1092,752,752,412,1160,350,350,100,100,100,23.305789473684207,29.109999999999996,1.244551844217128,60220.0,5.012083333333333,20.05,22.65,23.2,24.53,24.43,24.5,22.47,21.6,27.4,21.2,25.1,23.4,23.93,21.6,20.9,25.6,24.55,22.3,23.4,27.0,29.57,28.87,32.57,24.65,31.0,27.73,29.8,30.3,26.0,25.2,33.1,31.8,31.0,27.8,25.5,30.47,30.9,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74946.91206,6.251962794999999,1228,140,350,100
2020-11-06 10:37:14,22.2,17.2,18.5,29.4,19.6,0,1,1,0,1,31.0,30.3,25.9,29.3,31.6,19.0,19.0,19.0,19.0,19.0,-36,253,253,-72,18,1092,752,752,412,1160,350,350,100,100,100,23.279473684210522,29.100526315789473,1.2479240130030402,59890.0,5.004583333333333,20.05,22.65,23.2,24.47,24.4,24.5,22.4,21.6,27.2,21.2,25.07,23.57,23.8,21.6,20.9,25.6,24.5,22.2,23.4,27.0,29.5,28.93,32.57,24.65,31.0,27.73,29.8,30.3,26.0,25.2,33.1,31.8,31.0,27.8,25.5,30.43,30.8,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74738.16914,6.236878383333334,1228,140,350,100
2020-11-06 10:42:47,18.3,20.5,22.1,29.3,22.2,1,1,1,0,1,30.9,30.4,27.6,29.1,31.5,21.0,21.0,21.0,21.0,21.0,1,254,254,-73,19,1092,752,752,412,1160,350,350,100,100,100,23.797368421052628,29.155789473684212,1.2101925927210204,59790.0,4.986666666666666,22.15,23.75,23.85,23.47,24.93,24.5,22.77,21.6,27.4,22.9,24.53,24.67,25.03,22.2,21.7,25.4,24.7,22.9,23.7,28.2,29.97,29.17,31.27,24.65,31.0,27.73,29.8,30.3,26.0,24.73,33.1,31.8,31.0,27.8,25.7,30.37,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72357.41512,6.1289826775,1228,140,350,100
2020-11-06 10:48:21,21.3,21.2,20.8,29.3,21.7,1,1,1,0,1,31.1,30.9,27.3,29.3,31.6,21.0,21.0,21.0,21.0,21.0,2,255,255,-74,20,1092,752,752,412,1160,350,350,100,100,100,24.022105263157897,29.300526315789476,1.2369789265878521,59680.0,4.977916666666666,22.3,23.1,23.1,22.6,25.2,24.5,23.73,21.6,27.8,22.9,25.53,24.33,24.1,22.93,22.4,25.8,25.55,24.3,24.65,28.3,29.87,28.8,31.1,24.65,31.0,27.73,29.8,30.3,26.0,25.63,33.1,31.8,31.0,27.8,26.1,30.73,32.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73822.90234,6.090846560833333,1228,140,350,100
2020-11-06 10:53:52,19.1,19.5,20.9,29.3,21.4,1,1,1,0,1,30.6,30.5,27.1,29.1,31.6,21.0,21.0,21.0,21.0,21.0,3,256,256,-75,21,1092,752,752,412,1160,350,350,100,100,100,23.97736842105263,29.263157894736842,1.2646271710623174,59620.0,4.970833333333333,22.35,23.15,23.8,23.6,25.07,24.5,23.33,21.6,27.8,22.9,24.9,24.37,24.13,23.07,22.8,25.8,25.2,23.4,23.8,28.55,30.0,29.23,31.37,24.65,31.0,27.73,29.8,30.3,26.0,25.23,33.1,31.8,31.0,27.8,26.0,30.37,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75397.07194,6.217498928333333,1228,140,350,100
2020-11-06 10:59:25,17.2,19.9,20.8,29.3,21.0,1,1,1,0,1,30.2,30.4,26.8,29.1,31.1,21.0,21.0,21.0,21.0,21.0,4,257,257,-76,22,1092,752,752,412,1160,350,350,100,100,100,23.475263157894734,29.027894736842104,1.2316561437965112,59520.0,4.964166666666666,21.25,22.0,22.25,22.1,25.03,24.2,23.03,21.6,27.9,22.0,24.97,23.93,23.4,22.67,21.9,25.8,25.0,23.2,23.8,27.75,29.23,27.97,30.2,24.65,31.0,27.73,29.8,30.3,26.0,25.3,33.1,31.8,31.0,27.8,25.9,30.27,32.0,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73308.17368,6.196051900833333,1228,140,350,100
2020-11-06 11:04:56,21.6,19.6,21.0,29.3,21.4,1,1,1,0,1,30.6,30.3,27.5,29.3,31.7,21.0,21.0,21.0,21.0,21.0,5,258,258,-77,23,1092,752,752,412,1160,350,350,100,100,100,23.97,29.227368421052628,1.214069385396269,59520.0,4.96,21.9,23.0,23.55,23.4,25.17,24.1,23.27,21.6,28.2,22.9,25.4,24.37,24.17,23.0,22.4,26.0,25.25,23.6,24.15,28.4,29.73,28.77,31.13,24.65,31.0,27.73,29.8,30.3,26.0,25.57,33.1,31.8,31.0,27.8,26.0,30.37,32.2,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72261.40982,6.0653993125,1228,140,350,100
2020-11-06 11:10:26,22.1,20.0,21.4,29.6,21.9,1,1,1,0,1,30.8,30.7,27.8,29.5,31.9,21.0,21.0,21.0,21.0,21.0,6,259,259,-78,24,1092,752,752,412,1160,350,350,100,100,100,24.26473684210526,29.367368421052632,1.2158695060945575,59690.0,4.967083333333333,22.35,23.45,24.05,24.0,25.2,24.5,23.4,21.6,28.2,23.4,25.57,24.77,24.47,23.47,22.8,26.2,25.45,23.8,24.35,28.8,30.2,29.2,31.6,24.65,31.0,27.73,29.8,30.3,26.0,25.77,33.1,31.8,31.0,27.8,26.2,30.6,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72575.25082,6.03486086,1228,140,350,100
2020-11-06 11:15:58,22.7,20.0,21.4,29.7,21.8,1,1,1,0,1,31.1,30.9,28.0,29.6,32.0,21.0,21.0,21.0,21.0,21.0,7,260,260,-79,25,1092,752,752,412,1160,350,350,100,100,100,24.462105263157895,29.501052631578947,1.2220563122609223,60010.0,4.9875,22.65,23.9,24.45,24.47,25.23,24.5,23.6,21.6,28.2,23.6,25.83,24.9,24.73,23.67,22.9,26.5,25.6,23.9,24.55,29.15,30.7,29.73,32.13,24.65,31.0,27.73,29.8,30.3,26.0,25.83,33.1,31.8,31.0,27.8,26.3,30.8,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73335.5993,6.079618755,1228,140,350,100
2020-11-06 11:21:27,23.5,19.9,21.2,29.8,21.6,1,1,1,0,1,31.0,30.7,27.8,29.6,32.4,21.0,21.0,21.0,21.0,21.0,8,261,261,-80,26,1092,752,752,412,1160,350,350,100,100,100,24.498421052631578,29.542105263157893,1.2229672791706323,59350.0,4.973333333333333,22.75,24.0,24.65,24.4,25.33,24.5,23.67,21.6,28.4,23.6,25.9,25.03,24.77,23.67,22.8,26.4,25.65,23.9,24.45,29.15,30.77,29.9,32.23,24.65,31.0,27.73,29.8,30.3,26.0,25.97,33.1,31.8,31.0,27.8,26.5,30.83,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72583.10802,6.079946138333332,1228,140,350,100
2020-11-06 11:26:57,21.2,19.9,21.0,29.7,16.0,1,1,1,0,1,30.7,30.8,27.8,29.5,32.0,21.0,21.0,21.0,21.0,21.0,9,262,262,-81,27,1092,752,752,412,1160,350,350,100,100,100,24.16526315789474,29.451052631578943,1.2666977344324923,59500.0,4.9520833333333325,22.65,23.65,24.35,24.13,25.43,24.8,23.5,21.6,28.2,23.1,25.23,24.8,24.47,22.23,21.6,26.0,25.35,23.8,24.25,29.05,30.57,29.83,31.9,24.65,31.0,27.73,29.8,30.3,26.0,25.57,33.1,31.8,31.0,27.8,26.3,30.67,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75368.5152,6.1646509675,1228,140,350,100
2020-11-06 11:32:26,21.7,19.6,21.0,29.7,19.4,1,1,1,0,1,30.9,30.8,27.4,29.4,31.8,21.0,21.0,21.0,21.0,21.0,10,263,263,-82,28,1092,752,752,412,1160,350,350,100,100,100,23.797368421052635,29.31578947368421,1.2228651204211631,59780.0,4.97,22.15,23.25,23.8,23.47,25.43,24.8,23.43,21.6,28.0,22.6,25.1,24.67,23.9,21.1,20.4,25.8,25.2,23.4,24.05,28.75,30.27,29.17,31.27,24.65,31.0,27.73,29.8,30.3,26.0,25.43,33.1,31.8,31.0,27.8,26.1,30.6,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73102.8769,6.1863080041666665,1228,140,350,100
2020-11-06 11:37:53,21.2,19.9,21.2,29.7,22.3,1,1,1,0,1,31.5,31.0,27.6,29.5,31.9,21.0,21.0,21.0,21.0,21.0,11,264,264,-83,29,1092,752,752,412,1160,350,350,100,100,100,24.160000000000004,29.377368421052637,1.220268712492112,59620.0,4.975,22.6,23.7,23.9,23.8,25.5,24.8,23.6,21.6,28.0,23.1,25.17,24.87,24.13,22.77,22.5,26.0,25.25,23.6,24.15,28.95,30.47,29.3,31.37,24.65,31.0,27.73,29.8,30.3,26.0,25.5,33.1,31.8,31.0,27.8,26.1,30.7,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72752.42064,6.0773040641666665,1228,140,350,100
2020-11-06 11:43:24,21.3,20.0,21.2,29.7,22.8,1,1,1,0,1,31.3,31.3,27.9,29.5,32.0,21.0,21.0,21.0,21.0,21.0,12,265,265,-84,30,1092,752,752,412,1160,350,350,100,100,100,24.348947368421054,29.39578947368421,1.2248087449853147,59570.0,4.96625,22.75,23.9,23.95,23.87,25.5,24.8,23.6,21.6,28.0,23.5,25.3,25.03,24.4,23.53,23.3,26.0,25.45,23.8,24.35,29.15,30.53,29.3,31.33,24.65,31.0,27.73,29.8,30.3,26.0,25.5,33.1,31.8,31.0,27.8,26.3,30.6,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72961.85694,6.071428232499999,1228,140,350,100
2020-11-06 11:48:55,21.3,19.8,18.7,29.7,24.7,1,1,1,0,1,31.7,30.8,27.9,29.4,31.9,21.0,21.0,21.0,21.0,21.0,13,266,266,-85,31,1092,752,752,412,1160,350,350,100,100,100,24.36947368421053,29.370526315789473,1.2691757417294751,59400.0,4.957083333333333,22.9,23.9,24.05,23.93,25.47,24.8,23.5,21.6,28.0,23.5,25.17,24.97,24.33,23.9,23.8,26.0,25.35,23.6,24.25,29.15,30.53,29.37,31.37,24.65,31.0,27.73,29.8,30.3,26.0,25.37,33.1,31.8,31.0,27.8,26.2,30.57,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75389.03906,6.181287333333334,1228,140,350,100
2020-11-06 11:54:23,20.8,19.5,18.7,29.4,22.2,1,1,1,0,1,31.5,30.5,27.5,29.1,31.8,21.0,21.0,21.0,21.0,21.0,14,267,267,-86,32,1092,752,752,412,1160,350,350,100,100,100,23.93473684210526,30.03,1.2163705382999435,59890.0,4.970416666666667,22.2,23.55,24.0,23.7,25.0,24.3,22.73,21.6,27.4,22.9,24.63,25.13,24.2,23.57,22.9,25.7,24.7,22.9,23.65,28.85,30.4,29.23,31.2,26.65,32.0,29.3,32.6,31.7,30.3,24.97,34.1,33.47,30.07,28.6,26.1,30.13,31.3,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72848.43153999999,6.176561274999999,1228,140,350,100
2020-11-06 11:59:55,20.4,20.0,23.1,29.3,20.5,1,1,1,0,1,30.9,30.7,27.8,28.9,31.9,21.0,21.0,21.0,21.0,21.0,15,268,268,-87,33,1092,752,752,412,1160,350,350,100,100,100,24.336842105263155,30.185263157894735,1.2748829481885948,60050.0,4.9975,22.75,24.0,24.15,23.67,25.33,24.7,23.67,21.6,26.4,23.6,25.03,25.63,24.87,24.4,23.7,25.8,25.15,23.8,24.15,29.2,30.47,29.37,31.13,26.65,32.0,29.3,32.6,31.7,30.3,25.3,34.1,33.47,30.07,28.6,26.5,30.43,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76556.72104,6.225214690833333,1228,140,350,100
2020-11-06 12:05:22,21.2,20.0,23.1,29.3,22.7,1,1,1,0,1,31.8,31.3,27.7,29.2,32.0,21.0,21.0,21.0,21.0,21.0,16,269,269,-88,34,1092,752,752,412,1160,350,350,100,100,100,24.142631578947366,30.193684210526317,1.2153686118383096,60210.0,5.010833333333333,22.25,23.35,23.7,23.17,25.6,25.0,23.97,21.6,27.2,23.3,25.0,25.93,24.47,22.67,21.7,26.0,25.35,23.9,24.55,28.95,30.33,29.03,31.13,26.65,32.2,29.3,32.6,31.5,31.7,25.33,34.1,33.33,29.2,28.6,26.3,30.8,32.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73177.34412,6.238919381666666,1228,140,350,100
2020-11-06 12:10:49,20.0,20.0,22.4,29.4,19.2,1,1,1,0,1,31.0,30.9,27.7,29.0,31.7,21.0,21.0,21.0,21.0,21.0,17,270,270,-89,35,1092,752,752,412,1160,350,350,100,100,100,24.209473684210526,30.1721052631579,1.252838476106551,60320.0,5.022083333333333,22.6,23.35,23.7,23.17,25.53,24.8,23.9,21.6,27.4,23.3,25.0,25.3,24.33,23.6,22.9,26.0,25.25,23.9,24.35,28.85,30.17,29.0,30.83,26.65,32.2,29.3,32.6,31.5,31.7,25.37,34.1,33.33,29.2,28.6,26.3,30.6,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75571.21687999999,6.197856708333333,1228,140,350,100
2020-11-06 12:16:20,20.9,19.9,21.8,29.4,23.6,1,1,1,0,1,31.1,31.0,27.9,29.2,31.8,21.0,21.0,21.0,21.0,21.0,18,271,271,-90,36,1092,752,752,412,1160,350,350,100,100,100,24.07526315789474,30.2,1.2372779532753018,60380.0,5.029166666666667,22.5,23.35,23.55,23.1,25.57,25.0,23.8,21.6,27.8,23.1,25.03,24.97,24.03,22.63,22.2,25.8,25.25,23.8,24.35,28.95,30.13,28.93,30.87,26.55,32.4,29.5,32.9,31.7,31.3,25.43,34.23,33.3,28.97,28.5,26.3,30.77,32.7,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74706.84282,6.261585820833332,1228,140,350,100
2020-11-06 12:21:51,16.2,15.5,17.0,19.4,16.9,1,1,1,1,1,28.1,29.4,24.4,28.1,29.6,18.0,18.0,18.0,18.0,18.0,19,272,272,1,37,1092,752,752,412,1160,350,350,100,100,100,22.658421052631578,29.342105263157894,1.7631845363206924,60110.0,5.020416666666666,21.3,21.6,22.4,21.9,22.97,22.4,22.4,21.6,26.2,22.4,23.33,23.13,22.63,22.5,21.7,24.7,23.2,22.1,22.05,26.7,28.47,27.77,29.03,26.8,32.2,30.03,33.4,31.7,30.9,24.1,34.17,33.2,29.1,28.5,23.7,28.2,30.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,105985.02248,7.528827720833334,1228,140,350,100
2020-11-06 12:27:24,16.8,16.5,17.6,17.6,15.7,1,1,1,1,1,26.6,28.0,25.0,27.8,29.0,18.0,18.0,18.0,18.0,18.0,20,273,273,2,38,1092,752,752,412,1160,350,350,100,100,100,19.59842105263158,26.205789473684206,1.3400238728619311,60260.0,5.015416666666667,17.6,18.45,19.15,18.77,19.1,19.0,18.5,21.6,25.8,17.7,22.57,19.43,18.87,18.13,16.8,22.0,20.5,19.2,19.2,24.3,26.03,25.07,27.6,21.15,26.7,24.93,27.7,29.9,26.2,23.27,30.03,28.83,26.0,24.5,22.9,26.83,29.0,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80749.83858,7.780619210833333,1228,140,350,100
2020-11-06 12:32:52,17.6,16.3,16.2,17.0,20.4,1,1,1,1,1,27.6,26.6,23.6,27.8,28.4,18.0,18.0,18.0,18.0,18.0,21,274,274,3,39,1092,752,752,412,1160,350,350,100,100,100,20.010526315789473,26.04684210526316,1.3401458614065946,60330.0,5.024583333333333,18.15,19.4,19.9,19.63,19.03,19.0,18.63,21.6,26.0,18.8,22.1,19.63,19.63,19.6,19.4,21.8,20.2,18.9,18.8,24.5,26.53,25.37,27.67,20.75,26.5,24.47,27.7,29.0,26.0,22.8,29.77,28.93,26.0,24.3,22.6,26.7,28.6,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80850.99982,6.733368266666667,1228,140,350,100
2020-11-06 12:38:19,17.9,16.3,17.6,17.6,18.7,1,1,1,1,1,27.3,26.4,23.8,28.0,28.2,18.0,18.0,18.0,18.0,18.0,22,275,275,4,40,1092,752,752,412,1160,350,350,100,100,100,19.950526315789475,25.82684210526316,1.3251591937508256,60380.0,5.029583333333333,18.3,19.2,19.9,19.37,18.97,19.0,18.67,21.6,25.6,18.9,21.97,19.63,19.6,19.6,19.3,21.3,20.1,19.1,18.95,24.7,26.17,25.13,27.47,20.45,26.2,24.13,27.4,28.2,26.2,22.6,29.53,28.73,26.07,24.1,22.2,26.53,28.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80013.11212,6.702671330833334,1228,140,350,100
2020-11-06 12:43:49,17.7,16.8,17.4,18.1,18.3,1,1,1,1,1,27.0,26.3,23.3,27.6,28.3,18.0,18.0,18.0,18.0,18.0,23,276,276,5,41,1092,752,752,412,1160,350,350,100,100,100,19.903157894736843,25.691052631578945,1.3256394941968015,60540.0,5.038333333333333,18.4,19.2,19.75,19.27,19.03,19.1,18.73,21.6,25.2,18.9,21.83,19.57,19.53,19.5,19.1,21.3,20.1,19.1,18.95,24.6,25.97,24.97,27.33,20.4,26.2,24.07,27.3,27.8,26.2,22.43,29.4,28.5,25.93,23.9,22.2,26.33,28.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80254.21498,6.677805295833332,1228,140,350,100
2020-11-06 12:49:21,17.6,16.0,17.4,18.0,18.0,1,1,1,1,1,27.1,25.9,23.1,27.7,28.0,18.0,18.0,18.0,18.0,18.0,24,277,277,6,42,1092,752,752,412,1160,350,350,100,100,100,19.76526315789474,25.572105263157894,1.322442685994023,60640.0,5.049166666666666,18.15,19.1,19.6,19.07,19.13,19.0,18.7,21.6,25.0,18.6,21.6,19.37,19.3,19.27,19.0,21.3,20.05,18.9,18.8,24.6,25.77,24.77,27.13,20.4,26.1,24.07,27.3,27.6,26.0,22.23,29.27,28.37,25.73,23.7,22.1,26.23,28.3,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80192.92448,6.685297477500001,1228,140,350,100
2020-11-06 12:54:49,17.7,16.2,17.4,17.9,17.9,1,1,1,1,1,26.8,25.9,23.0,27.7,27.9,18.0,18.0,18.0,18.0,18.0,25,278,278,7,43,1092,752,752,412,1160,350,350,100,100,100,19.66052631578948,25.44473684210526,1.3168920944483724,60760.0,5.058333333333334,18.1,18.9,19.4,18.9,18.93,19.0,18.63,21.6,24.8,18.6,21.6,19.27,19.2,19.07,18.8,21.1,19.95,18.9,18.8,24.35,25.57,24.67,27.07,20.15,26.1,23.93,27.3,27.4,26.0,22.13,29.07,28.37,25.47,23.5,21.9,26.2,28.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80014.36366,6.675303672500001,1228,140,350,100
2020-11-06 13:00:18,17.6,16.6,17.4,18.0,17.9,1,1,1,1,1,26.8,26.0,23.2,27.7,27.7,18.0,18.0,18.0,18.0,18.0,26,279,279,8,44,1092,752,752,412,1160,350,350,100,100,100,19.665263157894735,25.438947368421047,1.3134916720771441,60750.0,5.062916666666666,18.25,18.9,19.3,18.83,19.07,19.0,18.67,21.6,24.8,18.6,21.47,19.17,19.1,19.03,18.7,21.1,20.0,19.1,18.95,24.4,25.57,24.63,26.93,20.35,26.1,23.9,27.3,27.4,25.9,22.1,29.1,28.23,25.4,23.4,21.9,26.13,28.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79794.61908,6.658707614166667,1228,140,350,100
2020-11-06 13:05:48,17.4,16.6,17.4,17.9,18.1,1,1,1,1,1,26.6,25.9,23.4,27.9,27.6,18.0,18.0,18.0,18.0,18.0,27,280,280,9,45,1092,752,752,412,1160,350,350,100,100,100,19.63526315789474,25.369473684210526,1.3076488684991336,60770.0,5.063333333333333,18.1,18.9,19.3,18.73,19.13,19.0,18.63,21.6,24.8,18.5,21.3,19.1,19.03,19.0,18.8,21.1,20.0,19.1,18.95,24.4,25.5,24.5,26.87,20.25,25.9,23.9,27.3,27.2,25.8,21.9,29.07,28.1,25.33,23.4,21.9,26.13,28.4,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79465.82174,6.635851700833333,1228,140,350,100
2020-11-06 13:11:17,17.6,16.5,17.2,17.7,18.1,1,1,1,1,1,26.5,26.0,22.9,27.7,27.5,18.0,18.0,18.0,18.0,18.0,28,281,281,10,46,1092,752,752,412,1160,350,350,100,100,100,19.61947368421053,25.29368421052632,1.303902722274012,60640.0,5.05875,18.1,18.9,19.3,18.73,19.03,19.0,18.53,21.6,24.8,18.6,21.2,19.13,19.0,19.1,19.0,21.0,19.95,18.9,18.9,24.4,25.5,24.47,26.77,20.25,25.9,23.8,27.1,27.2,25.6,21.77,29.0,28.03,25.33,23.3,21.7,26.13,28.2,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79068.66107999999,6.605603450833332,1228,140,350,100
2020-11-06 13:16:47,17.4,16.6,17.3,18.1,18.3,1,1,1,1,1,26.5,26.0,23.1,27.7,27.6,18.0,18.0,18.0,18.0,18.0,29,282,282,11,47,1092,752,752,412,1160,350,350,100,100,100,19.658947368421053,25.32,1.3015762909594868,60760.0,5.058333333333334,18.25,18.9,19.3,18.77,19.23,19.0,18.67,21.6,24.7,18.6,21.3,19.13,19.07,19.2,19.0,21.0,19.95,18.9,18.95,24.5,25.5,24.47,26.77,20.25,26.1,23.9,27.1,27.0,25.8,21.83,28.93,28.07,25.33,23.4,21.7,26.13,28.4,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79083.77544,6.589684854999999,1228,140,350,100
2020-11-06 13:22:19,17.4,16.6,17.2,18.0,18.1,1,1,1,1,1,26.5,25.9,23.1,27.6,27.5,18.0,18.0,18.0,18.0,18.0,30,283,283,12,48,1092,752,752,412,1160,350,350,100,100,100,19.673684210526318,25.31578947368421,1.3051251366121266,60600.0,5.056666666666667,18.2,18.9,19.3,18.83,19.2,19.2,18.7,21.6,24.7,18.6,21.27,19.13,19.07,19.2,19.0,21.1,19.95,18.9,18.95,24.4,25.5,24.53,26.73,20.3,26.1,23.93,27.3,27.0,25.8,21.77,29.0,28.07,25.33,23.4,21.7,26.07,28.2,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79090.58327999999,6.590598279999999,1228,140,350,100
2020-11-06 13:27:49,17.6,16.6,17.3,18.0,18.1,1,1,1,1,1,26.6,26.0,23.3,27.3,27.6,18.0,18.0,18.0,18.0,18.0,31,284,284,13,49,1092,752,752,412,1160,350,350,100,100,100,19.67263157894737,25.297368421052635,1.3060572886023174,60390.0,5.04125,18.25,19.0,19.3,18.83,19.13,19.0,18.67,21.6,24.7,18.6,21.27,19.23,19.1,19.2,19.0,21.1,19.95,18.9,18.95,24.4,25.5,24.47,26.73,20.35,26.1,23.9,27.3,27.0,25.8,21.77,28.93,28.07,25.3,23.2,21.7,26.0,28.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78872.79966,6.581807622499999,1228,140,350,100
2020-11-06 13:33:24,17.4,16.6,17.4,18.0,18.1,1,1,1,1,1,26.4,25.9,23.0,27.8,27.4,18.0,18.0,18.0,18.0,18.0,32,285,285,14,50,1092,752,752,412,1160,350,350,100,100,100,19.667368421052632,25.268947368421053,1.3025654299782905,60000.0,5.016249999999999,18.25,18.9,19.3,18.83,19.17,19.0,18.67,21.6,24.7,18.6,21.3,19.23,19.1,19.13,19.0,21.0,20.05,18.9,18.95,24.3,25.5,24.47,26.73,20.25,26.0,23.77,27.1,27.0,25.8,21.77,28.93,28.03,25.33,23.2,21.7,26.03,28.2,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78153.9258,6.5427802275,1228,140,350,100
2020-11-06 13:38:57,17.3,16.5,17.3,18.0,18.0,1,1,1,1,1,26.5,25.9,23.4,28.0,27.3,18.0,18.0,18.0,18.0,18.0,33,286,286,15,51,1092,752,752,412,1160,350,350,100,100,100,19.60842105263158,25.214736842105264,1.303585354827756,60110.0,5.004583333333333,18.05,18.85,19.25,18.77,19.13,19.0,18.63,21.6,24.7,18.6,21.2,19.13,18.97,19.13,18.8,21.0,19.95,18.9,18.9,24.2,25.37,24.37,26.63,20.15,25.9,23.77,27.1,27.0,25.8,21.73,29.0,27.93,25.23,23.2,21.7,25.93,28.2,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78358.51568,6.521351728333332,1228,140,350,100
2020-11-06 13:44:27,17.3,16.5,17.3,18.0,18.0,1,1,1,1,1,26.4,25.6,23.4,27.6,27.4,18.0,18.0,18.0,18.0,18.0,34,287,287,16,52,1092,752,752,412,1160,350,350,100,100,100,19.554210526315792,25.138947368421054,1.2959353347545208,60070.0,5.0075,18.05,18.8,19.2,18.67,19.13,19.0,18.6,21.6,24.5,18.5,21.17,19.13,18.93,19.0,18.8,21.0,19.85,18.8,18.8,24.15,25.3,24.33,26.53,20.15,25.9,23.77,27.1,26.8,25.6,21.67,28.87,27.87,25.1,23.2,21.7,25.83,28.0,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77846.83556,6.508556301666666,1228,140,350,100
2020-11-06 13:49:56,17.0,16.8,17.2,18.1,18.0,1,1,1,1,1,26.5,25.6,22.7,27.4,27.4,18.0,18.0,18.0,18.0,18.0,35,288,288,17,53,1092,752,752,412,1160,350,350,100,100,100,19.597894736842107,25.14,1.2991553734562276,59950.0,5.000833333333333,18.15,18.85,19.25,18.7,19.23,19.0,18.67,21.6,24.5,18.5,21.17,19.13,18.93,19.03,18.8,21.0,20.0,18.9,18.95,24.2,25.23,24.27,26.47,20.25,25.9,23.77,26.9,26.8,25.6,21.67,28.93,27.9,25.1,23.2,21.7,25.8,28.2,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77884.36464,6.4888000083333335,1228,140,350,100
2020-11-06 13:55:34,17.2,16.9,17.0,18.5,18.0,1,1,1,1,1,26.5,25.9,23.0,27.8,27.3,18.0,18.0,18.0,18.0,18.0,36,289,289,18,54,1092,752,752,412,1160,350,350,100,100,100,19.583684210526314,25.174736842105265,1.2984237205198326,59830.0,4.990833333333333,18.15,18.85,19.2,18.63,19.13,19.0,18.7,21.6,24.5,18.5,21.17,19.13,18.93,19.0,18.7,21.0,20.05,18.9,18.95,24.2,25.3,24.2,26.47,20.35,26.1,23.83,27.1,26.8,25.6,21.7,28.9,27.9,25.1,23.2,21.7,25.9,28.2,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77684.6912,6.482043993333332,1228,140,350,100
2020-11-06 14:01:19,20.0,19.0,20.7,20.2,23.7,1,1,1,1,0,28.3,27.0,24.4,27.7,28.2,19.0,19.0,19.0,19.0,19.0,37,290,290,19,-1,1092,752,752,412,1160,350,350,100,100,100,20.62157894736842,26.039473684210527,1.2432517692228542,59890.0,4.988333333333333,19.4,20.05,20.35,20.03,20.53,20.3,19.9,21.6,24.8,19.9,22.0,20.23,20.0,20.17,20.4,21.6,20.8,19.8,19.95,25.15,26.37,25.2,27.47,21.3,27.1,24.5,27.9,27.0,27.0,22.2,30.23,28.73,25.63,23.7,22.6,26.6,29.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74458.34846,6.339293319166666,1228,140,350,100
2020-11-06 14:07:00,19.1,18.7,18.5,20.0,23.2,1,1,1,1,0,28.3,27.8,24.5,28.6,28.3,19.0,19.0,19.0,19.0,19.0,38,291,291,20,-2,1092,752,752,412,1160,350,350,100,100,100,21.277894736842104,26.779473684210526,1.24697867698954,59940.0,4.992916666666666,19.7,20.65,20.7,20.1,21.13,21.0,20.3,21.6,25.8,20.2,22.63,21.13,20.87,21.47,21.9,22.5,21.55,20.3,20.75,25.9,27.43,25.83,27.83,21.95,27.7,25.2,28.4,27.6,27.0,22.87,31.1,29.8,27.1,25.2,23.1,27.13,29.9,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74743.9019,6.216760431666666,1228,140,350,100
