Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-06 14:12:35,18.3,18.5,19.0,20.5,23.2,1,1,1,1,0,28.9,28.1,24.8,28.5,28.4,19.0,19.0,19.0,19.0,19.0,39,292,292,21,-3,1092,752,752,412,1160,350,350,100,100,100,21.607368421052634,27.156842105263152,1.2522884675116168,60060.0,5.0,19.9,21.1,20.9,20.1,21.37,21.1,20.63,21.6,26.0,20.5,22.97,21.57,21.4,22.2,22.8,22.8,22.05,20.5,21.05,26.3,27.93,26.1,27.93,22.35,28.0,25.5,28.8,28.0,27.4,23.2,31.4,30.27,27.8,25.8,23.5,27.53,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75212.44536,6.248181135833333,1228,140,350,100
2020-11-06 14:18:04,18.4,18.5,19.0,19.8,23.6,1,1,1,1,0,28.7,28.3,25.0,29.0,28.5,19.0,19.0,19.0,19.0,19.0,40,293,293,22,-4,1092,752,752,412,1160,350,350,100,100,100,21.75526315789474,27.338421052631578,1.2508639421098702,59790.0,4.9937499999999995,19.9,21.35,21.1,20.2,21.43,21.1,20.47,21.6,26.4,20.7,23.03,21.8,21.7,22.57,23.3,23.0,22.1,20.5,21.1,26.4,28.17,26.37,28.13,22.35,28.0,25.5,28.8,28.4,27.4,23.37,31.73,30.67,28.37,26.2,23.5,27.6,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74789.1551,6.250066685833333,1228,140,350,100
2020-11-06 14:23:35,18.4,18.5,18.8,19.6,23.9,1,1,1,1,0,28.9,28.4,24.9,29.6,28.7,19.0,19.0,19.0,19.0,19.0,41,294,294,23,-5,1092,752,752,412,1160,350,350,100,100,100,21.832105263157892,27.42684210526316,1.2553301359534106,59570.0,4.973333333333333,20.0,21.45,21.15,20.3,21.43,21.1,20.47,21.6,26.4,20.7,23.17,21.87,21.9,22.87,23.7,23.0,22.1,20.5,21.1,26.5,28.23,26.5,28.17,22.45,28.0,25.57,28.8,28.6,27.4,23.43,31.73,30.77,28.6,26.4,23.7,27.63,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74780.0162,6.232048804166666,1228,140,350,100
2020-11-06 14:29:05,18.7,17.2,19.1,19.8,24.3,1,1,1,1,0,29.1,28.7,24.8,28.7,28.9,19.0,19.0,19.0,19.0,19.0,42,295,295,24,-6,1092,752,752,412,1160,350,350,100,100,100,21.946842105263155,27.521578947368425,1.2816060832418734,59570.0,4.964166666666666,19.85,21.7,21.4,20.6,21.43,21.1,20.47,21.6,26.6,20.9,23.17,22.07,22.13,23.17,24.2,23.0,22.1,20.5,21.0,26.65,28.53,26.77,28.37,22.45,27.9,25.57,28.8,28.6,27.6,23.5,31.97,30.9,28.9,26.6,23.7,27.7,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76345.27438,6.2968871075,1228,140,350,100
2020-11-06 14:34:37,18.7,16.6,19.1,19.8,24.8,1,1,1,1,0,29.0,28.4,25.0,28.2,29.0,19.0,19.0,19.0,19.0,19.0,43,296,296,25,-7,1092,752,752,412,1160,350,350,100,100,100,21.873684210526314,27.483684210526313,1.2427523576372632,59610.0,4.965833333333333,19.7,21.85,21.25,20.47,21.3,21.1,20.4,21.6,26.6,20.9,23.1,22.3,22.2,23.43,24.8,22.8,21.8,19.7,20.3,26.35,28.5,26.73,28.47,22.3,28.1,25.5,28.8,28.8,27.7,23.43,32.17,30.87,29.03,26.8,23.6,27.47,29.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74080.46804,6.267739267500001,1228,140,350,100
2020-11-06 14:40:11,19.1,21.2,19.1,20.2,25.0,1,1,1,1,0,29.6,28.7,26.0,29.5,29.3,19.0,19.0,19.0,19.0,19.0,44,297,297,26,-8,1092,752,752,412,1160,350,350,100,100,100,22.407368421052627,27.92157894736842,1.2412724603073104,59740.0,4.972916666666666,20.95,22.35,21.65,20.8,21.8,21.6,20.97,21.6,27.0,21.4,23.5,22.8,22.6,23.77,24.9,23.2,22.65,20.7,21.5,27.1,28.8,26.93,28.67,22.85,28.7,25.93,29.2,29.0,28.2,23.73,32.47,31.23,29.4,27.0,24.0,27.87,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74153.61678,6.176420200833332,1228,140,350,100
2020-11-06 14:45:37,19.0,17.7,18.8,20.2,24.9,1,1,1,1,0,29.4,28.9,25.3,29.0,29.3,19.0,19.0,19.0,19.0,19.0,45,298,298,27,-9,1092,752,752,412,1160,350,350,100,100,100,22.30210526315789,27.876315789473683,1.2510326023767726,60060.0,4.991666666666666,20.5,21.95,21.55,20.7,21.7,21.5,20.8,21.6,27.0,21.0,23.5,22.43,22.43,23.63,24.9,23.4,22.55,21.0,21.6,27.25,28.77,26.87,28.57,22.75,28.3,25.87,29.2,29.0,27.8,23.87,32.23,31.27,29.3,27.0,24.0,28.07,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75137.0181,6.22044312,1228,140,350,100
2020-11-06 14:51:10,19.0,18.7,18.5,19.5,24.9,1,1,1,1,0,30.2,29.1,25.3,29.8,29.3,19.0,19.0,19.0,19.0,19.0,46,299,299,28,-10,1092,752,752,412,1160,350,350,100,100,100,22.257368421052632,27.814736842105265,1.284864659613513,59730.0,4.99125,20.65,21.85,21.5,20.63,21.6,21.3,20.6,21.6,27.0,21.0,23.43,22.23,22.37,23.63,24.8,23.4,22.45,21.2,21.65,27.2,28.77,26.87,28.53,22.65,27.9,25.73,28.9,29.2,27.6,23.8,32.2,31.23,29.33,27.0,24.0,28.17,30.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76744.96612,6.328416009166666,1228,140,350,100
2020-11-06 14:56:41,18.7,17.9,18.5,19.5,25.0,1,1,1,1,0,29.4,29.0,25.2,29.0,29.3,19.0,19.0,19.0,19.0,19.0,47,300,300,29,-11,1092,752,752,412,1160,350,350,100,100,100,22.01736842105263,27.62421052631579,1.2724023066187453,59940.0,4.98625,19.85,21.6,21.5,20.6,21.3,21.0,20.33,21.6,27.0,20.7,23.3,22.07,22.3,23.63,24.9,23.2,22.0,20.5,20.95,26.7,28.67,26.83,28.6,22.4,27.9,25.5,28.8,29.0,27.4,23.73,32.03,31.1,29.27,26.8,23.8,27.83,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76267.79426,6.3755316825,1228,140,350,100
2020-11-06 15:02:14,18.5,17.6,18.4,19.5,25.0,1,1,1,1,0,29.2,28.7,25.0,28.5,29.3,19.0,19.0,19.0,19.0,19.0,48,301,301,30,-12,1092,752,752,412,1160,350,350,100,100,100,21.89578947368421,27.53052631578947,1.2709083831065204,59980.0,4.996666666666666,19.65,21.6,21.45,20.43,21.17,20.8,20.27,21.6,26.8,20.5,23.23,21.9,22.2,23.57,24.8,23.0,21.9,20.3,20.85,26.55,28.57,26.8,28.43,22.4,27.9,25.43,28.5,29.0,27.2,23.63,31.8,31.0,29.27,26.8,23.8,27.7,30.3,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76229.08482,6.354036628333333,1228,140,350,100
2020-11-06 15:07:42,14.9,17.3,18.4,19.4,25.0,1,1,1,1,0,28.9,28.9,24.7,29.3,29.3,19.0,19.0,19.0,19.0,19.0,49,302,302,31,-13,1092,752,752,412,1160,350,350,100,100,100,21.75052631578947,27.428421052631577,1.291889888570849,59960.0,4.9975,19.45,21.05,20.9,19.97,21.13,20.8,20.17,21.6,26.8,20.2,23.17,21.77,22.03,23.57,24.8,23.0,21.85,20.2,20.8,26.1,28.3,26.4,28.33,22.4,27.7,25.37,28.5,29.0,27.2,23.63,31.8,30.87,29.27,26.8,23.7,27.57,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77461.71772,6.403783439166666,1228,140,350,100
2020-11-06 15:13:11,18.0,18.4,18.4,19.5,25.3,1,1,1,1,0,29.1,29.2,25.0,29.6,29.3,19.0,19.0,19.0,19.0,19.0,50,303,303,32,-14,1092,752,752,412,1160,350,350,100,100,100,21.80315789473684,27.502105263157894,1.2370101976965926,59580.0,4.980833333333333,19.5,20.5,20.75,20.27,21.27,20.8,20.27,21.6,26.8,19.9,23.37,21.7,22.0,23.53,25.5,23.2,21.9,20.3,21.1,25.9,28.1,26.23,28.43,22.45,27.8,25.3,28.8,29.0,27.2,23.8,31.8,30.97,29.23,26.6,24.0,27.6,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73701.06758,6.2984493875,1228,140,350,100
2020-11-06 15:18:38,22.4,18.7,19.4,20.0,26.2,1,1,1,1,0,29.8,29.3,25.7,28.7,29.5,19.0,19.0,19.0,19.0,19.0,51,304,304,33,-15,1092,752,752,412,1160,350,350,100,100,100,22.485263157894735,27.87578947368421,1.2576378245638498,59630.0,4.967083333333333,20.45,22.15,22.5,22.5,21.5,21.1,20.6,21.6,27.0,21.0,23.47,22.37,22.6,24.43,26.3,23.4,22.25,20.7,21.3,26.6,29.0,27.53,29.47,22.65,28.1,25.57,28.8,29.0,27.6,23.8,32.3,31.33,29.83,27.0,24.0,27.83,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74992.94348,6.195583794166666,1228,140,350,100
2020-11-06 15:24:07,17.9,18.4,19.0,19.6,25.5,1,1,1,1,0,29.4,29.1,25.6,29.0,29.5,19.0,19.0,19.0,19.0,19.0,52,305,305,34,-16,1092,752,752,412,1160,350,350,100,100,100,22.323684210526316,27.751052631578947,1.2578221943353178,59890.0,4.9799999999999995,20.3,22.05,22.05,21.33,21.47,21.1,20.6,21.6,27.0,21.0,23.4,22.2,22.6,24.3,25.7,23.3,22.25,20.7,21.2,26.55,28.73,27.27,28.83,22.55,27.9,25.63,28.9,29.0,27.4,23.8,32.13,31.27,29.67,27.2,24.0,27.87,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75330.97122,6.263496445833334,1228,140,350,100
2020-11-06 15:29:37,17.0,18.3,18.7,19.5,24.8,1,1,1,1,0,29.9,28.7,25.3,28.7,29.5,19.0,19.0,19.0,19.0,19.0,53,306,306,35,-17,1092,752,752,412,1160,350,350,100,100,100,22.146315789473682,27.643157894736845,1.287864123848546,59740.0,4.984583333333333,20.15,22.05,21.95,21.17,21.3,21.0,20.37,21.6,27.0,20.9,23.27,22.0,22.4,23.97,24.9,23.2,22.1,20.5,20.95,26.4,28.6,27.33,28.6,22.4,27.9,25.63,28.8,29.2,27.2,23.73,31.77,31.13,29.53,27.4,23.8,27.7,30.1,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76937.00276,6.344498915833334,1228,140,350,100
2020-11-06 15:35:04,17.4,18.4,18.7,19.5,25.0,1,1,1,1,0,29.1,28.6,25.0,28.5,29.5,19.0,19.0,19.0,19.0,19.0,54,307,307,36,-18,1092,752,752,412,1160,350,350,100,100,100,21.93421052631579,27.51105263157895,1.2752368200356325,59630.0,4.97375,19.9,21.65,21.25,20.43,21.23,21.0,20.33,21.6,26.8,20.5,23.23,21.77,22.23,23.63,24.6,23.2,21.95,20.5,20.95,26.1,28.33,26.83,28.5,22.4,27.9,25.5,28.5,29.0,27.0,23.73,31.63,31.0,29.33,27.0,23.8,27.63,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76042.37158,6.3741405975,1228,140,350,100
2020-11-06 15:40:33,24.7,14.7,15.7,17.6,24.1,0,1,1,1,0,29.1,28.0,22.5,27.9,29.4,17.0,17.0,17.0,17.0,17.0,-1,308,308,37,-19,1092,752,752,412,1160,350,350,100,100,100,21.34631578947368,26.77157894736842,1.3737576144915822,59250.0,4.953333333333333,19.4,21.85,22.25,22.27,19.6,19.5,18.97,21.6,25.4,20.0,22.33,21.03,21.8,22.83,24.0,22.5,21.0,19.6,19.65,25.65,28.43,27.3,28.43,21.05,26.3,24.47,27.7,28.8,25.6,23.0,30.7,30.4,28.73,27.2,22.7,26.3,29.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81395.13866,6.5598962599999995,1228,140,350,100
2020-11-06 15:46:02,26.3,15.6,15.9,17.0,26.8,0,1,1,1,0,28.7,28.0,23.6,28.3,29.4,17.0,17.0,17.0,17.0,17.0,-2,309,309,38,-20,1092,752,752,412,1160,350,350,100,100,100,21.13947368421053,26.535263157894736,1.3293728249605725,59080.0,4.930416666666666,18.25,21.25,22.45,22.63,18.67,18.9,18.2,21.6,25.8,18.2,22.63,21.2,21.8,23.47,26.7,21.6,20.35,18.8,19.15,25.1,28.5,27.7,29.93,20.4,25.5,23.4,27.1,28.3,25.4,22.97,30.97,29.9,28.43,25.8,22.9,26.3,28.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78539.3465,6.6639368816666655,1228,140,350,100
2020-11-06 15:51:32,26.5,15.0,16.5,16.9,27.6,0,1,1,1,0,28.5,27.8,23.5,28.4,29.4,17.0,17.0,17.0,17.0,17.0,-3,310,310,39,-21,1092,752,752,412,1160,350,350,100,100,100,21.01105263157895,26.348421052631583,1.3107266960294295,58760.0,4.91,17.5,20.85,22.45,22.83,18.3,18.7,18.03,21.6,25.6,17.5,22.8,21.13,21.9,23.57,27.5,21.5,20.15,18.3,19.0,24.7,28.6,27.77,30.0,20.05,25.3,23.1,26.9,28.0,25.3,22.93,30.7,29.57,28.27,25.6,22.8,26.1,28.2,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77018.30066000001,6.481568631666666,1228,140,350,100
2020-11-06 15:57:01,26.8,15.0,16.8,16.9,27.9,0,1,1,1,0,28.3,28.3,23.6,28.5,29.4,17.0,17.0,17.0,17.0,17.0,-4,311,311,40,-22,1092,752,752,412,1160,350,350,100,100,100,21.090526315789468,26.33578947368421,1.3029008304488539,58810.0,4.89875,17.65,20.95,22.45,23.17,18.2,18.6,17.97,21.6,25.4,17.7,22.8,21.43,22.13,23.67,27.7,21.5,20.2,18.5,19.1,24.6,28.7,27.83,30.03,19.9,25.2,23.03,26.9,27.8,25.4,22.93,30.93,29.57,28.3,25.4,22.9,26.03,28.2,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76623.59784,6.401745770833333,1228,140,350,100
2020-11-06 16:02:39,27.2,15.3,16.2,16.8,28.1,0,1,1,1,0,28.3,28.1,23.3,28.5,29.4,17.0,17.0,17.0,17.0,17.0,-5,312,312,41,-23,1092,752,752,412,1160,350,350,100,100,100,21.20421052631579,26.366315789473685,1.2976676116350787,59020.0,4.909583333333333,17.75,21.1,22.75,23.43,18.3,18.6,17.97,21.6,25.6,17.7,22.83,21.67,22.3,23.83,27.9,21.6,20.2,18.5,19.25,24.7,28.77,28.03,30.13,19.9,25.1,22.97,26.9,27.8,25.4,23.0,30.97,29.73,28.4,25.2,22.8,26.03,28.2,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76588.34244000001,6.383830845,1228,140,350,100
2020-11-06 16:08:07,27.5,15.5,16.5,17.2,28.2,0,1,1,1,0,28.2,28.5,23.7,28.6,29.4,17.0,17.0,17.0,17.0,17.0,-6,313,313,42,-24,1092,752,752,412,1160,350,350,100,100,100,21.261578947368417,26.413684210526316,1.2875070333849838,58970.0,4.91625,17.8,21.2,23.05,23.63,18.43,18.7,18.13,21.6,25.4,17.7,22.9,21.7,22.33,23.9,27.9,21.6,20.2,18.5,19.3,24.7,28.9,28.17,30.27,19.95,25.2,23.1,26.9,27.8,25.4,23.07,30.97,29.67,28.43,25.2,22.9,26.1,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75924.28976,6.354693008333332,1228,140,350,100
2020-11-06 16:13:37,27.7,15.5,16.5,17.3,28.2,0,1,1,1,0,28.3,28.5,23.8,28.6,29.4,17.0,17.0,17.0,17.0,17.0,-7,314,314,43,-25,1092,752,752,412,1160,350,350,100,100,100,21.39157894736842,26.522105263157897,1.2869404819830654,59460.0,4.934583333333333,17.9,21.5,23.15,23.93,18.57,18.9,18.2,21.6,25.6,17.8,22.9,21.87,22.5,23.87,27.9,21.8,20.35,18.6,19.5,24.85,29.03,28.27,30.3,20.05,25.3,23.13,26.9,27.8,25.5,23.07,31.03,29.73,28.5,25.4,23.1,26.33,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76521.48106,6.3519071175,1228,140,350,100
2020-11-06 16:19:04,28.0,15.5,16.8,17.4,28.3,0,1,1,1,0,28.3,28.4,23.9,29.0,29.4,17.0,17.0,17.0,17.0,17.0,-8,315,315,44,-26,1092,752,752,412,1160,350,350,100,100,100,21.436315789473685,26.588421052631578,1.286917940468522,59150.0,4.942083333333333,18.0,21.5,23.25,23.93,18.63,19.0,18.4,21.6,25.6,17.8,23.03,21.9,22.5,23.9,27.9,21.8,20.45,18.6,19.5,24.9,29.07,28.33,30.37,20.15,25.4,23.2,27.1,28.0,25.6,23.2,31.07,29.83,28.5,25.4,23.1,26.33,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76121.19618,6.360111551666666,1228,140,350,100
2020-11-06 16:24:36,28.1,15.7,16.6,17.3,28.4,0,1,1,1,0,28.4,29.0,23.6,28.9,29.5,17.0,17.0,17.0,17.0,17.0,-9,316,316,45,-27,1092,752,752,412,1160,350,350,100,100,100,21.51684210526316,26.639473684210525,1.287100959802716,59240.0,4.932916666666666,18.2,21.6,23.25,24.0,18.6,19.0,18.4,21.6,25.6,18.2,23.07,21.97,22.6,24.03,27.9,22.0,20.55,18.6,19.65,25.1,29.1,28.47,30.4,20.25,25.5,23.27,27.1,28.0,25.7,23.2,31.1,29.9,28.53,25.4,23.1,26.4,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76247.86086,6.348710709999999,1228,140,350,100
2020-11-06 16:30:05,28.2,15.6,16.9,17.6,28.4,0,1,1,1,0,28.4,28.7,24.3,28.4,29.5,17.0,17.0,17.0,17.0,17.0,-10,317,317,46,-28,1092,752,752,412,1160,350,350,100,100,100,21.54315789473684,26.727894736842103,1.2772173729661975,60860.0,5.004166666666666,18.2,21.55,23.35,24.1,18.67,19.0,18.47,21.6,25.6,18.2,23.07,22.1,22.63,24.03,27.9,22.0,20.6,18.6,19.65,25.15,29.23,28.47,30.53,20.35,25.5,23.4,27.3,28.0,25.8,23.27,31.3,30.0,28.63,25.4,23.1,26.5,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77731.44932,6.415804590833333,1228,140,350,100
2020-11-06 16:35:34,28.4,15.6,16.9,17.9,28.5,0,1,1,1,0,28.6,28.6,23.8,29.2,29.5,17.0,17.0,17.0,17.0,17.0,-11,318,318,47,-29,1092,752,752,412,1160,350,350,100,100,100,21.62578947368421,26.833157894736843,1.2805324967605127,60590.0,5.060416666666667,18.25,21.6,23.4,24.13,18.83,19.2,18.57,21.6,25.7,18.2,23.07,22.17,22.87,24.1,28.1,22.0,20.65,18.8,19.65,25.25,29.27,28.6,30.53,20.4,25.7,23.57,27.3,28.2,25.8,23.27,31.47,30.17,28.7,25.6,23.3,26.6,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77587.46398,6.471621387500001,1228,140,350,100
2020-11-06 16:41:03,28.5,15.7,16.8,17.6,28.7,0,1,1,1,0,28.6,28.9,24.1,29.0,29.6,17.0,17.0,17.0,17.0,17.0,-12,319,319,48,-30,1092,752,752,412,1160,350,350,100,100,100,21.675789473684212,26.918421052631583,1.2824156579996298,60530.0,5.046666666666667,18.25,21.7,23.45,24.3,18.83,19.2,18.57,21.6,25.8,18.3,23.27,22.13,22.87,24.27,28.1,22.0,20.75,18.8,19.65,25.3,29.47,28.67,30.67,20.4,25.7,23.6,27.5,28.2,26.0,23.37,31.6,30.33,28.87,25.6,23.3,26.67,28.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77624.61978000001,6.467170156666667,1228,140,350,100
2020-11-06 16:46:34,28.7,15.6,16.8,17.6,28.7,0,1,1,1,0,28.7,28.3,23.4,29.0,29.7,17.0,17.0,17.0,17.0,17.0,-13,320,320,49,-31,1092,752,752,412,1160,350,350,100,100,100,21.72105263157895,26.96473684210526,1.2819358081616377,60370.0,5.0375,18.3,21.8,23.55,24.43,18.83,19.2,18.5,21.6,25.8,18.3,23.27,22.2,22.87,24.4,28.3,22.0,20.75,18.8,19.8,25.35,29.47,28.77,30.7,20.45,25.9,23.6,27.3,28.4,26.0,23.43,31.6,30.33,28.9,25.8,23.3,26.63,29.0,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77390.46474,6.458961855,1228,140,350,100
2020-11-06 16:52:00,28.7,15.7,16.9,17.9,28.8,0,1,1,1,0,28.7,29.2,24.3,29.3,29.7,17.0,17.0,17.0,17.0,17.0,-14,321,321,50,-32,1092,752,752,412,1160,350,350,100,100,100,21.74842105263158,26.947894736842105,1.2794385153687058,61080.0,5.060416666666667,18.4,21.8,23.55,24.37,18.9,19.2,18.6,21.6,25.8,18.5,23.33,22.2,22.97,24.4,28.3,22.0,20.85,18.8,19.65,25.3,29.5,28.83,30.73,20.45,25.7,23.6,27.4,28.2,26.0,23.37,31.63,30.4,28.97,25.7,23.3,26.63,29.0,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78148.10452,6.480773719166667,1228,140,350,100
2020-11-06 16:57:27,28.7,15.9,15.7,17.6,28.9,0,1,1,1,0,28.7,29.3,24.3,29.3,29.7,17.0,17.0,17.0,17.0,17.0,-15,322,322,51,-33,1092,752,752,412,1160,350,350,100,100,100,21.780526315789476,27.002631578947366,1.2897354903289215,61140.0,5.092499999999999,18.4,21.95,23.75,24.4,18.93,19.2,18.6,21.6,25.8,18.5,23.2,22.27,23.03,24.4,28.3,22.0,20.8,18.9,19.8,25.5,29.53,28.77,30.77,20.45,25.9,23.6,27.5,28.4,26.0,23.43,31.6,30.43,29.0,25.6,23.3,26.8,29.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78854.42788,6.541772183333333,1228,140,350,100
2020-11-06 17:02:55,28.8,15.7,16.5,17.7,28.9,0,1,1,1,0,28.7,28.9,23.7,29.4,29.8,17.0,17.0,17.0,17.0,17.0,-16,323,323,52,-34,1092,752,752,412,1160,350,350,100,100,100,21.766315789473683,27.037368421052626,1.2902829099345534,60970.0,5.087916666666667,18.4,21.9,23.65,24.4,18.97,19.3,18.67,21.6,25.8,18.3,23.3,22.27,23.03,24.27,28.3,22.0,20.75,18.9,19.75,25.4,29.6,28.83,30.77,20.55,25.9,23.6,27.5,28.4,26.0,23.43,31.73,30.43,29.03,25.8,23.3,26.67,29.3,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78668.54902,6.5634573708333335,1228,140,350,100
2020-11-06 17:08:23,28.8,15.7,15.6,17.7,28.9,0,1,1,1,0,28.7,28.7,24.1,29.0,29.8,17.0,17.0,17.0,17.0,17.0,-17,324,324,53,-35,1092,752,752,412,1160,350,350,100,100,100,21.704736842105266,26.97210526315789,1.2878345523473558,61010.0,5.0825,18.25,21.75,23.65,24.4,18.9,19.2,18.6,21.6,25.8,18.2,23.3,22.1,22.87,24.27,28.3,22.0,20.75,18.8,19.65,25.4,29.53,28.83,30.77,20.45,25.9,23.6,27.5,28.4,25.8,23.43,31.7,30.43,28.93,25.6,23.3,26.63,29.0,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78570.78604,6.551638960833333,1228,140,350,100
2020-11-06 17:13:53,28.8,15.6,15.9,17.4,28.9,0,1,1,1,0,28.6,28.6,23.8,29.3,29.8,17.0,17.0,17.0,17.0,17.0,-18,325,325,54,-36,1092,752,752,412,1160,350,350,100,100,100,21.664210526315788,26.94,1.287284884562678,60910.0,5.08,18.2,21.75,23.65,24.4,18.77,19.2,18.5,21.6,25.8,18.0,23.27,22.0,22.8,24.23,28.3,22.0,20.7,18.8,19.65,25.25,29.47,28.83,30.77,20.45,25.8,23.6,27.5,28.4,25.8,23.43,31.6,30.43,28.93,25.6,23.2,26.63,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78408.52232,6.540804515000001,1228,140,350,100
2020-11-06 17:19:23,28.7,15.5,15.3,23.9,28.9,0,1,1,0,0,28.7,28.6,23.3,29.0,29.8,16.0,16.0,16.0,16.0,16.0,-19,326,326,-1,-37,1092,752,752,412,1160,350,350,100,100,100,21.723157894736847,27.04736842105263,1.2833037159456888,61190.0,5.0874999999999995,17.85,21.35,23.35,24.07,20.63,20.8,20.6,21.6,25.0,17.7,23.47,21.07,22.37,23.83,28.1,22.1,20.95,18.9,19.0,24.8,29.1,28.57,30.67,21.6,26.7,24.4,28.1,28.4,25.4,23.73,31.3,30.4,28.73,25.8,23.7,26.2,29.3,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78525.35438,6.538911529166667,1228,140,350,100
2020-11-06 17:24:52,29.1,15.6,14.7,25.5,29.3,0,1,1,0,0,29.4,30.7,24.8,28.7,30.6,16.0,16.0,16.0,16.0,16.0,-20,327,327,-2,-38,1092,752,752,412,1160,350,350,100,100,100,22.390526315789476,27.83368421052631,1.2754714877761881,61460.0,5.110416666666667,17.75,21.5,23.45,24.8,22.0,22.5,21.2,21.6,25.3,18.3,23.3,22.17,23.37,25.23,28.8,23.0,21.45,19.7,20.0,25.1,29.63,28.93,31.37,23.05,29.2,26.0,29.2,28.7,26.0,23.83,32.33,31.1,29.67,26.6,23.7,28.03,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78390.47764,6.5381596675,1228,140,350,100
2020-11-06 17:30:19,29.6,15.5,14.9,25.6,29.8,0,1,1,0,0,29.8,31.3,24.3,28.6,31.1,16.0,16.0,16.0,16.0,16.0,-21,328,328,-3,-39,1092,752,752,412,1160,350,350,100,100,100,22.8078947368421,28.158421052631578,1.2889310581544493,61710.0,5.132083333333333,17.95,21.65,24.05,25.6,22.4,23.0,21.33,21.6,26.0,18.5,23.13,22.73,24.03,26.53,29.4,23.2,22.05,19.8,20.4,25.15,29.77,29.27,31.8,23.35,30.1,26.8,29.4,29.2,26.2,23.57,32.77,31.53,30.53,27.0,23.3,28.57,28.9,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79539.9356,6.580433885,1228,140,350,100
2020-11-06 17:35:50,29.8,15.6,15.3,26.2,30.1,0,1,1,0,0,30.0,31.4,25.0,28.7,31.4,16.0,16.0,16.0,16.0,16.0,-22,329,329,-4,-40,1092,752,752,412,1160,350,350,100,100,100,22.959473684210526,28.163684210526316,1.2978823338460646,62480.0,5.174583333333333,17.9,21.65,24.15,25.83,22.6,23.4,21.4,21.6,26.2,18.6,23.1,22.8,24.33,27.17,29.8,23.4,22.3,19.8,20.2,25.15,29.87,29.4,31.97,23.35,30.1,26.8,29.4,29.2,26.2,23.47,32.77,31.53,30.53,27.0,23.3,28.67,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81091.68822,6.692984325833333,1228,140,350,100
2020-11-06 17:41:19,30.1,15.3,15.0,26.8,30.5,0,1,1,0,0,30.3,31.4,24.7,29.0,31.6,16.0,16.0,16.0,16.0,16.0,-23,330,330,-5,-41,1092,752,752,412,1160,350,350,100,100,100,23.091578947368422,28.54368421052632,1.2999179271410248,62330.0,5.2004166666666665,17.85,21.55,24.35,26.13,22.8,23.4,21.53,21.6,26.4,18.8,23.2,22.9,24.43,27.5,30.3,23.4,22.55,19.8,20.25,25.1,29.97,29.6,32.13,24.0,30.8,27.4,29.8,30.1,26.2,23.47,33.43,32.13,31.47,27.8,23.5,28.83,29.0,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81023.8844,6.754815525833333,1228,140,350,100
2020-11-06 17:46:53,30.2,15.5,14.9,27.4,30.7,0,1,1,0,0,30.5,31.7,24.9,29.1,31.8,16.0,16.0,16.0,16.0,16.0,-24,331,331,-6,-42,1092,752,752,412,1160,350,350,100,100,100,23.20684210526316,28.638947368421054,1.3014809781448897,61830.0,5.173333333333333,17.85,21.7,24.45,26.3,23.17,23.7,21.63,21.6,26.6,18.8,23.1,23.1,24.5,27.73,30.5,23.4,22.8,19.8,20.2,25.15,30.03,29.8,32.3,24.3,31.0,27.6,29.8,30.3,26.4,23.43,33.5,32.17,31.53,27.8,23.5,28.9,29.0,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80470.56888,6.728935553333334,1228,140,350,100
2020-11-06 17:52:21,30.5,15.3,15.0,27.9,30.9,0,1,1,0,0,30.6,31.6,24.9,29.2,32.0,16.0,16.0,16.0,16.0,16.0,-25,332,332,-7,-43,1092,752,752,412,1160,350,350,100,100,100,23.354736842105265,28.74842105263158,1.2991584301108392,62260.0,5.170416666666666,18.0,21.8,24.6,26.33,23.37,23.9,21.77,21.6,26.8,18.9,23.3,23.13,24.67,27.97,30.8,23.6,22.95,20.0,20.25,25.15,30.13,29.8,32.5,24.45,31.0,27.73,30.1,30.5,26.4,23.53,33.5,32.33,31.63,28.0,23.7,29.17,29.0,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80885.60386,6.723173864166666,1228,140,350,100
2020-11-06 17:57:50,30.6,15.5,15.3,28.3,31.0,0,1,1,0,0,30.7,31.8,25.0,29.4,32.1,16.0,16.0,16.0,16.0,16.0,-26,333,333,-8,-44,1092,752,752,412,1160,350,350,100,100,100,23.46736842105263,28.80473684210526,1.2971834928740669,62630.0,5.203749999999999,18.05,21.9,24.8,26.4,23.4,24.1,21.9,21.6,27.0,19.0,23.23,23.2,24.8,28.1,31.0,23.6,23.25,20.2,20.35,25.35,30.2,29.87,32.43,24.45,31.0,27.73,30.1,30.5,26.6,23.43,33.6,32.33,31.63,28.0,23.7,29.37,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81242.60216,6.755341917499999,1228,140,350,100
2020-11-06 18:03:18,30.8,15.5,15.0,28.7,31.1,0,1,1,0,0,30.9,31.6,25.0,29.5,32.4,16.0,16.0,16.0,16.0,16.0,-27,334,334,-9,-45,1092,752,752,412,1160,350,350,100,100,100,23.561052631578946,28.851578947368424,1.2970280312642135,62650.0,5.22,18.15,21.95,24.9,26.6,23.43,24.1,21.97,21.6,27.2,19.1,23.43,23.33,24.8,28.3,31.2,23.6,23.35,20.2,20.45,25.4,30.27,30.07,32.57,24.45,31.0,27.73,30.1,30.5,26.6,23.6,33.6,32.33,31.63,28.0,23.7,29.5,29.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81258.80616000001,6.770892013333333,1228,140,350,100
2020-11-06 18:08:48,30.9,15.6,15.2,29.0,31.2,0,1,1,0,0,30.9,31.8,25.0,29.6,32.4,16.0,16.0,16.0,16.0,16.0,-28,335,335,-10,-46,1092,752,752,412,1160,350,350,100,100,100,23.639473684210525,28.882631578947368,1.2991907961080775,62000.0,5.19375,18.35,22.1,24.9,26.7,23.63,24.3,22.07,21.6,27.2,19.2,23.37,23.33,25.07,28.33,31.2,23.7,23.35,20.2,20.55,25.45,30.43,30.13,32.73,24.45,31.0,27.73,30.1,30.5,26.6,23.63,33.6,32.33,31.63,28.0,23.8,29.53,29.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80549.82936,6.742026480000001,1228,140,350,100
2020-11-06 18:14:16,31.0,15.3,14.9,29.2,31.3,0,1,1,0,0,30.9,31.6,24.3,29.6,32.5,16.0,16.0,16.0,16.0,16.0,-29,336,336,-11,-47,1092,752,752,412,1160,350,350,100,100,100,23.678421052631577,28.88526315789474,1.2998772047136937,62520.0,5.188333333333333,18.1,22.1,25.0,26.83,23.63,24.3,22.0,21.6,27.4,19.1,23.4,23.43,25.1,28.4,31.5,23.9,23.35,20.2,20.55,25.45,30.43,30.13,32.57,24.45,31.0,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28.0,23.8,29.57,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81268.32284000001,6.742423008333334,1228,140,350,100
2020-11-06 18:19:51,31.0,15.6,14.7,29.3,31.5,0,1,1,0,0,31.0,32.2,24.5,29.7,32.5,16.0,16.0,16.0,16.0,16.0,-30,337,337,-12,-48,1092,752,752,412,1160,350,350,100,100,100,23.685263157894738,28.876315789473683,1.3011261222708854,62310.0,5.20125,18.15,22.1,25.0,26.73,23.77,24.5,21.97,21.6,27.2,19.1,23.4,23.4,25.07,28.43,31.5,23.9,23.45,20.2,20.55,25.35,30.37,30.13,32.63,24.45,31.0,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28.0,23.8,29.63,29.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81073.16868,6.764228813333333,1228,140,350,100
2020-11-06 18:25:20,31.0,15.6,14.7,29.4,31.5,0,1,1,0,0,31.1,32.2,25.2,29.7,32.6,16.0,16.0,16.0,16.0,16.0,-31,338,338,-13,-49,1092,752,752,412,1160,350,350,100,100,100,23.68578947368421,28.885789473684213,1.3019413371845443,61980.0,5.17875,18.15,22.05,25.1,26.73,23.77,24.3,22.0,21.6,27.4,19.1,23.53,23.33,25.07,28.5,31.5,23.7,23.45,20.2,20.55,25.35,30.27,30.17,32.73,24.45,31.0,27.73,30.1,30.5,26.6,23.8,33.6,32.33,31.63,28.0,23.8,29.67,29.3,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80694.32407999999,6.740312198333332,1228,140,350,100
2020-11-06 18:30:50,31.1,15.3,14.6,29.6,31.5,0,1,1,0,0,31.1,32.0,25.2,29.8,32.6,16.0,16.0,16.0,16.0,16.0,-32,339,339,-14,-50,1092,752,752,412,1160,350,350,100,100,100,23.716315789473686,28.906315789473684,1.3034363053865465,61950.0,5.16375,18.1,22.05,25.0,26.83,23.83,24.5,22.07,21.6,27.4,19.1,23.47,23.47,24.97,28.57,31.5,23.9,23.6,20.2,20.45,25.45,30.37,30.17,32.73,24.45,31.0,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28.0,23.8,29.73,29.3,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80747.87912,6.726758466666666,1228,140,350,100
2020-11-06 18:36:17,31.1,15.5,14.4,29.7,31.7,0,1,1,0,0,31.0,32.0,24.9,29.7,32.7,16.0,16.0,16.0,16.0,16.0,-33,340,340,-15,-51,1092,752,752,412,1160,350,350,100,100,100,23.71473684210526,28.90684210526316,1.3005485905809375,62140.0,5.170416666666666,18.05,22.05,25.1,26.77,23.93,24.5,22.03,21.6,27.4,18.9,23.47,23.37,25.03,28.63,31.5,24.0,23.55,20.2,20.5,25.45,30.37,30.17,32.73,24.45,31.0,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28.0,24.0,29.67,29.3,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80816.08942,6.731832022499999,1228,140,350,100
2020-11-06 18:41:45,31.1,15.3,14.7,29.7,31.7,0,1,1,0,0,31.3,32.1,24.8,29.8,32.7,16.0,16.0,16.0,16.0,16.0,-34,341,341,-16,-52,1092,752,752,412,1160,350,350,100,100,100,23.78210526315789,28.916842105263157,1.300947603133232,62140.0,5.178333333333333,18.15,22.15,25.15,26.8,23.97,24.5,22.13,21.6,27.4,19.1,23.47,23.43,25.23,28.63,31.7,24.1,23.6,20.2,20.55,25.35,30.43,30.23,32.8,24.45,31.0,27.73,30.1,30.5,26.6,23.77,33.6,32.33,31.63,28.0,24.0,29.7,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80840.88406,6.735707228333332,1228,140,350,100
2020-11-06 18:47:12,31.2,15.6,14.7,29.8,31.7,0,1,1,0,0,31.1,32.4,25.3,29.9,32.7,16.0,16.0,16.0,16.0,16.0,-35,342,342,-17,-53,1092,752,752,412,1160,350,350,100,100,100,23.794210526315787,28.946315789473687,1.2984124249473434,62640.0,5.199166666666667,18.15,22.05,25.25,26.97,24.0,24.7,22.07,21.6,27.4,19.1,23.47,23.43,25.17,28.73,31.7,24.0,23.8,20.2,20.3,25.35,30.47,30.33,32.93,24.45,31.0,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28.0,24.0,29.83,29.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81332.5543,6.757226598333333,1228,140,350,100
2020-11-06 18:52:39,31.2,15.7,14.9,29.8,31.8,0,1,1,0,0,31.3,32.0,25.5,29.8,32.8,16.0,16.0,16.0,16.0,16.0,-36,343,343,-18,-54,1092,752,752,412,1160,350,350,100,100,100,23.830526315789474,28.971052631578942,1.301282385853912,62300.0,5.205833333333333,18.15,22.1,25.15,27.1,23.97,24.7,22.13,21.6,27.6,19.1,23.57,23.33,25.1,28.73,31.7,24.1,23.9,20.3,20.45,25.35,30.43,30.43,32.97,24.45,31.0,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28.0,24.0,29.97,29.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81069.89264,6.7667686225,1228,140,350,100
2020-11-06 18:58:07,24.2,15.6,17.6,29.7,21.6,0,1,1,0,1,30.7,30.2,26.5,29.3,32.5,18.0,18.0,18.0,18.0,18.0,-37,344,344,-19,1,1092,752,752,412,1160,350,350,100,100,100,23.85,29.156315789473684,1.3636206129020534,62520.0,5.200833333333333,20.3,23.85,25.85,27.87,24.27,23.6,21.53,21.6,26.4,22.2,23.53,23.8,24.97,27.53,26.1,24.8,23.45,20.7,20.8,26.9,31.1,31.03,34.27,24.45,31.0,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28.0,24.6,29.27,29.4,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85253.56072,6.930143889999998,1228,140,350,100
2020-11-06 19:03:34,20.0,15.6,17.0,29.2,17.9,0,1,1,0,1,30.6,29.5,24.8,28.7,31.1,18.0,18.0,18.0,18.0,18.0,-38,345,345,-20,2,1092,752,752,412,1160,350,350,100,100,100,22.265789473684215,28.714210526315792,1.3037452710043835,63020.0,5.230833333333333,18.6,22.05,23.55,25.2,23.87,23.2,20.83,21.6,25.8,20.0,23.17,22.27,22.73,21.73,19.3,24.7,23.2,20.5,20.75,25.4,29.3,28.87,32.57,24.45,31.0,27.73,30.1,30.5,26.6,23.63,33.6,32.33,31.63,28.0,24.4,28.93,29.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82162.02698,6.975649487499998,1228,140,350,100
2020-11-06 19:09:02,19.9,15.7,17.2,28.9,17.9,0,1,1,0,1,30.4,29.3,24.5,28.4,30.7,18.0,18.0,18.0,18.0,18.0,-39,346,346,-21,3,1092,752,752,412,1160,350,350,100,100,100,21.89842105263158,28.616315789473685,1.284585601064551,62670.0,5.237083333333333,18.2,21.4,22.4,23.93,23.67,23.2,20.77,21.6,25.8,19.5,23.0,21.77,22.23,20.4,19.3,24.5,22.95,20.5,20.95,25.2,28.8,28.33,32.0,24.45,31.0,27.73,30.1,30.5,26.6,23.47,33.6,32.33,31.63,28.0,24.2,28.97,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80504.97962,6.777791941666665,1228,140,350,100
2020-11-06 19:14:27,20.3,15.9,17.3,28.7,18.3,0,1,1,0,1,30.3,29.1,24.3,28.3,30.6,18.0,18.0,18.0,18.0,18.0,-40,347,347,-22,4,1092,752,752,412,1160,350,350,100,100,100,21.85842105263158,28.617368421052632,1.2849906007412728,63020.0,5.237083333333333,18.25,21.2,22.15,23.57,23.6,23.2,20.8,21.6,25.6,19.5,23.1,21.77,22.17,20.1,19.4,24.3,23.1,20.7,21.2,25.2,28.6,28.03,32.0,24.45,31.0,27.73,30.1,30.5,26.6,23.53,33.6,32.33,31.63,28.0,24.2,29.03,29.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80980.10766000001,6.728545303333334,1228,140,350,100
2020-11-06 19:19:55,20.4,15.7,17.4,28.7,18.1,0,1,1,0,1,30.2,29.2,24.4,28.4,30.5,18.0,18.0,18.0,18.0,18.0,-41,348,348,-23,5,1092,752,752,412,1160,350,350,100,100,100,21.881578947368425,28.636315789473684,1.2708938753573216,62910.0,5.247083333333333,18.3,21.2,22.05,23.5,23.53,23.2,20.77,21.6,25.6,19.7,23.1,21.9,22.27,20.13,19.6,24.3,23.0,20.7,21.3,25.25,28.6,28.0,31.8,24.45,31.0,27.73,30.1,30.5,26.6,23.5,33.6,32.33,31.63,28.0,24.2,29.1,29.7,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79951.9337,6.705501723333333,1228,140,350,100
2020-11-06 19:25:23,20.5,15.7,17.4,28.5,18.0,0,1,1,0,1,30.2,29.1,24.9,28.4,30.6,18.0,18.0,18.0,18.0,18.0,-42,349,349,-24,6,1092,752,752,412,1160,350,350,100,100,100,21.865263157894738,28.656315789473684,1.261023859010997,63560.0,5.269583333333333,18.3,21.1,21.95,23.37,23.47,23.2,20.77,21.6,25.8,19.5,23.27,21.87,22.27,20.07,19.4,24.3,23.1,20.7,21.4,25.3,28.6,27.9,31.8,24.45,31.0,27.73,30.1,30.5,26.6,23.67,33.6,32.33,31.63,28.0,24.2,29.23,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80150.67648,6.670942090833333,1228,140,350,100
2020-11-06 19:30:53,20.7,16.0,17.4,28.7,18.4,0,1,1,0,1,30.2,29.2,24.5,28.4,30.7,18.0,18.0,18.0,18.0,18.0,-43,350,350,-25,7,1092,752,752,412,1160,350,350,100,100,100,21.96736842105263,28.71578947368421,1.2539352319326125,63720.0,5.303333333333333,18.45,21.2,21.9,23.43,23.4,23.4,21.07,21.6,25.8,19.7,23.4,21.9,22.33,20.2,19.7,24.3,23.2,20.8,21.6,25.35,28.67,28.0,31.9,24.45,31.0,27.73,30.1,30.5,26.6,23.77,33.6,32.33,31.63,28.0,24.4,29.37,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79900.75298,6.668809560833333,1228,140,350,100
2020-11-06 19:36:22,20.9,16.0,17.7,28.5,18.7,0,1,1,0,1,30.2,29.2,25.5,28.4,30.9,18.0,18.0,18.0,18.0,18.0,-44,351,351,-26,8,1092,752,752,412,1160,350,350,100,100,100,22.009473684210526,28.73578947368421,1.2538313154630047,63490.0,5.300416666666666,18.45,21.25,21.95,23.43,23.5,23.4,21.07,21.6,26.0,19.7,23.4,22.0,22.4,20.23,19.7,24.3,23.2,21.0,21.6,25.4,28.67,28.07,31.9,24.45,31.0,27.73,30.1,30.5,26.6,23.8,33.6,32.33,31.63,28.0,24.4,29.43,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79605.75022,6.646104299999999,1228,140,350,100
2020-11-06 19:41:50,20.7,15.9,17.7,28.7,18.7,0,1,1,0,1,30.2,29.3,24.9,28.5,30.7,18.0,18.0,18.0,18.0,18.0,-45,352,352,-27,9,1092,752,752,412,1160,350,350,100,100,100,22.032105263157895,28.76842105263158,1.2541622462888131,63660.0,5.297916666666667,18.65,21.25,21.9,23.5,23.37,23.4,21.03,21.6,25.8,19.9,23.4,21.93,22.43,20.3,19.7,24.5,23.35,21.0,21.6,25.5,28.7,28.1,32.0,24.45,31.0,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28.0,24.4,29.43,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79839.96860000001,6.643571617499999,1228,140,350,100
2020-11-06 19:47:18,20.9,16.2,17.7,28.7,19.0,0,1,1,0,1,30.2,29.4,25.0,28.6,31.0,18.0,18.0,18.0,18.0,18.0,-46,353,353,-28,10,1092,752,752,412,1160,350,350,100,100,100,22.106315789473683,28.785263157894736,1.2580700923463248,63010.0,5.277916666666666,18.65,21.25,21.95,23.5,23.53,23.4,21.13,21.6,26.0,19.9,23.53,22.07,22.43,20.33,19.9,24.5,23.35,21.2,21.8,25.55,28.7,28.1,32.0,24.45,31.0,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28.0,24.4,29.53,30.2,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79270.99652,6.629623546666666,1228,140,350,100
2020-11-06 19:52:46,20.8,16.0,17.7,28.7,18.8,0,1,1,0,1,30.3,29.4,25.0,28.5,30.9,18.0,18.0,18.0,18.0,18.0,-47,354,354,-29,11,1092,752,752,412,1160,350,350,100,100,100,22.088947368421053,28.777368421052632,1.2571933425844313,63280.0,5.262083333333333,18.65,21.35,22.0,23.43,23.57,23.4,21.27,21.6,26.0,19.9,23.57,21.93,22.47,20.3,19.7,24.5,23.35,21.0,21.7,25.5,28.73,28.1,32.0,24.45,31.0,27.73,30.1,30.5,26.6,23.97,33.6,32.33,31.63,28.0,24.4,29.53,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79555.19472,6.617757968333334,1228,140,350,100
2020-11-06 19:58:15,20.7,16.0,17.7,28.7,18.8,0,1,1,0,1,30.3,29.5,25.0,28.6,30.7,18.0,18.0,18.0,18.0,18.0,-48,355,355,-30,12,1092,752,752,412,1160,350,350,100,100,100,22.07894736842105,28.801052631578948,1.254795179540019,63600.0,5.286666666666666,18.65,21.35,21.95,23.43,23.47,23.4,21.2,21.6,26.0,19.9,23.53,22.07,22.43,20.37,19.7,24.4,23.35,21.0,21.7,25.55,28.77,28.1,32.0,24.45,31.0,27.73,30.1,30.5,26.6,24.0,33.6,32.33,31.63,28.0,24.6,29.63,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79804.97342,6.640007005833333,1228,140,350,100
2020-11-06 20:03:44,20.9,16.0,17.9,28.7,18.8,0,1,1,0,1,30.2,29.5,25.2,28.5,30.8,18.0,18.0,18.0,18.0,18.0,-49,356,356,-31,13,1092,752,752,412,1160,350,350,100,100,100,22.112105263157893,28.790526315789474,1.2514675288957258,63980.0,5.315833333333333,18.65,21.45,21.95,23.43,23.57,23.6,21.13,21.6,26.0,19.9,23.6,22.1,22.4,20.3,19.9,24.5,23.35,21.0,21.7,25.55,28.73,28.2,32.0,24.45,31.0,27.73,30.1,30.5,26.6,23.97,33.6,32.33,31.63,28.0,24.4,29.53,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80068.8925,6.661411080000001,1228,140,350,100
2020-11-06 20:09:09,20.7,16.2,17.7,28.8,18.8,0,1,1,0,1,30.2,29.5,24.8,28.5,30.9,18.0,18.0,18.0,18.0,18.0,-50,357,357,-32,14,1092,752,752,412,1160,350,350,100,100,100,22.13315789473684,28.827368421052633,1.257097997786286,63810.0,5.324583333333333,18.65,21.4,21.95,23.5,23.57,23.7,21.2,21.6,26.0,19.9,23.53,22.0,22.5,20.33,19.7,24.5,23.5,21.2,21.8,25.65,28.8,28.1,32.1,24.45,31.0,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28.0,24.6,29.7,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80215.42324,6.678513155833333,1228,140,350,100
2020-11-06 20:14:39,20.8,16.2,16.5,28.8,18.8,0,1,1,0,1,30.2,29.4,24.9,28.6,30.9,18.0,18.0,18.0,18.0,18.0,-51,358,358,-33,15,1092,752,752,412,1160,350,350,100,100,100,22.129999999999995,28.831052631578945,1.2566732893012909,63770.0,5.315833333333333,18.65,21.45,21.95,23.43,23.43,23.6,21.2,21.6,26.0,19.9,23.67,21.93,22.43,20.33,19.9,24.5,23.45,21.2,21.85,25.55,28.8,28.23,32.0,24.45,31.0,27.73,30.1,30.5,26.6,24.07,33.6,32.33,31.63,28.0,24.6,29.7,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80138.05566,6.681394954166667,1228,140,350,100
2020-11-06 20:20:06,20.8,16.2,17.4,28.8,18.8,0,1,1,0,1,30.2,29.4,25.0,28.6,30.8,18.0,18.0,18.0,18.0,18.0,-52,359,359,-34,16,1092,752,752,412,1160,350,350,100,100,100,22.121052631578944,28.82263157894737,1.2570823429356048,64090.0,5.3275,18.65,21.25,21.95,23.47,23.57,23.5,21.2,21.6,26.0,19.9,23.63,22.0,22.43,20.3,19.9,24.5,23.45,21.2,21.8,25.6,28.83,28.13,32.0,24.45,31.0,27.73,30.1,30.5,26.6,24.03,33.6,32.33,31.63,28.0,24.6,29.73,30.2,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80566.40736,6.696019292499999,1228,140,350,100
2020-11-06 20:25:36,20.7,16.0,17.7,28.8,18.8,0,1,1,0,1,30.3,29.6,25.2,28.6,30.7,18.0,18.0,18.0,18.0,18.0,-53,360,360,-35,17,1092,752,752,412,1160,350,350,100,100,100,22.125789473684208,28.826315789473686,1.257487888606129,63390.0,5.3116666666666665,18.65,21.35,21.95,23.43,23.57,23.6,21.2,21.6,26.0,19.9,23.63,21.9,22.43,20.33,19.9,24.6,23.45,21.2,21.7,25.6,28.8,28.13,32.0,24.45,31.0,27.73,30.1,30.5,26.6,24.07,33.6,32.33,31.63,28.0,24.6,29.73,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79712.15726,6.678273525833334,1228,140,350,100
2020-11-06 20:31:06,20.7,16.2,17.3,28.9,18.8,0,1,1,0,1,30.3,29.4,25.5,28.7,30.8,18.0,18.0,18.0,18.0,18.0,-54,361,361,-36,18,1092,752,752,412,1160,350,350,100,100,100,22.146842105263158,28.82684210526316,1.25572501013188,64030.0,5.309166666666666,18.65,21.4,21.95,23.5,23.57,23.6,21.17,21.6,26.0,19.9,23.63,22.0,22.37,20.4,19.9,24.7,23.45,21.2,21.8,25.6,28.8,28.1,32.0,24.45,31.0,27.73,30.1,30.5,26.6,24.07,33.6,32.33,31.63,28.0,24.6,29.73,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80404.0724,6.671509569166667,1228,140,350,100
2020-11-06 20:36:36,15.9,15.6,17.3,28.5,17.4,1,1,1,0,1,28.6,28.5,24.0,27.6,29.7,18.0,18.0,18.0,18.0,18.0,1,362,362,-37,19,1092,752,752,412,1160,350,350,100,100,100,21.48947368421053,28.444210526315793,1.339580176375713,63720.0,5.322916666666666,19.5,21.1,21.85,21.57,22.8,22.1,20.27,21.6,24.8,20.0,22.53,21.63,22.07,20.03,19.6,23.6,22.4,20.3,20.55,26.2,28.23,27.6,30.13,24.45,31.0,27.73,30.1,30.5,26.6,23.17,33.6,32.33,31.63,28.0,23.7,28.27,29.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85358.04884,6.906755051666666,1228,140,350,100
2020-11-06 20:42:03,19.4,15.7,17.3,28.0,17.9,1,1,1,0,1,28.1,27.9,24.1,27.3,29.4,18.0,18.0,18.0,18.0,18.0,2,363,363,-38,20,1092,752,752,412,1160,350,350,100,100,100,20.88421052631579,27.38157894736842,1.302000900291246,64200.0,5.33,18.8,20.1,20.65,20.03,22.5,21.3,19.9,21.6,24.8,19.2,22.33,20.43,20.53,19.63,19.3,23.4,21.85,20.2,20.25,25.45,27.37,26.37,28.93,23.9,29.4,26.7,30.1,29.5,27.0,22.93,31.3,30.17,26.57,26.2,23.7,27.83,29.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83588.4578,7.0394377766666665,1228,140,350,100
