Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-06 20:47:33,17.7,15.5,17.6,27.6,17.7,1,1,1,0,1,27.8,27.7,24.0,26.9,29.3,18.0,18.0,18.0,18.0,18.0,3,364,364,-39,21,1092,752,752,412,1160,350,350,100,100,100,20.596842105263157,27.06736842105263,1.2804533868709254,64230.0,5.35125,18.7,19.6,20.25,19.73,22.23,21.1,19.67,21.6,24.3,18.9,22.13,20.1,20.1,19.33,19.0,23.0,21.55,20.0,20.05,25.3,26.97,25.87,28.43,23.65,29.2,26.27,29.7,29.2,27.0,22.73,30.97,30.0,26.13,25.4,23.5,27.63,29.4,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82243.52103999999,6.909665785,1228,140,350,100
2020-11-06 20:53:07,17.9,16.3,17.6,27.3,18.0,1,1,1,0,1,27.9,27.7,24.3,26.7,29.2,18.0,18.0,18.0,18.0,18.0,4,365,365,-40,22,1092,752,752,412,1160,350,350,100,100,100,20.614736842105266,27.026842105263157,1.2745514090710686,64240.0,5.352916666666666,18.7,19.65,20.2,19.53,22.13,21.5,19.87,21.6,24.3,19.1,22.0,20.1,19.97,19.43,19.1,22.8,21.5,20.0,20.2,25.35,26.87,25.73,28.23,23.55,29.2,26.27,29.8,29.2,26.8,22.67,30.9,30.0,26.0,25.2,23.3,27.67,29.7,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81877.18252,6.838362648333332,1228,140,350,100
2020-11-06 20:58:40,17.6,15.9,17.4,27.2,18.0,1,1,1,0,1,27.6,27.7,23.8,26.6,29.0,18.0,18.0,18.0,18.0,18.0,5,366,366,-41,23,1092,752,752,412,1160,350,350,100,100,100,20.538421052631577,26.90947368421053,1.2750991135492273,64190.0,5.35125,18.7,19.55,20.2,19.6,22.03,21.3,19.8,21.6,24.3,18.9,21.87,20.03,19.8,19.2,19.0,22.8,21.4,20.0,20.15,25.25,26.77,25.6,27.93,23.5,29.2,26.23,29.8,29.2,27.0,22.47,30.73,29.83,25.8,24.6,23.3,27.67,29.4,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81848.6121,6.821908109166666,1228,140,350,100
2020-11-06 21:04:08,17.7,16.0,17.4,27.0,18.1,1,1,1,0,1,27.8,27.4,24.0,26.6,29.1,18.0,18.0,18.0,18.0,18.0,6,367,367,-42,24,1092,752,752,412,1160,350,350,100,100,100,20.51578947368421,26.82315789473684,1.275430578935621,63770.0,5.331666666666666,18.65,19.55,20.1,19.5,22.0,21.3,19.8,21.6,24.3,18.9,21.77,20.03,19.8,19.3,19.0,22.7,21.35,20.0,20.15,25.25,26.7,25.6,27.87,23.5,29.2,26.13,29.6,29.0,26.9,22.43,30.6,29.83,25.67,24.5,23.1,27.53,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81334.20801999999,6.799284171666667,1228,140,350,100
2020-11-06 21:09:36,17.6,16.0,17.6,26.8,18.0,1,1,1,0,1,27.4,27.8,24.3,26.4,29.0,18.0,18.0,18.0,18.0,18.0,7,368,368,-43,25,1092,752,752,412,1160,350,350,100,100,100,20.501578947368422,26.82315789473684,1.2725302454403173,63880.0,5.31875,18.6,19.45,20.1,19.5,21.97,21.3,19.8,21.6,24.1,19.1,21.77,20.03,19.73,19.23,19.0,22.7,21.4,20.0,20.15,25.25,26.7,25.5,27.73,23.3,29.2,26.13,29.6,29.0,27.0,22.47,30.63,29.83,25.63,24.5,23.3,27.47,29.4,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81289.23208,6.775976670833334,1228,140,350,100
2020-11-06 21:15:05,17.7,16.0,17.4,26.8,18.1,1,1,1,0,1,27.5,27.4,24.1,26.4,29.1,18.0,18.0,18.0,18.0,18.0,8,369,369,-44,26,1092,752,752,412,1160,350,350,100,100,100,20.5,26.818421052631578,1.2685433034243168,64460.0,5.3475,18.6,19.55,20.05,19.5,21.97,21.3,19.8,21.6,24.3,18.9,21.77,20.0,19.73,19.23,19.0,22.7,21.35,20.0,20.15,25.25,26.7,25.47,27.8,23.3,29.2,26.13,29.6,29.0,27.0,22.33,30.67,29.77,25.7,24.6,23.1,27.53,29.4,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81770.30134,6.794147225833332,1228,140,350,100
2020-11-06 21:20:34,17.9,15.9,17.3,26.7,18.0,1,1,1,0,1,27.8,27.5,23.9,26.3,28.9,18.0,18.0,18.0,18.0,18.0,9,370,370,-45,27,1092,752,752,412,1160,350,350,100,100,100,20.470526315789474,26.80842105263158,1.2670520461461339,64550.0,5.375416666666666,18.6,19.45,20.1,19.53,21.9,21.1,19.73,21.6,24.3,18.9,21.7,20.0,19.73,19.2,19.0,22.7,21.25,20.0,20.15,25.25,26.63,25.47,27.77,23.3,29.2,26.13,29.6,29.0,27.0,22.3,30.67,29.77,25.7,24.6,23.1,27.47,29.4,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81788.20958,6.8149379549999995,1228,140,350,100
2020-11-06 21:26:01,17.7,16.5,17.6,26.7,18.0,1,1,1,0,1,27.7,27.4,24.0,26.3,28.9,18.0,18.0,18.0,18.0,18.0,10,371,371,-46,28,1092,752,752,412,1160,350,350,100,100,100,20.513157894736846,26.818421052631578,1.2613344983583912,64730.0,5.386666666666667,18.7,19.55,20.0,19.57,21.97,21.1,19.73,21.6,24.3,19.1,21.73,20.1,19.8,19.2,19.0,22.7,21.4,20.0,20.2,25.35,26.63,25.47,27.73,23.3,29.2,26.13,29.6,29.0,27.0,22.37,30.67,29.77,25.7,24.6,23.1,27.53,29.4,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81646.18208,6.809766319166666,1228,140,350,100
2020-11-06 21:31:28,17.7,16.3,17.6,26.6,18.0,1,1,1,0,1,28.1,27.5,23.9,26.3,29.0,18.0,18.0,18.0,18.0,18.0,11,372,372,-47,29,1092,752,752,412,1160,350,350,100,100,100,20.528947368421054,26.839473684210528,1.2667307763308044,64610.0,5.389166666666666,18.7,19.5,20.0,19.5,21.97,21.1,19.8,21.6,24.3,19.1,21.73,20.13,19.8,19.27,19.0,22.7,21.4,20.2,20.25,25.25,26.7,25.5,27.73,23.3,29.2,26.13,29.6,29.0,27.0,22.37,30.67,29.77,25.7,24.6,23.1,27.6,29.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81843.47546,6.812069064166666,1228,140,350,100
2020-11-06 21:36:57,17.7,16.5,17.7,26.6,18.0,1,1,1,0,1,28.1,27.7,24.1,26.3,28.7,18.0,18.0,18.0,18.0,18.0,12,373,373,-48,30,1092,752,752,412,1160,350,350,100,100,100,20.54315789473684,26.838421052631578,1.2624721743648368,64570.0,5.3825,18.75,19.55,20.0,19.47,21.9,21.3,19.83,21.6,24.3,19.1,21.77,20.13,19.8,19.27,19.0,22.7,21.4,20.2,20.25,25.4,26.63,25.47,27.73,23.3,29.2,26.13,29.8,29.0,27.0,22.33,30.67,29.8,25.57,24.6,23.3,27.53,29.4,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81517.8283,6.806720989999999,1228,140,350,100
2020-11-06 21:42:24,17.7,16.3,17.4,26.5,18.0,1,1,1,0,1,27.7,27.6,23.9,26.2,28.9,18.0,18.0,18.0,18.0,18.0,13,374,374,-49,31,1092,752,752,412,1160,350,350,100,100,100,20.52631578947369,26.84894736842105,1.2682403525405885,64840.0,5.392083333333333,18.7,19.55,20.0,19.47,21.97,21.3,19.8,21.6,24.3,19.1,21.73,20.1,19.8,19.23,18.8,22.7,21.4,20.2,20.25,25.35,26.7,25.47,27.7,23.3,29.2,26.27,29.8,29.0,27.0,22.3,30.73,29.8,25.57,24.5,23.1,27.57,29.7,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82232.70446000001,6.822938864999999,1228,140,350,100
2020-11-06 21:47:52,17.9,16.0,13.7,26.5,18.4,1,1,1,0,1,27.8,27.4,23.9,26.2,28.7,18.0,18.0,18.0,18.0,18.0,14,375,375,-50,32,1092,752,752,412,1160,350,350,100,100,100,20.450526315789478,26.790526315789474,1.2578838914701924,64510.0,5.3895833333333325,18.45,19.65,20.25,19.8,21.6,21.0,19.33,21.6,24.1,18.9,21.5,20.43,19.9,19.4,19.1,22.7,21.15,19.7,20.0,25.45,26.87,25.73,27.97,23.3,29.2,26.27,29.8,29.0,27.0,22.13,30.73,29.8,25.57,24.5,23.1,27.2,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81146.08984,6.8074497625,1228,140,350,100
2020-11-06 21:53:19,18.4,16.9,19.6,26.5,18.8,1,1,1,0,1,28.6,28.2,24.2,26.4,29.2,18.0,18.0,18.0,18.0,18.0,15,376,376,-51,33,1092,752,752,412,1160,350,350,100,100,100,20.90473684210526,26.897368421052636,1.2220680181938253,64790.0,5.3875,18.8,19.85,20.65,20.37,22.17,21.6,20.1,21.6,24.1,19.7,21.77,21.43,20.53,19.87,19.4,22.8,21.6,20.3,20.55,25.85,27.23,26.03,28.3,23.3,28.7,25.83,29.2,28.8,26.8,22.37,30.6,29.87,25.77,24.8,23.5,27.53,29.3,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79177.7869,6.680161530833333,1228,140,350,100
2020-11-06 21:58:47,17.9,17.2,20.4,26.7,18.7,1,1,1,0,1,28.6,28.3,24.7,26.5,29.3,18.0,18.0,18.0,18.0,18.0,16,377,377,-52,34,1092,752,752,412,1160,350,350,100,100,100,21.34894736842105,27.56368421052632,1.2657151477094137,64510.0,5.3875,19.5,20.15,20.8,20.33,22.57,22.3,21.1,21.6,24.5,20.5,22.33,21.83,20.8,19.87,19.6,23.0,22.35,21.2,21.3,26.1,27.43,26.03,28.2,23.55,30.0,26.9,30.5,29.0,28.8,22.87,31.67,30.63,26.2,25.4,23.5,28.4,30.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81651.28418,6.701211295000001,1228,140,350,100
2020-11-06 22:04:15,17.6,16.8,19.1,26.7,18.3,1,1,1,0,1,28.5,28.0,24.4,26.5,29.0,18.0,18.0,18.0,18.0,18.0,17,378,378,-53,35,1092,752,752,412,1160,350,350,100,100,100,21.021578947368422,27.286315789473687,1.2598256047593175,63610.0,5.338333333333333,19.15,19.95,20.5,19.93,22.33,21.8,20.53,21.6,24.7,19.7,22.17,21.1,20.3,19.6,19.3,23.0,22.0,20.8,20.95,25.75,27.07,25.87,28.07,23.65,29.6,26.67,30.3,29.2,28.0,22.67,31.3,30.43,26.03,24.9,23.5,28.03,29.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80137.50672,6.741199620833333,1228,140,350,100
2020-11-06 22:09:42,17.4,16.6,18.0,26.7,18.1,1,1,1,0,1,28.3,27.8,24.2,26.5,28.9,18.0,18.0,18.0,18.0,18.0,18,379,379,-54,36,1092,752,752,412,1160,350,350,100,100,100,20.872105263157895,27.246315789473687,1.2596163458495733,63550.0,5.298333333333333,19.1,19.8,20.25,19.7,22.33,21.6,20.27,21.6,24.8,19.4,22.13,20.8,20.17,19.37,19.0,23.0,21.9,20.6,20.75,25.7,26.93,25.67,27.87,23.65,29.6,26.67,30.3,29.2,28.0,22.73,31.3,30.43,26.03,24.9,23.5,27.8,29.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80048.61878,6.674421895833334,1228,140,350,100
2020-11-06 22:15:11,17.6,15.7,17.0,18.1,17.9,1,1,1,1,1,26.7,27.6,25.0,26.8,27.7,18.0,18.0,18.0,18.0,18.0,19,380,380,1,37,1092,752,752,412,1160,350,350,100,100,100,20.34526315789474,27.051578947368423,1.3554251727502684,63610.0,5.298333333333333,18.3,19.15,19.65,19.0,20.87,20.6,19.97,21.6,24.5,18.8,22.67,19.83,19.47,19.0,18.7,23.0,21.5,20.2,19.75,24.9,26.2,24.9,27.0,23.65,29.6,26.67,30.3,29.2,28.0,22.87,31.3,30.43,26.03,24.9,22.8,27.2,30.7,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86218.59524,6.9278005841666666,1228,140,350,100
2020-11-06 22:20:43,17.4,17.3,17.3,18.1,15.7,1,1,1,1,1,25.5,26.6,23.9,28.1,27.7,18.0,18.0,18.0,18.0,18.0,20,381,381,2,38,1092,752,752,412,1160,350,350,100,100,100,19.71578947368421,25.870526315789476,1.3063630249005305,63400.0,5.292083333333333,18.2,18.85,19.15,18.63,19.37,19.1,18.5,21.6,25.0,18.6,21.63,19.37,19.03,18.57,18.4,21.5,20.35,19.4,19.35,24.6,26.03,24.67,26.93,20.85,26.5,24.53,27.9,28.0,26.2,22.23,29.67,28.43,25.0,24.6,22.2,26.97,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82823.41578,7.043417125833333,1228,140,350,100
2020-11-06 22:26:10,17.7,16.8,17.3,17.6,14.9,1,1,1,1,1,25.0,26.5,23.1,28.2,27.6,18.0,18.0,18.0,18.0,18.0,21,382,382,3,39,1092,752,752,412,1160,350,350,100,100,100,19.270000000000003,25.60526315789474,1.2586844639576409,63710.0,5.29625,17.6,18.45,18.7,17.9,19.3,19.0,18.57,21.6,25.0,18.0,21.53,19.03,18.8,16.6,16.3,21.3,20.35,19.1,19.0,24.3,25.4,24.17,26.67,20.55,26.5,24.3,27.7,27.8,26.1,22.1,29.67,28.17,24.0,24.6,22.1,26.6,28.9,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80190.78719999999,6.792258457499999,1228,140,350,100
2020-11-06 22:31:39,18.3,17.4,18.0,18.4,19.1,1,1,1,1,1,26.3,26.9,23.9,27.6,28.0,18.0,18.0,18.0,18.0,18.0,22,383,383,4,40,1092,752,752,412,1160,350,350,100,100,100,19.820000000000004,25.87842105263158,1.2502017069584748,63340.0,5.293749999999999,18.4,19.25,19.35,18.87,19.57,19.4,18.93,21.6,25.0,18.8,21.67,19.47,19.27,18.1,18.2,21.6,20.6,19.2,19.3,24.85,25.93,24.63,27.13,20.85,26.7,24.37,27.9,27.6,26.4,22.17,29.83,28.57,24.53,24.8,22.2,26.83,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79187.77612,6.640773471666666,1228,140,350,100
2020-11-06 22:37:06,18.3,17.6,18.4,18.0,19.2,1,1,1,1,1,26.2,27.0,23.6,28.5,28.2,18.0,18.0,18.0,18.0,18.0,23,384,384,5,41,1092,752,752,412,1160,350,350,100,100,100,20.136315789473684,26.080526315789474,1.2480323954677526,63820.0,5.298333333333333,18.7,19.65,19.75,19.33,19.73,19.5,19.0,21.6,24.8,19.2,21.83,19.93,19.8,19.07,19.3,21.6,20.75,19.5,19.55,25.25,26.43,25.03,27.43,20.9,26.7,24.43,27.9,27.7,26.6,22.23,30.13,28.9,25.03,25.0,22.4,26.97,29.4,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79649.42748,6.618216816666667,1228,140,350,100
2020-11-06 22:42:35,18.0,17.6,17.9,18.3,19.8,1,1,1,1,1,27.4,26.9,23.9,28.5,28.2,18.0,18.0,18.0,18.0,18.0,24,385,385,6,42,1092,752,752,412,1160,350,350,100,100,100,20.27,26.12736842105263,1.2662064328766198,64080.0,5.329166666666667,18.95,19.95,20.1,19.6,19.63,19.5,18.93,21.6,25.0,19.4,21.77,20.07,20.0,19.53,19.7,21.6,20.75,19.5,19.55,25.4,26.5,25.2,27.6,20.9,26.7,24.37,27.9,27.8,26.7,22.23,30.2,29.03,25.43,24.7,22.2,26.93,29.4,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81138.50822,6.699497320833332,1228,140,350,100
2020-11-06 22:48:03,17.9,17.6,17.9,18.3,20.2,1,1,1,1,1,27.3,26.8,24.1,28.1,28.1,18.0,18.0,18.0,18.0,18.0,25,386,386,7,43,1092,752,752,412,1160,350,350,100,100,100,20.18052631578947,26.058421052631584,1.2587028312263822,63880.0,5.331666666666666,18.85,19.7,19.75,19.3,19.6,19.5,18.93,21.6,24.8,19.4,21.7,19.97,19.93,19.6,19.7,21.5,20.65,19.4,19.55,25.4,26.43,25.13,27.4,20.85,26.7,24.43,27.8,27.8,26.6,22.23,30.2,29.17,25.57,24.1,22.2,26.9,29.4,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80405.93686,6.7310185449999995,1228,140,350,100
2020-11-06 22:53:30,17.3,17.2,17.4,16.5,17.3,1,1,1,1,1,26.0,26.4,23.4,27.8,27.8,18.0,18.0,18.0,18.0,18.0,26,387,387,8,44,1092,752,752,412,1160,350,350,100,100,100,19.905789473684212,25.78421052631579,1.2796479462907433,63700.0,5.315833333333333,18.7,19.4,19.6,19.03,19.17,19.0,18.43,21.6,24.8,19.1,21.3,19.73,19.6,19.4,19.3,21.2,20.35,19.2,19.3,25.05,26.1,24.9,27.0,20.45,26.3,24.2,27.6,27.6,26.4,21.97,29.9,28.83,25.4,24.3,21.9,26.63,28.9,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81513.57418,6.746646293333333,1228,140,350,100
2020-11-06 22:58:59,17.9,17.0,17.6,14.1,20.0,1,1,1,1,1,26.7,26.1,23.5,26.8,27.7,18.0,18.0,18.0,18.0,18.0,27,388,388,9,45,1092,752,752,412,1160,350,350,100,100,100,19.84894736842105,25.37157894736842,1.285527345377761,64100.0,5.324999999999999,18.95,19.85,19.9,19.33,18.77,17.8,17.23,21.6,24.7,19.4,20.53,19.67,19.63,20.27,20.9,20.3,19.95,19.1,19.25,25.15,26.23,24.93,27.13,19.85,25.3,23.23,26.3,27.2,26.2,21.3,29.77,28.63,25.57,24.1,21.1,25.7,28.6,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82402.30284,6.829828209166667,1228,140,350,100
2020-11-06 23:04:26,17.6,18.0,18.0,18.3,16.2,1,1,1,1,1,26.7,26.5,23.9,27.0,27.7,18.0,18.0,18.0,18.0,18.0,28,389,389,10,46,1092,752,752,412,1160,350,350,100,100,100,19.677894736842106,25.537894736842105,1.2436837236750247,63770.0,5.327916666666667,18.45,19.1,19.3,18.63,19.5,19.2,18.8,21.6,24.7,18.8,21.33,19.47,19.3,18.2,17.4,20.6,20.25,19.5,19.75,24.85,25.8,24.6,26.93,20.45,26.5,23.93,27.3,27.0,26.4,21.73,29.63,28.5,24.8,23.5,21.7,26.13,29.0,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79309.71106,6.738000579166667,1228,140,350,100
2020-11-06 23:09:55,17.7,17.0,18.3,19.0,19.4,1,1,1,1,1,26.0,26.6,24.9,26.5,27.7,18.0,18.0,18.0,18.0,18.0,29,390,390,11,47,1092,752,752,412,1160,350,350,100,100,100,20.27578947368421,25.86052631578947,1.2847992822556298,63980.0,5.322916666666666,19.0,19.85,19.8,19.27,19.63,19.6,19.3,21.6,24.7,19.4,21.7,19.87,19.8,19.87,20.4,21.1,20.6,19.8,19.95,25.25,26.4,25.07,27.07,20.75,26.9,24.53,27.8,27.2,26.4,22.07,30.07,28.87,25.17,23.9,22.1,26.2,29.3,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82201.45808,6.729632047500001,1228,140,350,100
2020-11-06 23:15:22,17.7,16.9,17.9,19.2,19.0,1,1,1,1,1,25.3,26.6,23.4,27.0,27.7,18.0,18.0,18.0,18.0,18.0,30,391,391,12,48,1092,752,752,412,1160,350,350,100,100,100,19.838421052631578,25.795263157894734,1.243621538684021,63560.0,5.314166666666667,18.2,19.0,19.25,18.5,20.0,19.8,19.23,21.6,24.7,18.8,21.87,19.6,19.3,18.13,17.7,21.3,20.5,19.7,19.75,24.75,25.87,24.6,26.93,20.9,26.9,24.63,27.9,27.4,26.4,22.07,29.83,28.6,24.63,24.3,22.2,26.37,29.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79044.58499999999,6.7185851283333315,1228,140,350,100
2020-11-06 23:20:49,17.4,16.8,17.7,19.2,16.6,1,1,1,1,1,25.6,26.6,23.6,27.4,27.6,18.0,18.0,18.0,18.0,18.0,31,392,392,13,49,1092,752,752,412,1160,350,350,100,100,100,19.956842105263156,25.79578947368421,1.2550941108305136,63870.0,5.309583333333333,18.4,19.05,19.5,18.77,19.53,19.6,19.23,21.6,24.7,18.9,21.97,19.57,19.33,19.13,19.0,21.3,20.45,19.5,19.65,24.75,25.93,24.63,26.87,20.8,26.8,24.57,27.9,27.6,26.4,22.23,29.77,28.47,24.93,24.6,21.9,26.3,29.3,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80162.86086,6.633643577499999,1228,140,350,100
2020-11-06 23:26:16,17.7,17.4,18.0,19.4,17.9,1,1,1,1,1,26.0,26.8,24.5,26.6,27.8,18.0,18.0,18.0,18.0,18.0,32,393,393,14,50,1092,752,752,412,1160,350,350,100,100,100,20.150000000000002,25.971578947368425,1.2636521947286081,63980.0,5.3270833333333325,18.6,19.25,19.55,19.03,19.7,20.0,19.47,21.6,24.7,19.1,22.27,19.73,19.43,19.27,19.3,21.5,20.65,19.8,19.9,24.95,25.97,24.83,27.07,21.1,27.1,24.77,28.1,27.6,26.6,22.5,29.97,28.67,25.13,24.8,22.1,26.37,29.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80848.46742,6.708805345,1228,140,350,100
2020-11-06 23:31:43,17.6,17.6,18.0,19.8,17.9,1,1,1,1,1,25.7,26.8,24.1,27.6,27.8,18.0,18.0,18.0,18.0,18.0,33,394,394,15,51,1092,752,752,412,1160,350,350,100,100,100,20.12473684210526,26.03263157894737,1.2570931047899563,63830.0,5.3254166666666665,18.6,19.1,19.55,18.87,19.93,20.1,19.6,21.6,24.5,18.9,22.37,19.67,19.3,18.83,18.7,21.8,20.85,20.0,20.1,24.95,25.97,24.83,27.07,21.2,27.1,24.9,28.3,27.6,26.8,22.63,29.9,28.63,24.97,25.0,22.2,26.57,29.4,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80240.25288,6.712030012499999,1228,140,350,100
2020-11-06 23:37:15,17.7,17.7,18.0,19.6,18.1,1,1,1,1,1,25.8,26.8,24.0,27.5,27.7,18.0,18.0,18.0,18.0,18.0,34,395,395,16,52,1092,752,752,412,1160,350,350,100,100,100,20.089473684210528,26.022105263157897,1.2499474372760564,64190.0,5.3341666666666665,18.55,19.1,19.45,18.77,20.13,20.1,19.7,21.6,24.7,18.8,22.27,19.53,19.2,18.6,18.5,21.8,20.95,20.0,19.95,24.9,25.87,24.7,27.0,21.15,27.3,24.97,28.3,27.6,26.7,22.53,29.9,28.53,24.9,25.0,22.4,26.6,29.4,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80234.126,6.6864324533333335,1228,140,350,100
2020-11-06 23:42:47,17.6,17.4,18.1,19.6,18.1,1,1,1,1,1,25.5,26.8,23.7,27.6,27.8,18.0,18.0,18.0,18.0,18.0,35,396,396,17,53,1092,752,752,412,1160,350,350,100,100,100,20.14263157894737,26.09263157894737,1.2533805525046506,63780.0,5.332083333333333,18.55,19.1,19.45,18.83,20.23,20.1,19.7,21.6,24.8,18.9,22.23,19.67,19.27,18.73,18.7,21.8,20.95,20.0,20.1,25.0,25.97,24.7,27.07,21.25,27.5,24.97,28.3,27.8,26.8,22.53,30.07,28.53,25.0,25.0,22.4,26.67,29.4,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79940.61164,6.673947401666667,1228,140,350,100
2020-11-06 23:48:13,17.4,17.4,18.0,19.8,18.1,1,1,1,1,1,25.5,26.8,24.2,27.5,27.6,18.0,18.0,18.0,18.0,18.0,36,397,397,18,54,1092,752,752,412,1160,350,350,100,100,100,20.120526315789473,26.027894736842107,1.2516829378762406,63120.0,5.2875,18.55,19.0,19.45,18.77,20.0,20.1,19.63,21.6,24.8,18.9,22.33,19.67,19.27,18.67,18.7,21.8,20.95,20.0,20.1,24.95,25.87,24.63,26.87,21.3,27.3,24.97,28.3,27.8,26.8,22.6,29.97,28.37,24.9,25.0,22.2,26.63,29.4,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79006.22704,6.622784944999999,1228,140,350,100
2020-11-06 23:53:42,19.6,19.9,21.3,20.5,22.3,1,1,1,1,0,28.2,28.1,25.5,30.7,28.7,21.0,21.0,21.0,21.0,21.0,37,398,398,19,-1,1092,752,752,412,1160,350,350,100,100,100,20.862631578947372,26.726842105263156,1.1315288443702465,63170.0,5.262083333333333,19.25,19.85,20.05,19.8,20.77,20.8,20.27,21.6,25.5,20.0,23.3,20.77,20.13,19.4,19.3,22.5,21.75,20.3,21.05,25.55,26.83,25.5,28.1,21.9,27.9,25.47,28.9,27.8,28.2,23.2,30.7,29.13,24.93,25.0,23.5,27.23,29.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71478.6771,6.270204339166666,1228,140,350,100
2020-11-06 23:59:12,21.3,21.7,23.2,21.9,23.1,1,1,1,1,0,29.2,29.5,27.3,31.9,29.4,21.0,21.0,21.0,21.0,21.0,38,399,399,20,-2,1092,752,752,412,1160,350,350,100,100,100,22.994210526315786,28.22,1.1558291193826156,64070.0,5.301666666666666,21.6,22.2,22.3,21.83,23.0,22.8,22.1,21.6,27.0,22.9,24.27,23.77,22.9,21.87,23.7,23.9,23.7,22.0,23.45,27.95,28.97,26.43,28.03,23.5,29.9,26.73,30.5,28.4,30.3,24.03,33.17,31.17,26.43,24.3,24.8,29.0,32.0,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74053.97168,6.0638603658333325,1228,140,350,100
2020-11-07 00:04:38,22.2,22.8,22.8,22.1,24.2,1,1,1,1,0,30.5,30.4,28.5,32.1,29.9,21.0,21.0,21.0,21.0,21.0,39,400,400,21,-3,1092,752,752,412,1160,350,350,100,100,100,23.873684210526317,29.243157894736843,1.159546342411359,64130.0,5.341666666666666,22.8,23.45,23.35,23.0,23.57,23.6,22.77,21.6,27.8,23.3,25.0,24.67,23.67,23.17,25.5,24.7,24.5,22.7,24.45,29.05,30.07,27.27,28.57,24.45,31.0,27.87,31.7,29.5,31.0,24.8,34.77,32.8,27.97,25.2,25.3,29.9,32.9,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74361.70694,6.183986609166667,1228,140,350,100
2020-11-07 00:10:08,22.8,21.3,21.4,22.6,24.9,1,1,1,1,0,30.8,31.1,28.3,31.6,30.0,21.0,21.0,21.0,21.0,21.0,40,401,401,22,-4,1092,752,752,412,1160,350,350,100,100,100,24.36894736842105,29.47105263157895,1.1697760481558697,64350.0,5.353333333333333,23.1,24.05,24.05,23.73,23.93,23.8,23.27,21.6,28.4,23.5,25.33,24.67,24.23,24.3,26.7,25.2,25.0,23.4,24.75,29.5,30.57,27.7,28.63,24.65,31.0,28.1,31.7,29.6,31.0,25.13,34.9,33.23,28.4,25.0,25.7,30.27,33.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75275.0887,6.2348664849999995,1228,140,350,100
2020-11-07 00:15:36,19.1,21.2,21.0,22.2,24.4,1,1,1,1,0,30.8,31.3,27.9,31.6,30.2,21.0,21.0,21.0,21.0,21.0,41,402,402,23,-5,1092,752,752,412,1160,350,350,100,100,100,24.364736842105266,29.47578947368421,1.2124140913948196,63010.0,5.306666666666667,22.85,23.95,23.95,23.2,24.0,23.9,23.33,21.6,28.8,23.3,25.47,24.73,24.33,24.67,27.1,25.3,24.9,23.2,24.35,29.3,30.63,27.83,28.63,24.65,31.0,28.1,31.7,29.6,31.0,25.17,34.9,33.23,28.4,25.0,25.9,30.23,33.1,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76394.2119,6.319554191666666,1228,140,350,100
2020-11-07 00:21:06,19.1,15.6,20.5,22.3,24.2,1,1,1,1,0,30.5,30.6,26.8,32.0,30.5,21.0,21.0,21.0,21.0,21.0,42,403,403,24,-6,1092,752,752,412,1160,350,350,100,100,100,23.824210526315795,29.23157894736842,1.2097291438782694,63170.0,5.2575,21.4,22.95,22.65,22.03,23.5,23.6,23.03,21.6,28.8,22.2,25.6,24.33,24.17,24.3,27.1,25.2,24.35,22.2,23.65,28.75,30.0,26.83,27.87,24.65,31.0,28.1,31.7,29.6,31.0,25.37,34.9,33.23,28.4,25.0,25.9,29.83,32.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76418.59002,6.36720008,1228,140,350,100
2020-11-07 00:26:34,23.2,21.4,21.7,22.4,25.9,1,1,1,1,0,31.1,31.0,28.4,31.8,30.7,21.0,21.0,21.0,21.0,21.0,43,404,404,25,-7,1092,752,752,412,1160,350,350,100,100,100,24.431578947368422,29.447894736842105,1.1607534353762334,63230.0,5.266666666666667,22.35,24.45,24.05,23.9,23.87,23.7,23.33,21.6,28.8,22.9,25.8,24.83,24.7,24.97,28.5,25.4,24.65,22.3,24.1,29.1,30.63,27.77,28.97,24.65,31.0,28.1,31.7,29.6,31.0,25.5,34.9,33.23,28.4,25.0,26.1,29.93,32.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73394.43972,6.242209572499999,1228,140,350,100
2020-11-07 00:32:01,23.5,23.6,21.6,23.1,26.6,1,1,1,1,0,31.1,31.7,29.3,31.8,31.0,21.0,21.0,21.0,21.0,21.0,44,405,405,26,-8,1092,752,752,412,1160,350,350,100,100,100,25.16,29.741052631578942,1.1700058080017364,63340.0,5.27375,23.95,25.4,25.0,24.67,24.47,24.4,23.93,21.6,29.1,24.0,26.13,25.6,25.37,25.67,28.9,25.8,25.35,23.4,25.3,30.1,31.3,28.4,29.33,24.65,31.0,28.1,31.7,29.6,31.0,25.77,34.9,33.23,28.4,25.0,26.5,30.57,33.4,32.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74108.16788,6.145941983333332,1228,140,350,100
2020-11-07 00:37:29,22.8,20.5,19.4,23.1,26.1,1,1,1,1,0,30.6,31.0,28.3,31.1,30.9,21.0,21.0,20.0,21.0,21.0,45,406,406,27,-9,1092,752,752,412,1160,350,350,100,100,100,24.847368421052632,29.632105263157893,1.214868377351219,63280.0,5.275833333333333,23.5,24.95,24.55,23.9,24.23,24.1,23.8,21.6,29.1,23.5,25.97,24.8,24.97,25.53,28.3,25.7,25.2,23.6,24.8,29.8,31.23,28.3,29.17,24.65,31.0,28.1,31.7,29.6,31.0,25.63,34.9,33.23,28.4,25.0,26.1,30.6,33.4,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76876.87092,6.291043283333332,1228,140,350,100
2020-11-07 00:42:56,21.8,21.3,19.1,22.9,25.5,1,1,1,1,0,30.4,30.9,27.8,31.1,30.4,21.0,21.0,20.0,21.0,21.0,46,407,407,28,-10,1092,752,752,412,1160,350,350,100,100,100,24.29631578947368,29.441578947368427,1.218477614769814,63290.0,5.27375,22.75,24.2,23.85,22.97,23.93,23.7,23.33,21.6,28.8,22.4,25.73,23.97,24.37,25.13,27.7,25.4,24.7,23.0,24.1,29.05,30.83,27.8,28.7,24.65,31.0,28.1,31.7,29.6,31.0,25.43,34.9,33.23,28.4,25.0,25.9,30.23,33.1,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77117.44824,6.416429965,1228,140,350,100
2020-11-07 00:48:25,20.9,21.3,19.4,24.1,25.1,1,1,1,1,0,30.4,30.7,27.4,31.5,30.3,21.0,21.0,20.0,21.0,21.0,47,408,408,29,-11,1092,752,752,412,1160,350,350,100,100,100,24.03842105263158,29.385789473684206,1.2261604037661489,63400.0,5.27875,22.35,23.9,23.45,22.7,23.8,23.7,23.43,21.6,28.7,22.0,25.67,23.53,24.13,24.97,27.1,25.4,24.35,22.5,23.45,28.85,30.63,27.73,28.77,24.65,31.0,28.1,31.7,29.6,31.0,25.37,34.9,33.23,28.4,25.0,25.9,29.97,32.9,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77738.5696,6.452334076666666,1228,140,350,100
2020-11-07 00:53:54,21.2,21.3,18.5,22.4,24.9,1,1,1,1,0,30.2,30.4,27.1,31.4,30.0,21.0,21.0,20.0,21.0,21.0,48,409,409,30,-12,1092,752,752,412,1160,350,350,100,100,100,23.764736842105258,29.302105263157895,1.2298017832271682,63390.0,5.282916666666667,22.25,23.45,23.05,22.23,23.47,23.4,22.93,21.6,28.4,21.9,25.53,23.13,23.87,24.57,26.7,25.4,24.25,22.3,23.1,28.5,30.3,27.33,28.3,24.65,31.0,28.1,31.7,29.6,31.0,25.3,34.9,33.23,28.4,25.0,25.9,29.93,32.9,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77957.13504,6.487321026666667,1228,140,350,100
2020-11-07 00:59:24,20.9,21.0,19.4,22.6,24.8,1,1,1,1,0,30.5,30.4,27.0,31.1,30.0,21.0,21.0,20.0,21.0,21.0,49,410,410,31,-13,1092,752,752,412,1160,350,350,100,100,100,23.576842105263154,29.28526315789474,1.2204642464829356,63610.0,5.291666666666666,22.05,23.2,22.9,22.13,23.3,23.0,22.47,21.6,28.4,21.9,25.23,23.13,23.73,24.47,26.5,25.0,23.95,22.2,22.8,28.5,30.33,27.47,28.4,24.65,31.0,28.1,31.7,29.6,31.0,25.17,34.9,33.23,28.4,25.0,25.7,29.87,32.9,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77633.73071999999,6.482952739999999,1228,140,350,100
2020-11-07 01:04:52,20.7,21.2,19.2,22.6,24.7,1,1,1,1,0,29.9,30.2,26.9,31.4,29.9,21.0,21.0,20.0,21.0,21.0,50,411,411,32,-14,1092,752,752,412,1160,350,350,100,100,100,23.487368421052633,29.218421052631584,1.223416818489551,63970.0,5.315833333333333,21.95,23.05,22.8,21.93,23.27,23.0,22.43,21.6,28.2,21.7,25.2,23.0,23.53,24.4,26.3,25.0,23.95,22.2,22.75,28.3,30.1,27.1,28.17,24.65,31.0,28.1,31.7,29.6,31.0,25.1,34.9,33.23,28.4,25.0,25.7,29.73,32.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78261.97388,6.495654358333333,1228,140,350,100
2020-11-07 01:10:20,20.9,21.2,19.4,22.6,24.7,1,1,1,1,0,30.0,30.3,27.0,31.0,29.8,21.0,21.0,20.0,21.0,21.0,51,412,412,33,-15,1092,752,752,412,1160,350,350,100,100,100,23.442105263157895,29.211052631578948,1.2232200021830548,63570.0,5.314166666666667,21.9,23.0,22.8,22.03,23.2,22.8,22.43,21.6,28.2,21.7,25.2,22.97,23.47,24.4,26.3,25.0,23.75,22.0,22.65,28.3,30.1,27.37,28.3,24.65,31.0,28.1,31.7,29.6,31.0,25.03,34.9,33.23,28.4,25.0,25.5,29.7,32.7,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77760.09554000001,6.500919559166666,1228,140,350,100
2020-11-07 01:15:47,20.5,21.2,19.2,21.7,24.7,1,1,1,1,0,29.7,30.0,26.7,31.4,29.6,21.0,21.0,20.0,21.0,21.0,52,413,413,34,-16,1092,752,752,412,1160,350,350,100,100,100,23.318421052631578,29.149473684210527,1.2207743368926307,63340.0,5.287916666666666,21.85,22.9,22.65,21.87,22.93,22.7,22.03,21.6,28.2,21.5,25.0,22.83,23.47,24.37,26.1,24.8,23.7,22.0,22.55,28.2,30.03,27.03,28.03,24.65,31.0,28.1,31.7,29.6,31.0,24.97,34.9,33.23,28.4,25.0,25.5,29.67,32.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77323.8465,6.461830918333332,1228,140,350,100
2020-11-07 01:21:15,20.5,20.9,19.2,21.6,24.5,1,1,1,1,0,29.8,29.9,26.7,31.0,29.6,21.0,21.0,20.0,21.0,21.0,53,414,414,35,-17,1092,752,752,412,1160,350,350,100,100,100,23.21421052631579,29.079473684210527,1.2201868242518488,63450.0,5.282916666666667,21.75,22.8,22.6,21.7,22.8,22.5,21.9,21.6,28.0,21.5,24.8,22.77,23.33,24.27,25.9,24.8,23.7,21.8,22.55,28.1,29.83,26.87,27.83,24.65,31.0,28.1,31.7,29.6,31.0,24.8,34.9,33.23,28.4,25.0,25.3,29.47,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77420.85399999999,6.447695854166665,1228,140,350,100
2020-11-07 01:26:45,20.5,20.8,19.5,21.4,24.5,1,1,1,1,0,29.6,29.9,26.8,30.9,29.6,21.0,21.0,20.0,21.0,21.0,54,415,415,36,-18,1092,752,752,412,1160,350,350,100,100,100,23.135263157894734,29.04368421052632,1.2155386812613855,63410.0,5.285833333333333,21.65,22.75,22.45,21.57,22.7,22.3,21.77,21.6,28.0,21.5,24.83,22.77,23.33,24.2,25.9,24.7,23.5,21.7,22.35,27.95,29.8,26.83,27.77,24.65,31.0,28.1,31.7,29.6,31.0,24.8,34.9,33.23,28.4,25.0,25.3,29.37,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77077.30778,6.4374234075,1228,140,350,100
2020-11-07 01:32:12,27.2,17.9,16.6,20.5,25.9,0,1,1,1,0,29.6,28.6,27.1,30.2,29.8,18.0,18.0,18.0,18.0,18.0,-1,416,416,37,-19,1092,752,752,412,1160,350,350,100,100,100,22.91052631578948,28.893157894736845,1.3521675461944673,63290.0,5.279166666666667,21.25,22.8,23.7,23.67,21.7,21.6,21.23,21.6,26.6,20.9,24.33,22.07,22.83,24.17,26.1,24.2,22.95,21.7,21.9,27.3,29.73,27.83,28.63,24.65,31.0,28.1,31.7,29.6,31.0,24.43,34.9,33.23,28.4,25.0,24.6,27.87,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85578.68400000001,6.777332990833334,1228,140,350,100
2020-11-07 01:37:41,27.0,16.5,17.2,17.4,27.0,0,1,1,1,0,28.9,28.4,24.4,29.6,29.9,18.0,18.0,18.0,18.0,18.0,-2,417,417,38,-20,1092,752,752,412,1160,350,350,100,100,100,21.687368421052636,27.237368421052633,1.3048618042038955,63440.0,5.2804166666666665,18.5,21.35,23.0,23.13,19.1,19.3,18.57,21.6,26.6,18.6,23.63,21.4,22.4,23.93,27.9,22.3,21.4,19.5,19.85,25.75,28.7,27.4,28.67,21.15,26.6,24.4,28.3,29.6,27.0,23.87,32.73,31.17,28.07,24.8,23.7,27.3,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82780.43286,7.0149632025,1228,140,350,100
2020-11-07 01:43:09,27.0,16.2,17.4,17.9,27.5,0,1,1,1,0,28.4,28.3,24.8,29.8,29.8,18.0,18.0,18.0,18.0,18.0,-3,418,418,39,-21,1092,752,752,412,1160,350,350,100,100,100,21.59263157894737,26.976842105263156,1.2720702497051664,63670.0,5.29625,18.25,21.35,22.9,23.4,18.83,19.2,18.4,21.6,26.4,18.3,23.57,21.73,22.53,23.8,28.1,22.0,21.0,19.1,19.8,25.4,28.37,27.27,28.57,20.75,26.3,23.97,28.1,29.2,26.8,23.6,32.4,30.93,28.03,24.3,23.5,27.17,29.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80992.71280000001,6.823881069166667,1228,140,350,100
2020-11-07 01:48:39,27.3,16.3,17.0,18.0,27.9,0,1,1,1,0,28.3,28.3,24.5,30.0,29.9,18.0,18.0,18.0,18.0,18.0,-4,419,419,40,-22,1092,752,752,412,1160,350,350,100,100,100,21.74842105263158,26.982631578947373,1.2562429676100388,63330.0,5.291666666666666,18.4,21.5,23.1,23.63,18.97,19.2,18.57,21.6,26.4,18.6,23.6,22.27,22.83,24.0,28.1,22.1,21.1,19.1,20.15,25.6,28.33,27.37,28.63,20.75,26.3,23.83,28.1,28.8,26.8,23.53,32.47,31.03,28.03,24.1,23.6,27.37,29.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79557.86714,6.689607497500001,1228,140,350,100
2020-11-07 01:54:08,27.5,16.6,17.6,17.9,28.0,0,1,1,1,0,28.3,28.6,25.0,30.0,29.9,18.0,18.0,18.0,18.0,18.0,-5,420,420,41,-23,1092,752,752,412,1160,350,350,100,100,100,21.84947368421053,27.045263157894738,1.245057329642092,63550.0,5.286666666666666,18.65,21.8,23.25,23.9,19.07,19.3,18.6,21.6,26.4,18.6,23.67,22.4,22.93,24.07,28.1,22.1,21.15,19.2,20.35,25.75,28.5,27.37,28.73,20.85,26.3,23.93,28.1,28.8,26.8,23.53,32.47,31.03,28.2,24.1,23.7,27.47,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79123.3933,6.611719184999999,1228,140,350,100
2020-11-07 01:59:39,27.7,16.6,17.3,18.1,28.1,0,1,1,1,0,28.3,28.5,24.8,30.2,29.9,18.0,18.0,18.0,18.0,18.0,-6,421,421,42,-24,1092,752,752,412,1160,350,350,100,100,100,21.975789473684213,27.075789473684214,1.2419644672554757,63560.0,5.29625,18.7,21.85,23.45,24.1,19.27,19.5,18.83,21.6,26.4,18.8,23.67,22.6,23.1,24.17,28.1,22.3,21.25,19.4,20.45,25.9,28.43,27.43,28.7,20.95,26.5,24.0,28.1,28.8,26.8,23.6,32.47,31.23,28.13,24.1,23.7,27.4,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78939.26154,6.585943951666666,1228,140,350,100
2020-11-07 02:05:09,27.9,16.9,17.7,18.3,28.1,0,1,1,1,0,28.3,28.5,25.2,30.2,30.0,18.0,18.0,18.0,18.0,18.0,-7,422,422,43,-25,1092,752,752,412,1160,350,350,100,100,100,22.017368421052627,27.130526315789474,1.2350825637537592,63820.0,5.307499999999999,18.9,21.95,23.55,24.17,19.3,19.5,18.9,21.6,26.4,18.9,23.73,22.7,23.1,24.03,28.1,22.3,21.35,19.4,20.45,25.9,28.5,27.6,28.9,20.95,26.5,24.1,28.3,28.7,26.9,23.8,32.63,31.27,28.13,23.9,23.7,27.47,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78822.96922,6.573426281666666,1228,140,350,100
2020-11-07 02:10:38,28.1,17.2,17.7,18.3,28.4,0,1,1,1,0,28.5,28.6,24.9,30.6,30.2,18.0,18.0,18.0,18.0,18.0,-8,423,423,44,-26,1092,752,752,412,1160,350,350,100,100,100,22.244736842105258,27.35263157894737,1.2358013862123916,63770.0,5.31625,19.25,22.2,23.85,24.37,19.43,19.7,19.0,21.6,26.4,19.2,23.93,23.0,23.4,24.27,28.1,22.7,21.7,19.7,20.85,26.25,28.83,27.97,29.33,21.15,26.5,24.3,28.3,28.8,27.2,24.07,32.9,31.43,28.37,24.1,23.8,27.7,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78807.05440000001,6.5679176508333335,1228,140,350,100
2020-11-07 02:16:06,28.3,17.2,17.9,18.4,28.5,0,1,1,1,0,28.6,29.0,25.2,30.8,30.3,18.0,18.0,18.0,18.0,18.0,-9,424,424,45,-27,1092,752,752,412,1160,350,350,100,100,100,22.377368421052637,27.50315789473684,1.238624142070751,63340.0,5.29625,19.5,22.35,24.0,24.57,19.6,20.0,19.23,21.6,26.6,19.4,24.03,23.17,23.57,24.4,28.1,22.7,21.7,19.7,20.95,26.4,28.97,28.1,29.4,21.25,26.9,24.43,28.5,28.9,27.2,24.17,33.0,31.57,28.57,24.3,24.0,27.83,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78454.45316,6.552562814999999,1228,140,350,100
2020-11-07 02:21:36,28.3,17.2,17.9,18.4,28.5,0,1,1,1,0,28.5,28.9,25.0,30.5,30.3,18.0,18.0,18.0,18.0,18.0,-10,425,425,46,-28,1092,752,752,412,1160,350,350,100,100,100,22.340000000000003,27.45421052631579,1.2366882185786938,63770.0,5.29625,19.4,22.35,24.0,24.6,19.57,19.8,19.13,21.6,26.6,19.2,24.03,23.13,23.5,24.4,28.1,22.7,21.7,19.7,20.95,26.4,28.83,28.0,29.27,21.25,26.8,24.37,28.5,29.0,27.2,24.17,33.0,31.67,28.37,24.1,24.0,27.73,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78863.6077,6.5549192025,1228,140,350,100
2020-11-07 02:27:03,28.4,17.4,17.9,18.3,28.5,0,1,1,1,0,28.7,28.9,25.2,30.5,30.3,18.0,18.0,18.0,18.0,18.0,-11,426,426,47,-29,1092,752,752,412,1160,350,350,100,100,100,22.361052631578946,27.53631578947368,1.235914367282471,63490.0,5.3025,19.5,22.4,24.0,24.67,19.53,19.8,19.13,21.6,26.6,19.2,24.03,23.2,23.5,24.4,28.1,22.7,21.85,19.7,20.95,26.45,29.03,28.23,29.53,21.35,26.7,24.43,28.5,29.0,27.2,24.23,33.0,31.7,28.57,24.3,24.0,27.8,30.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78468.20318,6.55549212,1228,140,350,100
2020-11-07 02:32:32,28.4,17.3,17.7,18.3,28.5,0,1,1,1,0,28.5,28.7,25.7,30.6,30.3,18.0,18.0,18.0,18.0,18.0,-12,427,427,48,-30,1092,752,752,412,1160,350,350,100,100,100,22.411578947368422,27.517894736842106,1.235187113405345,63390.0,5.286666666666666,19.4,22.4,24.1,24.73,19.6,20.0,19.23,21.6,26.8,19.2,24.1,23.23,23.63,24.6,28.1,22.8,21.65,19.7,20.95,26.45,28.97,28.17,29.37,21.35,26.7,24.5,28.5,29.0,27.2,24.3,32.9,31.67,28.5,24.3,24.0,27.83,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78298.51112,6.531946429166666,1228,140,350,100
2020-11-07 02:38:01,28.4,17.4,17.9,18.5,28.7,0,1,1,1,0,28.6,29.4,24.9,30.6,30.3,18.0,18.0,18.0,18.0,18.0,-13,428,428,49,-31,1092,752,752,412,1160,350,350,100,100,100,22.38421052631579,27.523157894736844,1.2335725837322211,63760.0,5.297916666666667,19.45,22.45,24.1,24.67,19.6,19.8,19.2,21.6,26.8,19.2,24.1,23.23,23.57,24.43,28.1,22.7,21.65,19.7,20.95,26.55,29.0,28.17,29.47,21.35,26.7,24.37,28.5,29.0,27.3,24.37,33.0,31.7,28.5,24.1,24.0,27.73,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78652.58794,6.5396291275,1228,140,350,100
2020-11-07 02:43:29,28.5,17.3,18.0,18.4,28.7,0,1,1,1,0,28.6,29.3,25.5,30.7,30.4,18.0,18.0,18.0,18.0,18.0,-14,429,429,50,-32,1092,752,752,412,1160,350,350,100,100,100,22.43105263157895,27.607894736842102,1.2329574390012092,63710.0,5.311249999999999,19.45,22.55,24.1,24.83,19.67,19.8,19.3,21.6,26.8,19.2,24.13,23.23,23.6,24.53,28.1,22.7,21.75,19.8,21.05,26.55,29.13,28.3,29.53,21.4,26.9,24.5,28.5,29.0,27.4,24.37,33.07,31.7,28.7,24.3,24.2,28.0,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78551.71844,6.550179432499999,1228,140,350,100
2020-11-07 02:48:59,28.5,17.3,18.0,18.3,28.5,0,1,1,1,0,28.6,29.0,25.0,30.7,30.4,18.0,18.0,18.0,18.0,18.0,-15,430,430,51,-33,1092,752,752,412,1160,350,350,100,100,100,22.42684210526316,27.544736842105266,1.2328031598680724,63920.0,5.317916666666666,19.4,22.5,24.1,24.77,19.63,20.0,19.3,21.6,26.8,19.2,24.23,23.13,23.57,24.53,28.1,22.8,21.8,19.7,20.95,26.5,29.03,28.17,29.37,21.35,26.9,24.43,28.5,29.0,27.3,24.37,33.07,31.73,28.53,24.1,24.0,27.93,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78800.77798,6.5563540174999995,1228,140,350,100
2020-11-07 02:54:25,28.5,17.6,18.0,18.5,28.7,0,1,1,1,0,28.7,29.4,25.4,30.7,30.4,18.0,18.0,18.0,18.0,18.0,-16,431,431,52,-34,1092,752,752,412,1160,350,350,100,100,100,22.488421052631576,27.64157894736842,1.2367180610995656,63810.0,5.3220833333333335,19.5,22.55,24.2,24.83,19.73,20.0,19.4,21.6,26.8,19.4,24.23,23.2,23.67,24.47,28.3,22.8,21.85,19.7,21.05,26.65,29.17,28.33,29.7,21.4,26.8,24.5,28.5,29.0,27.4,24.37,33.07,31.73,28.73,24.5,24.2,27.97,30.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78914.97948,6.571489894166666,1228,140,350,100
2020-11-07 02:59:53,28.5,17.2,17.9,18.4,28.7,0,1,1,1,0,28.6,29.0,25.3,30.8,30.4,18.0,18.0,18.0,18.0,18.0,-17,432,432,53,-35,1092,752,752,412,1160,350,350,100,100,100,22.438421052631583,27.55473684210526,1.2325548008560088,63980.0,5.324583333333333,19.45,22.45,24.1,24.77,19.67,20.0,19.3,21.6,26.8,19.2,24.23,23.23,23.63,24.6,28.1,22.7,21.85,19.7,20.95,26.65,28.97,28.17,29.33,21.35,26.9,24.47,28.5,29.0,27.2,24.37,33.1,31.73,28.57,24.1,24.2,27.93,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78858.85616,6.573909818333334,1228,140,350,100
2020-11-07 03:05:21,28.5,17.4,17.9,18.4,28.7,0,1,1,1,0,28.7,29.4,25.5,30.4,30.4,18.0,18.0,18.0,18.0,18.0,-18,433,433,54,-36,1092,752,752,412,1160,350,350,100,100,100,22.47631578947368,27.644736842105264,1.2339930770730965,63560.0,5.314166666666667,19.5,22.5,24.1,24.83,19.7,20.0,19.3,21.6,26.8,19.4,24.23,23.27,23.67,24.6,28.3,22.8,21.8,19.7,20.95,26.55,29.2,28.37,29.77,21.4,26.7,24.5,28.5,29.2,27.4,24.37,33.1,31.73,28.73,24.3,24.2,27.93,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78432.59998,6.5538106725,1228,140,350,100
2020-11-07 03:10:49,28.5,16.2,16.0,24.5,28.2,0,1,1,0,0,29.1,28.4,24.8,29.8,30.4,17.0,17.0,17.0,17.0,17.0,-19,434,434,-1,-37,1092,752,752,412,1160,350,350,100,100,100,22.44,27.649473684210523,1.2250137209038818,64140.0,5.320833333333333,18.85,22.1,23.95,24.43,21.17,21.5,21.1,21.6,26.2,18.8,24.3,22.17,23.17,24.07,28.1,23.0,21.95,19.8,20.1,25.95,28.97,27.97,29.23,22.4,27.7,25.33,29.4,29.0,27.0,24.5,32.83,31.47,28.33,24.3,24.4,27.23,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78572.38006,6.541874168333333,1228,140,350,100
2020-11-07 03:16:17,29.3,16.5,16.2,25.9,28.8,0,1,1,0,0,29.7,30.8,25.0,29.7,30.8,17.0,17.0,17.0,17.0,17.0,-20,435,435,-2,-38,1092,752,752,412,1160,350,350,100,100,100,23.221052631578942,28.06473684210526,1.2110947452258949,64140.0,5.345,18.9,22.35,24.2,25.4,22.73,23.2,22.07,21.6,26.4,19.2,24.27,23.23,24.2,25.4,29.4,24.1,22.55,20.7,21.3,26.2,29.97,28.5,29.93,23.0,28.2,25.9,30.0,29.0,27.4,24.87,32.9,31.43,28.37,24.3,24.6,29.23,30.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77679.61696,6.510499875833333,1228,140,350,100
