Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-07 03:21:44,29.8,16.0,16.3,26.0,29.2,0,1,1,0,0,29.9,30.3,25.3,29.7,31.0,17.0,17.0,17.0,17.0,17.0,-21,436,436,-3,-39,1092,752,752,412,1160,350,350,100,100,100,23.57894736842105,28.12157894736842,1.2135704551921862,64190.0,5.347083333333334,18.8,22.45,24.6,25.9,23.27,23.7,22.17,21.6,26.8,19.5,24.23,23.9,24.83,26.7,30.3,24.1,23.0,20.7,21.45,26.55,30.37,28.73,30.23,23.0,28.2,25.9,30.0,29.0,27.4,24.73,32.9,31.43,28.37,24.3,24.4,29.7,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77899.08752,6.482446020000001,1228,140,350,100
2020-11-07 03:27:12,30.3,16.3,16.3,26.7,29.6,0,1,1,0,0,30.4,30.9,25.9,29.9,31.1,17.0,17.0,17.0,17.0,17.0,-22,437,437,-4,-40,1092,752,752,412,1160,350,350,100,100,100,23.820526315789476,28.162631578947366,1.2288765169683908,63870.0,5.335833333333333,18.95,22.55,25.0,26.33,23.73,24.3,22.3,21.6,26.8,19.7,24.23,24.27,25.1,27.33,31.0,24.1,23.25,20.7,21.35,26.6,30.63,29.03,30.53,23.0,28.2,25.9,30.0,29.0,27.4,24.6,32.9,31.43,28.37,24.3,24.4,29.9,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78488.34314,6.516142944166667,1228,140,350,100
2020-11-07 03:32:39,30.1,16.0,15.9,27.3,29.6,0,1,1,0,0,29.9,30.6,24.9,30.2,31.0,17.0,17.0,17.0,17.0,17.0,-23,438,438,-5,-41,1092,752,752,412,1160,350,350,100,100,100,23.929473684210524,28.13842105263158,1.25465604850885,63880.0,5.322916666666666,18.85,22.45,25.1,26.57,23.87,24.3,22.53,21.6,27.4,19.5,24.3,24.17,25.17,27.6,31.0,24.4,23.55,20.8,21.5,26.4,30.6,28.97,30.33,23.0,28.2,25.9,30.0,29.0,27.4,24.6,32.9,31.43,28.37,24.3,24.4,30.0,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80147.42838,6.609823813333334,1228,140,350,100
2020-11-07 03:38:05,30.5,15.9,15.9,27.9,29.7,0,1,1,0,0,30.7,30.8,25.9,30.0,31.3,17.0,17.0,17.0,17.0,17.0,-24,439,439,-6,-42,1092,752,752,412,1160,350,350,100,100,100,23.847368421052632,28.1278947368421,1.2484445757711724,64190.0,5.33625,18.65,22.35,25.1,26.43,23.97,24.3,22.4,21.6,27.0,19.5,24.23,24.0,25.27,27.7,31.5,24.2,23.45,20.5,20.95,26.3,30.63,29.03,30.57,23.0,28.2,25.9,30.0,29.0,27.4,24.5,32.9,31.43,28.37,24.3,24.4,29.97,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80137.65732,6.6785452375,1228,140,350,100
2020-11-07 03:43:33,30.5,15.7,16.0,28.3,29.7,0,1,1,0,0,30.6,30.9,25.3,30.2,31.3,17.0,17.0,17.0,17.0,17.0,-25,440,440,-7,-43,1092,752,752,412,1160,350,350,100,100,100,23.953684210526312,28.143157894736838,1.2553734599118276,64140.0,5.347083333333334,18.65,22.35,25.2,26.73,24.0,24.5,22.53,21.6,27.2,19.4,24.27,24.07,25.3,27.77,31.5,24.5,23.65,20.7,21.2,26.25,30.6,29.1,30.57,23.0,28.2,25.9,30.0,29.0,27.4,24.6,32.9,31.43,28.37,24.3,24.4,30.07,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80519.65372,6.6940546266666665,1228,140,350,100
2020-11-07 03:49:00,30.8,15.9,15.7,28.7,29.8,0,1,1,0,0,30.6,31.0,25.0,29.9,31.4,17.0,17.0,17.0,17.0,17.0,-26,441,441,-8,-44,1092,752,752,412,1160,350,350,100,100,100,23.90052631578947,28.11263157894737,1.2539778681672034,64030.0,5.340416666666666,18.55,22.35,25.1,26.63,24.03,24.7,22.33,21.6,27.0,19.4,24.07,24.0,25.27,27.83,31.7,24.5,23.55,20.5,21.0,26.15,30.63,29.13,30.7,23.0,28.2,25.9,30.0,29.0,27.4,24.33,32.9,31.43,28.37,24.3,24.4,30.03,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80292.2029,6.700494025833334,1228,140,350,100
2020-11-07 03:54:30,30.6,16.0,16.0,29.0,29.9,0,1,1,0,0,30.7,31.0,25.3,30.2,31.4,17.0,17.0,17.0,17.0,17.0,-27,442,442,-9,-45,1092,752,752,412,1160,350,350,100,100,100,23.963684210526313,28.129473684210527,1.2566720504742563,63770.0,5.324999999999999,18.65,22.35,25.1,26.53,24.23,24.7,22.6,21.6,27.4,19.4,24.07,24.03,25.33,27.77,31.5,24.3,23.8,20.7,21.25,26.25,30.57,29.17,30.53,23.0,28.2,25.9,30.0,29.0,27.4,24.4,32.9,31.43,28.37,24.3,24.4,30.07,30.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80137.97666,6.684590815000001,1228,140,350,100
2020-11-07 03:59:57,30.8,15.9,15.7,29.1,29.9,0,1,1,0,0,30.6,30.8,25.5,29.8,31.4,17.0,17.0,17.0,17.0,17.0,-28,443,443,-10,-46,1092,752,752,412,1160,350,350,100,100,100,23.86842105263158,28.06947368421052,1.2635838087004523,62840.0,5.275416666666667,18.4,22.2,25.2,26.73,24.2,24.7,22.33,21.6,27.0,19.2,24.07,24.03,25.27,27.77,31.7,24.3,23.65,20.3,20.85,26.05,30.53,29.07,30.53,23.0,28.2,25.9,30.0,29.0,27.4,24.3,32.9,31.43,28.37,24.3,24.4,29.97,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79403.60654000001,6.647565966666666,1228,140,350,100
2020-11-07 04:05:28,30.6,15.9,15.9,29.3,29.9,0,1,1,0,0,30.2,30.9,24.8,30.2,31.3,17.0,17.0,17.0,17.0,17.0,-29,444,444,-11,-47,1092,752,752,412,1160,350,350,100,100,100,23.97315789473684,28.081052631578945,1.263442395485338,62300.0,5.214166666666666,18.55,22.3,25.1,26.7,24.17,24.8,22.57,21.6,27.4,19.5,24.07,24.13,25.37,27.73,31.7,24.5,23.8,20.5,21.0,25.95,30.63,29.13,30.53,23.0,28.2,25.9,30.0,29.0,27.4,24.47,32.9,31.43,28.37,24.3,24.4,29.93,29.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78712.46124,6.588169490833334,1228,140,350,100
2020-11-07 04:10:56,30.8,15.7,15.6,29.4,29.8,0,1,1,0,0,30.7,30.8,25.5,30.0,31.4,17.0,17.0,17.0,17.0,17.0,-30,445,445,-12,-48,1092,752,752,412,1160,350,350,100,100,100,23.886842105263156,28.026842105263157,1.26296217593385,62630.0,5.205416666666666,18.35,22.2,25.1,26.73,24.23,24.8,22.6,21.6,27.0,19.2,23.97,24.0,25.17,27.9,31.9,24.3,23.75,20.3,20.75,25.95,30.43,29.03,30.47,23.0,28.2,25.9,30.0,29.0,27.4,24.27,32.9,31.43,28.37,24.3,24.4,29.93,29.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79099.32108,6.575490929999999,1228,140,350,100
2020-11-07 04:16:26,30.7,15.7,15.6,29.6,29.9,0,1,1,0,0,30.3,31.0,25.2,30.0,31.4,17.0,17.0,17.0,17.0,17.0,-31,446,446,-13,-49,1092,752,752,412,1160,350,350,100,100,100,23.955263157894734,28.06736842105263,1.261593394199879,62630.0,5.219166666666666,18.4,22.2,25.2,26.83,24.23,25.0,22.53,21.6,27.2,19.4,24.03,23.93,25.27,27.93,31.7,24.3,23.95,20.5,20.95,25.95,30.5,29.03,30.53,23.0,28.2,25.9,30.0,29.0,27.4,24.37,32.9,31.43,28.37,24.3,24.3,30.07,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79013.59428,6.588038139999999,1228,140,350,100
2020-11-07 04:21:54,30.7,15.7,15.9,29.6,29.8,0,1,1,0,0,30.4,31.0,25.0,30.0,31.4,17.0,17.0,17.0,17.0,17.0,-32,447,447,-14,-50,1092,752,752,412,1160,350,350,100,100,100,23.887368421052628,28.01894736842105,1.260153697461585,62740.0,5.22375,18.3,22.15,25.2,26.77,24.2,25.0,22.5,21.6,27.0,19.2,23.9,23.87,25.2,27.97,31.9,24.3,23.75,20.3,20.75,25.85,30.47,29.07,30.53,23.0,28.2,25.9,30.0,29.0,27.4,24.2,32.9,31.43,28.37,24.3,24.4,29.97,29.4,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79062.04298,6.5864848858333325,1228,140,350,100
2020-11-07 04:27:21,30.7,15.6,15.5,29.7,29.8,0,1,1,0,0,30.7,31.0,24.9,30.2,31.3,17.0,17.0,17.0,17.0,17.0,-33,448,448,-15,-51,1092,752,752,412,1160,350,350,100,100,100,23.93052631578947,28.069999999999997,1.261054443078402,62740.0,5.2283333333333335,18.3,22.2,25.25,26.77,24.23,25.0,22.53,21.6,27.2,19.3,24.0,23.93,25.2,27.97,31.7,24.3,23.95,20.3,20.95,25.9,30.5,29.2,30.63,23.0,28.2,25.9,30.0,29.0,27.4,24.33,32.9,31.43,28.37,24.3,24.4,29.97,29.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79118.55576,6.5908582808333325,1228,140,350,100
2020-11-07 04:32:49,30.8,15.5,15.0,29.8,29.7,0,1,1,0,0,30.5,30.9,25.4,30.0,31.4,17.0,17.0,17.0,17.0,17.0,-34,449,449,-16,-52,1092,752,752,412,1160,350,350,100,100,100,23.86842105263158,27.996842105263156,1.2546623830804533,62960.0,5.2375,18.3,22.2,25.3,26.6,24.27,25.0,22.3,21.6,26.8,19.2,23.67,23.93,25.2,27.93,31.9,24.5,24.0,20.2,20.6,25.7,30.5,28.97,30.53,23.0,28.2,25.9,30.0,29.0,27.4,24.07,32.9,31.43,28.37,24.3,24.2,30.0,29.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78993.54364,6.588004141666667,1228,140,350,100
2020-11-07 04:38:19,30.9,15.7,15.6,29.8,29.8,0,1,1,0,0,30.5,30.9,26.5,30.2,31.4,17.0,17.0,17.0,17.0,17.0,-35,450,450,-17,-53,1092,752,752,412,1160,350,350,100,100,100,23.99736842105263,28.087894736842102,1.2560490955881394,63070.0,5.25125,18.4,22.2,25.35,26.83,24.37,25.0,22.4,21.6,27.0,19.5,23.87,24.07,25.43,28.13,31.9,24.4,24.15,20.5,20.85,25.8,30.5,29.43,30.73,23.0,28.2,25.9,30.0,29.0,27.4,24.17,32.9,31.43,28.37,24.3,24.4,30.17,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79219.01646,6.592190004166666,1228,140,350,100
2020-11-07 04:43:53,31.0,15.6,16.0,29.9,29.8,0,1,1,0,0,30.7,30.9,25.3,30.0,31.4,17.0,17.0,17.0,17.0,17.0,-36,451,451,-18,-54,1092,752,752,412,1160,350,350,100,100,100,23.971052631578946,28.071052631578944,1.255588007293234,62900.0,5.248749999999999,18.3,22.2,25.25,26.9,24.3,25.0,22.33,21.6,27.0,19.4,23.87,24.1,25.33,28.07,32.2,24.3,24.25,20.3,20.75,25.95,30.5,29.07,30.63,23.0,28.2,25.9,30.0,29.0,27.4,24.2,32.9,31.43,28.37,24.3,24.4,30.27,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78976.48566,6.591479255,1228,140,350,100
2020-11-07 04:49:23,23.1,14.9,15.7,29.7,20.0,0,1,1,0,1,30.6,29.7,25.3,29.2,31.4,17.0,17.0,17.0,17.0,17.0,-37,452,452,-19,1,1092,752,752,412,1160,350,350,100,100,100,23.097894736842107,27.95631578947368,1.36730626034832,62680.0,5.2325,19.4,23.2,24.9,26.37,23.63,23.4,20.9,21.6,25.4,21.0,23.23,23.17,24.03,25.83,24.8,24.7,23.1,20.0,20.2,26.1,30.2,29.5,32.07,23.0,28.2,25.9,30.0,29.0,27.4,23.8,32.9,31.43,28.37,24.3,24.2,28.87,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85702.7564,6.861635085833333,1228,140,350,100
2020-11-07 04:54:53,19.2,14.7,15.9,29.0,16.9,0,1,1,0,1,30.0,28.7,23.7,28.5,29.9,17.0,17.0,17.0,17.0,17.0,-38,453,453,-20,2,1092,752,752,412,1160,350,350,100,100,100,21.281052631578945,27.462631578947367,1.3011743856480704,62800.0,5.2283333333333335,17.75,20.95,22.15,23.47,23.1,22.7,19.87,21.6,24.7,18.9,22.57,21.2,21.6,20.03,17.9,24.3,22.35,19.5,19.7,24.5,28.33,27.43,30.63,23.0,28.2,25.9,30.0,29.0,27.4,23.1,32.9,31.43,28.37,24.3,23.8,28.4,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81713.75142,6.975687825833333,1228,140,350,100
2020-11-07 05:00:21,19.2,14.9,16.0,28.5,16.9,0,1,1,0,1,29.5,28.5,24.2,28.2,29.6,17.0,17.0,17.0,17.0,17.0,-39,454,454,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.883684210526315,27.36894736842105,1.2895785208592672,62740.0,5.230833333333333,17.25,20.2,21.15,22.4,23.0,22.5,19.77,21.6,24.5,18.3,22.47,20.6,21.1,18.7,17.7,23.9,22.15,19.5,20.0,24.2,27.7,26.97,30.37,23.0,28.2,25.9,30.0,29.0,27.4,23.03,32.9,31.43,28.37,24.3,23.8,28.27,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80908.1564,6.775912825833334,1228,140,350,100
2020-11-07 05:05:50,19.6,15.3,16.0,28.3,17.2,0,1,1,0,1,29.2,28.4,24.1,27.9,29.4,17.0,17.0,17.0,17.0,17.0,-40,455,455,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.820526315789472,27.30315789473684,1.272855669037576,62730.0,5.227916666666666,17.3,20.0,20.8,21.87,23.03,22.5,19.73,21.6,24.5,18.3,22.57,20.57,21.07,18.1,17.9,24.0,22.05,19.5,20.2,24.1,27.3,26.63,30.17,23.0,28.2,25.9,30.0,29.0,27.4,23.03,32.9,31.43,28.37,24.3,23.7,28.23,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79846.23612,6.698099688333333,1228,140,350,100
2020-11-07 05:11:20,19.6,15.0,16.0,28.1,16.9,0,1,1,0,1,29.1,28.4,24.0,27.8,29.5,17.0,17.0,17.0,17.0,17.0,-41,456,456,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.802631578947366,27.321578947368415,1.2665423646558682,62960.0,5.237083333333333,17.2,19.9,20.65,21.8,22.93,22.7,19.87,21.6,24.5,18.3,22.37,20.57,21.03,18.23,17.9,23.7,22.1,19.7,20.2,24.05,27.3,26.53,30.17,23.0,28.2,25.9,30.0,29.0,27.4,23.03,32.9,31.43,28.37,24.3,23.7,28.33,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79741.50728,6.649489308333333,1228,140,350,100
2020-11-07 05:16:46,19.8,14.9,16.2,28.0,16.9,0,1,1,0,1,29.0,28.2,23.9,27.8,29.4,17.0,17.0,17.0,17.0,17.0,-42,457,457,-24,6,1092,752,752,412,1160,350,350,100,100,100,20.825263157894735,27.30263157894737,1.2513506557910063,62640.0,5.2333333333333325,17.2,19.9,20.65,21.77,23.0,22.7,19.9,21.6,24.5,18.5,22.3,20.6,21.03,18.13,17.9,23.9,22.1,19.7,20.3,24.05,27.23,26.53,30.1,23.0,28.2,25.9,30.0,29.0,27.4,22.97,32.9,31.43,28.37,24.3,23.7,28.3,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78384.60508,6.588588015,1228,140,350,100
2020-11-07 05:22:13,20.0,15.2,16.5,27.9,17.4,0,1,1,0,1,29.0,28.4,24.3,27.8,29.4,17.0,17.0,17.0,17.0,17.0,-43,458,458,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.951052631578946,27.349473684210526,1.2571358986899643,62790.0,5.22625,17.4,19.95,20.7,21.8,23.07,22.7,20.0,21.6,24.5,18.6,22.5,20.8,21.3,18.5,18.2,24.1,22.1,19.8,20.45,24.2,27.37,26.57,30.23,23.0,28.2,25.9,30.0,29.0,27.4,23.1,32.9,31.43,28.37,24.3,23.8,28.3,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78935.56307999999,6.555007006666667,1228,140,350,100
2020-11-07 05:27:41,19.9,15.0,16.6,27.9,17.4,0,1,1,0,1,29.0,28.3,24.4,27.8,29.4,17.0,17.0,17.0,17.0,17.0,-44,459,459,-26,8,1092,752,752,412,1160,350,350,100,100,100,21.008947368421055,27.37894736842105,1.255272642632208,62740.0,5.230416666666667,17.5,20.05,20.8,21.83,23.07,22.8,20.07,21.6,24.5,18.8,22.7,20.8,21.17,18.53,18.2,24.1,22.15,20.0,20.5,24.3,27.37,26.63,30.17,23.0,28.2,25.9,30.0,29.0,27.4,23.13,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78755.8056,6.5704736950000004,1228,140,350,100
2020-11-07 05:33:10,20.2,15.2,16.5,27.9,17.6,0,1,1,0,1,28.9,28.4,25.0,27.8,29.6,17.0,17.0,17.0,17.0,17.0,-45,460,460,-27,9,1092,752,752,412,1160,350,350,100,100,100,21.018947368421053,27.382105263157893,1.2567589659706728,62630.0,5.22375,17.5,20.05,20.8,21.77,22.97,22.7,20.0,21.6,24.7,18.8,22.63,20.87,21.2,18.47,18.4,24.1,22.3,20.0,20.5,24.3,27.37,26.6,30.23,23.0,28.2,25.9,30.0,29.0,27.4,23.2,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78710.81404,6.561109151666665,1228,140,350,100
2020-11-07 05:38:36,20.0,15.2,16.5,27.9,17.4,0,1,1,0,1,28.9,28.4,25.3,27.8,29.4,17.0,17.0,17.0,17.0,17.0,-46,461,461,-28,10,1092,752,752,412,1160,350,350,100,100,100,21.03421052631579,27.398421052631576,1.2566662997562053,62580.0,5.217083333333333,17.5,20.15,20.8,21.77,23.07,22.7,20.1,21.6,24.7,18.8,22.7,20.83,21.23,18.5,18.4,23.9,22.3,20.0,20.6,24.4,27.37,26.63,30.27,23.0,28.2,25.9,30.0,29.0,27.4,23.2,32.9,31.43,28.37,24.3,23.8,28.5,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78642.17704,6.556374628333334,1228,140,350,100
2020-11-07 05:44:03,19.9,15.0,16.6,27.9,17.4,0,1,1,0,1,28.9,28.4,24.0,27.9,29.4,17.0,17.0,17.0,17.0,17.0,-47,462,462,-29,11,1092,752,752,412,1160,350,350,100,100,100,20.969473684210527,27.375263157894736,1.2567342577563132,62690.0,5.219583333333333,17.5,20.05,20.65,21.7,23.03,22.8,20.07,21.6,24.7,18.8,22.6,20.77,21.17,18.23,18.2,23.9,22.2,20.0,20.45,24.4,27.3,26.53,30.17,23.0,28.2,25.9,30.0,29.0,27.4,23.2,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78784.67062,6.559451985833332,1228,140,350,100
2020-11-07 05:49:35,20.0,15.2,16.8,27.9,17.6,0,1,1,0,1,28.9,28.3,24.4,27.8,29.5,17.0,17.0,17.0,17.0,17.0,-48,463,463,-30,12,1092,752,752,412,1160,350,350,100,100,100,20.983684210526317,27.384210526315787,1.256510582420334,62530.0,5.217499999999999,17.4,20.05,20.6,21.73,22.97,22.7,20.0,21.6,24.7,18.8,22.7,20.8,21.17,18.47,18.2,24.1,22.2,20.0,20.5,24.3,27.4,26.53,30.17,23.0,28.2,25.9,30.0,29.0,27.4,23.27,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78569.60672,6.5564282225,1228,140,350,100
2020-11-07 05:55:02,19.6,14.9,16.5,27.9,17.4,0,1,1,0,1,28.7,28.1,24.5,27.8,29.3,17.0,17.0,17.0,17.0,17.0,-49,464,464,-31,13,1092,752,752,412,1160,350,350,100,100,100,20.891052631578948,27.36842105263158,1.25488137366249,62620.0,5.214583333333334,17.35,19.95,20.55,21.53,22.87,22.7,20.07,21.6,24.5,18.6,22.63,20.73,21.17,18.23,18.0,23.9,22.2,19.8,20.55,24.3,27.3,26.5,30.1,23.0,28.2,25.9,30.0,29.0,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78580.67162000001,6.547928264166668,1228,140,350,100
2020-11-07 06:00:32,19.8,15.0,16.5,27.7,17.4,0,1,1,0,1,28.7,28.3,24.1,27.8,29.4,17.0,17.0,17.0,17.0,17.0,-50,465,465,-32,14,1092,752,752,412,1160,350,350,100,100,100,20.89157894736842,27.36631578947368,1.255493099292252,62530.0,5.214583333333334,17.35,19.95,20.45,21.6,23.0,22.5,20.03,21.6,24.5,18.6,22.73,20.63,21.13,18.37,18.2,23.9,22.15,19.8,20.45,24.3,27.23,26.5,30.1,23.0,28.2,25.9,30.0,29.0,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78505.9835,6.545277296666667,1228,140,350,100
2020-11-07 06:06:01,19.6,14.7,16.5,27.7,17.3,0,1,1,0,1,28.6,28.2,24.5,27.7,29.1,17.0,17.0,17.0,17.0,17.0,-51,466,466,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.84947368421053,27.342105263157894,1.2566527471762792,62420.0,5.20625,17.35,19.9,20.45,21.53,22.87,22.5,19.93,21.6,24.5,18.6,22.63,20.77,21.03,18.23,18.0,23.9,22.1,19.8,20.45,24.2,27.17,26.43,30.03,23.0,28.2,25.9,30.0,29.0,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.37,28.8,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78440.26448,6.539426999166666,1228,140,350,100
2020-11-07 06:11:29,19.6,15.0,16.6,27.7,17.2,0,1,1,0,1,28.6,28.2,23.9,27.7,29.3,17.0,17.0,17.0,17.0,17.0,-52,467,467,-34,16,1092,752,752,412,1160,350,350,100,100,100,20.860000000000003,27.351052631578945,1.2498740165564253,62740.0,5.215,17.35,19.9,20.45,21.5,22.87,22.5,20.07,21.6,24.5,18.6,22.7,20.7,21.07,18.23,18.0,23.9,22.05,19.8,20.55,24.3,27.23,26.4,29.93,23.0,28.2,25.9,30.0,29.0,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.37,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78417.0958,6.535723344999999,1228,140,350,100
2020-11-07 06:16:56,19.5,15.3,16.6,27.7,17.2,0,1,1,0,1,28.7,28.4,24.7,27.7,29.2,17.0,17.0,17.0,17.0,17.0,-53,468,468,-35,17,1092,752,752,412,1160,350,350,100,100,100,20.930526315789475,27.38105263157895,1.2447286920903666,62360.0,5.2124999999999995,17.5,19.9,20.5,21.6,22.9,22.7,20.17,21.6,24.7,18.6,22.67,20.73,21.13,18.43,18.0,23.9,22.2,19.8,20.65,24.4,27.3,26.47,30.1,23.0,28.2,25.9,30.0,29.0,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.47,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77621.28124,6.501599043333333,1228,140,350,100
2020-11-07 06:22:26,19.6,15.3,16.8,27.7,17.4,0,1,1,0,1,28.7,28.2,24.1,27.7,29.2,17.0,17.0,17.0,17.0,17.0,-54,469,469,-36,18,1092,752,752,412,1160,350,350,100,100,100,20.96,27.381578947368414,1.2471452469785953,62470.0,5.20125,17.55,19.95,20.45,21.67,22.87,22.7,20.23,21.6,24.7,18.8,22.8,20.77,21.13,18.17,18.0,23.9,22.2,20.0,20.75,24.55,27.3,26.43,29.93,23.0,28.2,25.9,30.0,29.0,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.57,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77909.16358,6.480435200833332,1228,140,350,100
2020-11-07 06:27:54,19.4,16.8,16.8,16.6,18.4,0,1,1,1,1,28.3,27.5,25.6,27.7,28.5,18.0,18.0,18.0,18.0,18.0,-55,470,470,1,19,1092,752,752,412,1160,350,350,100,100,100,20.822631578947366,27.486842105263158,1.2911882764621252,62210.0,5.195,18.1,19.7,20.35,21.23,21.37,20.6,19.97,21.6,25.2,18.8,23.5,20.37,20.77,18.67,18.7,24.1,22.45,20.0,20.15,24.85,27.1,26.33,29.5,23.0,28.2,25.9,30.0,29.0,27.4,23.8,32.9,31.43,28.37,24.3,23.8,27.67,30.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80324.82268,6.593082760833331,1228,140,350,100
2020-11-07 06:33:23,20.3,16.6,17.4,18.5,19.2,0,1,1,1,1,28.1,27.3,23.6,28.0,28.4,18.0,18.0,18.0,18.0,18.0,-56,471,471,2,20,1092,752,752,412,1160,350,350,100,100,100,20.483684210526317,26.59736842105263,1.266444769928146,62160.0,5.182083333333333,18.15,19.7,20.2,21.07,20.4,20.0,19.2,21.6,25.3,18.7,22.9,20.0,20.47,19.1,19.1,22.8,21.35,19.4,19.75,24.75,27.27,26.37,29.33,22.0,27.3,25.23,28.8,27.6,26.4,23.43,30.53,28.87,25.73,23.2,23.7,27.37,29.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78722.2069,6.626959565833333,1228,140,350,100
2020-11-07 06:38:50,19.9,16.3,17.4,18.8,18.3,0,1,1,1,1,28.0,27.1,23.4,28.2,28.5,18.0,18.0,18.0,18.0,18.0,-57,472,472,3,21,1092,752,752,412,1160,350,350,100,100,100,20.3321052631579,26.410526315789472,1.2534190794521651,62160.0,5.18,18.05,19.55,20.1,21.07,20.1,19.8,19.07,21.6,25.2,18.6,22.67,19.87,20.3,19.23,18.8,22.5,20.95,19.2,19.65,24.55,27.13,26.37,29.37,21.55,26.9,24.67,28.2,27.4,26.4,23.17,30.53,28.9,25.8,23.2,23.3,27.03,29.6,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77912.52998,6.5264473700000005,1228,140,350,100
2020-11-07 06:44:17,20.0,16.5,17.4,18.5,18.4,0,1,1,1,1,27.9,26.9,23.5,27.5,28.3,18.0,18.0,18.0,18.0,18.0,-58,473,473,4,22,1092,752,752,412,1160,350,350,100,100,100,20.277894736842107,26.34473684210526,1.2530336257087973,61720.0,5.161666666666666,18.0,19.5,20.1,21.0,20.13,19.6,19.07,21.6,25.2,18.6,22.47,19.83,20.3,19.13,18.8,22.3,20.9,19.1,19.65,24.65,27.1,26.3,29.3,21.5,26.9,24.53,28.1,27.2,26.3,23.07,30.53,28.9,25.9,23.4,23.1,26.87,29.4,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77337.23538,6.468740223333334,1228,140,350,100
2020-11-07 06:49:53,19.8,16.8,17.4,18.1,18.3,0,1,1,1,1,27.9,26.7,23.7,28.1,28.2,18.0,18.0,18.0,18.0,18.0,-59,474,474,5,23,1092,752,752,412,1160,350,350,100,100,100,20.225263157894734,26.235789473684207,1.2465631739982783,61890.0,5.150416666666667,18.15,19.55,20.0,21.0,20.0,19.5,18.8,21.6,25.0,18.7,22.33,19.83,20.37,19.2,18.8,22.1,20.75,19.1,19.5,24.75,27.13,26.4,29.3,21.2,26.5,24.37,28.0,27.0,26.2,22.8,30.43,28.9,25.87,23.2,22.9,26.73,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77149.79484,6.4369595925,1228,140,350,100
2020-11-07 06:55:23,19.9,16.8,17.4,18.4,18.1,0,1,1,1,1,27.9,26.8,23.6,27.0,28.3,18.0,18.0,18.0,18.0,18.0,-60,475,475,6,24,1092,752,752,412,1160,350,350,100,100,100,20.28,26.27473684210526,1.2451171568584858,62150.0,5.168333333333333,18.2,19.6,20.15,21.17,19.97,19.5,18.83,21.6,25.0,18.8,22.3,19.97,20.43,19.3,19.0,22.0,20.75,19.1,19.65,24.75,27.2,26.47,29.47,21.2,26.5,24.37,27.9,27.0,26.4,22.77,30.53,28.9,25.93,23.4,22.9,26.73,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77384.0313,6.438909422500001,1228,140,350,100
2020-11-07 07:00:53,19.8,16.6,17.4,18.3,18.1,0,1,1,1,1,27.8,26.8,23.9,27.5,28.2,18.0,18.0,18.0,18.0,18.0,-61,476,476,7,25,1092,752,752,412,1160,350,350,100,100,100,20.233157894736845,26.209999999999997,1.2456468432248604,61880.0,5.167916666666667,18.2,19.7,20.1,21.0,19.97,19.5,18.83,21.6,25.0,18.8,22.1,19.9,20.3,19.13,18.8,22.0,20.75,19.1,19.65,24.75,27.13,26.23,29.1,21.2,26.6,24.37,27.9,27.0,26.4,22.77,30.4,28.9,25.87,23.2,22.8,26.7,29.4,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77080.62666000001,6.436027415,1228,140,350,100
2020-11-07 07:06:22,19.8,16.8,17.3,18.1,18.1,0,1,1,1,1,27.8,26.7,23.7,27.3,28.3,18.0,18.0,18.0,18.0,18.0,-62,477,477,8,26,1092,752,752,412,1160,350,350,100,100,100,20.200526315789478,26.201052631578946,1.2478448751426363,61360.0,5.135,18.2,19.55,20.1,21.13,19.8,19.4,18.73,21.6,25.0,18.6,22.07,19.83,20.3,19.3,18.8,22.0,20.7,19.1,19.6,24.75,27.13,26.37,29.37,21.1,26.5,24.2,27.7,27.0,26.4,22.67,30.4,28.9,25.93,23.3,22.8,26.57,29.4,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76567.76154,6.402016175000001,1228,140,350,100
2020-11-07 07:11:51,19.6,16.5,17.3,18.0,17.9,0,1,1,1,1,27.7,26.7,23.8,27.1,28.0,18.0,18.0,18.0,18.0,18.0,-63,478,478,9,27,1092,752,752,412,1160,350,350,100,100,100,20.14526315789474,26.105263157894733,1.249931206510205,61250.0,5.10875,18.15,19.65,20.0,21.0,19.8,19.3,18.73,21.6,25.0,18.6,21.93,19.8,20.23,19.17,18.7,21.8,20.6,19.1,19.6,24.6,27.07,26.23,29.0,21.1,26.3,24.2,27.7,27.0,26.2,22.63,30.37,28.73,25.87,23.2,22.6,26.57,29.4,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76558.2864,6.3802519975,1228,140,350,100
2020-11-07 07:17:18,19.9,16.6,17.4,18.1,18.0,0,1,1,1,1,27.7,26.7,23.5,27.4,28.0,18.0,18.0,18.0,18.0,18.0,-64,479,479,10,28,1092,752,752,412,1160,350,350,100,100,100,20.14526315789474,26.07263157894737,1.2438675694558432,61460.0,5.112916666666666,18.15,19.65,20.0,21.03,19.9,19.5,18.73,21.6,24.8,18.6,21.93,19.8,20.27,19.2,18.8,21.8,20.6,18.9,19.5,24.55,27.07,26.23,29.13,21.1,26.5,24.0,27.7,26.8,26.2,22.57,30.4,28.73,25.8,23.0,22.6,26.47,29.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76448.10081999999,6.375266134166665,1228,140,350,100
2020-11-07 07:22:44,19.6,16.8,17.4,18.3,18.0,0,1,1,1,1,27.7,26.7,23.6,27.7,28.1,18.0,18.0,18.0,18.0,18.0,-65,480,480,11,29,1092,752,752,412,1160,350,350,100,100,100,20.214736842105264,26.133684210526315,1.246096710015592,61180.0,5.109999999999999,18.15,19.65,20.1,21.1,19.97,19.6,18.83,21.6,25.0,18.6,22.03,19.83,20.27,19.2,18.8,22.0,20.6,19.1,19.65,24.75,27.07,26.33,29.07,21.15,26.5,24.2,27.8,26.8,26.0,22.63,30.33,28.77,25.87,23.4,22.8,26.47,29.3,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76236.19672,6.361845730833332,1228,140,350,100
2020-11-07 07:28:12,19.6,16.6,17.3,18.3,18.0,0,1,1,1,1,27.6,26.6,23.2,27.5,28.0,18.0,18.0,18.0,18.0,18.0,-66,481,481,12,30,1092,752,752,412,1160,350,350,100,100,100,20.157894736842106,26.080526315789474,1.244076668269327,61620.0,5.116666666666666,18.15,19.45,20.0,21.07,19.93,19.5,18.83,21.6,24.8,18.6,22.0,19.77,20.27,19.03,18.7,22.0,20.6,19.1,19.6,24.6,27.07,26.23,29.1,21.1,26.5,24.2,27.8,26.8,26.2,22.63,30.33,28.7,25.73,23.0,22.6,26.47,29.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76660.0043,6.3706750425,1228,140,350,100
2020-11-07 07:33:42,19.8,16.6,17.4,18.1,18.1,0,1,1,1,1,27.7,26.7,23.4,27.6,28.1,18.0,18.0,18.0,18.0,18.0,-67,482,482,13,31,1092,752,752,412,1160,350,350,100,100,100,20.173684210526318,26.120526315789473,1.246213600702494,60860.0,5.1033333333333335,18.15,19.55,20.0,21.1,19.97,19.5,18.83,21.6,24.8,18.6,22.0,19.8,20.27,19.23,18.8,21.8,20.6,19.1,19.6,24.75,27.07,26.13,29.3,21.1,26.5,24.17,27.8,26.8,26.2,22.57,30.3,28.7,25.87,23.4,22.6,26.5,29.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75844.55974,6.354356834999999,1228,140,350,100
2020-11-07 07:39:10,20.0,16.5,17.3,18.1,18.1,0,1,1,1,1,27.6,26.7,23.7,27.5,28.0,18.0,18.0,18.0,18.0,18.0,-68,483,483,14,32,1092,752,752,412,1160,350,350,100,100,100,20.14263157894737,26.04368421052632,1.2453009902515202,60650.0,5.062916666666666,18.15,19.55,20.0,21.0,19.87,19.5,18.8,21.6,24.8,18.5,21.93,19.77,20.27,19.17,18.7,21.8,20.6,19.1,19.6,24.6,27.1,26.07,28.83,21.1,26.5,24.13,27.7,26.8,26.0,22.57,30.23,28.7,25.8,23.2,22.6,26.37,29.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75527.50506,6.307169366666667,1228,140,350,100
2020-11-07 07:44:38,20.0,16.8,17.4,18.1,18.4,0,1,1,1,1,27.7,26.6,23.4,27.6,28.4,18.0,18.0,18.0,18.0,18.0,-69,484,484,15,33,1092,752,752,412,1160,350,350,100,100,100,20.204736842105266,26.076315789473682,1.2413985942277503,60850.0,5.0625,18.15,19.6,20.1,21.17,19.97,19.5,18.8,21.6,24.8,18.6,21.93,19.8,20.4,19.37,19.0,21.8,20.6,19.1,19.6,24.65,27.0,26.23,29.1,21.1,26.5,24.13,27.7,26.8,26.2,22.53,30.27,28.7,25.8,23.2,22.6,26.47,29.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75539.10446,6.2944420633333324,1228,140,350,100
2020-11-07 07:50:07,20.7,16.5,13.2,17.6,18.3,0,1,1,1,1,27.6,26.7,24.0,28.2,28.2,18.0,18.0,18.0,18.0,18.0,-70,485,485,16,34,1092,752,752,412,1160,350,350,100,100,100,20.16,26.054736842105257,1.254626447386755,60750.0,5.066666666666666,18.0,19.55,20.05,21.2,19.17,19.3,18.7,21.6,25.0,18.6,22.4,19.67,20.03,19.67,19.0,21.8,20.45,19.2,19.65,24.55,26.83,26.07,29.1,20.9,26.1,24.23,27.7,26.8,26.4,22.63,30.23,28.57,26.0,23.4,22.8,26.4,28.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76218.55668,6.323235880833332,1228,140,350,100
2020-11-07 07:55:36,20.9,16.6,18.0,12.3,18.7,0,1,1,1,1,27.3,26.6,24.7,27.7,29.1,18.0,18.0,18.0,18.0,18.0,-71,486,486,17,35,1092,752,752,412,1160,350,350,100,100,100,20.242105263157896,25.97315789473684,1.2297941142842783,60540.0,5.05375,18.25,19.9,20.55,21.77,18.53,18.6,17.43,21.6,25.0,19.7,22.1,20.5,20.8,19.77,19.1,21.5,20.45,19.1,19.95,24.65,26.97,26.23,29.1,20.05,25.9,23.63,26.9,26.6,27.2,22.67,30.7,28.6,26.03,23.4,22.6,26.43,28.4,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.73568,6.277928848333333,1228,140,350,100
2020-11-07 08:01:06,20.9,17.9,21.2,17.7,18.7,0,1,1,1,1,27.1,27.4,25.9,28.0,29.4,18.0,18.0,18.0,18.0,18.0,-72,487,487,18,36,1092,752,752,412,1160,350,350,100,100,100,21.033684210526314,26.593684210526316,1.1960465349841929,59850.0,5.016249999999999,19.1,20.5,21.2,22.1,20.17,20.0,19.17,21.6,25.6,21.0,22.5,21.73,22.0,19.87,19.4,21.8,21.2,19.8,20.9,25.55,27.73,26.8,29.53,21.3,27.2,24.3,27.7,27.0,28.1,22.9,31.3,29.53,26.0,23.5,23.0,26.97,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71583.38511999999,6.084796699999999,1228,140,350,100
2020-11-07 08:06:33,16.5,19.4,20.7,19.5,21.0,1,1,1,1,1,28.1,28.0,25.7,28.4,29.2,21.0,21.0,21.0,21.0,21.0,1,488,488,19,37,1092,752,752,412,1160,350,350,100,100,100,21.752105263157897,27.022631578947365,1.2508839678988992,59850.0,4.9875,20.7,21.9,22.15,21.9,20.63,21.0,20.37,21.6,25.2,21.8,23.2,22.9,22.97,20.07,20.2,22.3,22.05,20.8,21.55,26.6,28.1,26.93,28.23,21.9,27.7,25.4,28.5,27.4,29.0,23.4,31.97,30.37,25.8,24.5,22.8,27.3,29.9,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74865.40548,6.102032941666666,1228,140,350,100
2020-11-07 08:12:02,17.9,17.9,21.6,20.2,21.0,1,1,1,1,1,28.7,28.3,26.0,30.3,29.6,21.0,21.0,21.0,21.0,21.0,2,489,489,20,38,1092,752,752,412,1160,350,350,100,100,100,21.79315789473684,27.318421052631578,1.1984157905253052,60920.0,5.032083333333333,20.45,20.95,20.9,20.53,21.43,21.5,20.83,21.6,25.8,21.2,23.77,22.83,22.1,20.73,20.7,23.0,22.4,21.2,22.15,26.4,27.83,26.33,28.23,22.4,28.3,25.8,29.2,28.0,29.3,23.8,31.8,30.43,26.4,24.8,23.8,27.7,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73007.48996,6.161370643333332,1228,140,350,100
2020-11-07 08:17:36,19.8,17.2,22.1,20.3,21.3,1,1,1,1,1,29.2,28.6,26.5,29.4,30.2,21.0,21.0,21.0,21.0,21.0,3,490,490,21,39,1092,752,752,412,1160,350,350,100,100,100,22.13842105263158,27.69578947368421,1.181273836956758,60850.0,5.0737499999999995,20.55,21.5,21.95,21.93,21.9,21.6,21.13,21.6,26.0,22.0,23.9,23.4,22.67,21.3,21.2,23.4,22.4,20.5,21.7,26.9,28.5,27.07,28.87,22.95,29.0,26.43,29.8,28.4,29.7,24.07,32.5,31.2,26.9,24.5,24.2,27.83,29.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71880.51298,6.0370001225,1228,140,350,100
2020-11-07 08:23:03,20.8,21.0,22.7,20.9,20.3,1,1,1,1,1,28.4,29.3,27.3,30.3,30.7,21.0,21.0,21.0,21.0,21.0,4,491,491,22,40,1092,752,752,412,1160,350,350,100,100,100,22.891052631578948,28.21473684210526,1.1864211335983845,60920.0,5.0737499999999995,21.6,22.25,22.55,22.37,22.8,22.5,21.9,21.6,26.6,22.9,24.23,23.93,23.2,22.1,22.0,24.0,23.35,22.0,23.05,27.7,29.13,27.53,29.7,23.35,29.4,26.73,30.1,28.8,30.3,24.4,32.83,31.37,26.9,24.8,24.8,28.57,30.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72276.77546,6.006553685,1228,140,350,100
2020-11-07 08:28:31,21.8,21.3,24.2,21.3,20.0,1,1,1,1,1,29.8,29.6,27.6,29.8,30.6,21.0,21.0,21.0,21.0,21.0,5,492,492,23,41,1092,752,752,412,1160,350,350,100,100,100,23.320526315789476,28.46157894736842,1.2067085384037073,60770.0,5.070416666666667,22.25,22.9,22.9,22.47,23.43,23.0,22.5,21.6,26.8,23.3,24.73,24.17,23.57,22.27,22.1,24.5,24.0,22.7,23.9,28.25,29.5,27.93,30.17,23.35,29.4,26.73,30.1,28.8,30.3,24.77,32.83,31.37,26.9,24.8,25.1,29.2,31.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73331.67788,6.0670188891666665,1228,140,350,100
2020-11-07 08:34:00,21.9,21.4,22.2,21.6,20.9,1,1,1,1,1,29.8,29.7,27.5,30.3,30.6,21.0,21.0,21.0,21.0,21.0,6,493,493,24,42,1092,752,752,412,1160,350,350,100,100,100,23.46105263157895,28.537368421052626,1.2316628603017494,60210.0,5.0408333333333335,22.65,23.25,23.05,22.6,23.53,23.0,22.5,21.6,26.8,23.5,24.8,23.8,23.43,22.6,22.6,24.7,24.3,23.0,24.05,28.5,29.57,28.13,30.23,23.35,29.4,26.73,30.1,28.8,30.3,24.9,32.83,31.37,26.9,24.8,25.1,29.3,32.2,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74158.42082,6.145420779166667,1228,140,350,100
2020-11-07 08:39:27,22.6,21.7,21.8,21.6,23.6,1,1,1,1,1,30.2,29.8,27.8,29.9,30.7,21.0,21.0,21.0,21.0,21.0,7,494,494,25,43,1092,752,752,412,1160,350,350,100,100,100,23.32842105263158,28.577368421052633,1.2006836833880212,60330.0,5.0225,22.55,23.15,23.05,22.57,23.6,23.2,22.57,21.6,26.8,23.1,25.0,23.93,23.3,21.47,21.2,24.7,24.3,23.0,24.15,28.5,29.57,28.03,30.33,23.35,29.4,26.73,30.1,28.8,30.3,25.03,32.83,31.37,26.9,24.8,25.3,29.5,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72437.24662,6.10815281,1228,140,350,100
2020-11-07 08:44:55,22.6,21.9,21.9,21.9,18.7,1,1,1,1,1,30.2,29.9,27.8,30.3,30.8,21.0,21.0,21.0,21.0,21.0,8,495,495,26,44,1092,752,752,412,1160,350,350,100,100,100,23.412631578947373,28.58894736842105,1.1967922135502416,60870.0,5.05,22.65,23.35,23.25,22.67,23.6,23.2,22.57,21.6,26.8,23.1,25.07,23.7,23.2,22.13,21.6,24.8,24.4,23.0,24.15,28.7,29.57,28.2,30.4,23.35,29.4,26.73,30.1,28.8,30.3,25.1,32.83,31.37,26.9,24.8,25.3,29.37,32.2,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72848.74204,6.053582860833334,1228,140,350,100
2020-11-07 08:50:23,23.3,22.2,21.8,22.6,22.3,1,1,1,1,1,30.3,30.3,28.1,31.0,31.0,21.0,21.0,21.0,21.0,21.0,9,496,496,27,45,1092,752,752,412,1160,350,350,100,100,100,23.837894736842106,28.704736842105262,1.2386512970616934,60320.0,5.049583333333333,23.25,23.9,23.75,23.27,23.83,23.4,22.87,21.6,27.0,23.8,25.13,23.9,23.6,23.17,23.5,24.8,24.6,23.2,24.35,29.05,29.87,28.6,30.8,23.35,29.4,26.73,30.1,28.8,30.3,25.23,32.83,31.37,26.9,24.8,25.3,29.53,32.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74715.44624,6.148507844999999,1228,140,350,100
2020-11-07 08:55:52,22.4,21.8,21.2,21.8,20.3,1,1,1,1,1,29.9,29.9,27.8,30.3,30.8,21.0,21.0,21.0,21.0,21.0,10,497,497,28,46,1092,752,752,412,1160,350,350,100,100,100,23.262105263157892,28.584736842105258,1.198408354765703,60600.0,5.038333333333333,22.6,23.2,23.2,22.6,23.6,23.2,22.7,21.6,27.0,22.7,25.13,23.57,23.03,21.1,20.4,24.8,24.4,22.9,24.25,28.6,29.57,28.03,30.17,23.35,29.4,26.73,30.1,28.8,30.3,25.2,32.83,31.37,26.9,24.8,25.3,29.53,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72623.5463,6.139124689166666,1228,140,350,100
2020-11-07 09:01:19,22.9,22.1,21.3,22.1,19.6,1,1,1,1,1,30.3,30.0,28.0,30.2,31.0,21.0,21.0,21.0,21.0,21.0,11,498,498,29,47,1092,752,752,412,1160,350,350,100,100,100,23.65157894736842,28.707368421052628,1.2250640069483147,60270.0,5.03625,22.95,23.7,23.65,23.2,23.83,23.4,22.8,21.6,27.0,23.5,25.13,23.63,23.37,22.47,22.4,24.8,24.6,23.0,24.35,28.9,29.93,28.4,30.87,23.35,29.4,26.73,30.1,28.8,30.3,25.3,32.83,31.37,26.9,24.8,25.5,29.63,32.3,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73834.6077,6.102423083333332,1228,140,350,100
2020-11-07 09:06:46,21.6,21.7,20.9,21.4,14.9,1,1,1,1,1,29.7,29.7,27.4,30.3,30.4,21.0,21.0,21.0,21.0,21.0,12,499,499,30,48,1092,752,752,412,1160,350,350,100,100,100,22.95052631578947,28.549473684210522,1.2253645377891746,60170.0,5.018333333333333,22.2,22.6,22.85,22.23,23.47,23.2,22.63,21.6,27.0,22.2,25.23,23.5,22.73,19.57,18.7,24.8,24.4,22.9,24.25,28.15,29.17,27.77,29.9,23.35,29.4,26.73,30.1,28.8,30.3,25.37,32.83,31.37,26.9,24.8,25.5,29.6,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73730.18424,6.148532997499999,1228,140,350,100
2020-11-07 09:12:13,22.4,21.9,21.2,21.7,20.4,1,1,1,1,1,30.2,29.8,28.0,30.0,30.8,21.0,21.0,21.0,21.0,21.0,13,500,500,31,49,1092,752,752,412,1160,350,350,100,100,100,23.164736842105263,28.57052631578947,1.1944599315897504,59950.0,5.005,22.4,22.95,23.0,22.63,23.7,23.4,22.67,21.6,27.0,22.6,25.27,23.43,22.83,20.3,19.9,24.8,24.5,22.9,24.25,28.2,29.3,27.73,30.23,23.35,29.4,26.73,30.1,28.8,30.3,25.37,32.83,31.37,26.9,24.8,25.5,29.63,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71607.8729,6.055752380833333,1228,140,350,100
2020-11-07 09:17:48,22.6,22.4,21.7,22.2,21.7,1,1,1,1,1,30.5,30.2,28.2,30.9,31.1,21.0,21.0,21.0,21.0,21.0,14,501,501,32,50,1092,752,752,412,1160,350,350,100,100,100,23.638947368421054,28.731052631578947,1.1939248131743092,60330.0,5.011666666666667,23.0,23.45,23.45,23.37,23.97,23.6,23.0,21.6,27.2,23.3,25.37,23.97,23.33,21.43,21.6,25.0,24.75,23.2,24.55,28.8,29.87,28.27,30.5,23.35,29.4,26.73,30.1,28.8,30.3,25.57,32.83,31.37,26.9,24.8,25.7,29.83,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72029.48398,5.98488987,1228,140,350,100
2020-11-07 09:23:16,23.1,22.8,21.7,22.6,22.1,1,1,1,1,1,30.9,30.4,28.5,30.7,31.5,21.0,21.0,21.0,21.0,21.0,15,502,502,33,51,1092,752,752,412,1160,350,350,100,100,100,24.013157894736842,28.889473684210525,1.195801629017719,60060.0,5.016249999999999,23.45,23.9,23.9,23.73,24.27,23.9,23.2,21.6,27.4,23.6,25.6,24.33,23.8,22.27,22.4,25.4,25.0,23.6,24.9,29.35,30.23,28.6,31.0,23.35,29.4,26.73,30.1,28.8,30.3,25.77,32.83,31.37,26.9,24.8,25.9,30.07,32.9,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71819.84584,5.9937220758333325,1228,140,350,100
2020-11-07 09:28:43,23.5,22.8,21.8,22.4,22.4,1,1,1,1,1,31.1,30.5,29.0,31.1,31.6,21.0,21.0,21.0,21.0,21.0,16,503,503,34,52,1092,752,752,412,1160,350,350,100,100,100,24.263684210526318,28.9378947368421,1.2002633209116766,59670.0,4.98875,23.85,24.35,24.25,24.17,24.5,24.0,23.4,21.6,27.6,24.0,25.8,24.5,24.07,22.57,22.8,25.6,25.15,23.8,25.0,29.55,30.43,28.83,30.8,23.35,29.4,26.73,30.1,28.8,30.3,25.83,32.83,31.37,26.9,24.8,26.1,30.13,32.9,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71619.71236,5.9766482583333325,1228,140,350,100
2020-11-07 09:34:17,24.5,24.1,21.6,23.1,23.1,1,1,1,1,1,31.3,30.8,28.6,31.7,31.9,21.0,21.0,21.0,21.0,21.0,17,504,504,35,53,1092,752,752,412,1160,350,350,100,100,100,24.453157894736844,29.05894736842105,1.2226272106470542,59620.0,4.970416666666667,24.15,24.55,24.55,24.47,24.57,24.1,23.53,21.6,28.0,24.2,25.87,24.57,24.17,23.03,23.3,25.6,25.35,23.9,25.1,29.9,30.73,29.17,31.27,23.35,29.4,26.73,30.1,28.8,30.3,25.97,32.83,31.37,26.9,24.8,26.3,30.43,33.1,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72893.0343,6.021364444166666,1228,140,350,100
2020-11-07 09:39:44,21.9,22.2,21.0,22.7,20.4,1,1,1,1,1,30.6,30.5,28.0,30.8,31.3,21.0,21.0,21.0,21.0,21.0,18,505,505,36,54,1092,752,752,412,1160,350,350,100,100,100,23.96842105263158,28.842105263157894,1.2162628155429298,59370.0,4.957916666666666,23.35,23.8,24.2,23.83,24.03,23.6,23.13,21.6,27.7,23.3,25.57,24.1,23.77,22.77,22.8,25.4,24.9,23.4,24.15,29.35,30.27,28.8,30.7,23.35,29.4,26.73,30.1,28.8,30.3,25.77,32.83,31.37,26.9,24.8,25.9,29.93,32.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72209.52336,6.0459399025,1228,140,350,100
2020-11-07 09:45:18,21.2,21.7,21.6,22.9,25.5,1,1,1,1,0,30.9,30.8,28.0,31.1,31.1,21.0,21.0,21.0,21.0,21.0,19,506,506,37,-1,1092,752,752,412,1160,350,350,100,100,100,24.30315789473684,28.86842105263158,1.2491698913123905,60920.0,5.012083333333333,23.3,24.45,24.45,23.77,24.17,23.9,23.27,21.6,28.4,23.6,25.87,24.33,24.17,23.83,24.8,25.4,24.9,23.4,24.15,29.35,30.5,28.97,29.93,23.35,29.4,26.73,30.1,28.8,30.3,25.9,32.83,31.37,26.9,24.8,26.1,30.2,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76099.42978,6.179539714166666,1228,140,350,100
2020-11-07 09:50:51,21.3,20.8,21.0,22.8,24.8,1,1,1,1,0,30.3,30.9,27.7,31.7,30.7,21.0,21.0,21.0,21.0,21.0,20,507,507,38,-2,1092,752,752,412,1160,350,350,100,100,100,24.272631578947372,28.814736842105265,1.211314567007353,61020.0,5.080833333333333,22.5,24.0,23.65,22.57,24.3,24.1,23.43,21.6,29.0,23.3,25.93,24.53,24.37,24.3,25.5,25.6,24.85,23.4,24.25,29.05,30.47,27.97,28.77,23.35,29.4,26.73,30.1,28.8,30.3,26.17,32.83,31.37,26.9,24.8,26.3,30.2,32.8,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73914.41488,6.250576860833332,1228,140,350,100
2020-11-07 09:56:23,21.0,20.4,21.0,22.9,24.8,1,1,1,1,0,30.3,30.9,27.6,31.5,30.6,21.0,21.0,21.0,21.0,21.0,21,508,508,39,-3,1092,752,752,412,1160,350,350,100,100,100,24.29263157894737,28.79315789473684,1.2166029145677084,60530.0,5.064583333333333,22.15,23.9,23.55,22.37,24.37,24.1,23.43,21.6,29.1,23.2,26.0,24.57,24.57,24.7,26.1,25.6,24.9,23.2,24.15,28.85,30.47,27.97,28.73,23.35,29.4,26.73,30.1,28.8,30.3,26.17,32.83,31.37,26.9,24.8,26.3,30.27,32.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73640.97442,6.148141220833332,1228,140,350,100
