Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-07 10:01:53,21.0,20.3,20.8,22.7,24.8,1,1,1,1,0,30.5,31.0,27.3,31.6,30.5,21.0,21.0,21.0,21.0,21.0,22,509,509,40,-4,1092,752,752,412,1160,350,350,100,100,100,24.257368421052632,28.773684210526312,1.2147071620315466,61030.0,5.0649999999999995,22.0,23.75,23.35,22.1,24.37,24.1,23.43,21.6,29.3,22.9,26.0,24.57,24.5,24.87,26.4,25.6,24.8,23.2,24.05,28.75,30.4,27.73,28.4,23.35,29.4,26.73,30.1,28.8,30.3,26.2,32.83,31.37,26.9,24.8,26.5,30.27,32.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74133.5781,6.157273021666666,1228,140,350,100
2020-11-07 10:07:24,21.6,20.4,20.8,22.7,24.9,1,1,1,1,0,30.6,30.8,27.1,31.4,30.4,21.0,21.0,21.0,21.0,21.0,23,510,510,41,-5,1092,752,752,412,1160,350,350,100,100,100,24.252105263157897,28.73894736842105,1.223149054531332,60860.0,5.078749999999999,22.0,23.7,23.35,22.17,24.27,24.1,23.4,21.6,29.3,22.9,26.07,24.5,24.5,24.93,26.7,25.6,24.7,23.0,24.0,28.55,30.37,27.87,28.47,23.35,29.4,26.73,30.1,28.8,30.3,26.23,32.83,31.37,26.9,24.8,26.4,30.1,32.5,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74440.85146,6.190601231666667,1228,140,350,100
2020-11-07 10:12:52,20.8,20.5,20.7,22.6,24.9,1,1,1,1,0,30.5,30.9,26.9,32.1,30.5,21.0,21.0,21.0,21.0,21.0,24,511,511,42,-6,1092,752,752,412,1160,350,350,100,100,100,24.24736842105263,28.75052631578947,1.2234061390384243,60550.0,5.05875,21.9,23.6,23.15,21.87,24.37,24.1,23.43,21.6,29.3,22.9,26.13,24.47,24.5,24.93,26.7,25.8,24.7,23.2,24.05,28.55,30.33,27.57,28.3,23.35,29.4,26.73,30.1,28.8,30.3,26.33,32.83,31.37,26.9,24.8,26.5,30.17,32.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74077.24172,6.188253882500001,1228,140,350,100
2020-11-07 10:18:22,20.7,20.3,20.7,23.6,24.9,1,1,1,1,0,30.2,30.9,27.1,31.9,30.5,21.0,21.0,21.0,21.0,21.0,25,512,512,43,-7,1092,752,752,412,1160,350,350,100,100,100,24.19473684210526,28.743684210526315,1.224409959715769,60600.0,5.047916666666667,21.9,23.5,23.05,21.77,24.27,24.1,23.53,21.6,29.3,22.7,26.07,24.43,24.4,24.93,26.7,25.8,24.7,23.0,23.95,28.45,30.17,27.63,28.33,23.35,29.4,26.73,30.1,28.8,30.3,26.37,32.83,31.37,26.9,24.8,26.5,30.17,32.8,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74199.24356,6.178186886666667,1228,140,350,100
2020-11-07 10:23:51,20.8,20.2,20.5,23.6,24.8,1,1,1,1,0,29.7,30.7,27.4,32.2,30.4,21.0,21.0,21.0,21.0,21.0,26,513,513,44,-8,1092,752,752,412,1160,350,350,100,100,100,24.076842105263157,28.706842105263156,1.2391306561718347,59830.0,5.017916666666666,21.75,23.3,23.0,21.63,24.2,23.9,23.5,21.6,29.3,22.7,26.0,24.07,24.33,24.73,26.5,25.8,24.7,22.9,23.55,28.25,30.0,27.53,28.13,23.35,29.4,26.73,30.1,28.8,30.3,26.37,32.83,31.37,26.9,24.8,26.5,30.27,32.8,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74137.18716,6.180684613333334,1228,140,350,100
2020-11-07 10:29:19,20.8,20.0,20.5,23.3,24.9,1,1,1,1,0,30.0,30.5,27.1,31.7,30.5,21.0,21.0,21.0,21.0,21.0,27,514,514,45,-9,1092,752,752,412,1160,350,350,100,100,100,23.909473684210532,28.66736842105263,1.2379848234501665,60160.0,4.999583333333333,21.65,23.15,23.0,21.7,23.83,23.6,23.1,21.6,29.1,22.6,25.8,23.97,24.2,24.63,26.5,25.6,24.5,22.5,23.25,28.1,30.0,27.63,28.2,23.35,29.4,26.73,30.1,28.8,30.3,26.17,32.83,31.37,26.9,24.8,26.3,30.13,32.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74477.16698,6.1922647558333335,1228,140,350,100
2020-11-07 10:34:48,20.7,19.8,20.4,21.4,24.9,1,1,1,1,0,30.2,30.4,26.8,32.1,30.2,21.0,21.0,21.0,21.0,21.0,28,515,515,46,-10,1092,752,752,412,1160,350,350,100,100,100,23.70894736842105,28.594210526315788,1.2378154683633686,59780.0,4.9975,21.6,23.05,23.0,21.87,23.43,23.0,22.37,21.6,28.8,22.4,25.5,23.77,24.0,24.73,26.5,25.4,24.15,22.3,23.0,28.0,30.0,27.57,28.17,23.35,29.4,26.73,30.1,28.8,30.3,25.9,32.83,31.37,26.9,24.8,26.1,29.97,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73996.6087,6.186407319999999,1228,140,350,100
2020-11-07 10:40:18,21.0,19.8,20.5,21.3,24.9,1,1,1,1,0,30.7,30.2,26.7,31.8,29.9,21.0,21.0,21.0,21.0,21.0,29,516,516,47,-11,1092,752,752,412,1160,350,350,100,100,100,23.57578947368421,28.507368421052632,1.2338211268575323,59900.0,4.986666666666666,21.5,22.9,22.8,21.63,23.3,22.8,22.17,21.6,28.7,22.4,25.37,23.7,24.0,24.57,26.3,25.2,23.95,22.2,22.85,27.95,29.8,27.37,28.03,23.35,29.4,26.73,30.1,28.8,30.3,25.77,32.83,31.37,26.9,24.8,25.9,29.77,32.0,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73905.8855,6.162603925,1228,140,350,100
2020-11-07 10:45:43,20.8,20.4,20.7,21.6,25.1,1,1,1,1,0,30.0,30.3,27.1,31.6,29.9,21.0,21.0,21.0,21.0,21.0,30,517,517,48,-12,1092,752,752,412,1160,350,350,100,100,100,23.735263157894735,28.57315789473684,1.23733131074768,60270.0,5.007083333333333,21.9,23.15,23.0,21.93,23.4,23.0,22.3,21.6,28.7,22.6,25.37,23.9,24.07,24.8,26.5,25.2,24.1,22.3,23.15,28.3,30.0,27.5,28.17,23.35,29.4,26.73,30.1,28.8,30.3,25.77,32.83,31.37,26.9,24.8,25.9,29.87,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74573.9581,6.18666015,1228,140,350,100
2020-11-07 10:51:14,20.7,19.8,20.5,21.4,24.9,1,1,1,1,0,30.2,30.2,26.7,31.6,30.0,21.0,21.0,21.0,21.0,21.0,31,518,518,49,-13,1092,752,752,412,1160,350,350,100,100,100,23.56368421052632,28.539473684210527,1.2355729691673163,60690.0,5.039999999999999,21.5,22.9,22.8,21.57,23.3,22.8,22.17,21.6,28.7,22.4,25.27,23.7,24.0,24.6,26.3,25.0,23.95,22.2,22.95,28.1,29.9,27.37,28.03,23.35,29.4,26.73,30.1,28.8,30.3,25.7,32.83,31.37,26.9,24.8,25.9,29.8,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74986.9235,6.231703400000001,1228,140,350,100
2020-11-07 10:56:39,19.2,21.2,20.8,21.6,24.8,1,1,1,1,0,30.3,30.5,26.9,32.0,29.9,21.0,21.0,21.0,21.0,21.0,32,519,519,50,-14,1092,752,752,412,1160,350,350,100,100,100,23.69578947368421,28.581052631578945,1.252362348064771,60330.0,5.0424999999999995,21.95,23.05,23.0,21.87,23.33,23.0,22.27,21.6,28.7,22.6,25.37,23.83,24.07,24.73,26.3,25.1,24.0,22.3,23.15,28.3,30.03,27.53,28.23,23.35,29.4,26.73,30.1,28.8,30.3,25.7,32.83,31.37,26.9,24.8,25.9,29.87,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75555.02046,6.272580998333333,1228,140,350,100
2020-11-07 11:02:08,16.5,20.8,20.2,22.6,24.2,1,1,1,1,0,29.6,30.2,26.7,30.7,30.2,21.0,21.0,21.0,21.0,21.0,33,520,520,51,-15,1092,752,752,412,1160,350,350,100,100,100,23.454210526315787,28.517894736842102,1.2398796741220337,60640.0,5.040416666666666,21.5,21.85,21.6,20.43,23.4,23.2,22.47,21.6,28.7,21.9,25.5,23.73,23.73,24.17,26.4,25.4,24.1,22.5,23.45,28.1,29.43,26.67,27.47,23.35,29.4,26.73,30.1,28.8,30.3,25.83,32.83,31.37,26.9,24.8,26.1,30.03,32.9,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75186.30344,6.280888495833334,1228,140,350,100
2020-11-07 11:07:37,21.3,21.2,20.9,22.3,26.0,1,1,1,1,0,30.6,30.3,27.6,31.1,30.5,21.0,21.0,21.0,21.0,21.0,34,521,521,52,-16,1092,752,752,412,1160,350,350,100,100,100,23.88842105263158,28.70368421052631,1.2149751235384683,60700.0,5.055833333333333,21.95,23.0,23.05,22.67,23.43,23.2,22.47,21.6,28.7,22.4,25.43,24.07,24.23,24.73,27.1,25.4,24.2,22.6,23.65,28.65,30.1,27.37,28.47,23.35,29.4,26.73,30.1,28.8,30.3,25.83,32.83,31.37,26.9,24.8,26.1,30.3,33.0,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73748.99,6.205637226666667,1228,140,350,100
2020-11-07 11:13:06,22.1,20.0,20.4,21.8,26.7,1,1,1,1,0,30.8,30.5,28.1,30.9,30.7,21.0,21.0,21.0,21.0,21.0,35,522,522,53,-17,1092,752,752,412,1160,350,350,100,100,100,24.064210526315787,28.706842105263156,1.224283072587058,60600.0,5.054166666666666,22.05,23.45,23.9,23.73,23.33,22.8,22.17,21.6,28.7,22.7,25.33,24.37,24.57,25.47,27.9,25.2,24.1,22.5,23.35,28.75,30.2,27.67,28.7,23.35,29.4,26.73,30.1,28.8,30.3,25.73,32.83,31.37,26.9,24.8,25.9,30.2,32.7,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74191.5542,6.164189341666667,1228,140,350,100
2020-11-07 11:18:35,22.6,20.3,20.8,21.2,27.0,1,1,1,1,0,31.1,30.8,27.5,31.1,30.5,21.0,21.0,21.0,21.0,21.0,36,523,523,54,-18,1092,752,752,412,1160,350,350,100,100,100,24.09,28.694210526315786,1.2248704797284697,60490.0,5.045416666666666,22.2,23.55,24.35,24.13,23.13,22.7,22.0,21.6,28.7,22.7,25.27,24.3,24.6,25.73,28.3,25.0,23.95,22.3,23.2,28.35,30.4,27.97,28.93,23.35,29.4,26.73,30.1,28.8,30.3,25.7,32.83,31.37,26.9,24.8,25.9,30.03,32.4,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74092.41532,6.1784987299999985,1228,140,350,100
2020-11-07 11:24:03,21.7,17.3,16.8,28.8,25.1,1,1,1,0,0,30.8,30.4,25.9,30.3,30.2,17.0,17.0,17.0,17.0,17.0,37,524,524,-1,-19,1092,752,752,412,1160,350,350,100,100,100,23.766842105263155,28.482105263157894,1.4502508343014178,60480.0,5.040416666666666,21.5,23.45,24.25,23.43,23.47,23.5,23.1,21.6,27.2,22.2,25.1,23.6,24.17,24.8,26.5,25.0,23.6,22.5,22.6,27.85,30.1,27.93,27.93,23.35,29.4,26.73,30.1,28.8,30.3,25.7,32.83,31.37,26.9,24.8,25.5,29.7,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87711.17046,6.741816074166666,1228,140,350,100
2020-11-07 11:29:30,15.7,14.6,15.3,28.1,21.3,1,1,1,0,0,29.1,28.5,24.3,28.6,29.5,17.0,17.0,17.0,17.0,17.0,38,525,525,-2,-20,1092,752,752,412,1160,350,350,100,100,100,21.379473684210524,27.52157894736842,1.4356030579616366,60360.0,5.035,17.9,20.85,20.75,19.23,22.23,21.6,19.8,21.6,25.0,18.9,22.93,21.0,21.7,23.27,24.0,24.1,21.9,19.8,19.65,24.95,28.27,26.17,26.83,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.0,28.27,28.9,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86653.00057999999,7.265173793333332,1228,140,350,100
2020-11-07 11:34:58,15.5,14.6,16.0,27.6,20.9,1,1,1,0,0,28.1,28.0,23.4,27.7,28.7,17.0,17.0,17.0,17.0,17.0,39,526,526,-3,-21,1092,752,752,412,1160,350,350,100,100,100,20.64105263157895,27.16157894736842,1.3818260505306157,60530.0,5.037083333333333,17.05,19.85,19.35,18.03,22.2,21.5,19.1,21.6,24.1,17.8,22.17,20.03,20.6,22.4,23.1,23.7,21.25,19.2,19.15,23.85,27.07,25.3,26.47,23.35,29.4,26.73,30.1,28.8,30.3,23.0,32.83,31.37,26.9,24.8,23.7,27.53,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83641.93084,7.095622142499999,1228,140,350,100
2020-11-07 11:40:27,14.9,14.6,15.9,27.4,20.8,1,1,1,0,0,28.2,27.9,23.5,27.4,28.4,17.0,17.0,17.0,17.0,17.0,40,527,527,-4,-22,1092,752,752,412,1160,350,350,100,100,100,20.50842105263158,27.055263157894736,1.3503701146315816,60530.0,5.0441666666666665,16.75,19.5,19.2,17.93,22.17,21.5,19.0,21.6,23.9,17.8,22.03,19.97,20.33,22.23,22.8,23.4,21.2,19.2,19.15,23.7,26.77,25.03,26.4,23.35,29.4,26.73,30.1,28.8,30.3,22.8,32.83,31.37,26.9,24.8,23.3,27.37,28.0,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81737.90304,6.890826411666666,1228,140,350,100
2020-11-07 11:45:54,15.3,14.9,15.5,27.3,21.0,1,1,1,0,0,27.8,27.8,23.6,27.1,28.2,17.0,17.0,17.0,17.0,17.0,41,528,528,-5,-23,1092,752,752,412,1160,350,350,100,100,100,20.533684210526314,27.041052631578946,1.3326608063817023,60590.0,5.046666666666667,16.9,19.5,19.05,18.0,22.27,21.5,19.0,21.6,23.9,17.8,22.07,19.87,20.13,22.3,22.8,23.6,21.25,19.2,19.4,23.6,26.7,24.97,26.4,23.35,29.4,26.73,30.1,28.8,30.3,22.77,32.83,31.37,26.9,24.8,23.3,27.33,28.0,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80745.91826,6.770159220833333,1228,140,350,100
2020-11-07 11:51:22,16.5,14.7,16.0,27.2,21.4,1,1,1,0,0,28.4,27.8,23.5,27.1,28.1,17.0,17.0,17.0,17.0,17.0,42,529,529,-6,-24,1092,752,752,412,1160,350,350,100,100,100,20.66842105263158,27.08263157894737,1.3495843990635275,61240.0,5.07625,17.0,19.75,19.5,18.53,22.37,21.3,19.13,21.6,24.1,18.2,22.1,20.17,20.27,22.43,22.9,23.4,21.25,19.2,19.5,23.75,26.77,25.1,26.67,23.35,29.4,26.73,30.1,28.8,30.3,22.73,32.83,31.37,26.9,24.8,23.3,27.37,28.2,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82648.54860000001,6.808102785833334,1228,140,350,100
2020-11-07 11:56:50,15.3,14.7,16.3,27.0,21.2,1,1,1,0,0,28.3,27.7,24.2,27.0,28.0,17.0,17.0,17.0,17.0,17.0,43,530,530,-7,-25,1092,752,752,412,1160,350,350,100,100,100,20.60157894736842,27.037368421052633,1.3184105472035312,61620.0,5.119166666666667,16.9,19.4,19.1,18.0,22.33,21.6,19.23,21.6,24.1,18.2,22.0,20.1,20.17,22.5,22.9,23.4,21.2,19.2,19.5,23.6,26.57,24.9,26.6,23.35,29.4,26.73,30.1,28.8,30.3,22.7,32.83,31.37,26.9,24.8,23.3,27.43,28.0,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81240.45792,6.828708605,1228,140,350,100
2020-11-07 12:02:20,15.6,14.7,16.3,27.0,21.4,1,1,1,0,0,28.4,27.8,23.9,27.0,27.9,17.0,17.0,17.0,17.0,17.0,44,531,531,-8,-26,1092,752,752,412,1160,350,350,100,100,100,20.727894736842106,27.052105263157895,1.3171242411110133,61460.0,5.128333333333333,17.0,19.6,19.35,18.23,22.47,21.6,19.4,21.6,24.3,18.2,22.1,20.3,20.23,22.5,23.1,23.4,21.35,19.4,19.7,23.75,26.63,24.97,26.53,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.5,28.0,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80950.45586,6.757954740833334,1228,140,350,100
2020-11-07 12:07:49,15.3,14.9,16.6,27.0,21.6,1,1,1,0,0,28.5,28.0,23.6,27.0,27.9,17.0,17.0,17.0,17.0,17.0,45,532,532,-9,-27,1092,752,752,412,1160,350,350,100,100,100,20.81368421052632,27.09315789473684,1.312575940043769,61400.0,5.119166666666667,17.15,19.7,19.45,18.4,22.6,21.8,19.43,21.6,24.5,18.3,22.0,20.37,20.33,22.63,23.3,23.4,21.4,19.4,19.7,23.75,26.77,25.1,26.8,23.35,29.4,26.73,30.1,28.8,30.3,22.57,32.83,31.37,26.9,24.8,23.3,27.5,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80592.16272,6.730942440833333,1228,140,350,100
2020-11-07 12:13:17,15.3,14.7,16.6,27.0,21.6,1,1,1,0,0,28.2,27.8,24.0,27.0,27.8,17.0,17.0,17.0,17.0,17.0,46,533,533,-10,-28,1092,752,752,412,1160,350,350,100,100,100,20.862631578947372,27.103157894736842,1.3055986578261374,61230.0,5.109583333333333,17.1,19.7,19.45,18.37,22.6,21.8,19.5,21.6,24.5,18.5,22.07,20.5,20.4,22.6,23.3,23.4,21.6,19.5,19.9,23.95,26.77,25.13,26.6,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.57,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79941.80582,6.688915355833331,1228,140,350,100
2020-11-07 12:18:45,15.6,15.0,16.6,27.0,21.8,1,1,1,0,0,28.4,27.9,24.4,27.1,27.9,17.0,17.0,17.0,17.0,17.0,47,534,534,-11,-29,1092,752,752,412,1160,350,350,100,100,100,20.959473684210526,27.14578947368421,1.3048322806291897,61500.0,5.11375,17.3,19.95,19.65,18.67,22.67,21.9,19.6,21.6,24.5,18.5,22.13,20.6,20.53,22.73,23.5,23.4,21.6,19.5,19.9,23.95,26.9,25.27,26.87,23.35,29.4,26.73,30.1,28.8,30.3,22.67,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80247.18526,6.674541294999999,1228,140,350,100
2020-11-07 12:24:16,15.2,15.0,16.8,27.2,21.4,1,1,1,0,0,28.1,28.0,23.8,27.1,27.8,17.0,17.0,17.0,17.0,17.0,48,535,535,-12,-30,1092,752,752,412,1160,350,350,100,100,100,20.944736842105264,27.129473684210527,1.302356735301616,61660.0,5.131666666666666,17.3,19.8,19.5,18.33,22.67,22.0,19.63,21.6,24.5,18.6,22.07,20.6,20.53,22.77,23.3,23.4,21.7,19.7,19.95,23.95,26.83,25.3,26.67,23.35,29.4,26.73,30.1,28.8,30.3,22.67,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80303.3163,6.689604231666667,1228,140,350,100
2020-11-07 12:29:45,15.2,14.9,17.0,27.0,21.6,1,1,1,0,0,28.2,28.0,24.1,27.1,27.8,17.0,17.0,17.0,17.0,17.0,49,536,536,-13,-31,1092,752,752,412,1160,350,350,100,100,100,20.97,27.132105263157893,1.3125445139014404,61410.0,5.127916666666666,17.3,20.0,19.55,18.43,22.6,22.0,19.63,21.6,24.3,18.6,22.13,20.67,20.47,22.8,23.5,23.4,21.8,19.7,19.95,23.95,26.93,25.23,26.73,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80603.3586,6.7044447875,1228,140,350,100
2020-11-07 12:35:13,15.5,15.0,17.0,27.0,21.8,1,1,1,0,0,28.7,28.0,24.0,27.1,27.8,17.0,17.0,17.0,17.0,17.0,50,537,537,-14,-32,1092,752,752,412,1160,350,350,100,100,100,21.03,27.17473684210526,1.307172525554712,61190.0,5.1083333333333325,17.35,20.05,19.75,18.77,22.77,22.0,19.63,21.6,24.4,18.6,22.07,20.73,20.67,22.83,23.5,23.4,21.8,19.7,19.95,24.05,27.03,25.4,26.93,23.35,29.4,26.73,30.1,28.8,30.3,22.67,32.83,31.37,26.9,24.8,23.3,27.63,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79985.88683999999,6.691218559999999,1228,140,350,100
2020-11-07 12:40:42,15.6,15.0,17.0,27.0,21.7,1,1,1,0,0,28.5,28.0,24.0,27.1,27.7,17.0,17.0,17.0,17.0,17.0,51,538,538,-15,-33,1092,752,752,412,1160,350,350,100,100,100,21.028947368421058,27.135789473684206,1.310516493603947,61180.0,5.09875,17.3,20.05,19.75,18.7,22.7,22.0,19.6,21.6,24.5,18.6,22.0,20.77,20.73,22.8,23.5,23.4,21.8,19.7,20.05,23.95,26.93,25.33,26.73,23.35,29.4,26.73,30.1,28.8,30.3,22.6,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80177.39908,6.673470246666666,1228,140,350,100
2020-11-07 12:46:11,15.6,15.2,16.9,27.2,21.8,1,1,1,0,0,28.6,28.0,24.2,27.3,27.9,17.0,17.0,17.0,17.0,17.0,52,539,539,-16,-34,1092,752,752,412,1160,350,350,100,100,100,21.085263157894737,27.194736842105264,1.305995799360982,61510.0,5.112083333333333,17.4,20.1,19.75,18.77,22.7,22.1,19.73,21.6,24.3,18.8,22.1,20.8,20.77,22.8,23.7,23.6,21.85,19.7,20.05,24.15,26.97,25.4,27.0,23.35,29.4,26.73,30.1,28.8,30.3,22.67,32.83,31.37,26.9,24.8,23.3,27.7,28.6,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80331.80162,6.687883362499999,1228,140,350,100
2020-11-07 12:51:40,15.9,15.0,16.9,27.0,21.7,1,1,1,0,0,28.7,28.0,24.0,27.1,27.8,17.0,17.0,17.0,17.0,17.0,53,540,540,-17,-35,1092,752,752,412,1160,350,350,100,100,100,21.014736842105265,27.134210526315787,1.3063373025779574,61170.0,5.111666666666666,17.3,20.0,19.75,18.57,22.6,22.0,19.67,21.6,24.3,18.6,22.07,20.8,20.67,22.7,23.7,23.4,21.8,19.7,20.05,24.05,26.93,25.23,26.67,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79908.6528,6.676685600833332,1228,140,350,100
2020-11-07 12:57:08,15.6,15.2,16.9,27.0,21.8,1,1,1,0,0,28.5,27.9,23.7,27.1,27.8,17.0,17.0,17.0,17.0,17.0,54,541,541,-18,-36,1092,752,752,412,1160,350,350,100,100,100,21.035263157894736,27.164736842105263,1.3090901244086468,61400.0,5.107083333333333,17.35,20.05,19.75,18.7,22.67,22.0,19.63,21.6,24.3,18.6,22.07,20.73,20.7,22.87,23.7,23.4,21.8,19.7,20.05,24.0,26.93,25.4,26.93,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.63,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80378.13364,6.678616101666666,1228,140,350,100
2020-11-07 13:02:39,22.1,15.6,17.3,27.0,23.3,0,1,1,0,0,29.3,28.6,24.1,27.1,27.9,17.0,17.0,17.0,17.0,17.0,-1,542,542,-19,-37,1092,752,752,412,1160,350,350,100,100,100,21.45105263157895,27.32473684210526,1.2634494406211978,61070.0,5.102916666666666,18.15,21.25,21.35,20.9,22.67,22.0,19.87,21.6,24.3,19.2,22.03,20.87,21.1,23.03,24.0,23.4,21.9,19.8,20.15,24.8,27.83,26.33,27.33,23.35,29.4,26.73,30.1,28.8,30.3,22.57,32.83,31.37,26.9,24.8,23.3,27.63,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77158.85734,6.564041290833334,1228,140,350,100
2020-11-07 13:08:05,25.9,15.9,17.3,27.6,26.2,0,1,1,0,0,29.4,29.5,25.0,28.3,29.1,17.0,17.0,17.0,17.0,17.0,-2,543,543,-20,-38,1092,752,752,412,1160,350,350,100,100,100,22.591052631578947,27.763684210526314,1.238807907070272,61350.0,5.100833333333333,18.4,21.8,23.0,23.5,23.17,23.2,21.3,21.6,26.0,19.5,23.13,22.33,22.57,24.63,27.3,23.4,22.9,20.5,21.0,25.6,29.0,27.4,28.93,23.35,29.4,26.73,30.1,28.8,30.3,23.4,32.83,31.37,26.9,24.8,23.7,28.63,29.0,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76000.8651,6.3816551016666665,1228,140,350,100
2020-11-07 13:13:34,26.8,15.9,17.2,28.3,27.5,0,1,1,0,0,29.8,29.8,24.7,29.0,29.7,17.0,17.0,17.0,17.0,17.0,-3,544,544,-21,-39,1092,752,752,412,1160,350,350,100,100,100,23.202105263157893,27.987894736842104,1.2579426358649697,60860.0,5.092083333333333,18.35,21.65,23.45,24.53,23.57,24.1,22.23,21.6,26.6,19.4,23.6,23.33,23.7,26.03,29.2,23.9,23.6,20.7,21.3,25.65,29.57,27.87,29.43,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.0,29.47,29.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76558.38882,6.356635579999999,1228,140,350,100
2020-11-07 13:19:06,28.0,15.9,17.3,28.8,28.1,0,1,1,0,0,30.2,30.2,24.5,29.4,30.3,17.0,17.0,17.0,17.0,17.0,-4,545,545,-22,-40,1092,752,752,412,1160,350,350,100,100,100,23.490526315789474,28.102105263157892,1.2600023912908702,61230.0,5.087083333333333,18.45,21.85,24.0,25.33,23.8,24.5,22.37,21.6,26.6,19.4,23.87,23.73,24.3,26.57,30.3,23.9,23.75,20.7,21.3,25.95,29.83,28.2,29.87,23.35,29.4,26.73,30.1,28.8,30.3,24.07,32.83,31.37,26.9,24.8,24.2,29.77,29.7,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77149.94642,6.404513968333333,1228,140,350,100
2020-11-07 13:24:35,28.5,16.0,17.0,29.1,28.5,0,1,1,0,0,30.2,30.3,24.9,29.5,30.4,17.0,17.0,17.0,17.0,17.0,-5,546,546,-23,-41,1092,752,752,412,1160,350,350,100,100,100,23.682631578947365,28.156315789473684,1.2807607962233443,60710.0,5.080833333333333,18.45,21.95,24.35,25.8,24.03,24.7,22.53,21.6,27.0,19.4,24.0,23.87,24.57,26.97,30.5,24.1,23.95,20.8,21.4,25.85,29.97,28.43,29.93,23.35,29.4,26.73,30.1,28.8,30.3,24.27,32.83,31.37,26.9,24.8,24.2,29.87,29.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77754.98793999999,6.454372265,1228,140,350,100
2020-11-07 13:30:04,29.3,15.9,16.2,29.2,28.8,0,1,1,0,0,30.4,30.5,25.2,29.7,30.6,17.0,17.0,17.0,17.0,17.0,-6,547,547,-24,-42,1092,752,752,412,1160,350,350,100,100,100,23.72368421052631,28.203157894736844,1.271581665112199,60860.0,5.065416666666666,18.4,22.05,24.6,26.17,24.0,24.7,22.47,21.6,26.8,19.4,24.0,24.03,24.83,27.2,31.0,24.1,23.8,20.5,21.1,25.85,30.2,28.6,30.13,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.4,29.97,29.7,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77388.46014000001,6.464310336666667,1228,140,350,100
2020-11-07 13:35:34,29.6,15.9,16.3,29.3,29.0,0,1,1,0,0,30.3,30.6,25.0,29.7,30.7,17.0,17.0,17.0,17.0,17.0,-7,548,548,-25,-43,1092,752,752,412,1160,350,350,100,100,100,23.854736842105265,28.220526315789478,1.2771807273723872,60160.0,5.0424999999999995,18.4,22.1,25.0,26.3,24.23,24.8,22.53,21.6,27.0,19.4,24.0,24.1,25.03,27.4,31.2,24.3,23.95,20.7,21.2,25.95,30.2,28.7,30.13,23.35,29.4,26.73,30.1,28.8,30.3,24.37,32.83,31.37,26.9,24.8,24.4,30.03,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76835.19256,6.425985529166667,1228,140,350,100
2020-11-07 13:41:04,29.9,15.9,16.0,29.4,29.1,0,1,1,0,0,30.6,30.6,25.6,29.7,30.7,17.0,17.0,17.0,17.0,17.0,-8,549,549,-26,-44,1092,752,752,412,1160,350,350,100,100,100,23.936315789473685,28.221578947368425,1.2771429509072092,60320.0,5.02,18.5,22.2,25.0,26.5,24.27,25.0,22.6,21.6,26.8,19.4,24.1,24.27,25.13,27.57,31.5,24.5,24.05,20.7,21.1,25.8,30.27,28.77,30.13,23.35,29.4,26.73,30.1,28.8,30.3,24.4,32.83,31.37,26.9,24.8,24.4,30.03,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77037.2628,6.411352306666666,1228,140,350,100
2020-11-07 13:46:32,30.1,16.0,16.3,29.6,29.2,0,1,1,0,0,30.6,30.5,25.8,29.8,30.8,17.0,17.0,17.0,17.0,17.0,-9,550,550,-27,-45,1092,752,752,412,1160,350,350,100,100,100,23.992631578947368,28.252631578947366,1.2901889355584706,60540.0,5.035833333333333,18.5,22.3,25.1,26.53,24.3,25.0,22.73,21.6,27.2,19.5,24.2,24.1,25.17,27.53,31.5,24.5,24.1,20.8,21.2,25.7,30.33,28.83,30.2,23.35,29.4,26.73,30.1,28.8,30.3,24.4,32.83,31.37,26.9,24.8,24.6,30.03,29.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78108.03816,6.464387539999999,1228,140,350,100
2020-11-07 13:52:02,30.5,15.7,16.3,29.6,29.3,0,1,1,0,0,30.5,30.7,25.7,29.7,30.9,17.0,17.0,17.0,17.0,17.0,-10,551,551,-28,-46,1092,752,752,412,1160,350,350,100,100,100,23.902105263157893,28.208947368421054,1.2927575554236241,60330.0,5.03625,18.3,22.1,25.05,26.6,24.3,24.9,22.6,21.6,26.8,19.4,24.0,24.03,25.13,27.63,31.7,24.7,23.9,20.5,20.9,25.7,30.27,28.83,30.3,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.4,30.03,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77992.06332,6.504170895,1228,140,350,100
2020-11-07 13:57:31,30.3,15.5,15.6,29.6,29.3,0,1,1,0,0,30.7,30.4,26.0,29.8,30.9,17.0,17.0,17.0,17.0,17.0,-11,552,552,-29,-47,1092,752,752,412,1160,350,350,100,100,100,23.91157894736842,28.243684210526315,1.2945599861241208,60630.0,5.039999999999999,18.3,22.1,25.2,26.8,24.3,24.8,22.6,21.6,27.2,19.2,23.93,23.87,25.07,27.7,31.5,24.7,23.95,20.5,21.0,25.65,30.2,29.0,30.33,23.35,29.4,26.73,30.1,28.8,30.3,24.27,32.83,31.37,26.9,24.8,24.6,30.03,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78489.17196,6.52005147,1228,140,350,100
2020-11-07 14:03:00,30.6,15.7,15.7,29.6,29.3,0,1,1,0,0,30.5,30.9,25.2,29.8,30.9,17.0,17.0,17.0,17.0,17.0,-12,553,553,-30,-48,1092,752,752,412,1160,350,350,100,100,100,23.93578947368421,28.213684210526313,1.2948818228884977,60760.0,5.057916666666666,18.3,22.2,25.25,26.6,24.43,25.1,22.47,21.6,26.8,19.4,23.87,23.93,25.23,27.7,31.7,24.7,24.05,20.5,20.95,25.65,30.2,28.93,30.33,23.35,29.4,26.73,30.1,28.8,30.3,24.2,32.83,31.37,26.9,24.8,24.6,29.97,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78677.01956,6.548591313333333,1228,140,350,100
2020-11-07 14:08:29,30.6,15.7,15.9,29.7,29.4,0,1,1,0,0,30.6,30.6,24.4,29.8,31.1,17.0,17.0,17.0,17.0,17.0,-13,554,554,-31,-49,1092,752,752,412,1160,350,350,100,100,100,23.99,28.25052631578947,1.3014136928970645,60440.0,5.05,18.3,22.2,25.25,26.9,24.4,25.0,22.6,21.6,27.0,19.4,24.07,24.07,25.2,27.77,31.7,24.7,23.95,20.6,21.1,25.75,30.27,28.93,30.27,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.6,30.03,29.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78657.4436,6.555602631666666,1228,140,350,100
2020-11-07 14:13:59,30.7,15.7,16.2,29.6,29.4,0,1,1,0,0,30.6,30.6,25.0,29.8,31.1,17.0,17.0,17.0,17.0,17.0,-14,555,555,-32,-50,1092,752,752,412,1160,350,350,100,100,100,23.94736842105263,28.254210526315784,1.3090813668608356,60210.0,5.027083333333334,18.3,22.2,25.35,26.73,24.4,24.8,22.6,21.6,27.0,19.4,23.93,24.07,25.1,27.77,31.8,24.5,24.05,20.5,20.9,25.65,30.37,28.97,30.33,23.35,29.4,26.73,30.1,28.8,30.3,24.37,32.83,31.37,26.9,24.8,24.6,30.23,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78819.7891,6.5615513624999995,1228,140,350,100
2020-11-07 14:19:28,30.5,15.6,15.5,29.7,29.6,0,1,1,0,0,30.2,30.6,24.7,29.8,31.1,17.0,17.0,17.0,17.0,17.0,-15,556,556,-33,-51,1092,752,752,412,1160,350,350,100,100,100,23.87,28.21736842105263,1.2970789555524842,60550.0,5.031666666666666,18.2,22.1,25.2,26.73,24.4,24.8,22.47,21.6,27.0,19.1,23.93,23.87,25.0,27.73,31.7,24.7,24.0,20.3,20.7,25.65,30.27,28.93,30.27,23.35,29.4,26.73,30.1,28.8,30.3,24.27,32.83,31.37,26.9,24.8,24.6,30.23,29.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78538.13076,6.556579994166666,1228,140,350,100
2020-11-07 14:24:56,30.7,15.7,15.3,29.7,29.6,0,1,1,0,0,30.5,31.0,25.6,29.8,31.1,17.0,17.0,17.0,17.0,17.0,-16,557,557,-34,-52,1092,752,752,412,1160,350,350,100,100,100,23.886315789473684,28.216315789473686,1.2966226686274096,60540.0,5.045416666666666,18.2,22.2,25.2,26.8,24.3,24.8,22.4,21.6,27.0,19.1,23.9,23.87,25.1,27.87,31.9,24.7,24.05,20.3,20.55,25.6,30.27,28.93,30.43,23.35,29.4,26.73,30.1,28.8,30.3,24.2,32.83,31.37,26.9,24.8,24.6,30.1,29.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78497.53636,6.543152796666666,1228,140,350,100
2020-11-07 14:30:24,30.3,15.6,15.0,29.7,29.6,0,1,1,0,0,30.5,30.6,25.2,29.9,30.9,17.0,17.0,17.0,17.0,17.0,-17,558,558,-35,-53,1092,752,752,412,1160,350,350,100,100,100,23.91315789473684,28.216315789473686,1.293847959780991,60700.0,5.051666666666666,18.25,22.2,25.1,26.73,24.37,24.8,22.47,21.6,27.2,19.2,24.07,23.73,25.13,27.9,31.7,24.5,24.1,20.5,20.8,25.6,30.27,28.87,30.2,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.6,30.13,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78536.57116,6.543087813333334,1228,140,350,100
2020-11-07 14:35:54,30.6,15.7,15.2,29.7,29.6,0,1,1,0,0,30.5,31.3,24.5,29.8,31.1,17.0,17.0,17.0,17.0,17.0,-18,559,559,-36,-54,1092,752,752,412,1160,350,350,100,100,100,23.907894736842106,28.221578947368425,1.2909413862639212,60810.0,5.062916666666666,18.25,22.1,25.15,26.53,24.4,25.0,22.37,21.6,27.0,19.2,24.07,23.83,25.17,27.83,31.7,24.7,24.05,20.5,20.8,25.6,30.2,28.97,30.33,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.6,30.03,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78502.1457,6.543279869166666,1228,140,350,100
2020-11-07 14:41:21,23.2,15.5,17.2,29.4,20.8,0,1,1,0,1,30.5,29.4,26.3,29.3,31.7,18.0,18.0,18.0,18.0,18.0,-19,560,560,-37,1,1092,752,752,412,1160,350,350,100,100,100,23.393157894736845,28.325263157894735,1.3796134792336605,60260.0,5.044583333333333,19.7,23.3,25.0,26.5,24.07,23.7,21.4,21.6,26.0,21.4,23.63,23.37,24.23,25.87,25.1,24.8,23.45,20.5,20.85,26.3,30.47,29.7,31.87,23.35,29.4,26.73,30.1,28.8,30.3,24.23,32.83,31.37,26.9,24.8,24.8,29.3,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83135.50826,6.7349022483333325,1228,140,350,100
2020-11-07 14:46:48,20.5,15.7,16.8,29.0,18.7,0,1,1,0,1,30.2,29.0,25.0,28.6,30.6,18.0,18.0,18.0,18.0,18.0,-20,561,561,-38,2,1092,752,752,412,1160,350,350,100,100,100,21.991052631578942,27.96157894736842,1.305012685777585,60630.0,5.037083333333333,18.4,21.5,22.7,24.03,23.73,23.7,20.87,21.6,25.4,19.7,23.17,22.13,22.5,21.0,18.7,24.5,23.1,20.3,20.8,25.1,28.73,28.03,31.1,23.35,29.4,26.73,30.1,28.8,30.3,23.73,32.83,31.37,26.9,24.8,24.4,29.03,29.0,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79122.91914,6.760767808333332,1228,140,350,100
2020-11-07 14:52:18,19.5,16.0,16.8,28.7,15.6,0,1,1,0,1,29.8,29.1,24.8,28.4,30.0,18.0,18.0,18.0,18.0,18.0,-21,562,562,-39,3,1092,752,752,412,1160,350,350,100,100,100,21.768421052631577,27.86894736842105,1.283134721604442,60530.0,5.048333333333333,18.3,21.3,22.2,23.5,23.43,23.3,20.73,21.6,25.2,19.5,23.13,21.63,22.03,20.1,19.0,24.5,22.95,20.3,20.9,25.0,28.3,27.6,30.9,23.35,29.4,26.73,30.1,28.8,30.3,23.73,32.83,31.37,26.9,24.8,24.2,28.87,29.0,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77668.1447,6.532960993333334,1228,140,350,100
2020-11-07 14:57:45,19.8,16.3,17.2,28.5,17.7,0,1,1,0,1,29.7,29.0,25.0,28.4,30.2,18.0,18.0,18.0,18.0,18.0,-22,563,563,-40,4,1092,752,752,412,1160,350,350,100,100,100,21.86473684210526,27.913157894736845,1.337174741961237,60810.0,5.055833333333333,18.5,21.3,22.05,23.33,23.33,23.2,20.8,21.6,25.2,19.9,23.23,21.63,22.03,20.33,19.9,24.5,23.0,20.5,21.1,25.2,28.3,27.67,30.97,23.35,29.4,26.73,30.1,28.8,30.3,23.73,32.83,31.37,26.9,24.8,24.4,28.83,29.3,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81313.59606,6.624239198333333,1228,140,350,100
2020-11-07 15:03:15,20.3,16.9,16.9,28.4,18.3,0,1,1,0,1,29.6,29.1,24.4,28.3,29.9,18.0,18.0,18.0,18.0,18.0,-23,564,564,-41,5,1092,752,752,412,1160,350,350,100,100,100,21.850526315789473,27.908947368421053,1.3194729760020067,60060.0,5.03625,18.55,21.2,21.8,23.03,23.53,23.2,20.83,21.6,25.2,19.7,23.33,21.63,22.03,20.03,19.9,24.5,23.1,20.7,21.3,25.2,28.23,27.5,30.83,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,28.93,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79247.54694,6.690047624999999,1228,140,350,100
2020-11-07 15:08:45,20.8,16.6,17.9,28.3,19.4,0,1,1,0,1,29.6,29.1,25.0,28.2,29.9,18.0,18.0,18.0,18.0,18.0,-24,565,565,-42,6,1092,752,752,412,1160,350,350,100,100,100,21.9,27.90684210526316,1.302897912921634,60650.0,5.029583333333333,18.45,21.2,21.8,22.97,23.57,23.4,21.0,21.6,25.2,19.9,23.43,21.73,22.23,20.17,19.9,24.5,23.0,20.7,21.35,25.2,28.17,27.47,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,28.97,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79020.75842,6.594512723333333,1228,140,350,100
2020-11-07 15:14:11,21.4,16.3,17.7,28.3,20.7,0,1,1,0,1,29.6,29.1,25.5,28.4,30.2,18.0,18.0,18.0,18.0,18.0,-25,566,566,-43,7,1092,752,752,412,1160,350,350,100,100,100,21.951052631578943,27.92,1.2942088891635695,60010.0,5.0275,18.65,21.25,21.85,23.07,23.53,23.4,21.0,21.6,25.2,19.9,23.43,21.87,22.3,20.17,19.9,24.7,23.1,20.8,21.35,25.1,28.17,27.5,30.9,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,29.1,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77665.47544000001,6.5285930775,1228,140,350,100
2020-11-07 15:19:39,21.0,16.3,17.4,28.3,20.3,0,1,1,0,1,29.4,28.9,25.0,28.3,30.3,18.0,18.0,18.0,18.0,18.0,-26,567,567,-44,8,1092,752,752,412,1160,350,350,100,100,100,21.78578947368421,27.88315789473684,1.279341313827975,60220.0,5.0095833333333335,18.45,21.0,21.65,22.87,23.47,23.6,20.93,21.6,25.2,19.7,23.27,21.6,22.07,19.77,19.1,24.5,23.1,20.7,21.35,25.1,28.03,27.27,30.7,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,29.03,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77041.93392,6.446142056666666,1228,140,350,100
2020-11-07 15:25:09,21.0,16.2,17.4,28.3,20.2,0,1,1,0,1,29.5,29.0,25.0,28.2,30.0,18.0,18.0,18.0,18.0,18.0,-27,568,568,-45,9,1092,752,752,412,1160,350,350,100,100,100,21.78473684210526,27.899473684210527,1.2831598098635393,60700.0,5.038333333333333,18.3,21.0,21.55,22.87,23.5,23.2,20.9,21.6,25.4,19.7,23.33,21.77,22.07,19.87,19.0,24.7,23.1,20.7,21.35,25.1,28.1,27.37,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.77,32.83,31.37,26.9,24.8,24.4,29.03,29.4,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77887.80046,6.4554055991666655,1228,140,350,100
2020-11-07 15:30:36,21.4,16.8,17.6,28.2,21.3,0,1,1,0,1,29.5,28.9,25.4,28.3,30.0,18.0,18.0,18.0,18.0,18.0,-28,569,569,-46,10,1092,752,752,412,1160,350,350,100,100,100,21.87578947368421,27.916842105263157,1.2711656309354065,60860.0,5.0649999999999995,18.55,20.95,21.65,22.87,23.5,23.4,21.0,21.6,25.4,19.9,23.4,21.73,22.27,19.97,19.4,24.5,23.3,20.8,21.45,25.2,28.1,27.37,30.67,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,29.2,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77363.1403,6.468789198333333,1228,140,350,100
2020-11-07 15:36:03,19.6,16.0,17.6,28.2,15.3,0,1,1,0,1,29.4,28.7,24.3,28.2,29.9,18.0,18.0,18.0,18.0,18.0,-29,570,570,-47,11,1092,752,752,412,1160,350,350,100,100,100,21.711052631578948,27.889999999999997,1.2664421268325132,60700.0,5.0649999999999995,18.25,20.9,21.55,22.8,23.43,23.2,20.9,21.6,25.2,19.7,23.37,21.73,22.0,19.83,18.5,24.5,23.0,20.7,21.35,25.2,28.03,27.3,30.63,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,29.1,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76873.0371,6.426507391666665,1228,140,350,100
2020-11-07 15:41:30,20.3,16.2,17.6,28.2,18.3,0,1,1,0,1,29.4,28.9,25.7,28.3,29.8,18.0,18.0,18.0,18.0,18.0,-30,571,571,-48,12,1092,752,752,412,1160,350,350,100,100,100,21.926842105263155,27.92526315789474,1.312073480143011,60750.0,5.060416666666667,18.65,21.25,21.9,23.0,23.4,23.0,20.83,21.6,25.2,20.0,23.43,21.8,22.1,20.5,20.4,24.5,23.0,20.7,21.35,25.4,28.23,27.6,30.7,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,28.83,29.4,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79708.46392,6.524229209166666,1228,140,350,100
2020-11-07 15:46:59,21.6,16.3,17.7,28.2,21.0,0,1,1,0,1,29.4,29.0,25.0,28.2,30.2,18.0,18.0,18.0,18.0,18.0,-31,572,572,-49,13,1092,752,752,412,1160,350,350,100,100,100,21.919473684210523,27.923684210526314,1.293055018677924,60430.0,5.049166666666666,18.65,21.15,21.8,22.97,23.4,23.2,20.93,21.6,25.2,19.9,23.47,21.8,22.17,20.53,20.2,24.5,23.0,20.7,21.3,25.2,28.33,27.5,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,29.0,29.4,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78139.31478,6.576990779166666,1228,140,350,100
2020-11-07 15:52:26,20.7,15.9,17.6,28.1,19.0,0,1,1,0,1,29.4,29.0,25.0,28.2,30.0,18.0,18.0,18.0,18.0,18.0,-32,573,573,-50,14,1092,752,752,412,1160,350,350,100,100,100,21.690526315789473,27.846315789473685,1.2524408820711654,60810.0,5.051666666666666,18.2,20.9,21.5,22.53,23.4,23.4,20.9,21.6,25.4,19.6,23.4,21.73,22.03,19.83,18.4,24.3,23.0,20.7,21.3,25.0,27.97,27.17,30.3,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.2,29.03,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76160.93004,6.429176867500001,1228,140,350,100
2020-11-07 15:57:53,19.9,16.3,17.0,28.2,17.0,0,1,1,0,1,29.3,28.5,24.4,28.2,29.8,18.0,18.0,18.0,18.0,18.0,-33,574,574,-51,15,1092,752,752,412,1160,350,350,100,100,100,21.762105263157896,27.907894736842106,1.2715846058691,60440.0,5.052083333333333,18.4,21.1,21.55,22.77,23.37,23.2,20.9,21.6,25.4,19.8,23.37,21.67,22.0,19.9,19.1,24.3,23.0,20.7,21.35,25.2,28.1,27.3,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,29.0,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76854.57358,6.375645984166667,1228,140,350,100
2020-11-07 16:03:21,19.9,15.9,17.4,28.2,16.9,0,1,1,0,1,29.3,28.9,25.0,28.2,29.9,18.0,18.0,18.0,18.0,18.0,-34,575,575,-52,16,1092,752,752,412,1160,350,350,100,100,100,21.713157894736838,27.884210526315787,1.256468791947721,60760.0,5.05,18.2,20.9,21.5,22.6,23.4,23.2,20.9,21.6,25.4,19.5,23.4,21.67,22.03,19.7,18.8,24.5,23.1,20.7,21.45,25.15,27.97,27.23,30.53,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,29.07,29.4,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76343.0438,6.383234057499999,1228,140,350,100
2020-11-07 16:08:49,19.6,16.2,17.6,28.2,16.6,0,1,1,0,1,29.3,28.9,25.0,28.3,29.8,18.0,18.0,18.0,18.0,18.0,-35,576,576,-53,17,1092,752,752,412,1160,350,350,100,100,100,21.89842105263158,27.914736842105263,1.3003770714544485,60160.0,5.038333333333333,18.55,21.1,21.7,23.0,23.3,22.8,20.9,21.6,25.2,20.0,23.47,21.7,22.07,20.53,20.4,24.5,23.1,20.8,21.35,25.2,28.1,27.43,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,29.0,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78230.68462,6.4405720175,1228,140,350,100
2020-11-07 16:14:17,21.7,16.0,17.7,28.2,20.9,0,1,1,0,1,29.4,29.0,25.0,28.3,30.0,18.0,18.0,18.0,18.0,18.0,-36,577,577,-54,18,1092,752,752,412,1160,350,350,100,100,100,21.97421052631579,27.955263157894734,1.262293834363387,60260.0,5.0175,18.65,21.15,21.75,22.8,23.43,23.6,21.17,21.6,25.6,19.9,23.57,21.97,22.47,20.6,19.3,24.5,23.1,20.8,21.55,25.4,28.23,27.4,30.5,23.35,29.4,26.73,30.1,28.8,30.3,24.0,32.83,31.37,26.9,24.8,24.6,29.17,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76065.82646,6.429021294999999,1228,140,350,100
2020-11-07 16:19:44,20.3,17.2,17.7,19.5,20.2,0,1,1,1,1,29.1,28.4,26.2,29.3,29.4,19.0,19.0,19.0,19.0,19.0,-37,578,578,1,19,1092,752,752,412,1160,350,350,100,100,100,21.757894736842108,28.073684210526313,1.3414546527071272,60270.0,5.022083333333333,18.85,20.6,21.35,22.37,22.53,22.0,21.43,21.6,26.2,19.7,24.67,21.17,21.63,19.9,19.3,24.8,23.25,21.0,21.05,25.45,27.9,27.17,30.03,23.35,29.4,26.73,30.1,28.8,30.3,24.63,32.83,31.37,26.9,24.8,24.9,28.57,31.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80849.47192000001,6.538137432499999,1228,140,350,100
2020-11-07 16:25:12,19.9,17.2,18.5,19.0,16.0,0,1,1,1,1,28.9,27.8,24.1,28.7,29.2,19.0,19.0,19.0,19.0,19.0,-38,579,579,2,20,1092,752,752,412,1160,350,350,100,100,100,21.186315789473685,27.22578947368421,1.2780142276588446,60260.0,5.022083333333333,18.85,20.45,21.2,22.03,20.9,20.5,19.73,21.6,26.2,19.7,23.43,20.97,21.33,20.3,19.3,23.4,21.9,20.2,20.55,25.35,27.97,27.17,29.9,22.5,27.7,25.77,29.2,28.2,27.2,23.9,31.23,29.7,26.8,24.1,24.0,27.93,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77013.13736,6.577608720000001,1228,140,350,100
2020-11-07 16:30:42,21.2,17.2,18.4,19.6,19.8,0,1,1,1,1,28.7,27.8,24.4,28.6,29.2,19.0,19.0,19.0,19.0,19.0,-39,580,580,3,21,1092,752,752,412,1160,350,350,100,100,100,21.40842105263158,27.166842105263157,1.3025250085990958,60320.0,5.024166666666666,19.25,21.0,21.45,22.43,20.87,20.6,19.87,21.6,26.0,20.0,23.17,21.07,21.67,21.03,21.2,23.0,21.9,20.2,20.45,25.65,28.23,27.33,30.17,22.3,27.5,25.37,28.8,28.0,27.2,23.73,31.23,29.83,26.93,24.1,23.8,27.63,30.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78568.30851999999,6.482560244999999,1228,140,350,100
