Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-07 16:36:11,22.1,17.3,18.4,18.8,21.9,0,1,1,1,1,28.7,27.8,24.0,28.4,29.2,19.0,19.0,19.0,19.0,19.0,-40,581,581,4,22,1092,752,752,412,1160,350,350,100,100,100,21.12578947368421,27.06368421052632,1.267371822768013,60380.0,5.029166666666667,19.05,20.65,21.1,22.23,20.77,20.3,19.67,21.6,26.0,19.5,23.03,20.87,21.6,20.47,19.6,22.8,21.7,20.0,20.45,25.45,28.03,27.2,29.73,22.1,27.4,25.17,28.8,28.0,27.4,23.63,31.27,29.87,26.73,24.1,23.8,27.4,30.1,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76523.91066000001,6.462175799166666,1228,140,350,100
2020-11-07 16:41:36,19.9,17.3,18.3,19.1,16.5,0,1,1,1,1,28.6,27.7,24.0,28.6,29.2,19.0,19.0,19.0,19.0,19.0,-41,582,582,5,23,1092,752,752,412,1160,350,350,100,100,100,21.15157894736842,27.057368421052633,1.2646105967341594,59790.0,5.007083333333333,19.05,20.65,21.2,22.23,20.8,20.5,19.8,21.6,26.0,19.7,23.03,20.87,21.4,20.5,19.7,22.8,21.6,20.0,20.45,25.55,28.0,27.2,29.97,22.1,27.5,25.1,28.8,27.8,27.2,23.6,31.17,29.77,26.9,24.1,23.7,27.43,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75611.06758,6.338957426666668,1228,140,350,100
2020-11-07 16:47:03,21.8,17.6,18.5,19.1,21.2,0,1,1,1,1,28.6,27.7,24.8,28.3,29.1,19.0,19.0,19.0,19.0,19.0,-42,583,583,6,24,1092,752,752,412,1160,350,350,100,100,100,21.443684210526317,27.166842105263157,1.282444608832467,60540.0,5.01375,19.5,21.1,21.45,22.57,20.9,20.6,19.9,21.6,26.0,20.0,23.03,21.13,21.77,21.13,21.4,22.8,21.7,20.2,20.65,25.85,28.3,27.5,30.27,22.15,27.3,25.23,28.8,27.8,27.2,23.57,31.37,29.93,26.93,24.3,23.7,27.57,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77639.19662,6.385427675,1228,140,350,100
2020-11-07 16:52:32,21.4,17.4,17.2,18.8,20.2,0,1,1,1,1,28.6,27.5,25.0,27.9,29.1,19.0,19.0,19.0,19.0,19.0,-43,584,584,7,25,1092,752,752,412,1160,350,350,100,100,100,21.061052631578946,26.987894736842104,1.2611469015042913,60320.0,5.035833333333333,19.05,20.4,21.0,22.0,20.77,20.5,19.73,21.6,26.0,19.5,22.97,20.83,21.33,20.23,19.0,22.8,21.6,20.2,20.65,25.5,27.97,27.0,29.63,22.0,27.3,25.07,28.8,27.8,27.2,23.57,31.23,29.7,26.6,24.1,23.7,27.33,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76072.3811,6.404649071666666,1228,140,350,100
2020-11-07 16:58:00,20.5,17.4,15.5,16.6,17.6,0,1,1,1,1,28.5,27.6,25.3,29.9,29.3,19.0,19.0,19.0,19.0,19.0,-44,585,585,8,26,1092,752,752,412,1160,350,350,100,100,100,21.267894736842106,27.006842105263157,1.2751714978200737,60220.0,5.0225,19.05,20.7,21.5,22.83,19.97,20.1,19.6,21.6,26.0,20.2,23.53,20.7,21.13,21.13,21.1,22.7,21.5,20.2,20.55,25.35,27.83,27.23,30.5,21.5,26.9,25.2,28.5,27.8,27.4,23.73,31.33,29.47,27.13,24.3,23.7,27.43,29.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76790.8276,6.369300362500001,1228,140,350,100
2020-11-07 17:03:28,22.6,17.9,20.8,15.7,22.3,0,1,1,1,1,28.0,27.5,25.4,28.5,29.9,19.0,19.0,19.0,19.0,19.0,-45,586,586,9,27,1092,752,752,412,1160,350,350,100,100,100,21.57894736842105,27.068421052631578,1.2259257811989137,60700.0,5.038333333333333,19.6,21.15,21.95,23.03,20.23,20.1,19.07,21.6,26.2,21.5,22.9,22.0,22.5,21.17,21.0,22.5,21.7,20.5,21.3,25.95,28.4,27.53,29.87,21.5,27.1,24.7,27.9,27.7,28.6,23.53,31.83,30.0,26.83,24.1,23.5,27.43,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74413.69492,6.3001884383333335,1228,140,350,100
2020-11-07 17:08:56,20.3,18.0,21.4,20.3,17.3,0,1,1,1,1,28.5,28.5,25.3,28.7,30.0,19.0,19.0,19.0,19.0,19.0,-46,587,587,10,28,1092,752,752,412,1160,350,350,100,100,100,22.05,27.703157894736837,1.237406346646298,60750.0,5.060416666666667,19.9,21.35,21.95,23.0,21.77,21.8,21.07,21.6,26.6,21.9,23.7,22.67,22.77,20.57,19.3,23.2,22.55,21.3,21.95,26.35,28.67,27.7,30.23,22.75,28.7,25.83,29.2,28.0,29.4,24.0,32.37,30.5,26.83,24.3,24.2,28.13,30.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75172.43556,6.2327554366666655,1228,140,350,100
2020-11-07 17:14:25,20.0,16.5,21.7,20.4,17.6,0,1,1,1,1,28.9,28.5,25.0,28.9,29.8,19.0,19.0,19.0,19.0,19.0,-47,588,588,11,29,1092,752,752,412,1160,350,350,100,100,100,22.16315789473684,27.860526315789475,1.2673059710841028,60910.0,5.069166666666666,19.75,21.55,22.15,23.17,22.23,22.1,21.33,21.6,26.6,21.4,23.97,22.4,22.5,20.7,20.2,23.6,22.75,21.3,21.8,26.35,28.6,27.77,30.37,23.1,29.0,26.5,29.8,28.2,29.2,24.23,32.37,30.43,27.13,24.5,24.4,28.27,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77191.6067,6.348501760833334,1228,140,350,100
2020-11-07 17:19:58,21.3,16.3,18.4,20.3,19.6,0,1,1,1,1,29.2,28.3,24.9,28.7,30.0,19.0,19.0,19.0,19.0,19.0,-48,589,589,12,30,1092,752,752,412,1160,350,350,100,100,100,22.044210526315787,27.818421052631578,1.2564781335319657,60800.0,5.071249999999999,19.85,21.8,21.85,22.93,22.13,22.0,21.33,21.6,26.4,21.2,23.87,22.03,22.47,20.93,20.7,23.4,22.4,20.4,21.55,26.45,28.77,27.73,30.5,23.2,29.2,26.57,29.8,28.2,29.0,24.23,32.33,30.4,27.0,24.3,24.2,28.1,29.9,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76393.87052,6.399394884166666,1228,140,350,100
2020-11-07 17:25:27,22.3,21.2,19.0,21.3,22.2,0,1,1,1,1,29.2,28.9,26.3,29.7,29.8,19.0,19.0,19.0,19.0,19.0,-49,590,590,13,31,1092,752,752,412,1160,350,350,100,100,100,22.426842105263162,28.017894736842106,1.2451166626184664,61240.0,5.085,20.95,22.3,21.95,23.03,22.6,22.5,21.87,21.6,26.6,21.2,24.17,22.03,22.63,21.13,20.6,23.7,23.05,21.5,22.7,27.1,29.0,27.87,30.3,23.2,29.2,26.57,29.8,28.2,29.0,24.43,32.33,30.4,27.0,24.3,24.6,28.67,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76250.94442,6.3602006225,1228,140,350,100
2020-11-07 17:30:54,20.4,17.3,18.5,20.7,17.2,0,1,1,1,1,29.1,28.6,25.3,29.1,29.8,19.0,19.0,19.0,19.0,19.0,-50,591,591,14,32,1092,752,752,412,1160,350,350,100,100,100,21.888421052631582,27.892631578947363,1.2312712752287278,61290.0,5.105416666666667,19.9,21.15,21.5,22.43,22.33,22.1,21.63,21.6,26.6,20.4,24.23,21.37,21.67,20.27,18.8,23.9,22.8,21.3,21.9,26.3,28.47,27.43,30.0,23.2,29.2,26.57,29.8,28.2,29.0,24.53,32.33,30.4,27.0,24.3,24.8,28.3,31.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75464.61646,6.321481703333333,1228,140,350,100
2020-11-07 17:36:22,20.3,17.4,18.5,19.4,18.3,0,1,1,1,1,29.1,28.2,25.3,28.6,29.5,19.0,19.0,19.0,19.0,19.0,-51,592,592,15,33,1092,752,752,412,1160,350,350,100,100,100,21.74842105263158,27.845789473684206,1.2697965862994114,60820.0,5.087916666666667,19.75,21.15,21.6,22.47,21.83,21.5,20.8,21.6,26.4,20.1,23.8,21.17,21.7,20.7,20.1,23.7,22.6,20.9,21.35,26.3,28.6,27.47,30.0,23.2,29.2,26.57,29.8,28.2,29.0,24.3,32.33,30.4,27.0,24.3,24.4,28.27,31.0,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77229.02838,6.3622352016666675,1228,140,350,100
2020-11-07 17:41:49,20.9,18.0,18.4,19.5,19.5,0,1,1,1,1,28.9,28.1,25.2,28.7,29.3,19.0,19.0,19.0,19.0,19.0,-52,593,593,16,34,1092,752,752,412,1160,350,350,100,100,100,21.690526315789473,27.518947368421053,1.2980271301415496,60770.0,5.06625,19.75,21.25,21.55,22.5,21.53,21.2,20.6,21.6,26.2,20.0,23.57,21.13,21.67,20.97,21.2,23.5,22.35,20.7,20.85,26.2,28.6,27.53,30.27,22.65,28.3,26.07,29.6,28.2,27.2,24.07,31.47,30.03,27.1,24.2,24.0,28.1,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78881.1087,6.504589045,1228,140,350,100
2020-11-07 17:47:18,22.1,17.6,18.7,19.2,22.1,0,1,1,1,1,29.0,28.0,25.2,28.6,29.3,19.0,19.0,19.0,19.0,19.0,-53,594,594,17,35,1092,752,752,412,1160,350,350,100,100,100,21.392631578947366,27.400000000000002,1.253178170843569,60750.0,5.063333333333333,19.35,20.85,21.25,22.23,21.27,20.8,20.17,21.6,26.2,19.7,23.33,21.0,21.63,20.63,19.8,23.2,22.0,20.5,20.95,26.0,28.3,27.43,29.97,22.5,27.7,25.7,29.2,28.2,27.6,23.9,31.63,29.97,26.93,24.3,24.0,27.9,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76130.57388,6.458820107499999,1228,140,350,100
2020-11-07 17:52:46,19.6,17.3,18.4,19.0,15.7,0,1,1,1,1,28.6,27.7,24.3,28.5,29.3,19.0,19.0,19.0,19.0,19.0,-54,595,595,18,36,1092,752,752,412,1160,350,350,100,100,100,21.23,27.189473684210526,1.2582233153653415,61290.0,5.085,19.3,20.75,21.25,22.23,20.97,20.6,19.97,21.6,26.0,19.9,23.17,21.0,21.33,20.4,19.4,22.8,21.8,20.2,20.7,25.85,28.23,27.23,29.97,22.15,27.7,25.43,28.9,28.0,27.2,23.7,31.3,29.87,26.93,24.3,23.8,27.57,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77116.507,6.385295036666666,1228,140,350,100
2020-11-07 17:58:13,19.0,20.3,21.7,20.9,22.6,1,1,1,1,1,29.2,28.5,26.5,29.2,30.2,21.0,21.0,21.0,21.0,21.0,1,596,596,19,37,1092,752,752,412,1160,350,350,100,100,100,22.191052631578952,27.648947368421048,1.252192927875168,61300.0,5.107916666666666,21.3,22.7,23.1,23.03,21.17,21.3,20.77,21.6,25.6,22.2,23.7,22.3,22.73,21.23,21.1,23.0,22.25,21.1,21.45,27.2,29.17,28.13,29.43,22.5,28.3,25.97,29.2,28.2,28.8,24.07,32.33,30.73,26.63,25.0,23.5,27.77,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76759.42648,6.411497228333333,1228,140,350,100
2020-11-07 18:03:39,19.2,21.4,21.7,21.2,21.9,1,1,1,1,1,29.3,29.0,26.8,29.0,29.8,21.0,21.0,21.0,21.0,21.0,2,597,597,20,38,1092,752,752,412,1160,350,350,100,100,100,22.549473684210522,27.976842105263156,1.2017951768345265,61350.0,5.110416666666667,21.45,21.9,21.7,21.1,22.6,22.3,21.73,21.6,26.2,22.4,24.23,22.77,22.63,21.63,21.9,23.7,23.3,22.3,23.0,27.3,28.7,27.13,29.03,22.9,28.6,26.27,29.6,28.4,29.4,24.47,32.3,30.93,26.83,25.6,24.5,28.67,31.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73730.1341,6.2703983574999995,1228,140,350,100
2020-11-07 18:09:08,21.3,21.7,22.2,21.7,21.3,1,1,1,1,1,29.7,29.4,26.9,30.0,30.4,21.0,21.0,21.0,21.0,21.0,3,598,598,21,39,1092,752,752,412,1160,350,350,100,100,100,23.00842105263158,28.194210526315786,1.2152446571510274,61080.0,5.10125,22.05,22.5,22.55,22.03,23.17,22.8,22.23,21.6,26.8,22.6,24.53,23.1,22.8,21.9,21.7,24.3,23.95,23.0,23.55,27.95,29.07,27.67,29.87,22.9,28.6,26.27,29.6,28.4,29.4,24.67,32.3,30.93,26.83,25.6,24.9,29.23,32.0,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74227.14366,6.164886573333334,1228,140,350,100
2020-11-07 18:14:41,21.8,21.4,21.4,22.1,21.2,1,1,1,1,1,29.8,29.6,27.0,30.3,30.5,21.0,21.0,21.0,21.0,21.0,4,599,599,22,40,1092,752,752,412,1160,350,350,100,100,100,23.128421052631577,28.265263157894736,1.2257665061304615,60970.0,5.085416666666666,22.15,22.65,22.9,22.27,23.4,23.0,22.5,21.6,27.2,22.7,24.77,23.1,22.73,21.67,21.7,24.5,24.05,23.0,23.55,28.15,29.23,27.8,29.83,22.9,28.6,26.27,29.6,28.4,29.4,25.0,32.3,30.93,26.83,25.6,25.1,29.43,32.2,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74734.98388,6.206755314166667,1228,140,350,100
2020-11-07 18:20:11,22.7,21.2,21.3,22.2,20.9,1,1,1,1,1,29.9,29.7,26.8,30.6,30.8,21.0,21.0,21.0,21.0,21.0,5,600,600,23,41,1092,752,752,412,1160,350,350,100,100,100,23.187368421052636,28.338421052631578,1.2217661095825,61130.0,5.0874999999999995,22.15,22.85,23.15,22.47,23.43,23.0,22.63,21.6,27.4,22.6,24.9,23.13,22.8,21.7,21.6,24.7,24.1,22.9,23.45,28.3,29.4,28.03,30.3,22.9,28.6,26.27,29.6,28.4,29.4,25.03,32.3,30.93,26.83,25.6,25.3,29.57,32.2,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74686.56228,6.225897756666666,1228,140,350,100
2020-11-07 18:25:40,22.9,21.2,21.2,22.3,20.8,1,1,1,1,1,30.0,29.8,26.8,30.7,30.7,21.0,21.0,21.0,21.0,21.0,6,601,601,24,42,1092,752,752,412,1160,350,350,100,100,100,23.17473684210526,28.331052631578945,1.220988760998678,61260.0,5.099583333333333,22.15,22.85,23.35,22.6,23.47,23.0,22.63,21.6,27.4,22.6,25.0,23.03,22.77,21.67,21.4,24.5,24.05,22.8,23.45,28.3,29.43,28.03,30.23,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.47,32.2,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74797.7715,6.228513907499999,1228,140,350,100
2020-11-07 18:31:08,23.2,21.3,21.3,22.2,21.0,1,1,1,1,1,30.3,29.8,27.1,30.9,30.8,21.0,21.0,21.0,21.0,21.0,7,602,602,25,43,1092,752,752,412,1160,350,350,100,100,100,23.296315789473688,28.384210526315787,1.223865026129221,61570.0,5.117916666666666,22.3,22.95,23.55,22.7,23.6,23.2,22.77,21.6,27.6,22.7,25.07,23.07,22.8,21.77,21.6,24.7,24.2,22.9,23.55,28.3,29.53,28.27,30.57,22.9,28.6,26.27,29.6,28.4,29.4,25.23,32.3,30.93,26.83,25.6,25.3,29.67,32.2,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75353.36966,6.256297548333333,1228,140,350,100
2020-11-07 18:36:37,22.3,20.5,21.0,22.4,20.9,1,1,1,1,1,30.2,29.8,26.7,30.8,30.7,21.0,21.0,21.0,21.0,21.0,8,603,603,26,44,1092,752,752,412,1160,350,350,100,100,100,23.23947368421053,28.347368421052632,1.2260731427444196,61570.0,5.130833333333333,22.1,22.85,23.45,22.7,23.53,23.2,22.77,21.6,27.6,22.6,25.0,23.03,22.77,21.7,21.6,24.7,24.1,22.9,23.35,28.2,29.6,28.27,30.4,22.9,28.6,26.27,29.6,28.4,29.4,25.17,32.3,30.93,26.83,25.6,25.3,29.5,32.0,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75489.3234,6.285112210833333,1228,140,350,100
2020-11-07 18:42:07,22.1,19.9,21.2,21.9,20.8,1,1,1,1,1,29.8,29.6,26.9,30.0,30.6,21.0,21.0,21.0,21.0,21.0,9,604,604,27,45,1092,752,752,412,1160,350,350,100,100,100,23.027894736842104,28.267894736842106,1.2275526181315586,60600.0,5.090416666666666,21.65,22.55,23.2,22.47,23.33,23.0,22.5,21.6,27.6,22.4,25.0,22.83,22.57,21.63,21.4,24.5,23.85,22.5,22.95,27.95,29.37,28.1,30.3,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.47,31.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74389.68866,6.244958835833332,1228,140,350,100
2020-11-07 18:47:36,22.1,19.9,20.7,22.1,21.4,1,1,1,1,1,29.9,29.7,26.6,30.6,30.6,21.0,21.0,21.0,21.0,21.0,10,605,605,28,46,1092,752,752,412,1160,350,350,100,100,100,22.98684210526316,28.227368421052628,1.228797399091781,60810.0,5.05875,21.65,22.45,23.2,22.47,23.33,22.8,22.43,21.6,27.6,22.3,24.9,22.83,22.57,21.67,21.6,24.5,23.8,22.3,22.75,27.85,29.23,28.07,30.3,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.2,29.27,31.5,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74723.16984,6.213035770833334,1228,140,350,100
2020-11-07 18:53:04,22.2,20.3,20.7,22.3,20.8,1,1,1,1,1,29.9,29.7,26.4,29.9,30.7,21.0,21.0,21.0,21.0,21.0,11,606,606,29,47,1092,752,752,412,1160,350,350,100,100,100,22.933684210526312,28.21684210526315,1.2224103983500831,61350.0,5.09,21.55,22.45,23.2,22.33,23.2,22.8,22.43,21.6,27.6,22.2,24.8,22.73,22.43,21.67,21.4,24.5,23.7,22.3,22.85,27.8,29.23,27.93,30.37,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.2,29.23,31.5,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74994.87794,6.2382519908333345,1228,140,350,100
2020-11-07 18:58:31,22.3,20.3,20.9,22.1,21.7,1,1,1,1,1,29.9,29.6,26.7,30.0,30.6,21.0,21.0,21.0,21.0,21.0,12,607,607,30,48,1092,752,752,412,1160,350,350,100,100,100,22.97631578947368,28.227894736842103,1.216715710866742,61360.0,5.112916666666666,21.65,22.55,23.1,22.4,23.27,22.8,22.43,21.6,27.6,22.4,24.83,22.8,22.5,21.67,21.4,24.5,23.8,22.3,22.95,27.9,29.23,27.97,30.3,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.2,31.5,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74657.67602,6.235523081666665,1228,140,350,100
2020-11-07 19:04:01,22.7,20.3,20.9,21.9,20.8,1,1,1,1,1,29.9,29.6,26.6,30.4,30.7,21.0,21.0,21.0,21.0,21.0,13,608,608,31,49,1092,752,752,412,1160,350,350,100,100,100,23.031052631578948,28.25526315789473,1.2213523475510049,61340.0,5.1125,21.75,22.65,23.15,22.4,23.3,23.0,22.43,21.6,27.6,22.4,24.93,22.9,22.63,21.7,21.6,24.5,23.8,22.3,22.95,27.95,29.23,28.1,30.47,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.1,29.37,31.7,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74917.753,6.232309542499999,1228,140,350,100
2020-11-07 19:09:38,22.9,20.4,20.9,22.2,20.8,1,1,1,1,1,30.0,29.8,26.7,30.6,30.7,21.0,21.0,21.0,21.0,21.0,14,609,609,32,50,1092,752,752,412,1160,350,350,100,100,100,23.06736842105263,28.285789473684208,1.2215694291088823,61520.0,5.119166666666667,21.8,22.75,23.35,22.6,23.37,23.0,22.43,21.6,27.6,22.4,24.93,22.87,22.63,21.7,21.5,24.5,23.8,22.5,22.95,28.0,29.4,28.2,30.53,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.3,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75150.95128000001,6.252862678333333,1228,140,350,100
2020-11-07 19:15:08,22.8,20.3,21.2,22.1,20.9,1,1,1,1,1,30.0,29.6,26.8,29.5,30.6,21.0,21.0,21.0,21.0,21.0,15,610,610,33,51,1092,752,752,412,1160,350,350,100,100,100,23.06578947368421,28.288421052631573,1.2215063128256665,61500.0,5.125833333333333,21.8,22.75,23.35,22.6,23.37,23.0,22.43,21.6,27.4,22.6,25.0,22.97,22.63,21.7,21.4,24.5,23.8,22.4,22.95,27.95,29.4,28.17,30.53,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.37,31.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75122.63824,6.261399563333333,1228,140,350,100
2020-11-07 19:20:36,23.3,20.4,21.0,22.1,20.9,1,1,1,1,1,29.9,29.7,26.8,30.4,30.8,21.0,21.0,21.0,21.0,21.0,16,611,611,34,52,1092,752,752,412,1160,350,350,100,100,100,23.13421052631579,28.30315789473684,1.226962506616592,61780.0,5.136666666666667,22.0,22.8,23.65,23.0,23.27,22.8,22.37,21.6,27.4,22.6,24.93,23.03,22.77,21.73,21.6,24.7,23.8,22.5,23.0,28.2,29.5,28.33,30.53,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.3,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75801.74366000001,6.2885159125,1228,140,350,100
2020-11-07 19:26:04,22.7,20.3,20.9,21.9,15.5,1,1,1,1,1,29.6,29.7,26.8,30.4,30.6,21.0,21.0,21.0,21.0,21.0,17,612,612,35,53,1092,752,752,412,1160,350,350,100,100,100,22.87,28.233157894736838,1.2569657147763096,61500.0,5.136666666666667,21.75,22.5,23.25,22.6,23.33,22.8,22.33,21.6,27.2,22.0,24.87,22.97,22.5,20.73,20.6,24.5,23.8,22.3,22.9,27.9,29.2,28.03,30.13,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.27,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77303.39146,6.37938063,1228,140,350,100
2020-11-07 19:31:32,22.4,20.2,20.8,21.7,18.5,1,1,1,1,1,29.4,29.6,26.6,30.5,30.4,21.0,21.0,21.0,21.0,21.0,18,613,613,36,54,1092,752,752,412,1160,350,350,100,100,100,22.586315789473684,28.158947368421053,1.2093069154984708,61670.0,5.132083333333333,21.4,22.3,22.85,22.27,23.27,22.8,22.23,21.6,27.2,21.7,24.8,22.67,22.27,19.43,19.3,24.5,23.6,22.2,22.75,27.65,28.87,27.63,29.97,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.1,29.2,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74577.95748,6.3283895391666665,1228,140,350,100
2020-11-07 19:36:59,20.2,17.2,18.7,21.3,22.4,1,1,1,1,0,28.4,28.5,25.0,29.2,29.8,17.0,17.0,17.0,17.0,17.0,19,614,614,37,-1,1092,752,752,412,1160,350,350,100,100,100,22.572631578947366,27.971052631578942,1.4561548946363227,61610.0,5.136666666666667,21.15,22.3,23.0,22.07,22.33,22.3,21.97,21.6,26.2,22.0,24.2,22.73,22.6,21.43,21.9,24.1,22.95,22.0,22.05,27.25,29.1,27.53,28.37,22.9,28.6,26.27,29.6,28.4,29.4,24.77,32.3,30.93,26.83,25.6,24.8,28.13,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89713.70306,6.845485855833333,1228,140,350,100
2020-11-07 19:42:26,13.2,15.7,15.3,14.4,18.5,1,1,1,1,0,26.8,26.8,23.0,27.5,28.6,17.0,17.0,17.0,17.0,17.0,20,615,615,38,-2,1092,752,752,412,1160,350,350,100,100,100,19.242631578947368,25.667368421052636,1.3246840215985045,61980.0,5.149583333333333,17.05,18.45,18.55,17.27,18.2,17.6,17.13,21.6,24.8,17.4,21.67,19.13,19.53,19.63,20.1,21.5,19.7,18.1,18.2,24.05,26.43,24.83,26.13,20.05,25.3,23.8,26.9,28.8,25.1,22.93,29.67,28.93,26.0,25.8,22.4,25.83,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82103.91566,7.159067446666666,1228,140,350,100
2020-11-07 19:47:54,13.8,15.6,14.9,15.5,19.0,1,1,1,1,0,26.4,26.2,22.5,26.5,28.0,17.0,17.0,17.0,17.0,17.0,21,616,616,39,-3,1092,752,752,412,1160,350,350,100,100,100,18.991578947368417,25.067368421052635,1.2710691526425277,61770.0,5.15625,16.65,18.45,18.4,17.57,17.93,17.5,16.97,21.6,24.7,17.2,21.17,18.77,19.2,19.53,20.4,20.8,19.1,17.4,17.5,23.55,26.17,24.43,25.4,19.6,25.1,22.93,26.1,27.8,24.5,22.23,29.3,28.57,25.7,24.1,21.9,25.4,27.7,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78513.94156,6.6924107175000005,1228,140,350,100
2020-11-07 19:53:22,15.3,14.6,15.6,16.5,19.5,1,1,1,1,0,27.0,26.4,22.6,26.6,27.9,17.0,17.0,17.0,17.0,17.0,22,617,617,40,-4,1092,752,752,412,1160,350,350,100,100,100,19.31368421052632,25.13,1.3017918034489737,61670.0,5.143333333333333,17.1,18.85,19.0,18.27,18.17,17.9,17.33,21.6,24.7,17.8,21.1,18.93,19.33,20.03,21.1,20.8,19.3,17.7,17.95,23.75,26.37,24.73,25.8,19.65,24.9,22.93,26.3,27.4,24.5,21.97,29.4,28.67,26.0,23.9,21.9,25.57,28.0,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80281.50052,6.616476753333334,1228,140,350,100
2020-11-07 19:58:49,15.3,14.7,15.7,16.2,19.5,1,1,1,1,0,26.6,26.3,22.2,26.9,27.6,17.0,17.0,17.0,17.0,17.0,23,618,618,41,-5,1092,752,752,412,1160,350,350,100,100,100,19.294736842105266,25.05210526315789,1.279473392363997,61980.0,5.152083333333334,17.1,18.75,18.75,17.87,18.3,18.1,17.33,21.6,24.5,17.8,20.97,18.93,19.33,20.17,21.1,20.8,19.3,17.8,18.1,23.8,26.3,24.47,25.63,19.65,25.1,22.9,26.1,27.0,24.5,21.87,29.33,28.6,26.07,23.7,21.7,25.47,28.0,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79301.76086000001,6.6493025575,1228,140,350,100
2020-11-07 20:04:16,15.6,15.0,16.2,17.0,19.6,1,1,1,1,0,26.8,26.4,22.1,26.5,27.5,17.0,17.0,17.0,17.0,17.0,24,619,619,42,-6,1092,752,752,412,1160,350,350,100,100,100,19.407894736842106,25.108947368421052,1.282885414127285,62200.0,5.174166666666666,17.15,18.75,18.75,17.9,18.6,18.3,17.67,21.6,24.5,17.8,21.07,19.03,19.5,20.33,21.4,21.0,19.5,17.8,18.1,23.8,26.27,24.37,25.7,19.8,25.3,23.03,26.3,27.0,24.7,21.83,29.43,28.67,26.07,23.4,21.8,25.47,28.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79795.47276,6.629051400833334,1228,140,350,100
2020-11-07 20:09:42,16.6,15.6,16.3,16.8,20.3,1,1,1,1,0,27.1,26.4,22.7,26.6,27.4,17.0,17.0,17.0,17.0,17.0,25,620,620,43,-7,1092,752,752,412,1160,350,350,100,100,100,19.51736842105263,25.176315789473687,1.2864729100389718,61930.0,5.172083333333333,17.4,19.0,18.95,18.1,18.63,18.3,17.63,21.6,24.5,18.0,21.0,19.2,19.7,20.57,21.7,20.8,19.5,18.0,18.25,24.0,26.4,24.53,25.9,19.85,25.3,23.03,26.3,26.8,24.9,21.7,29.63,28.77,26.37,23.5,21.7,25.6,28.0,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79671.26732,6.644447503333334,1228,140,350,100
2020-11-07 20:15:08,16.5,15.6,16.3,17.3,20.3,1,1,1,1,0,27.0,26.5,22.5,26.9,27.1,17.0,17.0,17.0,17.0,17.0,26,621,621,44,-8,1092,752,752,412,1160,350,350,100,100,100,19.58736842105263,25.160526315789472,1.2864648665706329,61990.0,5.163333333333333,17.4,19.1,19.05,18.1,18.77,18.4,17.83,21.6,24.5,18.2,21.07,19.27,19.77,20.7,21.7,20.9,19.5,18.0,18.3,24.0,26.37,24.47,25.5,19.9,25.4,23.17,26.3,26.8,24.7,21.77,29.67,28.8,26.23,23.4,21.7,25.6,28.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79747.95708,6.642467683333334,1228,140,350,100
2020-11-07 20:20:36,16.8,15.7,16.5,17.2,20.5,1,1,1,1,0,27.0,26.6,22.6,26.5,27.3,17.0,17.0,17.0,17.0,17.0,27,622,622,45,-9,1092,752,752,412,1160,350,350,100,100,100,19.656842105263156,25.242105263157896,1.2881528585520157,61940.0,5.16375,17.55,19.25,19.1,18.37,18.73,18.4,17.8,21.6,24.5,18.3,21.03,19.37,19.83,20.9,21.9,20.9,19.55,18.0,18.4,24.15,26.57,24.67,25.9,19.9,25.3,23.1,26.3,26.8,24.9,21.77,29.8,28.93,26.47,23.5,21.7,25.57,28.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79788.18806,6.647339380833332,1228,140,350,100
2020-11-07 20:26:05,16.5,15.7,16.5,17.2,20.5,1,1,1,1,0,27.3,26.5,22.9,27.1,27.1,17.0,17.0,17.0,17.0,17.0,28,623,623,46,-10,1092,752,752,412,1160,350,350,100,100,100,19.687368421052636,25.254736842105263,1.2875600994463496,61930.0,5.16125,17.55,19.25,19.15,18.3,18.77,18.4,17.87,21.6,24.5,18.3,21.03,19.4,19.87,20.87,22.1,21.0,19.55,18.1,18.45,24.25,26.43,24.6,25.57,19.95,25.5,23.17,26.5,26.8,24.9,21.77,29.7,28.93,26.4,23.5,21.7,25.67,28.3,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79738.59696,6.646949375833334,1228,140,350,100
2020-11-07 20:31:33,16.6,15.7,16.5,17.0,20.5,1,1,1,1,0,27.3,26.6,22.7,26.8,27.0,17.0,17.0,17.0,17.0,17.0,29,624,624,47,-11,1092,752,752,412,1160,350,350,100,100,100,19.646842105263158,25.218421052631573,1.2861570916204517,62090.0,5.1674999999999995,17.55,19.25,19.1,18.27,18.67,18.4,17.8,21.6,24.3,18.3,21.0,19.33,19.87,20.9,22.1,20.8,19.55,18.1,18.4,24.25,26.4,24.6,25.63,19.9,25.5,23.17,26.3,26.8,24.9,21.67,29.73,28.93,26.4,23.4,21.7,25.67,28.2,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79857.49382,6.649837115833333,1228,140,350,100
2020-11-07 20:37:00,16.9,15.7,16.5,17.2,20.7,1,1,1,1,0,27.3,26.4,22.6,26.8,27.0,17.0,17.0,17.0,17.0,17.0,30,625,625,48,-12,1092,752,752,412,1160,350,350,100,100,100,19.701052631578946,25.27842105263158,1.2873817978721682,62640.0,5.1970833333333335,17.55,19.25,19.15,18.3,18.77,18.4,17.9,21.6,24.5,18.3,21.03,19.47,19.9,20.9,22.1,21.0,19.55,18.1,18.55,24.25,26.63,24.67,25.77,19.9,25.5,23.17,26.4,26.8,24.9,21.67,29.8,28.93,26.53,23.5,21.7,25.7,28.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80641.59582,6.687462068333334,1228,140,350,100
2020-11-07 20:42:26,16.8,15.7,16.6,17.2,20.7,1,1,1,1,0,26.9,26.4,22.6,26.7,26.9,17.0,17.0,17.0,17.0,17.0,31,626,626,49,-13,1092,752,752,412,1160,350,350,100,100,100,19.647894736842105,25.193684210526317,1.2824081983608568,63010.0,5.235416666666667,17.55,19.15,19.1,18.23,18.63,18.4,17.8,21.6,24.5,18.2,20.97,19.43,19.83,20.97,22.1,20.8,19.55,18.1,18.4,24.15,26.43,24.57,25.43,19.8,25.3,23.1,26.5,26.8,24.9,21.67,29.8,28.9,26.33,23.4,21.6,25.67,28.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80804.54058,6.726922350000001,1228,140,350,100
2020-11-07 20:47:55,16.9,15.9,16.6,17.2,20.8,1,1,1,1,0,27.0,26.6,22.5,26.3,27.0,17.0,17.0,17.0,17.0,17.0,32,627,627,50,-14,1092,752,752,412,1160,350,350,100,100,100,19.66684210526316,25.276842105263157,1.2818448450186042,62790.0,5.241666666666666,17.55,19.2,19.15,18.37,18.7,18.4,17.87,21.6,24.3,18.3,20.93,19.4,19.87,21.03,22.1,20.8,19.55,18.1,18.45,24.25,26.63,24.67,25.97,19.9,25.5,23.1,26.5,26.8,24.9,21.63,29.8,29.0,26.47,23.4,21.7,25.67,28.3,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80487.03782,6.720482433333332,1228,140,350,100
2020-11-07 20:53:24,16.8,15.7,16.5,16.9,20.8,1,1,1,1,0,27.1,26.4,23.0,27.0,26.8,17.0,17.0,17.0,17.0,17.0,33,628,628,51,-15,1092,752,752,412,1160,350,350,100,100,100,19.665263157894735,25.212631578947367,1.28538260838221,62360.0,5.214583333333334,17.55,19.25,19.15,18.37,18.67,18.4,17.8,21.6,24.3,18.3,20.93,19.47,19.9,21.0,22.1,20.8,19.55,18.1,18.4,24.25,26.6,24.6,25.5,19.8,25.3,23.17,26.4,26.8,24.9,21.63,29.8,29.03,26.43,23.4,21.6,25.6,28.2,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80156.45946,6.693479053333334,1228,140,350,100
2020-11-07 20:58:57,16.8,15.7,16.6,16.9,20.8,1,1,1,1,0,26.8,26.6,22.3,26.4,26.8,17.0,17.0,17.0,17.0,17.0,34,629,629,52,-16,1092,752,752,412,1160,350,350,100,100,100,19.623157894736845,25.211578947368416,1.2848968976122057,62520.0,5.203333333333333,17.55,19.15,19.15,18.27,18.67,18.4,17.67,21.6,24.3,18.2,20.93,19.4,19.9,21.0,22.1,20.6,19.55,18.0,18.4,24.25,26.53,24.6,25.67,19.8,25.3,23.03,26.3,26.8,24.9,21.57,29.8,29.0,26.4,23.4,21.6,25.7,28.4,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80331.75404,6.687008895833333,1228,140,350,100
2020-11-07 21:04:25,16.6,15.7,16.6,17.0,20.9,1,1,1,1,0,26.9,26.6,22.6,26.6,26.8,17.0,17.0,17.0,17.0,17.0,35,630,630,53,-17,1092,752,752,412,1160,350,350,100,100,100,19.65105263157895,25.238947368421055,1.2846743939333545,62190.0,5.196249999999999,17.55,19.25,19.15,18.37,18.67,18.4,17.8,21.6,24.3,18.3,20.87,19.43,19.9,20.93,22.1,20.8,19.55,18.0,18.4,24.2,26.57,24.6,25.63,19.8,25.5,23.1,26.5,26.8,24.9,21.57,29.8,29.0,26.47,23.5,21.6,25.67,28.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79893.90056,6.676068941666667,1228,140,350,100
2020-11-07 21:09:55,16.8,15.7,16.5,17.2,20.9,1,1,1,1,0,27.1,26.4,22.6,26.5,26.8,17.0,17.0,17.0,17.0,17.0,36,631,631,54,-18,1092,752,752,412,1160,350,350,100,100,100,19.59894736842105,25.142631578947366,1.280137612985653,62740.0,5.205416666666666,17.55,19.15,19.1,18.2,18.6,18.3,17.73,21.6,24.3,18.2,20.93,19.4,19.8,20.97,22.1,20.6,19.45,18.0,18.4,24.15,26.4,24.53,25.4,19.8,25.3,23.0,26.3,26.8,24.9,21.57,29.67,28.83,26.3,23.2,21.6,25.63,28.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80315.83384,6.6754055999999995,1228,140,350,100
2020-11-07 21:15:24,19.8,18.4,20.5,19.1,23.2,0,1,1,1,0,28.3,27.9,24.8,28.2,27.5,19.0,19.0,19.0,19.0,19.0,-1,632,632,55,-19,1092,752,752,412,1160,350,350,100,100,100,20.71473684210526,26.154736842105265,1.146442034906337,62420.0,5.215,18.3,20.05,19.9,19.3,20.07,20.0,18.93,21.6,25.4,19.4,22.0,21.0,20.6,22.03,24.5,21.5,20.55,18.6,19.85,25.45,27.07,25.0,26.47,21.25,27.6,24.07,27.7,27.0,27.0,22.27,30.93,29.6,27.37,23.6,22.6,26.23,28.5,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71560.91182,6.328197735833333,1228,140,350,100
2020-11-07 21:20:53,24.7,20.8,20.8,15.9,25.9,0,1,1,1,0,28.5,29.2,26.0,30.7,29.0,19.0,19.0,19.0,19.0,19.0,-2,633,633,56,-20,1092,752,752,412,1160,350,350,100,100,100,22.74473684210526,27.585789473684212,1.258727033598815,63060.0,5.2283333333333335,21.55,22.75,22.8,22.9,20.67,21.0,19.93,21.6,25.8,22.4,23.0,24.1,23.63,23.77,26.5,22.8,22.7,21.7,22.55,27.55,28.97,27.13,28.47,22.05,27.7,25.33,28.9,27.8,28.2,23.3,33.33,31.57,28.13,23.7,23.5,28.13,31.5,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79375.32674,6.28900994,1228,140,350,100
2020-11-07 21:26:21,25.6,19.4,19.0,20.4,26.9,0,1,1,1,0,28.6,29.7,25.4,30.4,29.4,19.0,19.0,19.0,19.0,19.0,-3,634,634,57,-21,1092,752,752,412,1160,350,350,100,100,100,22.63315789473684,27.63157894736842,1.1963608460859083,62900.0,5.248333333333333,20.0,22.2,23.2,23.9,20.57,21.1,20.77,21.6,26.2,19.5,23.93,23.27,23.27,24.47,27.5,23.0,22.55,21.0,22.0,27.1,29.1,27.47,29.13,22.0,27.7,25.5,28.9,28.4,27.3,23.97,32.73,31.4,28.37,23.9,24.2,28.23,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75251.09722,6.442767664999999,1228,140,350,100
2020-11-07 21:31:49,26.7,17.4,17.7,21.8,27.5,0,1,1,1,0,28.7,29.4,25.7,29.9,29.9,19.0,19.0,19.0,19.0,19.0,-4,635,635,58,-22,1092,752,752,412,1160,350,350,100,100,100,23.036315789473683,27.96947368421053,1.1976658474011133,63180.0,5.253333333333333,19.45,22.2,23.7,24.57,21.67,22.1,21.97,21.6,26.6,19.2,24.77,23.63,23.63,24.9,28.1,23.7,23.0,21.0,21.9,26.95,29.27,27.7,29.3,22.4,28.3,25.83,29.6,28.6,27.6,24.7,33.1,31.67,28.6,24.1,24.8,28.63,31.0,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75668.52824,6.288317727500001,1228,140,350,100
2020-11-07 21:37:19,27.4,17.6,17.6,19.9,28.1,0,1,1,1,0,29.0,29.3,25.2,30.8,30.4,19.0,19.0,19.0,19.0,19.0,-5,636,636,59,-23,1092,752,752,412,1160,350,350,100,100,100,23.094736842105267,28.071052631578947,1.219264247367449,63140.0,5.263333333333333,19.6,22.55,24.1,24.7,21.57,22.0,21.53,21.6,26.6,19.5,24.83,23.53,23.77,24.77,28.5,24.1,23.05,20.8,21.7,26.95,29.57,28.1,29.53,22.4,28.3,25.83,29.6,28.6,27.6,24.97,33.1,31.67,28.6,24.1,24.9,28.7,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76984.34458,6.3605363675,1228,140,350,100
2020-11-07 21:42:48,28.1,17.6,17.6,21.9,28.0,0,1,1,1,0,29.7,29.0,25.6,30.5,30.6,19.0,19.0,19.0,19.0,19.0,-6,637,637,60,-24,1092,752,752,412,1160,350,350,100,100,100,23.245789473684212,28.076315789473686,1.2536509955285589,62900.0,5.251666666666667,19.65,22.8,24.4,24.9,22.2,22.3,22.17,21.6,26.6,19.5,25.0,23.23,23.8,24.67,28.8,24.3,23.2,21.0,21.55,26.95,29.47,28.23,29.43,22.4,28.3,25.83,29.6,28.6,27.6,25.17,33.1,31.67,28.6,24.1,25.1,28.07,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78854.64762,6.493291341666667,1228,140,350,100
2020-11-07 21:48:15,28.4,18.1,18.5,19.2,28.3,0,1,1,1,0,29.3,29.2,26.0,31.0,30.5,19.0,19.0,19.0,19.0,19.0,-7,638,638,61,-25,1092,752,752,412,1160,350,350,100,100,100,22.902105263157893,28.07842105263158,1.23405548214311,63070.0,5.248749999999999,19.7,22.75,24.4,24.93,20.5,21.0,20.33,21.6,26.6,19.7,24.67,23.53,23.8,24.73,28.9,23.7,22.55,20.3,21.45,26.75,29.4,28.37,29.53,22.4,27.9,25.57,29.6,29.2,28.0,24.77,33.57,31.83,28.8,24.3,24.8,28.27,31.0,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77831.87926,6.528605286666668,1228,140,350,100
2020-11-07 21:53:43,28.5,13.5,18.5,19.1,28.4,0,1,1,1,0,29.1,29.3,25.0,31.0,30.4,19.0,19.0,19.0,19.0,19.0,-8,639,639,62,-26,1092,752,752,412,1160,350,350,100,100,100,22.780526315789476,27.964210526315792,1.2473956924587846,63020.0,5.25375,19.35,23.05,24.5,24.83,20.2,20.6,20.0,21.6,26.8,19.4,24.6,23.63,23.9,24.67,28.8,23.6,22.35,19.8,21.15,27.2,29.4,28.43,29.67,21.95,27.7,25.27,29.3,29.2,27.8,24.77,33.27,31.83,28.9,24.4,24.8,28.1,30.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78610.87654,6.5184481583333325,1228,140,350,100
2020-11-07 21:59:13,28.7,18.8,19.0,19.5,28.5,0,1,1,1,0,29.3,29.6,26.3,31.5,30.5,19.0,19.0,19.0,19.0,19.0,-9,640,640,63,-27,1092,752,752,412,1160,350,350,100,100,100,23.143684210526317,28.159473684210525,1.196688993955016,63060.0,5.253333333333333,20.35,24.55,25.0,25.1,20.63,21.0,20.4,21.6,27.0,19.9,24.73,24.17,24.13,24.37,28.5,23.9,22.9,20.0,21.5,28.1,29.97,28.67,29.87,22.25,27.9,25.47,29.4,29.2,28.2,24.77,33.53,32.0,28.63,24.1,24.9,28.3,30.5,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75463.20796,6.419753520833333,1228,140,350,100
2020-11-07 22:04:44,28.9,22.2,19.1,19.8,28.9,0,1,1,1,0,29.3,29.6,27.1,32.0,30.8,19.0,19.0,19.0,19.0,19.0,-10,641,641,64,-28,1092,752,752,412,1160,350,350,100,100,100,23.68736842105263,28.654210526315794,1.235805488632982,63010.0,5.252916666666666,22.0,24.65,25.35,25.57,21.2,21.5,20.77,21.6,27.4,20.9,24.97,24.47,24.5,24.73,28.5,24.1,23.55,21.3,23.0,28.65,30.3,29.13,30.17,22.75,28.1,25.8,29.8,29.5,28.6,25.03,33.93,32.63,29.07,24.5,25.1,29.17,31.9,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77868.10384,6.388804658333333,1228,140,350,100
2020-11-07 22:10:11,28.9,19.0,18.8,19.6,28.8,0,1,1,1,0,29.3,29.6,26.4,31.7,30.8,19.0,19.0,19.0,19.0,19.0,-11,642,642,65,-29,1092,752,752,412,1160,350,350,100,100,100,23.338947368421053,28.44,1.2271322371460294,63500.0,5.27125,20.7,23.7,25.0,25.4,20.83,21.1,20.57,21.6,27.4,20.0,24.97,24.07,24.33,24.97,28.8,23.9,23.1,20.8,22.2,27.95,30.0,28.87,30.0,22.5,28.1,25.63,29.6,29.6,28.2,25.1,33.87,32.37,28.9,24.5,25.1,28.8,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77922.89706,6.491291704166665,1228,140,350,100
2020-11-07 22:15:40,29.0,17.9,18.4,19.6,28.9,0,1,1,1,0,29.4,29.5,25.8,31.3,30.9,19.0,19.0,19.0,19.0,19.0,-12,643,643,66,-30,1092,752,752,412,1160,350,350,100,100,100,23.257894736842108,28.390526315789476,1.2390774820470993,63290.0,5.282916666666667,20.45,23.4,25.0,25.27,20.77,21.0,20.4,21.6,27.4,20.0,25.03,24.03,24.37,25.03,28.8,23.8,22.9,20.7,21.95,27.75,29.83,28.8,30.07,22.4,27.9,25.63,29.6,29.6,28.0,25.1,33.87,32.4,29.17,24.5,24.9,28.8,31.3,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78421.21384,6.514337954166667,1228,140,350,100
2020-11-07 22:21:08,29.0,17.6,18.1,19.5,28.8,0,1,1,1,0,29.3,29.5,26.0,30.9,30.8,19.0,19.0,19.0,19.0,19.0,-13,644,644,67,-31,1092,752,752,412,1160,350,350,100,100,100,23.10842105263158,28.260526315789477,1.2362233354096788,63620.0,5.287916666666666,19.9,23.1,24.85,25.3,20.63,21.0,20.3,21.6,27.3,19.7,25.03,23.83,24.17,25.0,28.8,23.8,22.65,20.5,21.6,27.35,29.6,28.67,29.93,22.3,27.7,25.57,29.6,29.6,28.0,25.03,33.67,32.33,28.97,24.5,24.9,28.63,31.1,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78648.52859999999,6.544572601666666,1228,140,350,100
2020-11-07 22:26:42,29.0,17.6,18.5,19.5,28.9,0,1,1,1,0,29.3,29.7,26.0,31.3,30.9,19.0,19.0,19.0,19.0,19.0,-14,645,645,68,-32,1092,752,752,412,1160,350,350,100,100,100,23.153157894736836,28.30684210526316,1.2346516750593906,63400.0,5.2924999999999995,20.0,23.15,24.8,25.33,20.63,21.0,20.37,21.6,27.4,19.9,24.93,23.9,24.23,25.07,28.8,23.9,22.6,20.5,21.8,27.3,29.63,28.73,30.07,22.3,27.9,25.57,29.6,29.6,28.0,25.1,33.77,32.3,29.1,24.6,24.9,28.73,31.0,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78276.9162,6.5385602,1228,140,350,100
2020-11-07 22:32:12,29.0,17.6,18.5,19.5,28.9,0,1,1,1,0,29.3,29.6,25.8,31.3,30.9,19.0,19.0,19.0,19.0,19.0,-15,646,646,69,-33,1092,752,752,412,1160,350,350,100,100,100,23.138947368421054,28.300526315789476,1.2326185530646376,63390.0,5.282916666666667,19.9,23.05,24.9,25.33,20.6,21.0,20.33,21.6,27.3,19.9,25.03,24.0,24.3,25.0,28.8,23.8,22.6,20.5,21.7,27.2,29.57,28.7,29.87,22.4,27.9,25.57,29.6,29.6,28.0,25.1,33.7,32.3,29.1,24.6,24.9,28.7,31.3,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78135.69008,6.517191928333333,1228,140,350,100
2020-11-07 22:37:41,29.0,17.7,18.5,19.6,29.0,0,1,1,1,0,29.3,29.5,25.7,31.1,30.9,19.0,19.0,19.0,19.0,19.0,-16,647,647,70,-34,1092,752,752,412,1160,350,350,100,100,100,23.17052631578947,28.316842105263163,1.2358875005339889,63230.0,5.275833333333333,20.0,23.15,24.8,25.33,20.67,21.0,20.33,21.6,27.4,19.9,25.03,24.0,24.3,25.03,28.8,23.9,22.7,20.5,21.8,27.25,29.7,28.87,30.07,22.4,27.9,25.57,29.6,29.6,28.0,25.1,33.7,32.3,29.1,24.6,25.1,28.63,31.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78145.16666,6.511702364166667,1228,140,350,100
2020-11-07 22:43:10,29.0,17.9,18.5,19.5,28.9,0,1,1,1,0,29.3,29.6,25.9,31.5,31.0,19.0,19.0,19.0,19.0,19.0,-17,648,648,71,-35,1092,752,752,412,1160,350,350,100,100,100,23.147368421052633,28.28526315789474,1.2308477623442748,63290.0,5.2716666666666665,19.9,23.05,24.8,25.33,20.63,21.0,20.3,21.6,27.4,19.8,25.03,24.03,24.3,25.03,28.8,23.9,22.7,20.5,21.7,27.25,29.57,28.67,29.87,22.4,27.9,25.57,29.6,29.6,28.0,25.13,33.7,32.3,29.1,24.6,25.0,28.63,31.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77900.35488,6.501896730833332,1228,140,350,100
2020-11-07 22:48:38,29.1,18.4,18.8,19.8,29.1,0,1,1,1,0,29.4,29.8,26.3,31.5,31.0,19.0,19.0,19.0,19.0,19.0,-18,649,649,72,-36,1092,752,752,412,1160,350,350,100,100,100,23.29631578947368,28.38526315789474,1.2282882848415613,63610.0,5.2875,20.4,23.35,25.0,25.47,20.77,21.1,20.47,21.6,27.4,20.0,25.23,24.13,24.43,25.03,28.9,23.9,22.8,20.7,21.95,27.45,29.8,28.93,30.17,22.4,27.9,25.57,29.6,29.6,28.0,25.23,33.7,32.3,29.1,24.6,25.1,28.8,31.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78131.4178,6.501323861666666,1228,140,350,100
2020-11-07 22:54:06,29.3,15.5,14.7,25.0,28.1,0,1,1,0,0,30.0,27.9,24.8,30.3,30.7,16.0,16.0,16.0,16.0,16.0,-19,650,650,-1,-37,1092,752,752,412,1160,350,350,100,100,100,22.672105263157892,28.17,1.3700400983032717,63870.0,5.3116666666666665,18.9,21.6,24.2,24.83,22.2,22.3,22.07,21.6,23.0,18.9,25.03,21.8,23.27,24.57,28.8,24.1,22.45,20.7,20.45,26.05,29.33,28.1,29.3,22.75,27.9,25.73,29.8,29.9,28.0,25.17,33.83,32.47,29.1,24.6,25.1,27.87,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87504.46108000001,6.901494953333334,1228,140,350,100
2020-11-07 22:59:33,29.4,15.3,15.0,26.5,28.7,0,1,1,0,0,29.5,30.3,23.2,29.4,30.7,16.0,16.0,16.0,16.0,16.0,-20,651,651,-2,-38,1092,752,752,412,1160,350,350,100,100,100,22.402105263157893,27.980526315789472,1.328452328285761,63660.0,5.31375,17.65,21.05,23.5,24.43,22.37,22.5,21.5,21.6,24.8,18.2,23.87,21.7,23.17,24.9,29.4,23.9,21.65,19.7,19.75,25.15,29.37,27.87,29.5,22.75,27.9,25.73,29.8,29.9,28.0,24.7,33.83,32.47,29.1,24.6,24.4,28.83,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84569.27522,7.169739012499999,1228,140,350,100
2020-11-07 23:05:03,29.1,14.9,14.4,26.5,28.7,0,1,1,0,0,29.2,29.7,23.5,29.0,30.4,16.0,16.0,16.0,16.0,16.0,-21,652,652,-3,-39,1092,752,752,412,1160,350,350,100,100,100,22.458421052631582,27.841052631578947,1.3284262013975032,63450.0,5.29625,17.4,20.9,23.5,24.7,22.63,22.5,21.07,21.6,25.8,17.8,23.5,21.93,23.5,25.73,29.6,23.9,21.6,19.4,19.65,25.0,29.37,27.8,29.37,22.75,27.9,25.73,29.8,29.9,28.0,24.1,33.83,32.47,29.1,24.6,24.0,28.73,29.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84288.64248000001,7.035746570833333,1228,140,350,100
