Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-07 23:10:31,29.1,15.0,14.0,26.9,28.7,0,1,1,0,0,29.2,30.2,23.3,28.9,30.5,16.0,16.0,16.0,16.0,16.0,-22,653,653,-4,-40,1092,752,752,412,1160,350,350,100,100,100,22.513684210526318,27.774210526315784,1.3215181728459473,63170.0,5.275833333333333,17.3,20.8,23.6,24.97,22.87,22.9,21.0,21.6,26.0,17.8,23.3,21.97,23.6,26.2,29.6,23.7,21.8,19.2,19.55,24.7,29.23,27.87,29.5,22.75,27.9,25.73,29.8,29.9,28.0,23.8,33.83,32.47,29.1,24.6,23.7,28.63,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83480.30298000001,6.9903727275000005,1228,140,350,100
2020-11-07 23:16:00,29.0,14.9,14.0,27.4,28.5,0,1,1,0,0,29.1,29.7,23.0,29.0,30.4,16.0,16.0,16.0,16.0,16.0,-23,654,654,-5,-41,1092,752,752,412,1160,350,350,100,100,100,22.564736842105265,27.772105263157894,1.3186259610365898,63170.0,5.264166666666666,17.3,20.85,23.6,25.2,22.9,23.0,21.1,21.6,26.0,17.8,23.3,22.1,23.63,26.3,29.6,23.7,21.95,19.2,19.6,24.7,29.23,27.8,29.6,22.75,27.9,25.73,29.8,29.9,28.0,23.73,33.83,32.47,29.1,24.6,23.7,28.63,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83297.60196,6.9490793725,1228,140,350,100
2020-11-07 23:21:28,29.0,15.0,13.8,27.9,28.7,0,1,1,0,0,29.3,30.3,23.8,29.1,30.6,16.0,16.0,16.0,16.0,16.0,-24,655,655,-6,-42,1092,752,752,412,1160,350,350,100,100,100,22.61263157894737,27.789473684210527,1.3098313213347543,63450.0,5.275833333333333,17.3,20.85,23.75,25.13,22.93,23.2,21.17,21.6,26.0,17.8,23.37,22.17,23.7,26.37,29.7,23.6,22.1,19.3,19.6,24.65,29.23,27.97,29.67,22.75,27.9,25.73,29.8,29.9,28.0,23.6,33.83,32.47,29.1,24.6,23.7,28.83,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83108.79733999999,6.933599970833333,1228,140,350,100
2020-11-07 23:26:56,29.0,14.9,14.0,28.1,28.7,0,1,1,0,0,29.1,29.6,23.1,29.0,30.4,16.0,16.0,16.0,16.0,16.0,-25,656,656,-7,-43,1092,752,752,412,1160,350,350,100,100,100,22.65368421052632,27.765789473684208,1.3083978709471533,63550.0,5.291666666666666,17.3,20.85,23.7,25.17,23.13,23.3,21.23,21.6,26.2,17.8,23.1,22.07,23.7,26.57,29.8,23.7,22.2,19.4,19.6,24.7,29.17,27.87,29.53,22.75,27.9,25.73,29.8,29.9,28.0,23.5,33.83,32.47,29.1,24.6,23.7,28.9,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83148.6847,6.927395084999999,1228,140,350,100
2020-11-07 23:32:25,29.1,15.0,14.3,28.3,28.7,0,1,1,0,0,29.3,30.2,23.8,29.1,30.6,16.0,16.0,16.0,16.0,16.0,-26,657,657,-8,-44,1092,752,752,412,1160,350,350,100,100,100,22.693157894736846,27.805263157894736,1.300856575136779,63600.0,5.297916666666667,17.3,20.85,23.7,25.2,23.17,23.2,21.3,21.6,26.2,18.1,23.23,22.13,23.87,26.57,29.8,23.6,22.4,19.4,19.55,24.75,29.23,27.93,29.77,22.75,27.9,25.73,29.8,29.9,28.0,23.6,33.83,32.47,29.1,24.6,23.7,29.07,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82734.47818,6.911798453333334,1228,140,350,100
2020-11-07 23:37:59,29.1,14.9,14.1,28.7,28.7,0,1,1,0,0,29.2,30.2,23.1,29.3,30.4,16.0,16.0,16.0,16.0,16.0,-27,658,658,-9,-45,1092,752,752,412,1160,350,350,100,100,100,22.82,27.802105263157895,1.3032763735019184,63450.0,5.293749999999999,17.35,20.9,23.75,25.43,23.33,23.6,21.4,21.6,26.4,18.2,23.13,22.43,23.83,26.63,30.1,23.6,22.7,19.5,19.7,24.7,29.33,27.9,29.63,22.75,27.9,25.73,29.8,29.9,28.0,23.53,33.83,32.47,29.1,24.6,23.7,29.07,28.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82692.8859,6.892806836666666,1228,140,350,100
2020-11-07 23:43:27,29.3,15.2,14.1,28.8,28.8,0,1,1,0,0,29.5,30.4,23.7,29.2,30.5,16.0,16.0,16.0,16.0,16.0,-28,659,659,-10,-46,1092,752,752,412,1160,350,350,100,100,100,22.86315789473684,27.827368421052626,1.299727074036328,63870.0,5.305,17.4,20.95,23.95,25.5,23.23,23.6,21.53,21.6,26.4,18.2,23.27,22.37,23.97,26.73,30.3,23.6,22.6,19.5,19.7,24.7,29.37,28.0,29.77,22.75,27.9,25.73,29.8,29.9,28.0,23.6,33.83,32.47,29.1,24.6,23.7,29.17,28.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83013.56822,6.9044355883333335,1228,140,350,100
2020-11-07 23:48:55,29.3,15.0,14.3,28.9,28.9,0,1,1,0,0,29.3,30.0,23.4,29.4,30.4,16.0,16.0,16.0,16.0,16.0,-29,660,660,-11,-47,1092,752,752,412,1160,350,350,100,100,100,22.902105263157896,27.84315789473684,1.29913333832317,63870.0,5.3225,17.4,20.95,23.95,25.6,23.4,23.6,21.43,21.6,26.6,18.2,23.23,22.4,23.93,26.8,30.3,23.7,22.7,19.5,19.85,24.9,29.47,28.07,29.7,22.75,27.9,25.73,29.8,29.9,28.0,23.57,33.83,32.47,29.1,24.6,23.7,29.33,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82975.64632,6.9162172725,1228,140,350,100
2020-11-07 23:54:22,29.2,15.0,14.6,29.0,28.9,0,1,1,0,0,29.4,30.4,23.9,29.3,30.7,16.0,16.0,16.0,16.0,16.0,-30,661,661,-12,-48,1092,752,752,412,1160,350,350,100,100,100,22.90105263157895,27.83947368421052,1.2976650965011334,63820.0,5.320416666666667,17.35,20.9,23.95,25.7,23.33,23.7,21.47,21.6,26.6,18.2,23.23,22.37,23.8,26.77,30.3,23.6,22.85,19.5,19.9,24.8,29.37,28.0,29.7,22.75,27.9,25.73,29.8,29.9,28.0,23.57,33.83,32.47,29.1,24.6,23.7,29.5,28.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82816.98646,6.908026365833333,1228,140,350,100
2020-11-07 23:59:50,29.3,15.2,14.3,29.2,28.9,0,1,1,0,0,29.3,29.9,23.3,29.4,30.6,16.0,16.0,16.0,16.0,16.0,-31,662,662,-13,-49,1092,752,752,412,1160,350,350,100,100,100,22.99842105263158,27.867894736842107,1.2966813356015496,64090.0,5.329583333333333,17.5,21.05,24.15,25.73,23.43,23.9,21.43,21.6,26.6,18.3,23.23,22.5,23.97,26.83,30.3,23.9,22.95,19.7,19.9,24.85,29.5,27.97,29.7,22.75,27.9,25.73,29.8,29.9,28.0,23.53,33.83,32.47,29.1,24.6,23.8,29.53,29.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83104.30679999999,6.913387219166666,1228,140,350,100
2020-11-08 00:05:19,29.3,15.2,14.3,29.2,28.9,0,1,1,0,0,29.4,30.7,23.5,29.4,30.7,16.0,16.0,16.0,16.0,16.0,-32,663,663,-14,-50,1092,752,752,412,1160,350,350,100,100,100,22.97947368421053,27.88473684210526,1.2966864021588063,64250.0,5.3475,17.4,21.0,24.15,25.73,23.47,23.7,21.5,21.6,26.6,18.3,23.23,22.53,23.97,26.83,30.3,23.9,22.95,19.5,19.95,25.0,29.4,28.2,29.83,22.75,27.9,25.73,29.8,29.9,28.0,23.53,33.83,32.47,29.1,24.6,23.8,29.5,29.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83312.10134,6.934017005833333,1228,140,350,100
2020-11-08 00:10:46,29.3,15.3,14.4,29.3,29.0,0,1,1,0,0,29.7,29.9,24.0,29.4,30.6,16.0,16.0,16.0,16.0,16.0,-33,664,664,-15,-51,1092,752,752,412,1160,350,350,100,100,100,23.013684210526318,27.879473684210524,1.2989103891030018,63990.0,5.343333333333334,17.4,21.0,24.25,25.8,23.53,23.9,21.6,21.6,26.6,18.3,23.23,22.53,24.0,26.87,30.3,23.7,22.95,19.7,20.0,25.0,29.5,28.0,29.93,22.75,27.9,25.73,29.8,29.9,28.0,23.6,33.83,32.47,29.1,24.6,23.7,29.47,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83117.2758,6.934557380833333,1228,140,350,100
2020-11-08 00:16:13,29.7,15.2,14.3,29.2,29.0,0,1,1,0,0,29.8,30.6,24.0,29.4,30.8,16.0,16.0,16.0,16.0,16.0,-34,665,665,-16,-52,1092,752,752,412,1160,350,350,100,100,100,23.022105263157894,27.923684210526314,1.2985484818773634,64080.0,5.33625,17.5,21.2,24.25,25.8,23.53,23.7,21.47,21.6,26.4,18.3,23.37,22.67,24.0,26.93,30.8,23.7,22.9,19.5,19.8,24.9,29.57,28.27,30.1,22.75,27.9,25.73,29.8,29.9,28.0,23.73,33.83,32.47,29.1,24.6,23.7,29.4,29.2,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83210.98672,6.930344271666666,1228,140,350,100
2020-11-08 00:21:47,29.7,15.0,14.4,29.2,29.1,0,1,1,0,0,29.5,29.9,23.3,29.5,30.7,16.0,16.0,16.0,16.0,16.0,-35,666,666,-17,-53,1092,752,752,412,1160,350,350,100,100,100,23.081578947368424,27.913157894736845,1.3043110417388537,62740.0,5.284166666666666,17.5,21.2,24.25,25.93,23.57,23.9,21.57,21.6,26.6,18.5,23.4,22.6,24.1,26.93,30.5,23.7,22.95,19.7,20.05,25.0,29.47,28.27,29.93,22.75,27.9,25.73,29.8,29.9,28.0,23.77,33.83,32.47,29.1,24.6,23.8,29.5,29.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81832.47476,6.876810894999999,1228,140,350,100
2020-11-08 00:27:14,29.7,15.0,14.1,29.2,29.0,0,1,1,0,0,29.6,30.2,23.6,29.3,30.7,16.0,16.0,16.0,16.0,16.0,-36,667,667,-18,-54,1092,752,752,412,1160,350,350,100,100,100,23.030526315789476,27.88315789473684,1.3038773473275382,62790.0,5.230416666666667,17.45,21.2,24.35,25.77,23.6,23.8,21.43,21.6,26.6,18.3,23.2,22.53,24.07,26.93,30.8,23.7,22.95,19.5,19.8,24.9,29.5,28.27,29.93,22.75,27.9,25.73,29.8,29.9,28.0,23.5,33.83,32.47,29.1,24.6,23.7,29.43,29.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81870.45864,6.820955558333332,1228,140,350,100
2020-11-08 00:32:42,22.2,14.4,15.5,29.1,19.5,0,1,1,0,1,29.7,28.7,24.4,28.4,30.8,17.0,17.0,17.0,17.0,17.0,-37,668,668,-19,1,1092,752,752,412,1160,350,350,100,100,100,22.338421052631578,27.841052631578947,1.3889348425852317,62900.0,5.237083333333333,18.65,22.2,23.95,25.47,22.93,22.7,20.13,21.6,25.0,20.0,22.63,22.1,23.07,24.9,23.8,24.1,22.35,19.4,19.45,25.3,29.33,28.63,31.27,22.75,27.9,25.73,29.8,29.9,28.0,23.2,33.83,32.47,29.1,24.6,23.8,28.27,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87364.0016,7.051435843333332,1228,140,350,100
2020-11-08 00:38:10,18.4,14.6,15.3,28.4,16.8,0,1,1,0,1,29.3,28.0,24.3,27.9,29.6,17.0,17.0,17.0,17.0,17.0,-38,669,669,-20,2,1092,752,752,412,1160,350,350,100,100,100,20.936842105263157,27.49473684210526,1.3200175398553986,63070.0,5.248749999999999,17.35,20.45,21.8,23.0,22.67,22.0,19.5,21.6,24.3,18.5,22.13,20.73,21.27,20.1,18.2,23.7,21.8,19.2,19.5,24.05,27.87,27.13,30.4,22.75,27.9,25.73,29.8,29.9,28.0,22.83,33.83,32.47,29.1,24.6,23.5,27.97,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83253.50624,7.1090628266666664,1228,140,350,100
2020-11-08 00:43:40,18.5,14.7,16.0,28.1,16.8,0,1,1,0,1,29.1,28.1,23.3,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-39,670,670,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.69105263157895,27.388947368421054,1.3003963320465275,63180.0,5.260416666666666,17.1,19.95,21.0,22.23,22.67,22.2,19.47,21.6,24.1,18.2,22.03,20.43,20.8,18.9,17.9,23.7,21.8,19.4,19.65,23.85,27.37,26.63,30.1,22.75,27.9,25.73,29.8,29.9,28.0,22.73,33.83,32.47,29.1,24.6,23.3,27.9,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82159.04026000001,6.892189437499999,1228,140,350,100
2020-11-08 00:49:06,19.0,15.0,16.0,27.9,17.4,0,1,1,0,1,29.0,28.1,23.8,27.5,29.4,17.0,17.0,17.0,17.0,17.0,-40,671,671,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.67105263157895,27.405263157894733,1.2950547309133493,63070.0,5.260416666666666,17.05,19.75,20.7,21.87,22.73,22.3,19.6,21.6,24.3,18.3,22.07,20.53,20.97,18.53,17.9,23.6,21.8,19.4,19.75,23.85,27.3,26.57,30.1,22.75,27.9,25.73,29.8,29.9,28.0,22.73,33.83,32.47,29.1,24.6,23.5,27.97,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81679.10188,6.826589255833333,1228,140,350,100
2020-11-08 00:54:33,19.2,15.3,16.2,27.7,17.6,0,1,1,0,1,28.9,28.2,24.0,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-41,672,672,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.716315789473683,27.41263157894737,1.2818102007090248,63070.0,5.255833333333333,17.1,19.8,20.65,21.8,22.73,22.4,19.67,21.6,24.5,18.3,22.13,20.53,21.0,18.5,18.0,23.5,21.9,19.5,20.0,23.95,27.17,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28.0,22.67,33.83,32.47,29.1,24.6,23.3,28.13,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80843.76936,6.771786301666666,1228,140,350,100
2020-11-08 01:00:00,19.1,15.2,16.2,27.7,17.6,0,1,1,0,1,28.7,27.9,23.7,27.6,29.3,17.0,17.0,17.0,17.0,17.0,-42,673,673,-24,6,1092,752,752,412,1160,350,350,100,100,100,20.69526315789474,27.407894736842106,1.2837730584304803,63130.0,5.258333333333333,17.1,19.8,20.55,21.77,22.6,22.3,19.67,21.6,24.3,18.4,22.07,20.47,20.9,18.43,18.2,23.6,21.9,19.5,20.05,23.9,27.07,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28.0,22.73,33.83,32.47,29.1,24.6,23.3,28.03,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81044.59318,6.7453484391666665,1228,140,350,100
2020-11-08 01:05:28,19.2,15.2,16.2,27.6,17.6,0,1,1,0,1,28.7,27.9,24.0,27.6,29.4,17.0,17.0,17.0,17.0,17.0,-43,674,674,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.728421052631578,27.426315789473687,1.2755498097944402,62150.0,5.22,17.2,19.75,20.55,21.7,22.7,22.3,19.73,21.6,24.5,18.5,22.07,20.47,20.9,18.57,18.2,23.6,21.95,19.5,20.05,24.05,27.07,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28.0,22.73,33.83,32.47,29.1,24.6,23.5,28.1,28.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79275.42068000001,6.6800005775,1228,140,350,100
2020-11-08 01:10:55,19.5,14.9,16.3,27.6,17.6,0,1,1,0,1,28.6,28.0,23.9,27.5,29.1,17.0,17.0,17.0,17.0,17.0,-44,675,675,-26,8,1092,752,752,412,1160,350,350,100,100,100,20.75315789473684,27.407894736842106,1.267120410334498,62580.0,5.1970833333333335,17.2,19.8,20.55,21.83,22.67,22.3,19.83,21.6,24.3,18.5,22.13,20.57,21.03,18.6,18.2,23.6,21.95,19.5,20.15,24.0,27.17,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28.0,22.73,33.83,32.47,29.1,24.6,23.3,28.07,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79296.39528,6.607158998333333,1228,140,350,100
2020-11-08 01:16:24,19.5,15.0,16.5,27.6,17.6,0,1,1,0,1,28.7,28.2,23.9,27.5,29.2,17.0,17.0,17.0,17.0,17.0,-45,676,676,-27,9,1092,752,752,412,1160,350,350,100,100,100,20.838421052631578,27.44736842105263,1.2705320150896875,62210.0,5.199583333333333,17.3,19.9,20.5,21.9,22.73,22.5,19.87,21.6,24.5,18.6,22.17,20.57,21.07,18.67,18.4,23.6,22.05,19.7,20.3,24.05,27.17,26.53,30.17,22.75,27.9,25.73,29.8,29.9,28.0,22.73,33.83,32.47,29.1,24.6,23.5,28.2,28.4,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79039.79665999999,6.597341330833332,1228,140,350,100
2020-11-08 01:21:52,19.4,15.2,16.6,27.6,17.4,0,1,1,0,1,28.6,28.0,24.0,27.6,29.1,17.0,17.0,17.0,17.0,17.0,-46,677,677,-28,10,1092,752,752,412,1160,350,350,100,100,100,20.81157894736842,27.462631578947367,1.2703130405677483,62580.0,5.199583333333333,17.3,19.9,20.45,21.77,22.6,22.3,19.9,21.6,24.5,18.6,22.23,20.6,21.07,18.6,18.2,23.7,22.05,19.7,20.35,24.1,27.07,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28.0,22.77,33.83,32.47,29.1,24.6,23.5,28.23,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79496.19008,6.605666114166667,1228,140,350,100
2020-11-08 01:27:26,19.4,15.5,16.8,27.6,17.6,0,1,1,0,1,28.7,28.2,23.9,27.5,29.4,17.0,17.0,17.0,17.0,17.0,-47,678,678,-29,11,1092,752,752,412,1160,350,350,100,100,100,20.91578947368421,27.49947368421053,1.2596561570930918,62630.0,5.217083333333333,17.4,20.0,20.5,21.83,22.6,22.5,20.03,21.6,24.5,18.6,22.43,20.87,21.17,18.77,18.4,23.7,22.15,19.8,20.55,24.2,27.3,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28.0,22.9,33.83,32.47,29.1,24.6,23.5,28.37,28.6,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78892.26512,6.5995189666666665,1228,140,350,100
2020-11-08 01:32:57,19.5,15.3,16.6,27.6,17.6,0,1,1,0,1,28.7,28.3,24.5,27.6,29.3,17.0,17.0,17.0,17.0,17.0,-48,679,679,-30,12,1092,752,752,412,1160,350,350,100,100,100,20.981052631578947,27.541052631578946,1.2589678368253678,62640.0,5.219583333333333,17.5,19.95,20.6,21.93,22.63,22.7,20.13,21.6,24.7,18.8,22.5,20.8,21.13,18.67,18.4,23.7,22.3,20.0,20.6,24.3,27.3,26.53,30.23,22.75,27.9,25.73,29.8,29.9,28.0,22.97,33.83,32.47,29.1,24.6,23.7,28.37,28.8,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78861.74530000001,6.5730837675,1228,140,350,100
2020-11-08 01:38:26,19.4,15.2,16.8,27.7,17.7,0,1,1,0,1,28.7,28.3,24.5,27.6,29.4,17.0,17.0,17.0,17.0,17.0,-49,680,680,-31,13,1092,752,752,412,1160,350,350,100,100,100,21.004736842105263,27.55315789473684,1.2623161097925033,62470.0,5.212916666666667,17.5,20.05,20.7,21.93,22.67,22.5,20.1,21.6,24.7,18.8,22.57,20.87,21.17,18.73,18.4,23.9,22.3,20.0,20.6,24.3,27.3,26.57,30.1,22.75,27.9,25.73,29.8,29.9,28.0,23.1,33.83,32.47,29.1,24.6,23.7,28.43,28.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78856.88738,6.571609695,1228,140,350,100
2020-11-08 01:43:53,19.5,15.0,16.6,27.7,17.6,0,1,1,0,1,28.7,28.3,24.1,27.6,29.4,17.0,17.0,17.0,17.0,17.0,-50,681,681,-32,14,1092,752,752,412,1160,350,350,100,100,100,21.018947368421053,27.56947368421052,1.2607453052732969,62530.0,5.208333333333333,17.5,20.1,20.7,21.93,22.83,22.5,20.07,21.6,24.7,18.8,22.67,20.83,21.23,18.7,18.4,23.9,22.3,20.0,20.6,24.3,27.3,26.57,30.23,22.75,27.9,25.73,29.8,29.9,28.0,23.1,33.83,32.47,29.1,24.6,23.8,28.37,29.0,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78834.40394,6.570470471666667,1228,140,350,100
2020-11-08 01:49:19,19.5,15.2,16.8,27.6,17.7,0,1,1,0,1,28.7,28.2,24.2,27.6,29.3,17.0,17.0,17.0,17.0,17.0,-51,682,682,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.99894736842105,27.551578947368423,1.261524933270341,62360.0,5.203749999999999,17.5,20.15,20.65,21.93,22.9,22.5,20.0,21.6,24.7,18.8,22.43,20.77,21.1,18.8,18.4,23.9,22.3,20.0,20.55,24.3,27.3,26.57,30.17,22.75,27.9,25.73,29.8,29.9,28.0,23.03,33.83,32.47,29.1,24.6,23.7,28.4,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78668.69484,6.5626291158333325,1228,140,350,100
2020-11-08 01:54:50,19.5,15.3,16.8,27.7,17.6,0,1,1,0,1,28.7,28.0,23.7,27.6,29.3,17.0,17.0,17.0,17.0,17.0,-52,683,683,-34,16,1092,752,752,412,1160,350,350,100,100,100,21.023684210526312,27.557894736842105,1.2606611229950173,62350.0,5.196249999999999,17.5,20.15,20.6,21.93,22.77,22.7,20.13,21.6,24.7,18.8,22.63,20.8,21.17,18.77,18.4,23.9,22.3,20.0,20.6,24.35,27.3,26.57,30.1,22.75,27.9,25.73,29.8,29.9,28.0,23.1,33.83,32.47,29.1,24.6,23.7,28.53,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78602.22102,6.5529548275,1228,140,350,100
2020-11-08 02:00:19,19.6,15.0,16.6,27.6,17.9,0,1,1,0,1,28.7,28.3,24.4,27.7,29.6,17.0,17.0,17.0,17.0,17.0,-53,684,684,-35,17,1092,752,752,412,1160,350,350,100,100,100,20.991052631578945,27.55842105263158,1.2648891470479833,62420.0,5.1987499999999995,17.4,20.05,20.6,21.93,22.73,22.7,20.07,21.6,24.7,18.8,22.53,20.73,21.17,18.67,18.5,23.9,22.3,20.0,20.45,24.3,27.37,26.53,30.2,22.75,27.9,25.73,29.8,29.9,28.0,23.03,33.83,32.47,29.1,24.6,23.7,28.47,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78954.38056,6.564858399166667,1228,140,350,100
2020-11-08 02:05:47,19.4,15.2,16.9,27.7,17.7,0,1,1,0,1,28.7,28.3,24.4,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-54,685,685,-36,18,1092,752,752,412,1160,350,350,100,100,100,21.03421052631579,27.576315789473682,1.260795381205926,62640.0,5.210833333333333,17.5,20.15,20.7,21.9,22.83,22.5,20.07,21.6,24.7,18.8,22.67,20.83,21.2,18.8,18.5,23.9,22.4,20.0,20.6,24.3,27.37,26.57,30.23,22.75,27.9,25.73,29.8,29.9,28.0,23.1,33.83,32.47,29.1,24.6,23.7,28.57,28.9,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78976.22268,6.580441801666668,1228,140,350,100
2020-11-08 02:11:15,17.4,14.4,15.7,19.0,17.2,0,1,1,1,1,28.1,27.3,25.0,27.4,28.1,17.0,17.0,17.0,17.0,17.0,-55,686,686,1,19,1092,752,752,412,1160,350,350,100,100,100,20.46157894736842,27.497894736842106,1.3794829688725558,62690.0,5.222083333333333,17.05,18.95,19.85,20.8,21.7,21.1,20.63,21.6,24.8,18.2,23.63,19.63,19.9,18.33,17.9,23.9,21.7,19.7,19.4,23.85,26.63,25.9,29.33,22.75,27.9,25.73,29.8,29.9,28.0,23.73,33.83,32.47,29.1,24.6,23.8,27.37,30.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86479.78732,6.8940004166666675,1228,140,350,100
2020-11-08 02:16:45,17.7,14.4,15.7,16.5,17.0,0,1,1,1,1,27.6,26.3,22.9,26.5,27.5,17.0,17.0,17.0,17.0,17.0,-56,687,687,2,20,1092,752,752,412,1160,350,350,100,100,100,19.26421052631579,25.657894736842103,1.3016710356480627,62800.0,5.22875,16.75,18.45,19.15,19.97,18.6,18.1,17.43,21.6,24.7,17.5,21.73,18.77,19.2,18.27,17.7,21.6,20.05,18.1,18.35,23.3,26.3,25.6,29.27,20.4,25.5,24.07,27.5,27.2,25.4,22.53,29.63,28.17,25.3,23.0,22.4,26.33,28.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81744.94104,7.009363681666667,1228,140,350,100
2020-11-08 02:22:12,17.7,14.6,16.2,16.0,16.9,0,1,1,1,1,27.3,26.1,22.3,26.7,27.4,17.0,17.0,17.0,17.0,17.0,-57,688,688,3,21,1092,752,752,412,1160,350,350,100,100,100,19.03736842105263,25.25631578947369,1.281104061454354,62790.0,5.232916666666666,16.65,18.2,18.95,19.83,18.07,17.8,17.2,21.6,24.5,17.4,21.23,18.6,19.03,18.1,17.7,21.0,19.7,18.0,18.15,23.3,26.17,25.53,28.73,19.75,24.9,23.23,26.8,26.6,25.3,22.1,29.47,27.93,25.03,22.6,22.1,25.63,28.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80440.52402,6.757727710833334,1228,140,350,100
2020-11-08 02:27:41,18.1,14.7,16.3,16.3,17.6,0,1,1,1,1,27.1,26.0,21.8,26.7,27.4,17.0,17.0,17.0,17.0,17.0,-58,689,689,4,22,1092,752,752,412,1160,350,350,100,100,100,19.140526315789472,25.29157894736842,1.2799403315065359,62740.0,5.230416666666667,16.8,18.25,19.05,20.0,18.5,18.1,17.47,21.6,24.3,17.4,21.03,18.67,19.07,18.43,18.2,20.9,19.55,18.0,18.35,23.45,26.23,25.67,28.9,19.85,25.3,23.07,26.9,26.3,25.3,21.77,29.53,28.07,25.1,22.8,21.9,25.67,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80303.4564,6.697665850833332,1228,140,350,100
2020-11-08 02:33:11,18.1,15.0,16.6,17.2,17.4,0,1,1,1,1,27.0,26.0,22.5,26.5,27.3,17.0,17.0,17.0,17.0,17.0,-59,690,690,5,23,1092,752,752,412,1160,350,350,100,100,100,19.19105263157895,25.249999999999996,1.279067517177085,62800.0,5.230833333333333,16.8,18.4,19.1,20.17,18.6,18.3,17.5,21.6,24.3,17.5,21.0,18.8,19.23,18.43,18.2,20.8,19.55,18.0,18.35,23.45,26.23,25.67,28.77,19.9,25.1,23.1,26.7,26.2,25.4,21.73,29.63,28.07,25.1,22.6,21.9,25.57,28.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80325.44008,6.692870686666667,1228,140,350,100
2020-11-08 02:38:40,18.1,15.3,16.6,17.2,17.6,0,1,1,1,1,27.0,25.9,22.5,26.4,27.5,17.0,17.0,17.0,17.0,17.0,-60,691,691,6,24,1092,752,752,412,1160,350,350,100,100,100,19.27315789473684,25.322105263157894,1.2749611842111752,62910.0,5.237916666666666,17.0,18.55,19.1,20.2,18.77,18.4,17.67,21.6,24.3,17.7,21.07,18.83,19.3,18.6,18.2,20.8,19.55,18.1,18.45,23.65,26.3,25.73,28.93,19.9,25.3,23.2,26.9,26.2,25.4,21.67,29.63,28.07,25.17,22.6,21.7,25.7,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80207.8081,6.688885340833332,1228,140,350,100
2020-11-08 02:44:07,18.0,15.2,16.6,16.9,17.4,0,1,1,1,1,26.8,25.8,22.5,26.7,27.4,17.0,17.0,17.0,17.0,17.0,-61,692,692,7,25,1092,752,752,412,1160,350,350,100,100,100,19.25842105263158,25.301052631578948,1.2740127413342788,62750.0,5.235833333333333,17.0,18.55,19.2,20.23,18.67,18.3,17.6,21.6,24.3,17.7,20.93,18.83,19.3,18.6,18.2,20.8,19.55,18.1,18.45,23.65,26.4,25.73,28.9,19.85,25.1,23.1,26.9,26.2,25.3,21.63,29.63,28.1,25.23,22.8,21.7,25.63,28.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79944.29952,6.673004484166666,1228,140,350,100
2020-11-08 02:49:36,18.1,15.0,16.6,17.0,17.4,0,1,1,1,1,26.8,25.9,22.0,26.7,27.6,17.0,17.0,17.0,17.0,17.0,-62,693,693,8,26,1092,752,752,412,1160,350,350,100,100,100,19.22473684210527,25.27631578947369,1.2709140992346455,63070.0,5.2425,17.0,18.5,19.2,20.17,18.67,18.4,17.7,21.6,24.1,17.5,20.97,18.83,19.23,18.5,18.1,20.8,19.55,18.0,18.45,23.65,26.33,25.67,28.7,19.9,25.3,23.1,26.9,26.0,25.3,21.63,29.63,28.07,25.13,22.6,21.7,25.67,28.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80156.55224,6.670868823333333,1228,140,350,100
2020-11-08 02:55:03,18.1,15.3,16.6,17.2,17.4,0,1,1,1,1,26.8,25.9,22.6,26.6,27.4,17.0,17.0,17.0,17.0,17.0,-63,694,694,9,27,1092,752,752,412,1160,350,350,100,100,100,19.27631578947368,25.354736842105265,1.2737497038840837,62750.0,5.2425,17.05,18.55,19.1,20.23,18.77,18.4,17.73,21.6,24.2,17.7,20.93,18.83,19.33,18.63,18.2,20.8,19.55,18.1,18.55,23.65,26.33,25.73,29.0,19.9,25.5,23.17,26.9,26.2,25.4,21.63,29.77,28.13,25.23,22.8,21.7,25.7,28.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79927.79392,6.670181090000001,1228,140,350,100
2020-11-08 03:00:32,18.0,15.2,16.8,16.9,17.4,0,1,1,1,1,26.7,25.9,22.4,26.6,27.4,17.0,17.0,17.0,17.0,17.0,-64,695,695,10,28,1092,752,752,412,1160,350,350,100,100,100,19.220526315789478,25.247894736842106,1.270668298775813,63120.0,5.244583333333333,17.0,18.5,19.1,20.17,18.73,18.4,17.73,21.6,24.1,17.5,20.93,18.8,19.23,18.5,18.0,20.8,19.55,18.1,18.45,23.65,26.33,25.6,28.7,19.9,25.3,23.1,26.9,26.0,25.3,21.53,29.53,28.07,25.13,22.6,21.6,25.6,28.5,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80204.58301999999,6.6721823725,1228,140,350,100
2020-11-08 03:06:04,18.0,15.3,16.8,17.2,17.6,0,1,1,1,1,26.8,25.9,21.8,26.6,27.5,17.0,17.0,17.0,17.0,17.0,-65,696,696,11,29,1092,752,752,412,1160,350,350,100,100,100,19.252105263157894,25.296315789473685,1.2681744377468263,63230.0,5.2645833333333325,17.0,18.5,19.1,20.23,18.7,18.4,17.73,21.6,24.1,17.7,20.93,18.8,19.23,18.67,18.2,20.8,19.55,18.1,18.45,23.75,26.37,25.67,28.93,19.9,25.3,23.17,26.7,26.0,25.4,21.57,29.73,28.1,25.17,22.6,21.6,25.67,28.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80186.6697,6.682968863333333,1228,140,350,100
2020-11-08 03:11:34,18.0,15.2,16.8,17.3,17.3,0,1,1,1,1,26.7,25.7,22.3,26.6,27.3,17.0,17.0,17.0,17.0,17.0,-66,697,697,12,30,1092,752,752,412,1160,350,350,100,100,100,19.19526315789474,25.257368421052632,1.2653834724759079,62900.0,5.255416666666666,17.0,18.5,19.1,20.17,18.67,18.4,17.7,21.6,24.1,17.5,20.9,18.77,19.17,18.43,18.0,20.6,19.55,18.1,18.45,23.65,26.33,25.6,28.7,19.9,25.3,23.17,26.9,26.0,25.3,21.57,29.53,28.07,25.17,22.6,21.6,25.67,28.5,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79592.62041999999,6.657470421666666,1228,140,350,100
2020-11-08 03:17:02,18.1,15.2,16.8,17.6,17.4,0,1,1,1,1,26.7,25.9,22.5,26.5,27.5,17.0,17.0,17.0,17.0,17.0,-67,698,698,13,31,1092,752,752,412,1160,350,350,100,100,100,19.260526315789473,25.31789473684211,1.2672703196884147,63120.0,5.250833333333333,17.0,18.45,19.1,20.2,18.9,18.6,17.97,21.6,24.1,17.5,20.97,18.73,19.23,18.5,18.2,20.8,19.55,18.1,18.45,23.7,26.33,25.63,28.87,20.0,25.7,23.3,26.9,26.0,25.3,21.57,29.6,28.07,25.17,22.6,21.7,25.6,28.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79990.10258,6.649280124999999,1228,140,350,100
2020-11-08 03:22:30,18.0,15.2,16.8,17.4,17.3,0,1,1,1,1,26.7,25.9,22.6,26.0,27.4,17.0,17.0,17.0,17.0,17.0,-68,699,699,14,32,1092,752,752,412,1160,350,350,100,100,100,19.270526315789475,25.313157894736843,1.2649378329964363,63120.0,5.26,17.05,18.5,19.1,20.17,18.9,18.6,17.9,21.6,24.1,17.5,21.03,18.8,19.17,18.57,18.2,20.8,19.6,18.1,18.45,23.65,26.3,25.6,28.8,20.0,25.5,23.33,27.0,26.0,25.3,21.57,29.63,28.07,25.2,22.8,21.7,25.6,28.5,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79842.87602,6.659707441666666,1228,140,350,100
2020-11-08 03:28:00,18.1,15.2,16.8,17.4,17.6,0,1,1,1,1,26.6,25.9,22.2,26.6,27.5,17.0,17.0,17.0,17.0,17.0,-69,700,700,15,33,1092,752,752,412,1160,350,350,100,100,100,19.262105263157896,25.308947368421048,1.264758469804138,63130.0,5.260416666666666,17.05,18.5,19.1,20.17,18.9,18.6,18.0,21.6,24.1,17.5,20.93,18.83,19.17,18.53,18.0,20.8,19.65,18.1,18.45,23.7,26.27,25.6,28.7,20.1,25.7,23.33,27.1,26.0,25.3,21.57,29.63,28.07,25.1,22.5,21.7,25.67,28.5,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79844.2022,6.653628259166666,1228,140,350,100
2020-11-08 03:33:28,18.0,15.3,16.5,17.6,17.4,0,1,1,1,1,26.7,25.9,22.7,26.2,27.3,17.0,17.0,17.0,17.0,17.0,-70,701,701,16,34,1092,752,752,412,1160,350,350,100,100,100,19.333684210526318,25.364736842105263,1.2651758464503768,63180.0,5.2629166666666665,17.05,18.55,19.1,20.3,18.97,18.6,18.0,21.6,24.1,17.7,21.07,18.83,19.27,18.6,18.2,20.8,19.65,18.3,18.65,23.75,26.37,25.6,28.9,20.1,25.5,23.37,27.1,26.0,25.3,21.57,29.73,28.07,25.17,22.8,21.7,25.77,28.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79933.80997999999,6.657417174166666,1228,140,350,100
2020-11-08 03:38:56,18.0,15.2,16.8,17.6,17.4,0,1,1,1,1,26.7,25.9,22.9,26.3,27.5,17.0,17.0,17.0,17.0,17.0,-71,702,702,17,35,1092,752,752,412,1160,350,350,100,100,100,19.263684210526314,25.320526315789476,1.2662213585123165,63230.0,5.267083333333333,17.0,18.5,19.1,20.17,18.97,18.6,17.97,21.6,24.1,17.7,20.97,18.83,19.1,18.4,18.0,20.8,19.65,18.1,18.45,23.75,26.33,25.67,28.63,20.1,25.7,23.37,27.1,26.0,25.4,21.57,29.57,28.0,25.1,22.6,21.7,25.63,28.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80063.1765,6.6665411033333335,1228,140,350,100
2020-11-08 03:44:25,18.1,15.2,16.8,17.3,17.6,0,1,1,1,1,26.7,25.9,22.5,26.3,27.4,17.0,17.0,17.0,17.0,17.0,-72,703,703,18,36,1092,752,752,412,1160,350,350,100,100,100,19.292105263157897,25.344210526315795,1.265107492356018,62960.0,5.257916666666667,17.05,18.55,19.1,20.2,18.93,18.6,18.0,21.6,24.1,17.5,21.03,18.83,19.23,18.53,18.2,20.8,19.65,18.2,18.45,23.65,26.33,25.63,28.87,20.05,25.7,23.33,27.1,26.0,25.3,21.57,29.73,28.07,25.17,22.6,21.7,25.67,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79651.16772,6.654764342499999,1228,140,350,100
2020-11-08 03:49:52,18.5,17.6,19.6,19.5,19.9,1,1,1,1,1,27.0,26.8,24.7,26.8,28.9,21.0,21.0,21.0,21.0,21.0,1,704,704,19,37,1092,752,752,412,1160,350,350,100,100,100,20.270526315789475,25.827894736842108,1.238591467216863,63180.0,5.255833333333333,19.35,21.05,21.55,21.63,19.07,19.1,18.53,21.6,23.6,20.5,21.7,20.33,20.73,18.8,19.0,20.8,19.9,18.8,19.1,25.5,27.6,26.63,28.0,20.3,26.3,23.8,27.3,26.2,27.1,22.0,30.63,28.97,24.8,23.5,21.6,26.0,28.4,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78254.2089,6.5793906925,1228,140,350,100
2020-11-08 03:55:18,17.7,19.8,22.2,20.2,20.3,1,1,1,1,1,28.3,27.8,25.5,29.8,29.2,21.0,21.0,21.0,21.0,21.0,2,705,705,20,38,1092,752,752,412,1160,350,350,100,100,100,20.954736842105262,26.71842105263158,1.1715421533432289,63510.0,5.27875,19.65,20.05,20.1,19.73,21.0,20.8,20.13,21.6,24.7,20.5,22.63,21.6,21.07,19.73,19.7,22.0,21.55,20.5,21.1,25.8,27.33,25.9,27.83,21.8,28.1,25.13,28.6,27.0,28.7,22.83,31.13,29.83,25.6,24.1,23.1,27.2,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74404.64216,6.360785460833334,1228,140,350,100
2020-11-08 04:00:45,20.2,21.2,22.8,20.4,21.0,1,1,1,1,1,29.4,28.7,26.8,29.8,30.4,21.0,21.0,21.0,21.0,21.0,3,706,706,21,39,1092,752,752,412,1160,350,350,100,100,100,22.221052631578946,27.831578947368417,1.1671325531999504,63230.0,5.280833333333333,21.1,21.55,21.95,21.77,22.13,22.0,21.3,21.6,25.8,21.9,23.57,23.03,22.37,20.63,20.7,23.4,22.9,21.8,22.7,27.2,28.43,26.93,28.87,23.0,29.4,26.5,30.1,28.0,30.1,23.67,32.47,31.13,26.53,24.3,24.0,28.27,30.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73797.79134,6.175101395833332,1228,140,350,100
2020-11-08 04:06:11,21.3,21.9,23.6,21.0,22.2,1,1,1,1,1,28.9,29.7,27.5,30.4,31.0,21.0,21.0,21.0,21.0,21.0,4,707,707,22,40,1092,752,752,412,1160,350,350,100,100,100,22.95105263157895,28.324210526315788,1.1685851327444774,63120.0,5.2645833333333325,21.85,22.25,22.75,22.5,22.9,22.7,22.1,21.6,26.6,22.7,24.17,24.03,23.07,21.4,21.6,24.1,23.7,22.5,23.55,28.0,29.27,27.67,29.73,23.35,29.6,26.83,30.3,28.2,30.6,24.3,32.8,31.37,26.67,24.3,24.6,29.07,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73761.09358,6.148286871666665,1228,140,350,100
2020-11-08 04:11:40,22.1,22.2,21.2,21.6,22.2,1,1,1,1,1,29.1,30.0,27.9,30.5,31.0,21.0,21.0,21.0,21.0,21.0,5,708,708,23,41,1092,752,752,412,1160,350,350,100,100,100,23.48263157894737,28.56736842105263,1.187903472883743,63290.0,5.267083333333333,22.65,23.05,23.25,23.1,23.43,23.2,22.47,21.6,27.0,23.5,24.6,24.5,23.77,21.9,22.2,24.5,24.2,23.0,24.25,28.85,29.8,28.17,30.27,23.35,29.6,26.83,30.3,28.2,30.6,24.67,32.8,31.37,26.67,24.3,24.9,29.53,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75182.4108,6.205979349166666,1228,140,350,100
2020-11-08 04:17:07,22.8,22.3,21.9,22.8,20.7,1,1,1,1,1,30.5,30.2,27.9,31.4,31.0,21.0,21.0,21.0,21.0,21.0,6,709,709,24,42,1092,752,752,412,1160,350,350,100,100,100,23.674210526315793,28.645789473684204,1.200234016016346,63610.0,5.2875,23.0,23.45,23.65,23.27,23.63,23.2,22.8,21.6,27.2,23.6,24.87,24.0,23.57,22.67,22.8,24.7,24.45,23.1,24.25,29.05,29.97,28.4,30.53,23.35,29.6,26.83,30.3,28.2,30.6,24.9,32.8,31.37,26.67,24.3,25.1,29.6,32.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76346.88576,6.3137206899999985,1228,140,350,100
2020-11-08 04:22:38,19.5,22.4,21.7,23.2,23.3,1,1,1,1,1,30.5,30.3,27.7,31.0,30.8,21.0,21.0,21.0,21.0,21.0,7,710,710,25,43,1092,752,752,412,1160,350,350,100,100,100,23.777368421052632,28.72,1.260014168913951,63220.0,5.284583333333333,23.05,23.5,23.25,22.87,23.77,23.4,23.03,21.6,27.2,23.6,25.07,23.77,23.43,23.23,23.7,24.8,24.7,23.4,24.4,29.15,29.97,28.47,30.6,23.35,29.6,26.83,30.3,28.2,30.6,25.1,32.8,31.37,26.67,24.3,25.3,29.9,33.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79658.09576,6.500207563333333,1228,140,350,100
2020-11-08 04:28:07,19.5,21.8,21.9,21.8,19.8,1,1,1,1,1,29.8,29.8,27.0,30.7,30.3,21.0,21.0,21.0,21.0,21.0,8,711,711,26,44,1092,752,752,412,1160,350,350,100,100,100,22.806315789473683,28.447894736842105,1.191429743829788,63400.0,5.275833333333333,21.95,22.0,21.45,20.8,23.47,23.2,22.67,21.6,26.8,22.2,25.0,23.1,22.3,20.63,19.9,24.7,24.4,23.0,24.15,28.05,28.77,27.1,29.3,23.35,29.6,26.83,30.3,28.2,30.6,25.1,32.8,31.37,26.67,24.3,25.3,29.8,32.7,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75536.64576,6.4664475633333325,1228,140,350,100
2020-11-08 04:33:36,22.9,22.6,21.7,22.8,21.3,1,1,1,1,1,30.6,30.4,28.0,31.4,31.0,21.0,21.0,21.0,21.0,21.0,9,712,712,27,45,1092,752,752,412,1160,350,350,100,100,100,23.602631578947367,28.69315789473684,1.2118630644561967,63280.0,5.278333333333333,22.85,23.55,23.15,22.67,23.83,23.4,22.87,21.6,27.2,23.3,25.2,23.37,23.13,22.53,22.8,24.8,24.6,23.2,24.4,28.85,29.77,28.27,30.63,23.35,29.6,26.83,30.3,28.2,30.6,25.23,32.8,31.37,26.67,24.3,25.3,29.9,32.9,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76686.69472,6.342639186666667,1228,140,350,100
2020-11-08 04:39:06,22.7,23.3,21.8,23.2,23.3,1,1,1,1,1,30.5,30.4,27.6,30.8,30.9,21.0,21.0,21.0,21.0,21.0,10,713,713,28,46,1092,752,752,412,1160,350,350,100,100,100,23.729999999999997,28.761578947368417,1.2411475461645767,63550.0,5.284583333333333,23.15,23.55,23.35,22.87,23.97,23.6,23.17,21.6,27.4,23.3,25.33,23.43,23.23,22.37,22.6,25.0,24.9,23.6,24.45,29.2,29.97,28.47,30.5,23.35,29.6,26.83,30.3,28.2,30.6,25.37,32.8,31.37,26.67,24.3,25.5,30.07,33.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78874.92655999999,6.48173422,1228,140,350,100
2020-11-08 04:44:34,22.1,21.6,21.8,22.9,20.3,1,1,1,1,1,30.4,30.2,27.8,30.9,30.9,21.0,21.0,21.0,21.0,21.0,11,714,714,29,47,1092,752,752,412,1160,350,350,100,100,100,23.279473684210526,28.689473684210522,1.210169779939684,63170.0,5.279999999999999,22.45,22.75,23.1,22.43,23.87,23.4,23.03,21.6,27.6,22.6,25.27,23.13,22.73,21.1,20.4,24.8,24.7,23.4,23.95,28.6,29.6,28.17,30.47,23.35,29.6,26.83,30.3,28.2,30.6,25.37,32.8,31.37,26.67,24.3,25.7,30.07,33.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76446.425,6.471722981666666,1228,140,350,100
2020-11-08 04:50:03,22.3,21.6,20.8,22.9,20.7,1,1,1,1,1,30.0,30.2,27.0,30.6,30.8,21.0,21.0,21.0,21.0,21.0,12,715,715,30,48,1092,752,752,412,1160,350,350,100,100,100,23.470000000000002,28.622631578947363,1.2500509791600938,63400.0,5.27375,22.4,23.25,23.35,22.93,23.63,23.3,22.83,21.6,27.8,22.9,25.0,23.13,22.83,22.53,22.8,24.7,24.4,23.0,23.55,28.7,29.7,28.37,30.47,23.35,29.6,26.83,30.3,28.2,30.6,25.23,32.8,31.37,26.67,24.3,25.3,29.77,32.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79253.23208,6.487485711666666,1228,140,350,100
2020-11-08 04:55:30,22.4,21.3,20.8,22.6,22.3,1,1,1,1,1,30.3,30.0,27.6,30.7,31.0,21.0,21.0,21.0,21.0,21.0,13,716,716,31,49,1092,752,752,412,1160,350,350,100,100,100,23.11,28.589999999999996,1.2047571473826024,63500.0,5.2875,22.05,22.65,23.0,22.47,23.57,23.2,22.83,21.6,27.8,22.2,25.07,22.87,22.53,21.1,20.8,24.8,24.3,22.9,23.35,28.35,29.37,28.1,30.47,23.35,29.6,26.83,30.3,28.2,30.6,25.23,32.8,31.37,26.67,24.3,25.5,29.9,32.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76502.07886000001,6.4898046224999995,1228,140,350,100
2020-11-08 05:00:59,22.1,20.4,20.5,22.6,19.0,1,1,1,1,1,29.9,29.8,26.7,30.7,30.6,21.0,21.0,21.0,21.0,21.0,14,717,717,32,50,1092,752,752,412,1160,350,350,100,100,100,23.12263157894737,28.53052631578947,1.2292310198732361,63340.0,5.285,21.9,22.9,23.15,22.6,23.27,23.0,22.63,21.6,27.8,22.5,24.87,22.73,22.5,21.83,21.7,24.5,24.05,22.7,23.1,28.4,29.43,28.2,30.4,23.35,29.6,26.83,30.3,28.2,30.6,25.1,32.8,31.37,26.67,24.3,25.3,29.6,32.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77859.4928,6.4317321525,1228,140,350,100
2020-11-08 05:06:27,23.1,20.4,21.2,22.6,22.7,1,1,1,1,1,30.2,30.0,26.6,30.5,30.9,21.0,21.0,21.0,21.0,21.0,15,718,718,33,51,1092,752,752,412,1160,350,350,100,100,100,23.22,28.527368421052632,1.2431228570778974,63120.0,5.269166666666666,22.0,22.9,23.2,22.7,23.33,23.0,22.57,21.6,27.8,22.7,24.93,22.93,22.7,22.17,22.6,24.6,23.95,22.5,23.0,28.3,29.6,28.27,30.53,23.35,29.6,26.83,30.3,28.2,30.6,25.1,32.8,31.37,26.67,24.3,25.3,29.57,32.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78465.91474000001,6.5135586475,1228,140,350,100
2020-11-08 05:11:55,23.2,20.4,21.3,22.6,23.5,1,1,1,1,1,30.2,29.9,26.7,30.7,30.9,21.0,21.0,21.0,21.0,21.0,16,719,719,34,52,1092,752,752,412,1160,350,350,100,100,100,23.050526315789476,28.50315789473684,1.217084547186342,63340.0,5.269166666666666,21.75,22.75,23.25,22.63,23.43,23.0,22.63,21.6,27.6,22.4,25.0,22.83,22.57,21.37,21.1,24.7,23.85,22.5,23.0,28.2,29.5,28.2,30.37,23.35,29.6,26.83,30.3,28.2,30.6,25.13,32.8,31.37,26.67,24.3,25.3,29.57,32.0,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77090.13522,6.481502081666666,1228,140,350,100
2020-11-08 05:17:23,23.1,20.7,21.2,22.7,17.6,1,1,1,1,1,30.2,29.9,26.8,30.8,30.9,21.0,21.0,21.0,21.0,21.0,17,720,720,35,53,1092,752,752,412,1160,350,350,100,100,100,23.130000000000006,28.499999999999993,1.2252013176980787,63610.0,5.289583333333333,21.9,22.9,23.35,22.83,23.3,23.0,22.57,21.6,27.6,22.6,24.8,22.87,22.63,22.07,21.6,24.5,23.95,22.5,22.9,28.2,29.47,28.27,30.47,23.35,29.6,26.83,30.3,28.2,30.6,25.07,32.8,31.37,26.67,24.3,25.3,29.47,32.0,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77935.05582,6.45938296,1228,140,350,100
2020-11-08 05:22:56,23.2,20.4,21.3,22.6,23.8,1,1,1,1,1,30.3,29.9,26.9,30.6,30.9,21.0,21.0,21.0,21.0,21.0,18,721,721,36,54,1092,752,752,412,1160,350,350,100,100,100,23.32842105263158,28.553684210526313,1.2320275039374482,63180.0,5.282916666666667,22.1,23.0,23.35,22.9,23.43,23.2,22.7,21.6,27.8,22.9,25.0,23.13,22.9,22.13,22.6,24.7,23.95,22.7,23.15,28.3,29.6,28.4,30.6,23.35,29.6,26.83,30.3,28.2,30.6,25.23,32.8,31.37,26.67,24.3,25.3,29.5,32.2,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77839.4977,6.490606396666667,1228,140,350,100
2020-11-08 05:28:24,21.3,16.9,19.8,20.2,26.1,1,1,1,1,0,29.2,28.6,25.2,29.5,30.3,17.0,17.0,17.0,17.0,17.0,19,722,722,37,-1,1092,752,752,412,1160,350,350,100,100,100,22.848947368421058,28.157894736842106,1.4075751973233122,63290.0,5.269583333333333,22.1,23.05,23.6,23.33,21.77,21.6,21.17,21.6,25.6,22.6,23.13,22.87,22.93,23.73,24.6,23.7,22.8,22.0,21.95,27.75,29.23,28.57,29.6,22.95,28.1,26.9,30.3,29.2,28.8,24.0,31.7,30.4,27.87,27.2,23.7,28.7,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89085.43424,6.955205497500001,1228,140,350,100
2020-11-08 05:33:52,17.6,14.9,14.0,18.0,21.2,1,1,1,1,0,27.5,27.3,22.7,28.0,29.2,17.0,17.0,17.0,17.0,17.0,20,723,723,38,-2,1092,752,752,412,1160,350,350,100,100,100,20.22421052631579,26.303684210526317,1.3657360244150154,63020.0,5.2629166666666665,17.75,19.55,20.35,19.27,19.03,19.0,18.73,21.6,25.4,18.5,22.23,19.97,20.5,21.23,22.1,21.8,20.15,18.6,18.5,24.75,27.5,25.87,26.87,20.85,26.3,24.6,27.9,28.8,25.6,23.13,30.43,29.67,27.07,26.0,22.6,26.7,29.0,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86068.68426000001,7.2980882708333334,1228,140,350,100
2020-11-08 05:39:22,15.2,14.9,14.7,17.3,20.3,1,1,1,1,0,27.7,26.7,22.2,27.5,28.6,17.0,17.0,17.0,17.0,17.0,21,724,724,39,-3,1092,752,752,412,1160,350,350,100,100,100,19.512105263157896,25.543684210526315,1.3244865939165695,63340.0,5.265,16.9,18.95,19.4,18.43,18.6,18.4,17.93,21.6,25.0,17.5,21.53,18.93,19.73,20.53,21.6,21.1,19.25,17.7,17.65,23.75,26.87,25.23,26.2,20.05,25.7,23.77,27.1,28.2,24.7,22.47,29.73,29.13,26.37,24.4,22.2,25.93,28.0,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83892.98086,7.081736046666667,1228,140,350,100
