Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-08 05:44:51,15.5,14.9,15.5,17.3,20.2,1,1,1,1,0,27.3,26.6,22.2,27.4,28.3,17.0,17.0,17.0,17.0,17.0,22,725,725,40,-4,1092,752,752,412,1160,350,350,100,100,100,19.431052631578947,25.330526315789474,1.2929911497593929,63560.0,5.2875,16.9,18.8,19.05,18.3,18.6,18.4,17.87,21.6,24.8,17.5,21.47,18.8,19.5,20.4,21.5,21.0,19.25,17.7,17.75,23.65,26.53,24.8,26.0,20.0,25.5,23.47,26.7,27.6,24.5,22.23,29.6,28.77,26.47,23.9,22.1,25.83,28.0,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82182.51748000001,6.919812430833333,1228,140,350,100
2020-11-08 05:50:18,16.3,15.3,16.0,17.6,20.3,1,1,1,1,0,27.6,26.6,22.2,27.1,27.9,17.0,17.0,17.0,17.0,17.0,23,726,726,41,-5,1092,752,752,412,1160,350,350,100,100,100,19.51421052631579,25.35736842105263,1.2989031658817192,63230.0,5.282916666666667,17.05,18.95,18.95,18.2,18.87,18.6,17.93,21.6,24.7,17.7,21.43,18.87,19.47,20.5,21.6,21.1,19.35,17.8,18.1,23.85,26.53,24.8,25.77,20.15,25.7,23.5,26.7,27.4,24.7,22.13,29.8,28.93,26.33,23.5,22.1,25.87,28.2,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82129.64718,6.846340194166666,1228,140,350,100
2020-11-08 05:55:44,15.9,15.5,16.3,17.4,20.2,1,1,1,1,0,27.8,26.6,22.6,27.0,27.9,17.0,17.0,17.0,17.0,17.0,24,727,727,42,-6,1092,752,752,412,1160,350,350,100,100,100,19.548947368421057,25.36315789473684,1.2891026867494615,63340.0,5.27375,17.15,18.95,18.95,18.17,18.87,18.6,18.0,21.6,24.7,17.8,21.27,18.97,19.57,20.53,21.6,21.1,19.45,18.0,18.15,23.9,26.5,24.67,25.93,20.15,25.7,23.43,26.9,27.2,24.7,22.03,29.8,28.93,26.43,23.5,22.1,25.8,28.2,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81651.76418,6.824225473333333,1228,140,350,100
2020-11-08 06:01:12,15.6,15.2,16.2,17.4,20.0,1,1,1,1,0,27.1,26.6,22.3,27.3,27.6,17.0,17.0,17.0,17.0,17.0,25,728,728,43,-7,1092,752,752,412,1160,350,350,100,100,100,19.56368421052632,25.33736842105263,1.2868643406737088,63400.0,5.280833333333333,17.2,18.85,18.8,18.03,18.9,18.7,18.1,21.6,24.7,17.8,21.33,19.0,19.57,20.53,21.6,21.1,19.55,18.0,18.35,23.9,26.4,24.53,25.57,20.15,25.9,23.47,26.7,27.2,24.7,22.03,29.73,28.93,26.33,23.4,22.1,25.8,28.4,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81587.1992,6.801623474166666,1228,140,350,100
2020-11-08 06:06:42,16.8,15.6,16.2,12.8,20.8,1,1,1,1,0,27.7,27.0,22.8,26.2,27.6,17.0,17.0,17.0,17.0,17.0,26,729,729,44,-8,1092,752,752,412,1160,350,350,100,100,100,19.400000000000002,25.10842105263158,1.2771654111119992,63240.0,5.276666666666666,17.3,19.2,18.95,18.1,18.27,17.6,16.63,21.6,24.5,18.0,20.87,19.2,19.63,20.9,21.9,20.3,19.1,18.0,18.55,23.85,26.33,24.63,26.2,19.55,25.1,22.8,25.9,27.0,24.9,21.63,29.8,28.87,26.57,23.7,21.2,25.53,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80767.9406,6.764797491666667,1228,140,350,100
2020-11-08 06:12:12,17.2,11.8,16.5,18.0,21.7,1,1,1,1,0,27.6,27.1,22.8,26.4,27.9,17.0,17.0,17.0,17.0,17.0,27,730,730,45,-9,1092,752,752,412,1160,350,350,100,100,100,19.86105263157895,25.532105263157895,1.26749765335556,62950.0,5.257916666666667,17.35,19.8,19.35,18.6,19.23,18.7,18.3,21.6,24.3,18.8,21.43,19.8,20.03,21.47,22.8,20.5,19.1,17.7,18.5,24.2,26.5,24.9,27.0,20.15,26.3,23.57,26.8,27.0,25.4,21.9,30.23,29.03,27.23,24.8,21.7,25.47,27.4,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79788.97727999999,6.6898715783333325,1228,140,350,100
2020-11-08 06:17:39,16.5,17.6,17.6,19.5,21.9,1,1,1,1,0,28.4,27.6,24.1,26.9,28.1,17.0,17.0,17.0,17.0,17.0,28,731,731,46,-10,1092,752,752,412,1160,350,350,100,100,100,20.609473684210524,26.26684210526316,1.2176935195126095,63230.0,5.2575,18.35,20.35,19.65,19.0,20.37,20.0,19.53,21.6,24.7,19.4,22.1,20.63,20.6,22.2,23.3,21.5,20.05,18.5,19.75,24.9,26.97,25.33,27.47,21.2,27.5,24.53,27.9,27.4,26.0,22.5,30.8,29.7,27.77,25.6,22.5,26.17,28.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76994.76123999999,6.532655771666666,1228,140,350,100
2020-11-08 06:23:12,16.2,19.4,17.0,19.1,20.4,1,1,1,1,0,28.5,27.5,24.7,27.8,28.4,17.0,17.0,17.0,17.0,17.0,29,732,732,47,-11,1092,752,752,412,1160,350,350,100,100,100,20.91736842105263,26.611052631578946,1.3238523383820684,63120.0,5.2645833333333325,19.35,20.2,19.9,19.13,20.47,20.5,20.0,21.6,25.0,19.2,22.53,20.43,20.67,21.6,22.3,22.3,21.25,20.2,20.8,25.45,27.27,25.6,27.2,21.55,27.2,25.0,28.3,27.8,25.8,22.87,30.7,29.9,27.7,26.0,22.9,26.67,30.1,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83561.55960000001,6.689846701666667,1228,140,350,100
2020-11-08 06:28:39,15.7,16.6,16.6,18.1,20.7,1,1,1,1,0,28.4,27.1,23.2,27.6,28.2,17.0,17.0,17.0,17.0,17.0,30,733,733,48,-12,1092,752,752,412,1160,350,350,100,100,100,20.197894736842105,26.162105263157894,1.2866298195451622,63070.0,5.257916666666667,18.0,19.65,19.4,18.63,19.63,19.3,18.83,21.6,25.0,18.6,21.93,19.83,20.03,21.13,22.1,21.6,20.35,18.9,19.25,24.9,26.97,25.2,27.07,20.9,26.5,24.2,27.5,27.8,25.4,22.57,30.4,29.47,27.47,25.6,22.5,26.43,29.3,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81147.74272000001,6.862887596666667,1228,140,350,100
2020-11-08 06:34:10,15.6,15.5,16.3,17.7,20.7,1,1,1,1,0,28.0,26.9,23.0,27.6,28.2,17.0,17.0,17.0,17.0,17.0,31,734,734,49,-13,1092,752,752,412,1160,350,350,100,100,100,19.92157894736842,25.890526315789476,1.2876714935744478,63230.0,5.262499999999999,17.65,19.25,19.1,18.33,19.23,19.0,18.4,21.6,25.0,18.3,21.6,19.5,19.87,21.03,21.9,21.5,20.05,18.5,18.7,24.55,26.77,25.0,26.93,20.6,26.1,23.87,27.2,27.6,25.1,22.3,30.17,29.3,27.37,25.4,22.2,26.23,28.7,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81419.46854,6.773633802500001,1228,140,350,100
2020-11-08 06:39:40,15.9,15.9,16.5,17.4,20.8,1,1,1,1,0,27.7,26.8,22.6,27.6,28.1,17.0,17.0,17.0,17.0,17.0,32,735,735,50,-14,1092,752,752,412,1160,350,350,100,100,100,19.82842105263158,25.742631578947364,1.283340142609858,62960.0,5.257916666666667,17.5,19.25,19.1,18.37,19.17,18.9,18.2,21.6,24.8,18.2,21.43,19.3,19.8,20.97,22.1,21.3,19.85,18.3,18.6,24.35,26.7,24.93,26.87,20.4,25.9,23.63,26.9,27.4,24.9,22.13,29.93,29.2,27.4,25.4,22.1,26.0,28.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80799.09538,6.759106829999999,1228,140,350,100
2020-11-08 06:45:06,15.7,15.9,16.3,17.7,20.8,1,1,1,1,0,27.6,26.8,22.7,27.3,28.1,17.0,17.0,17.0,17.0,17.0,33,736,736,51,-15,1092,752,752,412,1160,350,350,100,100,100,19.80263157894737,25.69684210526315,1.2853241835851386,63070.0,5.25125,17.55,19.25,19.1,18.4,19.17,18.9,18.2,21.6,24.7,18.2,21.43,19.23,19.8,20.97,21.9,21.2,19.8,18.3,18.55,24.35,26.7,24.93,26.87,20.3,25.9,23.57,26.9,27.4,24.9,22.07,29.87,29.07,27.27,25.4,22.1,25.97,28.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81065.39626000001,6.744353818333334,1228,140,350,100
2020-11-08 06:50:36,15.9,15.9,16.5,17.6,20.9,1,1,1,1,0,27.5,26.7,22.7,26.7,28.1,17.0,17.0,17.0,17.0,17.0,34,737,737,52,-16,1092,752,752,412,1160,350,350,100,100,100,19.747894736842103,25.616315789473685,1.2843908725395272,63010.0,5.253333333333333,17.5,19.25,19.05,18.3,19.0,18.7,18.13,21.6,24.7,18.2,21.27,19.2,19.73,21.03,22.0,21.1,19.8,18.1,18.55,24.2,26.57,24.9,26.87,20.3,25.8,23.53,26.7,27.2,24.7,21.97,29.8,29.03,27.27,25.4,21.9,25.8,28.5,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80929.46888,6.7497860475,1228,140,350,100
2020-11-08 06:56:05,15.7,15.7,16.2,17.4,20.9,1,1,1,1,0,27.7,26.7,22.6,27.5,28.1,17.0,17.0,17.0,17.0,17.0,35,738,738,53,-17,1092,752,752,412,1160,350,350,100,100,100,19.705263157894734,25.55157894736842,1.283282071875966,62590.0,5.2333333333333325,17.4,19.1,19.05,18.27,18.97,18.7,18.03,21.6,24.7,18.0,21.27,19.2,19.73,21.03,21.9,21.1,19.75,18.1,18.5,24.2,26.57,24.77,26.8,20.15,25.7,23.43,26.7,27.2,24.7,21.9,29.73,28.93,27.27,25.2,21.9,25.8,28.4,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80320.62488,6.7187539066666675,1228,140,350,100
2020-11-08 07:01:34,16.3,15.7,16.3,17.4,21.2,1,1,1,1,0,27.9,26.7,22.9,26.7,28.1,17.0,17.0,17.0,17.0,17.0,36,739,739,54,-18,1092,752,752,412,1160,350,350,100,100,100,19.716842105263158,25.552105263157895,1.2833231837245684,62750.0,5.2225,17.4,19.2,19.15,18.4,18.93,18.6,18.03,21.6,24.5,18.2,21.27,19.23,19.73,21.03,22.1,21.1,19.65,18.1,18.4,24.25,26.63,24.8,26.73,20.15,25.7,23.4,26.7,27.1,24.7,21.9,29.83,28.93,27.33,25.2,21.9,25.77,28.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80528.52978,6.702048110833333,1228,140,350,100
2020-11-08 07:07:03,19.9,19.1,20.3,20.7,23.7,0,1,1,1,0,29.4,28.5,24.9,28.6,28.4,19.0,19.0,19.0,19.0,19.0,-1,740,740,55,-19,1092,752,752,412,1160,350,350,100,100,100,21.02421052631579,26.686842105263157,1.1428438358121957,62740.0,5.22875,18.75,20.25,20.3,19.87,20.47,20.3,19.43,21.6,25.6,19.4,22.57,20.9,20.6,22.37,24.8,22.0,21.0,19.0,20.25,25.5,27.5,25.8,28.33,21.6,27.9,24.43,27.9,27.4,26.9,22.7,31.0,29.6,28.33,25.6,23.1,26.63,29.3,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71702.02226,6.342939668333333,1228,140,350,100
2020-11-08 07:12:31,25.9,20.8,21.7,22.3,26.5,0,1,1,1,0,29.8,29.0,26.5,30.4,29.8,19.0,19.0,19.0,19.0,19.0,-2,741,741,56,-20,1092,752,752,412,1160,350,350,100,100,100,23.195789473684204,28.37210526315789,1.283793154119685,62800.0,5.230833333333333,21.9,23.05,23.25,23.3,22.33,22.5,22.03,21.6,25.4,22.9,23.83,23.73,23.7,24.0,26.5,23.4,22.95,21.8,22.55,27.85,29.73,28.33,30.3,23.2,28.6,26.17,30.1,28.2,28.6,23.93,33.6,31.8,29.33,26.8,24.2,27.7,31.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80622.21008,6.346843014166666,1228,140,350,100
2020-11-08 07:17:59,26.8,17.9,16.9,19.1,27.7,0,1,1,1,0,29.4,29.1,25.0,30.3,29.8,19.0,19.0,19.0,19.0,19.0,-3,742,742,57,-21,1092,752,752,412,1160,350,350,100,100,100,22.134736842105262,27.8,1.196157892105073,62850.0,5.235416666666667,19.35,22.5,23.3,23.7,19.93,20.3,19.73,21.6,24.8,19.2,23.7,22.7,22.77,23.93,27.7,22.8,21.95,19.8,20.8,27.1,29.83,28.43,30.63,21.85,27.5,25.03,28.9,28.6,27.4,23.87,32.63,31.33,29.1,26.2,24.0,27.6,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75178.52352,6.491697233333333,1228,140,350,100
2020-11-08 07:23:27,27.6,16.9,16.5,18.4,28.3,0,1,1,1,0,29.4,29.5,25.0,30.3,30.3,19.0,19.0,19.0,19.0,19.0,-4,743,743,58,-22,1092,752,752,412,1160,350,350,100,100,100,22.42473684210526,27.94684210526316,1.2271492548823983,62730.0,5.2325,19.75,22.2,23.75,24.33,20.1,20.5,19.8,21.6,25.6,19.4,23.87,22.6,23.07,24.4,28.3,23.0,22.1,20.5,21.2,27.0,30.03,28.7,30.7,21.85,27.3,25.07,28.9,28.8,27.2,24.07,32.87,31.37,29.4,26.4,24.0,27.93,30.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76979.07276,6.339899845,1228,140,350,100
2020-11-08 07:28:53,28.3,17.2,17.0,19.2,28.7,0,1,1,1,0,29.6,29.4,24.9,30.5,30.4,19.0,19.0,19.0,19.0,19.0,-5,744,744,59,-23,1092,752,752,412,1160,350,350,100,100,100,22.62421052631579,28.068421052631578,1.2265235666630312,62310.0,5.21,19.45,22.35,23.95,24.63,20.47,20.8,20.3,21.6,26.2,19.4,24.23,23.07,23.53,24.73,28.5,23.2,22.15,20.2,21.1,26.65,30.1,29.07,31.03,22.1,27.7,25.17,28.9,29.0,27.4,24.37,32.87,31.4,29.5,26.4,24.4,27.97,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76424.68344,6.391823175,1228,140,350,100
2020-11-08 07:34:21,28.8,17.3,17.6,19.2,28.9,0,1,1,1,0,29.7,29.5,25.2,30.6,30.5,19.0,19.0,19.0,19.0,19.0,-6,745,745,60,-24,1092,752,752,412,1160,350,350,100,100,100,22.738947368421055,28.115789473684206,1.2335319891037502,62520.0,5.20125,19.5,22.65,24.2,24.87,20.37,20.7,20.13,21.6,26.6,19.4,24.43,23.3,23.77,24.97,28.8,23.4,22.15,20.1,21.1,26.75,30.27,29.27,31.3,22.1,27.7,25.17,28.9,29.0,27.4,24.5,32.87,31.4,29.5,26.4,24.4,27.97,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77120.41996,6.397712641666666,1228,140,350,100
2020-11-08 07:39:49,29.1,17.6,17.6,19.6,29.0,0,1,1,1,0,29.7,29.9,25.6,30.7,30.6,19.0,19.0,19.0,19.0,19.0,-7,746,746,61,-25,1092,752,752,412,1160,350,350,100,100,100,22.862105263157893,28.179999999999996,1.2316347929119416,62250.0,5.1987499999999995,19.7,22.9,24.5,25.03,20.47,20.8,20.3,21.6,26.6,19.5,24.53,23.57,23.93,24.9,28.9,23.4,22.3,20.2,21.25,26.85,30.43,29.53,31.37,22.1,27.7,25.17,28.9,29.0,27.4,24.53,32.87,31.4,29.5,26.4,24.6,28.1,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76669.26586,6.407903575833334,1228,140,350,100
2020-11-08 07:45:16,29.3,17.7,18.0,19.5,29.2,0,1,1,1,0,29.8,30.4,25.3,30.9,30.7,19.0,19.0,19.0,19.0,19.0,-8,747,747,62,-26,1092,752,752,412,1160,350,350,100,100,100,22.973157894736843,28.228947368421046,1.2309980688458406,62150.0,5.183333333333334,19.85,23.0,24.55,25.2,20.5,20.8,20.3,21.6,27.0,19.7,24.6,23.67,24.07,25.1,29.1,23.6,22.3,20.2,21.35,27.05,30.53,29.53,31.53,22.1,27.7,25.17,28.9,29.0,27.4,24.7,32.87,31.4,29.5,26.4,24.8,28.17,30.6,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76506.52997999999,6.3823248266666655,1228,140,350,100
2020-11-08 07:50:45,29.4,17.7,18.1,19.6,29.3,0,1,1,1,0,29.9,30.2,25.9,30.7,30.8,19.0,19.0,19.0,19.0,19.0,-9,748,748,63,-27,1092,752,752,412,1160,350,350,100,100,100,23.09894736842105,28.46052631578948,1.233085650140947,62200.0,5.1812499999999995,20.0,23.05,24.8,25.33,20.7,21.0,20.37,21.6,27.0,19.7,24.8,23.8,24.3,25.23,29.2,23.7,22.45,20.3,21.55,27.2,30.7,29.6,31.53,22.25,27.8,25.43,29.4,29.6,27.7,24.9,33.23,31.87,30.07,26.7,24.8,28.3,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76697.92744,6.383519059166666,1228,140,350,100
2020-11-08 07:56:13,29.7,18.0,18.3,19.6,29.4,0,1,1,1,0,30.0,30.3,26.3,31.0,30.9,19.0,19.0,19.0,19.0,19.0,-10,749,749,64,-28,1092,752,752,412,1160,350,350,100,100,100,23.222105263157893,28.566842105263156,1.2316296920155811,62150.0,5.1812499999999995,20.1,23.25,24.95,25.57,20.7,21.1,20.43,21.6,27.2,19.9,24.87,24.0,24.4,25.4,29.4,23.7,22.45,20.5,21.7,27.3,30.87,29.83,31.73,22.3,27.9,25.43,29.4,29.6,27.8,24.9,33.37,31.87,30.2,26.8,24.9,28.37,31.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76545.78536,6.385154699999998,1228,140,350,100
2020-11-08 08:01:42,29.9,17.7,18.4,19.8,29.6,0,1,1,1,0,30.2,30.4,25.5,31.3,31.0,19.0,19.0,19.0,19.0,19.0,-11,750,750,65,-29,1092,752,752,412,1160,350,350,100,100,100,23.278421052631575,28.614210526315787,1.233071199398302,61880.0,5.167916666666667,20.1,23.25,24.95,25.73,20.77,21.1,20.57,21.6,27.4,19.9,24.97,24.1,24.43,25.47,29.4,23.7,22.65,20.5,21.7,27.3,30.87,29.83,31.77,22.4,27.9,25.57,29.4,29.9,27.8,25.03,33.37,32.13,30.2,26.8,24.9,28.43,30.8,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76302.44582,6.368676299166666,1228,140,350,100
2020-11-08 08:07:09,30.0,17.9,18.0,19.8,29.7,0,1,1,1,0,30.2,30.4,26.0,30.9,31.0,19.0,19.0,19.0,19.0,19.0,-12,751,751,66,-30,1092,752,752,412,1160,350,350,100,100,100,23.347894736842104,28.666842105263157,1.2356252498988052,61620.0,5.145833333333333,20.1,23.45,25.15,25.73,20.83,21.1,20.57,21.6,27.4,19.9,25.03,24.1,24.53,25.67,29.6,23.9,22.65,20.5,21.8,27.3,30.93,29.93,31.83,22.45,27.9,25.63,29.4,29.9,27.9,25.1,33.43,32.13,30.27,27.0,25.0,28.37,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76139.2279,6.351736404999999,1228,140,350,100
2020-11-08 08:12:38,30.1,17.9,18.0,19.8,29.7,0,1,1,1,0,30.3,30.5,25.7,31.3,31.1,19.0,19.0,19.0,19.0,19.0,-13,752,752,67,-31,1092,752,752,412,1160,350,350,100,100,100,23.412105263157898,28.76,1.2345772743821175,61880.0,5.145833333333333,20.15,23.5,25.15,25.93,20.9,21.3,20.73,21.6,27.6,19.9,25.17,24.1,24.53,25.67,29.6,23.9,22.7,20.7,21.7,27.45,31.07,30.1,32.0,22.5,28.1,25.63,29.6,30.0,28.0,25.1,33.53,32.13,30.43,27.0,25.1,28.5,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76395.64174,6.355619568333332,1228,140,350,100
2020-11-08 08:18:07,30.1,18.0,18.1,19.6,29.8,0,1,1,1,0,30.4,30.3,25.8,30.8,31.3,19.0,19.0,19.0,19.0,19.0,-14,753,753,68,-32,1092,752,752,412,1160,350,350,100,100,100,23.460526315789476,28.79421052631579,1.2346759869527002,61410.0,5.137083333333333,20.2,23.55,25.25,26.0,20.87,21.3,20.67,21.6,27.6,19.9,25.23,24.2,24.63,25.8,29.6,24.1,22.75,20.7,21.8,27.45,31.07,30.1,32.0,22.55,28.1,25.63,29.6,30.1,28.0,25.23,33.53,32.2,30.43,27.0,25.1,28.53,31.0,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75821.45236,6.342378920833333,1228,140,350,100
2020-11-08 08:23:36,30.2,18.0,18.3,19.8,29.9,0,1,1,1,0,30.4,30.7,26.0,31.4,31.3,19.0,19.0,19.0,19.0,19.0,-15,754,754,69,-33,1092,752,752,412,1160,350,350,100,100,100,23.5121052631579,28.840526315789475,1.2352972987149644,61660.0,5.127916666666666,20.35,23.6,25.25,25.97,20.97,21.3,20.73,21.6,27.6,20.0,25.23,24.23,24.77,25.83,29.8,24.1,22.8,20.7,21.9,27.45,31.07,30.13,32.07,22.65,27.9,25.7,29.6,30.1,28.0,25.3,33.67,32.33,30.47,27.2,25.3,28.6,31.0,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76168.43144,6.332911825,1228,140,350,100
2020-11-08 08:29:04,30.3,18.1,18.4,19.8,30.0,0,1,1,1,0,30.5,30.7,26.1,31.3,31.5,19.0,19.0,19.0,19.0,19.0,-16,755,755,70,-34,1092,752,752,412,1160,350,350,100,100,100,23.563684210526315,28.879473684210527,1.2350138281430076,61570.0,5.1345833333333335,20.4,23.6,25.45,26.03,21.0,21.3,20.73,21.6,27.8,20.2,25.27,24.23,24.73,25.87,29.8,24.2,22.9,20.7,21.9,27.5,31.13,30.23,32.07,22.65,28.1,25.73,29.6,30.1,28.0,25.3,33.63,32.4,30.6,27.2,25.3,28.6,31.0,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76039.8014,6.342009701666667,1228,140,350,100
2020-11-08 08:34:32,30.3,18.0,18.3,19.9,30.0,0,1,1,1,0,30.5,30.7,25.7,31.5,31.5,19.0,19.0,19.0,19.0,19.0,-17,756,756,71,-35,1092,752,752,412,1160,350,350,100,100,100,23.647368421052633,28.910000000000004,1.2378411425104026,61250.0,5.1175,20.4,23.7,25.45,26.17,21.07,21.5,20.87,21.6,27.8,20.2,25.43,24.33,24.8,26.13,29.8,24.3,22.9,20.8,22.05,27.5,31.3,30.27,32.07,22.75,28.1,25.8,29.6,30.3,28.0,25.33,33.7,32.4,30.67,27.2,25.3,28.63,30.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75817.76998,6.327398807499998,1228,140,350,100
2020-11-08 08:40:07,30.5,18.1,18.0,19.8,30.1,0,1,1,1,0,30.5,30.8,26.2,31.3,31.5,19.0,19.0,19.0,19.0,19.0,-18,757,757,72,-36,1092,752,752,412,1160,350,350,100,100,100,23.646315789473686,28.947894736842112,1.238428999489818,61230.0,5.1033333333333335,20.4,23.75,25.55,26.27,21.07,21.5,20.87,21.6,27.8,20.2,25.43,24.17,24.8,25.97,29.8,24.3,22.9,20.8,22.1,27.5,31.3,30.27,32.23,22.75,28.1,25.73,29.6,30.3,28.2,25.43,33.73,32.4,30.67,27.2,25.3,28.73,31.0,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75829.00764,6.318615734166666,1228,140,350,100
2020-11-08 08:45:35,30.5,15.5,15.3,26.1,29.9,0,1,1,0,0,30.5,29.0,24.8,30.4,31.5,17.0,17.0,17.0,17.0,17.0,-19,758,758,-1,-37,1092,752,752,412,1160,350,350,100,100,100,23.181052631578943,28.783684210526314,1.2717837248850206,61070.0,5.095833333333333,19.05,22.5,24.8,25.5,22.7,22.8,22.67,21.6,25.4,18.9,25.43,22.27,23.77,25.2,29.8,24.3,22.6,20.7,20.45,26.45,30.63,29.67,31.6,23.8,28.7,26.57,30.3,30.1,27.3,25.5,33.13,31.97,30.37,28.0,25.5,27.83,30.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77667.83208,6.395701655,1228,140,350,100
2020-11-08 08:51:04,30.7,16.0,15.2,27.5,30.2,0,1,1,0,0,30.8,31.6,25.0,29.8,31.9,17.0,17.0,17.0,17.0,17.0,-20,759,759,-2,-38,1092,752,752,412,1160,350,350,100,100,100,23.516315789473687,29.02631578947369,1.2717340676088027,60920.0,5.082916666666666,18.8,22.5,24.8,25.93,23.33,23.6,22.4,21.6,26.6,19.1,24.6,23.1,24.57,26.43,30.5,24.5,22.75,20.7,21.0,26.2,30.7,29.97,32.17,24.45,30.1,27.3,30.5,30.1,27.0,25.27,33.67,32.07,30.67,28.2,24.9,29.43,30.0,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77474.0394,6.464244644999998,1228,140,350,100
2020-11-08 08:56:32,30.8,15.9,14.9,28.0,30.6,0,1,1,0,0,30.9,32.1,25.0,29.7,32.1,17.0,17.0,17.0,17.0,17.0,-21,760,760,-3,-39,1092,752,752,412,1160,350,350,100,100,100,23.734210526315795,29.02421052631579,1.2744457568740801,60550.0,5.061249999999999,18.75,22.55,25.0,26.27,23.67,23.9,22.33,21.6,27.0,19.1,24.37,23.47,25.07,27.57,30.8,24.6,23.1,20.7,21.1,26.15,30.63,30.2,32.43,24.45,30.1,27.3,30.5,30.1,27.0,24.93,33.67,32.07,30.67,28.2,24.8,29.63,29.9,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77167.69058,6.443405415833333,1228,140,350,100
2020-11-08 09:01:57,30.9,16.0,15.2,28.7,30.8,0,1,1,0,0,31.0,31.6,25.0,29.8,32.4,17.0,17.0,17.0,17.0,17.0,-22,761,761,-4,-40,1092,752,752,412,1160,350,350,100,100,100,23.94052631578947,29.02578947368421,1.2827387456233161,60270.0,5.034166666666666,18.85,22.65,25.2,26.6,23.87,24.3,22.43,21.6,27.4,19.5,24.43,23.87,25.47,28.0,31.0,24.7,23.15,20.6,21.25,26.2,30.7,30.33,32.67,24.45,30.1,27.3,30.5,30.1,27.0,24.73,33.67,32.07,30.67,28.2,24.8,29.67,29.7,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77310.6642,6.436598115833332,1228,140,350,100
2020-11-08 09:07:24,31.1,16.2,15.2,29.1,30.9,0,1,1,0,0,31.1,32.0,25.0,29.8,32.5,17.0,17.0,17.0,17.0,17.0,-23,762,762,-5,-41,1092,752,752,412,1160,350,350,100,100,100,24.01894736842105,29.025789473684217,1.2889529371592918,60650.0,5.038333333333333,18.9,22.75,25.3,26.63,24.03,24.5,22.47,21.6,27.5,19.5,24.47,24.0,25.53,28.23,31.2,24.5,23.35,20.7,21.2,26.2,30.63,30.43,32.63,24.45,30.1,27.3,30.5,30.1,27.0,24.8,33.67,32.07,30.67,28.2,24.6,29.67,29.7,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78174.99564000001,6.47856916,1228,140,350,100
2020-11-08 09:12:58,31.1,16.2,15.3,29.3,31.0,0,1,1,0,0,31.3,32.6,24.8,29.8,32.6,17.0,17.0,17.0,17.0,17.0,-24,763,763,-6,-42,1092,752,752,412,1160,350,350,100,100,100,24.09421052631579,29.031578947368427,1.2898151110898795,60750.0,5.058333333333334,18.85,22.75,25.4,26.97,24.1,24.7,22.5,21.6,27.6,19.5,24.5,23.87,25.53,28.37,31.5,24.7,23.45,20.7,21.2,26.2,30.63,30.43,32.67,24.45,30.1,27.3,30.5,30.1,27.0,24.87,33.67,32.07,30.67,28.2,24.6,29.87,29.7,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78356.268,6.522135985,1228,140,350,100
2020-11-08 09:18:26,31.2,16.3,15.3,29.6,31.1,0,1,1,0,0,31.4,32.2,25.0,29.9,32.7,17.0,17.0,17.0,17.0,17.0,-25,764,764,-7,-43,1092,752,752,412,1160,350,350,100,100,100,24.10684210526316,29.002105263157897,1.2970960348987464,60710.0,5.060833333333333,18.85,22.65,25.35,27.0,24.17,24.5,22.63,21.6,27.7,19.5,24.53,23.83,25.57,28.5,31.5,24.7,23.55,20.7,21.2,25.95,30.73,30.53,32.63,24.45,30.1,27.3,30.5,30.1,27.0,24.67,33.67,32.07,30.67,28.2,24.6,29.87,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78746.70027999999,6.545957011666665,1228,140,350,100
2020-11-08 09:23:54,31.3,15.5,15.7,29.7,31.2,0,1,1,0,0,31.4,32.4,25.0,29.9,32.7,17.0,17.0,17.0,17.0,17.0,-26,765,765,-8,-44,1092,752,752,412,1160,350,350,100,100,100,24.10157894736842,28.998947368421053,1.2956690116851497,60650.0,5.056666666666667,18.7,22.7,25.45,26.9,24.23,24.8,22.63,21.6,27.8,19.4,24.37,23.9,25.5,28.5,31.7,24.7,23.55,20.5,21.0,25.95,30.63,30.5,32.77,24.45,30.1,27.3,30.5,30.1,27.0,24.6,33.67,32.07,30.67,28.2,24.6,29.87,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78582.32556,6.555376076666666,1228,140,350,100
2020-11-08 09:29:22,31.3,15.6,15.0,29.8,31.3,0,1,1,0,0,31.4,32.1,25.5,30.0,32.8,17.0,17.0,17.0,17.0,17.0,-27,766,766,-9,-45,1092,752,752,412,1160,350,350,100,100,100,24.126315789473683,28.973157894736843,1.297216540420977,60580.0,5.05125,18.7,22.75,25.55,26.87,24.17,24.7,22.63,21.6,27.8,19.5,24.33,23.97,25.73,28.8,31.7,24.5,23.65,20.5,20.95,25.9,30.6,30.5,32.8,24.45,30.1,27.3,30.5,30.1,27.0,24.53,33.67,32.07,30.67,28.2,24.4,29.9,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78585.37802,6.548654315833333,1228,140,350,100
2020-11-08 09:34:50,31.3,15.6,14.9,29.8,31.3,0,1,1,0,0,31.4,32.1,24.7,29.9,32.8,17.0,17.0,17.0,17.0,17.0,-28,767,767,-10,-46,1092,752,752,412,1160,350,350,100,100,100,24.099473684210523,28.954210526315794,1.2979606280090008,60220.0,5.033333333333333,18.7,22.7,25.4,26.9,24.23,24.7,22.6,21.6,27.8,19.4,24.2,23.9,25.63,28.73,31.7,24.5,23.75,20.5,20.95,25.9,30.63,30.5,32.77,24.45,30.1,27.3,30.5,30.1,27.0,24.43,33.67,32.07,30.67,28.2,24.4,29.87,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78163.18901999999,6.531190293333332,1228,140,350,100
2020-11-08 09:40:19,31.3,15.7,14.9,29.8,31.5,0,1,1,0,0,31.4,32.1,24.5,29.8,32.9,17.0,17.0,17.0,17.0,17.0,-29,768,768,-11,-47,1092,752,752,412,1160,350,350,100,100,100,24.12473684210526,28.955789473684217,1.2992754324332956,60330.0,5.022916666666666,18.65,22.75,25.45,27.07,24.37,24.8,22.6,21.6,27.8,19.4,24.13,23.93,25.57,28.8,31.7,24.7,23.7,20.4,20.95,25.9,30.57,30.5,32.8,24.45,30.1,27.3,30.5,30.1,27.0,24.3,33.67,32.07,30.67,28.2,24.4,29.83,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78385.28684,6.522853160833333,1228,140,350,100
2020-11-08 09:45:46,31.3,15.6,14.9,29.8,31.5,0,1,1,0,0,31.5,32.2,25.6,30.0,32.9,17.0,17.0,17.0,17.0,17.0,-30,769,769,-12,-48,1092,752,752,412,1160,350,350,100,100,100,24.13105263157895,28.965263157894743,1.3011410329964967,60270.0,5.0249999999999995,18.65,22.7,25.5,27.17,24.3,24.7,22.6,21.6,27.8,19.4,24.2,24.0,25.6,28.87,31.7,24.5,23.85,20.5,20.85,25.85,30.57,30.5,32.97,24.45,30.1,27.3,30.5,30.1,27.0,24.43,33.67,32.07,30.67,28.2,24.4,29.83,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78419.77006,6.533544037499999,1228,140,350,100
2020-11-08 09:51:13,31.5,15.7,14.9,29.8,31.5,0,1,1,0,0,31.5,32.1,25.0,29.9,32.9,17.0,17.0,17.0,17.0,17.0,-31,770,770,-13,-49,1092,752,752,412,1160,350,350,100,100,100,24.12578947368421,28.95473684210527,1.2924257759945088,60540.0,5.0337499999999995,18.65,22.65,25.55,27.33,24.27,24.8,22.53,21.6,27.8,19.2,24.0,23.93,25.6,28.83,31.7,24.5,24.0,20.5,20.95,25.85,30.6,30.5,32.93,24.45,30.1,27.3,30.5,30.1,27.0,24.4,33.67,32.07,30.67,28.2,24.4,29.87,29.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78243.45648,6.5276344391666665,1228,140,350,100
2020-11-08 09:56:42,31.5,15.6,15.2,29.9,31.5,0,1,1,0,0,31.5,32.2,25.0,30.0,33.0,17.0,17.0,17.0,17.0,17.0,-32,771,771,-14,-50,1092,752,752,412,1160,350,350,100,100,100,24.17052631578947,28.977894736842106,1.2824476736300536,60610.0,5.047916666666667,18.65,22.65,25.5,27.13,24.4,24.9,22.53,21.6,28.0,19.4,24.13,23.97,25.6,28.93,31.9,24.7,24.0,20.5,20.75,25.8,30.63,30.5,32.9,24.45,30.1,27.3,30.5,30.1,27.0,24.43,33.67,32.07,30.67,28.2,24.5,30.13,29.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77729.1535,6.498858749166667,1228,140,350,100
2020-11-08 10:02:09,31.5,15.7,15.0,29.9,31.5,0,1,1,0,0,31.5,32.0,25.4,30.0,33.0,17.0,17.0,17.0,17.0,17.0,-33,772,772,-15,-51,1092,752,752,412,1160,350,350,100,100,100,24.234736842105264,28.997368421052634,1.2927024246225123,60380.0,5.04125,18.75,22.7,25.55,27.23,24.53,24.8,22.53,21.6,28.0,19.5,24.2,23.97,25.67,28.93,31.9,24.7,24.15,20.7,21.05,25.9,30.63,30.53,32.83,24.45,30.1,27.3,30.5,30.1,27.0,24.47,33.67,32.07,30.67,28.2,24.6,30.1,29.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78053.3724,6.4909385791666665,1228,140,350,100
2020-11-08 10:07:38,31.5,15.9,15.0,29.9,31.5,0,1,1,0,0,31.6,32.4,24.5,30.0,33.0,17.0,17.0,17.0,17.0,17.0,-34,773,773,-16,-52,1092,752,752,412,1160,350,350,100,100,100,24.271052631578947,29.01315789473685,1.2998650511120327,60430.0,5.0337499999999995,18.8,22.8,25.6,27.4,24.5,25.0,22.6,21.6,28.0,19.5,24.13,24.07,25.73,29.07,31.9,24.7,24.0,20.7,21.05,25.9,30.7,30.63,33.03,24.45,30.1,27.3,30.5,30.1,27.0,24.43,33.67,32.07,30.67,28.2,24.6,30.03,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78550.84504,6.5251757266666655,1228,140,350,100
2020-11-08 10:13:04,31.5,15.9,15.2,30.0,31.5,0,1,1,0,0,31.6,32.4,25.3,30.2,33.0,17.0,17.0,17.0,17.0,17.0,-35,774,774,-17,-53,1092,752,752,412,1160,350,350,100,100,100,24.282105263157895,29.00473684210527,1.2966097096826483,60490.0,5.038333333333333,18.8,22.7,25.65,27.4,24.5,25.0,22.7,21.6,28.0,19.5,24.13,24.1,25.73,29.0,31.9,24.8,24.1,20.7,21.05,25.9,30.63,30.63,32.97,24.45,30.1,27.3,30.5,30.1,27.0,24.47,33.67,32.07,30.67,28.2,24.6,30.03,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78431.92134,6.540948599166666,1228,140,350,100
2020-11-08 10:18:33,31.5,15.9,15.2,30.0,31.7,0,1,1,0,0,31.6,32.4,25.2,30.2,33.0,17.0,17.0,17.0,17.0,17.0,-36,775,775,-18,-54,1092,752,752,412,1160,350,350,100,100,100,24.27578947368421,29.01315789473685,1.3012730066317153,60120.0,5.025416666666667,18.8,22.65,25.65,27.33,24.57,25.0,22.63,21.6,28.0,19.5,24.2,24.13,25.8,29.03,31.9,24.7,24.0,20.7,21.05,25.9,30.63,30.7,33.03,24.45,30.1,27.3,30.5,30.1,27.0,24.43,33.67,32.07,30.67,28.2,24.6,30.03,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78232.53315999999,6.527685604166667,1228,140,350,100
2020-11-08 10:24:03,24.1,15.6,17.0,29.8,20.9,0,1,1,0,1,31.0,30.3,27.3,29.5,32.1,18.0,18.0,18.0,18.0,18.0,-37,776,776,-19,1,1092,752,752,412,1160,350,350,100,100,100,24.066315789473688,29.01894736842106,1.404657343928909,60270.0,5.016249999999999,20.4,24.15,25.85,27.83,24.43,24.3,21.9,21.6,26.6,22.2,23.83,24.03,25.17,27.77,26.5,25.2,23.65,20.8,21.05,26.6,30.73,30.77,33.9,24.45,30.1,27.3,30.5,30.1,27.0,24.27,33.67,32.07,30.67,28.2,24.8,29.23,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84658.69812,6.787134636666666,1228,140,350,100
2020-11-08 10:29:30,20.5,15.6,17.4,29.3,17.9,0,1,1,0,1,30.7,29.6,25.5,28.9,31.1,18.0,18.0,18.0,18.0,18.0,-38,777,777,-20,2,1092,752,752,412,1160,350,350,100,100,100,22.55,28.661578947368422,1.322652967741401,60490.0,5.031666666666666,18.85,22.25,23.7,25.27,24.2,23.7,21.17,21.6,26.0,20.5,23.47,22.7,23.17,22.17,19.6,25.0,23.25,20.8,21.05,25.4,29.37,28.93,32.37,24.45,30.1,27.3,30.5,30.1,27.0,23.87,33.67,32.07,30.67,28.2,24.6,28.97,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80007.27802,6.861082339166666,1228,140,350,100
2020-11-08 10:35:02,20.5,15.6,17.0,29.0,17.7,0,1,1,0,1,30.5,29.2,25.3,28.5,30.8,18.0,18.0,18.0,18.0,18.0,-39,778,778,-21,3,1092,752,752,412,1160,350,350,100,100,100,22.130000000000003,28.52947368421053,1.3038609399334005,61620.0,5.087916666666667,18.4,21.5,22.8,24.27,23.97,23.4,20.83,21.6,25.8,19.7,23.33,22.2,22.57,20.8,19.6,24.8,23.1,20.7,21.1,25.1,28.73,28.2,31.93,24.45,30.1,27.3,30.5,30.1,27.0,23.77,33.67,32.07,30.67,28.2,24.6,28.8,29.1,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80343.91112,6.6812995475,1228,140,350,100
2020-11-08 10:40:43,20.7,15.6,17.0,28.8,18.0,0,1,1,0,1,30.4,29.2,24.7,28.3,30.7,18.0,18.0,18.0,18.0,18.0,-40,779,779,-22,4,1092,752,752,412,1160,350,350,100,100,100,22.012631578947367,28.51894736842106,1.2827002129721607,61880.0,5.145833333333333,18.3,21.25,22.45,23.87,23.87,23.4,20.73,21.6,25.8,19.5,23.4,21.97,22.43,20.47,19.6,24.7,23.05,20.7,21.15,25.1,28.43,28.03,31.77,24.45,30.1,27.3,30.5,30.1,27.0,23.87,33.67,32.07,30.67,28.2,24.4,28.97,29.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79373.48918,6.654891679166667,1228,140,350,100
2020-11-08 10:46:18,20.9,15.7,17.2,28.7,18.0,0,1,1,0,1,30.4,29.1,24.7,28.4,30.7,18.0,18.0,18.0,18.0,18.0,-41,780,780,-23,5,1092,752,752,412,1160,350,350,100,100,100,21.994736842105265,28.528947368421058,1.2726880648933352,61620.0,5.145833333333333,18.3,21.25,22.25,23.67,23.73,23.4,20.83,21.6,25.8,19.5,23.47,21.97,22.4,20.43,19.6,24.7,23.0,20.7,21.3,25.1,28.53,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27.0,23.83,33.67,32.07,30.67,28.2,24.4,29.1,29.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78423.03856,6.5748553224999995,1228,140,350,100
2020-11-08 10:51:46,20.8,16.0,17.2,28.5,18.3,0,1,1,0,1,30.2,28.9,24.8,28.3,30.6,18.0,18.0,18.0,18.0,18.0,-42,781,781,-24,6,1092,752,752,412,1160,350,350,100,100,100,22.02421052631579,28.541578947368425,1.2647303026090542,61990.0,5.150416666666667,18.4,21.25,22.15,23.67,23.6,23.4,20.9,21.6,25.8,19.7,23.4,21.97,22.47,20.5,19.6,24.7,23.1,20.8,21.45,25.2,28.43,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27.0,23.83,33.67,32.07,30.67,28.2,24.4,29.1,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78400.63146,6.534319584166667,1228,140,350,100
2020-11-08 10:57:13,21.2,15.9,17.2,28.5,18.7,0,1,1,0,1,30.2,29.1,25.0,28.3,30.7,18.0,18.0,18.0,18.0,18.0,-43,782,782,-25,7,1092,752,752,412,1160,350,350,100,100,100,22.07315789473684,28.57315789473685,1.2680492944977608,61660.0,5.152083333333334,18.5,21.35,22.1,23.73,23.63,23.4,20.93,21.6,25.8,19.7,23.4,22.0,22.53,20.57,19.9,24.7,23.25,20.8,21.5,25.3,28.43,27.93,31.77,24.45,30.1,27.3,30.5,30.1,27.0,23.9,33.67,32.07,30.67,28.2,24.4,29.27,29.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78187.91949999999,6.524522956666666,1228,140,350,100
2020-11-08 11:02:44,21.0,15.7,17.3,28.5,18.7,0,1,1,0,1,30.2,29.2,25.0,28.4,30.6,18.0,18.0,18.0,18.0,18.0,-44,783,783,-26,8,1092,752,752,412,1160,350,350,100,100,100,22.05157894736842,28.55894736842106,1.26863051173555,61670.0,5.13875,18.5,21.25,22.05,23.6,23.6,23.6,20.9,21.6,25.8,19.7,23.47,21.93,22.4,20.63,19.7,24.7,23.2,20.8,21.55,25.1,28.43,27.9,31.73,24.45,30.1,27.3,30.5,30.1,27.0,23.87,33.67,32.07,30.67,28.2,24.4,29.2,29.7,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78236.44366,6.517681798333333,1228,140,350,100
2020-11-08 11:08:11,21.0,16.0,17.7,28.5,18.7,0,1,1,0,1,30.2,29.1,25.2,28.4,30.6,18.0,18.0,18.0,18.0,18.0,-45,784,784,-27,9,1092,752,752,412,1160,350,350,100,100,100,22.123684210526314,28.607368421052637,1.2710260595456293,61780.0,5.14375,18.55,21.35,22.05,23.6,23.7,23.6,21.1,21.6,25.8,19.9,23.57,21.93,22.53,20.57,19.9,24.7,23.3,21.0,21.6,25.35,28.43,27.9,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.07,33.67,32.07,30.67,28.2,24.6,29.3,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78523.98996,6.531684734166667,1228,140,350,100
2020-11-08 11:13:39,21.3,15.9,17.6,28.5,18.8,0,1,1,0,1,30.2,29.2,25.0,28.3,30.6,18.0,18.0,18.0,18.0,18.0,-46,785,785,-28,10,1092,752,752,412,1160,350,350,100,100,100,22.117894736842103,28.61684210526316,1.2741342074252295,61510.0,5.137083333333333,18.55,21.45,21.95,23.67,23.77,23.4,21.07,21.6,26.0,19.7,23.5,22.07,22.53,20.53,19.9,24.7,23.25,21.0,21.6,25.4,28.53,27.93,31.8,24.45,30.1,27.3,30.5,30.1,27.0,24.0,33.67,32.07,30.67,28.2,24.6,29.27,29.7,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78371.9951,6.537332710833334,1228,140,350,100
2020-11-08 11:19:09,21.2,15.9,17.3,28.5,18.7,0,1,1,0,1,30.2,29.2,24.7,28.4,30.6,18.0,18.0,18.0,18.0,18.0,-47,786,786,-29,11,1092,752,752,412,1160,350,350,100,100,100,22.112105263157893,28.61368421052632,1.2780206859805896,61720.0,5.1345833333333335,18.5,21.35,22.15,23.67,23.6,23.5,21.07,21.6,26.0,19.7,23.5,22.07,22.47,20.6,19.9,24.8,23.3,20.8,21.55,25.4,28.53,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.0,33.67,32.07,30.67,28.2,24.6,29.3,29.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78879.43674,6.552142993333334,1228,140,350,100
2020-11-08 11:24:36,21.2,16.8,17.6,28.5,18.7,0,1,1,0,1,30.2,29.3,25.5,28.4,30.6,18.0,18.0,18.0,18.0,18.0,-48,787,787,-30,12,1092,752,752,412,1160,350,350,100,100,100,22.138421052631575,28.62789473684211,1.2755420984038406,61570.0,5.137083333333333,18.55,21.25,22.15,23.67,23.7,23.4,21.07,21.6,26.0,19.9,23.57,21.97,22.47,20.63,19.9,24.8,23.3,21.0,21.7,25.3,28.5,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.0,33.67,32.07,30.67,28.2,24.6,29.27,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78535.12700000001,6.558940155833334,1228,140,350,100
2020-11-08 11:30:06,21.2,16.2,17.9,28.5,18.8,0,1,1,0,1,30.2,29.3,24.8,28.4,30.6,18.0,18.0,18.0,18.0,18.0,-49,788,788,-31,13,1092,752,752,412,1160,350,350,100,100,100,22.161052631578944,28.64473684210527,1.2741271964773973,61680.0,5.135416666666666,18.6,21.3,22.15,23.6,23.6,23.6,21.13,21.6,26.0,19.9,23.67,22.03,22.53,20.6,19.9,24.8,23.35,21.0,21.7,25.45,28.53,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.07,33.67,32.07,30.67,28.2,24.6,29.37,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78588.16548,6.5468038533333335,1228,140,350,100
2020-11-08 11:35:35,20.9,16.0,17.4,28.5,18.7,0,1,1,0,1,30.2,29.4,24.9,28.4,30.8,18.0,18.0,18.0,18.0,18.0,-50,789,789,-32,14,1092,752,752,412,1160,350,350,100,100,100,22.1478947368421,28.631052631578953,1.2773661959295008,61240.0,5.121666666666666,18.55,21.35,21.95,23.67,23.7,23.6,21.07,21.6,26.0,19.9,23.57,22.07,22.4,20.63,19.9,24.7,23.4,21.0,21.75,25.4,28.53,28.03,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.0,33.67,32.07,30.67,28.2,24.6,29.47,29.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78225.90583999999,6.533919638333332,1228,140,350,100
2020-11-08 11:41:04,21.3,15.9,17.4,28.5,18.7,0,1,1,0,1,30.2,29.1,24.8,28.4,30.7,18.0,18.0,18.0,18.0,18.0,-51,790,790,-33,15,1092,752,752,412,1160,350,350,100,100,100,22.14894736842105,28.61526315789474,1.2763128871804088,61880.0,5.13,18.55,21.45,21.95,23.6,23.67,23.4,21.13,21.6,26.0,19.9,23.63,22.13,22.47,20.6,19.9,24.7,23.45,21.0,21.7,25.35,28.47,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.07,33.67,32.07,30.67,28.2,24.6,29.37,29.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78978.24146,6.550172804166667,1228,140,350,100
2020-11-08 11:46:33,21.2,16.3,17.4,28.5,18.8,0,1,1,0,1,30.0,29.1,25.0,28.4,30.7,18.0,18.0,18.0,18.0,18.0,-52,791,791,-34,16,1092,752,752,412,1160,350,350,100,100,100,22.133684210526315,28.62315789473685,1.2741466302450721,61720.0,5.1499999999999995,18.5,21.35,22.05,23.6,23.63,23.4,21.07,21.6,26.1,19.9,23.57,22.07,22.4,20.6,19.9,24.7,23.4,21.0,21.7,25.35,28.53,27.9,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.07,33.67,32.07,30.67,28.2,24.6,29.43,29.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78640.33002,6.567440478333332,1228,140,350,100
2020-11-08 11:52:02,21.0,16.3,17.4,28.5,18.7,0,1,1,0,1,30.2,29.3,25.0,28.5,30.8,18.0,18.0,18.0,18.0,18.0,-53,792,792,-35,17,1092,752,752,412,1160,350,350,100,100,100,22.15315789473684,28.61842105263158,1.2782254123553967,61570.0,5.137083333333333,18.55,21.35,22.05,23.67,23.63,23.5,21.1,21.6,26.0,19.9,23.57,22.13,22.53,20.63,19.9,24.7,23.35,21.0,21.75,25.3,28.43,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.0,33.67,32.07,30.67,28.2,24.6,29.43,29.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78700.33864,6.555861194166667,1228,140,350,100
2020-11-08 11:57:30,21.2,16.5,17.9,28.5,18.8,0,1,1,0,1,30.2,29.4,25.0,28.4,30.6,18.0,18.0,18.0,18.0,18.0,-54,793,793,-36,18,1092,752,752,412,1160,350,350,100,100,100,22.17315789473684,28.65526315789474,1.2763704492758148,61830.0,5.141666666666667,18.7,21.45,22.05,23.57,23.57,23.4,21.27,21.6,26.0,19.9,23.73,22.07,22.5,20.63,19.9,24.7,23.35,21.1,21.8,25.4,28.53,28.03,31.73,24.45,30.1,27.3,30.5,30.1,27.0,24.17,33.67,32.07,30.67,28.2,24.6,29.5,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78917.98488,6.567430146666667,1228,140,350,100
2020-11-08 12:03:00,18.7,19.4,20.3,28.5,20.8,1,1,1,0,1,30.7,29.9,26.9,28.4,31.1,21.0,21.0,21.0,21.0,21.0,1,794,794,-37,19,1092,752,752,412,1160,350,350,100,100,100,23.012631578947367,28.90526315789474,1.211058363234497,61830.0,5.1525,21.35,23.25,23.55,23.37,24.1,23.7,21.67,21.6,26.4,22.4,23.5,23.67,24.0,21.23,20.7,24.7,23.65,21.8,22.6,27.5,29.6,28.87,31.2,24.45,30.1,27.3,30.5,30.1,27.0,24.0,33.67,32.07,30.67,28.2,24.9,29.6,30.7,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74879.7386,6.408238478333332,1228,140,350,100
2020-11-08 12:08:29,20.8,23.1,23.8,28.9,24.4,1,1,1,0,1,31.1,31.3,27.8,29.1,31.8,21.0,21.0,21.0,21.0,21.0,2,795,795,-38,20,1092,752,752,412,1160,350,350,100,100,100,24.32,29.383157894736847,1.2237083163844928,61630.0,5.144166666666666,22.7,23.45,23.25,23.1,25.23,24.8,23.97,21.6,27.8,23.8,25.33,25.1,24.57,23.63,23.7,25.6,25.55,24.1,24.8,28.55,30.1,29.0,31.37,24.45,30.1,27.3,30.5,30.1,27.0,25.3,33.67,32.07,30.67,28.2,25.9,30.77,32.9,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75417.14354,6.262370089166667,1228,140,350,100
2020-11-08 12:13:59,21.6,20.5,21.2,29.1,21.4,1,1,1,0,1,31.0,30.8,27.5,29.1,31.7,21.0,21.0,21.0,21.0,21.0,3,796,796,-39,21,1092,752,752,412,1160,350,350,100,100,100,23.93473684210526,29.344736842105274,1.2143644645752263,62420.0,5.168749999999999,22.6,23.45,23.9,23.53,24.93,24.5,23.33,21.6,27.6,22.9,24.77,24.47,23.9,22.83,22.2,25.4,25.1,23.6,24.15,28.75,30.17,29.3,31.47,24.45,30.1,27.3,30.5,30.1,27.0,25.1,33.67,32.07,30.67,28.2,25.7,30.63,32.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75800.62988,6.300740559166666,1228,140,350,100
