Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-08 12:19:28,21.6,20.0,21.6,29.1,21.6,1,1,1,0,1,31.1,30.6,27.9,29.1,31.9,21.0,21.0,21.0,21.0,21.0,4,797,797,-40,22,1092,752,752,412,1160,350,350,100,100,100,23.99736842105263,29.398421052631587,1.2365621323496134,62250.0,5.194583333333333,22.6,23.35,23.9,23.67,25.1,24.5,23.47,21.6,27.7,23.1,24.83,24.47,23.83,22.93,22.4,25.6,25.15,23.6,24.15,28.95,30.3,29.3,31.43,24.45,30.1,27.3,30.5,30.1,27.0,25.1,33.67,32.07,30.67,28.2,25.9,30.7,32.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76975.99274,6.365692609166666,1228,140,350,100
2020-11-08 12:24:57,20.9,19.8,21.2,29.2,21.3,1,1,1,0,1,31.0,30.6,27.6,29.2,31.7,21.0,21.0,21.0,21.0,21.0,5,798,798,-41,23,1092,752,752,412,1160,350,350,100,100,100,23.860526315789475,29.32315789473685,1.2392507506632495,62210.0,5.185833333333333,22.4,23.15,23.65,23.43,25.13,24.7,23.33,21.6,27.6,22.8,24.63,24.3,23.7,22.73,22.2,25.4,25.0,23.6,24.0,28.75,30.1,29.07,31.13,24.45,30.1,27.3,30.5,30.1,27.0,25.03,33.67,32.07,30.67,28.2,25.9,30.57,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77093.7892,6.4195742475,1228,140,350,100
2020-11-08 12:30:26,21.0,19.9,21.2,29.2,21.3,1,1,1,0,1,31.0,30.7,27.5,29.2,31.7,21.0,21.0,21.0,21.0,21.0,6,799,799,-42,24,1092,752,752,412,1160,350,350,100,100,100,23.788421052631577,29.28,1.240326124596605,61950.0,5.173333333333333,22.25,22.95,23.45,23.2,25.13,24.6,23.3,21.6,27.8,22.7,24.53,24.27,23.57,22.63,22.2,25.4,25.0,23.4,24.0,28.65,29.97,28.87,30.87,24.45,30.1,27.3,30.5,30.1,27.0,25.03,33.67,32.07,30.67,28.2,25.9,30.57,32.4,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76838.20342,6.413833025833334,1228,140,350,100
2020-11-08 12:35:55,21.0,19.8,21.2,29.2,21.2,1,1,1,0,1,31.0,30.6,27.6,29.1,31.6,21.0,21.0,21.0,21.0,21.0,7,800,800,-43,25,1092,752,752,412,1160,350,350,100,100,100,23.776842105263153,29.27052631578948,1.2400784337499582,61830.0,5.1575,22.25,22.9,23.45,23.27,25.2,24.7,23.3,21.6,27.8,22.7,24.5,24.1,23.57,22.57,22.2,25.4,24.95,23.4,23.9,28.6,29.87,28.87,30.87,24.45,30.1,27.3,30.5,30.1,27.0,25.0,33.67,32.07,30.67,28.2,25.9,30.57,32.4,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76674.04956,6.396343874166666,1228,140,350,100
2020-11-08 12:41:24,20.9,19.8,21.2,29.2,20.9,1,1,1,0,1,31.1,30.5,27.4,29.1,31.8,21.0,21.0,21.0,21.0,21.0,8,801,801,-44,26,1092,752,752,412,1160,350,350,100,100,100,23.745789473684212,29.272105263157897,1.2473398934251319,61940.0,5.157083333333333,22.2,22.8,23.45,23.23,25.13,24.5,23.27,21.6,27.8,22.6,24.57,24.13,23.57,22.57,22.2,25.4,24.9,23.4,23.85,28.65,29.93,28.77,30.87,24.45,30.1,27.3,30.5,30.1,27.0,25.03,33.67,32.07,30.67,28.2,25.9,30.53,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77260.23300000001,6.41392844,1228,140,350,100
2020-11-08 12:46:53,20.5,19.6,20.9,29.2,16.0,1,1,1,0,1,29.7,30.6,27.1,29.3,31.5,21.0,21.0,21.0,21.0,21.0,9,802,802,-45,27,1092,752,752,412,1160,350,350,100,100,100,23.309473684210527,29.16473684210527,1.2461490565472015,62050.0,5.16625,21.65,22.4,22.9,22.4,25.13,24.7,23.3,21.6,27.9,22.0,24.53,24.1,23.1,20.47,19.6,25.2,24.85,23.2,23.85,28.2,29.5,28.33,30.47,24.45,30.1,27.3,30.5,30.1,27.0,25.07,33.67,32.07,30.67,28.2,25.7,30.47,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77323.54896,6.440990914999999,1228,140,350,100
2020-11-08 12:52:21,21.3,19.9,21.3,29.3,21.4,1,1,1,0,1,31.3,30.8,27.4,29.4,31.7,21.0,21.0,21.0,21.0,21.0,10,803,803,-46,28,1092,752,752,412,1160,350,350,100,100,100,23.68052631578948,29.28,1.2189250407701697,61780.0,5.159583333333333,21.9,23.0,23.25,23.03,25.3,24.7,23.33,21.6,28.0,22.6,24.83,24.33,23.33,21.53,21.1,25.6,25.1,23.4,24.0,28.65,29.87,28.6,30.87,24.45,30.1,27.3,30.5,30.1,27.0,25.17,33.67,32.07,30.67,28.2,25.9,30.63,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75305.18902,6.359530749166667,1228,140,350,100
2020-11-08 12:57:49,20.8,20.4,21.3,29.4,22.9,1,1,1,0,1,32.0,31.1,27.9,29.5,32.1,21.0,21.0,21.0,21.0,21.0,11,804,804,-47,29,1092,752,752,412,1160,350,350,100,100,100,24.211052631578948,29.457368421052635,1.2244901674280833,61870.0,5.152083333333334,22.6,23.6,23.8,23.67,25.5,24.8,23.67,21.6,28.2,23.3,25.17,24.83,23.97,23.1,22.9,25.8,25.35,23.8,24.35,29.05,30.37,29.07,31.27,24.45,30.1,27.3,30.5,30.1,27.0,25.5,33.67,32.07,30.67,28.2,26.1,30.97,32.8,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75759.20666,6.294349820000001,1228,140,350,100
2020-11-08 13:03:17,21.2,20.3,21.6,29.7,23.3,1,1,1,0,1,32.2,31.4,28.3,29.7,32.2,21.0,21.0,21.0,21.0,21.0,12,805,805,-48,30,1092,752,752,412,1160,350,350,100,100,100,24.484736842105264,29.566842105263163,1.2308788151306105,61780.0,5.152083333333334,23.05,24.0,24.05,23.97,25.63,25.0,23.87,21.6,28.2,23.6,25.27,25.07,24.33,23.87,23.7,26.0,25.55,23.9,24.55,29.4,30.77,29.47,31.37,24.45,30.1,27.3,30.5,30.1,27.0,25.7,33.67,32.07,30.67,28.2,26.3,31.13,32.9,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76043.6932,6.325120827499999,1228,140,350,100
2020-11-08 13:08:46,20.2,20.2,21.6,29.7,21.4,1,1,1,0,1,31.1,30.9,28.1,29.4,32.1,21.0,21.0,21.0,21.0,21.0,13,806,806,-49,31,1092,752,752,412,1160,350,350,100,100,100,24.48842105263158,29.540000000000006,1.2697656354298483,61720.0,5.145833333333333,23.2,23.9,24.05,23.87,25.43,24.8,23.73,21.6,28.0,23.8,25.1,24.9,24.4,24.7,24.4,25.8,25.35,23.9,24.35,29.5,30.77,29.43,31.37,24.45,30.1,27.3,30.5,30.1,27.0,25.43,33.67,32.07,30.67,28.2,26.3,31.03,32.9,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78369.93502,6.433901175833334,1228,140,350,100
2020-11-08 13:14:15,20.4,20.2,21.4,29.6,25.6,1,1,1,0,1,31.8,30.7,28.5,29.5,32.0,21.0,21.0,21.0,21.0,21.0,14,807,807,-50,32,1092,752,752,412,1160,350,350,100,100,100,24.193684210526317,29.491578947368424,1.2516133614547693,61830.0,5.147916666666666,22.8,23.6,23.85,23.43,25.5,25.0,23.6,21.6,28.0,23.3,25.1,24.6,24.03,23.27,22.8,25.8,25.25,23.8,24.35,29.15,30.53,29.27,31.23,24.45,30.1,27.3,30.5,30.1,27.0,25.5,33.67,32.07,30.67,28.2,26.3,30.97,32.9,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77387.25414,6.4898828816666665,1228,140,350,100
2020-11-08 13:19:44,20.3,19.8,21.3,29.6,17.6,1,1,1,0,1,30.7,30.7,27.3,29.3,31.8,21.0,21.0,21.0,21.0,21.0,15,808,808,-51,33,1092,752,752,412,1160,350,350,100,100,100,23.977894736842106,29.339473684210528,1.2749409737317734,61720.0,5.147916666666666,22.6,23.15,23.55,22.73,25.17,24.5,23.43,21.6,27.8,23.3,24.83,24.27,23.77,23.63,22.9,25.7,25.0,23.6,24.05,28.85,30.1,28.77,30.77,24.45,30.1,27.3,30.5,30.1,27.0,25.23,33.67,32.07,30.67,28.2,26.1,30.6,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78689.3569,6.503192126666666,1228,140,350,100
2020-11-08 13:25:11,20.8,19.9,21.3,29.4,23.3,1,1,1,0,1,31.1,30.7,28.0,29.4,31.9,21.0,21.0,21.0,21.0,21.0,16,809,809,-52,34,1092,752,752,412,1160,350,350,100,100,100,23.900526315789474,29.367894736842107,1.2387793245796737,61830.0,5.147916666666666,22.4,23.25,23.55,23.1,25.3,24.8,23.5,21.6,28.0,22.9,24.9,24.2,23.63,22.53,22.1,25.6,25.0,23.6,24.15,28.85,30.1,28.87,30.87,24.45,30.1,27.3,30.5,30.1,27.0,25.37,33.67,32.07,30.67,28.2,26.1,30.77,32.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76593.72564,6.4701284391666665,1228,140,350,100
2020-11-08 13:30:39,20.7,19.8,21.3,29.4,18.4,1,1,1,0,1,30.6,30.6,27.5,29.2,31.6,21.0,21.0,21.0,21.0,21.0,17,810,810,-53,35,1092,752,752,412,1160,350,350,100,100,100,23.872105263157895,29.302631578947373,1.2643546450778027,61510.0,5.139166666666666,22.45,23.25,23.45,22.83,25.1,24.5,23.3,21.6,27.8,22.9,24.83,24.03,23.6,23.23,22.6,25.6,24.9,23.6,24.0,28.65,30.0,28.77,30.57,24.45,30.1,27.3,30.5,30.1,27.0,25.23,33.67,32.07,30.67,28.2,26.1,30.57,32.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77770.45422,6.4318408275,1228,140,350,100
2020-11-08 13:36:09,20.9,20.0,21.2,29.4,25.0,1,1,1,0,1,31.0,30.7,28.1,29.2,31.8,21.0,21.0,21.0,21.0,21.0,18,811,811,-54,36,1092,752,752,412,1160,350,350,100,100,100,23.823684210526313,29.319473684210536,1.249684809929285,61510.0,5.125833333333333,22.25,23.05,23.25,22.77,25.17,24.7,23.4,21.6,28.0,22.9,24.9,24.13,23.53,22.7,22.4,25.6,24.9,23.4,24.0,28.65,30.0,28.63,30.8,24.45,30.1,27.3,30.5,30.1,27.0,25.3,33.67,32.07,30.67,28.2,26.1,30.6,32.7,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76868.11266,6.443273619999999,1228,140,350,100
2020-11-08 13:41:37,16.0,15.9,16.2,19.5,17.0,1,1,1,1,1,28.1,28.6,25.6,28.4,29.4,19.0,19.0,19.0,19.0,19.0,19,812,812,1,37,1092,752,752,412,1160,350,350,100,100,100,22.432105263157894,28.729473684210532,1.5788574791816299,61560.0,5.127916666666666,20.85,21.4,22.2,21.7,22.97,22.5,22.1,21.6,26.0,21.9,23.57,22.63,22.27,22.57,21.6,23.9,22.95,21.8,21.7,27.2,28.83,28.07,29.37,24.45,30.1,27.3,30.5,30.1,27.0,24.63,33.67,32.07,30.67,28.2,24.4,28.6,31.7,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,97194.46642,7.252607461666667,1228,140,350,100
2020-11-08 13:47:06,20.3,18.8,19.9,17.9,17.4,1,1,1,1,1,28.4,28.3,25.2,29.2,29.7,19.0,19.0,19.0,19.0,19.0,20,813,813,2,38,1092,752,752,412,1160,350,350,100,100,100,20.72157894736842,27.330526315789477,1.2614987018248383,61780.0,5.139166666666666,19.0,19.9,20.5,20.03,20.4,20.1,19.4,21.6,26.6,19.2,23.57,20.5,20.03,19.33,18.0,22.8,21.75,20.5,20.5,25.6,27.2,26.17,28.8,22.25,27.7,25.9,28.9,30.1,27.9,24.03,31.2,29.83,26.8,26.6,23.8,28.17,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77935.3898,7.297077342500001,1228,140,350,100
2020-11-08 13:52:37,18.0,16.8,17.6,19.0,20.9,1,1,1,1,1,28.6,27.8,26.0,28.5,29.7,19.0,19.0,19.0,19.0,19.0,21,814,814,3,39,1092,752,752,412,1160,350,350,100,100,100,21.521052631578947,27.173157894736846,1.3464179143147499,61870.0,5.152083333333334,20.35,21.6,22.2,22.0,20.27,20.3,19.93,21.6,26.6,20.9,22.83,21.47,21.33,21.37,21.6,22.5,21.45,20.3,20.3,26.55,27.93,27.03,28.8,21.65,27.3,25.63,28.9,29.6,27.5,23.57,31.17,30.27,27.23,26.1,22.8,27.53,29.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83302.87636,6.7182610899999995,1228,140,350,100
2020-11-08 13:58:05,19.2,17.3,19.0,19.0,22.2,1,1,1,1,1,28.5,27.5,24.8,29.0,29.4,19.0,19.0,19.0,19.0,19.0,22,815,815,4,40,1092,752,752,412,1160,350,350,100,100,100,20.890526315789472,26.891052631578948,1.3080447108163284,61730.0,5.1499999999999995,19.45,20.35,20.6,20.27,20.27,20.3,19.73,21.6,26.6,19.9,22.73,20.6,20.47,20.2,19.9,22.3,21.25,20.2,20.2,25.85,27.13,26.07,28.37,21.65,27.5,25.23,28.5,29.0,27.4,23.47,30.77,29.73,26.63,25.2,23.3,27.63,29.9,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80745.6,6.835353181666666,1228,140,350,100
2020-11-08 14:03:34,17.6,16.9,18.4,18.8,16.6,1,1,1,1,1,27.8,26.9,24.4,28.7,28.6,19.0,19.0,19.0,19.0,19.0,23,816,816,5,41,1092,752,752,412,1160,350,350,100,100,100,20.788421052631577,26.63789473684211,1.3409910938703542,61560.0,5.137083333333333,19.5,20.3,20.55,20.23,19.83,20.0,19.5,21.6,26.2,19.9,22.43,20.53,20.33,20.93,20.2,22.0,21.0,20.0,19.95,25.7,27.0,25.87,28.1,21.35,27.1,25.0,28.3,28.8,27.1,23.13,30.5,29.53,26.97,25.2,22.8,27.17,29.4,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82551.41174,6.804042155833333,1228,140,350,100
2020-11-08 14:09:01,18.4,14.4,18.7,19.5,21.2,1,1,1,1,1,28.1,27.0,24.7,28.5,29.1,19.0,19.0,19.0,19.0,19.0,24,817,817,6,42,1092,752,752,412,1160,350,350,100,100,100,20.400526315789477,26.46736842105263,1.275255787323592,61790.0,5.1395833333333325,18.75,20.05,20.25,19.8,19.6,19.6,19.4,21.6,25.6,19.7,22.9,20.37,20.27,19.87,19.5,21.6,20.6,18.9,19.25,25.45,26.77,25.67,28.07,21.15,26.8,24.83,28.3,28.4,27.4,23.27,30.8,29.7,26.43,24.6,22.8,26.97,28.6,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78798.0551,6.722894451666667,1228,140,350,100
2020-11-08 14:14:29,18.4,19.5,19.0,20.0,17.9,1,1,1,1,1,28.1,27.3,25.3,28.4,28.9,19.0,19.0,19.0,19.0,19.0,25,818,818,7,43,1092,752,752,412,1160,350,350,100,100,100,20.981052631578947,26.86,1.2731153933213781,61880.0,5.152916666666666,19.9,20.6,20.65,20.2,20.8,20.5,20.07,21.6,24.8,20.2,22.9,20.73,20.67,20.77,20.2,22.0,21.25,20.2,20.6,25.9,27.23,25.93,28.13,21.85,27.5,25.2,28.8,28.2,27.6,23.37,30.9,29.97,26.73,25.0,23.1,27.33,30.0,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78780.38054,6.565768151666665,1228,140,350,100
2020-11-08 14:19:58,18.8,20.5,19.2,19.8,21.6,1,1,1,1,1,28.4,27.4,25.9,28.5,29.1,19.0,19.0,19.0,19.0,19.0,26,819,819,8,44,1092,752,752,412,1160,350,350,100,100,100,21.454736842105266,27.132631578947368,1.2872952132108433,61670.0,5.147916666666666,20.6,21.15,21.0,20.57,21.27,21.0,20.27,21.6,25.0,20.7,22.93,21.03,20.97,21.3,21.6,22.5,21.8,21.0,21.35,26.3,27.5,26.17,28.4,22.05,28.1,25.57,28.9,28.2,28.0,23.4,31.2,30.33,26.87,25.0,23.3,27.6,30.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79387.4958,6.590328180833334,1228,140,350,100
2020-11-08 14:25:25,18.4,20.9,18.7,19.8,16.6,1,1,1,1,1,27.9,27.9,25.6,30.0,29.0,19.0,19.0,19.0,19.0,19.0,27,820,820,9,45,1092,752,752,412,1160,350,350,100,100,100,21.10157894736842,27.055789473684214,1.2803594751290213,61770.0,5.143333333333333,20.25,20.45,20.45,19.67,21.2,21.0,20.33,21.6,25.5,20.0,23.03,20.8,20.63,19.57,18.7,22.7,22.1,21.3,21.65,26.1,26.97,25.73,27.93,22.2,27.9,25.63,28.9,28.2,27.8,23.47,31.03,29.97,26.3,24.9,23.5,28.0,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79087.80478,6.603137524166667,1228,140,350,100
2020-11-08 14:30:54,18.3,19.4,18.8,19.8,20.9,1,1,1,1,1,28.2,27.6,25.7,28.5,28.9,19.0,19.0,19.0,19.0,19.0,28,821,821,10,46,1092,752,752,412,1160,350,350,100,100,100,21.442105263157895,27.117368421052632,1.3156811841935034,61830.0,5.1499999999999995,20.55,21.05,20.8,20.37,21.1,21.0,20.43,21.6,26.0,20.5,22.9,20.9,20.83,20.97,21.2,22.7,22.05,21.2,21.25,26.35,27.37,26.1,28.23,22.05,27.9,25.63,29.2,28.4,27.8,23.47,31.2,30.07,26.7,25.0,23.3,27.83,30.6,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81348.56762,6.684848849999999,1228,140,350,100
2020-11-08 14:36:24,18.0,19.1,18.1,19.5,19.1,1,1,1,1,1,27.7,27.6,24.8,29.6,28.7,19.0,19.0,19.0,19.0,19.0,29,822,822,11,47,1092,752,752,412,1160,350,350,100,100,100,20.87263157894737,26.80263157894737,1.2708948415924048,62000.0,5.159583333333333,19.7,20.2,20.35,19.63,20.83,20.6,20.17,21.6,26.0,19.6,22.73,20.47,20.3,19.7,19.0,22.5,21.75,20.7,20.75,25.95,26.77,25.53,27.87,21.9,27.7,25.4,28.8,28.4,27.3,23.33,30.7,29.67,26.13,24.6,23.3,27.83,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78795.48018,6.6726686583333334,1228,140,350,100
2020-11-08 14:41:53,18.4,19.1,18.4,19.2,17.7,1,1,1,1,1,27.6,27.1,25.5,29.2,28.5,19.0,19.0,19.0,19.0,19.0,30,823,823,12,48,1092,752,752,412,1160,350,350,100,100,100,21.003157894736844,26.723157894736843,1.2968351235312607,62160.0,5.173333333333333,20.05,20.6,20.65,20.13,20.37,20.3,19.8,21.6,25.8,20.0,22.57,20.5,20.37,20.87,20.6,22.3,21.5,20.5,20.55,25.85,26.93,25.8,27.87,21.55,27.5,25.3,28.8,28.4,27.2,23.07,30.7,29.57,26.7,24.8,22.9,27.47,29.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80611.27128,6.6419479775,1228,140,350,100
2020-11-08 14:47:23,18.4,18.8,18.5,19.4,22.1,1,1,1,1,1,27.8,27.3,25.0,29.2,28.6,19.0,19.0,19.0,19.0,19.0,31,824,824,13,49,1092,752,752,412,1160,350,350,100,100,100,20.82526315789474,26.728421052631578,1.2798152161166587,61720.0,5.161666666666666,19.7,20.3,20.3,19.63,20.63,20.5,20.0,21.6,25.8,19.7,22.63,20.4,20.27,19.77,19.6,22.3,21.5,20.5,20.55,25.9,26.83,25.53,27.8,21.75,27.5,25.3,28.8,28.4,27.2,23.13,30.67,29.6,26.2,24.5,23.1,27.7,30.1,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78990.19514,6.650061100833334,1228,140,350,100
2020-11-08 14:52:53,18.1,18.7,18.4,19.1,16.0,1,1,1,1,1,27.4,27.3,24.8,28.7,28.5,19.0,19.0,19.0,19.0,19.0,32,825,825,14,50,1092,752,752,412,1160,350,350,100,100,100,20.82315789473684,26.602105263157892,1.2896996254026503,61990.0,5.154583333333333,19.75,20.2,20.45,19.77,20.33,20.3,19.8,21.6,25.8,19.9,22.5,20.47,20.27,20.4,19.9,22.1,21.35,20.3,20.45,25.8,26.73,25.6,27.73,21.55,27.3,25.13,28.5,28.2,27.2,23.0,30.5,29.4,26.33,24.8,22.9,27.47,29.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79948.47978,6.622444788333333,1228,140,350,100
2020-11-08 14:58:22,18.7,18.7,18.5,19.4,22.2,1,1,1,1,1,27.9,27.3,25.2,28.2,28.6,19.0,19.0,19.0,19.0,19.0,33,826,826,15,51,1092,752,752,412,1160,350,350,100,100,100,20.93315789473684,26.650000000000002,1.2914704147197111,61870.0,5.160833333333333,19.75,20.45,20.4,19.87,20.53,20.5,19.97,21.6,25.6,20.0,22.5,20.47,20.37,20.47,20.7,22.3,21.5,20.3,20.45,25.8,26.87,25.67,27.93,21.65,27.5,25.17,28.5,28.2,27.2,23.0,30.67,29.53,26.33,24.6,22.9,27.53,29.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79903.27456,6.660489764166666,1228,140,350,100
2020-11-08 15:03:52,17.9,18.5,18.3,19.1,15.9,1,1,1,1,1,27.4,27.4,24.5,29.2,28.4,19.0,19.0,19.0,19.0,19.0,34,827,827,16,52,1092,752,752,412,1160,350,350,100,100,100,20.594210526315788,26.46263157894737,1.2793903768143347,61990.0,5.160833333333333,19.45,19.95,20.15,19.37,20.4,20.3,19.8,21.6,25.4,19.5,22.37,20.3,20.1,19.7,19.0,22.1,21.35,20.2,20.25,25.55,26.63,25.4,27.6,21.45,27.3,25.13,28.3,28.2,27.0,22.87,30.43,29.23,26.0,24.5,22.9,27.23,29.7,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79309.40946,6.633861834166666,1228,140,350,100
2020-11-08 15:09:19,18.7,18.8,18.5,19.1,21.2,1,1,1,1,1,28.0,27.1,25.7,28.0,28.4,19.0,19.0,19.0,19.0,19.0,35,828,828,17,53,1092,752,752,412,1160,350,350,100,100,100,21.028947368421054,26.602105263157892,1.3009984264423384,61670.0,5.1525,20.05,20.8,20.6,20.17,20.4,20.3,19.8,21.6,25.6,20.2,22.33,20.57,20.5,21.03,21.5,22.1,21.35,20.3,20.35,25.8,27.07,25.77,27.8,21.5,27.5,25.13,28.3,28.2,27.2,22.87,30.57,29.4,26.6,24.5,22.8,27.4,29.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80232.57296,6.647582600833333,1228,140,350,100
2020-11-08 15:14:49,18.1,18.8,18.3,15.2,17.4,1,1,1,1,1,27.3,27.1,24.7,27.5,28.4,19.0,19.0,19.0,19.0,19.0,36,829,829,18,54,1092,752,752,412,1160,350,350,100,100,100,20.40526315789474,26.29684210526316,1.29252774728673,62210.0,5.161666666666666,19.4,19.95,20.05,19.3,20.2,19.6,18.97,21.6,25.6,19.4,22.03,20.23,20.0,19.17,18.5,22.0,21.15,20.2,20.35,25.5,26.63,25.3,27.6,21.25,27.1,24.83,28.1,28.0,27.0,22.6,30.27,29.2,25.93,24.3,22.4,27.03,29.4,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80408.15116000001,6.693363505000001,1228,140,350,100
2020-11-08 15:20:19,15.2,15.2,16.2,15.7,21.7,1,1,1,1,0,28.1,26.9,23.3,26.8,28.5,17.0,17.0,17.0,17.0,17.0,37,830,830,19,-1,1092,752,752,412,1160,350,350,100,100,100,20.180526315789475,25.802105263157898,1.3150885868225035,61720.0,5.16375,18.3,19.8,19.95,19.07,19.33,18.7,18.27,21.6,25.0,19.1,21.47,19.97,19.87,20.9,21.1,21.0,20.5,19.7,19.8,24.95,26.57,25.23,27.07,20.45,25.7,23.9,27.1,27.8,25.6,22.03,30.03,29.07,26.6,24.8,21.9,26.37,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81167.26758,6.732309114166666,1228,140,350,100
2020-11-08 15:25:46,16.6,15.6,16.5,19.0,21.3,1,1,1,1,0,28.5,27.4,22.8,26.9,28.3,17.0,17.0,17.0,17.0,17.0,38,831,831,20,-2,1092,752,752,412,1160,350,350,100,100,100,20.189473684210526,26.038947368421052,1.3054802521935016,62090.0,5.1587499999999995,17.65,19.65,19.4,18.53,19.93,19.8,19.37,21.6,25.2,18.5,22.03,19.6,19.77,20.97,21.2,21.5,20.3,19.2,19.4,24.55,26.63,25.17,27.07,21.05,27.0,24.47,27.7,27.8,25.4,22.43,30.1,29.07,27.03,25.2,22.4,26.37,28.8,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81057.26886,6.759355685,1228,140,350,100
2020-11-08 15:31:15,16.3,15.2,16.5,20.4,21.2,1,1,1,1,0,28.4,27.0,23.0,27.8,28.2,17.0,17.0,17.0,17.0,17.0,39,832,832,21,-3,1092,752,752,412,1160,350,350,100,100,100,20.222105263157896,26.104736842105265,1.314257473288349,61820.0,5.162916666666666,17.35,19.5,19.25,18.4,20.2,20.1,19.73,21.6,25.2,18.3,22.37,19.47,19.77,21.03,21.6,21.8,20.35,19.1,19.1,23.9,26.47,24.97,26.93,21.35,27.2,24.77,27.9,27.8,25.3,22.73,30.1,29.23,27.27,25.6,22.8,26.27,28.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81247.397,6.762694410833333,1228,140,350,100
2020-11-08 15:36:42,15.7,14.7,16.2,20.8,20.8,1,1,1,1,0,28.1,26.9,22.5,27.9,28.4,17.0,17.0,17.0,17.0,17.0,40,833,833,22,-4,1092,752,752,412,1160,350,350,100,100,100,20.01631578947368,25.963157894736845,1.3166308479631434,61770.0,5.149583333333333,17.05,19.2,18.95,18.17,20.0,19.8,19.47,21.6,25.2,18.0,22.3,19.3,19.6,20.87,21.4,21.9,20.2,18.6,18.7,23.75,26.3,24.73,26.67,21.25,26.8,24.5,27.7,27.8,25.1,22.73,29.83,29.07,27.27,25.6,22.8,26.27,28.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81328.28748,6.773986853333334,1228,140,350,100
2020-11-08 15:42:14,14.9,14.9,16.0,16.3,20.8,1,1,1,1,0,27.6,26.7,22.2,27.1,28.5,17.0,17.0,17.0,17.0,17.0,41,834,834,23,-5,1092,752,752,412,1160,350,350,100,100,100,19.658421052631578,25.669473684210526,1.3008546911649246,61720.0,5.145416666666666,16.95,18.85,18.85,18.1,19.23,18.9,18.33,21.6,24.8,17.8,21.6,19.0,19.5,20.6,21.4,21.5,19.9,18.3,18.3,23.65,26.3,24.7,26.67,20.5,25.9,24.0,27.3,27.6,24.8,22.43,29.67,28.9,27.03,25.4,22.2,25.87,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80288.75154,6.734043292499999,1228,140,350,100
2020-11-08 15:47:41,15.5,15.2,16.3,17.2,21.2,1,1,1,1,0,27.9,26.7,22.3,27.4,28.4,17.0,17.0,17.0,17.0,17.0,42,835,835,24,-6,1092,752,752,412,1160,350,350,100,100,100,19.694210526315793,25.534210526315785,1.3072150247481429,61770.0,5.145416666666666,17.3,19.15,19.1,18.4,18.93,18.6,18.0,21.6,24.8,18.2,21.43,19.17,19.63,20.93,21.6,21.1,19.75,18.1,18.4,23.9,26.4,24.73,26.73,20.2,25.7,23.57,26.7,27.4,24.9,22.13,29.63,28.83,27.17,25.2,22.1,25.73,28.0,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80746.67208,6.7098093175,1228,140,350,100
2020-11-08 15:53:07,15.6,15.0,16.2,17.0,21.4,1,1,1,1,0,27.8,26.8,22.4,26.7,28.2,17.0,17.0,17.0,17.0,17.0,43,836,836,25,-7,1092,752,752,412,1160,350,350,100,100,100,19.61315789473684,25.452105263157893,1.3011092586135706,61670.0,5.143333333333333,17.2,19.15,19.0,18.3,18.77,18.4,17.8,21.6,24.7,18.0,21.17,19.23,19.6,20.93,21.9,21.0,19.65,18.0,18.25,23.95,26.37,24.73,26.73,20.1,25.5,23.3,26.5,27.2,24.9,21.87,29.57,28.77,27.27,25.2,21.8,25.6,28.1,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80239.40798,6.707753335833333,1228,140,350,100
2020-11-08 15:58:34,15.9,15.6,16.3,17.2,21.7,1,1,1,1,0,27.8,26.8,22.5,26.7,28.2,17.0,17.0,17.0,17.0,17.0,44,837,837,26,-8,1092,752,752,412,1160,350,350,100,100,100,19.715263157894736,25.506842105263157,1.2977748354670688,61880.0,5.147916666666666,17.4,19.15,19.1,18.4,18.9,18.6,17.93,21.6,24.7,18.2,21.2,19.27,19.77,21.17,22.0,21.0,19.7,18.1,18.4,24.1,26.47,24.8,26.87,20.15,25.6,23.3,26.5,27.2,24.9,21.83,29.67,28.8,27.27,25.2,21.9,25.67,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80306.30682,6.689404783333334,1228,140,350,100
2020-11-08 16:04:03,15.5,15.5,16.3,17.0,21.7,1,1,1,1,0,27.7,26.7,22.5,26.9,28.2,17.0,17.0,17.0,17.0,17.0,45,838,838,27,-9,1092,752,752,412,1160,350,350,100,100,100,19.656842105263156,25.432105263157894,1.294758753705529,61720.0,5.1499999999999995,17.35,19.15,19.05,18.3,18.67,18.4,17.73,21.6,24.7,18.2,21.07,19.33,19.73,21.2,22.1,20.9,19.6,18.0,18.4,24.2,26.47,24.73,26.87,20.0,25.5,23.17,26.3,27.0,24.9,21.77,29.67,28.8,27.27,25.2,21.7,25.63,28.0,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79912.51028,6.675784045833333,1228,140,350,100
2020-11-08 16:09:36,16.8,15.3,16.6,17.3,22.3,1,1,1,1,0,27.3,26.9,22.8,26.7,28.2,17.0,17.0,17.0,17.0,17.0,46,839,839,28,-10,1092,752,752,412,1160,350,350,100,100,100,19.726842105263156,25.431578947368422,1.2923702526994905,61570.0,5.137083333333333,17.35,19.25,19.25,18.5,18.77,18.5,17.87,21.6,24.7,18.2,21.07,19.33,19.87,21.3,22.4,21.0,19.55,18.0,18.3,23.8,26.43,24.9,26.93,20.0,25.5,23.17,26.5,27.0,24.7,21.73,29.6,28.77,27.4,25.2,21.7,25.57,28.1,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79571.23646,6.645156114166667,1228,140,350,100
2020-11-08 16:15:06,16.3,15.7,16.6,17.0,22.4,1,1,1,1,0,27.6,27.0,22.7,26.6,28.1,17.0,17.0,17.0,17.0,17.0,47,840,840,29,-11,1092,752,752,412,1160,350,350,100,100,100,19.81263157894737,25.498421052631578,1.2979043415767637,61710.0,5.136666666666667,17.6,19.45,19.4,18.7,18.77,18.4,17.8,21.6,24.7,18.3,21.03,19.43,19.93,21.53,22.6,21.0,19.6,18.1,18.5,24.2,26.63,25.03,27.07,20.0,25.5,23.17,26.3,27.0,24.9,21.67,29.73,28.87,27.4,25.4,21.7,25.7,28.2,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80093.67692,6.652704724166665,1228,140,350,100
2020-11-08 16:20:31,16.6,15.7,16.8,17.2,22.4,1,1,1,1,0,27.8,26.8,22.5,26.6,28.2,17.0,17.0,17.0,17.0,17.0,48,841,841,30,-12,1092,752,752,412,1160,350,350,100,100,100,19.80315789473684,25.493684210526315,1.2917947362032638,61340.0,5.127083333333333,17.55,19.4,19.25,18.53,18.87,18.6,17.9,21.6,24.7,18.3,21.03,19.47,19.93,21.43,22.4,21.0,19.7,18.1,18.5,24.35,26.57,24.93,26.87,20.1,25.5,23.13,26.5,27.0,24.9,21.73,29.7,28.77,27.4,25.4,21.7,25.6,28.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79238.68912,6.638848584999999,1228,140,350,100
2020-11-08 16:26:00,15.9,15.7,16.6,17.0,22.4,1,1,1,1,0,27.8,26.9,22.8,26.6,28.1,17.0,17.0,17.0,17.0,17.0,49,842,842,31,-13,1092,752,752,412,1160,350,350,100,100,100,19.795263157894738,25.502631578947366,1.2951326286434017,61400.0,5.114166666666666,17.55,19.4,19.35,18.53,18.77,18.4,17.8,21.6,24.7,18.3,21.03,19.5,19.93,21.5,22.4,21.0,19.7,18.1,18.55,24.45,26.57,24.97,26.93,20.0,25.5,23.17,26.3,27.0,24.9,21.73,29.7,29.03,27.43,25.4,21.7,25.57,28.2,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79521.1434,6.614993021666667,1228,140,350,100
2020-11-08 16:31:28,16.9,15.6,16.5,16.9,22.6,1,1,1,1,0,27.9,26.7,22.7,27.1,28.1,17.0,17.0,17.0,17.0,17.0,50,843,843,32,-14,1092,752,752,412,1160,350,350,100,100,100,19.74,25.45,1.2880798640155187,61340.0,5.114166666666666,17.55,19.35,19.25,18.5,18.77,18.4,17.77,21.6,24.7,18.2,20.93,19.43,19.93,21.43,22.4,20.8,19.55,18.0,18.5,24.35,26.53,24.9,26.93,19.9,25.5,23.07,26.3,27.0,24.9,21.63,29.77,28.77,27.4,25.4,21.6,25.6,28.0,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79010.81886,6.6054984275,1228,140,350,100
2020-11-08 16:36:55,17.0,15.9,16.6,17.4,22.7,1,1,1,1,0,27.6,27.0,23.1,26.8,28.2,17.0,17.0,17.0,17.0,17.0,51,844,844,33,-15,1092,752,752,412,1160,350,350,100,100,100,19.897368421052633,25.569999999999997,1.2837516376674156,61770.0,5.129583333333333,17.7,19.5,19.5,18.7,19.0,18.7,18.03,21.6,24.7,18.5,21.07,19.5,19.97,21.63,22.6,21.0,19.7,18.1,18.55,24.45,26.7,25.03,27.07,20.15,25.7,23.27,26.5,27.0,24.9,21.73,29.8,29.03,27.53,25.4,21.7,25.67,28.2,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79297.33866000001,6.59617323,1228,140,350,100
2020-11-08 16:42:25,16.9,15.7,16.6,17.3,22.8,1,1,1,1,0,27.9,26.7,23.0,26.9,28.2,17.0,17.0,17.0,17.0,17.0,52,845,845,34,-16,1092,752,752,412,1160,350,350,100,100,100,19.917894736842104,25.58315789473684,1.2901020767269902,61500.0,5.1362499999999995,17.7,19.6,19.6,18.8,18.93,18.6,18.03,21.6,24.7,18.5,21.13,19.57,20.1,21.63,22.6,21.0,19.7,18.1,18.55,24.55,26.77,25.1,27.07,20.15,25.7,23.27,26.5,27.0,24.9,21.73,29.77,29.03,27.57,25.4,21.7,25.67,28.2,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79341.27772,6.609942349166667,1228,140,350,100
2020-11-08 16:47:51,17.2,16.0,16.9,17.7,22.9,1,1,1,1,0,28.1,27.0,22.9,27.1,28.2,17.0,17.0,17.0,17.0,17.0,53,846,846,35,-17,1092,752,752,412,1160,350,350,100,100,100,19.974736842105262,25.621052631578944,1.2851605677043882,61720.0,5.134166666666666,17.7,19.55,19.6,18.8,19.07,18.9,18.2,21.6,24.7,18.5,21.2,19.5,20.1,21.7,22.7,21.0,19.8,18.3,18.6,24.25,26.7,25.1,27.07,20.25,25.8,23.37,26.7,27.0,24.9,21.73,29.8,29.03,27.53,25.4,21.9,25.67,28.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79320.11024000001,6.610891165,1228,140,350,100
2020-11-08 16:53:18,17.0,15.9,16.9,17.4,22.9,1,1,1,1,0,28.1,26.7,23.0,26.8,28.2,17.0,17.0,17.0,17.0,17.0,54,847,847,36,-18,1092,752,752,412,1160,350,350,100,100,100,19.98842105263158,25.644736842105264,1.2855340909472786,61560.0,5.136666666666667,17.7,19.65,19.6,18.8,19.1,18.7,18.13,21.6,24.7,18.5,21.27,19.5,20.1,21.73,22.8,21.1,19.9,18.3,18.6,24.3,26.7,25.17,27.07,20.25,25.7,23.4,26.5,27.1,24.9,21.9,29.8,29.03,27.53,25.6,21.9,25.73,28.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79137.47864,6.602399536666667,1228,140,350,100
2020-11-08 16:58:47,21.7,19.4,20.5,19.6,25.3,0,1,1,1,0,29.7,28.5,25.2,28.0,28.5,19.0,19.0,19.0,19.0,19.0,-1,848,848,37,-19,1092,752,752,412,1160,350,350,100,100,100,21.111052631578946,26.557894736842105,1.1572909479450988,61880.0,5.143333333333333,18.8,20.6,20.5,20.0,20.43,20.3,19.27,21.6,25.8,19.9,22.23,21.23,21.0,22.9,25.1,21.6,20.8,18.9,20.15,25.4,27.5,25.8,28.37,21.4,27.7,24.27,27.7,27.2,26.8,22.47,30.93,29.63,28.5,25.8,22.8,26.53,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71613.16386,6.281276770833334,1228,140,350,100
2020-11-08 17:04:20,26.6,20.5,21.4,23.2,27.5,0,1,1,1,0,29.9,29.7,26.4,30.3,30.0,19.0,19.0,19.0,19.0,19.0,-2,849,849,38,-20,1092,752,752,412,1160,350,350,100,100,100,23.311052631578946,28.422105263157892,1.2922410019233272,61720.0,5.1499999999999995,21.85,23.2,23.6,23.73,22.37,22.7,22.2,21.6,25.0,22.7,23.83,23.7,23.93,24.5,26.9,23.4,23.15,22.0,22.55,27.85,29.87,28.43,30.67,23.3,28.3,26.23,30.1,28.2,28.6,23.87,33.5,31.9,29.57,27.2,24.2,27.73,31.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79757.11464,6.3070949375000005,1228,140,350,100
2020-11-08 17:09:49,27.0,19.5,17.7,17.7,28.5,0,1,1,1,0,29.5,29.6,25.0,29.7,30.0,19.0,19.0,19.0,19.0,19.0,-3,850,850,39,-21,1092,752,752,412,1160,350,350,100,100,100,22.277894736842107,27.81894736842105,1.2080787985508759,61560.0,5.136666666666667,19.6,22.6,23.55,23.8,19.93,20.5,19.7,21.6,25.1,19.3,23.7,22.83,22.9,24.17,27.9,23.0,22.05,20.0,21.05,26.95,30.03,28.77,30.9,21.65,27.5,24.97,28.8,28.5,27.4,23.83,32.53,31.13,29.17,26.4,24.0,27.6,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74369.33084,6.421935228333333,1228,140,350,100
2020-11-08 17:15:18,27.6,16.3,15.6,18.4,29.0,0,1,1,1,0,29.5,29.4,25.5,30.3,30.3,19.0,19.0,19.0,19.0,19.0,-4,851,851,40,-22,1092,752,752,412,1160,350,350,100,100,100,22.45947368421053,27.92526315789474,1.2185097860403595,61980.0,5.1475,19.45,22.2,23.8,24.37,20.17,20.6,19.97,21.6,25.8,19.1,23.97,22.53,23.1,24.67,28.5,23.0,22.2,20.5,21.2,26.55,29.97,28.83,31.07,21.9,27.3,25.17,28.9,28.8,27.2,24.07,32.6,31.33,29.53,26.6,24.0,27.93,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75523.23654,6.2455236408333334,1228,140,350,100
2020-11-08 17:20:45,28.3,16.9,16.3,19.2,29.3,0,1,1,1,0,29.6,29.7,24.9,30.4,30.5,19.0,19.0,19.0,19.0,19.0,-5,852,852,41,-23,1092,752,752,412,1160,350,350,100,100,100,22.734210526315785,28.17105263157895,1.2510254407043342,61830.0,5.1587499999999995,19.4,22.65,24.25,24.9,20.57,21.0,20.43,21.6,25.8,19.9,24.17,23.2,23.8,24.83,28.8,23.2,22.3,20.3,20.85,26.65,30.37,29.27,31.4,22.05,27.7,25.3,29.2,29.2,27.4,24.37,32.87,31.57,29.77,26.6,24.3,28.1,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77350.903,6.369755814166667,1228,140,350,100
2020-11-08 17:26:14,28.8,17.0,17.4,19.4,29.6,0,1,1,1,0,29.7,29.6,25.0,30.7,30.6,19.0,19.0,19.0,19.0,19.0,-6,853,853,42,-24,1092,752,752,412,1160,350,350,100,100,100,22.875263157894732,28.27052631578947,1.2801657098557477,61560.0,5.141249999999999,19.65,22.85,24.55,25.27,20.43,21.0,20.3,21.6,25.8,20.2,24.23,23.47,24.2,24.93,28.9,23.4,22.5,20.3,21.05,26.95,30.57,29.53,31.57,22.05,27.5,25.27,29.2,29.2,27.6,24.43,33.1,31.77,29.9,26.6,24.4,28.1,30.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78807.0011,6.5065793375,1228,140,350,100
2020-11-08 17:31:41,29.1,17.7,18.0,19.6,29.7,0,1,1,1,0,29.8,30.2,25.2,30.9,30.7,19.0,19.0,19.0,19.0,19.0,-7,854,854,43,-25,1092,752,752,412,1160,350,350,100,100,100,23.00526315789474,28.39263157894737,1.26209399580032,62210.0,5.157083333333333,19.85,22.95,24.65,25.33,20.63,21.0,20.4,21.6,26.6,20.0,24.47,23.47,24.1,25.0,29.1,23.6,22.5,20.5,21.35,26.85,30.6,29.63,31.67,22.25,27.7,25.37,29.2,29.5,27.8,24.53,33.2,31.83,30.0,26.6,24.6,28.33,30.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78514.86748,6.5550778575,1228,140,350,100
2020-11-08 17:37:13,29.3,17.6,17.7,19.5,29.8,0,1,1,1,0,29.9,30.0,25.6,30.9,30.8,19.0,19.0,19.0,19.0,19.0,-8,855,855,44,-26,1092,752,752,412,1160,350,350,100,100,100,23.07210526315789,28.477894736842103,1.2526378476725937,61980.0,5.174583333333333,19.75,23.05,24.75,25.53,20.57,21.0,20.37,21.6,27.0,19.9,24.6,23.67,24.13,25.2,29.2,23.6,22.4,20.5,21.55,27.05,30.73,29.73,31.83,22.25,27.9,25.43,29.4,29.5,27.6,24.7,33.3,31.83,30.13,26.8,24.8,28.3,30.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77638.4938,6.506390053333334,1228,140,350,100
2020-11-08 17:42:39,29.6,17.6,18.5,19.9,29.9,0,1,1,1,0,30.0,30.4,25.6,31.0,30.9,19.0,19.0,19.0,19.0,19.0,-9,856,856,45,-27,1092,752,752,412,1160,350,350,100,100,100,23.211052631578948,28.562105263157893,1.2526749414219602,61990.0,5.165416666666666,19.95,23.15,24.95,25.63,20.77,21.1,20.57,21.6,27.2,20.0,24.8,23.87,24.4,25.37,29.4,23.7,22.5,20.5,21.55,27.05,30.8,29.93,31.9,22.3,27.9,25.57,29.4,29.6,27.8,24.83,33.47,32.03,30.2,26.8,24.8,28.27,30.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77653.31962,6.470492225833333,1228,140,350,100
2020-11-08 17:48:05,29.8,17.6,18.4,19.6,30.1,0,1,1,1,0,30.2,30.5,25.6,30.8,31.0,19.0,19.0,19.0,19.0,19.0,-10,857,857,46,-28,1092,752,752,412,1160,350,350,100,100,100,23.29894736842105,28.6478947368421,1.2442740864295894,61770.0,5.156666666666666,20.0,23.35,25.05,25.8,20.8,21.1,20.6,21.6,27.2,19.9,24.97,24.03,24.4,25.63,29.4,23.9,22.55,20.7,21.7,27.2,30.93,29.97,31.97,22.4,28.0,25.57,29.4,29.9,28.0,24.9,33.47,32.03,30.27,27.0,24.9,28.47,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76858.81032,6.438005414166668,1228,140,350,100
2020-11-08 17:53:34,30.0,17.6,18.8,19.9,30.1,0,1,1,1,0,30.3,30.4,25.9,31.1,31.1,19.0,19.0,19.0,19.0,19.0,-11,858,858,47,-29,1092,752,752,412,1160,350,350,100,100,100,23.347368421052632,28.70052631578947,1.2472393961816712,61610.0,5.140833333333333,20.0,23.35,25.1,25.87,20.87,21.3,20.7,21.6,27.4,19.9,24.97,24.03,24.53,25.73,29.6,23.9,22.55,20.5,21.7,27.05,31.0,30.13,31.93,22.5,27.9,25.63,29.5,29.9,28.0,25.1,33.47,32.03,30.43,27.0,24.9,28.57,31.0,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76842.4192,6.404217896666666,1228,140,350,100
2020-11-08 17:59:01,30.1,17.7,18.4,19.9,30.2,0,1,1,1,0,30.3,30.5,25.6,31.0,31.3,19.0,19.0,19.0,19.0,19.0,-12,859,859,48,-30,1092,752,752,412,1160,350,350,100,100,100,23.502105263157897,28.857368421052637,1.272675294497686,61660.0,5.1362499999999995,20.25,23.55,25.35,26.1,20.93,21.5,20.8,21.6,27.4,20.5,25.03,24.13,24.87,25.73,29.6,23.9,22.8,20.8,21.7,27.35,31.23,30.23,32.07,22.55,28.1,25.67,29.6,30.1,28.2,25.1,33.8,32.3,30.43,27.2,24.9,28.73,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78473.15866,6.4714824108333335,1228,140,350,100
2020-11-08 18:04:29,30.2,17.7,18.3,19.9,30.3,0,1,1,1,0,30.4,30.9,26.3,31.3,31.3,19.0,19.0,19.0,19.0,19.0,-13,860,860,49,-31,1092,752,752,412,1160,350,350,100,100,100,23.512105263157896,28.85421052631579,1.249820062368679,61870.0,5.147083333333333,20.15,23.55,25.45,26.2,20.97,21.3,20.8,21.6,27.6,20.2,25.23,24.0,24.8,25.73,29.8,24.1,22.7,20.8,21.75,27.3,31.23,30.17,32.07,22.6,28.1,25.73,29.6,30.1,28.0,25.17,33.63,32.3,30.5,27.2,25.1,28.7,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77326.36726,6.491646913333332,1228,140,350,100
2020-11-08 18:09:59,30.2,17.7,17.3,19.9,30.5,0,1,1,1,0,30.5,30.4,26.0,31.1,31.4,19.0,19.0,19.0,19.0,19.0,-14,861,861,50,-32,1092,752,752,412,1160,350,350,100,100,100,23.483684210526317,28.869473684210533,1.2467637414566688,61890.0,5.156666666666666,20.1,23.55,25.45,26.07,20.97,21.3,20.8,21.6,27.6,20.0,25.3,24.07,24.7,25.73,29.8,24.1,22.65,20.7,21.7,27.3,31.17,30.37,32.33,22.55,28.1,25.73,29.6,30.1,28.0,25.3,33.7,32.3,30.57,27.2,25.1,28.7,31.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77162.20796,6.4370239675,1228,140,350,100
2020-11-08 18:15:29,30.3,17.9,18.1,20.0,30.5,0,1,1,1,0,30.6,30.9,26.0,31.5,31.4,19.0,19.0,19.0,19.0,19.0,-15,862,862,51,-33,1092,752,752,412,1160,350,350,100,100,100,23.60526315789474,28.989473684210523,1.2472056201962345,61930.0,5.159166666666666,20.25,23.6,25.45,26.2,21.13,21.5,20.83,21.6,27.6,20.2,25.4,24.23,24.83,26.03,30.1,24.1,22.8,20.8,21.85,27.4,31.23,30.37,32.27,22.7,28.3,25.83,29.8,30.3,28.2,25.3,33.83,32.4,30.67,27.3,25.3,28.77,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77239.44406000001,6.4334021675,1228,140,350,100
2020-11-08 18:20:58,30.5,17.7,17.4,19.5,30.6,0,1,1,1,0,30.6,30.8,25.8,31.3,31.5,19.0,19.0,19.0,19.0,19.0,-16,863,863,52,-34,1092,752,752,412,1160,350,350,100,100,100,23.56578947368421,28.925263157894744,1.2560538054773178,62210.0,5.172499999999999,20.15,23.7,25.5,26.27,20.9,21.3,20.67,21.6,27.8,20.2,25.23,24.13,24.87,25.93,30.1,24.1,22.65,20.8,21.85,27.4,31.23,30.47,32.33,22.55,28.1,25.7,29.6,30.3,28.0,25.3,33.7,32.4,30.67,27.2,25.1,28.83,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78139.10724,6.474106304166666,1228,140,350,100
2020-11-08 18:26:27,30.6,17.9,17.6,19.8,30.6,0,1,1,1,0,30.6,31.0,26.2,31.6,31.5,19.0,19.0,19.0,19.0,19.0,-17,864,864,53,-35,1092,752,752,412,1160,350,350,100,100,100,23.60789473684211,28.987368421052633,1.255840257136409,61830.0,5.168333333333333,20.35,23.7,25.65,26.27,20.93,21.3,20.63,21.6,27.8,20.3,25.27,24.23,24.87,26.1,30.1,24.1,22.7,20.8,21.85,27.45,31.4,30.47,32.33,22.55,28.1,25.73,29.6,30.3,28.2,25.3,33.9,32.4,30.83,27.4,25.2,28.77,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77648.60310000001,6.4911545975,1228,140,350,100
2020-11-08 18:31:57,30.6,18.0,17.7,19.6,30.6,0,1,1,1,0,30.6,30.9,25.9,31.5,31.5,19.0,19.0,19.0,19.0,19.0,-18,865,865,54,-36,1092,752,752,412,1160,350,350,100,100,100,23.560526315789474,28.949473684210524,1.255217102514852,61930.0,5.156666666666666,20.25,23.7,25.55,26.27,20.83,21.3,20.57,21.6,27.8,20.0,25.3,24.3,24.8,25.93,30.1,24.1,22.7,20.7,21.85,27.4,31.3,30.53,32.33,22.55,28.1,25.63,29.6,30.3,28.0,25.3,33.9,32.4,30.77,27.2,25.1,28.8,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77735.59516,6.474341594166667,1228,140,350,100
2020-11-08 18:37:30,30.5,15.2,15.0,26.8,30.3,0,1,1,0,0,30.6,29.4,23.9,30.4,31.6,16.0,16.0,16.0,16.0,16.0,-19,866,866,-1,-37,1092,752,752,412,1160,350,350,100,100,100,22.92578947368421,28.72473684210527,1.3649237382926585,61830.0,5.156666666666666,18.6,22.0,24.5,25.4,22.57,22.7,22.6,21.6,23.4,18.9,25.37,22.0,23.67,25.33,29.8,24.1,22.35,20.5,20.2,25.85,30.43,29.7,31.73,23.8,28.7,26.73,30.5,30.1,27.2,25.47,33.03,31.9,30.43,28.0,25.4,27.83,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84393.23474,6.7553679125,1228,140,350,100
2020-11-08 18:42:59,30.6,15.3,14.3,27.5,30.8,0,1,1,0,0,30.6,31.4,23.9,29.5,31.8,16.0,16.0,16.0,16.0,16.0,-20,867,867,-2,-38,1092,752,752,412,1160,350,350,100,100,100,22.859473684210528,28.641578947368423,1.341714669651446,62090.0,5.163333333333333,17.85,21.7,24.25,25.37,22.77,22.9,21.73,21.6,25.4,18.3,24.23,22.13,23.87,26.03,30.3,24.3,21.9,19.7,20.0,25.25,30.13,29.67,32.17,24.0,29.7,27.0,30.3,30.1,26.4,24.87,33.33,31.87,30.5,28.0,24.6,28.87,29.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83307.06383999999,6.987512440833333,1228,140,350,100
2020-11-08 18:48:26,30.6,15.2,14.3,27.6,30.8,0,1,1,0,0,30.6,31.3,24.7,29.3,31.8,16.0,16.0,16.0,16.0,16.0,-21,868,868,-3,-39,1092,752,752,412,1160,350,350,100,100,100,22.919999999999998,28.541052631578953,1.3352254735268512,62000.0,5.170416666666666,17.7,21.6,24.25,25.57,22.97,22.8,21.4,21.6,26.2,18.2,23.83,22.33,24.13,26.9,30.5,24.1,22.0,19.5,19.9,25.05,30.0,29.6,32.17,24.0,29.7,27.0,30.3,30.1,26.4,24.43,33.33,31.87,30.5,28.0,24.2,28.8,29.0,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82783.97936,6.920460133333332,1228,140,350,100
