Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-08 18:53:55,30.6,15.3,14.0,28.1,30.9,0,1,1,0,0,30.5,31.0,24.1,29.1,31.9,16.0,16.0,16.0,16.0,16.0,-22,869,869,-4,-40,1092,752,752,412,1160,350,350,100,100,100,22.972631578947368,28.515263157894736,1.3344274793333157,62000.0,5.166666666666666,17.7,21.65,24.3,25.57,22.97,23.0,21.3,21.6,26.4,18.2,23.77,22.47,24.3,27.1,30.8,24.1,21.95,19.4,19.9,25.0,30.0,29.63,32.23,24.0,29.7,27.0,30.3,30.1,26.4,24.2,33.33,31.87,30.5,28.0,24.1,28.83,28.8,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82734.50372000001,6.8966034616666665,1228,140,350,100
2020-11-08 18:59:23,30.6,15.3,14.1,28.4,30.9,0,1,1,0,0,30.5,31.3,23.7,29.2,32.0,16.0,16.0,16.0,16.0,16.0,-23,870,870,-5,-41,1092,752,752,412,1160,350,350,100,100,100,23.021052631578947,28.50421052631579,1.3274998194476668,62150.0,5.172916666666667,17.7,21.5,24.35,25.6,23.17,23.2,21.27,21.6,26.4,18.3,23.83,22.53,24.43,27.27,30.8,24.1,22.05,19.4,19.9,25.0,29.87,29.67,32.23,24.0,29.7,27.0,30.3,30.1,26.4,24.27,33.33,31.87,30.5,28.0,24.0,28.77,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82504.11378,6.884942395833333,1228,140,350,100
2020-11-08 19:04:51,30.6,15.3,14.3,28.8,31.0,0,1,1,0,0,30.6,31.3,23.7,29.2,32.0,16.0,16.0,16.0,16.0,16.0,-24,871,871,-6,-42,1092,752,752,412,1160,350,350,100,100,100,23.060526315789474,28.493684210526315,1.325686176978386,62260.0,5.18375,17.65,21.5,24.35,25.7,23.17,23.4,21.4,21.6,26.6,18.3,23.77,22.57,24.47,27.27,30.8,24.1,22.2,19.4,19.9,25.0,29.83,29.67,32.27,24.0,29.7,27.0,30.3,30.1,26.4,24.17,33.33,31.87,30.5,28.0,24.0,28.87,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82537.22138,6.876722298333334,1228,140,350,100
2020-11-08 19:10:20,30.6,15.3,14.1,28.9,31.1,0,1,1,0,0,30.7,30.9,23.9,29.1,32.1,16.0,16.0,16.0,16.0,16.0,-25,872,872,-7,-43,1092,752,752,412,1160,350,350,100,100,100,23.12842105263158,28.502105263157894,1.3277858945300034,62400.0,5.194166666666666,17.7,21.7,24.45,25.77,23.27,23.5,21.4,21.6,26.6,18.5,23.77,22.53,24.47,27.53,30.9,24.1,22.25,19.5,19.9,25.05,29.8,29.67,32.33,24.0,29.7,27.0,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28.0,24.0,28.93,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82853.83982,6.891294216666666,1228,140,350,100
2020-11-08 19:15:51,30.7,15.5,15.2,29.0,31.1,0,1,1,0,0,30.7,31.1,23.9,29.1,32.2,16.0,16.0,16.0,16.0,16.0,-26,873,873,-8,-44,1092,752,752,412,1160,350,350,100,100,100,23.23684210526316,28.535263157894736,1.3348387287130594,62190.0,5.19125,17.85,21.8,24.55,25.97,23.37,23.6,21.6,21.6,26.8,18.6,23.83,22.73,24.53,27.67,31.0,23.9,22.4,19.7,20.0,25.15,29.8,29.73,32.5,24.0,29.7,27.0,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28.0,24.0,29.03,29.0,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83013.62054,6.911144181666666,1228,140,350,100
2020-11-08 19:21:18,30.7,15.5,14.3,29.1,31.2,0,1,1,0,0,30.7,31.4,23.6,29.2,32.2,16.0,16.0,16.0,16.0,16.0,-27,874,874,-9,-45,1092,752,752,412,1160,350,350,100,100,100,23.201052631578946,28.536842105263162,1.3345353961688085,62470.0,5.194166666666666,17.75,21.7,24.45,25.93,23.43,23.6,21.63,21.6,26.8,18.5,23.73,22.63,24.47,27.7,31.0,24.0,22.5,19.5,19.9,25.0,29.9,29.67,32.57,24.0,29.7,27.0,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28.0,24.0,29.1,29.0,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83368.4262,6.932585280833334,1228,140,350,100
2020-11-08 19:26:46,30.8,15.5,13.8,29.1,31.2,0,1,1,0,0,30.7,31.4,23.5,29.2,32.2,16.0,16.0,16.0,16.0,16.0,-28,875,875,-10,-46,1092,752,752,412,1160,350,350,100,100,100,23.158947368421053,28.516315789473687,1.3301604780042968,62800.0,5.219583333333333,17.65,21.7,24.55,26.0,23.37,23.4,21.5,21.6,26.8,18.3,23.77,22.53,24.43,27.67,31.0,23.9,22.5,19.5,19.85,25.05,29.8,29.73,32.43,24.0,29.7,27.0,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28.0,24.0,29.07,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83534.07802,6.954271009166666,1228,140,350,100
2020-11-08 19:32:12,30.7,15.3,13.7,29.2,31.3,0,1,1,0,0,30.6,31.0,24.1,29.1,32.2,16.0,16.0,16.0,16.0,16.0,-29,876,876,-11,-47,1092,752,752,412,1160,350,350,100,100,100,23.143684210526317,28.513684210526314,1.3335613531086106,62300.0,5.2124999999999995,17.65,21.6,24.35,26.0,23.37,23.6,21.43,21.6,26.8,18.2,23.83,22.47,24.43,27.6,31.0,23.9,22.5,19.5,19.9,25.0,29.8,29.73,32.53,24.0,29.7,27.0,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28.0,23.8,29.07,28.9,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83080.8723,6.942289596666666,1228,140,350,100
2020-11-08 19:37:45,30.7,15.5,14.0,29.1,31.3,0,1,1,0,0,30.7,31.3,23.7,29.2,32.2,16.0,16.0,16.0,16.0,16.0,-30,877,877,-12,-48,1092,752,752,412,1160,350,350,100,100,100,23.197894736842105,28.52052631578947,1.3263232566103176,62580.0,5.203333333333333,17.75,21.75,24.45,25.87,23.37,23.6,21.57,21.6,26.8,18.5,23.73,22.57,24.47,27.63,31.2,23.9,22.6,19.5,19.9,25.0,29.8,29.73,32.53,24.0,29.7,27.0,30.3,30.1,26.4,24.07,33.33,31.87,30.5,28.0,24.0,29.13,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83001.3094,6.920090904166667,1228,140,350,100
2020-11-08 19:43:12,30.8,15.5,14.1,29.2,31.3,0,1,1,0,0,30.7,31.5,23.9,29.1,32.4,16.0,16.0,16.0,16.0,16.0,-31,878,878,-13,-49,1092,752,752,412,1160,350,350,100,100,100,23.25052631578947,28.52947368421053,1.3278963059287303,62690.0,5.219583333333333,17.75,21.8,24.65,25.93,23.43,23.6,21.63,21.6,26.8,18.5,23.73,22.6,24.47,27.67,31.2,24.1,22.7,19.6,20.0,25.0,29.8,29.83,32.57,24.0,29.7,27.0,30.3,30.1,26.4,24.03,33.33,31.87,30.5,28.0,24.0,29.2,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83245.81942,6.926963700833332,1228,140,350,100
2020-11-08 19:48:42,30.8,15.6,14.1,29.3,31.5,0,1,1,0,0,30.8,31.6,23.9,29.4,32.4,16.0,16.0,16.0,16.0,16.0,-32,879,879,-14,-50,1092,752,752,412,1160,350,350,100,100,100,23.338947368421053,28.55842105263158,1.3268634079302752,62630.0,5.221666666666666,17.95,21.9,24.7,26.27,23.47,23.7,21.7,21.6,27.0,18.6,23.8,22.77,24.43,27.8,31.2,23.9,22.85,19.7,20.1,25.05,29.8,29.83,32.6,24.0,29.7,27.0,30.3,30.1,26.4,24.0,33.33,31.87,30.5,28.0,24.0,29.4,29.0,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83101.45524,6.931136444166666,1228,140,350,100
2020-11-08 19:54:09,30.9,15.5,14.1,29.3,31.5,0,1,1,0,0,30.9,31.6,23.9,29.4,32.5,16.0,16.0,16.0,16.0,16.0,-33,880,880,-15,-51,1092,752,752,412,1160,350,350,100,100,100,23.35157894736842,28.571052631578947,1.3264622520984408,62510.0,5.214166666666666,17.95,21.9,24.7,26.2,23.43,23.7,21.73,21.6,27.0,18.6,23.9,22.77,24.6,27.8,31.2,24.1,22.7,19.7,20.1,25.05,29.9,29.83,32.6,24.0,29.7,27.0,30.3,30.1,26.4,24.27,33.33,31.87,30.5,28.0,24.0,29.3,29.0,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82917.15538,6.917442109166666,1228,140,350,100
2020-11-08 19:59:36,30.9,15.6,14.3,29.3,31.5,0,1,1,0,0,30.9,31.5,23.4,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-34,881,881,-16,-52,1092,752,752,412,1160,350,350,100,100,100,23.38736842105263,28.59263157894737,1.334663935585995,62740.0,5.21875,17.95,21.85,24.7,26.33,23.53,23.9,21.77,21.6,27.0,18.6,23.8,22.83,24.67,27.73,31.2,24.3,22.8,19.7,20.1,25.25,30.07,29.87,32.67,24.0,29.7,27.0,30.3,30.1,26.4,24.0,33.33,31.87,30.5,28.0,24.0,29.37,29.0,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83736.81532,6.943915445833333,1228,140,350,100
2020-11-08 20:05:05,30.9,15.3,14.0,29.3,31.5,0,1,1,0,0,30.9,31.3,23.7,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-35,882,882,-17,-53,1092,752,752,412,1160,350,350,100,100,100,23.352631578947367,28.580526315789477,1.3307917002024483,62580.0,5.221666666666666,17.75,21.9,24.75,26.13,23.6,23.7,21.6,21.6,27.0,18.6,23.73,22.77,24.57,27.8,31.5,24.2,22.7,19.7,20.1,25.25,29.97,29.8,32.6,24.0,29.7,27.0,30.3,30.1,26.4,24.07,33.33,31.87,30.5,28.0,24.0,29.37,29.0,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83280.9446,6.959073329999999,1228,140,350,100
2020-11-08 20:10:35,30.6,15.2,13.8,29.3,30.9,0,1,1,0,0,30.2,30.6,23.9,29.4,31.8,16.0,16.0,16.0,16.0,16.0,-36,883,883,-18,-54,1092,752,752,412,1160,350,350,100,100,100,23.198947368421052,28.442105263157895,1.329722353462779,62860.0,5.226666666666667,17.65,21.7,24.55,26.03,23.47,23.6,21.5,21.6,26.8,18.2,23.83,22.47,24.4,27.73,31.0,24.0,22.75,19.5,20.0,25.0,29.8,29.1,31.23,24.0,29.7,27.0,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28.0,24.0,29.37,29.0,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83586.34714,6.9528038225,1228,140,350,100
2020-11-08 20:16:04,22.9,14.4,14.6,29.2,20.3,0,1,1,0,1,30.2,29.2,25.0,28.6,30.9,17.0,17.0,17.0,17.0,17.0,-37,884,884,-19,1,1092,752,752,412,1160,350,350,100,100,100,22.5578947368421,28.409473684210525,1.388183038549758,62740.0,5.2333333333333325,18.85,22.7,24.4,26.0,22.93,22.7,20.23,21.6,25.2,20.2,22.83,22.23,23.3,25.63,24.4,24.1,22.4,19.4,19.5,25.7,29.97,29.47,32.3,24.0,29.7,27.0,30.3,30.1,26.4,23.57,33.33,31.87,30.5,28.0,24.0,28.4,28.5,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87094.60384,7.111706290833333,1228,140,350,100
2020-11-08 20:21:32,19.1,14.4,14.7,28.7,17.9,0,1,1,0,1,29.7,28.5,24.1,27.9,29.7,17.0,17.0,17.0,17.0,17.0,-38,885,885,-20,2,1092,752,752,412,1160,350,350,100,100,100,21.037894736842105,27.973684210526315,1.327976309309681,62910.0,5.235416666666667,17.35,20.8,21.95,23.37,22.57,22.3,19.5,21.6,24.5,18.6,22.23,20.77,21.4,20.23,18.2,23.9,21.9,19.2,19.35,24.3,28.23,27.6,31.1,24.0,29.7,27.0,30.3,30.1,26.4,22.9,33.33,31.87,30.5,28.0,23.7,28.0,28.0,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83542.98962000001,7.1098997275,1228,140,350,100
2020-11-08 20:27:01,18.5,14.9,15.6,28.3,17.0,0,1,1,0,1,29.4,28.1,23.9,27.7,29.6,17.0,17.0,17.0,17.0,17.0,-39,886,886,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.722631578947368,27.867894736842107,1.3161052124008947,62470.0,5.224166666666666,17.05,20.15,21.05,22.47,22.73,22.1,19.43,21.6,24.3,18.3,22.1,20.5,20.93,18.97,17.7,23.9,21.75,19.2,19.5,24.05,27.57,26.97,30.7,24.0,29.7,27.0,30.3,30.1,26.4,22.8,33.33,31.87,30.5,28.0,23.7,28.0,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82217.09262,6.906670093333334,1228,140,350,100
2020-11-08 20:32:31,18.8,14.9,15.7,28.1,17.2,0,1,1,0,1,29.1,28.2,23.8,27.7,29.3,17.0,17.0,17.0,17.0,17.0,-40,887,887,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.663157894736845,27.816315789473684,1.311708785455657,63070.0,5.230833333333333,17.0,19.9,20.7,22.0,22.77,22.2,19.43,21.6,24.3,18.3,22.17,20.4,20.9,18.43,18.0,23.7,21.7,19.4,19.7,23.95,27.43,26.73,30.37,24.0,29.7,27.0,30.3,30.1,26.4,22.83,33.33,31.87,30.5,28.0,23.5,27.97,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82729.4731,6.872773571666667,1228,140,350,100
2020-11-08 20:37:58,19.4,15.0,16.3,28.0,17.7,0,1,1,0,1,29.1,28.2,24.3,27.7,29.5,17.0,17.0,17.0,17.0,17.0,-41,888,888,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.75263157894737,27.834736842105265,1.2965238925347278,62730.0,5.241666666666666,17.1,19.85,20.75,21.97,22.83,22.3,19.53,21.6,24.3,18.3,22.17,20.53,21.1,18.67,18.4,23.7,21.9,19.5,19.8,23.95,27.37,26.8,30.37,24.0,29.7,27.0,30.3,30.1,26.4,22.77,33.33,31.87,30.5,28.0,23.5,28.1,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81330.94378,6.835850703333333,1228,140,350,100
2020-11-08 20:43:25,19.1,15.2,16.2,27.9,17.2,0,1,1,0,1,29.0,28.3,24.2,27.6,29.3,17.0,17.0,17.0,17.0,17.0,-42,889,889,-24,6,1092,752,752,412,1160,350,350,100,100,100,20.774210526315787,27.820000000000004,1.2926312080608873,62860.0,5.232916666666666,17.1,19.8,20.7,21.97,22.87,22.5,19.63,21.6,24.5,18.5,22.2,20.6,21.07,18.57,18.2,23.7,21.8,19.5,19.9,23.95,27.23,26.63,30.37,24.0,29.7,27.0,30.3,30.1,26.4,22.9,33.33,31.87,30.5,28.0,23.6,27.97,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81254.79774000001,6.774405896666666,1228,140,350,100
2020-11-08 20:48:53,19.2,14.9,16.2,27.9,17.4,0,1,1,0,1,28.9,28.2,24.4,27.6,29.5,17.0,17.0,17.0,17.0,17.0,-43,890,890,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.793684210526315,27.844210526315788,1.2891917469675145,63080.0,5.2475,17.1,19.9,20.6,21.87,22.87,22.5,19.63,21.6,24.5,18.5,22.13,20.6,21.1,18.73,18.5,23.7,21.8,19.5,19.95,24.05,27.23,26.63,30.43,24.0,29.7,27.0,30.3,30.1,26.4,22.83,33.33,31.87,30.5,28.0,23.7,28.0,28.5,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81322.2154,6.774042214166666,1228,140,350,100
2020-11-08 20:54:22,19.2,14.9,16.0,27.9,17.3,0,1,1,0,1,28.7,28.1,23.6,27.5,29.3,17.0,17.0,17.0,17.0,17.0,-44,891,891,-26,8,1092,752,752,412,1160,350,350,100,100,100,20.79,27.833684210526318,1.2860518981833273,63460.0,5.2725,17.1,19.9,20.6,21.87,22.77,22.5,19.67,21.6,24.5,18.5,22.13,20.67,21.07,18.63,18.4,23.7,21.9,19.5,20.0,24.15,27.23,26.63,30.37,24.0,29.7,27.0,30.3,30.1,26.4,22.73,33.33,31.87,30.5,28.0,23.5,28.1,28.4,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81612.85346,6.7889612024999995,1228,140,350,100
2020-11-08 20:59:52,19.5,15.2,16.5,27.7,17.6,0,1,1,0,1,28.9,28.1,23.7,27.6,29.6,17.0,17.0,17.0,17.0,17.0,-45,892,892,-27,9,1092,752,752,412,1160,350,350,100,100,100,20.803684210526317,27.837894736842102,1.2779757898360251,63290.0,5.28125,17.1,19.9,20.6,21.87,22.8,22.7,19.73,21.6,24.3,18.5,22.1,20.67,21.03,18.77,18.5,23.7,21.9,19.5,20.0,24.05,27.3,26.63,30.37,24.0,29.7,27.0,30.3,30.1,26.4,22.8,33.33,31.87,30.5,28.0,23.5,28.1,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80883.08774,6.770664216666667,1228,140,350,100
2020-11-08 21:05:21,19.5,14.9,16.3,27.7,17.6,0,1,1,0,1,28.9,28.1,23.7,27.6,29.4,17.0,17.0,17.0,17.0,17.0,-46,893,893,-28,10,1092,752,752,412,1160,350,350,100,100,100,20.870526315789476,27.86894736842105,1.2797192495821985,62900.0,5.257916666666667,17.25,19.9,20.6,21.9,22.87,22.8,19.8,21.6,24.5,18.6,22.2,20.67,21.03,18.87,18.5,23.7,21.95,19.7,20.1,24.15,27.37,26.73,30.4,24.0,29.7,27.0,30.3,30.1,26.4,22.83,33.33,31.87,30.5,28.0,23.5,28.2,28.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80494.3408,6.724059522499999,1228,140,350,100
2020-11-08 21:10:50,19.5,14.9,16.3,27.7,17.7,0,1,1,0,1,28.7,28.2,23.8,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-47,894,894,-29,11,1092,752,752,412,1160,350,350,100,100,100,20.805263157894736,27.839473684210528,1.2819079736847472,63130.0,5.25125,17.1,19.8,20.55,21.93,22.8,22.5,19.7,21.6,24.4,18.5,22.2,20.63,21.07,18.87,18.5,23.7,21.9,19.5,20.05,24.15,27.3,26.6,30.37,24.0,29.7,27.0,30.3,30.1,26.4,22.8,33.33,31.87,30.5,28.0,23.5,28.13,28.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80926.85038,6.725882965833334,1228,140,350,100
2020-11-08 21:16:17,19.5,15.3,16.8,27.7,17.7,0,1,1,0,1,28.9,28.1,23.8,27.7,29.2,17.0,17.0,17.0,17.0,17.0,-48,895,895,-30,12,1092,752,752,412,1160,350,350,100,100,100,20.903157894736843,27.880000000000003,1.281548595202523,62800.0,5.247083333333333,17.3,20.0,20.7,21.93,22.8,22.7,19.87,21.6,24.5,18.6,22.23,20.8,21.1,18.93,18.5,23.7,22.05,19.7,20.15,24.15,27.37,26.7,30.37,24.0,29.7,27.0,30.3,30.1,26.4,22.9,33.33,31.87,30.5,28.0,23.7,28.2,28.5,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80481.25177999999,6.72533759,1228,140,350,100
2020-11-08 21:21:44,19.5,15.0,16.6,27.7,17.9,0,1,1,0,1,28.9,28.2,24.8,27.5,29.4,17.0,17.0,17.0,17.0,17.0,-49,896,896,-31,13,1092,752,752,412,1160,350,350,100,100,100,20.868421052631582,27.859473684210524,1.2745958375866635,63180.0,5.2491666666666665,17.3,20.05,20.6,21.9,22.8,22.7,19.87,21.6,24.3,18.6,22.23,20.6,21.03,18.77,18.5,23.7,22.05,19.7,20.2,24.2,27.33,26.57,30.23,24.0,29.7,27.0,30.3,30.1,26.4,22.87,33.33,31.87,30.5,28.0,23.7,28.1,28.5,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80528.96502,6.708759033333333,1228,140,350,100
2020-11-08 21:27:18,19.5,15.6,16.8,27.7,17.9,0,1,1,0,1,28.9,28.2,24.2,27.6,29.5,17.0,17.0,17.0,17.0,17.0,-50,897,897,-32,14,1092,752,752,412,1160,350,350,100,100,100,20.916315789473686,27.904210526315794,1.2729035522989884,63170.0,5.2645833333333325,17.35,20.05,20.7,21.93,22.83,22.6,19.9,21.6,24.5,18.6,22.33,20.6,21.17,18.9,18.5,23.7,22.05,19.8,20.3,24.25,27.37,26.63,30.43,24.0,29.7,27.0,30.3,30.1,26.4,22.97,33.33,31.87,30.5,28.0,23.7,28.33,28.6,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80409.3174,6.7057617675,1228,140,350,100
2020-11-08 21:32:48,19.5,15.7,16.9,27.7,17.7,0,1,1,0,1,28.9,28.4,24.0,27.7,29.4,17.0,17.0,17.0,17.0,17.0,-51,898,898,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.97,27.910526315789472,1.2735351022471297,63070.0,5.26,17.45,20.0,20.6,21.93,22.8,22.7,20.0,21.6,24.5,18.8,22.43,20.77,21.2,18.8,18.5,24.0,22.15,19.8,20.4,24.2,27.37,26.63,30.17,24.0,29.7,27.0,30.3,30.1,26.4,23.03,33.33,31.87,30.5,28.0,23.8,28.3,28.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80321.8589,6.6971323458333325,1228,140,350,100
2020-11-08 21:38:17,19.5,15.7,16.8,27.9,17.9,0,1,1,0,1,28.9,28.4,24.2,27.7,29.5,17.0,17.0,17.0,17.0,17.0,-52,899,899,-34,16,1092,752,752,412,1160,350,350,100,100,100,21.009473684210526,27.946315789473687,1.2766332353018832,62850.0,5.246666666666666,17.45,20.05,20.7,21.93,22.9,22.7,20.07,21.6,24.7,18.8,22.43,20.73,21.2,18.87,18.5,23.9,22.2,20.0,20.45,24.4,27.47,26.67,30.37,24.0,29.7,27.0,30.3,30.1,26.4,22.97,33.33,31.87,30.5,28.0,23.8,28.37,28.8,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80236.39884,6.689927405833332,1228,140,350,100
2020-11-08 21:43:44,19.5,15.9,16.5,27.9,17.7,0,1,1,0,1,28.9,28.2,24.3,27.8,29.2,17.0,17.0,17.0,17.0,17.0,-53,900,900,-35,17,1092,752,752,412,1160,350,350,100,100,100,20.993684210526318,27.930000000000003,1.2742124865005675,63060.0,5.24625,17.45,20.05,20.7,21.9,22.9,22.8,20.1,21.6,24.5,18.8,22.57,20.73,21.13,18.8,18.5,23.7,22.2,20.0,20.45,24.4,27.37,26.63,30.17,24.0,29.7,27.0,30.3,30.1,26.4,23.1,33.33,31.87,30.5,28.0,23.7,28.37,28.8,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80351.8394,6.691176593333332,1228,140,350,100
2020-11-08 21:49:10,19.6,15.7,17.2,27.9,18.0,0,1,1,0,1,28.9,28.5,24.5,27.8,29.5,17.0,17.0,17.0,17.0,17.0,-54,901,901,-36,18,1092,752,752,412,1160,350,350,100,100,100,21.064736842105262,27.982105263157894,1.2742988701919231,63180.0,5.26,17.65,20.1,20.7,21.93,22.87,22.7,20.27,21.6,24.7,18.9,22.57,20.8,21.27,18.87,18.7,23.9,22.2,20.0,20.5,24.5,27.53,26.7,30.37,24.0,29.7,27.0,30.3,30.1,26.4,23.13,33.33,31.87,30.5,28.0,23.8,28.4,29.0,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80510.20262,6.702585084166666,1228,140,350,100
2020-11-08 21:54:39,21.8,18.1,20.2,19.8,19.8,0,1,1,1,1,29.2,28.9,25.7,30.7,29.9,20.0,20.0,20.0,20.0,20.0,-55,902,902,1,19,1092,752,752,412,1160,350,350,100,100,100,21.717894736842105,28.413157894736845,1.2037940098534428,62800.0,5.2491666666666665,18.9,20.5,20.85,22.23,22.87,22.7,21.87,21.6,26.1,19.4,24.77,21.17,21.8,19.73,18.7,24.5,23.15,20.8,21.0,25.75,27.8,26.93,29.77,24.0,29.7,27.0,30.3,30.1,26.4,24.6,33.33,31.87,30.5,28.0,24.9,28.87,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75598.26382,6.504519435,1228,140,350,100
2020-11-08 22:00:09,24.1,20.7,21.4,20.3,23.2,0,1,1,1,1,29.7,28.6,25.6,29.8,30.7,20.0,20.0,20.0,20.0,20.0,-56,903,903,2,20,1092,752,752,412,1160,350,350,100,100,100,22.672105263157892,28.38631578947368,1.2624206981917643,63190.0,5.249583333333333,21.3,22.45,22.55,23.47,22.3,22.1,21.17,21.6,26.4,22.3,24.3,23.43,23.87,21.03,20.9,24.1,23.6,21.7,22.2,27.3,29.6,28.37,30.43,23.75,29.2,26.73,30.5,28.4,29.3,24.53,33.13,31.03,27.17,23.9,24.8,29.2,32.2,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79772.36392,6.473776155833333,1228,140,350,100
2020-11-08 22:05:40,21.4,20.0,19.2,20.7,18.1,0,1,1,1,1,29.6,28.6,26.0,29.5,30.0,20.0,20.0,20.0,20.0,20.0,-57,904,904,3,21,1092,752,752,412,1160,350,350,100,100,100,22.29473684210526,28.203157894736844,1.2367968070807918,63660.0,5.285416666666666,21.05,22.2,22.4,23.2,22.0,21.8,21.0,21.6,26.4,21.0,24.0,22.23,22.7,21.37,20.9,23.7,23.0,21.2,21.85,27.2,29.5,28.4,30.63,23.25,28.8,26.37,30.1,28.6,28.4,24.37,32.4,30.97,27.57,24.3,24.6,28.8,32.0,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78734.48474,6.604452027500001,1228,140,350,100
2020-11-08 22:11:07,22.8,20.0,19.2,20.2,22.3,0,1,1,1,1,29.5,28.6,26.4,29.2,29.9,20.0,20.0,20.0,20.0,20.0,-58,905,905,4,22,1092,752,752,412,1160,350,350,100,100,100,22.432631578947365,28.17736842105263,1.2614291820422954,63330.0,5.29125,21.3,22.55,22.5,23.5,21.7,21.5,20.7,21.6,26.4,21.2,23.73,22.13,22.63,22.33,22.9,23.7,22.95,21.2,21.7,27.55,29.57,28.6,30.97,22.95,28.6,26.43,30.1,28.6,28.2,24.37,32.33,31.03,27.77,24.5,24.4,28.67,31.7,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79886.3101,6.609199784999999,1228,140,350,100
2020-11-08 22:16:35,21.3,19.4,19.2,20.3,18.0,0,1,1,1,1,29.4,28.6,25.9,29.2,29.9,20.0,20.0,20.0,20.0,20.0,-59,906,906,5,23,1092,752,752,412,1160,350,350,100,100,100,21.84842105263158,28.015263157894736,1.2292139883472848,63610.0,5.289166666666667,20.5,21.6,21.7,22.63,21.73,21.5,20.7,21.6,26.4,20.5,23.87,21.57,22.07,20.6,19.1,23.7,22.65,21.0,21.7,27.0,29.23,28.07,30.43,23.1,28.6,26.17,29.8,28.6,28.4,24.3,32.23,30.63,27.33,24.5,24.6,28.57,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78190.3018,6.5865254958333335,1228,140,350,100
2020-11-08 22:22:05,22.6,20.0,19.9,20.4,21.6,0,1,1,1,1,29.4,28.7,26.0,29.2,30.0,20.0,20.0,20.0,20.0,20.0,-60,907,907,6,24,1092,752,752,412,1160,350,350,100,100,100,22.217894736842105,28.14421052631579,1.2450025542390377,63400.0,5.292083333333333,20.9,22.05,22.05,23.0,21.9,21.6,20.93,21.6,26.6,20.9,23.87,21.9,22.57,21.37,21.6,23.7,22.8,21.1,21.7,27.3,29.5,28.27,30.53,23.1,28.6,26.27,30.1,28.6,28.6,24.3,32.47,30.93,27.5,24.3,24.6,28.67,31.9,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78933.16193999999,6.546810989166666,1228,140,350,100
2020-11-08 22:27:36,22.3,19.8,20.2,20.3,21.2,0,1,1,1,1,29.5,28.7,26.1,29.6,30.3,20.0,20.0,20.0,20.0,20.0,-61,908,908,7,25,1092,752,752,412,1160,350,350,100,100,100,22.20157894736842,28.218947368421055,1.2383105310041211,63500.0,5.2875,20.9,22.05,22.1,23.03,21.9,21.5,20.83,21.6,26.6,21.0,23.87,21.97,22.53,21.3,21.1,23.7,22.9,21.2,21.75,27.3,29.57,28.33,30.63,23.1,28.7,26.33,30.1,28.6,28.8,24.37,32.53,30.93,27.57,24.5,24.6,28.73,32.0,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78632.71872,6.5652450275,1228,140,350,100
2020-11-08 22:33:06,22.6,19.5,19.6,20.3,22.3,0,1,1,1,1,29.5,28.7,26.0,29.3,30.0,20.0,20.0,20.0,20.0,20.0,-62,909,909,8,26,1092,752,752,412,1160,350,350,100,100,100,22.15,28.150000000000002,1.2408514097136445,63700.0,5.3,20.9,21.95,22.05,22.93,21.9,21.6,20.93,21.6,26.6,20.9,23.87,21.93,22.47,21.07,20.7,23.7,22.8,21.2,21.75,27.25,29.43,28.2,30.37,23.1,28.7,26.27,30.1,28.6,28.7,24.4,32.5,30.9,27.53,24.3,24.6,28.73,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79042.2348,6.56978973,1228,140,350,100
2020-11-08 22:38:36,21.6,19.6,19.6,20.4,19.2,0,1,1,1,1,29.6,28.7,25.7,29.8,30.3,20.0,20.0,20.0,20.0,20.0,-63,910,910,9,27,1092,752,752,412,1160,350,350,100,100,100,22.015263157894736,28.15157894736842,1.2173742038704929,63760.0,5.310833333333333,20.6,21.65,21.95,22.87,21.8,21.6,20.87,21.6,26.6,20.7,23.93,21.8,22.3,20.87,19.7,23.7,22.8,21.2,21.75,27.1,29.37,28.13,30.53,23.1,28.6,26.27,30.1,28.6,28.7,24.43,32.47,30.87,27.57,24.5,24.6,28.67,31.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77619.77924,6.527583918333333,1228,140,350,100
2020-11-08 22:44:07,21.7,19.5,19.6,17.7,19.9,0,1,1,1,1,29.4,28.5,26.3,29.2,30.0,20.0,20.0,20.0,20.0,20.0,-64,911,911,10,28,1092,752,752,412,1160,350,350,100,100,100,22.27631578947369,28.19578947368421,1.2854948334953114,64090.0,5.3270833333333325,21.0,22.35,22.3,23.3,21.67,21.3,20.37,21.6,26.6,21.2,23.7,22.1,22.53,21.83,22.1,23.6,22.8,21.2,21.7,27.6,29.67,28.53,30.83,22.85,28.6,26.27,29.8,28.6,28.6,24.37,32.47,31.1,27.83,24.5,24.4,28.8,31.7,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82387.36388,6.666964296666667,1228,140,350,100
2020-11-08 22:49:34,22.9,19.9,15.5,16.0,21.8,0,1,1,1,1,29.0,29.2,26.9,29.9,30.8,20.0,20.0,20.0,20.0,20.0,-65,912,912,11,29,1092,752,752,412,1160,350,350,100,100,100,21.768421052631577,27.785789473684215,1.2145566195496318,63980.0,5.33625,20.5,21.5,21.95,22.97,20.63,20.5,19.3,21.6,26.8,20.9,23.53,21.97,22.23,21.27,19.9,23.0,22.2,20.8,22.05,27.1,29.17,28.0,30.67,22.25,28.1,25.5,28.9,28.6,28.4,23.97,32.43,30.67,27.47,24.5,24.0,28.1,30.6,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77707.33252,6.67061235,1228,140,350,100
2020-11-08 22:55:04,21.8,19.9,21.3,20.7,19.6,0,1,1,1,1,29.4,29.5,27.3,29.8,30.8,20.0,20.0,20.0,20.0,20.0,-66,913,913,12,30,1092,752,752,412,1160,350,350,100,100,100,22.799473684210522,28.590000000000003,1.2336604429739864,62800.0,5.2825,21.3,22.45,23.1,24.17,22.13,22.1,21.5,21.6,27.2,22.4,24.23,22.57,23.07,22.07,22.2,23.7,23.05,21.7,22.65,27.85,29.77,28.87,31.3,23.35,29.6,26.63,30.1,28.8,30.1,24.67,33.17,31.13,28.07,24.8,24.9,28.87,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77473.87582,6.4658836808333335,1228,140,350,100
2020-11-08 23:00:29,23.1,19.6,23.9,21.6,22.2,0,1,1,1,1,30.2,30.2,26.8,30.8,31.6,20.0,20.0,20.0,20.0,20.0,-67,914,914,13,31,1092,752,752,412,1160,350,350,100,100,100,23.17105263157895,29.071052631578944,1.200276847681988,62640.0,5.226666666666667,21.3,22.55,22.9,23.6,23.2,23.0,22.37,21.6,27.6,23.1,25.07,23.87,24.17,21.57,19.7,24.7,24.0,22.5,23.45,28.05,29.97,28.6,30.87,24.35,30.4,27.67,31.2,29.0,31.3,25.17,33.8,31.47,27.83,24.8,25.5,29.67,32.3,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75185.34174,6.360800731666668,1228,140,350,100
2020-11-08 23:05:57,21.2,19.2,20.5,21.8,18.0,0,1,1,1,1,29.9,29.7,27.1,30.4,30.7,20.0,20.0,20.0,20.0,20.0,-68,915,915,14,32,1092,752,752,412,1160,350,350,100,100,100,23.21789473684211,28.978947368421046,1.2337490915097749,61510.0,5.172916666666667,21.15,22.8,23.0,23.9,23.3,23.0,22.5,21.6,27.6,22.6,25.1,23.47,23.57,21.9,21.9,24.7,23.85,22.2,23.0,27.85,29.8,28.8,31.23,24.25,30.3,27.87,31.2,29.2,30.3,25.3,33.23,31.47,28.2,25.0,25.5,29.37,32.0,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75887.90662,6.294718681666667,1228,140,350,100
2020-11-08 23:11:23,23.7,19.1,19.6,21.8,23.2,0,1,1,1,1,30.2,29.7,26.3,30.3,31.0,20.0,20.0,20.0,20.0,20.0,-69,916,916,15,33,1092,752,752,412,1160,350,350,100,100,100,23.064210526315787,28.939999999999994,1.222787930197618,61620.0,5.130416666666666,20.95,22.55,22.75,23.57,23.53,23.2,22.6,21.6,27.4,21.9,25.3,23.1,23.57,21.5,20.9,24.8,23.85,22.2,22.95,27.75,29.8,28.6,30.67,24.55,30.3,27.93,31.5,29.2,30.1,25.43,33.33,31.23,27.73,24.8,25.6,29.37,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75348.19226,6.301504120000001,1228,140,350,100
2020-11-08 23:16:51,20.9,19.0,19.4,21.9,16.5,0,1,1,1,1,29.9,29.5,26.4,29.8,30.6,20.0,20.0,20.0,20.0,20.0,-70,917,917,16,34,1092,752,752,412,1160,350,350,100,100,100,22.913684210526313,28.734210526315785,1.2382780553914732,61720.0,5.139166666666666,20.75,22.65,22.65,23.77,23.2,23.0,22.43,21.6,27.4,21.5,25.13,22.7,22.8,21.73,21.4,24.7,23.6,21.8,22.55,27.2,29.43,28.43,31.17,24.25,30.3,27.93,31.2,29.2,29.1,25.33,32.67,31.23,28.07,25.0,25.3,29.27,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76426.52158,6.323946409999999,1228,140,350,100
2020-11-08 23:22:20,23.9,19.2,19.5,22.3,23.8,0,1,1,1,1,30.0,29.7,26.9,30.6,30.9,20.0,20.0,20.0,20.0,20.0,-71,918,918,17,35,1092,752,752,412,1160,350,350,100,100,100,22.87210526315789,28.698947368421056,1.2259336829149008,61880.0,5.1499999999999995,20.85,22.35,22.45,23.43,23.37,23.0,22.53,21.6,27.4,21.2,25.13,22.5,23.13,21.73,21.4,24.7,23.6,21.8,22.4,27.2,29.6,28.3,30.57,24.35,30.3,27.93,31.5,29.2,29.0,25.43,32.8,31.1,27.57,24.6,25.5,29.23,31.6,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75860.7763,6.345304078333333,1228,140,350,100
2020-11-08 23:27:49,20.4,18.8,19.1,23.1,15.5,0,1,1,1,1,29.8,29.3,26.1,29.7,30.4,20.0,20.0,20.0,20.0,20.0,-72,919,919,18,36,1092,752,752,412,1160,350,350,100,100,100,22.606842105263155,28.57368421052631,1.246005648448955,61730.0,5.150416666666667,20.55,22.2,22.35,23.4,22.9,22.7,22.3,21.6,27.4,21.0,24.97,22.23,22.53,21.4,20.4,24.7,23.45,21.5,21.95,27.1,29.23,28.27,30.93,24.05,29.9,27.7,31.2,29.2,28.6,25.23,32.47,31.03,27.83,24.8,25.3,29.03,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76915.92868,6.365696040833332,1228,140,350,100
2020-11-08 23:33:18,20.2,15.3,16.0,19.5,19.0,0,1,1,1,1,29.3,27.8,26.0,28.4,29.1,18.0,18.0,18.0,18.0,18.0,-73,920,920,19,37,1092,752,752,412,1160,350,350,100,100,100,21.636842105263156,27.62263157894737,1.3993934402351145,62100.0,5.159583333333333,19.45,21.1,21.65,22.5,21.17,21.0,20.63,21.6,26.0,20.0,23.8,21.1,21.6,20.9,20.7,24.0,22.35,20.8,20.75,26.0,28.6,27.7,30.17,22.75,27.9,26.53,30.1,28.8,27.4,24.77,31.2,30.17,27.07,24.3,24.4,27.6,31.0,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86902.33264000001,6.825760888333332,1228,140,350,100
2020-11-08 23:38:46,20.5,15.9,16.8,18.5,20.5,0,1,1,1,1,28.7,27.5,23.2,27.7,28.6,18.0,18.0,18.0,18.0,18.0,-74,921,921,20,38,1092,752,752,412,1160,350,350,100,100,100,20.424210526315793,26.703684210526315,1.3383577856137885,63070.0,5.215416666666666,18.35,19.8,20.6,21.33,19.6,19.5,18.87,21.6,25.8,18.8,22.63,20.07,20.63,19.43,18.6,22.5,21.0,19.4,19.55,25.0,27.83,26.93,29.87,21.3,26.3,24.87,28.3,28.2,26.8,23.57,30.97,29.4,26.3,23.9,23.3,27.0,29.9,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84410.22554,7.1380232574999996,1228,140,350,100
2020-11-08 23:44:12,19.2,16.0,17.4,18.3,16.3,0,1,1,1,1,28.4,27.0,23.3,28.0,28.6,18.0,18.0,18.0,18.0,18.0,-75,922,922,21,39,1092,752,752,412,1160,350,350,100,100,100,20.05263157894737,26.34894736842105,1.287764777142373,63230.0,5.262499999999999,17.85,19.3,20.2,20.93,19.37,19.2,18.53,21.6,25.4,18.5,22.3,19.7,20.2,19.07,18.0,22.0,20.5,19.1,19.25,24.65,27.43,26.73,29.43,21.05,26.1,24.17,27.9,27.6,26.4,23.0,30.6,29.03,26.0,23.5,23.1,26.77,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81425.36686000001,6.909816350000001,1228,140,350,100
2020-11-08 23:49:41,19.5,15.9,17.4,17.7,17.6,0,1,1,1,1,28.3,26.8,23.2,28.1,28.6,18.0,18.0,18.0,18.0,18.0,-76,923,923,22,40,1092,752,752,412,1160,350,350,100,100,100,20.233684210526313,26.325789473684207,1.2843707028539881,62970.0,5.258333333333333,18.1,19.7,20.45,21.33,19.4,18.9,18.33,21.6,25.2,18.8,21.9,19.83,20.53,19.97,20.0,21.8,20.45,18.9,19.25,24.85,27.63,26.93,29.93,20.65,26.1,23.93,27.7,27.4,26.2,22.73,30.67,29.2,26.2,23.5,22.8,26.67,29.7,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80876.82316,6.762591250833333,1228,140,350,100
2020-11-08 23:55:09,21.2,16.0,17.6,17.6,20.9,0,1,1,1,1,28.1,26.8,23.9,27.6,28.3,18.0,18.0,18.0,18.0,18.0,-77,924,924,23,41,1092,752,752,412,1160,350,350,100,100,100,20.32157894736842,26.296315789473685,1.2949798329966007,63240.0,5.258749999999999,18.25,19.85,20.45,21.4,19.37,19.2,18.53,21.6,25.0,18.8,21.93,19.9,20.6,20.13,20.5,21.8,20.45,19.1,19.25,24.9,27.63,26.9,29.8,20.7,26.3,24.13,27.7,27.2,26.2,22.67,30.67,29.17,26.13,23.5,22.6,26.63,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81894.52464,6.782139491666666,1228,140,350,100
2020-11-09 00:00:36,19.6,12.3,17.2,17.6,16.5,0,1,1,1,1,28.0,26.7,22.5,28.0,28.4,18.0,18.0,18.0,18.0,18.0,-78,925,925,24,42,1092,752,752,412,1160,350,350,100,100,100,19.826842105263157,26.151052631578946,1.269604339465695,63390.0,5.276249999999999,17.35,19.4,20.0,20.93,19.5,19.0,18.43,21.6,25.0,18.0,21.87,19.57,20.23,18.93,17.9,21.6,20.2,18.5,18.7,24.75,27.23,26.53,29.6,20.8,26.3,24.0,27.7,27.2,26.2,22.63,30.53,28.97,25.93,23.4,22.7,26.33,29.0,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80480.21908000001,6.765614321666668,1228,140,350,100
2020-11-09 00:06:04,19.5,16.6,17.7,18.1,17.6,0,1,1,1,1,28.1,26.9,23.9,27.5,28.3,18.0,18.0,18.0,18.0,18.0,-79,926,926,25,43,1092,752,752,412,1160,350,350,100,100,100,20.31105263157895,26.428947368421053,1.2507668362864914,63350.0,5.280833333333333,18.4,20.35,20.5,21.53,19.73,19.5,18.87,21.6,24.8,18.6,21.93,20.03,20.9,19.97,19.7,21.6,20.5,18.6,18.8,25.15,27.9,27.0,30.17,20.8,26.9,24.2,28.0,27.2,26.6,22.63,30.77,29.43,26.33,23.5,22.6,26.57,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79236.07908,6.654845756666667,1228,140,350,100
2020-11-09 00:11:33,20.0,20.0,18.1,18.5,18.7,0,1,1,1,1,28.1,27.3,24.8,28.1,28.5,18.0,18.0,18.0,18.0,18.0,-80,927,927,26,44,1092,752,752,412,1160,350,350,100,100,100,20.78263157894737,26.769473684210528,1.273395078309324,63450.0,5.283333333333333,19.7,20.85,20.75,21.8,20.2,20.0,19.1,21.6,25.0,19.1,22.23,20.4,21.27,19.97,20.1,22.0,21.25,19.5,20.05,25.95,28.13,27.2,30.07,21.3,27.1,24.6,28.3,27.2,27.2,22.77,31.07,29.5,26.47,23.4,22.9,27.13,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80796.91772,6.668041533333334,1228,140,350,100
2020-11-09 00:17:00,18.5,16.5,17.7,18.5,13.7,0,1,1,1,1,28.1,27.0,24.3,28.0,28.6,18.0,18.0,18.0,18.0,18.0,-81,928,928,27,45,1092,752,752,412,1160,350,350,100,100,100,20.397894736842105,26.678421052631577,1.2752023013972411,63500.0,5.289583333333333,18.85,19.9,20.2,20.97,20.13,19.8,19.17,21.6,25.2,18.9,22.47,20.17,20.53,18.87,17.1,22.3,21.25,19.8,20.35,25.55,27.9,26.8,29.6,21.4,26.7,24.6,28.5,27.4,27.0,23.0,31.1,29.27,25.97,23.5,23.1,27.23,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80975.34614000001,6.740510994166667,1228,140,350,100
2020-11-09 00:22:28,19.6,18.5,17.7,18.5,17.3,0,1,1,1,1,28.0,27.1,24.9,28.3,28.9,18.0,18.0,18.0,18.0,18.0,-82,929,929,28,46,1092,752,752,412,1160,350,350,100,100,100,20.301052631578948,26.61315789473684,1.2593096944683575,63500.0,5.291666666666666,18.9,19.65,19.95,20.73,20.1,19.8,19.17,21.6,25.2,18.8,22.47,19.97,20.5,18.13,16.6,22.3,21.25,20.0,20.6,25.45,27.77,26.57,29.1,21.4,26.7,24.67,28.5,27.2,27.0,23.0,31.13,29.07,25.33,23.2,23.1,27.53,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79966.16560000001,6.7058963225,1228,140,350,100
2020-11-09 00:27:58,22.2,16.9,17.2,18.4,20.0,0,1,1,1,1,28.2,27.3,23.5,28.1,29.5,18.0,18.0,18.0,18.0,18.0,-83,930,930,29,47,1092,752,752,412,1160,350,350,100,100,100,20.600526315789473,26.740526315789474,1.2410716493903844,63550.0,5.293749999999999,18.6,20.0,20.65,21.53,20.13,19.6,19.17,21.6,25.2,18.9,22.47,20.33,21.33,19.7,19.3,22.3,21.0,19.6,20.0,25.4,28.1,27.17,29.63,21.3,26.7,24.5,28.3,27.4,27.2,23.0,31.47,29.63,26.07,23.5,23.1,27.2,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78870.10332,6.618177871666667,1228,140,350,100
2020-11-09 00:33:26,22.9,16.6,18.0,18.5,22.3,0,1,1,1,1,28.5,27.5,24.0,28.4,29.5,18.0,18.0,18.0,18.0,18.0,-84,931,931,30,48,1092,752,752,412,1160,350,350,100,100,100,20.94105263157895,26.866842105263157,1.2586914726217187,63600.0,5.297916666666667,19.1,20.55,21.25,22.13,20.27,19.8,19.23,21.6,25.4,19.4,22.4,20.7,21.8,20.5,20.6,22.3,21.1,19.7,20.05,25.55,28.43,27.4,29.57,21.45,26.9,24.6,28.4,27.4,27.2,23.0,31.63,30.1,26.57,23.7,23.0,27.17,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80052.77765999999,6.621786707499998,1228,140,350,100
2020-11-09 00:38:56,20.0,16.5,17.6,18.3,17.4,0,1,1,1,1,28.4,27.1,23.2,28.0,29.2,18.0,18.0,18.0,18.0,18.0,-85,932,932,31,49,1092,752,752,412,1160,350,350,100,100,100,20.68578947368421,26.729999999999997,1.257559976966306,63440.0,5.293333333333333,18.7,20.25,21.1,22.0,19.87,19.6,19.03,21.6,25.4,19.2,22.23,20.43,21.1,20.57,19.7,22.1,20.85,19.5,19.8,25.3,28.2,27.27,30.2,21.15,26.7,24.5,28.3,27.4,26.6,22.83,31.23,29.93,26.83,23.9,22.8,27.0,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79779.60494,6.659682608333334,1228,140,350,100
2020-11-09 00:44:29,21.0,16.2,17.3,18.1,20.2,0,1,1,1,1,28.3,26.9,23.7,27.8,28.5,18.0,18.0,18.0,18.0,18.0,-86,933,933,32,50,1092,752,752,412,1160,350,350,100,100,100,20.709473684210526,26.612631578947365,1.3094823593174234,63450.0,5.287083333333333,18.85,20.5,21.0,22.0,19.63,19.5,18.87,21.6,25.0,19.2,21.93,20.33,21.07,21.0,21.3,21.9,20.85,19.4,19.55,25.35,28.1,27.47,30.27,20.95,26.5,24.43,28.1,27.4,26.4,22.67,31.0,29.73,26.77,23.7,22.6,26.97,29.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83086.6557,6.786094193333334,1228,140,350,100
2020-11-09 00:49:56,19.5,16.3,17.2,18.0,16.8,0,1,1,1,1,28.1,26.8,23.2,28.1,28.7,18.0,18.0,18.0,18.0,18.0,-87,934,934,33,51,1092,752,752,412,1160,350,350,100,100,100,19.972631578947368,26.25157894736842,1.2578824408758746,63870.0,5.305,17.85,19.3,20.1,21.07,19.53,19.2,18.73,21.6,25.0,18.3,21.97,19.7,20.23,18.9,17.3,21.8,20.4,19.1,19.4,24.65,27.33,26.47,29.6,20.8,26.3,24.2,27.9,27.2,26.2,22.63,30.67,29.07,26.0,23.4,22.6,26.63,29.7,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80340.9515,6.8094836333333335,1228,140,350,100
2020-11-09 00:55:24,19.5,16.2,17.4,18.1,17.9,0,1,1,1,1,28.0,26.7,23.8,27.6,28.3,18.0,18.0,18.0,18.0,18.0,-88,935,935,34,52,1092,752,752,412,1160,350,350,100,100,100,20.247894736842106,26.33736842105263,1.2767281806555109,63650.0,5.313333333333333,18.25,19.6,20.35,21.37,19.63,19.3,18.67,21.6,25.0,18.6,21.87,19.8,20.4,19.87,19.6,21.8,20.5,19.1,19.4,24.9,27.6,26.9,29.67,20.8,26.3,24.17,27.9,27.2,26.2,22.5,30.77,29.17,26.27,23.7,22.6,26.63,29.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81263.7487,6.733529174999999,1228,140,350,100
2020-11-09 01:00:53,19.5,16.3,17.4,18.3,18.0,0,1,1,1,1,27.8,26.7,23.3,27.8,28.3,18.0,18.0,18.0,18.0,18.0,-89,936,936,35,53,1092,752,752,412,1160,350,350,100,100,100,20.16842105263158,26.252105263157894,1.2730701769430703,63290.0,5.289166666666667,18.05,19.5,20.15,21.2,19.57,19.3,18.8,21.6,24.8,18.6,21.93,19.73,20.3,19.57,19.4,21.8,20.4,19.1,19.4,24.75,27.47,26.73,29.6,20.9,26.5,24.2,27.9,27.0,26.0,22.5,30.6,29.1,26.07,23.4,22.6,26.67,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80572.6115,6.743181675,1228,140,350,100
2020-11-09 01:06:22,19.5,16.3,17.2,18.4,18.4,0,1,1,1,1,27.8,26.8,23.0,27.9,28.4,18.0,18.0,18.0,18.0,18.0,-90,937,937,36,54,1092,752,752,412,1160,350,350,100,100,100,20.143684210526317,26.25894736842105,1.2651467669779912,63390.0,5.278333333333333,18.0,19.45,20.05,21.07,19.7,19.5,18.9,21.6,25.0,18.5,21.93,19.67,20.13,19.43,19.1,21.8,20.4,19.1,19.4,24.65,27.33,26.63,29.6,21.0,26.4,24.27,27.9,27.0,26.1,22.57,30.6,29.0,26.07,23.4,22.6,26.63,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80197.65356,6.698761044166667,1228,140,350,100
2020-11-09 01:11:49,16.3,18.7,19.0,20.3,21.2,1,1,1,1,1,27.6,27.0,25.2,28.0,28.5,19.0,19.0,19.0,19.0,19.0,1,938,938,37,55,1092,752,752,412,1160,350,350,100,100,100,20.687894736842104,26.327368421052633,1.28392897309725,63610.0,5.291666666666666,19.5,20.75,21.3,21.07,19.7,19.8,19.4,21.6,24.3,20.2,22.23,20.67,20.93,19.97,20.2,21.5,20.65,19.5,19.8,25.6,27.7,26.8,28.33,21.0,26.7,24.53,27.9,27.0,27.0,22.57,30.9,29.6,25.43,23.9,22.2,26.63,29.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81670.72198,6.7445156475,1228,140,350,100
2020-11-09 01:17:17,18.5,18.1,18.8,20.0,19.4,1,1,1,1,1,27.8,27.5,24.3,28.5,28.4,19.0,19.0,19.0,19.0,19.0,2,939,939,38,56,1092,752,752,412,1160,350,350,100,100,100,20.55421052631579,26.567368421052635,1.2266162266495761,63970.0,5.315833333333333,19.3,19.65,19.85,19.1,20.7,20.6,20.1,21.6,25.0,19.5,22.63,20.23,20.07,18.9,18.4,22.3,21.5,20.5,20.6,25.6,26.9,25.53,27.8,21.75,27.5,25.27,28.8,27.2,27.6,23.0,30.47,29.0,25.13,24.6,23.1,27.53,30.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78466.64002,6.672390083333334,1228,140,350,100
2020-11-09 01:22:48,19.9,18.5,19.1,19.4,18.7,1,1,1,1,1,27.6,27.5,25.2,28.3,28.4,19.0,19.0,19.0,19.0,19.0,3,940,940,39,57,1092,752,752,412,1160,350,350,100,100,100,21.088421052631578,26.7578947368421,1.2766843703735955,63500.0,5.311249999999999,19.95,20.75,20.95,20.5,20.6,20.5,19.87,21.6,25.2,20.5,22.47,20.67,20.7,20.77,21.1,22.3,21.5,20.3,20.45,26.3,27.43,26.17,28.37,21.65,27.5,25.37,28.9,27.4,28.0,22.93,30.57,28.97,25.77,25.2,22.9,27.47,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81069.45752,6.647337397499999,1228,140,350,100
