Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-09 01:28:16,20.5,18.7,19.2,19.9,20.4,1,1,1,1,1,28.0,27.6,25.2,28.1,28.9,19.0,19.0,19.0,19.0,19.0,4,941,941,40,58,1092,752,752,412,1160,350,350,100,100,100,20.852105263157895,26.855789473684208,1.223629042624333,63550.0,5.293749999999999,19.7,20.45,20.75,20.27,20.87,20.6,20.1,21.6,25.4,20.0,22.67,20.67,20.33,19.13,18.7,22.5,21.65,20.3,20.5,26.25,27.27,25.93,28.6,21.9,27.7,25.4,28.9,27.4,28.2,23.07,30.67,28.97,25.3,25.6,23.1,27.8,30.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77761.62565999999,6.6179617991666655,1228,140,350,100
2020-11-09 01:33:45,21.6,18.7,18.5,19.8,18.1,1,1,1,1,1,27.6,27.6,25.7,27.9,29.0,19.0,19.0,19.0,19.0,19.0,5,942,942,41,59,1092,752,752,412,1160,350,350,100,100,100,21.30157894736842,26.95,1.273113294042207,63660.0,5.300416666666666,20.3,21.2,21.5,21.2,20.73,20.6,20.17,21.6,25.2,20.7,22.57,21.0,20.93,20.63,21.1,22.5,21.65,20.5,20.65,26.45,27.57,26.43,28.63,21.9,27.7,25.57,28.9,27.6,28.4,23.07,30.73,29.1,25.93,25.8,23.1,27.67,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81046.3923,6.617000748333333,1228,140,350,100
2020-11-09 01:39:12,20.2,18.8,18.8,19.5,21.6,1,1,1,1,1,27.8,27.6,25.3,27.9,28.9,19.0,19.0,19.0,19.0,19.0,6,943,943,42,60,1092,752,752,412,1160,350,350,100,100,100,21.002631578947366,26.87842105263158,1.2604295962065972,63600.0,5.3025,19.95,20.95,21.25,20.83,20.67,20.6,20.03,21.6,25.2,20.2,22.57,20.7,20.6,19.5,19.6,22.5,21.55,20.3,20.45,26.3,27.43,26.37,28.57,21.75,27.5,25.43,28.9,27.6,28.0,23.07,30.67,29.1,25.67,26.0,23.1,27.63,30.1,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80163.32232,6.7170714425,1228,140,350,100
2020-11-09 01:44:40,20.3,18.7,18.5,19.6,17.2,1,1,1,1,1,27.5,27.5,24.9,28.3,28.5,19.0,19.0,19.0,19.0,19.0,7,944,944,43,61,1092,752,752,412,1160,350,350,100,100,100,20.787368421052633,26.71368421052632,1.2464858030825183,63180.0,5.2825,19.75,20.5,21.0,20.37,20.53,20.4,19.87,21.6,25.1,19.9,22.5,20.5,20.37,19.37,19.0,22.3,21.45,20.2,20.25,26.15,27.1,26.0,28.3,21.65,27.5,25.33,28.8,27.6,28.0,22.93,30.3,28.83,25.6,26.0,22.9,27.47,29.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78752.97304,6.621512306666666,1228,140,350,100
2020-11-09 01:50:08,19.6,18.4,18.4,19.4,18.3,1,1,1,1,1,27.6,27.5,25.5,29.0,28.4,19.0,19.0,19.0,19.0,19.0,8,945,945,44,62,1092,752,752,412,1160,350,350,100,100,100,20.972631578947368,26.664210526315788,1.2787127682917523,63620.0,5.283333333333333,19.95,20.75,21.15,20.67,20.37,20.3,19.83,21.6,25.1,20.2,22.33,20.53,20.5,20.4,20.9,22.1,21.35,20.2,20.25,26.1,27.23,26.1,28.17,21.55,27.5,25.3,28.8,27.4,27.8,22.93,30.27,28.73,25.77,25.8,22.8,27.4,29.9,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81351.70632,6.671028306666667,1228,140,350,100
2020-11-09 01:55:36,20.3,18.7,18.5,19.6,22.3,1,1,1,1,1,27.7,27.6,25.9,28.1,28.4,19.0,19.0,19.0,19.0,19.0,9,946,946,45,63,1092,752,752,412,1160,350,350,100,100,100,20.79,26.69473684210526,1.2552457470668466,63500.0,5.296666666666667,19.65,20.45,20.85,20.13,20.53,20.5,19.93,21.6,25.0,20.0,22.5,20.4,20.27,19.5,19.6,22.3,21.35,20.2,20.25,26.1,27.13,25.9,28.33,21.65,27.5,25.3,28.8,27.4,27.8,22.93,30.43,28.73,25.4,26.0,22.9,27.47,30.1,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79708.10494,6.710825469166665,1228,140,350,100
2020-11-09 02:01:03,19.2,18.5,18.5,19.4,16.2,1,1,1,1,1,27.3,27.5,25.3,28.0,28.2,19.0,19.0,19.0,19.0,19.0,10,947,947,46,64,1092,752,752,412,1160,350,350,100,100,100,20.720000000000002,26.53736842105263,1.263492321678247,63600.0,5.2958333333333325,19.7,20.35,20.85,20.23,20.27,20.1,19.73,21.6,25.0,20.0,22.27,20.33,20.27,19.83,19.6,22.0,21.15,20.2,20.2,25.9,27.0,25.9,28.0,21.45,27.3,25.23,28.8,27.4,27.8,22.83,30.0,28.5,25.57,25.6,22.8,27.33,29.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80358.11166,6.669425691666666,1228,140,350,100
2020-11-09 02:06:30,19.6,18.8,19.1,19.5,22.3,1,1,1,1,1,27.8,27.6,25.4,28.0,28.3,19.0,19.0,19.0,19.0,19.0,11,948,948,47,65,1092,752,752,412,1160,350,350,100,100,100,20.80157894736842,26.695789473684208,1.2537910629305702,63860.0,5.310833333333333,19.7,20.5,20.6,20.03,20.53,20.5,19.93,21.6,25.0,20.0,22.43,20.37,20.37,19.57,19.9,22.3,21.35,20.2,20.35,26.1,27.0,25.77,28.1,21.75,27.5,25.37,28.9,27.4,28.1,22.93,30.33,28.8,25.57,26.0,22.9,27.47,29.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80067.09728,6.684383705833332,1228,140,350,100
2020-11-09 02:11:59,19.2,18.7,18.7,19.4,16.0,1,1,1,1,1,27.3,27.6,24.4,28.6,28.2,19.0,19.0,19.0,19.0,19.0,12,949,949,48,66,1092,752,752,412,1160,350,350,100,100,100,20.721052631578946,26.616842105263157,1.2458225564232688,63870.0,5.3220833333333335,19.55,20.1,20.5,19.83,20.7,20.5,20.0,21.6,25.0,19.9,22.67,20.37,20.2,19.23,19.0,22.7,21.3,20.2,20.35,25.9,26.8,25.6,27.73,21.75,27.5,25.3,28.8,27.4,28.0,23.2,30.0,28.5,25.37,25.6,23.1,27.6,30.1,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79570.68668,6.651574331666667,1228,140,350,100
2020-11-09 02:17:27,19.6,18.8,19.1,19.5,20.8,1,1,1,1,1,27.8,27.6,25.9,28.5,28.4,19.0,19.0,19.0,19.0,19.0,13,950,950,49,67,1092,752,752,412,1160,350,350,100,100,100,21.076842105263157,26.738421052631576,1.2721370278274073,63920.0,5.324583333333333,20.05,20.85,20.95,20.43,20.57,20.5,19.93,21.6,25.2,20.4,22.43,20.63,20.57,20.6,21.3,22.3,21.4,20.3,20.45,26.2,27.27,25.97,28.0,21.75,27.7,25.43,28.8,27.4,28.2,22.93,30.27,28.8,25.77,26.0,22.9,27.47,30.1,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81314.99882000001,6.703570229166667,1228,140,350,100
2020-11-09 02:22:55,19.4,18.5,18.8,19.5,18.3,1,1,1,1,1,27.7,27.6,24.9,28.2,28.2,19.0,19.0,19.0,19.0,19.0,14,951,951,50,68,1092,752,752,412,1160,350,350,100,100,100,20.58894736842105,26.582631578947368,1.2381450629726276,63500.0,5.309166666666666,19.4,20.05,20.45,19.6,20.57,20.5,19.93,21.6,25.2,19.7,22.47,20.3,20.1,18.77,18.4,22.3,21.35,20.2,20.3,25.85,26.73,25.47,27.67,21.75,27.5,25.3,28.9,27.4,28.0,22.93,30.1,28.5,25.27,25.8,23.0,27.53,30.1,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78622.2115,6.6640504300000005,1228,140,350,100
2020-11-09 02:28:26,19.5,18.5,19.0,19.5,18.4,1,1,1,1,1,27.6,27.4,25.9,28.6,28.3,19.0,19.0,19.0,19.0,19.0,15,952,952,51,69,1092,752,752,412,1160,350,350,100,100,100,20.937894736842104,26.667894736842104,1.2683085151931923,64090.0,5.31625,19.95,20.7,20.9,20.37,20.47,20.5,19.83,21.6,25.0,20.2,22.33,20.57,20.37,20.33,20.6,22.1,21.35,20.3,20.35,26.2,27.17,25.83,27.97,21.55,27.5,25.3,28.8,27.4,28.0,22.93,30.27,28.63,25.77,25.8,22.9,27.47,30.1,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81285.89274000001,6.662837676666667,1228,140,350,100
2020-11-09 02:33:56,19.8,18.7,18.8,19.5,21.7,1,1,1,1,1,27.6,27.6,26.0,28.4,28.3,19.0,19.0,19.0,19.0,19.0,16,953,953,52,70,1092,752,752,412,1160,350,350,100,100,100,20.865263157894738,26.681052631578943,1.260852820742342,63770.0,5.3275,19.9,20.55,20.75,20.1,20.43,20.5,19.9,21.6,25.0,20.1,22.43,20.5,20.3,19.83,20.2,22.3,21.4,20.3,20.35,26.1,27.1,25.83,27.93,21.75,27.5,25.37,28.8,27.4,28.0,22.93,30.33,28.63,25.57,26.0,22.9,27.47,30.1,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80404.58438,6.737103213333333,1228,140,350,100
2020-11-09 02:39:23,19.4,18.5,18.7,19.5,16.3,1,1,1,1,1,27.4,27.4,25.4,27.9,28.2,19.0,19.0,19.0,19.0,19.0,17,954,954,53,71,1092,752,752,412,1160,350,350,100,100,100,20.536842105263162,26.562105263157896,1.2472949313837745,63560.0,5.305416666666666,19.4,20.05,20.45,19.57,20.53,20.3,19.83,21.6,25.0,19.6,22.37,20.3,20.1,18.8,18.4,22.1,21.35,20.2,20.25,25.8,26.7,25.53,27.73,21.65,27.5,25.27,28.8,27.4,28.0,22.93,30.1,28.43,25.27,25.7,22.9,27.47,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79278.06584,6.653443759166667,1228,140,350,100
2020-11-09 02:44:54,14.4,18.5,18.8,19.4,19.2,1,1,1,1,1,27.5,27.5,24.9,28.3,27.9,19.0,19.0,19.0,19.0,19.0,18,955,955,54,72,1092,752,752,412,1160,350,350,100,100,100,20.867368421052632,26.60736842105263,1.3075655590667574,63550.0,5.29625,19.7,20.35,20.25,19.77,20.53,20.4,19.83,21.6,25.0,20.2,22.33,20.43,20.27,20.57,21.1,22.1,21.4,20.3,20.35,25.9,26.9,25.47,27.53,21.65,27.3,25.3,28.9,27.4,28.0,22.93,30.13,28.63,25.83,25.8,22.9,27.5,30.1,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83095.79128,6.76557738,1228,140,350,100
2020-11-09 02:50:21,18.4,20.4,21.0,21.8,20.3,0,1,1,1,1,28.2,28.0,25.5,29.9,28.6,20.0,20.0,20.0,20.0,20.0,-1,956,956,55,73,1092,752,752,412,1160,350,350,100,100,100,20.74421052631579,26.903684210526315,1.2065489235858036,64140.0,5.320416666666667,19.25,19.4,19.45,18.6,21.5,21.4,20.9,21.6,25.6,19.7,23.03,20.3,19.73,18.73,18.4,22.8,21.9,20.8,21.05,25.6,26.43,24.97,27.33,22.5,28.3,25.9,29.6,27.4,28.8,23.47,30.5,28.47,25.2,25.8,23.7,28.17,30.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77388.04796,6.686826635,1228,140,350,100
2020-11-09 02:55:50,21.8,19.8,20.4,21.4,20.3,0,1,1,1,1,28.9,28.6,26.0,29.8,29.8,20.0,20.0,20.0,20.0,20.0,-2,957,957,56,74,1092,752,752,412,1160,350,350,100,100,100,22.118421052631575,27.89421052631579,1.2060167082558106,63930.0,5.33625,20.8,21.5,21.5,21.63,22.13,22.0,21.37,21.6,26.2,21.4,23.7,21.87,21.83,21.07,21.7,23.6,22.9,21.5,21.95,27.1,28.27,27.2,29.87,23.1,29.0,26.53,30.3,27.8,29.2,23.93,31.73,29.83,26.53,25.8,24.2,28.7,31.7,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77100.64816,6.437029004999999,1228,140,350,100
2020-11-09 03:01:16,24.1,19.4,20.5,21.0,24.1,0,1,1,1,1,28.9,29.0,26.7,29.4,30.2,20.0,20.0,20.0,20.0,20.0,-3,958,958,57,75,1092,752,752,412,1160,350,350,100,100,100,22.525263157894734,28.221578947368418,1.2332826876759324,64040.0,5.332083333333333,21.2,22.2,22.1,22.7,22.33,22.1,21.47,21.6,26.6,21.9,23.9,22.33,22.47,21.83,22.7,23.7,23.1,21.7,22.05,27.6,29.33,28.17,30.4,23.25,29.0,26.73,30.5,28.2,29.3,24.23,32.37,30.63,27.23,24.8,24.4,28.87,32.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78979.42332,6.503336311666666,1228,140,350,100
2020-11-09 03:06:44,19.5,18.7,19.8,14.4,15.0,0,1,1,1,1,28.7,28.4,25.6,29.1,30.0,20.0,20.0,20.0,20.0,20.0,-4,959,959,58,76,1092,752,752,412,1160,350,350,100,100,100,21.8,27.806842105263154,1.2415644825351781,64200.0,5.343333333333334,20.4,21.8,21.85,22.6,21.27,20.7,19.5,21.6,26.6,21.2,23.23,22.1,22.07,21.03,19.7,23.0,22.45,21.2,21.9,27.05,28.97,27.77,30.57,22.4,28.1,25.87,29.2,28.4,29.0,23.83,32.23,30.47,27.33,24.6,23.7,28.47,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79708.43978,6.611994295833334,1228,140,350,100
2020-11-09 03:12:10,23.3,19.4,20.4,20.0,22.6,0,1,1,1,1,29.3,29.0,26.3,29.5,30.4,20.0,20.0,20.0,20.0,20.0,-5,960,960,59,77,1092,752,752,412,1160,350,350,100,100,100,22.169473684210526,28.04894736842105,1.1902627055143753,63980.0,5.340833333333333,20.6,21.75,21.95,22.77,21.87,21.6,20.93,21.6,26.8,21.2,23.77,22.33,22.93,21.27,20.4,23.2,22.75,21.3,22.2,27.2,29.27,27.97,30.03,23.05,29.0,26.13,29.6,28.4,29.4,24.13,32.77,30.87,27.17,24.3,24.2,28.57,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76153.0079,6.494226986666665,1228,140,350,100
2020-11-09 03:17:40,21.0,19.4,20.3,21.2,18.0,0,1,1,1,1,29.3,29.3,26.1,29.4,30.5,20.0,20.0,20.0,20.0,20.0,-6,961,961,60,78,1092,752,752,412,1160,350,350,100,100,100,22.57842105263158,28.460526315789473,1.2144500027939606,63990.0,5.332083333333333,20.9,22.35,22.4,23.33,22.47,22.5,21.87,21.6,27.0,21.5,24.17,22.53,22.7,21.47,21.1,23.7,23.15,21.8,22.45,27.4,29.37,28.33,31.1,23.55,29.7,27.03,30.8,28.6,29.4,24.47,32.77,31.1,27.73,24.5,24.8,28.87,31.9,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77712.65568,6.411069315833332,1228,140,350,100
2020-11-09 03:23:09,23.8,19.8,20.2,21.9,23.5,0,1,1,1,1,29.6,29.6,26.8,29.9,30.7,20.0,20.0,20.0,20.0,20.0,-7,962,962,61,79,1092,752,752,412,1160,350,350,100,100,100,22.836315789473684,28.679999999999996,1.2242917054411186,64100.0,5.337083333333333,21.1,22.35,22.45,23.33,22.97,22.8,22.2,21.6,27.2,21.7,24.57,22.67,23.1,21.6,21.7,24.3,23.5,22.0,22.75,27.75,29.73,28.47,30.77,24.0,30.1,27.53,31.0,28.8,29.7,24.83,33.0,31.23,27.77,24.5,24.9,29.27,32.0,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78477.09832,6.507906416666668,1228,140,350,100
2020-11-09 03:28:37,20.5,19.1,19.9,21.9,16.3,0,1,1,1,1,29.6,29.5,26.3,30.0,30.6,20.0,20.0,20.0,20.0,20.0,-8,963,963,62,80,1092,752,752,412,1160,350,350,100,100,100,22.49684210526316,28.565263157894737,1.210297048383334,64460.0,5.3566666666666665,20.45,21.9,22.05,22.93,22.8,22.8,22.2,21.6,27.2,21.4,24.67,22.4,22.47,20.87,19.6,24.3,23.45,21.8,22.55,27.2,29.3,28.07,30.63,24.0,30.1,27.57,31.2,28.8,29.3,24.97,32.7,31.03,27.6,24.5,25.1,29.2,32.0,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78015.74774,6.5205352525,1228,140,350,100
2020-11-09 03:34:07,22.9,19.5,19.9,22.4,21.9,0,1,1,1,1,29.6,29.7,26.8,29.8,30.7,20.0,20.0,20.0,20.0,20.0,-9,964,964,63,81,1092,752,752,412,1160,350,350,100,100,100,22.934736842105263,28.732631578947366,1.2354401277066132,64200.0,5.360833333333333,21.05,22.55,22.55,23.47,23.13,23.0,22.43,21.6,27.2,21.7,24.9,22.6,23.0,21.83,22.2,24.5,23.6,22.0,22.45,27.5,29.67,28.53,31.07,24.15,30.3,27.8,31.2,29.0,29.4,25.03,32.9,31.33,27.77,24.6,25.1,29.4,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79315.2562,6.5554584975,1228,140,350,100
2020-11-09 03:39:35,22.2,19.1,19.9,22.1,19.5,0,1,1,1,1,29.9,29.7,26.7,30.3,30.9,20.0,20.0,20.0,20.0,20.0,-10,965,965,64,82,1092,752,752,412,1160,350,350,100,100,100,22.585263157894737,28.714736842105264,1.1975622230517493,62850.0,5.293749999999999,20.45,21.85,22.1,22.9,23.13,23.0,22.4,21.6,27.2,21.2,25.0,22.4,22.67,20.87,19.4,24.7,23.6,22.0,22.65,27.2,29.47,28.1,30.4,24.35,30.6,27.93,31.5,29.0,29.4,25.23,33.0,31.1,27.5,24.5,25.3,29.37,32.0,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75266.78572,6.440918413333333,1228,140,350,100
2020-11-09 03:45:02,21.3,19.0,19.8,21.7,18.8,0,1,1,1,1,29.7,29.4,26.4,30.2,30.4,20.0,20.0,20.0,20.0,20.0,-11,966,966,65,83,1092,752,752,412,1160,350,350,100,100,100,22.735789473684207,28.668421052631576,1.2418219460210438,62640.0,5.22875,20.65,22.35,22.45,23.47,23.07,22.8,22.3,21.6,27.2,21.4,24.87,22.37,22.63,21.47,21.2,24.7,23.6,21.7,22.15,27.25,29.37,28.3,30.83,24.15,30.1,27.83,31.2,29.2,28.8,25.17,32.63,31.17,27.83,24.8,25.3,29.2,32.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77787.7267,6.3772713508333325,1228,140,350,100
2020-11-09 03:50:30,23.1,19.2,20.0,20.5,22.8,0,1,1,1,1,29.8,29.4,26.5,29.8,30.4,20.0,20.0,20.0,20.0,20.0,-12,967,967,66,84,1092,752,752,412,1160,350,350,100,100,100,22.55210526315789,28.538947368421052,1.2433903480005843,62640.0,5.22,20.55,21.95,22.2,23.0,22.67,22.5,21.87,21.6,27.2,21.2,24.73,22.3,22.77,21.1,20.7,24.7,23.7,21.7,22.05,27.1,29.43,28.27,30.43,24.0,29.4,27.47,31.2,29.0,29.3,25.17,32.47,30.87,27.43,24.5,25.1,29.23,32.2,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77885.9714,6.486404087499999,1228,140,350,100
2020-11-09 03:56:26,21.2,18.7,19.8,21.0,17.4,0,1,1,1,1,29.7,29.2,25.8,29.8,30.3,20.0,20.0,20.0,20.0,20.0,-13,968,968,67,85,1092,752,752,412,1160,350,350,100,100,100,22.271052631578947,28.37315789473684,1.2228169830258666,62520.0,5.215,20.3,21.6,22.05,22.97,22.3,22.0,21.47,21.6,27.0,21.0,24.43,22.13,22.4,21.0,19.9,24.3,23.15,21.5,22.05,26.95,29.3,28.2,30.5,23.65,29.2,26.93,30.5,29.0,28.8,24.9,32.5,30.93,27.57,24.6,25.1,29.03,31.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76450.51778,6.430687049166665,1228,140,350,100
2020-11-09 04:01:55,22.7,18.7,20.0,20.5,21.7,0,1,1,1,1,29.7,29.1,25.6,29.9,30.6,20.0,20.0,20.0,20.0,20.0,-14,969,969,68,86,1092,752,752,412,1160,350,350,100,100,100,22.656315789473684,28.472631578947368,1.2526796650486949,62580.0,5.2124999999999995,20.75,22.4,22.6,23.63,22.1,22.0,21.33,21.6,27.2,21.5,24.3,22.43,22.83,22.4,22.8,24.1,23.15,21.5,21.85,27.4,29.67,28.6,31.23,23.45,29.0,26.83,30.5,29.0,29.0,24.73,32.7,31.17,27.87,24.8,24.9,28.9,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78392.69344,6.4518004675,1228,140,350,100
2020-11-09 04:07:24,22.7,18.4,19.6,20.5,21.2,0,1,1,1,1,29.9,29.0,25.2,30.5,30.7,20.0,20.0,20.0,20.0,20.0,-15,970,970,69,87,1092,752,752,412,1160,350,350,100,100,100,22.198947368421052,28.426315789473687,1.221161807654495,62810.0,5.224583333333333,20.3,21.6,22.15,23.03,22.1,21.8,21.13,21.6,27.2,20.9,24.3,22.1,22.5,21.27,19.7,24.1,22.85,21.3,21.85,26.95,29.37,28.5,31.37,23.35,28.7,26.6,30.3,29.0,29.0,24.73,32.83,31.1,27.8,25.4,24.9,28.83,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76701.17314,6.462244440833333,1228,140,350,100
2020-11-09 04:12:52,21.7,14.4,19.6,20.3,18.1,0,1,1,1,1,29.9,28.9,24.5,30.2,30.4,20.0,20.0,20.0,20.0,20.0,-16,971,971,70,88,1092,752,752,412,1160,350,350,100,100,100,22.219473684210527,28.405789473684212,1.2350350907443766,62690.0,5.229166666666666,19.8,22.2,22.45,23.5,21.87,21.6,20.97,21.6,27.4,21.2,24.07,22.33,22.8,21.93,21.1,23.6,22.65,20.3,20.8,26.95,29.5,28.73,31.83,23.0,29.0,26.5,30.3,29.0,28.8,24.57,32.8,31.4,28.5,26.0,24.6,28.5,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77424.34984,6.421896790833333,1228,140,350,100
2020-11-09 04:18:20,23.7,20.3,20.4,20.7,22.9,0,1,1,1,1,30.2,29.1,26.7,30.3,31.0,20.0,20.0,20.0,20.0,20.0,-17,972,972,71,89,1092,752,752,412,1160,350,350,100,100,100,22.809473684210527,28.837894736842102,1.2197094247168472,62580.0,5.219583333333333,21.5,23.05,22.8,23.87,22.37,22.1,21.37,21.6,27.4,21.5,24.3,22.8,23.5,22.57,22.6,23.9,23.15,21.2,21.8,27.9,30.1,29.2,32.1,23.45,29.4,26.7,30.3,29.2,29.4,24.67,33.43,31.77,28.73,26.4,24.8,28.9,31.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76329.4158,6.406406901666667,1228,140,350,100
2020-11-09 04:23:47,22.2,21.4,20.2,20.8,19.9,0,1,1,1,1,30.4,29.4,26.7,30.7,31.0,20.0,20.0,20.0,20.0,20.0,-18,973,973,72,90,1092,752,752,412,1160,350,350,100,100,100,22.827894736842104,29.042631578947372,1.195559589937701,62530.0,5.212916666666667,21.85,22.9,22.7,23.7,22.6,22.3,21.53,21.6,27.4,21.5,24.6,22.87,23.43,22.0,20.4,24.3,23.6,21.7,22.75,28.2,30.23,29.2,32.0,23.85,29.6,26.9,30.5,29.5,29.7,24.83,33.53,31.87,28.67,26.4,25.1,29.2,32.2,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74758.34116,6.295323206666667,1228,140,350,100
2020-11-09 04:29:14,20.2,19.1,16.9,18.7,18.4,0,1,1,1,1,29.8,28.5,25.7,29.0,30.0,19.0,19.0,19.0,19.0,19.0,-19,974,974,73,91,1092,752,752,412,1160,350,350,100,100,100,22.624736842105264,28.51473684210526,1.3639704860403081,62420.0,5.20625,21.75,22.6,22.7,23.6,21.5,21.5,20.67,21.6,27.2,21.5,23.87,22.4,22.63,22.5,22.0,23.9,23.2,22.2,22.55,27.65,29.8,28.97,31.6,22.95,28.1,26.5,30.1,29.5,28.6,24.37,32.77,31.5,28.77,26.4,24.2,28.6,32.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85139.03774,6.6623907875,1228,140,350,100
2020-11-09 04:34:43,21.4,18.5,17.9,18.7,19.1,0,1,1,1,1,29.7,28.3,24.5,29.2,30.5,19.0,19.0,19.0,19.0,19.0,-20,975,975,74,92,1092,752,752,412,1160,350,350,100,100,100,21.46578947368421,27.889999999999997,1.2616675590325597,62910.0,5.222083333333333,19.85,21.1,21.5,22.3,21.03,20.6,20.07,21.6,26.8,19.9,23.43,21.27,21.83,20.37,18.7,23.4,22.2,20.7,21.2,26.45,29.17,28.3,31.23,22.4,27.7,25.57,29.2,29.0,28.0,24.03,32.4,30.83,27.63,25.7,24.2,28.13,31.0,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79371.50614,6.854605995,1228,140,350,100
2020-11-09 04:40:07,21.0,17.2,17.7,19.0,19.1,0,1,1,1,1,29.4,28.0,24.5,28.5,29.7,19.0,19.0,19.0,19.0,19.0,-21,976,976,75,93,1092,752,752,412,1160,350,350,100,100,100,21.524736842105263,27.679999999999996,1.2883856782500653,62910.0,5.2425,19.6,21.4,21.8,22.77,20.5,20.3,19.67,21.6,26.4,20.0,23.0,21.17,21.83,21.83,21.9,22.8,21.75,20.2,20.45,26.45,28.97,28.4,31.5,22.0,27.4,25.17,28.9,28.6,27.4,23.7,32.13,30.8,28.03,25.8,23.7,27.87,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81052.34302,6.684327048333332,1228,140,350,100
2020-11-09 04:45:36,22.4,17.0,17.7,18.7,21.6,0,1,1,1,1,29.3,27.8,24.3,28.6,29.7,19.0,19.0,19.0,19.0,19.0,-22,977,977,76,94,1092,752,752,412,1160,350,350,100,100,100,21.297894736842103,27.50894736842105,1.2712212702030834,63170.0,5.253333333333333,19.4,21.1,21.55,22.53,20.57,20.3,19.63,21.6,26.2,19.7,22.9,20.93,21.67,21.23,20.7,22.7,21.6,20.0,20.35,26.05,28.77,28.23,31.4,21.8,27.3,25.03,28.8,28.4,27.4,23.53,32.13,30.6,27.83,25.6,23.5,27.7,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80303.04764,6.7231412775,1228,140,350,100
2020-11-09 04:51:02,21.0,17.4,18.1,19.5,20.2,0,1,1,1,1,29.2,27.7,23.9,28.9,29.8,19.0,19.0,19.0,19.0,19.0,-23,978,978,77,95,1092,752,752,412,1160,350,350,100,100,100,21.11263157894737,27.405789473684212,1.2406204495113555,62910.0,5.253333333333333,19.05,20.6,21.25,22.27,20.77,20.3,19.73,21.6,26.2,19.4,22.97,20.8,21.37,20.73,19.6,22.7,21.45,20.0,20.35,25.75,28.6,27.8,31.2,21.9,27.5,25.0,28.8,28.2,27.2,23.53,31.9,30.43,27.63,25.4,23.7,27.57,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78047.43248,6.597936671666667,1228,140,350,100
2020-11-09 04:56:30,20.4,18.0,18.0,19.5,16.3,0,1,1,1,1,29.0,27.7,24.2,29.1,30.0,19.0,19.0,19.0,19.0,19.0,-24,979,979,78,96,1092,752,752,412,1160,350,350,100,100,100,21.213684210526317,27.455263157894734,1.241261847266828,62470.0,5.224166666666666,19.25,20.7,21.25,22.33,20.9,20.5,19.83,21.6,26.2,19.5,23.0,20.8,21.43,20.87,19.6,22.8,21.6,20.2,20.7,25.95,28.6,27.83,31.2,22.05,27.5,25.17,28.8,28.2,27.4,23.63,32.0,30.43,27.73,25.2,23.7,27.63,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77541.6276,6.482877503333334,1228,140,350,100
2020-11-09 05:01:58,21.0,18.0,18.5,19.5,19.2,0,1,1,1,1,29.1,27.8,25.0,28.5,29.8,19.0,19.0,19.0,19.0,19.0,-25,980,980,79,97,1092,752,752,412,1160,350,350,100,100,100,21.66473684210526,27.638947368421054,1.2894241032897902,62530.0,5.208333333333333,19.8,21.5,21.85,22.93,20.9,20.6,20.0,21.6,26.2,20.4,22.97,21.33,21.87,22.03,21.9,22.8,21.95,20.3,20.7,26.35,28.93,28.27,31.57,22.05,27.5,25.37,28.9,28.2,27.4,23.63,32.07,30.73,28.0,25.4,23.7,27.9,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80627.68918,6.590388199166666,1228,140,350,100
2020-11-09 05:07:27,21.9,18.1,18.5,19.6,20.5,0,1,1,1,1,29.0,27.9,24.3,29.1,30.2,19.0,19.0,19.0,19.0,19.0,-26,981,981,80,98,1092,752,752,412,1160,350,350,100,100,100,21.331578947368417,27.573684210526313,1.2389165539244795,62750.0,5.22,19.45,20.9,21.35,22.4,21.0,20.6,20.13,21.6,26.2,19.7,23.17,21.07,21.7,20.73,19.4,23.0,21.75,20.3,20.85,25.95,28.67,27.97,31.3,22.25,27.6,25.3,28.9,28.2,27.8,23.7,32.23,30.5,27.53,25.4,23.8,27.8,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77742.01376,6.5987376225,1228,140,350,100
2020-11-09 05:12:55,19.9,17.9,18.3,19.6,15.0,0,1,1,1,1,29.1,27.9,24.2,29.3,30.0,19.0,19.0,19.0,19.0,19.0,-27,982,982,81,99,1092,752,752,412,1160,350,350,100,100,100,21.181052631578943,27.582631578947364,1.248709896752178,62580.0,5.222083333333333,19.2,20.35,21.2,22.07,21.07,20.6,20.07,21.6,26.2,19.5,23.23,21.03,21.6,20.27,18.4,23.0,21.8,20.3,20.95,25.95,28.73,27.9,31.13,22.25,27.7,25.37,29.0,28.2,27.8,23.7,32.17,30.5,27.4,25.4,23.8,27.8,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78144.26534,6.4952616291666665,1228,140,350,100
2020-11-09 05:18:22,22.8,18.1,18.7,19.8,20.9,0,1,1,1,1,29.1,28.0,24.7,29.2,30.9,19.0,19.0,19.0,19.0,19.0,-28,983,983,82,100,1092,752,752,412,1160,350,350,100,100,100,21.468421052631577,27.762631578947367,1.220217194158346,62520.0,5.2124999999999995,19.5,20.95,21.55,22.53,21.27,20.8,20.2,21.6,26.2,19.7,23.4,21.2,22.13,20.77,19.6,23.2,21.85,20.4,21.05,26.1,29.0,28.3,31.53,22.4,27.9,25.43,28.9,28.2,28.0,23.83,32.47,30.87,27.6,25.6,24.0,27.93,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76287.97898,6.434676846666666,1228,140,350,100
2020-11-09 05:23:50,23.5,18.0,19.0,19.5,22.7,0,1,1,1,1,28.4,27.9,26.1,29.2,30.0,19.0,19.0,19.0,19.0,19.0,-29,984,984,83,101,1092,752,752,412,1160,350,350,100,100,100,22.03421052631579,27.872631578947363,1.268641401171386,62090.0,5.192083333333333,20.35,21.95,22.35,23.37,21.2,21.0,20.33,21.6,26.2,20.7,23.23,21.73,22.57,22.47,22.9,23.2,22.15,20.5,20.85,26.75,29.37,28.6,31.9,22.4,27.9,25.63,28.9,28.4,27.4,23.8,32.23,31.47,28.07,25.6,23.8,28.03,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78769.9446,6.460746815833333,1228,140,350,100
2020-11-09 05:29:17,22.2,18.1,18.8,19.5,21.2,0,1,1,1,1,28.3,28.0,25.5,28.7,30.6,19.0,19.0,19.0,19.0,19.0,-30,985,985,84,102,1092,752,752,412,1160,350,350,100,100,100,21.463157894736838,27.621052631578944,1.2398487702981071,62260.0,5.1812499999999995,19.7,21.1,21.7,22.77,21.0,20.6,19.97,21.6,26.2,20.0,23.23,21.33,21.93,21.17,19.7,23.0,21.9,20.2,20.7,26.2,28.67,27.97,31.47,22.25,27.8,25.37,28.8,28.4,27.2,23.77,32.07,31.13,27.6,25.2,23.8,27.87,30.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77192.98444,6.498455376666667,1228,140,350,100
2020-11-09 05:34:46,19.8,18.0,18.5,19.1,17.2,0,1,1,1,1,28.2,27.7,25.0,28.7,29.6,19.0,19.0,19.0,19.0,19.0,-31,986,986,85,103,1092,752,752,412,1160,350,350,100,100,100,21.585789473684212,27.556315789473683,1.3001543626181618,61990.0,5.177083333333333,20.0,21.75,22.05,23.07,20.83,20.5,19.87,21.6,26.0,20.4,23.03,21.33,21.83,21.57,20.9,22.8,21.85,20.2,20.55,26.5,28.63,28.03,31.43,22.05,27.5,25.3,28.7,28.4,27.2,23.63,31.83,31.0,27.67,25.0,23.7,27.87,30.7,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80596.56894,6.574564724166667,1228,140,350,100
2020-11-09 05:40:14,21.9,17.7,18.5,19.1,20.5,0,1,1,1,1,28.7,27.8,24.3,29.1,30.4,19.0,19.0,19.0,19.0,19.0,-32,987,987,86,104,1092,752,752,412,1160,350,350,100,100,100,21.235789473684207,27.51105263157895,1.2242407471270818,62210.0,5.175,19.4,20.85,21.45,22.3,20.93,20.5,19.8,21.6,26.0,19.7,23.1,21.07,21.8,20.53,19.0,22.8,21.7,20.2,20.75,25.95,28.57,27.9,31.2,22.05,27.5,25.13,28.8,28.2,27.8,23.7,32.07,30.57,27.27,25.2,23.8,27.73,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76160.01688,6.531524409166665,1228,140,350,100
2020-11-09 05:45:41,20.5,17.6,18.5,19.1,18.4,0,1,1,1,1,28.0,27.3,25.8,28.9,29.6,19.0,19.0,19.0,19.0,19.0,-33,988,988,87,105,1092,752,752,412,1160,350,350,100,100,100,21.55421052631579,27.46,1.292568826366974,62150.0,5.181666666666667,19.8,21.55,21.85,22.97,20.73,20.5,19.83,21.6,26.0,20.4,22.83,21.3,21.8,21.77,21.6,22.8,21.65,20.2,20.35,26.4,28.73,28.13,31.57,22.0,27.5,25.17,28.5,28.2,27.0,23.47,31.73,30.87,27.67,25.0,23.5,27.63,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80333.15256,6.520548726666666,1228,140,350,100
2020-11-09 05:51:09,22.2,17.9,18.7,19.2,21.4,0,1,1,1,1,27.9,27.5,25.0,28.7,30.6,19.0,19.0,19.0,19.0,19.0,-34,989,989,88,106,1092,752,752,412,1160,350,350,100,100,100,21.182105263157894,27.315263157894737,1.241185993570883,62410.0,5.1899999999999995,19.35,20.7,21.25,22.27,20.87,20.5,19.8,21.6,26.0,19.7,22.97,20.93,21.67,20.6,19.4,22.8,21.6,20.0,20.45,25.85,28.37,27.7,31.13,22.05,27.5,25.03,28.5,28.2,27.0,23.5,31.6,30.83,26.93,24.6,23.7,27.6,30.5,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77462.41786,6.574815434166666,1228,140,350,100
2020-11-09 05:56:36,19.9,17.7,18.0,19.0,16.2,0,1,1,1,1,27.7,27.5,24.5,29.0,29.8,19.0,19.0,19.0,19.0,19.0,-35,990,990,89,107,1092,752,752,412,1160,350,350,100,100,100,21.19263157894737,27.21736842105263,1.2467655999800198,62400.0,5.2004166666666665,19.35,20.85,21.35,22.47,20.63,20.3,19.7,21.6,25.8,19.9,22.83,21.0,21.5,20.83,20.1,22.7,21.6,19.8,20.35,25.9,28.23,27.63,31.3,21.9,27.5,24.97,28.3,28.2,26.8,23.47,31.4,30.63,27.07,24.5,23.5,27.5,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77798.17344,6.4691913041666655,1228,140,350,100
2020-11-09 06:02:05,21.6,17.7,18.5,19.4,20.5,0,1,1,1,1,27.6,27.4,25.5,28.7,29.7,19.0,19.0,19.0,19.0,19.0,-36,991,991,90,108,1092,752,752,412,1160,350,350,100,100,100,21.416315789473686,27.29894736842105,1.2750399203662364,62050.0,5.185416666666667,19.6,21.25,21.55,22.63,20.77,20.5,19.83,21.6,25.8,20.0,22.9,21.07,21.73,21.43,21.6,22.8,21.6,20.0,20.25,26.05,28.43,27.8,31.3,22.0,27.5,25.13,28.5,28.2,26.8,23.47,31.5,30.83,27.07,24.5,23.5,27.5,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79116.22706,6.538100020833333,1228,140,350,100
2020-11-09 06:07:32,21.9,21.7,20.4,22.6,19.6,0,1,1,1,1,28.2,28.5,26.7,30.5,30.8,20.0,20.0,20.0,20.0,20.0,-37,992,992,91,109,1092,752,752,412,1160,350,350,100,100,100,21.92315789473684,27.951052631578943,1.197094453241293,62260.0,5.179583333333333,20.1,21.35,21.5,22.63,22.2,22.0,21.37,21.6,26.4,20.7,23.87,22.0,22.6,20.97,19.4,23.4,22.45,20.5,21.5,26.6,28.77,27.93,31.27,23.1,29.0,25.8,29.3,28.2,28.2,24.2,32.2,31.1,27.0,24.5,24.6,28.43,31.4,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74531.10066,6.401971988333333,1228,140,350,100
2020-11-09 06:13:01,22.9,18.0,15.7,20.3,21.8,0,1,1,1,1,28.1,28.2,27.0,30.4,30.6,20.0,20.0,20.0,20.0,20.0,-38,993,993,92,110,1092,752,752,412,1160,350,350,100,100,100,22.521052631578947,28.176315789473687,1.2549305057120148,61930.0,5.174583333333333,20.85,22.35,22.6,23.8,21.87,21.6,20.93,21.6,26.8,21.7,23.87,22.4,22.7,22.53,23.1,23.7,22.7,21.2,21.6,27.2,29.27,28.57,32.03,22.95,28.4,26.17,29.4,28.8,28.2,24.3,32.43,31.53,27.83,25.2,24.4,28.47,31.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77717.84622,6.34370612,1228,140,350,100
2020-11-09 06:18:28,22.3,20.4,19.6,21.0,20.7,0,1,1,1,1,28.6,29.1,27.1,31.3,31.3,20.0,20.0,20.0,20.0,20.0,-39,994,994,93,111,1092,752,752,412,1160,350,350,100,100,100,22.422631578947367,28.281578947368423,1.176018200240181,61720.0,5.152083333333334,20.85,21.8,22.3,23.43,21.7,21.8,21.27,21.6,27.2,21.7,24.7,22.3,22.7,21.73,20.1,23.9,23.15,21.5,22.3,27.05,29.03,28.13,31.67,23.1,28.6,26.33,29.6,28.8,28.6,24.77,32.6,31.17,27.67,25.2,24.9,28.83,31.3,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72583.84332,6.262570397499999,1228,140,350,100
2020-11-09 06:23:56,22.2,19.5,23.8,21.2,21.2,0,1,1,1,1,28.6,29.2,27.8,30.5,30.9,20.0,20.0,20.0,20.0,20.0,-40,995,995,94,112,1092,752,752,412,1160,350,350,100,100,100,23.301052631578944,28.92947368421053,1.264298184544853,61550.0,5.1362499999999995,21.8,23.15,23.55,24.53,22.53,22.5,21.8,21.6,27.4,23.3,24.8,23.47,23.77,22.87,23.1,24.3,23.75,22.0,22.5,28.0,29.9,29.33,32.63,23.75,29.2,26.87,30.1,29.2,29.9,24.97,33.5,31.9,28.37,25.6,25.1,29.37,32.2,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77817.55326,6.2667248575,1228,140,350,100
2020-11-09 06:29:25,21.6,19.2,21.7,20.5,18.3,0,1,1,1,1,29.5,29.2,26.1,30.9,31.0,20.0,20.0,20.0,20.0,20.0,-41,996,996,95,113,1092,752,752,412,1160,350,350,100,100,100,22.51894736842105,28.693684210526314,1.193472783208783,61770.0,5.138333333333333,20.65,22.05,22.5,23.27,22.33,22.0,21.33,21.6,27.4,21.7,24.53,22.9,23.07,21.33,19.3,24.3,23.4,21.7,22.5,27.35,29.6,28.67,31.67,23.65,28.7,26.57,30.3,29.2,30.1,24.87,33.4,31.47,27.9,25.8,25.1,29.1,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73720.81382,6.314098628333333,1228,140,350,100
2020-11-09 06:34:53,24.1,18.5,19.0,20.5,23.5,0,1,1,1,1,29.8,28.9,25.6,29.7,31.0,20.0,20.0,20.0,20.0,20.0,-42,997,997,96,114,1092,752,752,412,1160,350,350,100,100,100,23.13684210526316,28.893157894736838,1.2915966845755242,61350.0,5.13,21.5,23.3,23.35,24.2,22.3,22.1,21.37,21.6,27.4,22.6,24.27,23.5,23.93,23.03,23.5,24.1,23.4,21.8,22.35,27.9,30.3,29.63,32.43,23.45,29.0,26.53,30.1,29.4,29.3,24.7,33.47,31.97,28.63,26.4,24.8,29.03,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79239.4566,6.3733446008333345,1228,140,350,100
2020-11-09 06:40:21,21.4,18.7,20.8,20.2,17.6,0,1,1,1,1,29.6,28.7,25.0,30.3,31.1,20.0,20.0,20.0,20.0,20.0,-43,998,998,97,115,1092,752,752,412,1160,350,350,100,100,100,22.26631578947368,28.45263157894737,1.2385127917277696,61560.0,5.12125,20.35,22.05,22.45,23.4,22.03,21.6,21.0,21.6,27.2,21.2,24.07,22.33,22.63,21.7,19.7,23.9,22.85,21.2,21.8,26.9,29.5,28.73,31.83,23.15,28.7,26.2,29.8,29.2,28.8,24.53,33.03,31.27,28.3,26.2,24.8,28.63,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76242.84746,6.478429335833333,1228,140,350,100
2020-11-09 06:45:48,23.3,18.8,19.4,20.2,22.3,0,1,1,1,1,29.7,28.6,25.8,29.0,30.5,20.0,20.0,20.0,20.0,20.0,-44,999,999,98,116,1092,752,752,412,1160,350,350,100,100,100,22.49894736842105,28.436842105263157,1.2504459718657985,61180.0,5.114166666666666,20.8,22.5,22.7,23.77,21.87,21.5,20.83,21.6,27.0,21.2,23.93,22.3,22.83,22.7,22.9,23.7,22.8,21.0,21.55,27.2,29.73,29.07,32.23,23.05,28.6,26.13,29.6,29.0,28.4,24.43,32.93,31.5,28.7,26.4,24.4,28.5,31.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76502.28456,6.3643805008333345,1228,140,350,100
2020-11-09 06:51:16,22.6,18.7,19.0,20.5,20.4,0,1,1,1,1,29.7,28.5,25.5,30.4,30.8,20.0,20.0,20.0,20.0,20.0,-45,1000,1000,99,117,1092,752,752,412,1160,350,350,100,100,100,22.09842105263158,28.32315789473684,1.216312146361306,61620.0,5.116666666666666,20.25,21.7,22.25,23.3,21.9,21.5,20.87,21.6,27.0,20.5,24.0,21.87,22.6,21.53,20.1,23.7,22.65,21.0,21.55,26.9,29.3,28.7,31.9,23.1,28.6,26.07,29.6,29.0,28.4,24.4,32.83,31.27,28.37,26.2,24.6,28.43,31.3,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74949.15445999999,6.310476625833332,1228,140,350,100
2020-11-09 06:56:48,21.7,18.8,19.2,20.5,19.0,0,1,1,1,1,29.8,28.6,25.3,29.5,30.5,20.0,20.0,20.0,20.0,20.0,-46,1001,1001,100,118,1092,752,752,412,1160,350,350,100,100,100,22.445263157894736,28.410526315789472,1.2414456420437388,61240.0,5.119166666666667,20.65,22.35,22.55,23.73,21.97,21.6,21.03,21.6,27.0,21.2,24.0,22.23,22.7,22.5,22.1,23.7,22.8,21.2,21.55,27.1,29.6,29.0,32.17,23.1,28.7,26.23,29.6,29.0,28.2,24.4,32.77,31.4,28.77,26.4,24.6,28.43,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76026.13112,6.290636899166666,1228,140,350,100
2020-11-09 07:02:16,23.5,18.8,19.2,20.3,22.7,0,1,1,1,1,29.8,28.6,25.4,29.6,30.6,20.0,20.0,20.0,20.0,20.0,-47,1002,1002,101,119,1092,752,752,412,1160,350,350,100,100,100,22.40368421052632,28.418421052631583,1.2458189567879028,60660.0,5.079166666666667,20.65,22.2,22.55,23.6,21.97,21.6,20.97,21.6,27.0,20.9,24.0,22.07,22.83,22.43,22.3,23.7,22.75,21.0,21.55,26.9,29.5,28.9,32.13,23.1,28.7,26.3,29.6,29.0,28.2,24.43,32.93,31.4,28.73,26.4,24.6,28.63,31.2,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75571.37792,6.316562876666667,1228,140,350,100
2020-11-09 07:07:45,22.4,18.7,19.0,20.4,20.0,0,1,1,1,1,29.8,28.5,25.3,30.4,30.8,20.0,20.0,20.0,20.0,20.0,-48,1003,1003,102,120,1092,752,752,412,1160,350,350,100,100,100,22.174736842105265,28.288947368421052,1.2140694719271605,60600.0,5.0525,20.3,21.75,22.25,23.37,22.07,21.6,21.0,21.6,27.0,20.7,24.13,21.87,22.53,21.7,20.1,23.9,22.75,21.0,21.7,26.75,29.23,28.6,31.73,23.15,28.6,26.13,29.6,29.0,28.4,24.53,32.77,31.27,28.37,26.2,24.6,28.33,31.0,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73572.61,6.214332829999998,1228,140,350,100
2020-11-09 07:13:14,21.8,18.7,19.4,16.0,19.5,0,1,1,1,1,29.8,28.5,25.3,29.2,30.7,20.0,20.0,20.0,20.0,20.0,-49,1004,1004,103,121,1092,752,752,412,1160,350,350,100,100,100,22.45736842105263,28.311052631578946,1.2853394942544327,60270.0,5.03625,20.8,22.55,22.8,24.03,21.67,21.2,20.23,21.6,27.2,21.4,23.67,22.37,22.8,22.87,22.6,23.6,22.65,21.0,21.65,27.1,29.57,28.97,32.17,22.8,28.5,26.07,29.2,29.0,28.4,24.23,32.87,31.4,28.9,26.4,24.2,28.4,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77467.41132,6.293334221666666,1228,140,350,100
2020-11-09 07:18:43,23.7,19.9,19.4,16.8,22.8,0,1,1,1,1,29.0,28.7,26.8,29.0,31.3,20.0,20.0,20.0,20.0,20.0,-50,1005,1005,104,122,1092,752,752,412,1160,350,350,100,100,100,22.074736842105263,27.919473684210526,1.2146195230465546,60260.0,5.022083333333333,20.7,22.15,22.45,23.57,21.23,20.8,19.57,21.6,27.2,21.0,23.4,22.37,22.9,21.93,20.6,22.9,22.2,20.8,22.05,26.75,29.33,28.43,32.0,22.55,28.1,25.4,28.3,28.8,28.0,23.97,32.57,31.4,28.13,25.2,23.9,28.07,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73192.97246,6.277515990833334,1228,140,350,100
2020-11-09 07:24:09,21.0,20.0,19.4,20.2,17.3,0,1,1,1,1,28.9,29.1,26.4,30.0,30.7,20.0,20.0,20.0,20.0,20.0,-51,1006,1006,105,123,1092,752,752,412,1160,350,350,100,100,100,22.676842105263155,28.339473684210528,1.2364883588333642,59690.0,4.997916666666667,21.05,22.75,22.85,24.0,22.13,22.0,21.43,21.6,27.4,21.7,24.17,22.7,22.83,22.2,21.7,23.6,22.8,21.5,22.45,27.1,29.2,28.6,32.13,23.25,29.2,26.43,29.6,29.0,28.2,24.43,32.57,31.6,28.3,25.6,24.6,28.37,31.0,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73805.99014,6.124956774999999,1228,140,350,100
2020-11-09 07:29:36,23.7,19.6,20.4,20.9,22.8,0,1,1,1,1,29.2,29.1,27.0,29.9,31.7,20.0,20.0,20.0,20.0,20.0,-52,1007,1007,106,124,1092,752,752,412,1160,350,350,100,100,100,22.79789473684211,28.62736842105263,1.2120222014810338,59950.0,4.984999999999999,21.1,22.45,22.65,23.83,22.8,22.7,21.87,21.6,27.6,21.3,24.6,22.73,23.3,21.93,20.6,24.1,23.35,21.8,22.85,27.2,29.5,28.57,32.1,23.95,29.9,27.03,30.1,29.2,28.6,24.83,32.87,31.97,27.93,25.6,24.9,28.8,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72660.73098,6.102780046666666,1228,140,350,100
2020-11-09 07:35:04,21.0,19.5,19.6,21.0,16.6,0,1,1,1,1,28.9,29.2,26.7,30.4,31.0,20.0,20.0,20.0,20.0,20.0,-53,1008,1008,107,125,1092,752,752,412,1160,350,350,100,100,100,22.85157894736842,28.673684210526314,1.2309601336238802,60010.0,4.998333333333333,20.85,22.8,22.85,24.07,22.9,22.8,22.1,21.6,27.6,21.5,24.73,22.83,22.9,21.8,20.9,24.3,23.35,21.7,22.6,27.2,29.37,28.67,32.13,23.95,29.9,27.17,30.3,29.5,28.4,24.97,32.77,31.97,28.23,25.8,25.1,28.8,31.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73869.91762000001,6.105443691666666,1228,140,350,100
2020-11-09 07:40:33,24.2,19.6,19.8,21.4,23.9,0,1,1,1,1,29.1,29.2,27.8,30.0,31.6,20.0,20.0,20.0,20.0,20.0,-54,1009,1009,108,126,1092,752,752,412,1160,350,350,100,100,100,23.145789473684214,28.8778947368421,1.2222252744370246,59900.0,4.99625,21.05,22.75,22.9,24.03,23.23,23.2,22.43,21.6,27.8,21.7,25.0,23.0,23.53,22.4,22.2,24.5,23.6,22.0,22.85,27.3,29.6,28.93,32.3,24.25,30.3,27.5,30.5,29.6,28.8,25.23,33.2,32.07,28.1,25.8,25.3,29.07,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73211.29394,6.128383815,1228,140,350,100
2020-11-09 07:46:06,20.0,16.5,18.4,21.2,14.3,0,1,1,1,1,29.4,29.0,25.0,29.9,30.4,19.0,19.0,19.0,19.0,19.0,-55,1010,1010,109,127,1092,752,752,412,1160,350,350,100,100,100,22.415263157894735,28.442631578947367,1.264557971105178,59570.0,4.977916666666666,19.85,21.95,22.45,23.57,22.57,22.5,21.9,21.6,27.6,20.9,24.73,22.23,22.27,21.27,19.7,24.3,23.0,21.5,22.0,26.55,28.83,28.33,31.73,23.75,29.4,27.23,30.3,29.5,28.2,25.03,32.67,31.3,28.23,26.0,24.9,28.63,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75329.71834,6.1892088450000005,1228,140,350,100
2020-11-09 07:51:34,23.5,17.4,18.7,21.0,23.8,0,1,1,1,1,29.6,29.2,25.3,29.9,30.9,19.0,19.0,19.0,19.0,19.0,-56,1011,1011,110,128,1092,752,752,412,1160,350,350,100,100,100,22.347894736842107,28.433157894736844,1.2357385378197825,59460.0,4.959583333333333,19.8,21.5,22.1,23.2,22.73,22.5,21.93,21.6,27.4,20.3,24.8,21.9,22.73,21.57,20.1,24.3,23.0,21.3,21.85,26.25,28.9,28.23,31.67,23.95,29.6,27.2,30.3,29.2,28.2,25.03,32.73,31.17,28.03,26.0,25.1,28.57,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73477.01346,6.200280491666668,1228,140,350,100
2020-11-09 07:57:03,20.2,16.9,18.3,20.5,17.9,0,1,1,1,1,29.5,28.6,25.5,29.6,30.0,19.0,19.0,19.0,19.0,19.0,-57,1012,1012,111,129,1092,752,752,412,1160,350,350,100,100,100,22.394736842105264,28.168947368421055,1.325748834607275,59140.0,4.941666666666666,19.7,21.85,22.45,23.7,22.4,22.1,21.77,21.6,27.2,20.9,24.33,21.9,22.3,22.5,22.1,24.1,22.7,20.8,21.1,26.1,28.67,28.27,31.67,23.3,28.7,26.83,30.1,29.2,27.4,24.73,32.27,31.03,28.5,26.2,24.8,28.27,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78404.78607999999,6.328408314166666,1228,140,350,100
