Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-09 08:02:32,21.6,17.3,18.1,21.6,19.0,0,1,1,1,1,29.4,28.6,24.4,29.6,30.2,19.0,19.0,19.0,19.0,19.0,-58,1013,1013,112,130,1092,752,752,412,1160,350,350,100,100,100,21.83421052631579,28.030526315789476,1.246846907240151,60600.0,4.989166666666666,19.2,20.8,21.7,22.67,22.33,22.1,21.8,21.6,27.0,19.6,24.47,21.27,21.93,20.73,18.7,24.3,22.7,20.8,21.15,25.55,28.4,27.8,31.07,23.55,28.6,26.6,30.2,28.8,28.0,24.77,32.13,30.57,27.77,25.8,25.1,28.07,31.0,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75558.92258,6.4151545275,1228,140,350,100
2020-11-09 08:08:01,21.2,17.7,18.5,19.9,18.7,0,1,1,1,1,29.5,28.3,24.2,29.3,29.9,19.0,19.0,19.0,19.0,19.0,-59,1014,1014,113,131,1092,752,752,412,1160,350,350,100,100,100,21.81368421052632,27.874736842105268,1.2572850874379988,60600.0,5.05,19.45,21.35,21.95,23.13,21.53,21.1,20.5,21.6,26.8,20.0,23.73,21.3,21.97,21.6,21.2,23.6,22.3,20.5,20.85,25.95,28.6,28.1,31.5,22.75,28.1,25.87,29.2,28.8,27.6,24.37,32.1,30.77,28.17,26.0,24.4,28.07,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76191.47630000001,6.322933286666666,1228,140,350,100
2020-11-09 08:13:29,22.3,17.4,18.7,19.4,21.0,0,1,1,1,1,29.3,28.2,25.2,29.1,30.0,19.0,19.0,19.0,19.0,19.0,-60,1015,1015,114,132,1092,752,752,412,1160,350,350,100,100,100,21.891578947368423,27.815263157894737,1.2829350384082028,60110.0,5.029583333333333,19.75,21.4,22.05,23.23,21.37,21.0,20.33,21.6,26.6,20.4,23.53,21.43,22.03,22.17,22.1,23.4,22.2,20.5,20.85,26.1,28.73,28.37,31.57,22.55,27.9,25.77,29.2,28.6,27.6,24.1,32.1,30.8,28.2,25.8,24.2,28.03,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77117.22516,6.387862560833334,1228,140,350,100
2020-11-09 08:18:57,21.2,17.3,18.1,19.5,17.9,0,1,1,1,1,29.2,28.0,24.4,29.2,30.2,19.0,19.0,19.0,19.0,19.0,-61,1016,1016,115,133,1092,752,752,412,1160,350,350,100,100,100,21.31947368421053,27.52,1.2356765812815413,59900.0,5.000416666666666,19.15,20.65,21.4,22.47,21.07,20.6,20.03,21.6,26.6,19.5,23.43,21.07,21.67,20.63,19.0,23.2,21.85,20.3,20.85,25.5,28.17,27.7,31.13,22.4,27.5,25.37,28.9,28.4,27.4,23.97,31.97,30.4,27.67,25.6,24.2,27.7,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74017.02722,6.297260515833334,1228,140,350,100
2020-11-09 08:24:26,20.8,17.2,18.3,19.1,18.1,0,1,1,1,1,29.2,27.9,23.9,29.3,29.7,19.0,19.0,19.0,19.0,19.0,-62,1017,1017,116,134,1092,752,752,412,1160,350,350,100,100,100,21.51473684210526,27.54,1.2547601345591124,59890.0,4.99125,19.25,21.0,21.75,22.9,21.1,20.6,20.03,21.6,26.4,19.9,23.3,21.2,21.7,21.4,20.7,23.2,21.85,20.2,20.7,25.75,28.37,27.93,31.37,22.3,27.5,25.33,28.8,28.4,27.4,23.8,31.97,30.57,27.87,25.6,23.8,27.63,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75147.58446,6.215192153333334,1228,140,350,100
2020-11-09 08:29:56,21.4,13.1,18.3,19.1,19.0,0,1,1,1,1,29.2,27.7,23.8,28.4,29.6,19.0,19.0,19.0,19.0,19.0,-63,1018,1018,117,135,1092,752,752,412,1160,350,350,100,100,100,21.467894736842105,27.41736842105263,1.2919384522107507,59350.0,4.968333333333333,19.0,21.2,21.75,23.0,20.9,20.5,19.8,21.6,26.4,20.0,23.17,21.23,21.77,21.97,21.6,22.8,21.5,19.7,20.0,25.9,28.43,28.03,31.43,22.1,27.5,25.17,28.5,28.3,27.2,23.7,31.77,30.5,28.07,25.6,23.7,27.33,29.7,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76676.54714,6.326005483333333,1228,140,350,100
2020-11-09 08:35:25,23.3,15.6,18.8,19.5,22.9,0,1,1,1,1,28.6,27.6,25.0,28.7,30.3,19.0,19.0,19.0,19.0,19.0,-64,1019,1019,118,136,1092,752,752,412,1160,350,350,100,100,100,21.416315789473682,27.450526315789478,1.2232591185950394,59520.0,4.952916666666667,19.15,21.45,21.7,22.83,21.17,20.8,20.03,21.6,26.2,19.5,23.33,21.47,22.4,21.43,20.3,22.8,21.5,19.4,19.85,26.05,28.6,27.97,31.43,22.2,27.9,25.2,28.5,28.2,27.6,23.73,31.87,30.77,27.77,25.4,23.8,27.37,29.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72808.38274,6.228538745,1228,140,350,100
2020-11-09 08:40:52,20.3,19.5,19.0,20.0,15.9,0,1,1,1,1,28.3,27.7,25.6,29.5,30.0,19.0,19.0,19.0,19.0,19.0,-65,1020,1020,119,137,1092,752,752,412,1160,350,350,100,100,100,21.878421052631577,27.74473684210526,1.2218469450601983,60270.0,4.99125,20.45,22.1,22.05,23.17,21.63,21.5,20.57,21.6,26.4,20.5,23.53,21.97,22.5,21.27,19.9,23.0,22.25,20.3,21.0,26.65,28.73,28.07,31.5,22.6,28.3,25.57,28.8,28.2,28.0,23.93,31.9,31.1,27.67,25.4,24.0,27.73,30.1,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73640.71538,6.102045754999999,1228,140,350,100
2020-11-09 08:46:22,22.3,20.3,19.2,19.8,21.3,0,1,1,1,1,28.4,28.0,26.4,29.5,30.0,19.0,19.0,19.0,19.0,19.0,-66,1021,1021,120,138,1092,752,752,412,1160,350,350,100,100,100,22.33157894736842,28.04842105263158,1.2546169534020453,60330.0,5.0249999999999995,21.4,22.55,22.3,23.47,21.8,21.6,20.73,21.6,26.6,21.0,23.7,22.23,22.87,21.9,21.9,23.4,22.8,20.8,21.65,27.1,29.2,28.43,31.87,22.85,28.6,25.8,29.2,28.4,28.2,24.1,32.27,31.47,27.6,25.4,24.2,28.23,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75691.0408,6.222156507499999,1228,140,350,100
2020-11-09 08:51:51,22.1,20.3,19.4,19.9,21.0,0,1,1,1,1,28.4,28.2,26.3,30.4,30.7,19.0,19.0,19.0,19.0,19.0,-67,1022,1022,121,139,1092,752,752,412,1160,350,350,100,100,100,22.134736842105262,28.09894736842105,1.2220973598075493,60390.0,5.029999999999999,21.2,22.3,22.05,23.03,21.97,21.6,20.77,21.6,26.6,20.5,23.77,22.17,22.77,21.03,19.9,23.6,22.8,21.0,21.9,27.2,29.27,28.37,31.5,23.0,28.6,25.93,29.4,28.6,28.4,24.2,32.27,31.37,27.33,25.0,24.4,28.47,31.0,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73802.45956,6.228895848333334,1228,140,350,100
2020-11-09 08:57:18,20.8,21.0,19.0,19.9,19.6,0,1,1,1,1,28.2,28.1,26.9,29.9,30.4,19.0,19.0,19.0,19.0,19.0,-68,1023,1023,122,140,1092,752,752,412,1160,350,350,100,100,100,22.081052631578945,28.059473684210527,1.2451797981474573,60050.0,5.018333333333333,21.3,22.1,21.85,22.97,21.87,21.6,20.77,21.6,26.6,20.7,23.77,21.87,22.37,20.77,19.7,23.6,22.85,21.2,22.05,27.05,29.17,28.13,31.57,22.95,28.6,25.93,29.2,28.6,28.0,24.23,32.13,31.3,27.27,25.0,24.4,28.47,31.3,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74773.04688,6.190646101666666,1228,140,350,100
2020-11-09 09:02:49,20.7,20.4,18.5,19.6,18.7,0,1,1,1,1,28.4,28.3,25.5,30.0,30.0,19.0,19.0,19.0,19.0,19.0,-69,1024,1024,123,141,1092,752,752,412,1160,350,350,100,100,100,21.891052631578948,27.909999999999997,1.253563938331589,59370.0,4.975833333333333,20.8,21.6,21.6,22.77,21.7,21.5,20.53,21.6,26.6,20.4,23.63,21.57,21.83,20.7,19.6,23.6,22.75,21.2,21.95,26.9,28.77,27.9,31.43,22.85,28.3,25.73,29.2,28.8,27.8,24.17,32.03,31.07,27.1,24.8,24.2,28.37,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74424.09102,6.2165474125,1228,140,350,100
2020-11-09 09:08:20,19.9,18.5,18.4,19.4,16.6,0,1,1,1,1,28.6,28.0,24.9,29.0,29.8,19.0,19.0,19.0,19.0,19.0,-70,1025,1025,124,142,1092,752,752,412,1160,350,350,100,100,100,21.74368421052631,27.659473684210525,1.2641401860099326,59990.0,4.973333333333333,19.95,21.55,21.75,22.9,21.27,21.0,20.2,21.6,26.4,20.4,23.4,21.33,21.73,21.5,20.9,23.2,22.25,20.7,21.1,26.5,28.63,28.1,31.43,22.5,27.7,25.57,28.9,28.4,27.4,23.9,31.7,30.63,27.6,25.2,24.0,28.0,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75835.76976,6.2608275325,1228,140,350,100
2020-11-09 09:13:51,22.2,18.4,18.3,19.4,21.3,0,1,1,1,1,29.0,28.1,24.8,29.2,29.7,19.0,19.0,19.0,19.0,19.0,-71,1026,1026,125,143,1092,752,752,412,1160,350,350,100,100,100,21.66736842105263,27.68263157894737,1.2626810333122886,60000.0,4.999583333333333,20.05,21.35,21.65,22.73,21.37,20.9,20.23,21.6,26.4,19.9,23.43,21.17,21.97,21.23,20.4,23.4,22.2,20.5,21.2,26.3,28.67,28.1,31.43,22.5,27.7,25.43,28.9,28.4,27.6,23.93,31.97,30.57,27.6,25.5,24.0,27.9,30.6,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75760.862,6.316526323333332,1228,140,350,100
2020-11-09 09:19:22,22.1,17.4,18.4,19.1,20.9,0,1,1,1,1,29.1,28.0,24.2,28.9,29.7,19.0,19.0,19.0,19.0,19.0,-72,1027,1027,126,144,1092,752,752,412,1160,350,350,100,100,100,21.523684210526312,27.541052631578946,1.2522419562322218,59890.0,4.995416666666666,19.6,21.1,21.6,22.73,21.13,20.7,20.0,21.6,26.4,19.9,23.3,21.17,21.77,21.2,20.5,23.0,22.0,20.3,20.95,26.0,28.57,27.87,31.2,22.3,27.7,25.3,28.8,28.2,27.5,23.8,31.97,30.37,27.73,25.5,23.8,27.77,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74996.77076,6.281568031666667,1228,140,350,100
2020-11-09 09:24:54,21.2,17.4,18.0,19.1,18.7,0,1,1,1,1,28.9,27.9,24.2,29.0,30.2,19.0,19.0,19.0,19.0,19.0,-73,1028,1028,127,145,1092,752,752,412,1160,350,350,100,100,100,21.366315789473685,27.445263157894733,1.2370213596165711,59560.0,4.977083333333333,19.35,20.8,21.5,22.7,21.0,20.6,19.93,21.6,26.4,19.7,23.23,21.1,21.67,21.03,19.6,23.0,21.75,20.2,20.8,25.85,28.33,27.77,31.1,22.25,27.5,25.1,28.5,28.2,27.6,23.73,31.9,30.43,27.67,25.6,23.8,27.6,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73676.99218,6.194740122499999,1228,140,350,100
2020-11-09 09:30:31,20.3,17.6,18.3,19.2,17.6,0,1,1,1,1,28.9,27.8,24.7,28.7,29.5,19.0,19.0,19.0,19.0,19.0,-74,1029,1029,128,146,1092,752,752,412,1160,350,350,100,100,100,21.681052631578943,27.477368421052635,1.2858426507827438,59680.0,4.968333333333333,19.6,21.55,21.85,23.17,21.07,20.6,20.07,21.6,26.3,20.4,23.1,21.27,21.83,22.13,21.7,23.0,21.9,20.2,20.6,26.1,28.5,28.03,31.43,22.15,27.5,25.2,28.5,28.2,27.2,23.63,31.77,30.53,28.07,25.6,23.7,27.63,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76739.0894,6.2673367325,1228,140,350,100
2020-11-09 09:36:03,22.7,17.6,18.7,19.6,22.1,0,1,1,1,1,28.5,27.7,24.9,29.1,30.4,19.0,19.0,19.0,19.0,19.0,-75,1030,1030,129,147,1092,752,752,412,1160,350,350,100,100,100,21.483684210526317,27.473157894736843,1.2335182999126,59880.0,4.9816666666666665,19.35,20.95,21.6,22.67,21.27,20.8,20.2,21.6,26.2,19.9,23.27,21.2,22.0,21.23,20.1,23.0,21.85,20.2,20.8,25.75,28.37,27.9,31.37,22.4,27.7,25.3,28.8,28.0,27.4,23.73,31.97,30.47,27.6,25.4,23.8,27.5,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73863.0758,6.275090216666666,1228,140,350,100
2020-11-09 09:41:49,19.9,18.1,18.7,19.6,16.5,0,1,1,1,1,28.0,27.5,25.5,28.9,29.9,19.0,19.0,19.0,19.0,19.0,-76,1031,1031,130,148,1092,752,752,412,1160,350,350,100,100,100,21.67,27.465263157894732,1.2700576027942003,59670.0,4.981249999999999,19.75,21.45,21.85,22.93,21.27,21.0,20.3,21.6,26.2,20.5,23.27,21.5,21.83,21.53,20.8,23.0,21.95,20.3,20.7,26.0,28.3,27.83,31.3,22.3,27.9,25.43,28.5,28.2,27.2,23.67,31.57,30.77,27.73,25.0,23.8,27.77,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75784.33716,6.235308873333333,1228,140,350,100
2020-11-09 09:47:30,22.7,18.7,19.1,19.9,22.2,0,1,1,1,1,28.1,27.6,26.2,29.2,30.3,19.0,19.0,19.0,19.0,19.0,-77,1032,1032,131,149,1092,752,752,412,1160,350,350,100,100,100,21.687894736842104,27.545263157894738,1.2433387791171668,59630.0,4.970833333333333,19.9,21.2,21.7,22.77,21.5,21.1,20.5,21.6,26.4,20.2,23.47,21.5,22.13,21.0,20.1,23.3,22.1,20.5,21.1,26.05,28.5,27.77,31.13,22.55,28.1,25.5,28.8,28.3,27.4,23.93,31.73,30.87,27.1,24.8,24.0,27.93,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74140.2914,6.246859523333332,1228,140,350,100
2020-11-09 09:53:01,19.9,18.5,18.7,19.9,15.2,0,1,1,1,1,27.9,28.0,25.8,29.4,29.9,19.0,19.0,19.0,19.0,19.0,-78,1033,1033,132,150,1092,752,752,412,1160,350,350,100,100,100,21.65473684210526,27.552105263157888,1.2456791060298258,60160.0,4.99125,19.9,21.25,21.7,22.8,21.47,21.1,20.43,21.6,26.4,20.5,23.47,21.47,21.8,20.9,19.6,23.4,22.1,20.5,21.05,26.2,28.37,27.63,31.2,22.55,28.1,25.5,28.8,28.4,27.4,23.93,31.57,30.77,27.17,24.8,24.0,27.93,30.5,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74940.05502,6.211681100833333,1228,140,350,100
2020-11-09 09:58:31,21.7,18.5,18.8,19.9,20.8,0,1,1,1,1,27.8,27.6,25.9,29.3,29.9,19.0,19.0,19.0,19.0,19.0,-79,1034,1034,133,151,1092,752,752,412,1160,350,350,100,100,100,21.937368421052632,27.628421052631577,1.2819679361129082,59500.0,4.985833333333333,20.2,21.65,21.95,23.1,21.6,21.3,20.53,21.6,26.4,20.7,23.5,21.63,22.13,21.67,21.6,23.4,22.25,20.5,21.1,26.4,28.57,27.9,31.33,22.6,28.1,25.6,28.8,28.4,27.4,23.97,31.77,31.03,27.17,24.8,24.0,28.0,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76277.0922,6.300714467499999,1228,140,350,100
2020-11-09 10:04:02,22.1,18.5,18.7,19.9,21.9,0,1,1,1,1,27.8,27.6,25.9,29.5,29.7,19.0,19.0,19.0,19.0,19.0,-80,1035,1035,134,152,1092,752,752,412,1160,350,350,100,100,100,21.657368421052627,27.52526315789473,1.257255564047219,59780.0,4.97,19.9,21.2,21.6,22.63,21.6,21.1,20.53,21.6,26.4,20.1,23.5,21.33,21.8,20.9,20.2,23.4,22.2,20.5,21.0,26.1,28.33,27.7,30.97,22.55,28.0,25.53,28.8,28.4,27.2,23.97,31.5,30.77,27.0,24.6,24.0,28.03,30.6,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75158.73762,6.309826242499999,1228,140,350,100
2020-11-09 10:09:47,20.0,18.5,18.3,19.9,16.5,0,1,1,1,1,27.8,28.0,25.3,29.4,29.8,19.0,19.0,19.0,19.0,19.0,-81,1036,1036,135,153,1092,752,752,412,1160,350,350,100,100,100,21.462105263157895,27.418947368421055,1.2367088877531909,59790.0,4.982083333333333,19.7,20.95,21.35,22.43,21.43,21.1,20.47,21.6,26.2,19.9,23.47,21.13,21.6,20.5,19.0,23.4,22.0,20.5,21.05,25.75,28.23,27.5,30.97,22.55,27.9,25.5,28.8,28.4,27.1,23.93,31.43,30.63,26.83,24.6,24.1,27.77,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73942.8244,6.212565084166667,1228,140,350,100
2020-11-09 10:15:27,22.6,18.5,18.7,19.9,22.1,0,1,1,1,1,27.8,27.8,26.3,29.2,29.7,19.0,19.0,19.0,19.0,19.0,-82,1037,1037,136,154,1092,752,752,412,1160,350,350,100,100,100,21.913157894736845,27.572631578947362,1.2677470598650427,59780.0,4.982083333333333,20.25,21.75,21.95,23.1,21.4,21.1,20.47,21.6,26.2,20.5,23.47,21.4,22.03,21.83,22.2,23.4,22.25,20.5,20.95,26.3,28.5,27.97,31.23,22.55,27.9,25.57,28.8,28.4,27.2,23.93,31.67,30.9,27.23,24.6,24.0,27.93,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75785.91924,6.238697651666667,1228,140,350,100
2020-11-09 10:21:01,20.7,18.4,18.5,19.4,18.0,0,1,1,1,1,28.4,28.0,24.8,29.6,29.9,19.0,19.0,19.0,19.0,19.0,-83,1038,1038,137,155,1092,752,752,412,1160,350,350,100,100,100,21.42842105263158,27.45052631578947,1.2382149389413664,58980.0,4.948333333333333,19.75,20.95,21.35,22.43,21.37,21.0,20.27,21.6,26.2,19.9,23.4,21.1,21.6,20.67,19.0,23.2,22.0,20.3,21.05,25.85,28.13,27.5,30.97,22.55,27.7,25.43,28.9,28.4,27.5,23.87,31.57,30.5,27.03,24.8,24.0,27.83,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73029.9171,6.2006598475,1228,140,350,100
2020-11-09 10:26:31,21.0,17.7,18.5,19.6,18.8,0,1,1,1,1,28.7,27.9,24.4,28.9,29.5,19.0,19.0,19.0,19.0,19.0,-84,1039,1039,138,156,1092,752,752,412,1160,350,350,100,100,100,21.636315789473684,27.53473684210526,1.2585721712255602,59680.0,4.944166666666666,19.7,21.25,21.65,22.8,21.37,21.0,20.27,21.6,26.2,20.0,23.33,21.3,21.8,21.37,20.7,23.2,22.0,20.5,21.05,26.1,28.37,27.83,31.23,22.4,27.7,25.43,28.9,28.2,27.4,23.8,31.8,30.5,27.6,25.3,23.8,27.77,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75111.58718,6.172562678333333,1228,140,350,100
2020-11-09 10:32:00,21.4,17.9,18.4,19.5,19.5,0,1,1,1,1,28.9,27.9,24.2,29.5,29.7,19.0,19.0,19.0,19.0,19.0,-85,1040,1040,139,157,1092,752,752,412,1160,350,350,100,100,100,21.60631578947368,27.51842105263158,1.2514912263940112,59360.0,4.96,19.6,21.25,21.65,22.87,21.33,20.8,20.2,21.6,26.4,20.0,23.3,21.33,21.87,21.37,20.7,23.1,21.95,20.3,20.9,26.0,28.57,27.9,31.2,22.4,27.7,25.43,28.8,28.2,27.4,23.73,31.8,30.43,27.73,25.4,23.8,27.63,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74288.5192,6.2250044325000005,1228,140,350,100
2020-11-09 10:37:29,19.4,17.6,18.1,19.5,14.3,0,1,1,1,1,28.7,27.9,24.2,29.4,29.6,19.0,19.0,19.0,19.0,19.0,-86,1041,1041,140,158,1092,752,752,412,1160,350,350,100,100,100,21.194210526315786,27.404210526315794,1.264871484741634,60050.0,4.975416666666666,19.0,20.4,21.1,22.1,21.23,20.8,20.17,21.6,26.2,19.4,23.33,21.03,21.53,20.2,18.2,23.2,21.85,20.3,21.05,25.65,28.2,27.5,30.7,22.4,27.7,25.3,28.8,28.2,27.6,23.73,31.77,30.23,27.4,25.4,24.0,27.6,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75955.53266,6.2601688275,1228,140,350,100
2020-11-09 10:42:57,21.9,17.7,18.1,19.8,20.9,0,1,1,1,1,29.0,27.8,24.0,29.4,30.3,19.0,19.0,19.0,19.0,19.0,-87,1042,1042,141,159,1092,752,752,412,1160,350,350,100,100,100,21.277894736842104,27.42,1.2231502675526666,60320.0,5.015416666666667,19.2,20.55,21.25,22.2,21.23,20.8,20.23,21.6,26.2,19.4,23.4,20.9,21.7,20.47,18.8,23.2,21.85,20.3,21.0,25.65,28.2,27.63,30.8,22.4,27.7,25.27,28.9,28.1,27.6,23.8,31.97,30.23,27.23,25.4,24.0,27.57,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73780.42414,6.238998199999999,1228,140,350,100
2020-11-09 10:48:26,24.3,18.0,18.7,19.9,23.2,0,1,1,1,1,29.1,28.1,25.0,29.2,30.9,19.0,19.0,19.0,19.0,19.0,-88,1043,1043,142,160,1092,752,752,412,1160,350,350,100,100,100,21.983157894736838,27.835263157894737,1.22955458677017,60260.0,5.024166666666666,20.0,21.5,22.2,23.33,21.47,21.1,20.37,21.6,26.4,20.4,23.47,21.7,22.77,22.27,21.9,23.4,22.1,20.5,21.2,26.25,29.07,28.43,31.67,22.55,27.9,25.43,28.8,28.2,27.8,23.87,32.33,31.1,28.1,26.2,24.0,27.9,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74092.9594,6.161390980833334,1228,140,350,100
2020-11-09 10:53:56,21.4,18.0,18.8,19.9,18.1,0,1,1,1,1,28.3,28.2,25.5,29.3,30.4,19.0,19.0,19.0,19.0,19.0,-89,1044,1044,143,161,1092,752,752,412,1160,350,350,100,100,100,22.104736842105257,27.791578947368418,1.2577256925938503,60120.0,5.015833333333333,20.2,22.0,22.55,23.77,21.47,21.1,20.4,21.6,26.4,20.9,23.33,21.97,22.47,22.73,22.4,23.3,22.1,20.5,20.8,26.4,29.0,28.4,31.93,22.55,27.9,25.53,28.8,28.4,27.2,23.8,31.9,31.23,28.37,25.8,24.0,27.83,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75614.46864,6.237809501666668,1228,140,350,100
2020-11-09 10:59:28,23.9,18.0,19.0,19.9,23.7,0,1,1,1,1,28.2,27.9,26.3,28.7,30.4,19.0,19.0,19.0,19.0,19.0,-90,1045,1045,144,162,1092,752,752,412,1160,350,350,100,100,100,22.04736842105263,27.74,1.2612266615147865,59770.0,4.995416666666666,20.35,21.9,22.4,23.6,21.53,21.1,20.47,21.6,26.4,20.8,23.4,21.73,22.5,22.37,22.2,23.3,22.15,20.3,20.8,26.55,28.8,28.3,31.57,22.55,27.9,25.57,28.8,28.4,27.4,23.93,31.9,31.23,27.93,25.6,24.0,27.9,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75383.51756000001,6.291582758333334,1228,140,350,100
2020-11-09 11:05:02,17.4,18.4,18.7,19.1,12.9,1,1,1,1,1,27.9,27.5,24.8,27.7,29.5,19.0,19.0,19.0,19.0,19.0,1,1046,1046,145,163,1092,752,752,412,1160,350,350,100,100,100,21.32263157894737,26.893684210526317,1.3532883746422038,59680.0,4.977083333333333,20.75,21.7,22.65,22.5,20.07,20.1,19.63,21.6,25.6,20.7,22.5,21.53,21.93,20.47,19.5,22.1,21.35,20.2,20.25,26.5,28.13,27.6,29.73,21.4,26.8,25.0,28.1,28.2,26.8,23.13,30.8,30.4,26.93,25.4,22.6,27.03,29.6,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80764.25020000001,6.506156990000001,1228,140,350,100
2020-11-09 11:10:32,18.0,18.8,15.0,19.6,19.5,1,1,1,1,1,27.0,27.4,25.5,29.4,28.9,19.0,19.0,19.0,19.0,19.0,2,1047,1047,146,164,1092,752,752,412,1160,350,350,100,100,100,20.57894736842105,26.587894736842106,1.2601332103123313,60000.0,4.986666666666666,19.15,19.65,19.85,19.77,20.63,20.5,20.0,21.6,25.8,19.2,22.8,20.2,20.13,19.07,18.5,22.5,21.45,20.0,20.2,25.4,26.93,25.93,28.57,21.8,27.3,25.07,28.3,28.2,26.8,23.27,30.1,29.5,25.93,24.5,23.3,27.27,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75607.99262,6.515510117500001,1228,140,350,100
2020-11-09 11:16:01,18.8,18.5,16.6,19.2,19.2,1,1,1,1,1,28.0,27.0,24.8,28.7,29.2,19.0,19.0,19.0,19.0,19.0,3,1048,1048,147,165,1092,752,752,412,1160,350,350,100,100,100,21.09631578947368,26.683684210526316,1.2719339309212356,59950.0,4.997916666666667,20.0,20.95,21.45,21.6,20.1,20.1,19.8,21.6,25.6,20.2,22.7,20.2,20.63,21.2,21.4,22.3,21.25,19.8,19.95,26.0,27.7,26.8,29.1,21.5,27.0,25.0,28.1,28.2,26.8,23.2,30.4,29.53,26.9,24.8,23.1,27.13,29.0,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76252.43916000001,6.327517990833334,1228,140,350,100
2020-11-09 11:21:33,19.1,18.8,20.5,13.2,22.2,1,1,1,1,1,28.5,27.0,25.0,27.8,29.3,19.0,19.0,19.0,19.0,19.0,4,1049,1049,148,166,1092,752,752,412,1160,350,350,100,100,100,21.21421052631579,26.692105263157895,1.310961179114965,60010.0,4.998333333333333,20.45,21.15,21.65,21.57,19.8,19.5,18.63,21.6,25.8,21.0,22.3,21.03,21.27,21.17,21.4,22.1,21.45,20.5,20.7,26.4,27.8,26.9,29.13,21.05,26.3,24.43,27.5,28.0,28.4,22.83,30.97,29.77,26.87,24.8,22.6,27.1,29.3,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78670.78036,6.4551341466666665,1228,140,350,100
2020-11-09 11:27:00,18.8,18.8,20.2,17.9,15.5,1,1,1,1,1,27.7,27.5,25.0,28.3,29.0,19.0,19.0,19.0,19.0,19.0,5,1050,1050,149,167,1092,752,752,412,1160,350,350,100,100,100,20.91842105263158,26.533684210526314,1.241580837848696,59890.0,4.995833333333334,20.05,20.5,21.2,20.77,19.6,19.5,19.0,21.6,25.8,20.5,22.47,21.53,21.03,19.9,19.1,21.8,21.45,20.7,20.95,26.0,27.47,26.5,28.7,21.05,26.5,24.3,27.3,27.8,28.2,22.73,30.83,29.7,26.5,24.6,22.8,26.93,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.27638,6.3762106974999995,1228,140,350,100
2020-11-09 11:32:29,19.1,18.1,20.7,19.6,21.8,1,1,1,1,1,28.6,27.5,25.3,28.1,29.3,19.0,19.0,19.0,19.0,19.0,6,1051,1051,150,168,1092,752,752,412,1160,350,350,100,100,100,21.722631578947368,27.034736842105268,1.2768803887279947,59730.0,4.984166666666667,20.55,21.3,21.55,21.3,20.63,20.8,20.33,21.6,26.2,21.4,22.97,22.03,21.57,21.6,21.9,22.5,21.95,21.2,21.35,26.5,28.03,26.83,28.7,21.8,27.5,25.2,28.3,28.0,28.8,23.2,31.23,30.13,26.97,25.0,23.3,27.2,29.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76268.06562000001,6.276097583333333,1228,140,350,100
2020-11-09 11:38:00,18.8,17.9,20.5,20.0,17.3,1,1,1,1,1,28.3,27.6,25.5,28.9,29.1,19.0,19.0,19.0,19.0,19.0,7,1052,1052,151,169,1092,752,752,412,1160,350,350,100,100,100,21.26578947368421,26.92684210526316,1.2496516162424454,59520.0,4.96875,19.7,20.4,21.1,20.53,20.7,21.0,20.5,21.6,26.0,20.5,23.53,22.0,21.07,19.87,19.0,22.5,21.95,21.0,21.1,26.0,27.4,26.23,28.47,22.1,27.5,25.4,28.5,28.0,28.6,23.57,31.2,29.97,26.5,24.8,23.3,27.27,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74379.2642,6.276972075833333,1228,140,350,100
2020-11-09 11:43:27,18.8,18.0,19.9,20.5,19.2,1,1,1,1,1,28.4,27.4,25.2,28.3,29.0,19.0,19.0,19.0,19.0,19.0,8,1053,1053,152,170,1092,752,752,412,1160,350,350,100,100,100,21.607368421052634,27.04368421052631,1.3080559157074356,59570.0,4.962083333333333,20.2,20.85,21.35,20.93,20.9,21.0,20.7,21.6,25.8,21.2,23.23,21.83,21.3,21.3,21.3,22.5,22.1,21.2,21.25,26.4,27.6,26.43,28.37,22.1,27.7,25.63,28.8,28.2,28.2,23.53,31.27,30.2,27.07,25.0,23.1,27.13,29.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77920.8909,6.345839795833333,1228,140,350,100
2020-11-09 11:48:57,18.4,18.0,20.9,20.3,22.1,1,1,1,1,1,28.1,27.6,25.3,27.6,29.1,19.0,19.0,19.0,19.0,19.0,9,1054,1054,153,171,1092,752,752,412,1160,350,350,100,100,100,21.279473684210526,26.958421052631575,1.2905150704572719,60160.0,4.98875,19.7,20.6,20.95,20.3,21.27,21.0,20.7,21.6,25.2,20.7,23.23,21.5,21.03,19.93,19.6,22.7,22.1,21.0,21.2,26.05,27.13,25.97,28.07,22.15,27.7,25.6,28.9,28.2,28.2,23.5,31.13,30.07,26.47,24.8,23.3,27.27,30.3,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77637.38664,6.481594897499999,1228,140,350,100
2020-11-09 11:54:28,18.3,18.3,19.0,20.3,15.5,1,1,1,1,1,27.6,27.1,24.8,27.3,28.5,19.0,19.0,19.0,19.0,19.0,10,1055,1055,154,172,1092,752,752,412,1160,350,350,100,100,100,20.947894736842105,26.591578947368422,1.2811916800849315,60270.0,5.017916666666666,19.6,20.25,20.65,20.0,20.63,20.6,20.3,21.6,24.8,20.0,22.9,20.83,20.47,20.43,19.7,22.5,21.6,20.5,20.65,25.7,26.87,25.73,27.8,21.8,27.5,25.3,28.5,28.2,27.2,23.27,30.47,29.5,26.53,24.6,22.8,26.87,29.7,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77217.42256,6.452283716666667,1228,140,350,100
2020-11-09 11:59:55,18.7,18.4,19.0,20.2,22.4,1,1,1,1,1,28.3,27.3,26.0,27.7,28.6,19.0,19.0,19.0,19.0,19.0,11,1056,1056,155,173,1092,752,752,412,1160,350,350,100,100,100,21.19736842105263,26.79315789473684,1.283813752249648,60550.0,5.034166666666666,19.95,20.75,20.75,20.27,20.97,21.0,20.5,21.6,25.2,20.2,23.03,20.83,20.63,20.47,20.6,22.5,21.75,20.8,20.95,26.1,27.07,25.9,28.0,22.0,27.9,25.53,28.8,28.2,27.4,23.37,30.83,29.7,26.4,24.6,23.1,27.1,29.9,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77734.9227,6.456347719166667,1228,140,350,100
2020-11-09 12:05:24,17.9,17.9,18.5,20.0,15.5,1,1,1,1,1,27.8,27.1,24.8,27.8,28.4,19.0,19.0,19.0,19.0,19.0,12,1057,1057,156,174,1092,752,752,412,1160,350,350,100,100,100,20.757894736842104,26.527368421052632,1.2711866862858594,60760.0,5.054583333333333,19.4,20.05,20.4,19.7,20.4,20.5,20.17,21.6,25.2,19.7,22.97,20.6,20.33,19.63,18.9,22.3,21.5,20.5,20.55,25.6,26.73,25.53,27.73,21.7,27.3,25.37,28.5,28.2,27.0,23.2,30.5,29.43,26.4,24.5,22.8,27.0,29.7,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77237.30306,6.457176073333334,1228,140,350,100
2020-11-09 12:10:52,19.1,18.4,19.4,20.3,20.9,1,1,1,1,1,27.9,27.1,25.3,27.3,28.6,19.0,19.0,19.0,19.0,19.0,13,1058,1058,157,175,1092,752,752,412,1160,350,350,100,100,100,21.285789473684208,26.68842105263158,1.2960281868117547,60910.0,5.069583333333333,20.15,20.9,20.9,20.43,20.9,20.6,20.27,21.6,25.4,20.5,22.8,20.8,20.7,21.43,21.7,22.3,21.55,20.7,20.8,26.0,27.17,25.9,27.87,21.85,27.7,25.43,28.5,28.2,27.2,23.13,30.73,29.63,26.67,24.6,22.9,26.93,29.7,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78941.07686,6.507432496666667,1228,140,350,100
2020-11-09 12:16:20,18.5,18.3,18.7,20.3,17.7,1,1,1,1,1,27.7,27.3,24.5,28.0,28.5,19.0,19.0,19.0,19.0,19.0,14,1059,1059,158,176,1092,752,752,412,1160,350,350,100,100,100,20.81368421052632,26.576842105263157,1.2568338047608107,60650.0,5.0649999999999995,19.4,20.1,20.45,19.6,21.0,20.8,20.3,21.6,25.6,19.7,22.87,20.6,20.27,19.27,18.5,22.3,21.55,20.7,20.85,25.6,26.63,25.43,27.6,21.9,27.7,25.47,28.8,28.2,27.2,23.13,30.33,29.37,25.93,24.3,23.1,27.1,29.9,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76226.97026,6.465335296666667,1228,140,350,100
2020-11-09 12:21:45,19.1,18.3,18.8,20.3,19.6,1,1,1,1,1,27.8,27.1,25.3,27.3,28.6,19.0,19.0,19.0,19.0,19.0,15,1060,1060,159,177,1092,752,752,412,1160,350,350,100,100,100,21.295263157894738,26.72052631578947,1.2923962625816738,60700.0,5.0562499999999995,20.15,20.8,20.9,20.57,20.8,20.8,20.4,21.6,25.4,20.5,22.8,20.87,20.7,21.17,21.4,22.3,21.75,20.8,20.9,25.9,27.17,26.0,27.97,21.9,27.7,25.43,28.5,28.2,27.2,23.13,30.83,29.63,26.6,24.6,22.9,27.0,29.9,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78448.45314,6.444809308333333,1228,140,350,100
2020-11-09 12:27:14,18.7,18.3,18.7,20.3,21.4,1,1,1,1,1,27.9,27.4,26.0,27.5,28.7,19.0,19.0,19.0,19.0,19.0,16,1061,1061,160,178,1092,752,752,412,1160,350,350,100,100,100,20.894736842105267,26.62421052631579,1.2579643446930897,60630.0,5.055416666666666,19.55,20.25,20.5,19.93,20.63,20.8,20.3,21.6,25.2,19.9,23.07,20.6,20.37,19.6,19.1,22.5,21.55,20.7,20.85,25.8,26.8,25.67,27.8,21.9,27.7,25.43,28.5,28.2,27.4,23.3,30.53,29.43,26.13,24.3,22.9,27.1,29.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76270.37822,6.446617973333334,1228,140,350,100
2020-11-09 12:32:41,18.5,18.3,18.7,20.2,16.2,1,1,1,1,1,27.6,27.1,25.0,27.7,28.5,19.0,19.0,19.0,19.0,19.0,17,1062,1062,161,179,1092,752,752,412,1160,350,350,100,100,100,21.006315789473685,26.587894736842102,1.274934442198376,60920.0,5.064583333333333,19.8,20.5,20.85,20.27,20.47,20.6,20.2,21.6,25.0,20.1,22.87,20.67,20.47,20.47,20.0,22.3,21.55,20.7,20.7,25.8,26.93,25.83,27.87,21.7,27.5,25.37,28.5,28.2,27.2,23.27,30.43,29.43,26.5,24.6,22.6,26.87,29.7,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77669.00622,6.414141018333333,1228,140,350,100
2020-11-09 12:38:09,19.1,13.2,19.0,19.9,22.4,1,1,1,1,1,28.4,26.8,25.6,27.3,28.5,19.0,19.0,19.0,19.0,19.0,18,1063,1063,162,180,1092,752,752,412,1160,350,350,100,100,100,21.018947368421053,26.567894736842106,1.30579798397083,61220.0,5.089166666666666,19.8,20.85,20.8,20.43,20.27,20.5,20.13,21.6,24.8,20.4,23.03,20.7,20.6,20.6,20.8,22.3,21.25,20.2,20.3,25.8,27.07,25.9,28.03,21.6,27.3,25.33,28.5,28.2,27.4,23.27,30.7,29.63,26.43,24.5,22.4,26.73,29.3,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79940.95258000001,6.567081616666667,1228,140,350,100
2020-11-09 12:43:38,23.8,17.3,19.4,20.0,16.2,0,1,1,1,1,28.0,27.0,25.7,28.1,29.3,19.0,19.0,19.0,19.0,19.0,-1,1064,1064,163,181,1092,752,752,412,1160,350,350,100,100,100,21.016315789473687,26.588947368421056,1.1881723286575485,60850.0,5.08625,20.2,21.45,21.75,21.23,20.07,20.1,19.83,21.6,24.5,20.5,22.9,21.0,20.83,20.2,19.6,22.1,21.1,20.0,20.35,26.0,27.43,26.37,28.17,21.6,27.5,24.93,28.3,28.0,27.6,23.13,31.07,29.83,26.13,24.5,22.6,26.5,29.0,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72300.2862,6.3433849491666665,1228,140,350,100
2020-11-09 12:49:06,21.8,20.5,19.5,20.7,20.4,0,1,1,1,1,28.1,27.8,26.5,29.7,29.7,19.0,19.0,19.0,19.0,19.0,-2,1065,1065,164,182,1092,752,752,412,1160,350,350,100,100,100,22.32263157894737,27.76105263157895,1.2503675072162768,60800.0,5.06875,21.5,22.35,22.1,22.67,22.07,22.0,21.33,21.6,26.0,21.7,23.57,22.17,22.37,21.9,22.1,23.0,22.35,21.2,22.15,27.15,28.7,27.8,30.8,22.75,29.2,26.17,29.6,28.0,28.2,23.73,31.7,30.83,27.03,24.8,23.8,27.77,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76022.34444,6.18010961,1228,140,350,100
2020-11-09 12:54:33,21.6,22.2,19.5,21.3,20.4,0,1,1,1,1,28.3,28.6,26.4,30.4,30.2,19.0,19.0,19.0,19.0,19.0,-3,1066,1066,165,183,1092,752,752,412,1160,350,350,100,100,100,22.365263157894738,28.244210526315783,1.2072361351330858,61560.0,5.098333333333333,21.35,22.15,21.65,22.6,22.67,22.5,21.83,21.6,26.6,21.0,24.17,22.1,22.67,20.9,19.3,23.7,23.25,21.7,23.2,27.55,29.03,27.97,31.13,23.45,29.9,26.7,30.2,28.4,28.4,24.3,32.27,31.27,26.97,24.8,24.6,28.57,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74317.45648,6.264158371666667,1228,140,350,100
2020-11-09 13:00:03,20.2,16.9,18.8,21.0,18.7,0,1,1,1,1,28.7,28.7,25.3,29.2,30.0,19.0,19.0,19.0,19.0,19.0,-4,1067,1067,166,184,1092,752,752,412,1160,350,350,100,100,100,22.252631578947366,28.13736842105263,1.2377568921767093,61130.0,5.112083333333333,20.25,21.9,21.85,22.77,22.5,22.3,21.77,21.6,26.8,20.9,24.07,21.8,21.97,20.97,20.2,23.9,23.05,21.8,22.4,26.75,28.73,27.83,31.3,23.4,29.4,26.97,30.1,28.6,28.4,24.37,32.4,30.83,27.53,25.4,24.4,28.37,31.0,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75664.07882,6.249230637499999,1228,140,350,100
2020-11-09 13:05:33,20.2,18.3,18.7,21.8,19.2,0,1,1,1,1,29.0,28.6,25.3,29.3,30.2,19.0,19.0,19.0,19.0,19.0,-5,1068,1068,167,185,1092,752,752,412,1160,350,350,100,100,100,22.138421052631582,28.138947368421054,1.2799486176598334,60970.0,5.0874999999999995,20.2,21.5,21.75,22.73,22.33,22.3,21.77,21.6,26.8,20.5,24.1,21.6,21.77,20.93,20.1,23.7,23.05,21.8,22.1,26.55,28.67,27.87,31.37,23.45,29.2,26.97,30.1,28.6,28.0,24.33,32.4,30.6,27.73,25.5,24.6,28.5,31.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78038.46721999999,6.4042727516666655,1228,140,350,100
2020-11-09 13:10:59,19.9,17.7,18.4,22.1,19.0,0,1,1,1,1,28.9,28.4,24.4,29.8,29.8,19.0,19.0,19.0,19.0,19.0,-6,1069,1069,168,186,1092,752,752,412,1160,350,350,100,100,100,21.757894736842104,27.870000000000005,1.2631055808725158,61130.0,5.0874999999999995,19.3,20.95,21.45,22.5,22.07,21.8,21.33,21.6,26.6,19.9,23.93,21.2,21.5,20.77,20.1,23.7,22.55,21.0,21.15,25.85,28.3,27.77,31.2,23.15,28.9,26.5,29.8,28.6,27.6,24.23,32.07,30.43,27.6,25.4,24.4,28.13,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77213.64416,6.468837974166665,1228,140,350,100
2020-11-09 13:16:30,20.0,17.0,18.1,19.5,19.1,0,1,1,1,1,28.9,28.1,23.9,29.4,29.4,19.0,19.0,19.0,19.0,19.0,-7,1070,1070,169,187,1092,752,752,412,1160,350,350,100,100,100,21.39421052631579,27.586315789473684,1.2618972127835717,61230.0,5.098333333333333,18.95,20.6,21.25,22.33,21.47,21.0,20.37,21.6,26.6,19.6,23.47,20.93,21.3,20.77,19.9,23.4,22.0,20.3,20.65,25.85,28.27,27.6,30.97,22.55,28.1,25.87,29.4,28.4,27.4,23.93,31.9,30.2,27.53,25.4,24.0,27.77,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77265.96634,6.4366504375,1228,140,350,100
2020-11-09 13:21:57,20.2,16.8,18.5,19.6,19.2,0,1,1,1,1,28.7,27.8,24.0,28.9,29.6,19.0,19.0,19.0,19.0,19.0,-8,1071,1071,170,188,1092,752,752,412,1160,350,350,100,100,100,21.32736842105263,27.45631578947368,1.2660971689125662,61030.0,5.094166666666666,18.85,20.6,21.25,22.37,21.13,20.8,20.17,21.6,26.4,19.7,23.3,20.93,21.27,20.9,20.2,23.0,21.8,20.3,20.65,25.7,28.23,27.6,31.03,22.35,27.7,25.57,28.9,28.4,27.4,23.73,31.73,30.2,27.6,25.2,23.8,27.7,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77269.91022,6.438994856666666,1228,140,350,100
2020-11-09 13:27:24,20.3,16.9,18.5,19.4,19.2,0,1,1,1,1,28.7,27.9,24.1,29.2,29.7,19.0,19.0,19.0,19.0,19.0,-9,1072,1072,171,189,1092,752,752,412,1160,350,350,100,100,100,21.274736842105263,27.40315789473684,1.2659838908347103,61020.0,5.085416666666666,18.85,20.6,21.25,22.43,21.1,20.6,20.03,21.6,26.2,19.7,23.1,20.93,21.43,20.8,20.2,22.8,21.75,20.2,20.65,25.65,28.23,27.63,30.97,22.25,27.7,25.37,28.8,28.2,27.6,23.6,31.73,30.23,27.6,25.2,23.7,27.67,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77250.33702,6.438343635,1228,140,350,100
2020-11-09 13:32:57,20.3,16.8,18.4,19.4,19.2,0,1,1,1,1,28.9,27.7,23.9,28.5,29.7,19.0,19.0,19.0,19.0,19.0,-10,1073,1073,172,190,1092,752,752,412,1160,350,350,100,100,100,21.25315789473684,27.34473684210526,1.2629125031692638,61130.0,5.089583333333334,18.85,20.55,21.25,22.37,20.97,20.6,19.97,21.6,26.2,19.7,22.97,21.0,21.4,20.83,20.2,22.8,21.7,20.2,20.65,25.55,28.23,27.7,31.03,22.15,27.5,25.23,28.8,28.2,27.4,23.5,31.73,30.2,27.53,25.2,23.7,27.43,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77201.84132,6.435507430833334,1228,140,350,100
2020-11-09 13:38:27,20.2,16.5,18.3,19.2,19.2,0,1,1,1,1,28.9,27.7,23.9,28.9,29.5,19.0,19.0,19.0,19.0,19.0,-11,1074,1074,173,191,1092,752,752,412,1160,350,350,100,100,100,21.219473684210527,27.289473684210527,1.262128861837562,60590.0,5.071666666666666,18.75,20.6,21.25,22.37,20.9,20.5,19.87,21.6,26.2,19.7,22.97,20.93,21.43,20.8,20.2,22.8,21.55,20.2,20.55,25.55,28.17,27.67,30.93,22.05,27.5,25.17,28.8,28.0,27.4,23.47,31.63,30.2,27.6,25.2,23.5,27.43,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76472.38774,6.403092877500001,1228,140,350,100
2020-11-09 13:43:57,20.3,16.5,18.3,19.1,19.2,0,1,1,1,1,28.7,27.5,23.5,28.7,29.4,19.0,19.0,19.0,19.0,19.0,-12,1075,1075,174,192,1092,752,752,412,1160,350,350,100,100,100,21.203157894736847,27.24052631578947,1.2600067960957708,60770.0,5.056666666666667,18.75,20.55,21.25,22.43,20.9,20.6,19.9,21.6,26.2,19.5,22.93,20.93,21.3,20.77,20.1,22.8,21.6,20.2,20.55,25.45,28.13,27.5,30.93,22.05,27.5,25.17,28.5,28.0,27.2,23.4,31.57,30.2,27.6,25.2,23.5,27.4,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76570.613,6.3767916975,1228,140,350,100
2020-11-09 13:49:26,20.2,17.6,18.4,19.4,19.2,0,1,1,1,1,28.7,27.6,23.9,28.7,29.4,19.0,19.0,19.0,19.0,19.0,-13,1076,1076,175,193,1092,752,752,412,1160,350,350,100,100,100,21.230526315789472,27.29,1.2622067703495934,60750.0,5.063333333333333,18.95,20.6,21.25,22.43,20.93,20.6,19.87,21.6,26.2,19.5,22.9,20.87,21.43,20.8,20.2,22.8,21.6,20.2,20.65,25.45,28.2,27.67,30.97,22.05,27.5,25.1,28.5,28.0,27.4,23.4,31.67,30.2,27.6,25.2,23.5,27.43,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76679.0613,6.385403095833333,1228,140,350,100
2020-11-09 13:54:55,20.3,17.3,18.4,19.1,19.4,0,1,1,1,1,28.7,27.6,23.8,29.0,29.5,19.0,19.0,19.0,19.0,19.0,-14,1077,1077,176,194,1092,752,752,412,1160,350,350,100,100,100,21.24421052631579,27.310526315789474,1.2638537088881956,60050.0,5.033333333333333,18.95,20.6,21.25,22.47,21.03,20.6,19.87,21.6,26.2,19.5,22.97,20.93,21.3,20.87,20.2,22.8,21.6,20.2,20.7,25.45,28.2,27.73,31.1,22.05,27.6,25.1,28.8,28.0,27.4,23.4,31.57,30.1,27.6,25.2,23.5,27.43,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75894.41522,6.357228188333332,1228,140,350,100
2020-11-09 14:00:29,20.2,17.4,18.4,19.2,19.4,0,1,1,1,1,28.7,27.7,23.8,29.0,29.6,19.0,19.0,19.0,19.0,19.0,-15,1078,1078,177,195,1092,752,752,412,1160,350,350,100,100,100,21.25894736842105,27.30421052631579,1.2612527139811114,60420.0,5.019583333333333,19.05,20.6,21.25,22.43,21.03,20.6,19.93,21.6,26.2,19.5,22.9,20.9,21.4,20.83,20.2,22.8,21.65,20.3,20.75,25.5,28.1,27.77,31.13,22.05,27.5,25.1,28.5,28.0,27.3,23.4,31.73,30.2,27.6,25.2,23.5,27.5,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76204.88898,6.337471008333333,1228,140,350,100
2020-11-09 14:05:58,20.5,17.4,18.4,19.5,19.6,0,1,1,1,1,28.2,27.8,24.5,29.3,29.7,19.0,19.0,19.0,19.0,19.0,-16,1079,1079,178,196,1092,752,752,412,1160,350,350,100,100,100,21.283684210526314,27.29,1.2635646526350561,60430.0,5.035416666666666,19.05,20.6,21.25,22.43,21.1,20.8,20.07,21.6,26.2,19.5,22.97,21.0,21.4,20.87,20.2,22.8,21.7,20.2,20.65,25.45,28.2,27.67,31.13,22.25,27.7,25.17,28.5,28.0,26.8,23.47,31.47,30.33,27.47,25.0,23.6,27.5,30.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76357.21196,6.356754205833333,1228,140,350,100
2020-11-09 14:11:27,20.4,17.7,18.3,19.6,19.6,0,1,1,1,1,27.9,27.7,24.5,29.3,29.4,19.0,19.0,19.0,19.0,19.0,-17,1080,1080,179,197,1092,752,752,412,1160,350,350,100,100,100,21.286315789473683,27.277368421052632,1.2589463822161358,60800.0,5.05125,19.1,20.7,21.25,22.47,21.1,20.8,20.17,21.6,26.2,19.7,23.03,20.93,21.37,20.77,20.2,22.8,21.7,20.0,20.55,25.35,28.07,27.5,31.07,22.25,27.7,25.23,28.5,28.2,26.8,23.5,31.33,30.57,27.17,24.8,23.7,27.63,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76543.94004,6.370881333333333,1228,140,350,100
2020-11-09 14:16:55,20.5,17.6,18.8,19.5,19.6,0,1,1,1,1,27.8,27.8,24.7,29.0,29.6,19.0,19.0,19.0,19.0,19.0,-18,1081,1081,180,198,1092,752,752,412,1160,350,350,100,100,100,21.308421052631576,27.282631578947363,1.2580645911512967,60490.0,5.05375,19.1,20.8,21.25,22.47,21.13,20.8,20.1,21.6,26.2,19.7,23.1,21.0,21.43,20.73,20.2,22.8,21.7,20.2,20.55,25.35,28.17,27.43,31.07,22.25,27.9,25.23,28.5,28.2,26.9,23.57,31.3,30.63,27.07,24.6,23.7,27.67,30.2,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76100.32712,6.360177798333333,1228,140,350,100
2020-11-09 14:22:25,20.4,17.4,18.1,19.5,19.6,0,1,1,1,1,27.8,27.5,24.8,29.2,29.6,19.0,19.0,19.0,19.0,19.0,-19,1082,1082,181,199,1092,752,752,412,1160,350,350,100,100,100,21.331052631578945,27.27052631578947,1.259001600573852,60540.0,5.042916666666667,19.05,20.7,21.25,22.5,21.17,20.8,20.17,21.6,26.2,19.7,23.1,21.0,21.5,20.7,20.4,23.0,21.7,20.2,20.55,25.55,28.17,27.47,30.97,22.25,27.7,25.23,28.5,28.2,27.0,23.6,31.3,30.63,27.07,24.5,23.7,27.63,30.1,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76219.9569,6.346678500833335,1228,140,350,100
2020-11-09 14:27:54,20.4,17.6,18.8,19.6,19.6,0,1,1,1,1,27.7,27.5,25.2,29.2,29.9,19.0,19.0,19.0,19.0,19.0,-20,1083,1083,182,200,1092,752,752,412,1160,350,350,100,100,100,21.35736842105263,27.288947368421052,1.255914832399005,60210.0,5.03125,19.1,20.75,21.35,22.5,21.27,21.0,20.23,21.6,26.2,19.9,23.1,21.03,21.53,20.73,20.2,23.0,21.75,20.0,20.55,25.45,28.13,27.5,30.97,22.35,27.9,25.3,28.5,28.2,27.0,23.63,31.4,30.63,27.0,24.6,23.7,27.63,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75618.63206,6.326607873333334,1228,140,350,100
2020-11-09 14:33:22,20.4,17.6,18.5,19.6,19.6,0,1,1,1,1,27.7,27.6,25.3,29.2,30.2,19.0,19.0,19.0,19.0,19.0,-21,1084,1084,183,201,1092,752,752,412,1160,350,350,100,100,100,21.35473684210526,27.28263157894737,1.2576787841637944,60700.0,5.037916666666666,19.1,20.8,21.3,22.43,21.2,20.8,20.23,21.6,26.2,19.9,23.1,21.13,21.57,20.73,20.2,23.0,21.7,20.2,20.55,25.55,28.1,27.47,30.97,22.25,27.8,25.23,28.5,28.4,27.0,23.63,31.37,30.7,26.93,24.6,23.7,27.57,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76341.1022,6.331655594166667,1228,140,350,100
