Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-09 14:38:51,20.3,17.4,18.4,19.6,19.6,0,1,1,1,1,27.7,27.8,24.9,29.1,29.8,19.0,19.0,19.0,19.0,19.0,-22,1085,1085,184,202,1092,752,752,412,1160,350,350,100,100,100,21.32894736842105,27.268947368421053,1.258248751099813,60230.0,5.03875,19.1,20.7,21.25,22.4,21.2,20.9,20.23,21.6,26.2,19.7,23.1,21.03,21.47,20.67,20.2,23.0,21.75,20.2,20.55,25.55,28.13,27.47,30.97,22.3,27.9,25.27,28.5,28.4,26.8,23.63,31.3,30.63,26.93,24.5,23.7,27.6,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75784.32228,6.338559353333332,1228,140,350,100
2020-11-09 14:44:21,20.3,17.9,18.1,19.5,19.4,0,1,1,1,1,27.6,27.5,25.5,28.9,29.8,19.0,19.0,19.0,19.0,19.0,-23,1086,1086,185,203,1092,752,752,412,1160,350,350,100,100,100,21.256315789473685,27.223684210526315,1.2560252093123279,60430.0,5.0275,19.1,20.6,21.25,22.4,21.17,20.8,20.1,21.6,26.0,19.5,23.1,20.87,21.5,20.73,20.2,22.8,21.7,20.0,20.45,25.5,28.0,27.33,30.97,22.25,27.8,25.23,28.5,28.2,26.8,23.57,31.3,30.63,26.93,24.5,23.7,27.57,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75901.60339999999,6.320246903333333,1228,140,350,100
2020-11-09 14:49:49,20.3,17.9,19.1,19.5,19.6,0,1,1,1,1,27.6,27.5,25.5,29.2,29.8,19.0,19.0,19.0,19.0,19.0,-24,1087,1087,186,204,1092,752,752,412,1160,350,350,100,100,100,21.36315789473684,27.267894736842102,1.2507607053364622,60480.0,5.037916666666666,19.3,20.8,21.25,22.47,21.2,20.8,20.23,21.6,26.2,19.9,23.13,21.07,21.53,20.67,20.2,23.0,21.75,20.2,20.6,25.65,28.03,27.4,30.97,22.35,27.8,25.23,28.5,28.2,27.0,23.57,31.37,30.63,26.93,24.5,23.7,27.63,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75646.00746,6.314483785833333,1228,140,350,100
2020-11-09 14:55:17,20.4,18.0,19.0,19.6,19.6,0,1,1,1,1,27.7,27.9,25.4,29.2,30.2,19.0,19.0,19.0,19.0,19.0,-25,1088,1088,187,205,1092,752,752,412,1160,350,350,100,100,100,21.45157894736842,27.36526315789474,1.2506160432994275,60480.0,5.039999999999999,19.35,20.9,21.35,22.53,21.23,21.0,20.33,21.6,26.2,20.0,23.23,21.23,21.6,20.73,20.2,23.0,21.95,20.3,20.85,25.7,28.23,27.57,30.97,22.4,27.9,25.37,28.7,28.3,27.2,23.7,31.37,30.7,26.93,24.5,23.8,27.73,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75637.2583,6.303469406666665,1228,140,350,100
2020-11-09 15:00:45,20.4,18.0,19.1,19.8,19.8,0,1,1,1,1,27.7,27.8,25.0,29.4,29.9,19.0,19.0,19.0,19.0,19.0,-26,1089,1089,188,206,1092,752,752,412,1160,350,350,100,100,100,21.483157894736838,27.402631578947368,1.2501477589477576,60490.0,5.040416666666666,19.4,20.85,21.45,22.53,21.4,21.0,20.3,21.6,26.2,20.0,23.27,21.3,21.63,20.8,20.2,23.2,21.95,20.3,20.8,25.85,28.37,27.57,30.97,22.4,27.9,25.37,28.5,28.4,27.2,23.73,31.5,30.7,26.93,24.5,23.8,27.73,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75621.43794,6.302445676666666,1228,140,350,100
2020-11-09 15:06:14,20.4,18.0,19.0,19.8,19.6,0,1,1,1,1,27.7,27.6,25.6,29.2,29.7,19.0,19.0,19.0,19.0,19.0,-27,1090,1090,189,207,1092,752,752,412,1160,350,350,100,100,100,21.497368421052627,27.38473684210526,1.252828000649249,59680.0,5.007083333333333,19.4,20.95,21.45,22.6,21.37,21.0,20.33,21.6,26.2,20.2,23.27,21.3,21.63,20.7,20.4,23.0,21.95,20.3,20.8,25.8,28.3,27.57,31.0,22.4,27.9,25.37,28.5,28.4,27.2,23.7,31.5,30.7,26.93,24.6,23.8,27.77,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74768.77508,6.266258875833334,1228,140,350,100
2020-11-09 15:11:46,19.1,17.9,18.4,19.8,14.0,0,1,1,1,1,27.5,27.6,25.0,29.4,29.6,19.0,19.0,19.0,19.0,19.0,-28,1091,1091,190,208,1092,752,752,412,1160,350,350,100,100,100,21.166315789473682,27.343684210526316,1.269758918098825,60210.0,4.995416666666666,18.95,20.2,21.0,22.03,21.3,21.0,20.3,21.6,26.2,19.7,23.33,21.1,21.43,19.77,17.9,23.2,21.9,20.3,20.95,25.65,28.2,27.3,30.83,22.45,27.9,25.37,28.8,28.4,27.2,23.8,31.5,30.53,26.43,24.5,24.0,27.7,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76452.18446,6.300873314166667,1228,140,350,100
2020-11-09 15:17:15,21.0,18.0,19.0,19.9,19.6,0,1,1,1,1,27.7,28.1,25.6,29.1,30.2,19.0,19.0,19.0,19.0,19.0,-29,1092,1092,191,209,1092,752,752,412,1160,350,350,100,100,100,21.227894736842103,27.354736842105257,1.2225668023748741,60120.0,5.01375,19.1,20.3,20.95,21.97,21.4,21.0,20.37,21.6,26.4,19.5,23.43,21.03,21.7,19.83,18.2,23.3,21.9,20.3,21.05,25.65,28.17,27.33,30.67,22.45,27.9,25.37,28.8,28.4,27.4,23.83,31.6,30.6,26.07,24.5,24.0,27.87,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73500.71616,6.248037525833333,1228,140,350,100
2020-11-09 15:22:45,23.1,18.3,19.1,20.0,20.8,0,1,1,1,1,28.2,28.2,26.3,28.9,30.7,19.0,19.0,19.0,19.0,19.0,-30,1093,1093,192,210,1092,752,752,412,1160,350,350,100,100,100,21.849473684210523,27.668421052631576,1.2271633181164987,60540.0,5.0275,19.9,21.2,21.85,23.0,21.63,21.3,20.67,21.6,26.4,20.4,23.53,21.63,22.53,21.4,20.9,23.4,22.2,20.5,21.1,26.25,28.8,28.1,31.3,22.65,28.2,25.57,28.9,28.6,27.4,24.0,32.1,31.13,27.13,24.8,24.1,27.87,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74292.46728,6.15804931,1228,140,350,100
2020-11-09 15:28:15,24.2,18.4,19.0,14.4,23.5,0,1,1,1,1,28.2,29.1,26.0,28.9,30.8,19.0,19.0,19.0,19.0,19.0,-31,1094,1094,193,211,1092,752,752,412,1160,350,350,100,100,100,21.89473684210526,27.61842105263158,1.2693771015673498,60440.0,5.0408333333333335,20.3,21.65,22.4,23.53,21.07,20.5,19.33,21.6,26.6,20.7,23.07,21.9,22.9,22.2,21.9,22.9,21.85,20.5,21.1,26.5,29.0,28.37,31.6,22.2,27.7,25.17,28.3,28.6,27.4,23.67,32.17,31.37,27.8,25.0,23.7,27.8,30.0,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76721.15202000001,6.2922341375,1228,140,350,100
2020-11-09 15:33:43,20.5,18.0,18.4,18.8,17.0,0,1,1,1,1,27.9,27.8,25.9,28.6,30.4,19.0,19.0,19.0,19.0,19.0,-32,1095,1095,194,212,1092,752,752,412,1160,350,350,100,100,100,21.82736842105263,27.42157894736842,1.2445065324705915,60170.0,5.025416666666667,20.0,22.05,22.3,23.6,20.9,20.5,19.9,21.6,26.4,20.9,23.1,21.87,22.33,22.17,21.6,22.5,21.7,20.3,21.0,26.15,28.73,28.1,31.57,22.15,27.7,25.1,28.1,28.4,27.2,23.47,31.6,31.17,27.87,25.2,23.5,27.47,29.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74881.95806,6.316796253333334,1228,140,350,100
2020-11-09 15:39:12,23.5,18.4,19.0,20.7,22.9,0,1,1,1,1,28.2,27.9,26.8,28.7,30.6,19.0,19.0,19.0,19.0,19.0,-33,1096,1096,195,213,1092,752,752,412,1160,350,350,100,100,100,22.335789473684212,27.82842105263158,1.2535395752944005,60280.0,5.01875,20.35,22.2,22.45,23.77,21.77,21.8,21.23,21.6,26.6,21.0,23.77,22.07,22.57,22.6,22.8,23.2,22.35,20.8,21.45,26.45,28.97,28.37,31.67,22.85,28.7,26.1,29.2,28.6,27.5,24.0,32.1,31.4,27.73,25.2,24.0,27.77,30.2,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75563.3656,6.268555152499999,1228,140,350,100
2020-11-09 15:44:41,20.0,18.4,16.8,20.3,15.9,0,1,1,1,1,28.6,28.4,25.2,29.6,29.9,19.0,19.0,19.0,19.0,19.0,-34,1097,1097,196,214,1092,752,752,412,1160,350,350,100,100,100,21.765263157894736,27.81368421052632,1.2554673774845873,60370.0,5.027083333333334,19.4,21.25,21.7,22.83,21.93,21.9,21.3,21.6,26.4,20.0,23.93,21.43,21.77,20.9,18.8,23.4,22.4,21.0,21.6,26.0,28.43,27.77,31.27,23.05,29.0,26.4,29.6,28.6,27.6,24.13,31.9,30.87,27.57,25.2,24.2,27.97,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75792.56558,6.3064971325000005,1228,140,350,100
2020-11-09 15:50:13,23.1,18.1,17.2,21.0,22.7,0,1,1,1,1,29.1,28.9,26.0,29.4,30.6,19.0,19.0,19.0,19.0,19.0,-35,1098,1098,197,215,1092,752,752,412,1160,350,350,100,100,100,22.338947368421053,28.111052631578946,1.2392383497893993,60490.0,5.035833333333333,19.9,21.5,22.4,23.7,22.1,22.0,21.4,21.6,26.8,21.2,24.17,21.83,22.17,22.27,22.2,23.7,22.6,21.2,21.7,26.35,28.8,28.43,32.0,23.2,29.0,26.63,29.6,28.6,28.4,24.37,32.37,30.6,28.0,25.8,24.6,28.03,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74961.52778,6.281420556666667,1228,140,350,100
2020-11-09 15:55:44,21.0,17.2,22.7,20.2,19.0,0,1,1,1,1,29.4,28.9,25.0,30.3,30.5,19.0,19.0,19.0,19.0,19.0,-36,1099,1099,198,216,1092,752,752,412,1160,350,350,100,100,100,22.335789473684212,28.393684210526317,1.2372410261731226,60320.0,5.0337499999999995,19.8,21.45,22.35,23.53,22.4,22.1,21.67,21.6,27.2,21.6,24.37,22.5,22.73,21.13,19.4,24.1,23.1,21.5,21.85,26.4,28.77,28.33,31.67,23.55,29.0,26.73,30.3,28.7,29.7,24.6,32.9,30.73,28.03,26.0,24.8,28.57,31.5,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74630.3787,6.232996103333333,1228,140,350,100
2020-11-09 16:01:13,19.8,16.8,18.4,19.8,17.4,0,1,1,1,1,29.2,28.4,24.4,29.4,29.7,19.0,19.0,19.0,19.0,19.0,-37,1100,1100,199,217,1092,752,752,412,1160,350,350,100,100,100,22.051052631578944,28.011052631578945,1.2774195740099799,60380.0,5.029166666666667,19.45,21.45,22.1,23.13,21.9,21.6,21.27,21.6,26.8,20.9,23.93,22.07,22.17,21.2,20.4,23.9,22.9,21.0,21.2,26.45,28.8,28.3,31.43,22.95,28.1,26.27,29.8,28.8,28.2,24.37,32.17,30.67,27.93,25.8,24.4,28.07,31.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77130.59388,6.3233738575,1228,140,350,100
2020-11-09 16:06:44,20.4,17.4,19.0,19.5,18.8,0,1,1,1,1,29.0,28.1,24.5,29.1,29.7,19.0,19.0,19.0,19.0,19.0,-38,1101,1101,200,218,1092,752,752,412,1160,350,350,100,100,100,21.83421052631579,27.75578947368421,1.2921084471465367,60380.0,5.031666666666666,19.6,21.5,22.0,23.0,21.37,21.0,20.4,21.6,26.6,20.5,23.4,21.63,21.93,21.67,21.3,23.4,22.35,20.7,20.9,26.1,28.8,28.3,31.43,22.45,27.7,25.73,29.2,28.6,28.0,23.9,32.13,30.63,27.93,25.6,24.0,28.03,30.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78017.50804,6.464504246666666,1228,140,350,100
2020-11-09 16:12:12,21.9,17.3,18.8,19.4,21.7,0,1,1,1,1,28.9,27.9,24.2,29.0,30.0,19.0,19.0,19.0,19.0,19.0,-39,1102,1102,201,219,1092,752,752,412,1160,350,350,100,100,100,21.53684210526316,27.628947368421056,1.2440730899193193,60040.0,5.0175,19.35,20.95,21.65,22.73,21.17,20.8,20.2,21.6,26.6,20.0,23.4,21.37,21.9,21.03,19.9,23.2,22.0,20.4,20.95,25.65,28.57,28.07,31.23,22.4,27.7,25.43,28.9,28.4,28.0,23.83,32.13,30.57,27.67,25.6,24.0,27.67,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74694.14832000001,6.362985681666668,1228,140,350,100
2020-11-09 16:17:40,19.9,17.0,18.7,19.2,16.3,0,1,1,1,1,28.7,27.6,24.1,28.9,29.6,19.0,19.0,19.0,19.0,19.0,-40,1103,1103,202,220,1092,752,752,412,1160,350,350,100,100,100,21.52157894736842,27.512631578947367,1.260905770442854,59250.0,4.970416666666667,19.35,21.1,21.75,22.93,21.07,20.6,20.07,21.6,26.4,20.2,23.17,21.43,21.67,21.37,20.2,23.0,21.95,20.3,20.75,25.75,28.5,28.0,31.17,22.25,27.5,25.23,28.6,28.3,27.8,23.63,31.87,30.57,27.87,25.6,23.8,27.63,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74708.6669,6.2251173008333325,1228,140,350,100
2020-11-09 16:23:09,21.4,17.7,19.0,19.5,20.7,0,1,1,1,1,28.1,27.5,25.6,29.1,29.6,19.0,19.0,19.0,19.0,19.0,-41,1104,1104,203,221,1092,752,752,412,1160,350,350,100,100,100,21.694210526315786,27.437368421052636,1.2799278405946772,59730.0,4.9575,19.7,21.35,21.9,23.07,21.07,20.8,20.13,21.6,26.2,20.4,23.1,21.5,21.97,21.9,21.7,23.0,22.0,20.2,20.6,25.9,28.57,28.03,31.37,22.25,27.5,25.23,28.5,28.2,27.2,23.6,31.63,30.7,27.63,25.2,23.7,27.63,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76450.08992,6.298281534166667,1228,140,350,100
2020-11-09 16:28:38,21.6,17.7,18.7,19.6,21.4,0,1,1,1,1,27.8,27.6,25.7,28.9,30.3,19.0,19.0,19.0,19.0,19.0,-42,1105,1105,204,222,1092,752,752,412,1160,350,350,100,100,100,21.403684210526315,27.31947368421052,1.260846941273443,59790.0,4.9799999999999995,19.4,21.0,21.55,22.6,21.07,20.8,20.07,21.6,26.2,20.0,23.1,21.27,21.63,20.83,19.9,23.0,21.85,20.2,20.6,25.85,28.23,27.7,30.97,22.25,27.5,25.23,28.5,28.2,27.2,23.57,31.43,30.7,27.07,24.8,23.7,27.57,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75386.03862,6.3265053558333335,1228,140,350,100
2020-11-09 16:34:07,20.0,17.7,18.7,19.5,17.2,0,1,1,1,1,27.7,27.7,25.0,28.9,29.8,19.0,19.0,19.0,19.0,19.0,-43,1106,1106,205,223,1092,752,752,412,1160,350,350,100,100,100,21.285789473684208,27.21,1.242760244965863,59840.0,4.984583333333333,19.3,20.7,21.35,22.43,21.0,20.6,20.0,21.6,26.2,20.0,23.1,21.07,21.43,20.7,19.4,23.0,21.75,20.2,20.6,25.65,28.13,27.43,30.9,22.25,27.5,25.1,28.3,28.2,27.0,23.57,31.4,30.57,26.93,24.6,23.7,27.43,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74366.77306,6.239700486666667,1228,140,350,100
2020-11-09 16:39:36,20.4,17.6,18.8,19.5,18.8,0,1,1,1,1,27.7,27.5,25.4,28.9,29.8,19.0,19.0,19.0,19.0,19.0,-44,1107,1107,206,224,1092,752,752,412,1160,350,350,100,100,100,21.529473684210522,27.298947368421057,1.2806303882863208,60210.0,5.002083333333333,19.6,21.25,21.6,22.77,20.97,20.6,20.07,21.6,26.0,20.4,23.03,21.3,21.7,21.37,21.4,22.8,21.85,20.2,20.55,25.9,28.23,27.63,31.17,22.15,27.5,25.17,28.3,28.2,27.2,23.57,31.43,30.77,27.13,24.5,23.7,27.63,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77106.75568,6.311397030833334,1228,140,350,100
2020-11-09 16:45:06,22.3,17.7,19.0,19.6,22.4,0,1,1,1,1,27.7,27.5,25.7,28.7,29.8,19.0,19.0,19.0,19.0,19.0,-45,1108,1108,207,225,1092,752,752,412,1160,350,350,100,100,100,21.493684210526315,27.30421052631579,1.260834779471365,60270.0,5.02,19.6,21.1,21.55,22.6,21.13,20.8,20.07,21.6,26.0,20.2,23.1,21.33,21.87,21.03,20.7,23.0,21.85,20.2,20.65,25.85,28.3,27.6,30.97,22.25,27.6,25.17,28.5,28.2,27.2,23.57,31.5,30.7,26.9,24.5,23.7,27.67,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75990.51216,6.3790528266666655,1228,140,350,100
2020-11-09 16:50:36,19.8,17.9,18.7,19.6,16.8,0,1,1,1,1,27.6,27.6,25.3,29.2,29.8,19.0,19.0,19.0,19.0,19.0,-46,1109,1109,208,226,1092,752,752,412,1160,350,350,100,100,100,21.30736842105263,27.243684210526315,1.2443404261439652,60540.0,5.0337499999999995,19.35,20.75,21.35,22.43,21.07,20.8,20.17,21.6,26.0,20.0,23.1,21.2,21.4,20.57,19.3,23.0,21.85,20.2,20.7,25.65,28.1,27.43,30.83,22.25,27.7,25.17,28.5,28.2,27.2,23.57,31.43,30.63,26.77,24.5,23.8,27.57,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75332.3694,6.3051200650000006,1228,140,350,100
2020-11-09 16:56:06,20.4,12.1,18.7,19.1,18.7,0,1,1,1,1,27.6,27.0,24.8,28.6,29.4,19.0,19.0,19.0,19.0,19.0,-47,1110,1110,209,227,1092,752,752,412,1160,350,350,100,100,100,21.344210526315788,27.17684210526316,1.2976095334551558,60490.0,5.042916666666667,18.95,21.15,21.55,22.8,20.93,20.6,19.93,21.6,26.0,20.4,22.9,21.3,21.8,21.33,21.2,22.5,21.5,19.4,19.7,25.65,28.37,27.63,31.23,22.0,27.7,25.1,28.4,28.2,27.3,23.47,31.37,30.7,27.07,24.6,23.3,27.27,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78492.40067999999,6.4093654199999985,1228,140,350,100
2020-11-09 17:01:35,22.1,18.0,19.1,19.4,21.9,0,1,1,1,1,27.6,27.3,25.6,29.2,29.9,19.0,19.0,19.0,19.0,19.0,-48,1111,1111,210,228,1092,752,752,412,1160,350,350,100,100,100,21.405263157894733,27.315263157894737,1.2313575074324055,60380.0,5.03625,19.65,21.5,21.55,22.6,21.03,20.8,20.07,21.6,25.9,19.9,23.1,21.37,22.1,20.83,20.4,22.7,21.85,19.7,20.05,25.95,28.5,27.7,31.13,22.15,27.9,25.13,28.5,28.0,27.6,23.5,31.6,30.7,26.87,24.6,23.7,27.43,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74349.3663,6.3684069574999995,1228,140,350,100
2020-11-09 17:07:03,20.4,20.0,18.8,19.8,18.0,0,1,1,1,1,27.9,27.8,25.5,29.8,30.3,19.0,19.0,19.0,19.0,19.0,-49,1112,1112,211,229,1092,752,752,412,1160,350,350,100,100,100,21.70210526315789,27.666315789473682,1.2166211892673726,60490.0,5.03625,20.55,21.8,21.65,22.73,21.43,21.2,20.43,21.6,26.0,20.4,23.33,21.8,22.37,20.7,19.4,23.0,22.35,20.5,21.1,26.8,28.8,27.9,31.37,22.55,28.1,25.43,28.8,28.0,28.2,23.73,31.97,31.07,26.87,24.6,24.0,27.87,30.6,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73593.41574,6.164282585,1228,140,350,100
2020-11-09 17:12:32,20.2,20.3,19.2,19.8,18.3,0,1,1,1,1,27.9,27.7,26.2,29.7,29.8,19.0,19.0,19.0,19.0,19.0,-50,1113,1113,212,230,1092,752,752,412,1160,350,350,100,100,100,22.09263157894737,27.831578947368417,1.2455270788918182,60320.0,5.0337499999999995,21.2,22.3,22.0,23.13,21.57,21.5,20.57,21.6,26.2,20.9,23.33,21.97,22.57,21.57,21.3,23.2,22.6,20.8,21.45,27.2,29.0,28.1,31.5,22.6,28.3,25.63,28.9,28.2,28.2,23.77,32.0,31.13,27.27,25.0,24.0,28.0,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75130.1934,6.1968170475,1228,140,350,100
2020-11-09 17:17:59,21.4,19.9,19.2,19.6,20.8,0,1,1,1,1,27.9,28.0,26.9,29.5,29.9,19.0,19.0,19.0,19.0,19.0,-51,1114,1114,213,231,1092,752,752,412,1160,350,350,100,100,100,22.162631578947366,27.90473684210526,1.290843553985551,60270.0,5.024583333333333,21.3,22.2,22.0,23.13,21.77,21.5,20.8,21.6,26.4,20.9,23.37,21.87,22.33,21.47,21.4,23.4,22.7,21.2,21.75,27.15,29.07,28.27,31.43,22.75,28.1,25.8,29.2,28.4,27.9,23.93,32.07,31.23,27.23,24.8,24.0,28.33,31.3,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77799.141,6.3720555999999995,1228,140,350,100
2020-11-09 17:23:27,21.0,20.3,19.0,19.4,20.5,0,1,1,1,1,27.8,27.7,27.1,29.4,30.4,19.0,19.0,19.0,19.0,19.0,-52,1115,1115,214,232,1092,752,752,412,1160,350,350,100,100,100,21.715263157894732,27.68421052631579,1.2600887622135428,60690.0,5.039999999999999,20.8,21.4,21.6,22.57,21.23,21.0,20.33,21.6,26.4,20.4,23.33,21.47,21.73,20.53,19.4,23.2,22.6,21.2,21.8,26.9,28.7,27.9,31.13,22.4,27.7,25.5,28.9,28.4,27.6,23.87,32.0,30.9,26.77,24.8,24.0,28.33,31.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76474.78698,6.4280803324999995,1228,140,350,100
2020-11-09 17:28:56,19.5,18.1,18.4,19.1,17.2,0,1,1,1,1,27.5,27.6,25.2,29.1,29.8,19.0,19.0,19.0,19.0,19.0,-53,1116,1116,215,233,1092,752,752,412,1160,350,350,100,100,100,21.41842105263158,27.402631578947368,1.2568086400973975,61020.0,5.071249999999999,19.75,21.25,21.6,22.6,20.9,20.6,19.93,21.6,26.2,20.2,23.03,21.13,21.43,20.73,19.9,23.0,22.0,20.3,20.8,26.3,28.37,27.7,31.2,22.05,27.7,25.17,28.5,28.4,27.2,23.63,31.53,30.7,26.9,24.6,23.7,27.7,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76690.46322,6.381885425,1228,140,350,100
2020-11-09 17:34:26,20.5,18.0,18.5,19.4,19.1,0,1,1,1,1,27.4,27.5,26.1,29.0,29.6,19.0,19.0,19.0,19.0,19.0,-54,1117,1117,216,234,1092,752,752,412,1160,350,350,100,100,100,21.512105263157892,27.28263157894737,1.2886917680265926,59840.0,5.035833333333333,19.85,21.35,21.6,22.7,20.83,20.6,19.93,21.6,26.0,20.4,22.9,21.17,21.67,21.33,21.4,22.8,21.85,20.2,20.55,26.1,28.37,27.73,31.13,22.0,27.5,25.1,28.3,28.2,27.1,23.47,31.37,30.77,27.07,24.5,23.5,27.63,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77115.31539999999,6.408574109166666,1228,140,350,100
2020-11-09 17:39:55,21.9,17.6,18.4,19.4,21.9,0,1,1,1,1,27.5,27.4,25.6,29.1,30.2,19.0,19.0,19.0,19.0,19.0,-55,1118,1118,217,235,1092,752,752,412,1160,350,350,100,100,100,21.243684210526315,27.189999999999994,1.2546210048036164,60110.0,4.997916666666667,19.35,20.85,21.25,22.27,20.97,20.6,20.0,21.6,26.0,19.7,22.97,20.93,21.57,20.67,19.8,22.8,21.7,20.0,20.6,25.75,28.2,27.37,30.9,22.25,27.5,25.07,28.3,28.2,27.0,23.5,31.33,30.57,26.7,24.5,23.7,27.5,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75415.2686,6.355440999999999,1228,140,350,100
2020-11-09 17:45:24,19.8,18.4,18.4,19.4,16.0,0,1,1,1,1,27.5,27.7,25.2,28.9,29.7,19.0,19.0,19.0,19.0,19.0,-56,1119,1119,218,236,1092,752,752,412,1160,350,350,100,100,100,21.25052631578947,27.16473684210527,1.2365032526908233,60860.0,5.040416666666666,19.45,20.95,21.25,22.47,20.93,20.6,19.93,21.6,26.0,19.9,23.0,20.93,21.4,20.7,19.7,22.8,21.7,20.0,20.45,25.75,28.07,27.3,30.9,22.05,27.5,25.03,28.3,28.1,27.0,23.5,31.2,30.5,26.83,24.5,23.7,27.5,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75253.58796,6.2778690233333325,1228,140,350,100
2020-11-09 17:50:52,21.3,18.3,19.0,19.6,20.5,0,1,1,1,1,27.5,27.4,26.4,28.7,29.6,19.0,19.0,19.0,19.0,19.0,-57,1120,1120,219,237,1092,752,752,412,1160,350,350,100,100,100,21.712105263157895,27.391052631578944,1.2748573707951383,60650.0,5.062916666666666,20.05,21.55,21.75,22.97,21.2,20.8,20.23,21.6,26.0,20.5,23.1,21.4,21.93,21.6,21.7,23.0,22.05,20.3,20.8,26.3,28.57,27.77,31.23,22.25,27.7,25.3,28.5,28.2,27.2,23.6,31.43,30.77,27.07,24.5,23.7,27.77,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77320.09954,6.357236979166666,1228,140,350,100
2020-11-09 17:56:21,21.4,18.5,19.0,19.5,21.0,0,1,1,1,1,27.6,27.8,25.7,29.1,30.2,19.0,19.0,19.0,19.0,19.0,-58,1121,1121,220,238,1092,752,752,412,1160,350,350,100,100,100,21.461052631578948,27.392631578947363,1.2342531014432783,60810.0,5.060833333333333,19.8,21.05,21.45,22.4,21.27,20.8,20.23,21.6,26.2,20.2,23.23,21.27,21.73,20.73,19.6,23.0,21.95,20.3,20.95,26.1,28.37,27.47,30.93,22.4,27.9,25.3,28.7,28.2,27.4,23.7,31.6,30.7,26.73,24.5,23.8,27.73,30.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75054.9311,6.34895961,1228,140,350,100
2020-11-09 18:01:55,19.9,18.4,18.7,19.6,17.3,0,1,1,1,1,27.6,27.6,25.6,29.3,30.0,19.0,19.0,19.0,19.0,19.0,-59,1122,1122,221,239,1092,752,752,412,1160,350,350,100,100,100,21.502631578947366,27.438421052631575,1.2359668442851224,60760.0,5.065416666666666,19.8,21.1,21.55,22.67,21.2,20.9,20.23,21.6,26.2,20.4,23.17,21.3,21.6,20.83,19.7,23.0,22.05,20.3,20.95,26.0,28.37,27.63,31.13,22.4,27.9,25.3,28.7,28.2,27.4,23.7,31.5,30.7,27.0,24.5,23.8,27.77,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75097.34546,6.256344856666666,1228,140,350,100
2020-11-09 18:07:31,19.9,18.4,19.0,19.5,17.9,0,1,1,1,1,27.6,27.6,25.8,29.3,29.5,19.0,19.0,19.0,19.0,19.0,-60,1123,1123,222,240,1092,752,752,412,1160,350,350,100,100,100,21.700526315789475,27.46684210526315,1.2637282514171944,60850.0,5.067083333333333,20.0,21.45,21.65,22.9,21.2,21.0,20.33,21.6,26.2,20.5,23.17,21.5,21.73,21.33,21.1,23.1,22.1,20.5,20.95,26.25,28.43,27.73,31.23,22.4,27.9,25.43,28.5,28.2,27.4,23.63,31.5,30.77,27.13,24.5,23.8,27.87,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76897.8641,6.333133731666665,1228,140,350,100
2020-11-09 18:13:01,21.9,18.5,19.1,19.6,21.7,0,1,1,1,1,27.6,27.9,26.5,29.2,29.6,19.0,19.0,19.0,19.0,19.0,-61,1124,1124,223,241,1092,752,752,412,1160,350,350,100,100,100,21.66736842105263,27.54,1.2503440596759507,60640.0,5.062083333333333,20.0,21.25,21.55,22.63,21.37,21.1,20.37,21.6,26.4,20.4,23.33,21.5,21.93,20.9,20.4,23.2,22.15,20.5,21.1,26.3,28.5,27.83,31.17,22.45,27.9,25.47,28.8,28.4,27.6,23.73,31.67,30.87,26.97,24.6,23.8,27.93,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75820.86378,6.3632803283333335,1228,140,350,100
2020-11-09 18:18:34,20.8,18.7,19.0,19.6,20.3,0,1,1,1,1,27.7,28.0,25.6,29.2,30.3,19.0,19.0,19.0,19.0,19.0,-62,1125,1125,224,242,1092,752,752,412,1160,350,350,100,100,100,21.548947368421054,27.531578947368416,1.228929525386796,60810.0,5.060416666666667,19.8,21.15,21.45,22.5,21.4,21.0,20.27,21.6,26.4,20.3,23.33,21.37,21.73,20.63,19.6,23.2,22.1,20.5,21.1,26.1,28.43,27.63,31.03,22.55,28.1,25.5,28.8,28.4,27.4,23.83,31.6,30.77,26.93,24.5,24.0,27.93,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74731.20444,6.2730028425,1228,140,350,100
2020-11-09 18:24:02,19.5,18.5,18.7,19.6,16.5,0,1,1,1,1,27.6,27.7,25.8,29.3,29.8,19.0,19.0,19.0,19.0,19.0,-63,1126,1126,225,243,1092,752,752,412,1160,350,350,100,100,100,21.572631578947366,27.475263157894734,1.248285773949781,60700.0,5.062916666666666,19.9,21.35,21.55,22.67,21.3,21.0,20.27,21.6,26.2,20.4,23.27,21.4,21.5,20.77,19.9,23.2,22.15,20.5,20.95,26.2,28.33,27.63,31.13,22.4,27.9,25.5,28.8,28.4,27.4,23.73,31.53,30.77,27.07,24.5,23.8,27.87,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75770.94648,6.270922955,1228,140,350,100
2020-11-09 18:29:28,21.8,18.7,19.2,19.5,21.6,0,1,1,1,1,27.7,27.8,26.5,29.1,29.9,19.0,19.0,19.0,19.0,19.0,-64,1127,1127,226,244,1092,752,752,412,1160,350,350,100,100,100,21.772105263157894,27.58736842105263,1.2557655597629036,60970.0,5.069583333333333,20.1,21.45,21.6,22.8,21.4,21.0,20.37,21.6,26.4,20.5,23.33,21.5,22.0,21.27,21.2,23.4,22.15,20.5,21.1,26.3,28.57,27.83,31.17,22.45,27.9,25.57,28.8,28.4,27.6,23.8,31.77,30.9,27.0,24.5,23.9,28.1,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76564.02618,6.3472905275,1228,140,350,100
2020-11-09 18:34:56,21.2,18.5,19.0,19.6,20.9,0,1,1,1,1,27.7,27.8,25.7,29.3,30.5,19.0,19.0,19.0,19.0,19.0,-65,1128,1128,227,245,1092,752,752,412,1160,350,350,100,100,100,21.597894736842107,27.54315789473684,1.23452969367057,61180.0,5.089583333333334,20.0,21.15,21.55,22.57,21.43,21.1,20.37,21.6,26.4,20.4,23.37,21.37,21.77,20.73,19.6,23.2,22.15,20.5,21.1,26.1,28.5,27.73,31.07,22.55,28.0,25.5,28.8,28.4,27.6,23.87,31.67,30.83,26.93,24.5,24.0,28.0,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75528.52666,6.337189701666667,1228,140,350,100
2020-11-09 18:40:27,19.9,18.4,18.8,19.6,17.0,0,1,1,1,1,27.7,27.8,25.4,29.4,30.0,19.0,19.0,19.0,19.0,19.0,-66,1129,1129,228,246,1092,752,752,412,1160,350,350,100,100,100,21.53210526315789,27.523157894736844,1.2331846304039107,61070.0,5.09375,19.8,21.1,21.45,22.57,21.3,21.0,20.27,21.6,26.2,20.4,23.3,21.33,21.67,20.67,19.7,23.2,22.1,20.5,20.95,26.1,28.4,27.63,31.03,22.4,28.0,25.5,28.8,28.4,27.6,23.87,31.67,30.77,26.93,24.6,24.0,27.87,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75310.58538,6.284963001666666,1228,140,350,100
2020-11-09 18:45:56,20.2,18.4,19.0,19.5,18.7,0,1,1,1,1,27.6,27.7,25.9,29.3,29.8,19.0,19.0,19.0,19.0,19.0,-67,1130,1130,229,247,1092,752,752,412,1160,350,350,100,100,100,21.74473684210526,27.559473684210527,1.2711744762007953,61400.0,5.102916666666666,20.2,21.6,21.75,22.83,21.23,21.0,20.33,21.6,26.2,20.7,23.27,21.5,21.77,21.27,21.1,23.2,22.15,20.5,20.95,26.4,28.6,27.9,31.23,22.4,27.9,25.5,28.8,28.4,27.5,23.8,31.77,30.93,27.07,24.5,23.8,28.0,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78050.11284,6.390029092500001,1228,140,350,100
2020-11-09 18:51:24,21.9,18.7,19.1,19.8,21.8,0,1,1,1,1,27.7,27.9,26.8,29.1,30.4,19.0,19.0,19.0,19.0,19.0,-68,1131,1131,230,248,1092,752,752,412,1160,350,350,100,100,100,21.56,27.562631578947364,1.233871752024307,61140.0,5.105833333333333,20.0,21.25,21.55,22.53,21.37,21.0,20.27,21.6,26.4,20.2,23.4,21.37,21.83,20.57,19.3,23.2,22.2,20.5,21.1,26.2,28.57,27.77,31.07,22.55,27.9,25.5,28.8,28.4,27.6,23.87,31.83,30.9,26.83,24.6,24.0,28.0,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75438.91892,6.395376323333332,1228,140,350,100
2020-11-09 18:56:54,19.9,18.5,18.4,19.8,17.4,0,1,1,1,1,27.6,27.9,25.5,29.3,29.9,19.0,19.0,19.0,19.0,19.0,-69,1132,1132,231,249,1092,752,752,412,1160,350,350,100,100,100,21.512631578947367,27.499999999999993,1.2400155413601568,61140.0,5.095,19.8,21.2,21.45,22.57,21.3,21.0,20.27,21.6,26.2,20.2,23.33,21.27,21.67,20.63,19.7,23.2,22.1,20.3,20.95,26.2,28.37,27.63,31.13,22.4,27.9,25.5,28.8,28.4,27.4,23.8,31.57,30.77,26.93,24.6,23.8,27.87,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75814.5502,6.30222788,1228,140,350,100
2020-11-09 19:02:22,19.6,18.4,18.7,19.6,17.4,0,1,1,1,1,27.5,27.6,25.4,29.3,29.9,19.0,19.0,19.0,19.0,19.0,-70,1133,1133,232,250,1092,752,752,412,1160,350,350,100,100,100,21.571052631578947,27.433684210526316,1.2513301585640346,61040.0,5.090833333333333,19.9,21.3,21.55,22.77,21.2,20.8,20.17,21.6,26.2,20.3,23.2,21.23,21.6,21.03,20.6,23.2,22.1,20.3,20.8,26.15,28.43,27.73,31.3,22.4,27.9,25.43,28.5,28.4,27.2,23.73,31.43,30.77,27.07,24.5,23.8,27.77,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76381.19288,6.341489295,1228,140,350,100
2020-11-09 19:07:52,22.1,18.5,18.8,19.6,22.1,0,1,1,1,1,27.6,28.1,26.7,29.3,29.6,19.0,19.0,19.0,19.0,19.0,-71,1134,1134,233,251,1092,752,752,412,1160,350,350,100,100,100,21.606842105263155,27.500526315789468,1.248856526534857,61570.0,5.10875,19.9,21.1,21.55,22.53,21.3,21.0,20.27,21.6,26.2,20.2,23.3,21.27,21.83,21.03,21.0,23.2,22.1,20.3,20.85,26.2,28.47,27.77,31.07,22.4,27.9,25.43,28.8,28.4,27.2,23.8,31.5,30.87,26.9,24.6,23.8,27.9,30.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76892.09634,6.386387050833333,1228,140,350,100
2020-11-09 19:13:24,20.5,18.7,18.4,19.6,18.3,0,1,1,1,1,27.7,28.0,25.6,29.4,30.2,19.0,19.0,19.0,19.0,19.0,-72,1135,1135,234,252,1092,752,752,412,1160,350,350,100,100,100,21.364210526315787,27.42473684210526,1.2270433276976016,61730.0,5.137499999999999,19.65,20.75,21.25,22.37,21.13,21.0,20.2,21.6,26.2,19.9,23.3,21.07,21.5,20.5,19.3,23.2,21.95,20.2,20.85,26.0,28.4,27.6,31.0,22.4,27.9,25.33,28.6,28.4,27.2,23.8,31.43,30.7,26.87,24.5,23.8,27.87,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75745.38462,6.35989504,1228,140,350,100
2020-11-09 19:18:52,19.6,18.4,18.5,19.8,17.7,0,1,1,1,1,27.5,27.5,26.3,29.0,29.6,19.0,19.0,19.0,19.0,19.0,-73,1136,1136,235,253,1092,752,752,412,1160,350,350,100,100,100,21.66210526315789,27.49631578947368,1.2566254777880568,61510.0,5.135,20.0,21.45,21.6,22.8,21.2,21.0,20.23,21.6,26.2,20.4,23.23,21.33,21.77,21.37,21.2,23.0,22.1,20.3,20.8,26.3,28.5,27.83,31.3,22.4,27.9,25.43,28.8,28.4,27.2,23.73,31.5,30.87,27.07,24.6,23.8,27.9,30.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77295.03314,6.376684073333331,1228,140,350,100
2020-11-09 19:24:19,22.2,18.4,18.8,19.8,22.1,0,1,1,1,1,27.6,27.8,26.1,29.0,29.6,19.0,19.0,19.0,19.0,19.0,-74,1137,1137,236,254,1092,752,752,412,1160,350,350,100,100,100,21.62315789473684,27.51473684210526,1.2543799100411779,61820.0,5.13875,20.0,21.3,21.55,22.6,21.3,21.0,20.33,21.6,26.2,20.2,23.27,21.27,21.87,21.0,20.9,23.2,22.1,20.3,20.85,26.3,28.57,27.8,31.23,22.4,27.9,25.47,28.8,28.4,27.2,23.8,31.6,30.87,27.0,24.5,23.8,27.97,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77545.76604,6.451699965833333,1228,140,350,100
2020-11-09 19:29:48,20.2,18.5,18.5,19.8,17.4,0,1,1,1,1,27.6,27.9,25.3,29.4,30.0,19.0,19.0,19.0,19.0,19.0,-75,1138,1138,237,255,1092,752,752,412,1160,350,350,100,100,100,21.34210526315789,27.451052631578943,1.2326245662743625,61770.0,5.149583333333333,19.65,20.85,21.2,22.37,21.23,20.9,20.23,21.6,26.2,19.9,23.27,21.1,21.53,20.37,19.0,23.0,21.95,20.3,20.85,26.0,28.3,27.47,31.03,22.4,28.1,25.4,28.8,28.4,27.2,23.73,31.6,30.77,26.77,24.5,23.8,27.93,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76139.21946,6.4035410625,1228,140,350,100
2020-11-09 19:35:17,20.8,18.3,18.1,13.5,19.4,0,1,1,1,1,27.4,27.5,25.7,28.7,30.0,19.0,19.0,19.0,19.0,19.0,-76,1139,1139,238,256,1092,752,752,412,1160,350,350,100,100,100,21.396315789473686,27.21157894736842,1.297288862857418,61770.0,5.1475,20.05,21.6,21.65,22.87,20.53,19.6,18.5,21.6,26.2,20.5,22.7,21.33,21.7,21.4,21.6,22.3,21.5,20.1,20.8,26.3,28.53,27.9,31.37,21.8,27.1,24.77,27.7,28.3,27.2,23.37,31.6,30.87,27.17,24.5,23.1,27.67,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80133.53306,6.511364688333332,1228,140,350,100
2020-11-09 19:40:45,22.2,19.1,19.1,19.4,21.9,0,1,1,1,1,27.6,28.0,26.3,28.6,30.7,19.0,19.0,19.0,19.0,19.0,-77,1140,1140,239,257,1092,752,752,412,1160,350,350,100,100,100,21.506842105263154,27.29,1.2145635184205597,61550.0,5.138333333333333,20.0,21.35,21.4,22.67,21.03,20.8,19.97,21.6,26.4,20.4,22.97,21.47,22.1,20.87,19.7,22.5,21.7,20.3,21.4,26.2,28.53,27.63,30.97,22.15,28.0,25.0,28.1,28.2,27.4,23.5,31.87,30.83,26.8,24.3,23.5,27.63,29.9,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74756.38456,6.453746567500001,1228,140,350,100
2020-11-09 19:46:12,20.0,18.3,19.1,20.2,16.3,0,1,1,1,1,28.5,28.5,25.3,29.0,29.9,19.0,19.0,19.0,19.0,19.0,-78,1141,1141,240,258,1092,752,752,412,1160,350,350,100,100,100,21.892631578947366,27.82894736842105,1.2216498894990822,61730.0,5.136666666666667,19.85,21.6,21.8,22.93,21.8,21.8,21.0,21.6,26.6,20.7,23.7,21.7,21.93,20.8,19.9,23.2,22.35,21.0,21.7,26.3,28.57,27.77,31.43,22.95,29.0,26.13,29.4,28.4,28.2,24.0,32.1,30.97,27.33,24.8,24.2,28.1,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75412.44768,6.257034676666668,1228,140,350,100
2020-11-09 19:51:41,20.9,18.3,18.8,20.8,19.4,0,1,1,1,1,28.9,28.6,25.3,28.9,30.4,19.0,19.0,19.0,19.0,19.0,-79,1142,1142,241,259,1092,752,752,412,1160,350,350,100,100,100,22.256842105263157,28.073684210526313,1.2620256057225032,61990.0,5.154999999999999,20.15,21.95,22.1,23.33,22.2,22.0,21.3,21.6,26.8,20.9,23.93,21.93,22.17,21.67,21.6,23.6,22.65,21.2,21.8,26.45,28.7,28.2,31.7,23.15,29.2,26.57,29.8,28.6,28.4,24.17,32.43,30.93,27.9,25.4,24.2,28.3,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78232.9673,6.401892290833333,1228,140,350,100
2020-11-09 19:57:10,22.1,17.9,14.6,20.9,21.7,0,1,1,1,1,29.1,28.9,26.1,29.2,30.2,19.0,19.0,19.0,19.0,19.0,-80,1143,1143,242,260,1092,752,752,412,1160,350,350,100,100,100,22.01,28.02421052631579,1.244898796641873,62310.0,5.179166666666666,19.6,21.25,21.9,23.27,21.9,21.8,21.27,21.6,26.8,20.5,24.13,21.47,21.7,21.4,21.1,23.7,22.5,20.8,21.5,26.05,28.5,28.07,32.1,23.15,29.2,26.6,29.8,28.6,28.0,24.43,32.23,30.5,27.93,25.6,24.6,28.1,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77569.64402,6.491775471666668,1228,140,350,100
2020-11-09 20:02:36,22.1,18.4,21.2,21.4,21.7,0,1,1,1,1,29.4,29.2,26.3,31.0,30.7,19.0,19.0,19.0,19.0,19.0,-81,1144,1144,243,261,1092,752,752,412,1160,350,350,100,100,100,22.35157894736842,28.456842105263156,1.2014485811552462,62150.0,5.185833333333333,19.65,21.3,22.05,23.4,22.43,22.3,21.67,21.6,27.2,21.5,24.57,22.23,22.73,21.3,20.2,24.1,23.0,21.3,22.15,26.45,28.9,28.17,31.97,23.65,29.6,26.97,30.3,28.6,29.8,24.7,32.9,30.67,28.1,25.8,25.1,28.47,31.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74670.02932,6.3433197224999995,1228,140,350,100
2020-11-09 20:08:06,19.6,17.0,20.0,20.4,15.7,0,1,1,1,1,29.4,28.6,24.3,30.3,30.4,19.0,19.0,19.0,19.0,19.0,-82,1145,1145,244,262,1092,752,752,412,1160,350,350,100,100,100,22.353684210526314,28.407368421052627,1.2629865157071214,62630.0,5.199166666666667,19.75,21.75,22.2,23.2,22.37,22.1,21.67,21.6,27.2,21.9,24.23,22.77,22.73,21.0,20.1,24.1,23.05,21.3,21.7,26.7,29.03,28.5,31.93,23.4,29.0,26.83,30.4,29.0,28.8,24.6,32.83,30.93,28.03,25.8,24.8,28.63,31.5,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79100.84548,6.407119783333333,1228,140,350,100
2020-11-09 20:13:33,21.2,17.0,19.0,20.2,19.9,0,1,1,1,1,29.3,28.5,24.4,29.3,29.9,19.0,19.0,19.0,19.0,19.0,-83,1146,1146,245,263,1092,752,752,412,1160,350,350,100,100,100,22.028947368421054,28.208947368421054,1.283861327016426,62470.0,5.2124999999999995,19.6,21.4,21.95,22.93,21.93,21.6,21.2,21.6,26.8,20.5,24.07,21.63,22.07,21.47,21.1,23.9,22.85,20.8,21.15,26.4,28.97,28.43,31.63,23.15,28.6,26.63,30.3,29.0,28.3,24.5,32.4,30.93,27.97,25.8,24.6,28.23,31.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80202.8171,6.6376526075,1228,140,350,100
2020-11-09 20:19:01,20.8,17.7,19.0,19.6,19.2,0,1,1,1,1,29.3,28.4,25.0,29.6,30.0,19.0,19.0,19.0,19.0,19.0,-84,1147,1147,246,264,1092,752,752,412,1160,350,350,100,100,100,21.685789473684213,27.879999999999995,1.2566240581324237,62250.0,5.196666666666666,19.4,21.2,21.65,22.73,21.4,21.0,20.37,21.6,26.6,20.2,23.53,21.5,21.9,21.3,20.7,23.4,22.2,20.5,20.85,26.1,28.87,28.23,31.57,22.55,28.1,25.83,29.4,28.7,28.0,23.97,32.3,30.73,27.97,25.6,24.2,28.2,30.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78224.84762,6.6011526966666665,1228,140,350,100
2020-11-09 20:24:32,20.9,17.3,18.8,19.5,19.6,0,1,1,1,1,29.2,28.1,24.3,29.4,30.0,19.0,19.0,19.0,19.0,19.0,-85,1148,1148,247,265,1092,752,752,412,1160,350,350,100,100,100,21.588421052631578,27.81789473684211,1.2459489266357682,61900.0,5.172916666666667,19.35,21.05,21.6,22.73,21.3,20.8,20.2,21.6,26.6,20.2,23.4,21.37,21.8,21.03,20.6,23.2,22.0,20.5,20.85,26.1,28.77,28.23,31.5,22.5,27.9,25.67,29.2,28.6,28.0,23.9,32.27,30.63,27.93,25.6,24.0,28.07,31.0,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77124.23856,6.472878590833332,1228,140,350,100
2020-11-09 20:30:01,20.7,17.3,18.7,19.2,19.4,0,1,1,1,1,29.2,28.0,24.4,29.2,30.0,19.0,19.0,19.0,19.0,19.0,-86,1149,1149,248,266,1092,752,752,412,1160,350,350,100,100,100,21.503684210526316,27.66736842105263,1.2475538069409031,62060.0,5.164999999999999,19.3,20.9,21.6,22.73,21.23,20.8,20.0,21.6,26.6,20.0,23.3,21.33,21.7,20.93,20.2,23.2,22.0,20.3,20.85,26.1,28.67,28.13,31.5,22.35,27.8,25.37,28.9,28.4,27.8,23.8,32.13,30.5,27.87,25.4,23.8,27.93,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77423.18926,6.4394761591666665,1228,140,350,100
2020-11-09 20:35:28,20.4,17.3,18.5,19.2,19.2,0,1,1,1,1,29.1,27.9,24.2,29.4,29.7,19.0,19.0,19.0,19.0,19.0,-87,1150,1150,249,267,1092,752,752,412,1160,350,350,100,100,100,21.384210526315787,27.611052631578946,1.245429024919623,62150.0,5.175416666666666,19.2,20.9,21.45,22.53,21.17,20.6,19.93,21.6,26.4,19.9,23.17,21.2,21.6,20.8,20.1,23.0,21.85,20.2,20.7,26.05,28.53,27.97,31.37,22.25,27.7,25.37,28.8,28.4,27.8,23.7,32.13,30.5,27.87,25.4,23.8,27.77,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77403.4139,6.451108464999999,1228,140,350,100
2020-11-09 20:40:55,20.4,17.3,18.5,19.1,19.2,0,1,1,1,1,29.1,27.9,24.0,29.0,29.8,19.0,19.0,19.0,19.0,19.0,-88,1151,1151,250,268,1092,752,752,412,1160,350,350,100,100,100,21.344210526315788,27.538947368421052,1.2479938007844247,62150.0,5.179166666666666,19.2,20.8,21.45,22.53,21.03,20.5,19.9,21.6,26.4,19.9,23.1,21.2,21.53,20.7,20.1,23.0,21.7,20.2,20.7,25.95,28.57,27.9,31.27,22.15,27.7,25.23,28.8,28.2,27.8,23.63,32.0,30.5,27.67,25.4,23.7,27.7,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77562.81472,6.4569261925,1228,140,350,100
2020-11-09 20:46:23,19.6,17.2,18.4,19.2,14.6,0,1,1,1,1,29.0,27.9,23.7,29.4,29.7,19.0,19.0,19.0,19.0,19.0,-89,1152,1152,251,269,1092,752,752,412,1160,350,350,100,100,100,21.016842105263155,27.400000000000002,1.2642212142539107,62210.0,5.181666666666667,18.7,20.2,21.0,22.07,20.97,20.5,19.9,21.6,26.2,19.4,23.2,20.87,21.33,19.93,17.9,23.0,21.6,20.2,20.75,25.4,28.33,27.67,30.97,22.25,27.5,25.17,28.8,28.2,27.6,23.7,32.0,30.27,27.27,25.2,23.8,27.5,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78647.20174,6.508750685833334,1228,140,350,100
2020-11-09 20:51:53,21.8,17.2,18.7,19.5,20.8,0,1,1,1,1,28.6,27.7,24.2,29.1,30.5,19.0,19.0,19.0,19.0,19.0,-90,1153,1153,252,270,1092,752,752,412,1160,350,350,100,100,100,21.104210526315786,27.410000000000004,1.2164102750925079,62520.0,5.1970833333333335,18.8,20.25,21.0,22.1,21.07,20.6,20.07,21.6,26.2,19.4,23.23,20.9,21.73,20.03,18.7,23.0,21.6,20.0,20.7,25.5,28.4,27.7,31.0,22.25,27.5,25.17,28.9,28.0,27.8,23.7,32.07,30.4,27.0,25.2,23.8,27.57,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76049.9704,6.445715505833334,1228,140,350,100
2020-11-09 20:57:19,23.6,17.9,19.2,19.9,21.3,0,1,1,1,1,28.7,28.5,26.1,29.1,30.9,19.0,19.0,19.0,19.0,19.0,-91,1154,1154,253,271,1092,752,752,412,1160,350,350,100,100,100,21.790526315789474,27.789473684210527,1.215020844531185,62850.0,5.22375,19.8,21.3,22.0,23.13,21.3,21.0,20.3,21.6,26.4,20.4,23.33,21.63,22.63,21.7,21.4,23.2,21.85,20.2,20.85,26.25,28.97,28.4,31.67,22.45,28.1,25.43,28.9,28.4,27.6,23.8,32.43,31.33,27.73,25.5,24.0,27.87,30.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76364.06008,6.350584603333333,1228,140,350,100
2020-11-09 21:02:47,23.7,15.0,18.8,19.8,22.8,0,1,1,1,1,28.3,27.7,26.1,28.9,30.4,19.0,19.0,19.0,19.0,19.0,-92,1155,1155,254,272,1092,752,752,412,1160,350,350,100,100,100,22.132631578947368,27.895263157894735,1.2846250952100076,62690.0,5.230833333333333,20.05,22.1,22.55,23.87,21.2,21.0,20.33,21.6,26.4,21.0,23.23,22.0,22.77,22.97,23.5,23.2,22.05,20.2,20.5,26.75,29.4,28.73,32.07,22.4,27.9,25.6,28.9,28.6,27.4,23.8,32.2,31.8,28.3,25.6,23.8,27.93,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80533.14722,6.5373836375000005,1228,140,350,100
2020-11-09 21:08:15,22.1,15.3,18.7,19.6,20.3,0,1,1,1,1,28.3,27.7,25.0,29.4,30.6,19.0,19.0,19.0,19.0,19.0,-93,1156,1156,255,273,1092,752,752,412,1160,350,350,100,100,100,21.422631578947364,27.650000000000002,1.221885305802593,62520.0,5.217083333333333,19.1,21.75,21.8,22.97,21.1,20.8,20.13,21.6,26.2,19.9,23.3,21.43,22.37,21.33,19.9,22.7,21.6,19.4,19.65,26.35,28.9,28.17,31.67,22.3,28.2,25.33,28.9,28.4,27.6,23.73,31.97,31.3,27.73,25.4,23.8,27.6,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76392.26931999999,6.5385590225,1228,140,350,100
