Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-09 21:13:43,20.4,19.6,19.1,19.6,18.3,0,1,1,1,1,28.2,27.8,26.6,29.8,30.2,19.0,19.0,19.0,19.0,19.0,-94,1157,1157,256,274,1092,752,752,412,1160,350,350,100,100,100,22.07736842105263,27.938947368421054,1.2714999913810272,62800.0,5.221666666666666,20.85,22.6,22.35,23.5,21.4,21.3,20.5,21.6,26.2,21.0,23.33,22.0,22.67,22.07,21.9,22.8,22.35,20.3,20.75,27.0,29.3,28.63,31.93,22.5,28.4,25.73,29.2,28.4,28.0,23.73,32.0,31.63,27.93,25.4,23.8,27.93,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79850.19946,6.510102865833333,1228,140,350,100
2020-11-09 21:19:10,21.9,20.4,19.2,20.3,20.7,0,1,1,1,1,28.4,28.0,26.4,30.2,31.0,19.0,19.0,19.0,19.0,19.0,-95,1158,1158,257,275,1092,752,752,412,1160,350,350,100,100,100,21.920526315789473,28.152105263157893,1.2135636851155427,62630.0,5.22625,21.1,22.15,21.85,22.87,21.8,21.5,20.77,21.6,26.2,20.4,23.7,21.8,22.67,20.73,19.1,23.4,22.65,20.7,21.5,27.3,29.43,28.47,31.8,22.95,29.0,25.87,29.4,28.4,28.4,24.07,32.4,31.57,27.3,25.2,24.2,28.3,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76005.4936,6.493987210833334,1228,140,350,100
2020-11-09 21:24:39,19.9,21.2,19.1,19.8,16.9,0,1,1,1,1,28.2,28.1,26.5,29.8,30.2,19.0,19.0,19.0,19.0,19.0,-96,1159,1159,258,276,1092,752,752,412,1160,350,350,100,100,100,22.131578947368418,28.135789473684206,1.2332107097196032,62530.0,5.215,21.4,22.5,22.1,23.2,21.57,21.5,20.53,21.6,26.5,20.9,23.5,22.0,22.6,21.2,20.7,23.4,22.8,20.8,21.7,27.5,29.37,28.5,31.83,22.65,28.6,25.8,29.4,28.6,28.4,23.93,32.37,31.6,27.6,25.0,24.2,28.43,31.4,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77112.66568,6.379923303333333,1228,140,350,100
2020-11-09 21:30:07,21.2,19.4,19.2,19.6,20.0,0,1,1,1,1,28.1,28.1,26.3,29.2,29.9,19.0,19.0,19.0,19.0,19.0,-97,1160,1160,259,277,1092,752,752,412,1160,350,350,100,100,100,22.081578947368417,28.006315789473685,1.2663842331865276,63120.0,5.235416666666667,21.05,22.2,21.95,23.07,21.47,21.3,20.47,21.6,26.6,20.9,23.43,21.7,22.33,21.43,21.4,23.4,22.65,21.0,21.6,27.4,29.37,28.5,31.93,22.55,28.3,25.8,29.2,28.6,28.0,23.97,32.23,31.53,27.4,24.8,24.0,28.37,31.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79934.1728,6.5436182700000005,1228,140,350,100
2020-11-09 21:35:35,21.2,17.4,18.7,19.2,20.8,0,1,1,1,1,28.4,28.1,25.6,29.2,29.8,19.0,19.0,19.0,19.0,19.0,-98,1161,1161,260,278,1092,752,752,412,1160,350,350,100,100,100,21.785263157894736,27.830526315789474,1.2887127127691413,63020.0,5.255833333333333,20.4,21.6,21.85,22.63,21.0,20.8,20.17,21.6,26.4,20.6,23.33,21.47,21.67,21.0,20.9,23.2,22.55,21.2,21.55,26.95,29.0,28.37,31.53,22.35,27.5,25.57,28.9,28.6,28.0,23.8,32.27,30.87,27.4,25.0,23.8,28.4,31.3,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81214.67516,6.714535331666665,1228,140,350,100
2020-11-09 21:41:02,21.7,18.1,18.5,19.6,21.2,0,1,1,1,1,28.6,27.8,24.3,29.0,30.3,19.0,19.0,19.0,19.0,19.0,-99,1162,1162,261,279,1092,752,752,412,1160,350,350,100,100,100,21.387894736842107,27.650000000000002,1.237540579970865,63070.0,5.25375,19.5,20.9,21.45,22.37,21.07,20.8,20.07,21.6,26.2,19.9,23.23,21.13,21.7,20.7,19.6,23.0,21.9,20.3,20.95,26.3,28.73,28.07,31.37,22.35,27.7,25.3,28.9,28.4,27.8,23.7,32.3,30.63,27.4,25.2,23.8,27.93,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78051.68437999999,6.636098314166665,1228,140,350,100
2020-11-09 21:46:33,19.6,17.6,18.4,19.6,16.5,0,1,1,1,1,28.1,27.8,25.0,29.4,30.0,19.0,19.0,19.0,19.0,19.0,-100,1163,1163,262,280,1092,752,752,412,1160,350,350,100,100,100,21.414210526315788,27.52526315789473,1.2511218788546954,62910.0,5.2491666666666665,19.5,21.15,21.55,22.67,21.03,20.6,20.07,21.6,26.2,20.0,23.17,21.1,21.43,21.0,20.1,23.0,21.85,20.2,20.65,26.1,28.6,27.93,31.43,22.25,27.9,25.37,28.8,28.2,27.2,23.63,31.83,30.8,27.47,24.8,23.7,27.87,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78708.07740000001,6.531656740833332,1228,140,350,100
2020-11-09 21:52:01,21.4,17.7,18.7,19.6,20.8,0,1,1,1,1,27.8,27.6,25.8,29.0,29.6,19.0,19.0,19.0,19.0,19.0,-101,1164,1164,263,281,1092,752,752,412,1160,350,350,100,100,100,21.53578947368421,27.497368421052627,1.2772333047688356,63060.0,5.248749999999999,19.65,21.25,21.65,22.73,20.9,20.6,20.07,21.6,26.2,20.2,23.1,21.17,21.73,21.53,21.7,23.0,21.75,20.0,20.35,26.2,28.73,27.97,31.43,22.15,27.8,25.37,28.8,28.4,27.0,23.63,31.77,31.0,27.3,24.6,23.7,27.77,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80542.3322,6.6354337333333335,1228,140,350,100
2020-11-09 21:57:29,21.4,18.0,18.5,19.4,21.0,0,1,1,1,1,28.5,27.9,24.7,29.4,29.8,19.0,19.0,19.0,19.0,19.0,-102,1165,1165,264,282,1092,752,752,412,1160,350,350,100,100,100,21.256315789473682,27.522105263157897,1.2393621885335555,62900.0,5.248333333333333,19.45,20.8,21.25,22.27,21.0,20.6,19.93,21.6,26.0,19.7,23.17,20.9,21.57,20.53,19.4,23.0,21.8,20.2,20.7,26.1,28.53,27.77,31.3,22.25,27.7,25.3,28.9,28.2,27.6,23.67,32.0,30.57,27.3,25.0,23.8,27.8,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77955.88166,6.604092244166667,1228,140,350,100
2020-11-09 22:02:59,20.2,17.9,18.4,19.2,19.2,0,1,1,1,1,28.6,27.9,24.8,29.5,29.9,19.0,19.0,19.0,19.0,19.0,-103,1166,1166,265,283,1092,752,752,412,1160,350,350,100,100,100,21.356842105263155,27.546315789473685,1.2371663405071855,63020.0,5.246666666666666,19.4,20.95,21.45,22.5,20.97,20.6,19.93,21.6,26.2,19.9,23.1,21.03,21.57,20.83,19.9,23.0,21.8,20.3,20.75,26.1,28.6,27.9,31.37,22.25,27.5,25.3,28.9,28.2,27.6,23.63,32.0,30.5,27.6,25.2,23.7,27.8,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77966.22278,6.496754351666667,1228,140,350,100
2020-11-09 22:08:28,20.0,18.0,18.5,19.4,18.5,0,1,1,1,1,28.9,27.9,24.5,29.4,29.7,19.0,19.0,19.0,19.0,19.0,-104,1167,1167,266,284,1092,752,752,412,1160,350,350,100,100,100,21.356315789473683,27.594210526315788,1.2349461832637867,63290.0,5.2629166666666665,19.35,20.85,21.45,22.5,21.03,20.6,19.87,21.6,26.2,19.9,23.07,21.03,21.5,20.87,20.1,23.0,21.8,20.3,20.75,26.2,28.6,27.9,31.4,22.25,27.7,25.3,28.8,28.2,27.6,23.63,32.17,30.57,27.67,25.4,23.7,27.87,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78159.74394,6.505248613333333,1228,140,350,100
2020-11-09 22:13:56,19.8,17.9,18.4,19.4,17.2,0,1,1,1,1,28.9,27.8,24.1,28.9,29.7,19.0,19.0,19.0,19.0,19.0,-105,1168,1168,267,285,1092,752,752,412,1160,350,350,100,100,100,21.442631578947367,27.60842105263158,1.253519645944932,63440.0,5.2804166666666665,19.55,21.25,21.6,22.7,20.97,20.6,19.87,21.6,26.2,20.0,22.97,21.13,21.5,21.27,20.5,22.8,21.85,20.3,20.75,26.45,28.73,28.07,31.53,22.05,27.7,25.3,28.9,28.2,27.6,23.53,32.07,30.53,27.87,25.4,23.7,27.8,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79523.28634,6.570126261666666,1228,140,350,100
2020-11-09 22:19:24,21.9,18.0,18.5,19.2,21.2,0,1,1,1,1,29.1,27.8,25.2,29.0,29.9,19.0,19.0,19.0,19.0,19.0,-106,1169,1169,268,286,1092,752,752,412,1160,350,350,100,100,100,21.523684210526312,27.663684210526316,1.257761199095168,63280.0,5.279999999999999,19.65,21.2,21.6,22.67,21.0,20.6,19.93,21.6,26.2,20.0,23.07,21.2,21.83,21.5,21.2,22.8,21.85,20.3,20.75,26.35,28.87,28.23,31.57,22.05,27.7,25.3,28.9,28.2,27.7,23.6,32.23,30.8,27.87,25.4,23.7,27.87,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79591.12868,6.6297672925,1228,140,350,100
2020-11-09 22:24:51,21.9,17.9,18.4,19.5,21.8,0,1,1,1,1,29.1,27.9,24.3,29.3,29.8,19.0,19.0,19.0,19.0,19.0,-107,1170,1170,269,287,1092,752,752,412,1160,350,350,100,100,100,21.399473684210523,27.619999999999997,1.2465578837858706,63170.0,5.26875,19.5,21.1,21.5,22.5,21.03,20.6,19.93,21.6,26.2,19.9,23.03,21.1,21.67,21.03,20.2,22.8,21.85,20.3,20.75,26.25,28.77,28.17,31.5,22.15,27.7,25.3,28.9,28.2,27.7,23.57,32.3,30.67,27.83,25.4,23.7,27.67,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78745.06152,6.5973412583333335,1228,140,350,100
2020-11-09 22:30:20,20.0,18.0,18.4,19.2,16.9,0,1,1,1,1,29.1,28.0,24.7,29.6,30.0,19.0,19.0,19.0,19.0,19.0,-108,1171,1171,270,288,1092,752,752,412,1160,350,350,100,100,100,21.31684210526316,27.60421052631579,1.2327938776469136,63760.0,5.28875,19.35,20.85,21.35,22.43,20.93,20.6,19.87,21.6,26.2,19.9,23.07,21.1,21.5,20.97,19.6,22.8,21.8,20.3,20.8,26.2,28.63,28.0,31.43,22.15,27.7,25.3,28.9,28.2,27.8,23.53,32.27,30.57,27.73,25.2,23.7,27.8,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78602.93764,6.556166631666667,1228,140,350,100
2020-11-09 22:35:49,21.4,18.8,20.2,21.9,19.8,0,1,1,1,1,29.3,28.5,25.0,29.7,30.3,20.0,20.0,20.0,20.0,20.0,-109,1172,1172,271,289,1092,752,752,412,1160,350,350,100,100,100,22.163684210526313,28.272631578947365,1.2431911009441745,63290.0,5.293749999999999,20.2,21.7,22.1,23.17,21.93,21.8,21.17,21.6,26.6,20.9,23.7,21.83,22.33,22.03,21.9,23.4,22.4,21.0,21.35,26.85,29.3,28.73,32.07,23.0,28.6,26.1,29.8,28.4,28.7,23.93,32.77,31.03,28.3,25.8,24.4,28.37,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78681.56478,6.5535209341666665,1228,140,350,100
2020-11-09 22:41:19,22.6,18.3,19.6,20.8,21.8,0,1,1,1,1,29.3,28.4,25.9,29.8,30.5,20.0,20.0,20.0,20.0,20.0,-110,1173,1173,272,290,1092,752,752,412,1160,350,350,100,100,100,22.26473684210526,28.336315789473684,1.2422398385835733,63570.0,5.285833333333333,20.35,21.85,22.4,23.57,21.73,21.5,20.83,21.6,26.8,21.0,23.63,22.07,22.47,22.43,22.2,23.6,22.55,21.0,21.45,26.95,29.63,28.93,32.23,22.85,28.6,26.17,29.6,28.6,28.6,24.07,32.9,31.3,28.53,26.0,24.2,28.5,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78969.18654,6.568781304999999,1228,140,350,100
2020-11-09 22:46:49,22.8,18.5,19.6,21.0,22.4,0,1,1,1,1,29.7,28.6,25.3,30.4,30.7,20.0,20.0,20.0,20.0,20.0,-111,1174,1174,273,291,1092,752,752,412,1160,350,350,100,100,100,22.21052631578947,28.45473684210527,1.2181666433857274,63910.0,5.3116666666666665,20.2,21.7,22.2,23.27,22.03,21.7,21.1,21.6,27.0,20.9,24.0,22.07,22.63,21.8,20.7,23.7,22.75,21.0,21.65,27.05,29.43,28.93,32.17,23.1,28.7,26.33,29.8,28.8,28.8,24.3,33.13,31.3,28.37,26.2,24.6,28.6,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77853.03018,6.534259029999999,1228,140,350,100
2020-11-09 22:52:17,21.0,18.5,19.6,20.9,18.3,0,1,1,1,1,29.7,28.9,25.2,30.4,30.7,20.0,20.0,20.0,20.0,20.0,-112,1175,1175,274,292,1092,752,752,412,1160,350,350,100,100,100,22.327894736842104,28.579473684210527,1.2176826047487816,63760.0,5.319583333333333,20.3,21.95,22.5,23.57,22.17,21.8,21.17,21.6,27.0,21.2,24.03,22.17,22.5,21.97,20.9,23.7,22.8,21.2,21.7,26.95,29.5,28.93,32.3,23.25,29.0,26.47,30.1,29.0,28.8,24.37,33.2,31.47,28.7,26.4,24.6,28.8,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77639.44288,6.478853044166666,1228,140,350,100
2020-11-09 22:57:46,21.4,18.7,19.9,21.2,19.9,0,1,1,1,1,29.7,28.9,25.6,29.7,30.6,20.0,20.0,20.0,20.0,20.0,-113,1176,1176,275,293,1092,752,752,412,1160,350,350,100,100,100,22.597894736842104,28.66368421052631,1.2591077555044803,63810.0,5.315416666666666,20.6,22.4,22.65,23.83,22.2,22.0,21.3,21.6,27.2,21.4,24.1,22.33,22.73,22.67,22.5,23.9,22.95,21.3,21.7,27.3,29.73,29.2,32.53,23.25,29.0,26.57,30.1,29.0,28.8,24.43,33.03,31.6,28.9,26.4,24.6,28.87,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80343.66588,6.582629531666666,1228,140,350,100
2020-11-09 23:03:14,22.9,18.8,20.0,21.4,22.6,0,1,1,1,1,30.0,29.0,25.3,30.6,31.0,20.0,20.0,20.0,20.0,20.0,-114,1177,1177,276,294,1092,752,752,412,1160,350,350,100,100,100,22.41894736842105,28.73578947368421,1.220932978531064,63870.0,5.32,20.45,21.9,22.5,23.4,22.37,22.0,21.43,21.6,27.2,21.0,24.23,22.23,22.8,21.8,20.7,24.1,23.0,21.3,21.95,27.2,29.67,29.1,32.4,23.45,29.2,26.7,30.3,29.0,29.1,24.63,33.4,31.5,28.53,26.4,24.8,28.93,32.0,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77980.98934,6.596860634166667,1228,140,350,100
2020-11-09 23:08:43,21.4,18.5,19.8,20.4,20.3,0,1,1,1,1,30.0,29.0,25.6,30.9,30.9,20.0,20.0,20.0,20.0,20.0,-115,1178,1178,277,295,1092,752,752,412,1160,350,350,100,100,100,22.426315789473687,28.732631578947366,1.2194337296343196,63770.0,5.318333333333333,20.35,22.0,22.55,23.63,22.17,21.8,21.1,21.6,27.3,21.2,24.13,22.33,22.67,21.97,21.1,24.1,22.95,21.3,21.85,27.4,29.83,29.07,32.5,23.3,29.0,26.53,30.1,29.2,29.0,24.53,33.3,31.7,28.83,26.4,24.8,28.9,32.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77763.28894,6.489344928333333,1228,140,350,100
2020-11-09 23:14:13,21.0,18.5,19.8,20.7,17.6,0,1,1,1,1,30.0,29.0,25.3,30.2,30.9,20.0,20.0,20.0,20.0,20.0,-116,1179,1179,278,296,1092,752,752,412,1160,350,350,100,100,100,22.40947368421053,28.68210526315789,1.223399317175958,64030.0,5.324999999999999,20.35,22.0,22.55,23.57,22.07,21.8,21.1,21.6,27.3,21.4,24.13,22.33,22.63,22.0,21.1,23.9,22.9,21.3,21.75,27.3,29.8,29.07,32.5,23.2,29.0,26.43,30.1,29.2,29.0,24.53,33.2,31.63,28.87,26.4,24.8,28.83,31.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78334.25828,6.504064467499999,1228,140,350,100
2020-11-09 23:19:40,22.1,18.5,20.0,20.7,20.7,0,1,1,1,1,29.9,28.9,25.5,30.2,30.8,20.0,20.0,20.0,20.0,20.0,-117,1180,1180,279,297,1092,752,752,412,1160,350,350,100,100,100,22.658421052631574,28.756315789473685,1.2652043952593988,63550.0,5.315833333333333,20.75,22.5,22.85,23.97,22.03,21.8,21.23,21.6,27.4,21.5,24.07,22.47,22.87,22.87,22.7,23.9,23.0,21.3,21.7,27.4,30.0,29.33,32.63,23.15,29.0,26.5,30.1,29.2,29.0,24.5,33.4,31.83,29.0,26.6,24.6,28.83,31.9,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80403.73932,6.614083233333333,1228,140,350,100
2020-11-09 23:25:09,23.2,18.7,20.0,20.8,22.9,0,1,1,1,1,30.2,29.0,25.3,30.0,30.9,20.0,20.0,20.0,20.0,20.0,-118,1181,1181,280,298,1092,752,752,412,1160,350,350,100,100,100,22.36894736842105,28.756315789473685,1.2332486971216894,63660.0,5.300416666666666,20.35,21.9,22.55,23.6,22.1,21.8,21.1,21.6,27.4,21.0,24.07,22.27,22.8,21.87,20.7,23.9,22.85,21.3,21.85,27.1,29.93,29.13,32.47,23.35,29.0,26.47,30.1,29.2,29.3,24.53,33.5,31.73,28.73,26.4,24.8,28.83,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78508.61206,6.621347974166667,1228,140,350,100
2020-11-09 23:30:37,21.3,18.5,19.8,20.4,19.8,0,1,1,1,1,30.0,28.9,25.3,30.5,31.1,20.0,20.0,20.0,20.0,20.0,-119,1182,1182,281,299,1092,752,752,412,1160,350,350,100,100,100,22.307368421052633,28.68052631578947,1.2182799176685788,63660.0,5.305,20.3,21.85,22.4,23.6,22.1,21.6,21.03,21.6,27.4,21.0,24.13,22.2,22.5,21.73,20.6,23.9,22.85,21.3,21.75,27.1,29.7,29.1,32.47,23.25,28.7,26.47,30.1,29.2,29.0,24.53,33.3,31.57,28.77,26.4,24.8,28.87,32.0,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77555.69956000001,6.502679650833333,1228,140,350,100
2020-11-09 23:36:05,20.8,18.5,19.8,20.7,17.9,0,1,1,1,1,30.0,29.0,25.3,30.0,31.0,20.0,20.0,20.0,20.0,20.0,-120,1183,1183,282,300,1092,752,752,412,1160,350,350,100,100,100,22.372631578947363,28.700526315789478,1.2264868514969287,63980.0,5.318333333333333,20.3,22.0,22.55,23.6,22.07,21.8,21.03,21.6,27.4,21.2,24.13,22.23,22.57,21.9,20.9,23.9,22.85,21.3,21.75,27.3,29.77,29.13,32.53,23.15,29.0,26.5,30.1,29.2,29.0,24.53,33.3,31.57,28.83,26.4,24.6,28.87,32.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78470.62875999999,6.501097013333333,1228,140,350,100
2020-11-09 23:41:34,22.4,18.0,19.6,14.6,21.0,0,1,1,1,1,29.7,28.4,25.5,29.2,31.0,20.0,20.0,20.0,20.0,20.0,-121,1184,1184,283,301,1092,752,752,412,1160,350,350,100,100,100,22.418947368421048,28.52526315789473,1.2904516902176089,63920.0,5.329166666666667,20.65,22.5,22.9,24.03,21.53,20.6,19.6,21.6,27.4,21.5,23.57,22.53,22.97,22.93,22.9,23.2,22.55,21.2,21.8,27.3,30.03,29.43,32.73,22.65,28.3,25.97,29.2,29.2,29.0,24.07,33.5,31.9,29.03,26.4,24.0,28.7,31.3,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82485.67204,6.706512533333333,1228,140,350,100
2020-11-09 23:47:02,23.1,20.0,19.9,19.5,21.9,0,1,1,1,1,29.3,29.1,27.4,29.7,31.7,20.0,20.0,20.0,20.0,20.0,-122,1185,1185,284,302,1092,752,752,412,1160,350,350,100,100,100,22.302631578947366,28.409999999999997,1.1945403931837457,64140.0,5.335833333333333,20.9,22.25,22.55,23.6,21.63,21.3,20.5,21.6,27.4,21.2,23.87,22.4,22.97,21.73,20.2,23.4,22.65,21.3,22.3,27.1,29.67,28.83,32.27,23.05,29.0,26.03,29.4,29.2,28.6,24.17,33.27,32.0,28.17,25.4,24.2,28.6,31.5,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76617.82082,6.6293122024999995,1228,140,350,100
2020-11-09 23:52:28,20.7,19.8,20.0,20.9,17.6,0,1,1,1,1,29.4,29.3,26.5,30.2,30.9,20.0,20.0,20.0,20.0,20.0,-123,1186,1186,285,303,1092,752,752,412,1160,350,350,100,100,100,22.86263157894737,28.84526315789474,1.2319528814925038,62960.0,5.2958333333333325,21.05,22.85,22.8,23.93,22.53,22.5,21.93,21.6,27.6,21.9,24.47,22.77,23.03,22.13,21.9,23.9,23.15,21.8,22.55,27.5,29.67,29.07,32.7,23.75,29.9,27.03,30.3,29.5,29.0,24.67,33.17,32.27,28.5,25.6,24.9,29.13,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77563.75342,6.424232259999998,1228,140,350,100
2020-11-09 23:57:58,22.9,19.2,20.0,21.3,22.2,0,1,1,1,1,30.2,29.6,26.4,30.6,31.4,20.0,20.0,20.0,20.0,20.0,-124,1187,1187,286,304,1092,752,752,412,1160,350,350,100,100,100,23.03157894736842,29.092105263157894,1.2284346494633502,62850.0,5.242083333333333,21.05,22.7,22.9,24.0,23.0,22.9,22.2,21.6,27.8,21.7,24.8,22.83,23.3,22.27,21.7,24.3,23.5,22.2,22.85,27.6,29.93,29.27,32.8,24.0,30.3,27.43,30.8,29.5,29.4,25.03,33.53,32.13,28.53,26.2,25.1,29.23,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77207.11772,6.4487862975,1228,140,350,100
2020-11-10 00:03:27,22.2,19.1,17.9,21.7,20.4,0,1,1,1,1,30.3,29.6,26.4,30.5,31.3,20.0,20.0,20.0,20.0,20.0,-125,1188,1188,287,305,1092,752,752,412,1160,350,350,100,100,100,22.92315789473684,29.11263157894737,1.243949271897471,62850.0,5.2375,20.65,22.5,22.75,23.97,23.1,23.0,22.27,21.6,27.8,21.4,24.87,22.7,22.9,21.93,21.4,24.5,23.45,22.0,22.75,27.2,29.83,29.13,32.73,24.05,30.3,27.63,31.0,29.6,29.3,25.1,33.5,31.9,28.93,26.6,25.3,29.27,31.9,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78182.21174,6.474555394166665,1228,140,350,100
2020-11-10 00:08:56,22.7,19.4,18.3,22.2,21.2,0,1,1,1,1,30.5,29.8,26.8,31.6,31.5,20.0,20.0,20.0,20.0,20.0,-126,1189,1189,288,306,1092,752,752,412,1160,350,350,100,100,100,23.037368421052637,29.15684210526316,1.2157365534638014,62730.0,5.2325,20.55,22.25,22.95,24.43,23.07,22.8,22.33,21.6,28.0,21.8,25.23,22.73,22.9,22.07,21.6,24.8,23.75,22.0,22.85,27.2,29.6,29.13,33.03,24.15,30.3,27.67,31.0,29.6,29.3,25.37,33.4,31.8,28.97,26.6,25.7,29.33,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76263.154,6.435223572499998,1228,140,350,100
2020-11-10 00:14:23,21.7,19.0,24.2,22.7,20.5,0,1,1,1,1,30.7,30.2,26.4,30.9,31.6,20.0,20.0,20.0,20.0,20.0,-127,1190,1190,289,307,1092,752,752,412,1160,350,350,100,100,100,23.54315789473684,29.37263157894737,1.2289381243990871,62370.0,5.2124999999999995,21.15,22.7,23.3,24.57,23.77,23.6,23.0,21.6,28.2,23.0,25.47,23.87,24.17,21.97,21.4,25.2,24.3,22.7,23.35,27.85,30.07,29.37,33.13,24.15,30.3,27.67,31.0,29.6,29.3,25.67,33.4,31.8,28.97,26.6,25.9,29.83,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76648.87082,6.371334367499999,1228,140,350,100
2020-11-10 00:19:50,22.1,18.4,19.5,20.9,21.0,0,1,1,1,1,30.6,29.5,26.3,31.3,31.4,20.0,20.0,20.0,20.0,20.0,-128,1191,1191,290,308,1092,752,752,412,1160,350,350,100,100,100,23.012105263157892,29.21157894736842,1.2348741371632657,62690.0,5.210833333333333,20.65,22.55,22.9,23.93,23.2,22.8,22.2,21.6,28.0,21.7,25.07,22.9,23.13,21.9,21.4,24.8,23.75,22.2,22.55,27.4,30.03,29.3,32.53,24.15,30.3,27.67,31.0,29.6,29.3,25.5,33.4,31.8,28.97,26.6,25.5,29.47,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77414.25966,6.419297103333332,1228,140,350,100
2020-11-10 00:25:20,21.6,18.5,19.8,20.2,20.4,0,1,1,1,1,30.4,29.5,25.9,30.5,31.0,20.0,20.0,20.0,20.0,20.0,-129,1192,1192,291,309,1092,752,752,412,1160,350,350,100,100,100,22.737368421052633,29.165263157894735,1.2445051791416057,62960.0,5.235416666666667,20.45,22.2,22.55,23.7,22.83,22.5,21.93,21.6,27.8,21.2,24.8,22.47,22.7,21.73,21.2,24.8,23.6,21.8,22.15,27.15,29.83,29.2,32.53,24.15,30.3,27.67,31.0,29.6,29.3,25.37,33.4,31.8,28.97,26.6,25.5,29.4,32.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78354.04608,6.4903460724999995,1228,140,350,100
2020-11-10 00:30:48,21.8,18.4,19.6,20.9,20.8,0,1,1,1,1,30.4,29.4,25.2,30.6,30.8,20.0,20.0,20.0,20.0,20.0,-130,1193,1193,292,310,1092,752,752,412,1160,350,350,100,100,100,22.560526315789474,29.084736842105265,1.2369641381968637,62800.0,5.24,20.25,21.9,22.5,23.6,22.6,22.1,21.63,21.6,27.8,21.0,24.67,22.27,22.6,21.73,21.1,24.5,23.25,21.5,22.05,26.95,29.67,29.13,32.6,24.15,30.3,27.67,31.0,29.6,29.3,25.1,33.4,31.8,28.97,26.6,25.2,29.1,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77681.34788,6.501474748333334,1228,140,350,100
2020-11-10 00:36:14,21.6,18.1,19.6,20.7,20.4,0,1,1,1,1,30.3,29.2,25.4,30.7,30.8,20.0,20.0,20.0,20.0,20.0,-131,1194,1194,293,311,1092,752,752,412,1160,350,350,100,100,100,22.498947368421053,29.04578947368421,1.241614168948898,62260.0,5.210833333333333,20.25,21.9,22.5,23.63,22.47,22.1,21.4,21.6,27.6,21.0,24.53,22.17,22.53,21.8,21.2,24.3,23.15,21.5,21.85,26.95,29.63,29.1,32.4,24.15,30.3,27.67,31.0,29.6,29.3,25.03,33.4,31.8,28.97,26.6,25.1,29.07,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77302.89816,6.457676918333332,1228,140,350,100
2020-11-10 00:41:42,21.6,18.1,19.2,20.4,20.3,0,1,1,1,1,30.0,29.1,25.2,30.2,30.7,20.0,20.0,20.0,20.0,20.0,-132,1195,1195,294,312,1092,752,752,412,1160,350,350,100,100,100,22.350526315789477,28.65105263157895,1.2419187114412167,62210.0,5.186249999999999,20.05,21.8,22.4,23.6,22.1,21.8,21.0,21.6,27.6,20.9,24.33,22.13,22.5,21.8,21.2,24.1,22.85,21.2,21.7,27.0,29.5,29.0,32.3,23.45,28.7,26.53,30.2,29.5,28.8,24.8,33.13,31.47,28.83,26.5,24.9,28.73,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77259.76304,6.440110883333333,1228,140,350,100
2020-11-10 00:47:11,21.6,18.0,19.4,20.3,20.3,0,1,1,1,1,30.2,29.0,25.0,29.9,30.8,20.0,20.0,20.0,20.0,20.0,-133,1196,1196,295,313,1092,752,752,412,1160,350,350,100,100,100,22.276842105263153,28.617368421052632,1.2377897894875594,62520.0,5.1970833333333335,20.05,21.7,22.4,23.53,22.03,21.6,20.93,21.6,27.4,20.7,24.2,22.07,22.5,21.8,21.2,23.9,22.75,21.2,21.7,26.95,29.53,28.93,32.2,23.45,28.7,26.53,30.2,29.5,28.8,24.67,33.13,31.47,28.83,26.5,24.8,28.67,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77386.61764,6.443599194999999,1228,140,350,100
2020-11-10 00:52:40,21.4,18.5,19.2,20.4,20.2,0,1,1,1,1,30.2,29.0,25.8,29.7,30.7,20.0,20.0,20.0,20.0,20.0,-134,1197,1197,296,314,1092,752,752,412,1160,350,350,100,100,100,22.27,28.53052631578947,1.237223325431583,62590.0,5.212916666666667,20.15,21.7,22.3,23.47,22.03,21.6,20.9,21.6,27.4,20.9,24.13,22.0,22.5,21.8,21.1,23.9,22.75,21.2,21.7,27.05,29.47,28.93,32.2,23.2,28.6,26.37,30.1,29.2,28.6,24.6,32.97,31.33,28.73,26.4,24.8,28.63,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77437.80794,6.451017732499999,1228,140,350,100
2020-11-10 00:58:09,21.4,18.5,19.4,20.3,20.3,0,1,1,1,1,30.0,28.9,25.0,29.7,30.8,20.0,20.0,20.0,20.0,20.0,-135,1198,1198,297,315,1092,752,752,412,1160,350,350,100,100,100,22.259473684210523,28.50894736842105,1.2368666983980043,62570.0,5.215,20.15,21.8,22.3,23.43,21.97,21.6,20.93,21.6,27.2,20.9,24.13,22.0,22.5,21.67,21.2,23.9,22.75,21.2,21.7,26.85,29.5,28.9,32.2,23.1,28.7,26.3,29.8,29.2,28.6,24.53,32.93,31.4,28.73,26.4,24.8,28.7,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77390.74932,6.451189885833333,1228,140,350,100
2020-11-10 01:03:38,21.4,18.7,19.5,20.4,20.2,0,1,1,1,1,30.0,29.0,25.2,29.5,30.8,20.0,20.0,20.0,20.0,20.0,-136,1199,1199,298,316,1092,752,752,412,1160,350,350,100,100,100,22.265263157894736,28.498421052631585,1.2349922924059604,62580.0,5.214583333333334,20.2,21.8,22.3,23.5,22.03,21.6,20.93,21.6,27.2,20.9,24.13,22.0,22.43,21.67,21.2,23.9,22.75,21.2,21.7,26.95,29.5,28.87,32.2,23.15,28.7,26.3,29.8,29.1,28.6,24.53,33.03,31.37,28.67,26.2,24.8,28.67,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77285.81766,6.444856957499999,1228,140,350,100
2020-11-10 01:09:06,21.4,18.5,19.4,20.3,20.2,0,1,1,1,1,30.0,29.0,25.3,29.7,30.9,20.0,20.0,20.0,20.0,20.0,-137,1200,1200,299,317,1092,752,752,412,1160,350,350,100,100,100,22.272105263157894,28.50526315789474,1.2367076034285327,62640.0,5.217499999999999,20.25,21.85,22.3,23.47,22.0,21.6,20.93,21.6,27.2,20.9,24.03,22.07,22.5,21.67,21.2,23.9,22.75,21.2,21.75,27.0,29.57,28.93,32.3,23.1,28.7,26.3,29.8,29.2,28.6,24.53,33.03,31.4,28.67,26.2,24.6,28.7,31.5,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77467.36428,6.448049247499999,1228,140,350,100
2020-11-10 01:14:37,21.7,12.9,19.1,20.2,19.9,0,1,1,1,1,30.0,28.6,24.2,29.7,30.5,20.0,20.0,20.0,20.0,20.0,-138,1201,1201,300,318,1092,752,752,412,1160,350,350,100,100,100,22.02315789473684,28.347894736842107,1.2540631577404042,62690.0,5.222083333333333,19.35,21.95,22.2,23.4,21.7,21.5,20.7,21.6,27.2,20.5,23.93,22.07,22.57,21.67,21.1,23.6,22.3,20.3,20.8,27.2,29.57,28.83,32.3,22.85,28.6,26.07,29.8,29.2,28.4,24.4,32.83,31.4,28.73,26.2,24.4,28.33,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78617.21936,6.5035243183333336,1228,140,350,100
2020-11-10 01:20:05,22.4,18.7,19.5,21.0,20.7,0,1,1,1,1,30.4,29.0,25.3,30.5,30.8,20.0,20.0,20.0,20.0,20.0,-139,1202,1202,301,319,1092,752,752,412,1160,350,350,100,100,100,22.42684210526316,28.6678947368421,1.2011364290118904,62140.0,5.20125,20.4,22.65,22.55,23.63,22.27,22.0,21.27,21.6,27.2,20.7,24.23,22.43,23.2,21.93,21.6,23.7,22.8,20.7,21.25,27.65,29.83,29.13,32.5,23.25,29.2,26.4,30.3,29.2,28.8,24.53,33.1,31.63,28.87,26.4,24.8,28.6,31.3,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74638.6177,6.3856598775,1228,140,350,100
2020-11-10 01:25:33,22.3,21.0,20.0,20.7,20.5,0,1,1,1,1,30.7,29.3,26.4,31.1,30.9,20.0,20.0,20.0,20.0,20.0,-140,1203,1203,302,320,1092,752,752,412,1160,350,350,100,100,100,22.868421052631575,29.088947368421056,1.2118504302504522,62240.0,5.182499999999999,21.65,23.15,23.0,24.0,22.6,22.3,21.47,21.6,27.2,21.4,24.43,22.83,23.7,22.17,21.7,24.1,23.4,21.5,22.3,28.45,30.27,29.5,32.8,23.65,29.6,26.83,30.5,29.5,29.4,24.83,33.53,31.97,29.13,26.7,24.9,29.1,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75425.57078,6.25267452,1228,140,350,100
2020-11-10 01:31:01,22.2,22.2,19.9,20.8,20.5,0,1,1,1,1,30.7,29.4,26.7,30.9,31.0,20.0,20.0,20.0,20.0,20.0,-141,1204,1204,303,321,1092,752,752,412,1160,350,350,100,100,100,23.047894736842107,29.24947368421053,1.2203124837685342,62300.0,5.189166666666667,22.15,23.35,23.1,24.13,22.8,22.5,21.6,21.6,27.4,21.7,24.6,23.0,23.73,22.1,21.6,24.3,23.7,21.8,22.75,28.85,30.37,29.57,32.9,23.85,29.6,26.93,30.5,29.6,29.7,24.9,33.8,32.1,29.17,26.8,25.1,29.33,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76025.46774,6.310459938333333,1228,140,350,100
2020-11-10 01:36:28,21.8,19.4,19.5,20.9,20.4,0,1,1,1,1,30.6,29.3,25.9,30.6,31.0,20.0,20.0,20.0,20.0,20.0,-142,1205,1205,304,322,1092,752,752,412,1160,350,350,100,100,100,22.80894736842105,29.068947368421057,1.2233626270126974,62740.0,5.21,21.3,22.85,22.8,23.87,22.6,22.1,21.47,21.6,27.6,21.4,24.47,22.6,23.13,22.03,21.6,24.3,23.4,21.8,22.45,28.2,30.27,29.43,32.63,23.65,29.4,26.93,30.5,29.6,29.2,24.9,33.57,31.93,29.07,26.6,24.9,29.23,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76753.77122,6.365801623333333,1228,140,350,100
2020-11-10 01:41:58,20.9,18.1,19.2,20.5,18.4,0,1,1,1,1,30.3,29.2,25.7,30.5,31.0,20.0,20.0,20.0,20.0,20.0,-143,1206,1206,305,323,1092,752,752,412,1160,350,350,100,100,100,22.682631578947365,28.918947368421055,1.2758910708156368,62680.0,5.225833333333333,21.1,22.35,22.75,23.63,22.27,22.0,21.3,21.6,27.6,21.4,24.47,22.37,22.63,21.9,21.2,24.3,23.4,22.2,22.5,27.7,30.13,29.27,32.5,23.45,28.7,26.77,30.3,29.6,29.0,24.83,33.47,31.7,28.97,26.6,24.9,29.27,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79972.85232,6.530275980833332,1228,140,350,100
2020-11-10 01:47:27,20.8,19.4,19.4,20.5,16.5,0,1,1,1,1,30.2,29.0,25.4,30.9,30.8,20.0,20.0,20.0,20.0,20.0,-144,1207,1207,306,324,1092,752,752,412,1160,350,350,100,100,100,22.033684210526314,28.594210526315795,1.2274866185798774,62690.0,5.22375,20.1,21.25,22.0,22.8,22.13,21.8,21.13,21.6,27.4,20.4,24.37,21.8,22.43,20.63,18.5,24.1,22.95,21.3,21.95,26.85,29.6,28.67,31.83,23.35,28.7,26.43,30.1,29.5,28.9,24.73,33.3,31.33,28.1,26.2,24.9,28.9,32.0,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76951.13612,6.5384995183333325,1228,140,350,100
2020-11-10 01:52:56,23.9,18.8,20.0,21.0,22.1,0,1,1,1,1,29.9,29.3,26.2,30.4,31.8,20.0,20.0,20.0,20.0,20.0,-145,1208,1208,307,325,1092,752,752,412,1160,350,350,100,100,100,22.56578947368421,28.859473684210528,1.209274795648841,62790.0,5.2283333333333335,20.7,22.1,22.6,23.67,22.4,22.0,21.33,21.6,27.4,21.0,24.53,22.27,23.2,21.8,21.1,24.3,23.1,21.5,22.15,27.2,29.97,29.2,32.43,23.6,29.2,26.63,30.3,29.2,28.9,24.9,33.57,31.97,28.53,26.6,25.1,29.03,32.1,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75930.36442,6.3700625225,1228,140,350,100
2020-11-10 01:58:23,25.0,19.1,20.2,21.2,22.8,0,1,1,1,1,29.9,29.5,27.3,30.5,32.2,20.0,20.0,20.0,20.0,20.0,-146,1209,1209,308,326,1092,752,752,412,1160,350,350,100,100,100,22.953684210526315,29.046842105263156,1.2109446674938749,63010.0,5.241666666666666,21.05,22.5,23.3,24.33,22.57,22.2,21.57,21.6,27.6,21.5,24.6,22.73,23.8,22.87,22.4,24.5,23.25,21.5,22.25,27.65,30.4,29.63,32.8,23.75,29.4,26.8,30.3,29.5,28.8,25.03,33.53,32.63,29.0,26.6,25.1,29.27,32.0,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76301.6235,6.342999496666666,1228,140,350,100
2020-11-10 02:03:50,22.8,18.7,19.6,21.0,21.2,0,1,1,1,1,29.4,28.7,27.7,30.3,31.4,20.0,20.0,20.0,20.0,20.0,-147,1210,1210,309,327,1092,752,752,412,1160,350,350,100,100,100,23.10842105263158,28.982105263157898,1.2740632059089247,62740.0,5.239583333333333,21.4,23.25,23.6,24.83,22.37,22.1,21.53,21.6,27.4,22.0,24.47,22.93,23.5,23.73,23.7,24.3,23.25,21.3,21.8,27.9,30.47,29.77,33.03,23.55,29.2,26.8,30.1,29.6,28.4,24.83,33.27,32.87,29.3,26.6,24.9,29.07,31.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79934.72554,6.509847876666666,1228,140,350,100
2020-11-10 02:09:18,24.3,18.8,19.6,21.0,24.7,0,1,1,1,1,29.2,28.9,27.5,30.3,31.0,20.0,20.0,20.0,20.0,20.0,-148,1211,1211,310,328,1092,752,752,412,1160,350,350,100,100,100,22.673157894736836,28.778421052631575,1.2437033494622516,62750.0,5.22875,20.85,22.5,22.9,24.07,22.33,22.0,21.43,21.6,27.4,21.2,24.4,22.33,23.13,22.5,21.9,24.3,23.05,21.2,21.7,27.3,30.03,29.2,32.57,23.55,29.2,26.63,30.1,29.6,28.2,24.87,33.17,32.37,28.6,26.3,24.9,28.97,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78042.38518,6.582379613333332,1228,140,350,100
2020-11-10 02:14:47,20.2,18.5,19.2,20.7,15.0,0,1,1,1,1,29.2,28.9,25.4,30.4,30.7,20.0,20.0,20.0,20.0,20.0,-149,1212,1212,311,329,1092,752,752,412,1160,350,350,100,100,100,22.34894736842105,28.559473684210527,1.253867275071288,63070.0,5.2425,20.35,22.05,22.65,23.67,22.07,21.8,21.13,21.6,27.2,21.1,24.23,22.13,22.43,21.97,20.8,24.1,22.85,21.0,21.5,27.05,29.47,28.8,32.4,23.3,29.0,26.5,30.1,29.5,28.4,24.73,32.67,31.87,28.47,26.0,24.8,28.77,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79081.40904,6.5468247591666655,1228,140,350,100
2020-11-10 02:20:12,23.1,18.8,19.6,20.8,22.4,0,1,1,1,1,29.8,28.9,25.5,30.4,31.4,20.0,20.0,20.0,20.0,20.0,-150,1213,1213,312,330,1092,752,752,412,1160,350,350,100,100,100,22.30578947368421,28.615789473684213,1.212506196722892,62620.0,5.237083333333333,20.3,21.8,22.35,23.43,22.17,21.8,21.17,21.6,27.2,20.7,24.37,22.07,22.87,21.63,20.5,24.1,22.8,21.2,21.75,26.95,29.53,29.0,32.13,23.4,29.0,26.47,30.1,29.2,28.8,24.73,33.13,31.73,28.3,26.2,24.9,28.83,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75927.13804,6.458689461666666,1228,140,350,100
2020-11-10 02:25:40,21.6,18.5,19.6,20.4,19.6,0,1,1,1,1,29.8,29.0,26.2,30.3,30.7,20.0,20.0,20.0,20.0,20.0,-151,1214,1214,313,331,1092,752,752,412,1160,350,350,100,100,100,22.75421052631579,28.752105263157894,1.2848419073987818,63080.0,5.2375,20.8,22.7,23.1,24.23,22.07,21.8,21.23,21.6,27.2,21.7,24.13,22.47,23.0,23.2,23.1,24.0,23.0,21.3,21.7,27.4,29.97,29.4,32.63,23.25,28.7,26.63,30.1,29.2,28.6,24.67,33.27,32.0,29.1,26.6,24.8,28.9,31.7,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81047.82751999999,6.540623564999999,1228,140,350,100
2020-11-10 02:31:13,22.8,18.5,19.5,20.7,21.4,0,1,1,1,1,29.8,28.9,25.3,30.5,31.4,20.0,20.0,20.0,20.0,20.0,-152,1215,1215,314,332,1092,752,752,412,1160,350,350,100,100,100,22.25,28.64368421052631,1.2144688462690436,62910.0,5.249583333333333,20.25,21.8,22.35,23.43,22.1,21.7,21.1,21.6,27.2,20.7,24.3,22.07,22.67,21.73,19.9,24.1,22.8,21.2,21.75,26.95,29.7,29.0,32.23,23.35,28.7,26.47,30.1,29.2,28.8,24.73,33.2,31.7,28.6,26.4,24.9,28.77,31.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76402.23512,6.560419276666666,1228,140,350,100
2020-11-10 02:36:42,20.7,18.5,19.5,20.4,17.9,0,1,1,1,1,29.8,28.9,25.4,29.9,30.6,20.0,20.0,20.0,20.0,20.0,-153,1216,1216,315,333,1092,752,752,412,1160,350,350,100,100,100,22.48473684210526,28.643157894736845,1.2629736428711205,62950.0,5.244166666666667,20.65,22.35,22.75,23.97,21.97,21.6,21.0,21.6,27.2,21.4,24.07,22.23,22.6,22.47,21.7,23.9,22.9,21.2,21.65,27.2,29.6,29.07,32.57,23.15,28.7,26.47,30.0,29.2,28.6,24.6,33.03,31.6,29.03,26.6,24.8,28.87,31.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79504.19082,6.496101080833332,1228,140,350,100
2020-11-10 02:42:14,23.7,18.7,19.5,20.4,23.5,0,1,1,1,1,30.0,28.9,25.8,30.4,30.7,20.0,20.0,20.0,20.0,20.0,-154,1217,1217,316,334,1092,752,752,412,1160,350,350,100,100,100,22.380000000000003,28.609473684210524,1.2327365838312991,62790.0,5.239166666666666,20.35,21.85,22.45,23.5,22.07,21.6,21.03,21.6,27.2,21.0,24.17,22.1,22.83,22.17,21.5,24.1,22.8,21.2,21.7,27.1,29.67,29.13,32.37,23.25,28.7,26.37,29.8,29.2,28.8,24.63,33.2,31.73,28.6,26.4,24.8,28.8,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77403.5301,6.537821705,1228,140,350,100
2020-11-10 02:47:41,20.7,18.4,19.4,20.5,15.7,0,1,1,1,1,29.9,28.7,25.0,30.3,30.8,20.0,20.0,20.0,20.0,20.0,-155,1218,1218,317,335,1092,752,752,412,1160,350,350,100,100,100,22.268947368421053,28.50894736842105,1.2368983713231552,63230.0,5.250833333333333,20.25,21.85,22.45,23.63,21.93,21.6,20.97,21.6,27.2,21.0,24.07,22.13,22.43,21.9,20.6,23.9,22.75,21.2,21.65,26.85,29.4,28.87,32.3,23.15,28.6,26.37,29.8,29.0,28.6,24.53,33.03,31.47,28.83,26.4,24.8,28.67,31.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78209.08402,6.483858921666666,1228,140,350,100
2020-11-10 02:53:13,22.6,18.7,19.6,20.7,21.2,0,1,1,1,1,30.0,28.7,25.7,30.2,30.8,20.0,20.0,20.0,20.0,20.0,-156,1219,1219,318,336,1092,752,752,412,1160,350,350,100,100,100,22.456842105263156,28.599473684210526,1.2480899403165964,63020.0,5.260416666666666,20.55,22.1,22.55,23.77,22.03,21.6,21.03,21.6,27.2,21.0,24.07,22.17,22.73,22.53,22.2,23.9,22.8,21.2,21.65,27.05,29.77,29.2,32.47,23.1,28.6,26.37,29.8,29.0,28.6,24.57,33.2,31.73,28.77,26.6,24.8,28.73,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78654.62804,6.535988002499999,1228,140,350,100
2020-11-10 02:58:50,21.7,18.5,19.4,20.3,20.4,0,1,1,1,1,30.0,29.0,25.2,30.4,30.7,20.0,20.0,20.0,20.0,20.0,-157,1220,1220,319,337,1092,752,752,412,1160,350,350,100,100,100,22.33684210526316,28.585789473684212,1.231769990157925,63120.0,5.255833333333333,20.3,22.0,22.45,23.6,22.03,21.6,21.03,21.6,27.2,21.0,24.13,22.17,22.57,21.87,21.1,23.9,22.8,21.3,21.75,27.0,29.6,29.0,32.4,23.15,28.7,26.37,30.1,29.2,28.6,24.5,33.13,31.57,28.67,26.4,24.8,28.77,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77749.32178,6.516831242499999,1228,140,350,100
2020-11-10 03:04:20,21.8,18.7,19.4,20.4,20.7,0,1,1,1,1,29.9,28.9,25.0,29.9,30.8,20.0,20.0,20.0,20.0,20.0,-158,1221,1221,320,338,1092,752,752,412,1160,350,350,100,100,100,22.321052631578947,28.579473684210527,1.2347876816982193,63340.0,5.269166666666666,20.3,21.85,22.5,23.57,22.07,21.6,20.93,21.6,27.2,20.9,24.03,22.1,22.53,21.87,21.4,23.9,22.8,21.2,21.75,27.1,29.6,29.0,32.5,23.15,28.7,26.3,29.8,29.2,28.7,24.5,33.2,31.5,28.83,26.4,24.6,28.7,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78211.45176,6.498365564166666,1228,140,350,100
2020-11-10 03:09:48,21.7,18.7,19.6,20.5,20.5,0,1,1,1,1,30.2,28.9,25.3,30.4,30.8,20.0,20.0,20.0,20.0,20.0,-159,1222,1222,321,339,1092,752,752,412,1160,350,350,100,100,100,22.349473684210523,28.611052631578943,1.230941521788386,63280.0,5.275833333333333,20.3,21.85,22.5,23.57,22.1,21.6,21.0,21.6,27.2,21.0,24.07,22.23,22.67,21.9,21.4,23.9,22.8,21.2,21.75,27.2,29.67,29.13,32.5,23.25,28.7,26.3,29.8,29.2,28.8,24.53,33.23,31.5,28.83,26.4,24.6,28.67,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77893.9795,6.504392969166666,1228,140,350,100
2020-11-10 03:15:15,21.6,18.7,20.0,20.4,20.4,0,1,1,1,1,30.2,29.0,25.2,30.4,30.9,20.0,20.0,20.0,20.0,20.0,-160,1223,1223,322,340,1092,752,752,412,1160,350,350,100,100,100,22.38315789473684,28.658421052631578,1.2330241693161088,63070.0,5.2645833333333325,20.35,22.0,22.5,23.57,22.07,21.6,21.03,21.6,27.4,21.0,24.13,22.23,22.6,21.9,21.4,23.9,22.85,21.3,21.85,27.3,29.77,29.13,32.5,23.15,28.7,26.37,29.8,29.2,28.8,24.53,33.23,31.67,28.83,26.4,24.8,28.83,31.9,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77766.83436000001,6.485867244166666,1228,140,350,100
2020-11-10 03:20:48,21.7,18.5,19.5,20.5,20.5,0,1,1,1,1,30.2,29.0,25.3,30.0,30.8,20.0,20.0,20.0,20.0,20.0,-161,1224,1224,323,341,1092,752,752,412,1160,350,350,100,100,100,22.378421052631577,28.684736842105263,1.2326526868363301,63070.0,5.255833333333333,20.35,22.0,22.5,23.57,22.1,21.6,21.03,21.6,27.4,21.0,24.13,22.23,22.6,21.93,21.4,23.9,22.8,21.3,21.75,27.2,29.73,29.13,32.5,23.25,28.7,26.37,30.1,29.2,28.9,24.6,33.3,31.6,28.83,26.4,24.8,28.8,32.0,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77743.40496,6.479593304999999,1228,140,350,100
2020-11-10 03:26:18,21.6,18.7,19.6,20.5,20.5,0,1,1,1,1,30.0,29.0,25.4,30.7,31.0,20.0,20.0,20.0,20.0,20.0,-162,1225,1225,324,342,1092,752,752,412,1160,350,350,100,100,100,22.407894736842103,28.653684210526315,1.228908726165503,63510.0,5.274166666666666,20.35,22.0,22.5,23.6,22.1,21.8,21.03,21.6,27.4,21.2,24.13,22.27,22.67,21.9,21.4,23.9,22.85,21.3,21.75,27.2,29.73,29.13,32.5,23.2,28.7,26.37,29.8,29.2,28.8,24.6,33.23,31.73,28.83,26.4,24.8,28.9,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78047.9932,6.491308256666665,1228,140,350,100
2020-11-10 03:31:45,20.4,16.5,18.4,19.4,19.9,0,1,1,1,1,29.8,28.3,24.8,30.2,30.4,19.0,19.0,19.0,19.0,19.0,-163,1226,1226,325,343,1092,752,752,412,1160,350,350,100,100,100,21.78578947368421,28.221578947368425,1.2595735429185582,63230.0,5.280833333333333,19.45,21.3,21.95,23.03,21.27,21.0,20.2,21.6,27.2,20.4,23.6,21.63,21.93,21.27,20.4,23.6,22.35,20.7,21.05,26.5,29.33,28.67,32.07,22.55,28.1,25.93,29.6,29.2,28.1,24.37,32.7,31.33,28.5,26.2,24.2,28.43,31.5,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79642.83512,6.57045118,1228,140,350,100
2020-11-10 03:37:12,20.2,17.0,18.3,19.0,19.2,0,1,1,1,1,29.6,28.2,24.0,29.9,30.0,19.0,19.0,19.0,19.0,19.0,-164,1227,1227,326,344,1092,752,752,412,1160,350,350,100,100,100,21.488421052631576,27.85157894736842,1.262974656620817,63170.0,5.266666666666667,19.2,20.95,21.65,22.73,21.03,20.6,19.9,21.6,26.8,19.9,23.3,21.2,21.77,21.1,20.4,23.2,21.9,20.3,20.75,26.0,29.0,28.37,31.83,22.25,27.7,25.43,29.2,28.8,27.7,23.9,32.47,30.87,28.2,25.8,23.9,28.03,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79782.10905999999,6.642706007499999,1228,140,350,100
2020-11-10 03:42:41,20.0,17.0,18.1,19.5,19.1,0,1,1,1,1,29.4,28.0,24.0,28.9,29.8,19.0,19.0,19.0,19.0,19.0,-165,1228,1228,327,345,1092,752,752,412,1160,350,350,100,100,100,21.25,27.66473684210527,1.2496585915473621,63560.0,5.2804166666666665,18.85,20.7,21.35,22.4,20.83,20.5,19.8,21.6,26.6,19.5,23.17,20.87,21.43,20.7,20.1,22.9,21.7,20.2,20.55,25.85,28.6,28.03,31.57,22.15,27.7,25.23,28.9,28.6,27.6,23.8,32.2,30.7,27.93,25.6,23.8,27.87,30.8,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79428.30008,6.633767047499999,1228,140,350,100
