Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-10 03:48:09,20.7,16.9,18.3,13.5,19.6,0,1,1,1,1,28.9,28.0,24.3,28.2,30.3,19.0,19.0,19.0,19.0,19.0,-166,1229,1229,328,346,1092,752,752,412,1160,350,350,100,100,100,21.028421052631575,27.400000000000002,1.2697224469461037,63450.0,5.292083333333333,18.85,20.9,21.35,22.53,20.17,19.5,18.33,21.6,26.4,19.7,22.6,21.03,21.53,20.8,20.4,22.3,21.2,19.8,20.55,25.65,28.6,28.07,31.67,21.55,27.3,24.8,28.1,28.4,27.6,23.4,32.23,30.77,27.93,25.4,23.1,27.6,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80563.88926,6.666341222499999,1228,140,350,100
2020-11-10 03:53:37,20.8,17.7,18.7,18.5,19.6,0,1,1,1,1,28.3,28.0,25.6,28.5,30.7,19.0,19.0,19.0,19.0,19.0,-167,1230,1230,329,347,1092,752,752,412,1160,350,350,100,100,100,21.273684210526316,27.30947368421052,1.224324714693559,63550.0,5.291666666666666,19.2,21.05,21.45,22.6,20.6,20.3,19.53,21.6,26.4,20.0,23.0,21.27,21.7,20.7,20.2,22.3,21.3,20.2,20.8,25.65,28.43,27.83,31.57,21.7,27.7,24.83,28.1,28.2,27.2,23.4,31.9,30.87,27.47,24.8,23.4,27.6,30.0,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77805.83562,6.598738536666667,1228,140,350,100
2020-11-10 03:59:06,20.9,18.0,19.2,20.4,19.9,0,1,1,1,1,28.4,28.6,25.9,29.4,30.6,19.0,19.0,19.0,19.0,19.0,-168,1231,1231,330,348,1092,752,752,412,1160,350,350,100,100,100,21.789473684210527,27.84263157894737,1.224547763130322,63500.0,5.293749999999999,19.4,21.35,21.65,22.93,21.77,21.6,20.97,21.6,26.6,20.4,23.63,21.67,22.0,20.83,20.6,23.0,22.0,20.7,21.3,26.05,28.63,27.97,31.77,22.75,29.0,26.03,29.4,28.6,27.6,24.0,32.17,31.37,27.47,25.0,24.0,27.97,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77758.78296,6.4818591075,1228,140,350,100
2020-11-10 04:04:36,21.0,18.0,18.8,20.9,20.0,0,1,1,1,1,28.5,28.5,25.5,29.8,30.6,19.0,19.0,19.0,19.0,19.0,-169,1232,1232,331,349,1092,752,752,412,1160,350,350,100,100,100,21.97421052631579,28.090000000000003,1.2251458600279725,63450.0,5.289583333333333,19.55,21.35,21.65,23.1,22.17,22.0,21.3,21.6,26.8,20.4,23.97,21.67,22.13,20.97,20.7,23.6,22.3,20.8,21.45,26.25,28.83,28.2,32.0,23.1,29.5,26.6,29.8,28.8,27.6,24.3,32.33,31.43,27.6,25.0,24.4,28.27,30.6,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77735.50482,6.4789286575,1228,140,350,100
2020-11-10 04:10:03,20.7,18.0,18.7,20.9,19.6,0,1,1,1,1,29.1,28.7,25.0,29.3,30.6,19.0,19.0,19.0,19.0,19.0,-170,1233,1233,332,350,1092,752,752,412,1160,350,350,100,100,100,22.033157894736846,28.258947368421058,1.2300124431982649,63400.0,5.285416666666666,19.6,21.4,21.75,23.1,22.4,22.1,21.5,21.6,27.0,20.2,24.1,21.6,22.0,20.93,20.6,23.7,22.45,21.0,21.6,26.1,28.87,28.3,32.07,23.25,29.6,26.93,30.1,29.0,28.0,24.5,32.5,31.33,27.87,25.4,24.5,28.37,30.9,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77982.7889,6.488262238333334,1228,140,350,100
2020-11-10 04:15:30,20.4,18.1,18.8,22.2,19.6,0,1,1,1,1,29.4,28.9,25.2,29.3,30.4,19.0,19.0,19.0,19.0,19.0,-171,1234,1234,333,351,1092,752,752,412,1160,350,350,100,100,100,22.02631578947368,28.346315789473685,1.2338400615529863,63340.0,5.280833333333333,19.6,21.35,21.75,23.0,22.4,22.1,21.6,21.6,27.0,20.2,24.23,21.47,21.93,20.87,20.4,23.9,22.55,21.0,21.55,26.25,28.87,28.3,32.0,23.4,29.6,26.97,30.5,29.0,28.0,24.6,32.63,31.03,28.03,25.6,24.8,28.3,31.5,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78151.4295,6.505592433333334,1228,140,350,100
2020-11-10 04:20:58,20.3,17.9,18.7,20.8,19.4,0,1,1,1,1,29.4,28.5,24.8,29.0,30.2,19.0,19.0,19.0,19.0,19.0,-172,1235,1235,334,352,1092,752,752,412,1160,350,350,100,100,100,21.834736842105265,28.199473684210524,1.23497150432967,63230.0,5.27375,19.5,21.1,21.55,22.73,22.0,21.8,21.03,21.6,27.0,20.2,23.93,21.37,21.7,20.8,20.2,23.7,22.55,20.8,21.3,26.45,28.8,28.23,31.8,23.1,29.0,26.57,30.1,29.0,28.0,24.47,32.47,30.93,28.03,25.8,24.4,28.37,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78087.24822000001,6.509944904999999,1228,140,350,100
2020-11-10 04:26:25,20.0,17.7,14.7,19.1,19.0,0,1,1,1,1,29.1,28.2,25.0,30.5,29.8,19.0,19.0,19.0,19.0,19.0,-173,1236,1236,335,353,1092,752,752,412,1160,350,350,100,100,100,21.576315789473682,27.943684210526317,1.2789945181831521,63450.0,5.278333333333333,19.3,20.75,21.25,22.33,21.4,21.3,20.77,21.6,26.6,19.7,23.93,20.77,21.1,20.7,20.1,23.9,22.7,20.8,20.95,26.0,28.5,27.9,31.37,23.1,28.1,26.5,30.3,28.8,28.0,24.43,31.97,30.5,27.73,25.6,24.4,27.93,31.0,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81152.20218,6.6349771,1228,140,350,100
2020-11-10 04:31:55,20.9,18.1,18.4,20.7,19.8,0,1,1,1,1,28.6,28.5,26.4,30.6,30.0,19.0,19.0,19.0,19.0,19.0,-174,1237,1237,336,354,1092,752,752,412,1160,350,350,100,100,100,21.61736842105263,27.87894736842105,1.2233556514119348,63230.0,5.278333333333333,19.2,20.85,21.35,22.73,20.9,21.1,20.53,21.6,26.8,20.4,24.23,21.1,21.57,20.67,20.4,23.2,22.35,20.7,21.05,25.8,28.47,27.83,31.83,22.5,28.1,25.93,29.4,28.6,28.4,24.5,32.07,30.43,27.67,25.4,24.6,28.2,30.8,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77352.77784,6.604374167499999,1228,140,350,100
2020-11-10 04:37:24,20.5,17.7,22.3,19.1,19.8,0,1,1,1,1,28.4,28.1,26.1,29.7,30.6,19.0,19.0,19.0,19.0,19.0,-175,1238,1238,337,355,1092,752,752,412,1160,350,350,100,100,100,21.93263157894737,28.028947368421058,1.2628176223112,63230.0,5.269166666666666,19.95,21.5,22.0,23.2,20.97,20.8,20.0,21.6,26.8,21.7,23.67,22.53,22.67,20.83,20.6,23.2,22.6,20.8,21.3,26.6,28.9,28.4,31.83,22.35,27.9,25.57,29.2,28.8,28.6,24.3,32.77,31.2,27.53,25.2,24.0,28.53,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79847.95826,6.550030670833332,1228,140,350,100
2020-11-10 04:42:52,20.4,17.9,18.1,19.4,19.6,0,1,1,1,1,28.1,27.7,25.3,29.3,30.2,19.0,19.0,19.0,19.0,19.0,-176,1239,1239,338,356,1092,752,752,412,1160,350,350,100,100,100,21.439473684210522,27.59263157894737,1.2488731199172753,63450.0,5.278333333333333,19.45,21.1,21.65,22.6,20.77,20.5,19.73,21.6,26.4,20.4,23.1,21.6,21.8,20.6,20.4,23.0,21.9,20.2,20.55,26.1,28.73,28.0,31.53,22.0,27.5,25.1,28.8,28.6,27.6,23.83,32.17,31.17,27.17,24.8,23.8,27.93,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79240.99945999999,6.628706571666666,1228,140,350,100
2020-11-10 04:48:23,20.3,18.1,18.4,19.2,19.5,0,1,1,1,1,27.9,27.8,25.5,29.3,30.3,19.0,19.0,19.0,19.0,19.0,-177,1240,1240,339,357,1092,752,752,412,1160,350,350,100,100,100,21.34894736842105,27.48894736842105,1.2461674115418446,63660.0,5.29625,19.55,20.95,21.45,22.47,20.8,20.5,19.8,21.6,26.4,19.9,23.1,21.13,21.53,20.6,20.2,23.0,21.85,20.2,20.6,26.1,28.6,27.83,31.37,22.05,27.5,25.1,28.5,28.6,27.3,23.7,31.87,31.0,27.1,24.6,23.8,27.8,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79331.01742,6.60716737,1228,140,350,100
2020-11-10 04:53:49,20.3,18.1,18.4,19.1,19.5,0,1,1,1,1,27.7,27.4,25.2,29.0,30.2,19.0,19.0,19.0,19.0,19.0,-178,1241,1241,340,358,1092,752,752,412,1160,350,350,100,100,100,21.230526315789472,27.391052631578944,1.2451761027384527,63450.0,5.29625,19.5,20.75,21.15,22.27,20.77,20.5,19.77,21.6,26.2,19.9,22.97,20.93,21.4,20.47,20.1,22.8,21.75,20.0,20.55,26.1,28.37,27.53,31.23,22.0,27.5,25.1,28.5,28.4,27.0,23.63,31.67,30.87,27.0,24.5,23.7,27.8,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79006.42372,6.597393380833333,1228,140,350,100
2020-11-10 04:59:18,20.2,18.0,18.3,19.1,19.2,0,1,1,1,1,27.6,27.3,25.3,29.0,30.2,19.0,19.0,19.0,19.0,19.0,-179,1242,1242,341,359,1092,752,752,412,1160,350,350,100,100,100,21.125263157894736,27.337894736842102,1.2492200094217274,63550.0,5.291666666666666,19.35,20.7,21.15,22.13,20.63,20.3,19.6,21.6,26.2,19.7,22.9,20.83,21.27,20.37,20.1,22.8,21.6,19.8,20.35,25.9,28.37,27.53,31.23,21.9,27.5,25.03,28.5,28.4,27.0,23.53,31.5,30.87,26.93,24.5,23.7,27.63,30.6,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79387.9316,6.5997648049999995,1228,140,350,100
2020-11-10 05:04:45,20.2,18.0,18.4,19.0,19.4,0,1,1,1,1,27.6,27.6,25.4,29.1,30.0,19.0,19.0,19.0,19.0,19.0,-180,1243,1243,342,360,1092,752,752,412,1160,350,350,100,100,100,21.068947368421057,27.23631578947368,1.2394236727306571,63560.0,5.29625,19.25,20.7,21.0,22.07,20.63,20.3,19.57,21.6,26.0,19.6,22.9,20.77,21.2,20.27,20.1,22.7,21.5,19.8,20.35,25.9,28.3,27.4,31.13,21.8,27.5,24.9,28.3,28.4,27.0,23.53,31.4,30.73,26.8,24.3,23.5,27.57,30.6,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78777.76864,6.590237509999999,1228,140,350,100
2020-11-10 05:10:13,23.2,21.2,20.2,22.6,23.6,0,1,1,1,1,27.9,28.7,27.1,29.8,30.5,20.0,20.0,20.0,20.0,20.0,-181,1244,1244,343,361,1092,752,752,412,1160,350,350,100,100,100,22.160526315789475,28.05842105263158,1.2374100915497726,63340.0,5.2875,20.75,21.7,21.8,22.93,21.9,22.0,21.23,21.6,26.4,21.0,23.77,21.83,22.47,21.57,22.1,23.3,22.45,20.8,21.45,27.0,29.0,28.27,31.67,23.1,28.7,26.03,29.4,28.4,28.2,24.1,32.37,31.3,27.33,24.6,24.4,28.37,31.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78377.5552,6.548138493333333,1228,140,350,100
2020-11-10 05:15:41,20.4,19.0,19.1,20.7,17.2,0,1,1,1,1,28.0,28.4,25.9,30.0,30.6,20.0,20.0,20.0,20.0,20.0,-182,1245,1245,344,362,1092,752,752,412,1160,350,350,100,100,100,21.88421052631579,28.007894736842104,1.2201968877809704,63280.0,5.275833333333333,20.3,21.35,21.75,22.83,21.7,21.5,20.73,21.6,26.6,20.9,23.7,21.8,21.97,20.97,19.6,23.6,22.55,20.8,21.55,26.75,28.93,28.07,31.57,22.85,28.6,25.97,29.4,28.6,28.0,24.17,32.37,31.3,27.27,24.8,24.4,28.43,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77214.05906,6.482983927499999,1228,140,350,100
2020-11-10 05:21:12,23.9,19.4,19.8,20.8,24.1,0,1,1,1,1,28.1,28.5,27.5,30.0,30.8,20.0,20.0,20.0,20.0,20.0,-183,1246,1246,345,363,1092,752,752,412,1160,350,350,100,100,100,22.53,28.311052631578953,1.2291353859538356,63450.0,5.2804166666666665,21.1,22.35,22.55,23.67,22.03,21.8,21.1,21.6,26.8,21.5,23.93,22.23,22.73,22.53,23.1,23.7,22.8,21.0,21.55,27.4,29.47,28.73,32.07,23.1,28.7,26.23,29.6,28.8,28.2,24.37,32.67,31.7,27.67,25.2,24.6,28.67,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77988.64024000001,6.4667791375,1228,140,350,100
2020-11-10 05:26:39,19.9,12.9,19.1,20.5,15.3,0,1,1,1,1,28.2,28.1,25.0,29.8,30.5,20.0,20.0,20.0,20.0,20.0,-184,1247,1247,346,364,1092,752,752,412,1160,350,350,100,100,100,21.768421052631577,27.992105263157896,1.2403686663322253,63510.0,5.289999999999999,19.25,21.95,21.95,23.1,21.7,21.4,20.77,21.6,26.6,20.5,23.8,21.83,22.3,21.2,19.7,23.4,22.2,20.0,20.35,26.6,29.03,28.3,31.73,22.85,28.7,26.1,29.4,28.8,28.2,24.3,32.27,31.57,27.5,25.0,24.4,28.13,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78775.814,6.531852259999999,1228,140,350,100
2020-11-10 05:32:09,24.5,20.3,20.2,20.9,25.6,0,1,1,1,1,28.6,29.2,27.5,30.3,31.1,20.0,20.0,20.0,20.0,20.0,-185,1248,1248,347,365,1092,752,752,412,1160,350,350,100,100,100,22.252105263157894,28.445263157894733,1.1972061347597045,63660.0,5.29875,20.6,22.35,22.15,23.3,22.17,21.9,21.13,21.6,26.6,20.9,24.07,22.3,23.2,21.57,20.9,23.7,22.75,20.5,21.1,27.1,29.6,28.67,32.17,23.25,29.2,26.27,30.0,28.8,29.0,24.43,32.97,32.07,27.73,25.4,24.8,28.57,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76214.14254,6.457914855833332,1228,140,350,100
2020-11-10 05:37:37,20.2,21.4,20.3,20.9,17.0,0,1,1,1,1,28.6,29.0,27.3,30.7,30.6,20.0,20.0,20.0,20.0,20.0,-186,1249,1249,348,366,1092,752,752,412,1160,350,350,100,100,100,22.85473684210526,28.845789473684214,1.2453822872800797,63070.0,5.2804166666666665,22.05,23.25,23.0,24.1,22.53,22.3,21.53,21.6,27.0,22.0,24.27,22.83,23.3,22.13,21.2,24.0,23.4,21.5,22.25,28.15,29.87,29.2,32.63,23.45,29.5,26.73,30.2,29.0,29.4,24.6,33.1,32.4,28.37,25.6,24.8,29.1,32.1,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78546.26086000001,6.448350141666666,1228,140,350,100
2020-11-10 05:43:09,22.9,21.7,20.3,21.0,22.2,0,1,1,1,1,29.1,29.3,27.7,31.4,31.8,20.0,20.0,20.0,20.0,20.0,-187,1250,1250,349,367,1092,752,752,412,1160,350,350,100,100,100,22.853157894736842,29.106315789473683,1.1860157330193577,63230.0,5.262499999999999,22.15,22.9,22.65,23.63,22.83,22.7,21.77,21.6,27.0,21.5,24.6,22.93,23.63,21.47,20.1,24.3,23.9,21.8,22.75,28.3,30.33,29.23,32.5,23.95,29.9,26.97,30.5,29.2,29.7,24.97,33.63,32.47,27.9,25.8,25.1,29.5,32.4,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74991.7748,6.397418152499999,1228,140,350,100
2020-11-10 05:48:36,21.0,21.8,19.9,20.8,18.8,0,1,1,1,1,28.9,29.1,27.6,31.0,30.8,20.0,20.0,20.0,20.0,20.0,-188,1251,1251,350,368,1092,752,752,412,1160,350,350,100,100,100,23.173157894736843,29.101052631578945,1.2577064076214446,63340.0,5.27375,22.6,23.65,23.1,24.2,22.63,22.5,21.63,21.6,27.4,22.2,24.4,23.03,23.53,22.57,22.6,24.2,23.9,21.8,22.75,28.7,30.43,29.57,32.83,23.65,29.6,27.0,30.3,29.3,29.4,24.83,33.47,32.77,28.5,25.8,24.9,29.4,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79663.12386,6.443954110833333,1228,140,350,100
2020-11-10 05:54:05,22.8,20.7,19.9,21.2,21.8,0,1,1,1,1,28.9,29.3,27.8,31.0,31.7,20.0,20.0,20.0,20.0,20.0,-189,1252,1252,351,369,1092,752,752,412,1160,350,350,100,100,100,22.769473684210524,29.00052631578947,1.2052292454974571,63010.0,5.2645833333333325,22.0,22.75,22.6,23.57,22.6,22.3,21.6,21.6,27.4,21.5,24.6,22.57,23.2,21.33,19.9,24.5,23.7,22.0,22.9,28.4,30.3,29.2,32.47,23.75,29.4,26.8,30.3,29.5,29.0,24.97,33.43,32.43,27.73,25.8,25.1,29.53,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75941.49476,6.483525775833334,1228,140,350,100
2020-11-10 05:59:32,20.9,21.4,19.6,20.7,19.2,0,1,1,1,1,28.7,28.9,27.0,30.3,30.8,20.0,20.0,20.0,20.0,20.0,-190,1253,1253,352,370,1092,752,752,412,1160,350,350,100,100,100,22.959999999999997,28.884210526315787,1.2766784774829423,63120.0,5.255416666666666,22.05,23.15,23.0,24.03,22.37,22.1,21.4,21.6,27.4,21.9,24.3,22.57,23.07,22.5,22.8,24.3,23.6,21.8,22.3,28.3,30.1,29.33,32.63,23.55,29.2,26.8,30.1,29.5,28.6,24.83,33.1,32.4,28.33,25.8,24.9,29.33,32.2,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80583.9455,6.521893344166667,1228,140,350,100
2020-11-10 06:05:00,22.7,19.6,19.5,20.4,21.4,0,1,1,1,1,29.7,29.1,25.9,30.6,30.9,20.0,20.0,20.0,20.0,20.0,-191,1254,1254,353,371,1092,752,752,412,1160,350,350,100,100,100,22.372631578947367,28.706842105263156,1.2136276913092503,62850.0,5.248749999999999,21.05,22.15,22.35,23.23,22.23,21.8,21.13,21.6,27.2,20.9,24.37,22.1,22.67,21.3,19.9,24.2,23.15,21.5,22.25,27.6,29.73,28.83,32.23,23.45,28.9,26.5,30.3,29.2,29.0,24.73,33.3,31.73,28.1,26.0,24.9,29.03,32.0,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76276.5004,6.5358519125,1228,140,350,100
2020-11-10 06:10:27,21.0,19.8,19.2,20.4,18.7,0,1,1,1,1,29.7,29.0,25.9,29.8,30.6,20.0,20.0,20.0,20.0,20.0,-192,1255,1255,354,372,1092,752,752,412,1160,350,350,100,100,100,22.662105263157898,28.72578947368421,1.2632787821880338,62950.0,5.241666666666666,21.2,22.65,22.7,23.9,22.03,21.8,21.1,21.6,27.2,21.5,24.13,22.33,22.67,22.77,22.6,23.9,23.15,21.5,21.85,27.75,29.87,29.23,32.63,23.15,28.7,26.53,30.1,29.2,28.6,24.6,33.1,31.7,28.8,26.4,24.8,28.9,32.0,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79523.39934,6.491662489166668,1228,140,350,100
2020-11-10 06:15:56,23.5,19.2,19.6,20.0,23.3,0,1,1,1,1,29.8,29.0,25.7,30.3,30.8,20.0,20.0,20.0,20.0,20.0,-193,1256,1256,355,373,1092,752,752,412,1160,350,350,100,100,100,22.396842105263158,28.629473684210527,1.2249893011430961,62790.0,5.239166666666666,20.9,22.1,22.4,23.37,22.03,21.6,20.9,21.6,27.2,21.0,24.2,22.1,22.87,21.87,21.1,24.1,22.85,21.3,22.05,27.4,29.8,29.13,32.27,23.25,28.6,26.37,29.8,29.2,29.0,24.67,33.1,31.67,28.3,26.2,24.8,28.9,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76917.07822,6.518353231666667,1228,140,350,100
2020-11-10 06:21:25,20.5,19.1,19.5,20.3,15.9,0,1,1,1,1,29.8,28.6,25.6,30.0,30.5,20.0,20.0,20.0,20.0,20.0,-194,1257,1257,356,374,1092,752,752,412,1160,350,350,100,100,100,22.349999999999994,28.54736842105263,1.244000320222797,62640.0,5.22625,20.8,22.45,22.65,23.73,21.93,21.5,20.83,21.6,27.2,21.2,23.93,22.2,22.5,21.93,20.7,23.7,22.9,21.2,21.7,27.3,29.67,29.0,32.4,23.1,28.6,26.27,29.8,29.2,28.8,24.5,32.83,31.57,28.63,26.4,24.6,28.73,31.6,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77924.18006,6.451719095,1228,140,350,100
2020-11-10 06:26:55,23.9,19.4,19.6,20.2,23.7,0,1,1,1,1,29.8,28.6,25.4,29.9,30.7,20.0,20.0,20.0,20.0,20.0,-195,1258,1258,357,375,1092,752,752,412,1160,350,350,100,100,100,22.492631578947368,28.580526315789474,1.2338415977492614,62750.0,5.224583333333333,20.95,22.3,22.55,23.67,21.97,21.6,20.87,21.6,27.2,21.2,24.0,22.3,22.93,22.27,22.1,23.9,22.9,21.2,21.85,27.3,29.83,29.13,32.33,23.1,28.6,26.2,29.8,29.0,28.8,24.5,33.1,31.67,28.57,26.4,24.6,28.73,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77423.56026,6.472822513333332,1228,140,350,100
2020-11-10 06:32:25,20.5,19.2,19.2,20.4,15.7,0,1,1,1,1,29.8,28.9,25.6,29.6,30.8,20.0,20.0,20.0,20.0,20.0,-196,1259,1259,358,376,1092,752,752,412,1160,350,350,100,100,100,22.313157894736843,28.533684210526314,1.2279040624703108,62410.0,5.215,20.7,22.15,22.45,23.57,21.93,21.6,20.87,21.6,27.2,21.2,24.0,22.23,22.5,21.8,20.6,23.7,22.8,21.2,21.85,27.3,29.57,28.8,32.2,23.1,28.6,26.2,29.8,29.2,28.8,24.5,32.97,31.4,28.63,26.4,24.6,28.77,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76633.49254,6.419043866666667,1228,140,350,100
2020-11-10 06:37:52,21.9,19.2,19.6,20.4,20.0,0,1,1,1,1,29.9,28.9,25.7,30.2,30.8,20.0,20.0,20.0,20.0,20.0,-197,1260,1260,359,377,1092,752,752,412,1160,350,350,100,100,100,22.560000000000002,28.6878947368421,1.2383721779990688,62690.0,5.2124999999999995,20.9,22.4,22.6,23.8,22.13,21.8,21.07,21.6,27.2,21.4,24.07,22.3,22.87,22.3,22.1,23.9,22.95,21.3,21.95,27.4,29.83,29.13,32.5,23.2,28.7,26.37,30.1,29.2,28.8,24.53,33.17,31.67,28.77,26.4,24.8,28.83,32.0,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77633.55184,6.427793515833334,1228,140,350,100
2020-11-10 06:43:22,21.2,19.2,19.5,20.3,19.9,0,1,1,1,1,29.9,28.9,25.3,29.8,30.6,20.0,20.0,20.0,20.0,20.0,-198,1261,1261,360,378,1092,752,752,412,1160,350,350,100,100,100,22.332631578947364,28.549999999999997,1.2279068092826317,62350.0,5.21,20.55,22.05,22.4,23.53,22.1,21.8,21.0,21.6,27.2,21.0,24.13,22.03,22.53,21.7,20.9,23.9,22.85,21.2,21.85,27.0,29.6,28.87,32.27,23.25,28.7,26.37,29.8,29.2,28.6,24.53,33.03,31.4,28.63,26.4,24.8,28.67,31.6,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76559.98956,6.424730891666666,1228,140,350,100
2020-11-10 06:48:51,20.4,17.4,18.8,19.8,19.4,0,1,1,1,1,29.7,28.6,24.7,29.7,30.4,19.0,19.0,19.0,19.0,19.0,-199,1262,1262,361,379,1092,752,752,412,1160,350,350,100,100,100,21.975263157894737,28.232105263157894,1.2460186218180271,62460.0,5.2004166666666665,20.0,21.5,22.05,23.17,21.67,21.3,20.53,21.6,27.2,20.5,23.8,21.77,22.07,21.27,20.6,23.7,22.55,20.8,21.45,26.7,29.23,28.6,31.9,22.85,28.3,26.03,29.4,29.0,28.2,24.37,32.7,31.27,28.43,26.2,24.4,28.33,31.2,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77826.32312,6.4327630283333335,1228,140,350,100
2020-11-10 06:54:22,20.7,17.4,18.7,19.6,19.5,0,1,1,1,1,29.6,28.4,24.4,29.7,30.3,19.0,19.0,19.0,19.0,19.0,-200,1263,1263,362,380,1092,752,752,412,1160,350,350,100,100,100,21.75526315789474,28.04842105263158,1.2450542276301875,62640.0,5.2124999999999995,19.7,21.35,21.85,22.93,21.4,21.0,20.27,21.6,26.8,20.2,23.6,21.5,21.93,21.17,20.6,23.6,22.3,20.5,21.05,26.35,29.0,28.5,31.67,22.65,28.1,25.77,29.4,28.8,28.2,24.17,32.57,30.97,28.3,26.0,24.2,28.27,31.0,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77990.19682,6.4923549975,1228,140,350,100
2020-11-10 06:59:50,20.4,17.3,18.5,19.6,19.4,0,1,1,1,1,29.5,28.2,24.1,29.4,30.0,19.0,19.0,19.0,19.0,19.0,-201,1264,1264,363,381,1092,752,752,412,1160,350,350,100,100,100,21.59894736842105,27.88842105263158,1.2439941399961176,62850.0,5.22875,19.45,21.1,21.65,22.8,21.23,20.8,20.13,21.6,26.8,20.0,23.47,21.33,21.87,21.1,20.4,23.4,22.1,20.3,20.85,26.1,28.87,28.3,31.67,22.5,27.9,25.63,29.2,28.7,28.0,23.97,32.37,30.97,28.1,26.0,24.0,28.07,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78185.03169999999,6.507301188333333,1228,140,350,100
2020-11-10 07:05:20,20.7,17.3,18.4,19.2,19.4,0,1,1,1,1,29.4,28.0,24.3,29.6,30.0,19.0,19.0,19.0,19.0,19.0,-202,1265,1265,364,382,1092,752,752,412,1160,350,350,100,100,100,21.524736842105266,27.776315789473685,1.2447182954381006,61870.0,5.196666666666666,19.35,21.05,21.65,22.73,21.2,20.8,20.07,21.6,26.6,20.0,23.33,21.27,21.77,21.0,20.4,23.2,21.9,20.3,20.75,26.05,28.83,28.3,31.63,22.35,27.7,25.43,28.9,28.6,27.8,23.9,32.3,30.8,28.1,25.8,24.0,27.93,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77010.72094,6.466489693333333,1228,140,350,100
2020-11-10 07:10:53,20.4,17.2,18.1,19.2,19.4,0,1,1,1,1,29.3,27.9,24.0,29.2,29.7,19.0,19.0,19.0,19.0,19.0,-203,1266,1266,365,383,1092,752,752,412,1160,350,350,100,100,100,21.417894736842104,27.614210526315794,1.2486621990317264,61190.0,5.1274999999999995,19.2,20.85,21.55,22.63,21.17,20.6,19.93,21.6,26.6,19.8,23.23,21.13,21.67,20.93,20.2,23.1,21.85,20.2,20.7,25.85,28.67,28.07,31.5,22.25,27.6,25.23,28.9,28.6,27.6,23.8,32.13,30.67,27.93,25.6,23.8,27.7,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76405.63996,6.392348370833333,1228,140,350,100
2020-11-10 07:16:22,21.0,18.0,18.3,19.1,19.5,0,1,1,1,1,29.3,28.0,24.1,29.4,29.7,19.0,19.0,19.0,19.0,19.0,-204,1267,1267,366,384,1092,752,752,412,1160,350,350,100,100,100,21.434736842105263,27.541052631578946,1.2414005345103445,61250.0,5.101666666666667,19.4,21.0,21.55,22.73,21.03,20.6,19.8,21.6,26.4,19.9,23.17,21.17,21.73,21.03,20.6,23.0,21.7,20.2,20.65,25.95,28.6,27.97,31.33,22.15,27.6,25.17,28.5,28.4,27.6,23.77,32.07,30.57,27.97,25.4,23.8,27.73,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76035.78274,6.3517259458333335,1228,140,350,100
2020-11-10 07:21:50,21.0,18.0,18.4,19.2,19.6,0,1,1,1,1,29.2,27.9,24.1,29.1,29.8,19.0,19.0,19.0,19.0,19.0,-205,1268,1268,367,385,1092,752,752,412,1160,350,350,100,100,100,21.477894736842103,27.577894736842108,1.2430527839535068,61150.0,5.1,19.5,21.05,21.6,22.73,21.1,20.6,19.93,21.6,26.4,19.9,23.17,21.2,21.77,21.03,20.6,23.0,21.85,20.3,20.75,26.0,28.6,28.03,31.43,22.25,27.5,25.17,28.5,28.2,27.6,23.7,32.13,30.63,28.0,25.6,23.8,27.77,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76012.67774,6.335352520000001,1228,140,350,100
2020-11-10 07:27:20,20.9,17.9,18.4,19.4,19.5,0,1,1,1,1,29.1,27.9,24.1,29.1,29.8,19.0,19.0,19.0,19.0,19.0,-206,1269,1269,368,386,1092,752,752,412,1160,350,350,100,100,100,21.49684210526316,27.573684210526313,1.2406171382811484,61460.0,5.10875,19.55,21.1,21.6,22.73,21.13,20.6,19.93,21.6,26.4,20.0,23.17,21.27,21.73,21.03,20.6,23.0,21.85,20.3,20.85,26.1,28.57,28.07,31.43,22.25,27.7,25.27,28.5,28.2,27.6,23.7,32.07,30.57,28.0,25.6,23.8,27.7,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76248.32932,6.3442086275,1228,140,350,100
2020-11-10 07:32:47,20.9,18.0,18.5,19.1,19.5,0,1,1,1,1,29.3,27.9,24.2,29.4,29.9,19.0,19.0,19.0,19.0,19.0,-207,1270,1270,369,387,1092,752,752,412,1160,350,350,100,100,100,21.487894736842108,27.584736842105265,1.2430670645486224,61020.0,5.1033333333333335,19.6,21.1,21.6,22.67,21.13,20.6,19.87,21.6,26.3,20.0,23.17,21.33,21.77,21.03,20.6,23.0,21.75,20.3,20.85,26.0,28.7,28.0,31.43,22.25,27.7,25.17,28.5,28.2,27.6,23.63,32.13,30.6,28.0,25.6,23.7,27.7,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75851.95228,6.337511733333333,1228,140,350,100
2020-11-10 07:38:14,20.9,17.9,18.3,19.2,19.5,0,1,1,1,1,29.1,27.8,24.2,29.1,29.8,19.0,19.0,19.0,19.0,19.0,-208,1271,1271,370,388,1092,752,752,412,1160,350,350,100,100,100,21.452631578947365,27.551052631578948,1.2417903437193265,60860.0,5.078333333333333,19.45,21.1,21.6,22.67,21.03,20.6,19.8,21.6,26.2,19.9,23.1,21.2,21.77,21.03,20.6,23.0,21.8,20.3,20.85,25.95,28.6,28.03,31.33,22.15,27.5,25.17,28.7,28.2,27.6,23.63,32.07,30.57,28.0,25.6,23.7,27.7,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75575.36032,6.309471358333333,1228,140,350,100
2020-11-10 07:43:44,20.9,17.7,18.0,19.1,19.5,0,1,1,1,1,29.0,27.8,24.2,29.1,29.8,19.0,19.0,19.0,19.0,19.0,-209,1272,1272,371,389,1092,752,752,412,1160,350,350,100,100,100,21.396842105263158,27.48526315789474,1.2436378295848087,60800.0,5.069166666666666,19.4,21.1,21.55,22.67,21.03,20.5,19.73,21.6,26.2,19.9,23.03,21.13,21.67,21.03,20.6,22.8,21.7,20.2,20.7,25.9,28.6,27.93,31.27,22.15,27.5,25.1,28.5,28.2,27.6,23.63,31.97,30.57,27.93,25.6,23.7,27.57,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75613.18004,6.2995225150000005,1228,140,350,100
2020-11-10 07:49:10,20.7,17.9,18.4,19.2,19.4,0,1,1,1,1,29.1,27.7,24.2,29.1,29.7,19.0,19.0,19.0,19.0,19.0,-210,1273,1273,372,390,1092,752,752,412,1160,350,350,100,100,100,21.399999999999995,27.452105263157897,1.2413711919453183,60740.0,5.064166666666667,19.4,21.0,21.55,22.67,20.97,20.6,19.83,21.6,26.2,19.9,23.07,21.2,21.73,21.03,20.4,22.8,21.75,20.2,20.7,26.0,28.57,27.9,31.27,22.15,27.6,25.03,28.5,28.0,27.6,23.63,31.97,30.5,27.8,25.4,23.7,27.57,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75400.88620000001,6.29225276,1228,140,350,100
2020-11-10 07:54:39,20.8,17.6,18.4,15.5,19.4,0,1,1,1,1,29.1,27.7,24.3,28.5,29.7,19.0,19.0,19.0,19.0,19.0,-211,1274,1274,373,391,1092,752,752,412,1160,350,350,100,100,100,21.341052631578947,27.39263157894737,1.2633815775183588,60550.0,5.05375,19.4,21.05,21.6,22.8,20.8,20.3,19.2,21.6,26.2,20.0,22.8,21.2,21.8,21.03,20.4,22.7,21.6,20.2,20.8,26.0,28.5,27.9,31.27,21.85,27.5,24.8,28.1,28.0,27.7,23.47,32.07,30.5,27.8,25.4,23.5,27.57,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76497.75452,6.329110030000001,1228,140,350,100
2020-11-10 08:00:07,21.3,18.4,18.1,15.2,19.5,0,1,1,1,1,28.1,27.6,25.3,27.9,30.2,19.0,19.0,19.0,19.0,19.0,-212,1275,1275,374,392,1092,752,752,412,1160,350,350,100,100,100,21.15315789473684,27.013157894736842,1.220246673681447,60650.0,5.05,19.5,21.15,21.6,22.9,20.2,19.6,18.57,21.6,26.2,20.0,22.47,21.37,21.87,20.83,20.4,21.9,21.1,19.8,20.85,25.65,28.37,27.73,31.33,21.4,27.1,24.37,27.3,28.0,27.0,23.0,31.6,30.57,27.53,24.8,22.9,27.07,29.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74007.96076,6.27107147,1228,140,350,100
2020-11-10 08:05:37,21.6,18.8,19.1,19.6,19.9,0,1,1,1,1,28.2,28.1,25.7,28.9,30.5,19.0,19.0,19.0,19.0,19.0,-213,1276,1276,375,393,1092,752,752,412,1160,350,350,100,100,100,21.80842105263158,27.484736842105264,1.2126670478821826,60540.0,5.049583333333333,20.0,21.6,21.75,23.03,21.37,21.5,20.67,21.6,26.4,20.5,23.47,21.77,22.27,20.93,20.6,22.8,21.95,20.7,21.45,26.1,28.4,27.67,31.3,22.4,28.3,25.37,28.5,28.0,27.6,23.67,31.8,30.77,27.33,25.0,23.8,27.7,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73414.86308,6.14261766,1228,140,350,100
2020-11-10 08:11:06,20.7,18.4,18.8,20.0,19.1,0,1,1,1,1,28.2,28.4,26.0,29.5,29.9,19.0,19.0,19.0,19.0,19.0,-214,1277,1277,376,394,1092,752,752,412,1160,350,350,100,100,100,21.96578947368421,27.795263157894738,1.2270082069560753,60490.0,5.042916666666667,19.9,21.6,21.75,23.1,22.0,22.0,21.1,21.6,26.6,20.7,23.77,21.9,22.2,20.73,20.2,23.4,22.3,20.8,21.7,26.15,28.5,27.83,31.5,22.95,29.0,26.1,29.4,28.5,27.6,24.1,32.0,31.07,27.27,25.2,24.1,27.97,30.1,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74221.72644,6.151524563333332,1228,140,350,100
2020-11-10 08:16:35,21.0,18.5,18.8,20.4,19.5,0,1,1,1,1,28.2,28.4,26.2,29.6,30.2,19.0,19.0,19.0,19.0,19.0,-215,1278,1278,377,395,1092,752,752,412,1160,350,350,100,100,100,21.97947368421053,27.87157894736842,1.226842310266753,59880.0,5.015416666666667,19.75,21.45,21.7,23.03,22.23,22.0,21.3,21.6,26.8,20.4,23.97,21.83,22.07,20.73,20.2,23.6,22.45,20.8,21.7,26.1,28.5,27.83,31.57,23.15,29.2,26.37,29.4,28.8,27.6,24.3,31.97,31.07,27.2,25.0,24.3,27.97,30.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73463.31754,6.153543499166667,1228,140,350,100
2020-11-10 08:22:04,21.2,18.5,18.8,21.2,19.5,0,1,1,1,1,28.2,28.3,26.1,30.0,30.5,19.0,19.0,19.0,19.0,19.0,-216,1279,1279,378,396,1092,752,752,412,1160,350,350,100,100,100,22.04052631578947,27.92315789473684,1.226636929350031,59890.0,4.9904166666666665,19.85,21.6,21.75,23.03,21.73,21.8,21.37,21.6,27.0,20.4,24.53,21.83,22.2,20.73,20.4,23.9,22.55,20.8,21.7,26.1,28.53,27.9,31.5,23.2,29.0,26.57,29.6,28.8,27.6,24.63,31.97,31.07,27.27,25.0,24.6,28.1,30.2,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73463.2857,6.121941801666666,1228,140,350,100
2020-11-10 08:27:31,21.2,18.3,18.7,21.3,19.4,0,1,1,1,1,29.0,28.7,25.9,29.9,30.2,19.0,19.0,19.0,19.0,19.0,-217,1280,1280,379,397,1092,752,752,412,1160,350,350,100,100,100,22.152631578947368,28.06,1.2329935354480464,59630.0,4.9799999999999995,19.85,21.5,21.75,23.1,21.83,21.8,21.4,21.6,27.0,20.4,24.97,21.87,22.3,20.93,20.4,24.3,22.7,21.2,22.0,26.1,28.57,27.97,31.57,23.2,28.7,26.7,29.7,29.0,28.0,24.9,32.3,30.93,27.53,25.4,24.8,28.2,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73523.40452,6.124445425833333,1228,140,350,100
2020-11-10 08:32:59,21.2,17.7,18.7,21.2,19.4,0,1,1,1,1,29.2,28.5,24.8,29.5,30.4,19.0,19.0,19.0,19.0,19.0,-218,1281,1281,380,398,1092,752,752,412,1160,350,350,100,100,100,22.105263157894733,28.051052631578948,1.232685790973913,59520.0,4.964583333333334,19.5,21.45,21.75,23.1,22.1,21.8,21.4,21.6,27.0,20.4,24.83,21.77,22.3,21.0,20.4,24.2,22.6,21.0,21.8,25.95,28.43,27.93,31.63,23.2,29.0,26.77,29.8,28.8,28.1,24.83,32.2,30.8,27.8,25.6,24.8,28.13,30.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73369.45827999999,6.120535949999999,1228,140,350,100
2020-11-10 08:38:30,21.3,17.6,13.7,21.7,19.4,0,1,1,1,1,29.2,28.5,25.6,30.5,29.9,19.0,19.0,19.0,19.0,19.0,-219,1282,1282,381,399,1092,752,752,412,1160,350,350,100,100,100,22.005263157894735,27.938421052631583,1.2541405193289639,59690.0,4.967083333333333,19.25,21.25,21.7,23.17,22.0,22.0,21.53,21.6,27.0,20.2,24.6,21.53,21.8,21.07,20.4,24.1,22.65,20.8,21.45,25.65,28.07,27.63,31.67,23.35,28.7,26.7,29.8,28.6,27.8,24.83,31.93,30.43,27.97,25.8,24.9,28.07,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74859.6476,6.176212744999999,1228,140,350,100
2020-11-10 08:43:59,21.4,17.6,20.3,19.9,19.4,0,1,1,1,1,29.4,28.6,26.0,30.6,30.4,19.0,19.0,19.0,19.0,19.0,-220,1283,1283,382,400,1092,752,752,412,1160,350,350,100,100,100,22.100526315789473,28.027368421052632,1.2172958275889343,59400.0,4.962083333333333,19.35,21.25,21.9,23.33,21.6,21.8,21.3,21.6,27.1,21.0,24.87,21.93,22.1,21.13,20.4,23.9,22.9,21.0,21.45,25.85,28.23,27.67,31.57,23.1,28.3,26.6,29.8,28.6,28.8,24.9,32.3,30.27,28.0,25.8,24.8,28.5,30.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72307.37216,6.131959156666666,1228,140,350,100
2020-11-10 08:49:31,20.9,17.7,21.2,20.0,19.6,0,1,1,1,1,29.5,28.7,24.3,29.4,30.2,19.0,19.0,19.0,19.0,19.0,-221,1284,1284,383,401,1092,752,752,412,1160,350,350,100,100,100,22.39842105263158,28.252105263157894,1.2697927778485583,60550.0,4.997916666666667,19.95,21.8,22.5,23.57,21.97,21.8,21.3,21.6,27.0,21.9,24.33,22.9,22.93,21.17,20.6,24.1,23.15,21.3,21.7,26.45,28.73,28.33,31.73,23.15,28.1,26.33,30.1,28.8,29.0,24.67,32.8,30.77,28.03,26.0,24.8,28.57,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76885.9527,6.216388535833333,1228,140,350,100
2020-11-10 08:55:04,20.5,17.9,19.2,19.1,19.2,0,1,1,1,1,29.3,28.2,24.4,29.4,29.8,19.0,19.0,19.0,19.0,19.0,-222,1285,1285,384,402,1092,752,752,412,1160,350,350,100,100,100,21.762105263157896,27.801052631578948,1.2385907640727627,60490.0,5.043333333333333,19.6,21.3,21.95,22.97,21.37,21.0,20.17,21.6,26.8,20.5,23.57,21.8,22.03,21.07,20.4,23.4,22.35,20.5,21.1,26.1,28.63,28.13,31.5,22.5,27.8,25.63,28.9,28.6,28.4,24.17,32.23,30.63,27.87,25.6,24.2,28.0,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74922.35532,6.325346167499999,1228,140,350,100
2020-11-10 09:00:39,20.5,18.0,19.0,18.8,19.1,0,1,1,1,1,29.2,28.0,24.4,29.5,29.9,19.0,19.0,19.0,19.0,19.0,-223,1286,1286,385,403,1092,752,752,412,1160,350,350,100,100,100,21.60105263157895,27.6878947368421,1.2448220434071802,60330.0,5.034166666666666,19.6,21.2,21.65,22.87,21.13,20.6,19.97,21.6,26.6,20.4,23.33,21.57,21.83,20.87,20.2,23.2,22.2,20.5,21.1,26.1,28.67,28.07,31.43,22.3,27.5,25.3,28.8,28.4,28.2,23.97,32.13,30.5,27.8,25.6,24.0,27.9,30.6,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75100.11388,6.250936216666666,1228,140,350,100
2020-11-10 09:06:09,20.5,18.0,19.0,19.1,19.1,0,1,1,1,1,29.1,28.0,24.4,29.4,29.8,19.0,19.0,19.0,19.0,19.0,-224,1287,1287,386,404,1092,752,752,412,1160,350,350,100,100,100,21.562105263157893,27.638947368421054,1.239899919208245,60170.0,5.020833333333333,19.6,21.1,21.65,22.73,21.2,20.7,20.0,21.6,26.6,20.2,23.3,21.4,21.77,20.83,20.2,23.2,22.0,20.5,21.1,25.95,28.53,28.0,31.43,22.3,27.7,25.23,28.8,28.4,28.0,23.87,32.07,30.53,27.73,25.4,24.0,27.83,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74604.77814,6.237703834166666,1228,140,350,100
2020-11-10 09:11:38,20.3,18.0,19.0,19.2,19.0,0,1,1,1,1,29.1,28.0,24.7,29.5,29.6,19.0,19.0,19.0,19.0,19.0,-225,1288,1288,387,405,1092,752,752,412,1160,350,350,100,100,100,21.563157894736847,27.590000000000003,1.2373974446822087,60220.0,5.016249999999999,19.5,21.1,21.6,22.7,21.27,20.8,20.0,21.6,26.6,20.3,23.33,21.5,21.73,20.77,20.1,23.1,22.1,20.5,21.1,26.05,28.5,27.9,31.27,22.3,27.7,25.23,28.5,28.3,28.0,23.8,32.1,30.47,27.73,25.4,23.8,27.83,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74516.07412,6.213368844166667,1228,140,350,100
2020-11-10 09:17:10,20.8,18.0,19.0,19.2,19.6,0,1,1,1,1,29.1,28.0,24.3,29.3,30.0,19.0,19.0,19.0,19.0,19.0,-226,1289,1289,388,406,1092,752,752,412,1160,350,350,100,100,100,21.6,27.61842105263158,1.2352182860231202,60760.0,5.0408333333333335,19.6,21.1,21.6,22.83,21.27,20.8,20.0,21.6,26.6,20.2,23.27,21.47,21.83,20.93,20.4,23.2,22.1,20.5,21.1,25.95,28.57,27.93,31.37,22.4,27.7,25.23,28.8,28.2,28.0,23.8,32.13,30.47,27.8,25.4,23.8,27.87,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75051.86306,6.2319973824999995,1228,140,350,100
2020-11-10 09:22:42,20.9,18.1,19.1,19.4,19.6,0,1,1,1,1,29.2,28.0,24.2,29.6,30.0,19.0,19.0,19.0,19.0,19.0,-227,1290,1290,389,407,1092,752,752,412,1160,350,350,100,100,100,21.67105263157895,27.684736842105263,1.2333636601962388,60980.0,5.0725,19.7,21.2,21.75,22.97,21.3,20.8,20.13,21.6,26.6,20.4,23.33,21.57,21.87,21.03,20.6,23.2,22.1,20.5,21.1,26.1,28.6,28.13,31.37,22.4,27.7,25.37,28.8,28.2,28.1,23.8,32.23,30.57,27.87,25.6,23.8,27.77,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75210.516,6.260932460833333,1228,140,350,100
2020-11-10 09:28:12,21.0,17.7,19.0,19.5,19.8,0,1,1,1,1,29.2,28.0,24.3,29.0,29.9,19.0,19.0,19.0,19.0,19.0,-228,1291,1291,390,408,1092,752,752,412,1160,350,350,100,100,100,21.693157894736842,27.723157894736836,1.2457382587023413,60760.0,5.0725,19.75,21.2,21.75,22.97,21.3,20.8,20.13,21.6,26.6,20.4,23.33,21.57,21.97,21.2,20.7,23.2,22.1,20.5,21.1,26.15,28.8,28.17,31.43,22.4,27.7,25.3,28.8,28.4,28.2,23.8,32.23,30.63,27.93,25.6,23.8,27.87,30.6,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75691.0566,6.287565525,1228,140,350,100
2020-11-10 09:33:42,21.2,13.8,18.8,19.1,19.4,0,1,1,1,1,29.3,27.7,23.6,29.1,29.8,19.0,19.0,19.0,19.0,19.0,-229,1292,1292,391,409,1092,752,752,412,1160,350,350,100,100,100,21.396842105263158,27.53421052631579,1.2405212132778056,60760.0,5.063333333333333,18.75,21.25,21.65,22.87,21.0,20.6,19.9,21.6,26.4,19.9,23.2,21.47,22.13,21.27,20.6,22.8,21.7,19.5,19.95,26.25,28.63,28.07,31.37,22.1,27.7,25.23,28.8,28.4,27.8,23.63,32.1,30.63,27.97,25.6,23.7,27.5,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75374.06891999999,6.29438023,1228,140,350,100
2020-11-10 09:39:13,21.4,19.6,18.8,19.5,19.6,0,1,1,1,1,29.5,28.0,25.0,29.1,29.9,19.0,19.0,19.0,19.0,19.0,-230,1293,1293,392,410,1092,752,752,412,1160,350,350,100,100,100,21.78473684210526,27.862105263157893,1.2113423958510348,61030.0,5.074583333333333,20.15,21.85,21.95,23.03,21.37,21.1,20.23,21.6,26.2,20.4,23.4,21.9,22.6,21.23,20.7,23.0,22.1,20.2,20.9,26.95,29.0,28.43,31.73,22.4,28.0,25.37,28.9,28.4,28.4,23.73,32.5,30.9,28.07,25.8,23.8,27.8,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73928.22641999999,6.2209289724999985,1228,140,350,100
2020-11-10 09:44:46,21.2,20.8,19.0,19.5,19.9,0,1,1,1,1,29.5,28.3,25.4,30.3,30.3,19.0,19.0,19.0,19.0,19.0,-231,1294,1294,393,411,1092,752,752,412,1160,350,350,100,100,100,22.146315789473682,28.13631578947368,1.2441722135845519,60860.0,5.078749999999999,21.25,22.15,22.2,23.2,21.63,21.3,20.43,21.6,26.6,20.9,23.5,21.93,22.57,21.37,20.9,23.4,22.7,21.2,21.95,27.3,29.37,28.57,31.87,22.75,28.1,25.63,29.2,28.6,28.4,23.93,32.63,30.97,28.2,26.0,24.1,28.37,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75720.32092,6.235356139166666,1228,140,350,100
2020-11-10 09:50:19,20.9,21.4,19.0,19.5,19.6,0,1,1,1,1,29.4,28.2,25.5,29.7,30.2,19.0,19.0,19.0,19.0,19.0,-232,1295,1295,394,412,1092,752,752,412,1160,350,350,100,100,100,21.98894736842105,27.99421052631579,1.24571079299092,60100.0,5.039999999999999,20.8,21.85,21.95,23.0,21.47,21.1,20.33,21.6,26.6,20.5,23.47,21.73,22.27,21.37,20.9,23.4,22.45,21.2,21.8,27.1,29.13,28.5,31.67,22.55,27.9,25.63,28.9,28.6,28.2,23.93,32.47,30.9,28.17,25.8,24.0,28.27,31.0,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74867.21866,6.274480815833332,1228,140,350,100
2020-11-10 09:55:48,20.3,15.6,18.4,19.2,18.8,0,1,1,1,1,28.7,27.9,23.8,29.1,29.9,19.0,19.0,19.0,19.0,19.0,-233,1296,1296,395,413,1092,752,752,412,1160,350,350,100,100,100,21.578421052631576,27.60368421052631,1.2557116784261537,60270.0,5.015416666666667,19.6,21.1,21.85,22.6,21.0,20.8,20.13,21.6,26.4,20.2,23.23,21.43,21.6,21.0,20.4,23.2,22.1,20.7,21.05,26.2,28.7,28.03,31.33,22.25,27.5,25.37,28.8,28.4,27.7,23.8,32.03,30.5,27.73,25.6,23.8,27.8,30.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75681.74286,6.272873396666666,1228,140,350,100
2020-11-10 10:01:21,20.5,18.3,18.4,19.1,19.4,0,1,1,1,1,28.9,28.0,24.7,29.2,29.8,19.0,19.0,19.0,19.0,19.0,-234,1297,1297,396,414,1092,752,752,412,1160,350,350,100,100,100,21.53684210526316,27.50315789473684,1.2819143967412965,60540.0,5.0337499999999995,20.0,21.1,21.75,22.67,20.83,20.6,19.93,21.6,26.2,20.0,23.27,21.3,21.57,21.03,20.4,23.0,22.05,20.8,21.1,26.05,28.5,27.97,31.13,22.15,27.3,25.2,28.5,28.2,27.6,23.73,32.07,30.43,27.73,25.4,23.8,27.83,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77607.09758,6.387035018333333,1228,140,350,100
2020-11-10 10:06:51,20.5,17.0,18.4,19.1,19.2,0,1,1,1,1,29.0,27.8,23.8,29.4,29.5,19.0,19.0,19.0,19.0,19.0,-235,1298,1298,397,415,1092,752,752,412,1160,350,350,100,100,100,21.29894736842105,27.324210526315788,1.2558630115304315,60600.0,5.047499999999999,19.15,20.75,21.55,22.47,20.8,20.5,19.8,21.6,26.2,19.7,22.97,21.0,21.47,21.07,20.4,22.8,21.7,20.2,20.55,25.75,28.3,27.7,31.13,22.05,27.3,24.97,28.3,28.0,27.4,23.53,31.83,30.37,27.67,25.2,23.6,27.43,30.2,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76105.2985,6.40468317,1228,140,350,100
2020-11-10 10:12:26,20.4,16.8,18.3,19.0,19.2,0,1,1,1,1,28.9,27.7,23.8,28.9,29.6,19.0,19.0,19.0,19.0,19.0,-236,1299,1299,398,416,1092,752,752,412,1160,350,350,100,100,100,21.228421052631578,27.263684210526314,1.2474090721343487,60980.0,5.065833333333333,18.95,20.7,21.5,22.47,20.77,20.3,19.63,21.6,26.2,19.7,22.9,21.07,21.6,21.0,20.4,22.7,21.5,20.0,20.35,25.65,28.23,27.7,31.17,21.9,27.2,24.9,28.4,28.0,27.4,23.47,31.7,30.23,27.73,25.2,23.5,27.3,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76067.00521999999,6.3405126549999995,1228,140,350,100
2020-11-10 10:17:56,20.5,17.3,18.3,19.1,19.5,0,1,1,1,1,28.9,27.6,23.6,28.7,29.7,19.0,19.0,19.0,19.0,19.0,-237,1300,1300,399,417,1092,752,752,412,1160,350,350,100,100,100,21.214736842105264,27.265789473684208,1.2470555940584365,60800.0,5.074166666666667,19.05,20.7,21.35,22.47,20.83,20.5,19.7,21.6,26.0,19.7,22.83,21.0,21.47,20.93,20.4,22.7,21.5,20.0,20.35,25.45,28.33,27.7,31.13,22.0,27.3,24.9,28.3,28.0,27.4,23.47,31.7,30.37,27.73,25.2,23.5,27.3,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75820.98012,6.328666055833332,1228,140,350,100
