Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-10 10:23:23,20.5,17.0,18.1,19.1,19.2,0,1,1,1,1,28.9,27.4,24.0,29.1,29.6,19.0,19.0,19.0,19.0,19.0,-238,1301,1301,400,418,1092,752,752,412,1160,350,350,100,100,100,21.19052631578947,27.252631578947366,1.2380796538636827,61020.0,5.075833333333333,18.95,20.7,21.35,22.47,20.8,20.4,19.63,21.6,26.0,19.7,22.83,21.07,21.5,20.87,20.4,22.7,21.5,19.8,20.35,25.6,28.23,27.77,31.13,22.0,27.3,24.87,28.3,28.0,27.2,23.43,31.8,30.37,27.67,25.2,23.5,27.3,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75547.62048,6.307025025,1228,140,350,100
2020-11-10 10:29:11,20.5,18.0,18.4,19.2,19.4,0,1,1,1,1,28.9,27.7,24.1,29.0,29.5,19.0,19.0,19.0,19.0,19.0,-239,1302,1302,401,419,1092,752,752,412,1160,350,350,100,100,100,21.334736842105265,27.38157894736842,1.2396369554544915,60640.0,5.069166666666666,19.35,20.85,21.45,22.53,21.0,20.6,19.83,21.6,26.1,19.9,22.97,21.03,21.63,20.87,20.4,22.8,21.6,20.2,20.65,25.75,28.3,27.77,31.2,22.05,27.5,24.97,28.5,28.0,27.4,23.5,31.8,30.37,27.77,25.4,23.7,27.57,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75171.58498,6.279966894166666,1228,140,350,100
2020-11-10 10:34:41,19.8,18.0,18.4,19.5,16.5,0,1,1,1,1,29.0,27.7,23.8,29.1,29.6,19.0,19.0,19.0,19.0,19.0,-240,1303,1303,402,420,1092,752,752,412,1160,350,350,100,100,100,21.376842105263155,27.42,1.261940631523337,60550.0,5.049583333333333,19.35,20.8,21.45,22.6,21.13,20.6,19.97,21.6,26.2,19.9,23.1,21.17,21.57,20.87,20.2,22.8,21.7,20.3,20.85,25.75,28.43,27.77,31.2,22.25,27.5,25.1,28.7,28.0,27.5,23.57,31.8,30.37,27.67,25.2,23.7,27.57,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76410.50524,6.315920425833334,1228,140,350,100
2020-11-10 10:40:13,20.0,18.0,18.3,19.4,15.7,0,1,1,1,1,28.6,27.7,23.8,29.3,29.8,19.0,19.0,19.0,19.0,19.0,-241,1304,1304,403,421,1092,752,752,412,1160,350,350,100,100,100,21.004210526315788,27.30842105263158,1.2293665207617979,60870.0,5.059166666666666,18.95,20.1,20.9,21.9,21.13,20.6,20.07,21.6,26.0,19.2,23.23,20.83,21.4,19.67,17.6,23.0,21.8,20.2,20.9,25.3,28.13,27.37,30.67,22.3,27.5,25.17,28.8,28.0,27.6,23.7,31.9,30.03,26.93,25.0,23.8,27.63,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74831.54012,6.301751889999999,1228,140,350,100
2020-11-10 10:45:42,23.5,18.3,18.8,19.8,21.4,0,1,1,1,1,28.9,28.0,25.5,29.3,30.7,19.0,19.0,19.0,19.0,19.0,-242,1305,1305,404,422,1092,752,752,412,1160,350,350,100,100,100,21.657894736842106,27.63842105263158,1.2130733898776318,60580.0,5.060416666666667,19.75,21.0,21.65,22.73,21.47,21.0,20.3,21.6,26.2,20.0,23.4,21.33,22.3,21.27,20.7,23.2,21.95,20.5,21.15,25.95,28.67,28.03,31.2,22.45,27.8,25.37,28.8,28.0,27.7,23.8,32.23,30.7,27.53,25.6,24.0,27.8,30.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73487.98596,6.1799802533333335,1228,140,350,100
2020-11-10 10:51:21,24.5,18.5,19.1,20.2,24.5,0,1,1,1,1,28.6,28.4,26.7,29.3,30.8,19.0,19.0,19.0,19.0,19.0,-243,1306,1306,405,423,1092,752,752,412,1160,350,350,100,100,100,22.117894736842103,27.87578947368421,1.2350006433201024,60590.0,5.04875,20.35,21.65,22.4,23.53,21.63,21.3,20.6,21.6,26.4,20.7,23.53,21.9,22.9,22.3,22.1,23.4,22.25,20.5,21.2,26.6,29.2,28.47,31.73,22.65,28.1,25.57,28.9,28.4,27.6,23.93,32.23,31.33,27.93,25.6,24.0,28.0,30.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74828.68898,6.179861455833333,1228,140,350,100
2020-11-10 10:56:50,20.2,18.1,19.0,19.5,17.2,0,1,1,1,1,28.3,27.5,26.2,29.2,30.6,19.0,19.0,19.0,19.0,19.0,-244,1307,1307,406,424,1092,752,752,412,1160,350,350,100,100,100,21.982105263157894,27.723157894736843,1.2523064741755598,60650.0,5.051666666666666,20.3,22.05,22.45,23.63,21.23,21.0,20.27,21.6,26.4,21.0,23.3,21.9,22.3,22.23,21.4,23.2,22.1,20.5,20.8,26.4,28.83,28.27,31.67,22.4,27.9,25.5,28.8,28.4,27.4,23.8,31.87,31.23,28.0,25.6,23.8,27.87,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75952.38766000001,6.28254486,1228,140,350,100
2020-11-10 11:02:20,23.1,18.1,19.0,19.5,22.7,0,1,1,1,1,28.1,27.8,26.6,29.0,29.8,19.0,19.0,19.0,19.0,19.0,-245,1308,1308,407,425,1092,752,752,412,1160,350,350,100,100,100,21.97684210526316,27.66105263157895,1.2557311839951368,60810.0,5.060833333333333,20.3,21.85,22.2,23.37,21.23,21.0,20.27,21.6,26.2,20.9,23.27,21.73,22.37,22.27,22.6,23.2,22.1,20.3,20.8,26.5,28.87,28.2,31.63,22.4,27.8,25.4,28.5,28.4,27.3,23.8,31.93,31.23,27.73,25.2,23.8,27.77,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76361.0133,6.346391706666666,1228,140,350,100
2020-11-10 11:07:51,19.9,18.0,18.4,19.4,15.6,0,1,1,1,1,27.8,27.7,25.3,29.4,29.9,19.0,19.0,19.0,19.0,19.0,-246,1309,1309,408,426,1092,752,752,412,1160,350,350,100,100,100,21.32736842105263,27.357894736842102,1.2420834228798872,60960.0,5.0737499999999995,19.5,20.85,21.45,22.47,21.17,20.8,20.13,21.6,26.2,20.0,23.23,21.3,21.5,20.47,18.7,23.0,21.85,20.2,20.8,25.8,28.23,27.5,30.97,22.4,27.7,25.27,28.5,28.3,27.2,23.73,31.6,30.7,27.03,24.6,23.8,27.7,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75717.40546000001,6.336600781666668,1228,140,350,100
2020-11-10 11:13:20,23.7,18.1,19.0,19.4,23.9,0,1,1,1,1,27.8,27.7,25.4,29.0,30.2,19.0,19.0,19.0,19.0,19.0,-247,1310,1310,409,427,1092,752,752,412,1160,350,350,100,100,100,21.803684210526313,27.49842105263158,1.2457844345766325,60930.0,5.078749999999999,20.15,21.6,21.95,23.07,21.2,20.8,20.13,21.6,26.2,20.4,23.23,21.47,22.17,21.9,22.2,23.1,22.0,20.3,20.8,26.3,28.57,27.97,31.3,22.4,27.7,25.33,28.5,28.4,27.2,23.77,31.83,31.03,27.1,24.8,23.8,27.77,30.4,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75905.6456,6.317627127500001,1228,140,350,100
2020-11-10 11:18:49,19.1,18.0,18.3,19.4,13.7,0,1,1,1,1,27.7,27.7,25.3,29.2,29.7,19.0,19.0,19.0,19.0,19.0,-248,1311,1311,410,428,1092,752,752,412,1160,350,350,100,100,100,21.37473684210526,27.28473684210526,1.2585419702713558,60590.0,5.063333333333333,19.6,21.0,21.6,22.7,21.0,20.6,20.07,21.6,26.2,20.2,23.13,21.27,21.5,20.8,19.3,23.0,21.75,20.2,20.6,25.75,28.13,27.47,30.97,22.25,27.6,25.17,28.5,28.2,27.0,23.7,31.37,30.7,27.13,24.6,23.8,27.67,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76255.05798,6.340029315833332,1228,140,350,100
2020-11-10 11:24:17,23.3,18.3,18.8,19.5,24.3,0,1,1,1,1,27.7,27.7,26.0,28.9,30.0,19.0,19.0,19.0,19.0,19.0,-249,1312,1312,411,429,1092,752,752,412,1160,350,350,100,100,100,21.523684210526316,27.396842105263158,1.2366941822143513,61130.0,5.071666666666666,19.75,21.1,21.55,22.6,21.2,20.8,20.07,21.6,26.2,20.1,23.23,21.27,22.0,21.03,20.5,23.0,21.95,20.2,20.8,26.15,28.43,27.77,31.07,22.35,27.7,25.2,28.5,28.2,27.2,23.7,31.77,30.77,26.8,24.6,23.8,27.73,30.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75599.11536,6.327257222499999,1228,140,350,100
2020-11-10 11:29:46,18.8,18.0,18.5,19.1,15.5,0,1,1,1,1,28.1,27.7,24.2,29.2,29.4,19.0,19.0,19.0,19.0,19.0,-250,1313,1313,412,430,1092,752,752,412,1160,350,350,100,100,100,21.570000000000004,27.382105263157893,1.2775506960606264,60740.0,5.077916666666667,19.75,21.35,21.75,22.9,21.07,20.8,20.0,21.6,26.0,20.5,23.1,21.33,21.63,21.5,20.6,23.0,21.95,20.3,20.7,26.1,28.23,27.7,31.17,22.25,27.5,25.17,28.5,28.2,27.4,23.63,31.57,30.57,27.4,24.8,23.7,27.7,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77598.42928,6.383231026666666,1228,140,350,100
2020-11-10 11:35:15,21.9,18.1,18.7,19.6,21.4,0,1,1,1,1,28.0,27.6,25.7,28.5,30.4,19.0,19.0,19.0,19.0,19.0,-251,1314,1314,413,431,1092,752,752,412,1160,350,350,100,100,100,21.34526315789474,27.36842105263158,1.232637851382112,60970.0,5.071249999999999,19.5,20.9,21.45,22.47,21.2,20.8,20.07,21.6,26.2,19.7,23.17,21.1,21.73,20.57,19.2,23.0,21.85,20.2,20.85,25.95,28.3,27.7,31.0,22.25,27.7,25.17,28.5,28.0,27.3,23.7,31.67,30.5,27.1,25.0,23.8,27.63,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75153.9298,6.364681628333333,1228,140,350,100
2020-11-10 11:40:44,19.4,18.1,18.3,19.2,15.7,0,1,1,1,1,27.8,27.5,25.7,29.2,29.9,19.0,19.0,19.0,19.0,19.0,-252,1315,1315,414,432,1092,752,752,412,1160,350,350,100,100,100,21.462631578947367,27.31894736842105,1.2547186485396806,61120.0,5.087083333333333,19.65,21.1,21.6,22.73,20.97,20.6,20.0,21.6,26.0,20.4,23.1,21.27,21.6,21.07,20.6,22.9,21.8,20.2,20.6,26.0,28.23,27.63,31.13,22.05,27.5,25.23,28.5,28.2,27.0,23.63,31.5,30.63,27.2,24.8,23.7,27.6,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76688.4038,6.3267639,1228,140,350,100
2020-11-10 11:46:12,16.3,19.6,20.0,21.4,21.9,1,1,1,1,1,28.9,27.7,25.2,28.5,29.5,20.0,20.0,20.0,20.0,20.0,1,1316,1316,415,433,1092,752,752,412,1160,350,350,100,100,100,21.888421052631582,27.411578947368422,1.3083356381677638,60750.0,5.077916666666667,20.8,21.75,22.2,22.13,21.03,21.1,20.73,21.6,25.8,21.5,23.27,21.77,22.2,21.5,21.6,22.7,22.0,21.0,21.2,26.75,28.57,27.9,29.93,22.3,27.7,25.67,28.8,28.2,28.0,23.63,31.6,30.67,27.0,25.2,23.3,27.67,30.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79481.39001999999,6.5070747424999995,1228,140,350,100
2020-11-10 11:51:41,18.7,19.5,19.8,21.0,21.9,1,1,1,1,1,28.5,28.0,25.4,30.2,29.4,20.0,20.0,20.0,20.0,20.0,2,1317,1317,416,434,1092,752,752,412,1160,350,350,100,100,100,21.446842105263155,27.285263157894736,1.2173434094508055,61030.0,5.074166666666667,20.15,20.7,20.95,20.37,21.6,21.5,21.03,21.6,26.2,20.5,23.43,21.23,21.1,20.23,19.7,23.1,22.1,20.8,21.2,26.25,27.57,26.37,28.93,22.55,28.3,25.87,29.2,28.4,28.0,23.73,31.13,30.13,26.63,25.4,23.8,27.93,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74294.46828,6.407327429166665,1228,140,350,100
2020-11-10 11:57:09,20.3,19.6,20.2,20.7,16.9,1,1,1,1,1,28.2,27.9,26.0,29.8,29.5,20.0,20.0,20.0,20.0,20.0,3,1318,1318,417,435,1092,752,752,412,1160,350,350,100,100,100,21.94157894736842,27.596315789473685,1.2543191732694736,61400.0,5.10125,20.8,21.65,21.9,21.6,21.8,21.5,21.1,21.6,26.2,21.2,23.47,21.57,21.47,21.53,21.2,23.3,22.45,21.2,21.35,26.85,28.03,26.93,29.37,22.75,28.6,26.13,29.4,28.6,28.2,23.9,31.57,30.43,27.27,25.4,24.0,28.2,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77015.19724,6.304569396666666,1228,140,350,100
2020-11-10 12:02:37,20.7,19.8,20.4,15.3,24.1,1,1,1,1,1,29.1,28.1,26.9,28.7,30.0,20.0,20.0,20.0,20.0,20.0,4,1319,1319,418,436,1092,752,752,412,1160,350,350,100,100,100,21.866315789473685,27.59315789473684,1.2752486900167088,61330.0,5.11375,21.05,21.85,22.0,21.93,21.6,21.0,20.17,21.6,26.6,21.4,23.13,21.8,21.6,20.93,20.9,22.8,22.35,21.2,21.55,27.15,28.3,27.17,29.97,22.55,28.1,25.87,28.9,28.8,28.6,23.7,31.87,30.63,27.0,25.2,23.7,28.13,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78211.00216,6.467758308333332,1228,140,350,100
2020-11-10 12:08:04,20.4,19.6,19.9,17.9,15.7,1,1,1,1,1,28.0,28.1,25.8,28.4,29.7,20.0,20.0,20.0,20.0,20.0,5,1320,1320,419,437,1092,752,752,412,1160,350,350,100,100,100,21.69315789473684,27.29736842105263,1.2345204289465497,61450.0,5.115833333333333,20.85,21.8,22.15,21.9,21.27,20.1,19.6,21.6,26.2,21.5,22.8,21.73,21.57,21.4,20.9,22.3,22.05,21.0,21.45,26.9,28.3,27.27,29.8,22.15,27.5,25.13,28.1,28.6,28.3,23.27,31.7,30.43,27.27,25.2,23.3,27.63,30.1,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75861.28036,6.419678438333333,1228,140,350,100
2020-11-10 12:13:36,22.6,19.8,20.4,20.5,23.7,1,1,1,1,1,29.0,28.3,26.5,28.5,30.3,20.0,20.0,20.0,20.0,20.0,6,1321,1321,420,438,1092,752,752,412,1160,350,350,100,100,100,22.34842105263158,27.78315789473685,1.2598187986787022,61500.0,5.122916666666667,21.65,22.55,22.8,22.8,21.67,21.5,21.0,21.6,26.4,21.9,23.47,22.23,22.07,21.73,22.1,23.0,22.5,21.7,21.95,27.6,28.7,27.83,30.1,22.65,28.3,26.03,29.2,28.8,28.6,23.73,32.2,30.97,27.47,25.4,23.7,27.87,30.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77478.85612,6.389172353333333,1228,140,350,100
2020-11-10 12:19:05,19.4,19.6,20.2,20.8,16.0,1,1,1,1,1,28.4,28.2,25.7,28.9,29.5,20.0,20.0,20.0,20.0,20.0,7,1322,1322,421,439,1092,752,752,412,1160,350,350,100,100,100,21.72315789473684,27.490526315789477,1.2337031204834052,61990.0,5.145416666666666,20.85,21.2,21.75,21.3,21.33,21.5,20.93,21.6,25.8,20.9,23.7,21.83,21.4,20.3,19.4,23.2,22.5,21.5,21.75,26.85,27.93,27.0,29.2,22.6,28.1,26.03,29.2,28.8,28.2,23.87,31.57,30.57,27.1,25.4,23.5,27.77,30.6,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76477.25644,6.414838023333332,1228,140,350,100
2020-11-10 12:24:31,19.4,20.0,20.0,21.3,22.2,1,1,1,1,1,29.0,28.3,26.1,28.5,29.8,20.0,20.0,20.0,20.0,20.0,8,1323,1323,422,440,1092,752,752,412,1160,350,350,100,100,100,22.212631578947367,27.74473684210526,1.2618717928494618,61990.0,5.1658333333333335,21.3,22.0,22.2,21.9,21.5,21.6,21.13,21.6,25.8,21.7,23.87,22.03,21.83,21.93,22.2,23.2,22.6,21.7,21.95,27.3,28.37,27.43,29.47,22.75,28.3,26.23,29.4,28.8,28.6,24.07,31.93,30.93,27.4,25.6,23.7,27.9,30.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78223.43244,6.445862036666666,1228,140,350,100
2020-11-10 12:29:59,19.8,20.0,20.3,21.2,20.5,1,1,1,1,1,29.2,28.4,26.8,28.7,29.7,20.0,20.0,20.0,20.0,20.0,9,1324,1324,423,441,1092,752,752,412,1160,350,350,100,100,100,21.869999999999997,27.620526315789473,1.222357807201445,62040.0,5.167916666666667,20.7,21.35,21.65,20.9,21.8,21.8,21.23,21.6,26.2,21.0,24.0,21.73,21.47,20.4,20.0,23.4,22.65,21.7,21.95,26.95,27.87,26.77,29.0,22.9,28.6,26.3,29.6,28.8,28.4,24.17,31.7,30.63,26.8,25.5,24.0,28.13,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75835.07836,6.419104616666666,1228,140,350,100
2020-11-10 12:35:28,19.4,19.9,20.2,21.2,18.1,1,1,1,1,1,28.7,28.2,26.7,28.5,29.6,20.0,20.0,20.0,20.0,20.0,10,1325,1325,424,442,1092,752,752,412,1160,350,350,100,100,100,22.166315789473682,27.726842105263156,1.2756624996561787,61880.0,5.163333333333333,21.2,21.8,21.95,21.43,21.73,21.6,21.23,21.6,26.2,21.5,23.73,21.87,21.67,21.9,21.7,23.4,22.8,21.8,22.05,27.15,28.23,27.07,29.07,22.8,28.6,26.43,29.6,29.0,28.4,24.03,31.77,30.67,27.53,25.6,24.0,28.03,30.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78937.99548,6.4488780766666665,1228,140,350,100
2020-11-10 12:40:56,20.0,20.0,20.4,21.2,22.6,1,1,1,1,1,29.2,28.5,25.9,28.7,29.8,20.0,20.0,20.0,20.0,20.0,11,1326,1326,425,443,1092,752,752,412,1160,350,350,100,100,100,21.99105263157895,27.74052631578947,1.230342541660228,61660.0,5.1475,20.9,21.55,21.6,21.1,22.13,21.8,21.47,21.6,26.6,21.0,23.93,21.7,21.43,20.47,20.3,23.6,22.8,21.8,22.05,27.1,28.03,26.73,29.0,23.0,28.8,26.53,29.8,29.0,28.4,24.17,31.8,30.67,26.87,25.4,24.2,28.27,31.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75862.92112,6.450038191666666,1228,140,350,100
2020-11-10 12:46:25,19.1,19.4,14.6,20.7,17.6,1,1,1,1,1,28.6,28.2,25.8,29.1,29.4,20.0,20.0,20.0,20.0,20.0,12,1327,1327,426,444,1092,752,752,412,1160,350,350,100,100,100,21.80263157894737,27.464210526315792,1.280929279199985,61600.0,5.135833333333333,20.75,21.25,21.65,21.13,21.3,21.3,21.03,21.6,26.6,20.5,23.8,21.57,21.17,21.2,20.9,23.2,22.35,21.3,21.65,26.85,28.0,26.83,28.93,22.6,28.3,26.3,29.4,29.2,27.6,24.1,31.27,30.43,27.27,25.6,23.5,27.67,30.1,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78905.2436,6.448673529999999,1228,140,350,100
2020-11-10 12:51:52,20.0,19.8,19.4,21.0,23.1,1,1,1,1,1,28.7,28.2,25.9,29.2,29.8,20.0,20.0,20.0,20.0,20.0,13,1328,1328,427,445,1092,752,752,412,1160,350,350,100,100,100,21.99,27.545263157894738,1.238936349655212,61600.0,5.133333333333333,20.85,21.8,21.95,21.57,21.2,21.3,20.8,21.6,26.8,21.2,24.13,21.43,21.33,21.8,22.2,23.0,22.2,21.2,21.45,27.0,28.43,27.13,29.13,22.6,28.4,26.03,29.2,29.0,28.0,24.17,31.57,30.37,27.4,25.8,23.7,27.7,30.1,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76318.47914,6.467655114166666,1228,140,350,100
2020-11-10 12:57:20,19.5,20.0,21.6,21.3,17.2,1,1,1,1,1,29.2,28.6,26.2,30.5,29.8,20.0,20.0,20.0,20.0,20.0,14,1329,1329,428,446,1092,752,752,412,1160,350,350,100,100,100,22.017894736842106,27.80263157894737,1.223546882589641,61930.0,5.147083333333333,20.8,21.3,21.75,21.23,21.7,21.8,21.27,21.6,27.0,21.2,24.23,22.33,21.8,20.43,19.7,23.4,22.85,21.8,22.15,26.9,28.23,26.93,29.07,23.0,28.7,26.37,29.6,28.9,29.3,24.37,31.97,30.7,27.07,25.8,24.4,28.17,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75774.25844,6.337197399166667,1228,140,350,100
2020-11-10 13:02:50,20.0,19.4,21.8,21.7,21.9,1,1,1,1,1,29.4,28.9,26.3,29.6,30.2,20.0,20.0,20.0,20.0,20.0,15,1330,1330,429,447,1092,752,752,412,1160,350,350,100,100,100,22.636842105263153,28.17684210526315,1.2517936681006336,61890.0,5.159166666666666,21.35,22.1,22.25,22.0,22.0,22.1,21.7,21.6,27.2,22.2,24.43,22.87,22.33,22.17,22.4,23.7,23.15,22.2,22.35,27.6,28.73,27.6,29.4,23.2,29.2,26.7,29.8,29.2,29.9,24.57,32.43,31.23,27.53,26.0,24.4,28.4,31.0,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77473.51012,6.38532369,1228,140,350,100
2020-11-10 13:08:17,19.6,19.5,21.9,21.3,21.0,1,1,1,1,1,29.6,28.9,26.4,30.8,30.0,20.0,20.0,20.0,20.0,20.0,16,1331,1331,430,448,1092,752,752,412,1160,350,350,100,100,100,22.26105263157895,28.06894736842105,1.2211751579772943,61710.0,5.1499999999999995,20.8,21.35,21.85,21.37,22.0,22.1,21.73,21.6,27.4,21.5,24.43,22.9,21.93,20.6,20.1,23.7,23.2,22.0,22.4,27.05,28.3,27.1,29.13,23.3,29.0,26.77,29.9,29.2,29.8,24.63,32.4,31.13,27.2,26.0,24.6,28.5,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75358.719,6.368009546666666,1228,140,350,100
2020-11-10 13:13:46,19.6,19.5,20.9,21.3,17.4,1,1,1,1,1,29.2,28.6,26.0,29.6,29.9,20.0,20.0,20.0,20.0,20.0,17,1332,1332,431,449,1092,752,752,412,1160,350,350,100,100,100,22.386842105263156,28.13736842105263,1.2621664307787173,61560.0,5.1362499999999995,21.1,21.55,22.1,21.47,21.83,22.0,21.63,21.6,27.0,22.0,24.23,22.67,22.1,21.67,21.2,23.7,23.15,22.0,22.35,27.4,28.57,27.37,29.17,23.2,29.0,26.77,30.0,29.5,29.4,24.53,32.4,31.23,27.63,26.2,24.3,28.37,31.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77698.96548,6.37740352,1228,140,350,100
2020-11-10 13:19:16,19.8,19.4,19.9,21.6,23.3,1,1,1,1,1,29.7,28.6,26.7,29.3,30.0,20.0,20.0,20.0,20.0,20.0,18,1333,1333,432,450,1092,752,752,412,1160,350,350,100,100,100,22.195263157894736,28.00052631578947,1.2519366511877421,61670.0,5.1345833333333335,20.85,21.6,21.75,21.23,21.93,22.1,21.63,21.6,26.4,21.5,24.3,22.47,21.83,20.77,20.7,23.6,23.15,22.0,22.3,27.15,28.23,26.97,29.07,23.2,28.7,26.73,30.1,29.5,29.0,24.6,32.3,31.2,27.23,25.8,24.0,28.5,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77206.93328,6.454412448333334,1228,140,350,100
2020-11-10 13:24:45,20.7,19.8,21.7,21.4,26.2,1,1,1,1,0,30.4,29.3,26.6,29.1,30.2,20.0,20.0,20.0,20.0,20.0,19,1334,1334,433,-1,1092,752,752,412,1160,350,350,100,100,100,22.81631578947368,28.24684210526316,1.210212333367727,61730.0,5.141666666666667,21.45,22.45,22.45,21.9,22.37,22.1,21.63,21.6,26.9,22.4,24.23,22.73,22.47,23.53,24.4,23.7,23.05,21.9,22.25,27.5,28.83,27.43,29.33,23.4,29.2,26.7,30.1,29.5,29.0,24.47,32.73,31.3,28.4,26.0,24.6,28.37,31.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74706.40734,6.329722525833334,1228,140,350,100
2020-11-10 13:30:15,20.5,19.9,20.5,21.7,24.7,1,1,1,1,0,30.6,29.9,26.5,29.7,30.2,20.0,20.0,20.0,20.0,20.0,20,1335,1335,434,-2,1092,752,752,412,1160,350,350,100,100,100,23.151578947368424,28.606315789473683,1.2254685096048046,61300.0,5.12625,21.35,22.7,22.55,21.63,23.03,22.8,22.23,21.6,27.8,22.1,24.67,23.17,23.0,23.9,24.6,24.3,23.4,22.2,22.85,27.75,29.33,27.73,29.4,23.75,29.6,27.03,30.5,29.6,28.8,24.83,33.07,31.73,29.03,26.6,24.9,28.97,31.6,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75121.21964,6.242817790833333,1228,140,350,100
2020-11-10 13:35:46,19.9,19.8,20.2,21.6,24.4,1,1,1,1,0,30.8,30.0,26.6,29.9,30.2,20.0,20.0,20.0,20.0,20.0,21,1336,1336,435,-3,1092,752,752,412,1160,350,350,100,100,100,23.232105263157894,28.657894736842106,1.2284591976431603,61620.0,5.121666666666666,21.1,22.7,22.45,21.47,23.17,23.0,22.37,21.6,28.0,22.0,24.87,23.3,23.2,24.13,24.9,24.5,23.5,22.2,22.95,27.6,29.47,27.93,29.53,23.75,29.6,27.03,30.5,29.6,28.8,25.03,33.07,31.73,29.03,26.6,25.1,29.13,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75697.65576,6.284119808333333,1228,140,350,100
2020-11-10 13:41:14,19.8,17.0,20.2,21.4,24.7,1,1,1,1,0,30.9,30.0,26.1,29.5,30.2,20.0,20.0,20.0,20.0,20.0,22,1337,1337,436,-4,1092,752,752,412,1160,350,350,100,100,100,23.268947368421053,28.662105263157898,1.247348928158406,61820.0,5.143333333333333,20.75,22.85,22.55,21.57,23.1,23.0,22.37,21.6,28.2,22.0,24.87,23.37,23.4,24.33,25.3,24.5,23.55,22.0,22.8,27.3,29.6,28.03,29.53,23.75,29.6,27.03,30.5,29.6,28.8,25.07,33.07,31.73,29.03,26.6,25.1,29.17,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77111.11074,6.367031937499999,1228,140,350,100
2020-11-10 13:46:48,19.9,17.0,20.3,21.7,25.3,1,1,1,1,0,30.5,30.0,26.3,29.8,30.4,20.0,20.0,20.0,20.0,20.0,23,1338,1338,437,-5,1092,752,752,412,1160,350,350,100,100,100,23.286315789473683,28.613684210526316,1.2123277199019835,61340.0,5.131666666666666,20.65,23.2,22.55,21.67,23.0,22.7,22.3,21.6,28.0,22.4,24.93,23.87,23.7,24.67,26.1,24.3,23.2,21.2,22.4,27.45,29.73,28.0,29.8,23.75,29.6,27.03,30.5,29.6,28.8,25.17,33.07,31.73,29.03,26.6,25.1,28.83,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74364.18234,6.311470545,1228,140,350,100
2020-11-10 13:52:17,20.3,23.6,20.2,22.2,25.3,1,1,1,1,0,31.1,30.8,27.6,30.4,30.6,20.0,20.0,20.0,20.0,20.0,24,1339,1339,438,-6,1092,752,752,412,1160,350,350,100,100,100,23.919473684210523,28.942631578947367,1.2195182690486932,61620.0,5.123333333333333,22.4,23.55,22.8,21.97,23.73,23.4,22.87,21.6,28.4,22.9,25.37,24.33,23.93,25.07,26.5,24.8,24.2,22.7,23.95,28.3,30.1,28.33,30.0,23.75,29.6,27.03,30.5,29.6,28.8,25.5,33.07,31.73,29.03,26.6,25.7,29.67,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75146.71574,6.229620753333333,1228,140,350,100
2020-11-10 13:57:47,20.0,17.2,19.6,22.1,24.8,1,1,1,1,0,30.9,30.2,26.2,31.3,30.5,20.0,20.0,20.0,20.0,20.0,25,1340,1340,439,-7,1092,752,752,412,1160,350,350,100,100,100,23.59578947368421,28.851578947368424,1.2476151382966172,61670.0,5.137083333333333,21.4,23.1,22.8,21.8,23.27,23.2,22.7,21.6,28.4,22.2,25.37,23.57,23.53,24.53,25.9,25.0,24.1,22.7,23.15,28.0,29.87,28.2,29.6,23.75,29.6,27.03,30.5,29.6,28.8,25.5,33.07,31.73,29.03,26.6,25.7,29.47,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76940.42558,6.336964221666666,1228,140,350,100
2020-11-10 14:03:17,19.9,19.0,19.6,21.7,24.7,1,1,1,1,0,30.8,29.9,26.1,30.6,30.5,20.0,20.0,20.0,20.0,20.0,26,1341,1341,440,-8,1092,752,752,412,1160,350,350,100,100,100,23.267894736842106,28.786315789473687,1.2940566104573046,61460.0,5.130416666666666,21.3,22.65,22.55,21.63,22.9,22.8,22.33,21.6,28.0,21.9,25.13,23.07,23.13,24.1,25.3,24.8,23.95,22.3,22.65,27.7,29.73,28.03,29.47,23.75,29.6,27.03,30.5,29.6,28.8,25.5,33.07,31.73,29.03,26.6,25.5,29.27,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79532.71927999999,6.519714369166666,1228,140,350,100
2020-11-10 14:08:47,13.2,19.2,19.2,21.0,23.1,1,1,1,1,0,29.5,29.8,26.1,31.0,30.3,20.0,20.0,20.0,20.0,20.0,27,1342,1342,441,-9,1092,752,752,412,1160,350,350,100,100,100,22.61157894736842,28.63684210526316,1.2669442498160197,61240.0,5.1125,20.4,21.2,21.2,20.17,22.27,22.0,21.4,21.6,28.0,20.9,24.67,22.53,22.8,23.93,25.6,24.5,23.15,21.3,22.0,27.1,29.1,27.17,28.9,23.65,29.2,26.7,30.1,30.5,28.4,25.1,33.07,32.07,30.07,27.6,25.3,28.97,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77587.66586,6.546682714166665,1228,140,350,100
2020-11-10 14:14:18,19.6,18.8,19.8,20.8,24.7,1,1,1,1,0,30.3,29.9,25.9,30.7,30.3,20.0,20.0,20.0,20.0,20.0,28,1343,1343,442,-10,1092,752,752,412,1160,350,350,100,100,100,22.72157894736842,28.639473684210525,1.2152571718552205,61440.0,5.111666666666666,20.2,21.35,21.45,20.83,22.37,22.0,21.33,21.6,28.0,21.0,24.67,22.67,22.77,24.07,26.5,24.5,23.05,21.3,22.05,26.9,29.1,27.13,29.27,23.65,29.0,26.63,30.1,30.3,28.6,25.1,33.17,32.13,30.03,27.4,25.3,29.07,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74665.40064,6.343877770833334,1228,140,350,100
2020-11-10 14:19:48,22.4,18.4,20.4,21.0,26.6,1,1,1,1,0,30.9,30.3,26.4,30.3,30.6,20.0,20.0,20.0,20.0,20.0,29,1344,1344,443,-11,1092,752,752,412,1160,350,350,100,100,100,23.283157894736842,28.95631578947368,1.216609978537742,61560.0,5.125,20.85,22.55,23.35,23.3,22.37,22.1,21.53,21.6,28.0,21.7,24.67,23.2,23.43,25.13,27.5,24.5,23.15,21.3,22.15,27.3,29.93,28.63,30.5,23.75,29.2,26.63,30.1,30.3,28.6,25.1,33.63,32.43,30.83,27.8,25.3,28.97,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74894.51028,6.231662954999999,1228,140,350,100
2020-11-10 14:25:19,21.0,18.8,19.6,20.7,26.5,1,1,1,1,0,31.1,30.4,26.2,29.6,30.7,20.0,20.0,20.0,20.0,20.0,30,1345,1345,444,-12,1092,752,752,412,1160,350,350,100,100,100,23.420526315789473,28.855263157894743,1.2592003340209315,61190.0,5.114583333333333,21.25,23.4,24.05,23.63,22.37,22.0,21.4,21.6,28.0,22.2,24.47,23.37,23.8,25.6,27.3,24.5,23.05,21.3,21.7,27.6,30.17,28.9,30.0,23.55,28.8,26.7,29.8,30.3,28.4,24.9,33.33,32.47,31.07,28.2,24.9,28.83,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77050.46844,6.33104078,1228,140,350,100
2020-11-10 14:30:51,23.5,18.8,19.6,20.5,26.1,1,1,1,1,0,31.3,30.0,26.1,29.6,30.6,20.0,20.0,20.0,20.0,20.0,31,1346,1346,445,-13,1092,752,752,412,1160,350,350,100,100,100,23.152631578947368,28.736842105263158,1.2538040932911287,61300.0,5.10375,21.05,23.05,23.35,22.8,22.13,21.8,21.33,21.6,28.0,21.9,24.3,22.97,23.57,25.2,26.7,24.3,22.95,21.2,21.7,27.45,29.97,28.77,30.0,23.4,28.7,26.57,29.8,30.3,28.2,24.83,33.17,32.4,30.8,28.0,24.9,28.77,31.2,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76858.19092,6.412860806666666,1228,140,350,100
2020-11-10 14:36:19,17.0,18.4,19.4,20.2,24.3,1,1,1,1,0,30.2,29.6,26.0,30.3,30.5,20.0,20.0,20.0,20.0,20.0,32,1347,1347,446,-14,1092,752,752,412,1160,350,350,100,100,100,22.662105263157898,28.44526315789474,1.2362194157579756,60970.0,5.094583333333333,20.45,22.3,22.3,21.3,22.03,21.6,20.97,21.6,27.8,21.2,24.17,22.5,23.03,24.53,25.5,24.1,22.75,21.0,21.45,26.9,29.3,27.87,29.27,23.15,28.7,26.37,29.6,30.1,28.0,24.67,32.73,31.97,30.27,28.5,24.8,28.53,31.0,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75372.29778,6.3429370291666665,1228,140,350,100
2020-11-10 14:41:48,17.9,18.4,19.8,20.4,24.7,1,1,1,1,0,30.4,29.4,25.8,29.8,30.4,20.0,20.0,20.0,20.0,20.0,33,1348,1348,447,-15,1092,752,752,412,1160,350,350,100,100,100,22.698421052631577,28.444736842105264,1.2510793411445411,61290.0,5.094166666666666,20.55,22.45,22.55,21.67,22.07,21.6,21.03,21.6,27.6,21.4,24.17,22.57,23.03,24.33,25.5,23.9,22.8,21.0,21.45,27.1,29.43,28.0,29.4,23.15,28.7,26.3,29.4,29.9,28.2,24.67,32.7,31.97,30.2,28.0,24.8,28.7,31.0,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76678.65282,6.335456274999999,1228,140,350,100
2020-11-10 14:47:16,19.5,19.5,20.0,20.4,24.9,1,1,1,1,0,30.9,29.8,25.9,29.8,30.4,20.0,20.0,20.0,20.0,20.0,34,1349,1349,448,-16,1092,752,752,412,1160,350,350,100,100,100,22.763684210526318,28.50052631578947,1.2536214395883682,61350.0,5.109999999999999,20.7,22.4,22.45,21.63,22.1,21.7,21.03,21.6,27.8,21.5,24.17,22.73,23.1,24.4,25.5,24.1,22.8,21.2,21.6,27.3,29.5,27.83,29.53,23.25,28.6,26.3,29.6,29.9,28.2,24.67,32.83,31.97,30.2,28.0,24.8,28.7,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76909.67532000001,6.3995136724999995,1228,140,350,100
2020-11-10 14:52:48,19.4,19.6,19.9,20.4,24.7,1,1,1,1,0,30.3,29.9,25.9,30.3,30.4,20.0,20.0,20.0,20.0,20.0,35,1350,1350,449,-17,1092,752,752,412,1160,350,350,100,100,100,22.766315789473683,28.507894736842104,1.2470600318185987,61560.0,5.12125,20.8,22.4,22.2,21.33,22.1,21.8,21.17,21.6,27.8,21.5,24.23,22.7,23.1,24.33,25.3,24.1,22.95,21.3,21.85,27.2,29.4,27.77,29.4,23.35,28.7,26.43,29.6,29.9,28.2,24.67,32.83,31.97,30.23,27.8,24.9,28.77,31.4,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76769.01556,6.403278786666666,1228,140,350,100
2020-11-10 14:58:17,19.5,19.5,19.8,20.4,24.7,1,1,1,1,0,30.8,29.7,26.1,30.3,30.4,20.0,20.0,20.0,20.0,20.0,36,1351,1351,450,-18,1092,752,752,412,1160,350,350,100,100,100,22.72842105263158,28.511052631578945,1.2421791993966924,61730.0,5.137083333333333,20.8,22.2,22.0,21.13,22.17,21.8,21.1,21.6,27.8,21.5,24.3,22.63,23.03,24.23,25.3,24.1,22.95,21.3,21.9,27.4,29.3,27.67,29.3,23.35,28.7,26.43,29.6,29.9,28.4,24.73,32.9,31.97,30.13,27.8,24.8,28.8,31.3,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76679.72198,6.3936973974999995,1228,140,350,100
2020-11-10 15:03:48,18.3,17.4,18.3,19.2,24.3,1,1,1,1,0,29.6,29.2,25.0,29.5,30.3,19.0,19.0,19.0,19.0,19.0,37,1352,1352,451,-19,1092,752,752,412,1160,350,350,100,100,100,22.135263157894734,27.99473684210526,1.274427631875111,61450.0,5.1325,20.0,21.75,21.55,20.57,21.37,21.0,20.27,21.6,27.4,20.7,23.67,22.07,22.5,23.67,24.8,23.6,22.35,20.7,21.0,26.75,28.97,27.17,28.83,22.65,27.9,25.8,28.9,29.9,27.4,24.37,32.5,31.67,29.83,27.6,24.2,28.33,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78313.57798,6.458054165,1228,140,350,100
2020-11-10 15:09:17,18.3,17.6,18.3,19.0,24.3,1,1,1,1,0,29.7,29.1,25.0,29.4,30.0,19.0,19.0,19.0,19.0,19.0,38,1353,1353,452,-20,1092,752,752,412,1160,350,350,100,100,100,21.812105263157896,27.657894736842106,1.2688810715359593,61350.0,5.116666666666666,19.6,21.35,21.25,20.37,20.97,20.6,19.9,21.6,27.2,20.4,23.33,21.63,22.2,23.53,24.6,23.2,21.9,20.2,20.6,26.35,28.67,27.0,28.63,22.3,27.7,25.37,28.5,29.5,27.0,24.03,32.03,31.23,29.53,27.4,24.0,27.93,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77845.85373999999,6.506642988333333,1228,140,350,100
2020-11-10 15:14:45,18.1,18.1,18.5,19.5,24.1,1,1,1,1,0,29.8,28.7,25.0,29.0,29.9,19.0,19.0,19.0,19.0,19.0,39,1354,1354,453,-21,1092,752,752,412,1160,350,350,100,100,100,21.778947368421054,27.570000000000004,1.2610343383154807,61300.0,5.110416666666667,19.6,21.35,21.25,20.3,21.1,20.6,20.07,21.6,27.0,20.2,23.33,21.53,22.07,23.4,24.6,23.2,21.85,20.2,20.55,26.0,28.5,26.87,28.63,22.3,27.7,25.3,28.5,29.2,27.0,23.83,31.87,31.1,29.53,27.2,24.0,27.77,30.2,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77301.40494000001,6.464469111666666,1228,140,350,100
2020-11-10 15:20:15,18.3,18.1,18.7,19.5,23.9,1,1,1,1,0,29.7,28.9,24.7,28.9,29.9,19.0,19.0,19.0,19.0,19.0,40,1355,1355,454,-22,1092,752,752,412,1160,350,350,100,100,100,21.772631578947365,27.56263157894737,1.2632301305138862,60980.0,5.095,19.7,21.35,21.15,20.3,21.1,20.8,20.07,21.6,26.8,20.2,23.3,21.53,22.03,23.4,24.5,23.2,21.85,20.2,20.6,26.1,28.37,26.8,28.63,22.25,27.7,25.37,28.5,29.2,27.0,23.8,31.83,31.1,29.4,27.4,23.8,27.77,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77031.77336,6.430549095833335,1228,140,350,100
2020-11-10 15:25:47,18.7,18.3,18.5,19.5,24.1,1,1,1,1,0,29.9,28.7,25.0,29.0,29.8,19.0,19.0,19.0,19.0,19.0,41,1356,1356,455,-23,1092,752,752,412,1160,350,350,100,100,100,21.799473684210525,27.55263157894737,1.2624156050915547,61030.0,5.08375,19.75,21.3,21.15,20.27,21.17,20.8,20.1,21.6,26.8,20.4,23.27,21.53,22.1,23.4,24.4,23.2,21.95,20.3,20.7,26.3,28.37,26.73,28.63,22.3,27.8,25.3,28.5,29.0,27.0,23.8,31.93,31.1,29.4,27.2,23.8,27.77,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77045.22438,6.419874905833334,1228,140,350,100
2020-11-10 15:31:16,18.3,18.1,18.5,19.4,23.9,1,1,1,1,0,29.7,28.7,25.0,29.5,29.8,19.0,19.0,19.0,19.0,19.0,42,1357,1357,456,-24,1092,752,752,412,1160,350,350,100,100,100,21.78210526315789,27.528947368421058,1.2648186385987705,60850.0,5.078333333333333,19.75,21.35,21.15,20.3,21.03,20.7,20.0,21.6,26.8,20.4,23.27,21.53,22.03,23.4,24.4,23.2,21.95,20.3,20.7,26.4,28.43,26.73,28.57,22.25,27.7,25.3,28.5,29.0,27.0,23.8,31.87,31.0,29.33,27.2,23.8,27.7,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76964.21416,6.417059939166666,1228,140,350,100
2020-11-10 15:36:44,18.3,18.3,18.5,19.5,23.9,1,1,1,1,0,29.6,28.5,25.0,29.4,29.7,19.0,19.0,19.0,19.0,19.0,43,1358,1358,457,-25,1092,752,752,412,1160,350,350,100,100,100,21.77315789473684,27.525263157894738,1.2616917905810108,60650.0,5.0625,19.75,21.35,21.15,20.3,21.1,20.8,20.0,21.6,26.8,20.4,23.27,21.57,22.1,23.4,24.4,23.0,21.8,20.2,20.7,26.3,28.5,26.8,28.53,22.25,27.7,25.3,28.5,29.0,27.0,23.8,31.87,31.0,29.33,27.2,23.8,27.7,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76521.6071,6.395242552499999,1228,140,350,100
2020-11-10 15:42:12,18.1,18.3,18.7,19.4,23.8,1,1,1,1,0,29.5,28.6,24.8,29.0,29.7,19.0,19.0,19.0,19.0,19.0,44,1359,1359,458,-26,1092,752,752,412,1160,350,350,100,100,100,21.796842105263156,27.525263157894738,1.2655085748590849,60430.0,5.045,19.75,21.35,21.15,20.3,21.17,20.8,20.07,21.6,26.8,20.4,23.23,21.57,22.03,23.47,24.4,23.0,21.95,20.3,20.8,26.1,28.43,26.73,28.57,22.25,27.7,25.3,28.5,29.0,27.0,23.8,31.87,31.0,29.33,27.2,23.8,27.77,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76474.68318,6.374845428333334,1228,140,350,100
2020-11-10 15:47:42,18.1,18.1,18.0,19.1,23.9,1,1,1,1,0,29.6,28.5,24.5,29.6,29.7,19.0,19.0,19.0,19.0,19.0,45,1360,1360,459,-27,1092,752,752,412,1160,350,350,100,100,100,21.742105263157896,27.49684210526316,1.263977805909984,60700.0,5.047083333333333,19.75,21.35,21.15,20.3,21.03,20.6,20.0,21.6,26.6,20.4,23.17,21.5,22.0,23.4,24.4,23.0,21.85,20.3,20.7,26.3,28.43,26.73,28.5,22.25,27.7,25.3,28.5,29.0,27.0,23.8,31.77,30.93,29.33,27.2,23.8,27.63,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76723.45282,6.383255666666667,1228,140,350,100
2020-11-10 15:53:12,18.0,18.0,18.3,19.0,23.8,1,1,1,1,0,29.4,28.6,24.5,29.3,29.6,19.0,19.0,19.0,19.0,19.0,46,1361,1361,460,-28,1092,752,752,412,1160,350,350,100,100,100,21.628947368421052,27.360526315789475,1.2643647079350295,60710.0,5.05875,19.55,21.2,21.0,20.23,20.83,20.5,19.83,21.6,26.6,20.2,23.1,21.53,21.9,23.33,24.4,23.0,21.7,20.0,20.45,26.2,28.37,26.6,28.43,22.05,27.5,25.1,28.3,28.8,26.8,23.67,31.7,30.87,29.23,27.0,23.7,27.53,30.1,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76759.58142,6.395126426666666,1228,140,350,100
2020-11-10 15:58:42,18.3,18.1,18.4,19.1,23.8,1,1,1,1,0,29.2,28.6,24.7,28.7,29.6,19.0,19.0,19.0,19.0,19.0,47,1362,1362,461,-29,1092,752,752,412,1160,350,350,100,100,100,21.611052631578946,27.321578947368423,1.2654500825751318,61020.0,5.0720833333333335,19.55,21.2,21.0,20.1,20.83,20.6,19.83,21.6,26.6,20.2,23.1,21.33,21.9,23.27,24.3,22.9,21.75,20.0,20.55,26.0,28.23,26.5,28.37,22.05,27.5,25.1,28.3,28.8,26.8,23.63,31.63,30.83,29.1,27.0,23.7,27.57,30.1,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77217.76404,6.415722727499999,1228,140,350,100
2020-11-10 16:04:11,17.9,18.1,18.3,19.2,23.7,1,1,1,1,0,29.6,28.5,24.8,28.7,29.6,19.0,19.0,19.0,19.0,19.0,48,1363,1363,462,-30,1092,752,752,412,1160,350,350,100,100,100,21.64,27.31842105263158,1.2637824628655352,60490.0,5.062916666666666,19.55,21.2,21.0,20.17,20.9,20.6,19.83,21.6,26.6,20.2,23.1,21.33,21.9,23.33,24.3,23.0,21.75,20.2,20.6,26.1,28.23,26.5,28.43,22.05,27.5,25.1,28.3,28.8,26.8,23.63,31.57,30.7,29.1,27.0,23.7,27.47,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76446.20118,6.402665217500001,1228,140,350,100
2020-11-10 16:09:40,18.7,18.0,18.3,13.7,24.1,1,1,1,1,0,29.3,29.3,25.0,28.0,29.5,19.0,19.0,19.0,19.0,19.0,49,1364,1364,463,-31,1092,752,752,412,1160,350,350,100,100,100,21.432105263157897,27.07368421052632,1.2754914910932489,60210.0,5.029166666666667,19.55,21.25,21.05,20.27,20.47,19.8,18.67,21.6,26.6,20.2,22.6,21.4,21.87,23.53,24.6,22.1,21.2,19.8,20.65,25.95,28.17,26.57,28.5,21.55,27.0,24.63,27.7,28.6,26.8,23.33,31.57,30.73,29.27,26.8,23.1,27.2,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76797.34268,6.385147660833334,1228,140,350,100
2020-11-10 16:15:09,19.0,18.0,18.3,17.4,24.2,1,1,1,1,0,29.4,29.2,25.4,28.1,29.4,19.0,19.0,19.0,19.0,19.0,50,1365,1365,464,-32,1092,752,752,412,1160,350,350,100,100,100,21.578421052631576,27.02052631578947,1.2360309411950703,60050.0,5.010833333333333,19.65,21.45,21.25,20.17,20.47,20.0,19.27,21.6,26.4,20.5,22.73,21.7,22.07,23.83,24.9,22.0,21.1,20.0,20.9,25.9,28.03,26.5,28.47,21.65,27.1,24.5,27.5,28.4,27.0,23.13,31.57,30.7,29.27,26.8,23.1,27.1,29.3,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74223.65802,6.292541695833333,1228,140,350,100
2020-11-10 16:20:36,19.1,18.3,18.5,20.2,24.3,1,1,1,1,0,29.5,29.3,25.2,28.4,29.5,19.0,19.0,19.0,19.0,19.0,51,1366,1366,465,-33,1092,752,752,412,1160,350,350,100,100,100,22.063684210526322,27.513684210526314,1.2355374079349846,60840.0,5.037083333333333,19.8,21.65,21.45,20.43,21.47,21.3,20.73,21.6,26.6,20.7,23.4,21.93,22.3,24.1,25.1,22.8,21.75,20.7,21.4,26.1,28.27,26.7,28.7,22.45,28.3,25.57,28.8,28.6,27.2,23.73,31.87,30.97,29.53,27.0,23.8,27.57,29.9,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75170.0959,6.224739746666666,1228,140,350,100
2020-11-10 16:26:05,18.7,18.7,18.8,20.5,24.2,1,1,1,1,0,30.0,29.5,25.4,28.6,29.6,19.0,19.0,19.0,19.0,19.0,52,1367,1367,466,-34,1092,752,752,412,1160,350,350,100,100,100,22.32526315789474,27.806315789473686,1.2386231534466212,60860.0,5.070833333333333,20.0,21.85,21.5,20.6,21.97,21.8,21.03,21.6,27.0,20.9,23.83,22.1,22.47,24.23,25.1,23.4,22.2,21.0,21.6,26.2,28.3,26.8,28.7,22.95,28.7,26.17,29.4,29.0,27.4,24.0,32.13,31.27,29.77,27.2,24.0,27.9,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75382.60512,6.2730292091666655,1228,140,350,100
2020-11-10 16:31:38,19.1,17.7,18.8,20.9,24.3,1,1,1,1,0,30.3,29.5,25.4,28.6,29.6,19.0,19.0,19.0,19.0,19.0,53,1368,1368,467,-35,1092,752,752,412,1160,350,350,100,100,100,22.389999999999997,27.918421052631576,1.2450010507710256,60640.0,5.0625,19.85,21.95,21.65,20.73,22.1,22.0,21.23,21.6,27.0,20.9,23.87,22.2,22.5,24.23,25.1,23.6,22.3,21.0,21.6,26.1,28.43,26.93,28.9,23.05,29.0,26.37,29.5,29.2,27.4,24.17,32.3,31.43,29.77,27.2,24.2,27.97,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75496.86372,6.286644534999999,1228,140,350,100
2020-11-10 16:37:06,19.1,18.0,19.1,21.2,24.2,1,1,1,1,0,30.0,29.5,25.2,28.9,29.7,19.0,19.0,19.0,19.0,19.0,54,1369,1369,468,-36,1092,752,752,412,1160,350,350,100,100,100,22.459473684210526,28.084736842105265,1.2472602957377907,60590.0,5.05125,19.85,22.05,21.65,20.8,22.2,22.0,21.43,21.6,27.2,20.9,24.03,22.2,22.57,24.3,25.1,23.6,22.45,21.1,21.7,26.2,28.53,27.1,29.0,23.15,29.2,26.63,29.8,29.5,27.6,24.37,32.47,31.5,29.9,27.4,24.4,28.13,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75571.50132,6.29451521,1228,140,350,100
2020-11-10 16:42:33,18.5,18.0,19.0,21.2,24.3,1,1,1,1,0,30.2,29.4,25.7,29.0,29.8,19.0,19.0,19.0,19.0,19.0,55,1370,1370,469,-37,1092,752,752,412,1160,350,350,100,100,100,22.55736842105263,28.202105263157897,1.2484761443228989,60550.0,5.047499999999999,19.9,22.05,21.75,20.87,22.3,22.1,21.57,21.6,27.2,21.0,24.23,22.37,22.63,24.37,25.3,23.7,22.65,21.2,21.8,26.35,28.6,27.17,29.13,23.35,29.3,26.77,29.8,29.6,27.8,24.5,32.47,31.57,29.9,27.6,24.6,28.23,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75595.23054,6.2986138275,1228,140,350,100
2020-11-10 16:48:03,18.7,18.0,19.0,20.8,24.1,1,1,1,1,0,29.9,29.5,25.3,29.9,29.8,19.0,19.0,19.0,19.0,19.0,56,1371,1371,470,-38,1092,752,752,412,1160,350,350,100,100,100,22.533157894736842,28.24842105263158,1.2587102287773397,60490.0,5.043333333333333,19.95,21.95,21.65,20.87,22.27,22.0,21.53,21.6,27.4,21.0,24.23,22.23,22.67,24.23,25.1,23.9,22.8,21.2,21.55,26.6,28.73,27.17,29.0,23.45,29.2,26.77,29.8,29.6,27.8,24.6,32.5,31.63,29.93,27.4,24.8,28.27,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76139.38174,6.322275511666666,1228,140,350,100
2020-11-10 16:53:35,18.4,17.7,19.0,20.9,24.1,1,1,1,1,0,30.3,28.9,25.0,29.8,29.8,19.0,19.0,19.0,19.0,19.0,57,1372,1372,471,-39,1092,752,752,412,1160,350,350,100,100,100,22.408947368421053,28.150526315789474,1.2823460674837468,60440.0,5.03875,19.85,21.75,21.65,20.8,22.13,22.0,21.53,21.6,27.2,20.7,24.23,21.97,22.53,23.83,24.8,24.1,22.9,21.0,21.2,26.3,28.67,27.1,28.93,23.25,28.6,26.5,29.8,29.6,27.6,24.67,32.23,31.47,29.67,27.4,24.8,28.2,31.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77504.99632,6.401849085833334,1228,140,350,100
