Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-10 16:59:01,18.3,17.4,17.7,19.2,24.1,1,1,1,1,0,29.6,28.7,24.8,28.7,29.8,19.0,19.0,19.0,19.0,19.0,58,1373,1373,472,-40,1092,752,752,412,1160,350,350,100,100,100,21.896315789473682,27.70157894736842,1.2871082550942723,60600.0,5.043333333333333,19.5,21.35,21.25,20.37,21.23,21.0,20.23,21.6,27.0,20.4,23.53,21.7,22.17,23.6,24.6,23.4,22.1,20.3,20.7,25.95,28.53,26.87,28.63,22.55,27.9,25.7,28.8,29.5,27.2,24.17,31.83,31.17,29.53,27.2,24.1,27.9,30.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77998.76026000001,6.479323190833334,1228,140,350,100
2020-11-10 17:04:32,18.5,18.1,15.7,18.8,23.8,1,1,1,1,0,29.9,29.0,26.0,29.4,29.6,19.0,19.0,19.0,19.0,19.0,59,1374,1374,473,-41,1092,752,752,412,1160,350,350,100,100,100,21.666842105263157,27.43684210526316,1.2548031495258893,60650.0,5.052083333333333,19.05,21.0,21.45,20.27,20.53,20.5,19.73,21.6,27.0,19.9,23.53,21.17,21.27,23.97,24.9,23.2,21.8,20.2,20.6,25.55,28.07,26.83,28.57,22.25,27.3,25.37,28.5,29.2,26.8,24.03,31.5,30.6,29.53,27.2,24.2,27.63,29.9,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76103.81102,6.42094047,1228,140,350,100
2020-11-10 17:10:01,19.0,18.5,21.4,19.1,23.7,1,1,1,1,0,30.4,29.5,26.4,29.7,29.7,19.0,19.0,19.0,19.0,19.0,60,1375,1375,474,-42,1092,752,752,412,1160,350,350,100,100,100,22.155263157894737,27.854736842105265,1.2320716882655185,60440.0,5.045416666666666,19.65,21.45,21.85,20.8,21.1,20.8,20.07,21.6,27.4,21.0,23.67,22.07,21.87,24.57,25.3,23.5,22.25,20.7,21.3,26.3,28.43,27.27,28.97,22.45,27.7,25.43,28.8,29.0,28.5,24.13,32.17,30.93,29.9,27.4,24.4,28.13,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74466.41284,6.2737593275,1228,140,350,100
2020-11-10 17:15:34,18.7,18.7,19.9,19.4,24.2,1,1,1,1,0,30.2,29.1,25.4,29.1,29.8,19.0,19.0,19.0,19.0,19.0,61,1376,1376,475,-43,1092,752,752,412,1160,350,350,100,100,100,22.387894736842107,27.946315789473687,1.2735710497173827,61120.0,5.0649999999999995,20.5,21.85,21.9,20.9,21.57,21.1,20.33,21.6,27.2,21.9,23.57,22.9,22.7,24.1,24.8,23.6,22.55,20.8,21.5,26.9,28.97,27.23,28.93,22.55,27.9,25.53,28.8,29.2,28.2,23.97,32.63,31.47,29.73,27.4,24.0,28.27,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77840.66256,6.346128141666666,1228,140,350,100
2020-11-10 17:21:04,18.3,18.5,20.4,19.2,24.1,1,1,1,1,0,29.5,29.0,25.0,28.9,29.7,19.0,19.0,19.0,19.0,19.0,62,1377,1377,476,-44,1092,752,752,412,1160,350,350,100,100,100,22.17263157894737,27.853684210526318,1.2743030562322795,61330.0,5.102083333333333,20.2,21.7,21.6,20.63,21.3,21.0,20.1,21.6,27.2,21.3,23.4,22.4,22.47,23.83,24.8,23.4,22.35,20.7,21.3,26.7,28.83,27.03,28.77,22.5,27.7,25.43,28.8,29.2,28.0,23.93,32.4,31.4,29.67,27.4,24.0,28.13,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78153.00644,6.499736208333332,1228,140,350,100
2020-11-10 17:26:31,18.5,18.3,19.2,19.5,23.9,1,1,1,1,0,30.0,28.7,25.0,28.9,29.7,19.0,19.0,19.0,19.0,19.0,63,1378,1378,477,-45,1092,752,752,412,1160,350,350,100,100,100,21.936842105263157,27.64421052631579,1.260994177924611,61030.0,5.098333333333333,19.9,21.45,21.35,20.5,21.2,20.8,20.13,21.6,27.0,20.7,23.27,21.9,22.2,23.7,24.6,23.2,22.05,20.3,20.95,26.55,28.67,26.9,28.63,22.4,27.7,25.37,28.5,29.0,27.4,23.8,32.13,31.2,29.53,27.2,23.8,27.83,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76958.47468,6.46297838,1228,140,350,100
2020-11-10 17:32:01,18.3,18.4,18.5,19.5,23.8,1,1,1,1,0,29.8,28.6,25.2,28.6,29.6,19.0,19.0,19.0,19.0,19.0,64,1379,1379,478,-46,1092,752,752,412,1160,350,350,100,100,100,21.893157894736845,27.603684210526318,1.2595449189688745,61350.0,5.099166666666666,19.85,21.45,21.35,20.47,21.13,20.8,20.13,21.6,26.9,20.5,23.27,21.77,22.13,23.67,24.6,23.2,22.0,20.3,20.85,26.55,28.6,26.83,28.6,22.25,27.7,25.37,28.5,29.0,27.2,23.8,32.03,31.2,29.47,27.2,23.8,27.8,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77273.08078,6.4263148108333334,1228,140,350,100
2020-11-10 17:37:30,18.4,18.3,18.4,19.5,23.9,1,1,1,1,0,29.4,28.9,24.9,29.0,29.6,19.0,19.0,19.0,19.0,19.0,65,1380,1380,479,-47,1092,752,752,412,1160,350,350,100,100,100,21.830000000000002,27.58263157894737,1.2593107716868406,61500.0,5.1187499999999995,19.75,21.45,21.15,20.37,21.17,20.8,20.07,21.6,26.8,20.4,23.23,21.67,22.03,23.63,24.6,23.0,21.95,20.3,20.8,26.4,28.53,26.8,28.57,22.3,27.8,25.3,28.5,29.0,27.2,23.8,31.97,31.1,29.4,27.2,23.8,27.8,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77447.61246,6.446695551666666,1228,140,350,100
2020-11-10 17:42:57,18.3,18.1,18.5,19.4,23.8,1,1,1,1,0,29.8,28.7,25.0,29.1,29.6,19.0,19.0,19.0,19.0,19.0,66,1381,1381,480,-48,1092,752,752,412,1160,350,350,100,100,100,21.751052631578947,27.546315789473685,1.257629840370397,61400.0,5.120833333333334,19.65,21.35,21.15,20.27,20.97,20.6,20.0,21.6,26.8,20.4,23.17,21.53,22.03,23.6,24.4,23.0,21.85,20.2,20.7,26.4,28.53,26.8,28.57,22.25,27.7,25.3,28.5,29.0,27.2,23.8,31.8,31.0,29.4,27.2,23.8,27.73,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77218.4722,6.444420194166666,1228,140,350,100
2020-11-10 17:48:27,18.3,18.3,18.4,19.5,23.8,1,1,1,1,0,29.5,28.6,25.0,28.7,29.6,19.0,19.0,19.0,19.0,19.0,67,1382,1382,481,-49,1092,752,752,412,1160,350,350,100,100,100,21.76473684210526,27.49842105263158,1.2603524116868237,61500.0,5.120833333333334,19.75,21.35,21.15,20.27,21.0,20.7,20.07,21.6,26.8,20.4,23.23,21.53,22.0,23.53,24.4,23.0,21.85,20.2,20.7,26.2,28.43,26.73,28.5,22.25,27.7,25.3,28.5,29.0,27.0,23.77,31.8,30.9,29.33,27.1,23.8,27.63,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77511.67332,6.447089396666667,1228,140,350,100
2020-11-10 17:53:55,18.3,13.2,18.1,19.2,23.9,1,1,1,1,0,29.1,28.3,24.3,28.4,29.5,19.0,19.0,19.0,19.0,19.0,68,1383,1383,482,-50,1092,752,752,412,1160,350,350,100,100,100,21.55736842105263,27.397368421052636,1.2698591607688472,61820.0,5.138333333333333,19.1,21.25,21.05,20.23,20.8,20.5,19.9,21.6,26.6,20.2,23.03,21.53,22.0,23.4,24.4,22.8,21.5,19.7,20.0,26.2,28.37,26.67,28.57,22.15,27.7,25.17,28.5,29.0,27.0,23.63,31.93,30.87,29.33,27.2,23.7,27.43,29.4,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78502.69331999999,6.500598609999999,1228,140,350,100
2020-11-10 17:59:23,19.0,16.8,19.0,19.5,24.4,1,1,1,1,0,29.3,28.4,25.0,28.9,29.6,19.0,19.0,19.0,19.0,19.0,69,1384,1384,483,-51,1092,752,752,412,1160,350,350,100,100,100,21.681578947368422,27.460526315789473,1.2288074064336896,61360.0,5.1325,19.4,21.6,21.05,20.27,21.03,20.7,20.03,21.6,26.6,20.5,23.1,22.07,22.03,23.77,24.9,22.7,21.5,19.4,19.7,26.0,28.43,26.63,28.67,22.05,27.9,25.23,28.5,28.8,27.4,23.63,32.07,30.97,29.4,27.4,23.7,27.4,29.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75399.62246,6.412596490833334,1228,140,350,100
2020-11-10 18:04:54,18.8,21.0,19.2,19.8,24.4,1,1,1,1,0,29.6,29.0,26.1,29.6,29.8,19.0,19.0,19.0,19.0,19.0,70,1385,1385,484,-52,1092,752,752,412,1160,350,350,100,100,100,22.360526315789475,27.976315789473688,1.2299534651038142,61360.0,5.113333333333333,21.05,22.25,21.6,20.77,21.63,21.5,20.6,21.6,27.0,21.2,23.5,22.63,22.57,24.2,25.3,23.2,22.45,20.5,21.3,27.1,28.83,27.1,28.93,22.65,28.7,25.73,28.9,29.0,28.0,23.93,32.67,31.37,29.77,27.6,24.0,27.97,30.5,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75469.94462,6.286231961666666,1228,140,350,100
2020-11-10 18:10:23,18.7,21.2,19.2,20.0,24.2,1,1,1,1,0,30.3,29.3,26.3,29.8,29.8,19.0,19.0,19.0,19.0,19.0,71,1386,1386,485,-53,1092,752,752,412,1160,350,350,100,100,100,22.54368421052631,28.175789473684212,1.2564149478653488,61020.0,5.099166666666666,21.55,22.25,21.65,20.7,21.8,21.6,20.77,21.6,27.2,21.4,23.7,22.6,22.63,24.13,24.9,23.6,22.9,21.3,22.05,27.65,29.07,27.1,28.93,22.95,28.6,25.87,29.2,29.2,27.8,24.1,32.57,31.57,29.73,27.7,24.2,28.43,31.4,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76666.44012,6.339016030833333,1228,140,350,100
2020-11-10 18:15:53,18.7,22.1,19.0,19.9,23.9,1,1,1,1,0,30.2,29.2,26.1,29.5,29.8,19.0,19.0,19.0,19.0,19.0,72,1387,1387,486,-54,1092,752,752,412,1160,350,350,100,100,100,22.39,28.081578947368417,1.2647982720132316,61610.0,5.109583333333333,21.2,21.95,21.5,20.6,21.63,21.5,20.67,21.6,27.2,21.0,23.7,22.27,22.47,23.87,24.9,23.6,22.7,21.2,21.85,27.4,28.93,26.93,28.77,22.85,28.3,25.87,29.2,29.2,27.8,24.1,32.43,31.47,29.67,27.6,24.2,28.4,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77924.22154,6.441277569166666,1228,140,350,100
2020-11-10 18:21:22,13.8,16.6,18.4,19.6,23.1,1,1,1,1,0,29.1,28.9,25.0,29.6,29.7,19.0,19.0,19.0,19.0,19.0,73,1388,1388,487,-55,1092,752,752,412,1160,350,350,100,100,100,21.819473684210525,27.649473684210523,1.2660187227229698,61820.0,5.142916666666666,19.65,20.8,20.75,19.8,21.13,20.8,20.17,21.6,27.0,20.5,23.47,21.83,22.0,23.47,24.4,23.4,22.2,20.5,21.1,26.3,28.43,26.43,28.4,22.45,27.7,25.53,28.8,29.2,27.4,24.03,32.1,31.1,29.4,27.0,24.2,27.97,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78265.27744,6.507895790833333,1228,140,350,100
2020-11-10 18:26:51,17.4,17.7,18.5,19.8,23.8,1,1,1,1,0,29.3,29.0,24.8,29.8,29.6,19.0,19.0,19.0,19.0,19.0,74,1389,1389,488,-56,1092,752,752,412,1160,350,350,100,100,100,21.782631578947367,27.659473684210525,1.2393012321342616,61080.0,5.120833333333334,19.45,20.35,20.45,19.83,21.3,20.9,20.23,21.6,26.8,19.9,23.57,21.6,21.87,23.47,25.5,23.4,22.1,20.5,21.05,26.05,28.3,26.3,28.57,22.55,27.9,25.43,28.8,29.2,27.3,24.03,32.07,31.03,29.33,26.8,24.2,28.07,30.6,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75696.51926,6.4150748625,1228,140,350,100
2020-11-10 18:32:20,23.2,17.4,18.7,19.9,25.7,1,1,1,1,0,30.4,29.6,25.3,28.7,29.8,19.0,19.0,19.0,19.0,19.0,75,1390,1390,489,-57,1092,752,752,412,1160,350,350,100,100,100,22.373684210526314,27.896842105263158,1.2527093307074955,61410.0,5.10375,20.0,21.9,22.5,22.5,21.3,21.0,20.3,21.6,27.0,20.9,23.53,22.17,22.57,24.63,26.5,23.4,22.05,20.3,20.95,26.45,29.23,27.67,29.73,22.55,27.9,25.5,28.8,29.2,27.4,23.97,32.4,31.47,29.97,27.2,24.0,27.9,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76928.88,6.359391635833333,1228,140,350,100
2020-11-10 18:37:50,18.7,17.6,19.0,19.8,24.5,1,1,1,1,0,29.6,29.2,25.0,29.0,29.8,19.0,19.0,19.0,19.0,19.0,76,1391,1391,490,-58,1092,752,752,412,1160,350,350,100,100,100,22.108947368421052,27.74052631578947,1.241228914200726,61670.0,5.128333333333333,19.8,21.8,22.1,21.33,21.13,20.8,20.23,21.6,26.8,20.7,23.33,21.9,22.53,24.37,25.7,23.2,21.95,20.2,20.6,26.35,28.73,27.4,29.0,22.4,27.8,25.43,28.8,29.2,27.2,23.83,32.1,31.27,29.93,27.4,24.0,27.7,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76546.58714,6.394811130833334,1228,140,350,100
2020-11-10 18:43:18,17.2,17.4,18.5,19.4,24.1,1,1,1,1,0,29.9,28.9,24.4,28.5,29.8,19.0,19.0,19.0,19.0,19.0,77,1392,1392,491,-59,1092,752,752,412,1160,350,350,100,100,100,22.042105263157893,27.63315789473684,1.289139351587506,60920.0,5.107916666666666,19.9,22.05,22.35,21.5,21.03,20.8,20.1,21.6,26.8,20.7,23.2,21.77,22.37,24.13,25.0,23.0,21.75,20.2,20.55,26.35,28.87,27.63,28.87,22.25,27.7,25.43,28.5,29.2,26.9,23.77,31.7,31.2,29.73,27.8,23.7,27.7,30.0,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78534.3693,6.461706518333334,1228,140,350,100
2020-11-10 18:48:45,19.2,17.4,18.5,19.2,24.3,1,1,1,1,0,30.2,28.7,24.5,28.5,29.7,19.0,19.0,19.0,19.0,19.0,78,1393,1393,492,-60,1092,752,752,412,1160,350,350,100,100,100,21.789473684210527,27.454736842105262,1.2785015653238214,61520.0,5.101666666666667,19.6,21.5,21.6,20.87,20.9,20.6,19.93,21.6,26.6,20.4,23.1,21.53,22.07,23.7,24.8,23.0,21.75,20.0,20.45,26.0,28.43,26.97,28.7,22.05,27.5,25.23,28.4,29.0,26.8,23.7,31.63,31.03,29.4,27.4,23.7,27.63,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78653.4163,6.549491066666667,1228,140,350,100
2020-11-10 18:54:13,18.3,18.3,18.4,19.2,23.7,1,1,1,1,0,29.5,28.6,24.9,28.9,29.6,19.0,19.0,19.0,19.0,19.0,79,1394,1394,493,-61,1092,752,752,412,1160,350,350,100,100,100,21.647894736842105,27.420526315789473,1.261088157549365,61560.0,5.128333333333333,19.5,21.2,21.05,20.23,20.93,20.6,19.93,21.6,26.6,20.2,23.1,21.37,21.9,23.4,24.4,23.0,21.75,20.0,20.55,26.1,28.23,26.73,28.43,22.15,27.7,25.23,28.3,29.0,26.8,23.63,31.67,30.83,29.33,27.2,23.7,27.63,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77632.58698000001,6.5119168033333334,1228,140,350,100
2020-11-10 18:59:47,18.5,18.3,18.4,19.4,23.8,1,1,1,1,0,29.7,28.6,25.0,29.3,29.6,19.0,19.0,19.0,19.0,19.0,80,1395,1395,494,-62,1092,752,752,412,1160,350,350,100,100,100,21.67,27.433157894736844,1.2567131845149981,61560.0,5.13,19.6,21.2,21.15,20.3,20.97,20.6,19.87,21.6,26.6,20.2,23.13,21.33,21.9,23.43,24.3,23.0,21.75,20.2,20.6,26.25,28.3,26.73,28.57,22.25,27.7,25.23,28.4,28.9,26.8,23.63,31.57,30.87,29.33,27.2,23.7,27.6,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77363.26364,6.4581604425,1228,140,350,100
2020-11-10 19:05:16,18.3,18.1,18.3,19.2,23.7,1,1,1,1,0,29.5,28.6,24.9,29.0,29.5,19.0,19.0,19.0,19.0,19.0,81,1396,1396,495,-63,1092,752,752,412,1160,350,350,100,100,100,21.67473684210526,27.434736842105263,1.2542971327631522,61830.0,5.141249999999999,19.55,21.2,21.15,20.27,21.0,20.6,19.87,21.6,26.6,20.2,23.1,21.4,21.93,23.4,24.4,23.0,21.75,20.2,20.6,26.3,28.37,26.67,28.5,22.15,27.7,25.23,28.3,28.8,27.0,23.63,31.8,30.87,29.27,27.2,23.7,27.57,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77553.19172,6.454852306666667,1228,140,350,100
2020-11-10 19:10:43,18.4,18.1,18.3,19.4,23.7,1,1,1,1,0,29.4,28.5,24.5,28.5,29.5,19.0,19.0,19.0,19.0,19.0,82,1397,1397,496,-64,1092,752,752,412,1160,350,350,100,100,100,21.627894736842105,27.380000000000003,1.2579241306752404,61670.0,5.145833333333333,19.55,21.25,21.0,20.17,20.9,20.6,19.87,21.6,26.6,20.2,23.07,21.4,21.9,23.37,24.4,22.8,21.7,20.0,20.55,26.4,28.4,26.57,28.47,22.05,27.5,25.17,28.3,28.8,26.8,23.63,31.57,30.8,29.23,27.0,23.7,27.7,30.1,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77576.18114,6.463723869166666,1228,140,350,100
2020-11-10 19:16:12,18.1,18.1,18.1,19.4,23.7,1,1,1,1,0,29.5,28.7,24.9,28.5,29.5,19.0,19.0,19.0,19.0,19.0,83,1398,1398,497,-65,1092,752,752,412,1160,350,350,100,100,100,21.582105263157896,27.354736842105265,1.2552595044045816,62150.0,5.159166666666666,19.55,21.2,21.0,20.13,20.83,20.5,19.8,21.6,26.6,20.2,22.97,21.33,21.9,23.4,24.2,22.8,21.6,20.0,20.45,26.3,28.33,26.57,28.43,22.05,27.5,25.1,28.3,28.8,26.8,23.63,31.73,30.83,29.17,27.0,23.7,27.57,30.1,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78014.3782,6.4829399725,1228,140,350,100
2020-11-10 19:21:39,18.4,18.1,18.1,19.4,23.6,1,1,1,1,0,29.1,28.5,24.8,29.2,29.5,19.0,19.0,19.0,19.0,19.0,84,1399,1399,498,-66,1092,752,752,412,1160,350,350,100,100,100,21.523684210526312,27.318947368421057,1.2533772162178007,61830.0,5.1658333333333335,19.55,21.0,21.0,20.1,20.83,20.5,19.77,21.6,26.4,20.0,22.97,21.3,21.83,23.2,24.2,22.8,21.5,20.0,20.4,26.1,28.37,26.5,28.43,22.05,27.5,25.1,28.3,28.8,26.8,23.57,31.57,30.8,29.17,27.0,23.7,27.47,30.0,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77496.31328,6.479612145000001,1228,140,350,100
2020-11-10 19:27:09,18.1,18.3,18.8,19.5,23.6,1,1,1,1,0,29.6,28.6,24.8,28.5,29.5,19.0,19.0,19.0,19.0,19.0,85,1400,1400,499,-67,1092,752,752,412,1160,350,350,100,100,100,21.607894736842105,27.383684210526315,1.2517189699813245,61670.0,5.145833333333333,19.55,21.2,21.0,20.1,20.9,20.6,19.87,21.6,26.6,20.2,23.03,21.4,21.93,23.27,24.2,22.8,21.75,20.0,20.55,26.0,28.37,26.57,28.4,22.05,27.7,25.23,28.3,28.8,27.0,23.63,31.7,30.8,29.17,27.0,23.7,27.57,30.3,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77193.50888,6.445409256666665,1228,140,350,100
2020-11-10 19:32:38,18.4,18.3,18.7,19.2,23.6,1,1,1,1,0,29.5,28.7,24.9,29.4,29.5,19.0,19.0,19.0,19.0,19.0,86,1401,1401,500,-68,1092,752,752,412,1160,350,350,100,100,100,21.716842105263158,27.475263157894734,1.2482659284131485,62040.0,5.154583333333333,19.75,21.3,21.15,20.3,21.1,20.6,19.87,21.6,26.6,20.5,23.1,21.6,22.0,23.3,24.2,23.0,21.75,20.2,20.7,26.45,28.43,26.7,28.5,22.2,27.7,25.23,28.5,28.8,27.2,23.63,31.8,30.93,29.23,27.0,23.7,27.7,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77442.4182,6.443163628333332,1228,140,350,100
2020-11-10 19:38:09,18.4,18.4,18.8,19.6,23.7,1,1,1,1,0,29.7,28.7,25.2,28.7,29.5,19.0,19.0,19.0,19.0,19.0,87,1402,1402,501,-69,1092,752,752,412,1160,350,350,100,100,100,21.779473684210526,27.544210526315783,1.248039329662618,62090.0,5.172083333333333,19.75,21.3,21.25,20.37,21.03,20.8,20.07,21.6,26.6,20.5,23.13,21.63,22.03,23.4,24.3,23.0,21.95,20.3,20.8,26.2,28.5,26.8,28.63,22.25,27.7,25.33,28.5,28.8,27.4,23.63,32.0,31.0,29.4,27.0,23.8,27.77,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77490.76198,6.455549174166666,1228,140,350,100
2020-11-10 19:43:35,18.3,18.4,18.7,19.4,23.7,1,1,1,1,0,29.4,28.9,25.0,29.3,29.5,19.0,19.0,19.0,19.0,19.0,88,1403,1403,502,-70,1092,752,752,412,1160,350,350,100,100,100,21.784736842105264,27.564736842105265,1.2519662877308495,61720.0,5.1587499999999995,19.75,21.35,21.25,20.3,21.03,20.8,20.07,21.6,26.6,20.5,23.23,21.63,22.07,23.43,24.2,23.0,21.95,20.3,20.85,26.55,28.5,26.8,28.57,22.25,27.7,25.3,28.5,28.8,27.3,23.7,31.9,31.0,29.4,27.2,23.8,27.93,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77271.35928,6.4484217191666655,1228,140,350,100
2020-11-10 19:49:02,18.5,18.4,19.0,19.5,23.7,1,1,1,1,0,29.4,28.7,24.9,29.0,29.5,19.0,19.0,19.0,19.0,19.0,89,1404,1404,503,-71,1092,752,752,412,1160,350,350,100,100,100,21.80421052631579,27.575789473684214,1.2485463851913374,61940.0,5.1525,19.75,21.35,21.25,20.37,21.03,20.8,20.07,21.6,26.6,20.5,23.2,21.77,22.07,23.47,24.4,23.0,21.95,20.3,20.8,26.55,28.57,26.8,28.57,22.25,27.7,25.33,28.5,28.8,27.4,23.7,31.97,31.0,29.4,27.2,23.8,27.9,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77334.9631,6.441930099166666,1228,140,350,100
2020-11-10 19:54:30,18.5,18.4,19.0,19.5,23.8,1,1,1,1,0,29.5,28.6,24.8,29.2,29.6,19.0,19.0,19.0,19.0,19.0,90,1405,1405,504,-72,1092,752,752,412,1160,350,350,100,100,100,21.84736842105263,27.619473684210526,1.246773625403343,61990.0,5.16375,19.9,21.4,21.3,20.43,21.2,20.8,20.07,21.6,26.8,20.5,23.27,21.73,22.07,23.53,24.4,23.0,21.95,20.3,20.85,26.45,28.6,26.8,28.63,22.35,27.7,25.37,28.5,29.0,27.4,23.7,32.07,31.1,29.4,27.2,23.8,27.83,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77287.49704,6.4426025058333325,1228,140,350,100
2020-11-10 20:00:00,19.9,18.8,19.6,20.9,24.4,1,1,1,1,0,30.3,29.3,25.5,29.6,29.6,20.0,20.0,20.0,20.0,20.0,91,1406,1406,505,-73,1092,752,752,412,1160,350,350,100,100,100,22.325789473684214,28.006315789473685,1.2416530064212294,62100.0,5.170416666666666,20.3,21.85,21.8,21.07,21.8,21.6,20.97,21.6,27.0,21.1,23.7,22.13,22.47,24.0,24.9,23.4,22.35,20.8,21.35,26.6,28.87,27.23,29.03,22.95,28.6,25.87,29.2,29.0,27.8,24.0,32.5,31.4,29.77,27.4,24.2,28.13,30.8,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77106.6517,6.433089530833333,1228,140,350,100
2020-11-10 20:05:29,19.5,18.7,19.8,20.9,24.4,1,1,1,1,0,29.8,29.3,25.4,29.4,29.8,20.0,20.0,20.0,20.0,20.0,92,1407,1407,506,-74,1092,752,752,412,1160,350,350,100,100,100,22.40578947368421,28.12578947368421,1.2328679728150707,62580.0,5.195,20.3,21.95,21.85,20.93,21.87,21.6,20.97,21.6,27.2,21.2,23.8,22.27,22.67,24.0,25.1,23.6,22.55,20.8,21.45,26.85,28.83,27.33,29.03,23.05,28.6,26.1,29.4,29.2,27.9,24.17,32.63,31.63,29.77,27.4,24.4,28.33,31.0,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77152.87774,6.427480393333334,1228,140,350,100
2020-11-10 20:10:58,19.5,18.8,19.8,20.7,24.3,1,1,1,1,0,30.5,29.5,25.8,30.7,29.8,20.0,20.0,20.0,20.0,20.0,93,1408,1408,507,-75,1092,752,752,412,1160,350,350,100,100,100,22.52,28.30315789473684,1.2332830517044495,62640.0,5.217499999999999,20.4,21.95,21.9,21.03,22.03,21.8,21.17,21.6,27.2,21.4,24.0,22.47,22.73,24.1,25.1,23.8,22.65,21.0,21.55,27.0,29.07,27.4,29.1,23.15,28.7,26.27,29.6,29.5,28.2,24.37,32.77,31.7,30.0,27.6,24.6,28.5,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77252.85036,6.433572004166667,1228,140,350,100
2020-11-10 20:16:27,19.6,18.7,19.9,15.5,24.4,1,1,1,1,0,30.5,30.0,26.0,29.5,29.9,20.0,20.0,20.0,20.0,20.0,94,1409,1409,508,-76,1092,752,752,412,1160,350,350,100,100,100,22.43315789473684,28.19578947368421,1.2604321630043,62690.0,5.222083333333333,20.4,22.2,22.0,21.07,21.67,21.1,20.07,21.6,27.4,21.4,23.6,22.6,22.87,24.3,25.3,23.6,22.45,21.0,21.6,27.0,29.3,27.53,29.17,22.75,28.5,25.97,29.2,29.6,28.3,24.17,32.77,31.93,30.13,27.6,24.0,28.37,30.7,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79016.4923,6.511222610833333,1228,140,350,100
2020-11-10 20:21:56,19.8,19.2,19.5,17.9,24.7,1,1,1,1,0,30.4,30.0,26.4,29.2,29.8,20.0,20.0,20.0,20.0,20.0,95,1410,1410,509,-77,1092,752,752,412,1160,350,350,100,100,100,22.388947368421054,27.962631578947367,1.218929832592289,62370.0,5.210833333333333,20.55,22.3,22.0,21.03,21.4,20.8,19.9,21.6,27.2,21.4,23.5,22.67,22.87,24.57,25.7,22.8,22.2,21.0,21.9,26.9,29.0,27.47,29.2,22.5,28.1,25.43,28.5,29.5,28.0,23.9,32.8,31.73,30.13,27.6,23.8,28.13,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76024.65366,6.4600477483333325,1228,140,350,100
2020-11-10 20:27:23,20.0,19.6,20.0,21.0,24.9,1,1,1,1,0,31.3,30.0,26.4,29.4,30.0,20.0,20.0,20.0,20.0,20.0,96,1411,1411,510,-78,1092,752,752,412,1160,350,350,100,100,100,22.926315789473684,28.52894736842105,1.2169462429563067,62640.0,5.20875,20.9,22.65,22.2,21.3,22.33,22.1,21.53,21.6,27.6,21.7,24.17,22.97,23.23,24.77,25.9,23.7,22.8,21.7,22.45,27.2,29.23,27.63,29.47,23.45,29.4,26.63,29.8,29.6,28.6,24.47,33.23,32.1,30.37,27.8,24.6,28.6,31.0,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76229.51266,6.3439235966666665,1228,140,350,100
2020-11-10 20:32:52,20.2,19.5,20.3,21.3,25.0,1,1,1,1,0,31.4,30.2,26.7,29.7,30.3,20.0,20.0,20.0,20.0,20.0,97,1412,1412,511,-79,1092,752,752,412,1160,350,350,100,100,100,23.23684210526316,28.870526315789466,1.2191286548223212,62580.0,5.217499999999999,21.05,22.9,22.55,21.6,22.9,22.7,22.0,21.6,27.8,22.0,24.5,23.2,23.47,25.03,26.1,24.1,23.25,22.0,22.75,27.45,29.47,27.93,29.77,23.85,30.1,27.17,30.5,29.9,28.8,24.83,33.47,32.43,30.6,27.8,24.9,28.9,31.5,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76293.07122,6.355107661666666,1228,140,350,100
2020-11-10 20:38:18,19.5,19.5,20.2,21.8,24.9,1,1,1,1,0,31.4,30.4,26.4,29.8,30.3,20.0,20.0,20.0,20.0,20.0,98,1413,1413,512,-80,1092,752,752,412,1160,350,350,100,100,100,23.330526315789474,29.00947368421053,1.2264769692161992,63060.0,5.234999999999999,21.05,23.0,22.55,21.63,23.0,22.8,22.23,21.6,28.0,22.0,24.8,23.27,23.47,25.03,26.1,24.5,23.4,22.0,22.85,27.4,29.5,28.03,29.8,24.0,30.1,27.53,30.8,30.3,28.8,25.03,33.43,32.5,30.73,28.0,25.1,29.1,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77341.63768,6.401446204166666,1228,140,350,100
2020-11-10 20:43:46,19.5,19.5,20.2,21.9,24.9,1,1,1,1,0,31.3,30.6,26.6,30.2,30.4,20.0,20.0,20.0,20.0,20.0,99,1414,1414,513,-81,1092,752,752,412,1160,350,350,100,100,100,23.377368421052633,29.14631578947369,1.2242876368928797,62960.0,5.250833333333333,21.0,23.0,22.55,21.63,23.13,23.0,22.37,21.6,28.2,21.9,25.0,23.2,23.47,24.97,26.1,24.5,23.5,22.2,22.85,27.5,29.67,28.13,29.8,24.15,30.3,27.73,31.0,30.3,28.8,25.23,33.7,32.7,30.7,28.2,25.3,29.2,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77081.14962,6.434282804166667,1228,140,350,100
2020-11-10 20:49:14,19.8,19.5,20.2,22.3,24.9,1,1,1,1,0,31.5,30.5,26.6,30.2,30.5,20.0,20.0,20.0,20.0,20.0,100,1415,1415,514,-82,1092,752,752,412,1160,350,350,100,100,100,23.406842105263156,29.217894736842112,1.2271559529291503,62910.0,5.244583333333333,21.0,22.9,22.55,21.63,23.2,23.0,22.5,21.6,28.2,21.9,25.13,23.23,23.57,24.97,26.0,24.7,23.6,22.2,22.85,27.5,29.73,28.13,29.8,24.35,30.3,27.8,31.0,30.5,29.0,25.23,33.8,32.83,30.67,28.2,25.3,29.3,32.0,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77200.381,6.428397109166665,1228,140,350,100
2020-11-10 20:54:42,19.6,19.2,20.2,22.2,24.9,1,1,1,1,0,31.0,30.6,26.6,30.2,30.6,20.0,20.0,20.0,20.0,20.0,101,1416,1416,515,-83,1092,752,752,412,1160,350,350,100,100,100,23.49421052631579,29.29315789473684,1.2299406311436483,63280.0,5.257916666666667,21.05,23.0,22.55,21.63,23.43,23.2,22.6,21.6,28.4,22.0,25.2,23.3,23.6,25.03,26.1,24.8,23.7,22.3,22.9,27.65,29.8,28.27,30.0,24.35,30.6,27.8,31.0,30.5,29.0,25.43,33.8,32.87,30.77,28.0,25.5,29.43,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77830.64314,6.459626005833333,1228,140,350,100
2020-11-10 21:00:10,19.5,18.4,19.8,21.4,24.8,1,1,1,1,0,31.0,30.4,26.5,30.0,30.6,20.0,20.0,20.0,20.0,20.0,102,1417,1417,516,-84,1092,752,752,412,1160,350,350,100,100,100,23.264736842105258,29.236842105263158,1.2337355116341566,63070.0,5.2645833333333325,20.75,22.65,22.45,21.47,23.07,22.8,22.3,21.6,28.4,21.9,25.07,23.07,23.5,24.8,25.7,24.8,23.6,21.8,22.3,27.65,29.73,28.13,29.73,24.35,30.6,27.8,31.0,30.5,29.0,25.37,33.8,32.87,30.77,28.0,25.5,29.3,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77811.69872,6.4850975774999995,1228,140,350,100
2020-11-10 21:05:38,19.2,18.5,19.8,20.0,24.8,1,1,1,1,0,30.9,29.9,25.8,30.4,30.5,20.0,20.0,20.0,20.0,20.0,103,1418,1418,517,-85,1092,752,752,412,1160,350,350,100,100,100,22.960526315789473,29.17684210526316,1.2495702409022802,63340.0,5.267083333333333,20.55,22.3,22.2,21.27,22.53,22.3,21.67,21.6,28.2,21.5,24.8,22.73,23.2,24.4,25.5,24.7,23.5,21.5,21.8,27.3,29.6,27.97,29.57,24.35,30.6,27.8,31.0,30.5,29.0,25.23,33.8,32.87,30.77,28.0,25.3,29.2,32.0,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79147.77906,6.539978240833333,1228,140,350,100
2020-11-10 21:11:06,19.5,19.1,15.0,21.0,24.5,1,1,1,1,0,30.9,30.0,26.6,30.8,30.5,20.0,20.0,20.0,20.0,20.0,104,1419,1419,518,-86,1092,752,752,412,1160,350,350,100,100,100,22.744736842105265,28.74421052631579,1.2542685391710768,63280.0,5.275833333333333,20.35,22.1,22.15,21.13,22.07,22.0,21.33,21.6,28.0,21.1,24.6,22.43,22.67,24.57,25.7,24.5,22.95,21.2,21.7,27.1,29.43,27.8,29.53,23.65,29.2,26.83,30.1,30.5,28.2,25.1,33.0,32.1,30.43,28.0,25.3,28.97,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79370.11316000001,6.604912175833334,1228,140,350,100
2020-11-10 21:16:32,19.8,19.4,19.8,20.9,24.5,1,1,1,1,0,31.5,30.3,27.5,30.9,30.5,20.0,20.0,20.0,20.0,20.0,105,1420,1420,519,-87,1092,752,752,412,1160,350,350,100,100,100,22.871052631578944,28.862631578947372,1.2095820182630483,63450.0,5.2804166666666665,20.2,22.05,22.35,21.33,22.27,22.0,21.37,21.6,28.4,21.5,24.73,22.4,22.43,25.07,25.9,24.5,23.2,21.3,21.95,27.0,29.47,28.07,29.73,23.65,29.2,26.8,30.2,30.3,28.8,25.13,33.2,31.93,30.77,28.2,25.3,29.17,31.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76747.97906,6.504920509166666,1228,140,350,100
2020-11-10 21:22:00,20.3,19.5,23.2,21.0,24.8,1,1,1,1,0,31.9,30.7,26.9,31.4,30.6,20.0,20.0,20.0,20.0,20.0,106,1421,1421,520,-88,1092,752,752,412,1160,350,350,100,100,100,23.40842105263158,29.252105263157897,1.2214161501621483,63390.0,5.285,21.1,22.6,23.0,21.87,22.7,22.3,21.73,21.6,28.7,22.6,25.07,23.57,23.17,25.4,26.1,24.8,23.8,22.0,22.65,27.75,29.8,28.5,29.9,24.0,29.6,27.07,30.5,30.5,30.1,25.37,33.8,32.43,30.97,28.2,25.5,29.7,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77425.56976,6.4238978675,1228,140,350,100
2020-11-10 21:27:28,19.9,19.4,20.0,21.2,24.8,1,1,1,1,0,31.1,30.2,26.8,30.8,30.6,20.0,20.0,20.0,20.0,20.0,107,1422,1422,521,-89,1092,752,752,412,1160,350,350,100,100,100,23.29368421052631,29.16631578947369,1.2212985521182949,63390.0,5.2825,21.15,22.65,22.7,21.63,22.8,22.3,21.73,21.6,28.4,22.4,24.87,23.53,23.4,24.87,25.9,24.7,23.65,21.8,22.5,27.95,30.03,28.27,29.9,23.95,29.4,27.1,30.3,30.5,29.4,25.3,33.77,32.73,30.73,28.2,25.3,29.53,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77418.11522,6.4518202075,1228,140,350,100
2020-11-10 21:32:57,19.2,19.2,19.1,20.7,24.9,1,1,1,1,0,30.9,30.0,26.2,30.2,30.6,20.0,20.0,20.0,20.0,20.0,108,1423,1423,522,-90,1092,752,752,412,1160,350,350,100,100,100,23.12578947368421,29.028421052631575,1.2553935647437073,63230.0,5.275833333333333,21.2,22.75,22.55,21.7,22.53,22.1,21.4,21.6,28.2,22.2,24.53,23.37,23.43,24.53,25.5,24.5,23.4,21.7,22.2,27.85,30.03,28.2,29.73,23.7,29.2,26.87,30.1,30.5,28.8,25.1,33.7,32.7,30.6,28.2,25.1,29.43,32.1,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79378.53510000001,6.533193763333334,1228,140,350,100
2020-11-10 21:38:25,19.2,19.1,19.2,20.4,24.8,1,1,1,1,0,30.4,29.7,26.1,30.4,30.6,20.0,20.0,20.0,20.0,20.0,109,1424,1424,523,-91,1092,752,752,412,1160,350,350,100,100,100,22.703684210526315,28.682105263157897,1.245997104684841,63130.0,5.265,20.65,22.3,22.1,21.13,22.07,21.6,21.0,21.6,28.0,21.4,24.3,22.67,23.0,24.3,25.3,24.1,22.95,21.2,21.7,27.6,29.67,27.8,29.47,23.3,29.0,26.47,29.8,30.3,28.2,24.83,33.23,32.2,30.33,28.0,24.9,29.03,31.5,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78659.79722000001,6.584930513333334,1228,140,350,100
2020-11-10 21:43:51,19.1,18.8,19.2,20.4,24.7,1,1,1,1,0,30.4,29.7,25.7,30.0,30.5,20.0,20.0,20.0,20.0,20.0,110,1425,1425,524,-92,1092,752,752,412,1160,350,350,100,100,100,22.56421052631579,28.530526315789476,1.2481283985838127,63020.0,5.25625,20.55,22.2,22.0,21.13,21.87,21.5,20.87,21.6,27.8,21.2,24.13,22.33,22.87,24.17,25.1,24.1,22.75,21.0,21.55,27.3,29.53,27.67,29.4,23.15,28.7,26.37,29.6,30.1,28.0,24.73,33.1,32.13,30.27,28.0,24.8,28.8,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78657.05168,6.554868704166667,1228,140,350,100
2020-11-10 21:49:19,19.0,18.8,19.2,20.0,24.5,1,1,1,1,0,30.4,29.7,25.7,30.0,30.4,20.0,20.0,20.0,20.0,20.0,111,1426,1426,525,-93,1092,752,752,412,1160,350,350,100,100,100,22.507894736842108,28.439999999999994,1.243633320405592,63010.0,5.25125,20.45,22.1,21.9,20.97,21.77,21.5,20.7,21.6,27.8,21.2,24.0,22.33,22.8,24.13,25.3,23.9,22.75,21.0,21.45,27.3,29.53,27.6,29.3,23.1,28.6,26.23,29.6,30.1,28.0,24.57,32.83,32.03,30.2,27.8,24.6,28.7,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78361.33552,6.5424328,1228,140,350,100
2020-11-10 21:54:48,19.0,19.1,19.2,20.4,24.5,1,1,1,1,0,30.2,29.6,25.6,30.2,30.4,20.0,20.0,20.0,20.0,20.0,112,1427,1427,526,-94,1092,752,752,412,1160,350,350,100,100,100,22.49947368421053,28.44052631578947,1.2420435066786124,63450.0,5.269166666666666,20.4,22.0,21.85,20.97,21.9,21.6,20.87,21.6,27.6,21.2,24.13,22.27,22.8,24.1,25.1,23.9,22.65,21.0,21.55,27.3,29.37,27.6,29.3,23.1,28.7,26.23,29.6,29.9,28.0,24.6,32.83,31.97,30.13,27.8,24.8,28.77,31.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78807.6605,6.548708167499999,1228,140,350,100
2020-11-10 22:00:16,19.1,18.7,19.0,20.4,24.5,1,1,1,1,0,30.8,29.7,25.6,30.0,30.3,20.0,20.0,20.0,20.0,20.0,113,1428,1428,527,-95,1092,752,752,412,1160,350,350,100,100,100,22.47105263157895,28.439473684210522,1.2495688549976327,63180.0,5.276249999999999,20.4,22.1,21.85,20.97,21.8,21.6,20.87,21.6,27.6,21.0,24.1,22.2,22.73,24.13,25.1,23.9,22.65,21.0,21.35,27.35,29.37,27.6,29.3,23.1,28.7,26.27,29.6,29.9,28.0,24.6,32.83,31.97,30.13,27.8,24.8,28.7,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78947.76026000001,6.573142531666667,1228,140,350,100
2020-11-10 22:05:44,19.2,14.6,19.6,20.3,24.8,1,1,1,1,0,29.9,29.4,25.0,29.7,30.4,20.0,20.0,20.0,20.0,20.0,114,1429,1429,528,-96,1092,752,752,412,1160,350,350,100,100,100,22.301052631578948,28.261052631578945,1.24274424258586,63560.0,5.280833333333333,19.65,22.25,21.75,20.93,21.77,21.3,20.73,21.6,27.6,21.4,23.93,22.5,22.73,24.33,25.3,23.6,22.2,19.8,20.35,26.9,29.37,27.5,29.47,22.85,28.8,26.1,29.4,29.9,28.2,24.37,33.03,31.87,30.2,27.8,24.4,28.2,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78988.82406,6.580691013333334,1228,140,350,100
2020-11-10 22:11:14,19.5,21.0,20.2,20.9,25.0,1,1,1,1,0,30.4,29.7,26.5,30.2,30.5,20.0,20.0,20.0,20.0,20.0,115,1430,1430,529,-97,1092,752,752,412,1160,350,350,100,100,100,22.826315789473682,28.718947368421052,1.2104097428067992,63770.0,5.305416666666666,21.05,22.75,22.1,21.27,22.23,22.0,21.23,21.6,27.8,21.9,24.3,23.17,23.17,24.63,25.7,23.7,22.85,20.8,21.45,27.8,29.67,27.77,29.63,23.25,29.4,26.57,29.8,29.9,28.8,24.53,33.57,32.3,30.4,28.0,24.8,28.77,31.4,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77187.8293,6.507360556666666,1228,140,350,100
2020-11-10 22:16:43,19.6,22.2,20.2,21.3,25.1,1,1,1,1,0,30.7,30.0,27.3,30.9,30.7,20.0,20.0,20.0,20.0,20.0,116,1431,1431,530,-98,1092,752,752,412,1160,350,350,100,100,100,23.299473684210525,29.194736842105264,1.2135025281290026,63770.0,5.314166666666667,22.1,23.2,22.45,21.63,22.73,22.5,21.7,21.6,28.0,22.2,24.53,23.5,23.53,24.97,25.9,24.3,23.5,21.7,22.65,28.75,30.1,28.13,29.83,23.85,29.9,26.93,30.5,30.1,29.3,24.9,33.97,32.6,30.67,28.5,25.1,29.17,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77385.05622,6.440536896666666,1228,140,350,100
2020-11-10 22:22:11,19.6,21.7,20.0,20.9,25.0,1,1,1,1,0,31.1,30.3,27.4,31.3,30.7,20.0,20.0,20.0,20.0,20.0,117,1432,1432,531,-99,1092,752,752,412,1160,350,350,100,100,100,23.44052631578947,29.279999999999998,1.2440892088985953,64140.0,5.329583333333333,22.5,23.2,22.6,21.7,22.77,22.5,21.67,21.6,28.2,22.4,24.6,23.5,23.6,24.93,25.7,24.5,23.9,22.3,23.2,28.95,30.2,28.33,29.73,23.95,29.6,27.07,30.5,30.3,29.0,25.03,33.83,32.8,30.73,28.5,25.1,29.6,32.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79795.88186,6.549205753333333,1228,140,350,100
2020-11-10 22:27:41,19.8,22.8,20.0,20.8,24.7,1,1,1,1,0,31.5,30.3,27.1,30.5,30.7,20.0,20.0,20.0,20.0,20.0,118,1433,1433,532,-100,1092,752,752,412,1160,350,350,100,100,100,23.28210526315789,29.185789473684213,1.2496489276387646,64140.0,5.345,22.35,23.0,22.45,21.57,22.63,22.3,21.53,21.6,28.2,22.0,24.6,23.13,23.4,24.7,25.5,24.5,23.8,22.2,22.9,28.75,30.1,28.13,29.67,23.85,29.4,27.0,30.3,30.5,28.8,25.03,33.7,32.63,30.67,28.2,25.1,29.73,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80152.48222,6.66451517,1228,140,350,100
2020-11-10 22:33:09,15.2,18.8,19.4,20.5,23.9,1,1,1,1,0,30.2,30.0,26.0,30.6,30.5,20.0,20.0,20.0,20.0,20.0,119,1434,1434,533,-101,1092,752,752,412,1160,350,350,100,100,100,22.699473684210528,28.776315789473685,1.2586092559679845,64300.0,5.351666666666667,20.7,21.95,21.8,20.87,22.03,21.8,21.1,21.6,28.0,21.4,24.37,22.67,22.87,24.23,25.1,24.3,23.05,21.5,21.95,27.7,29.8,27.67,29.43,23.35,29.0,26.7,30.1,30.3,28.4,24.9,33.33,32.3,30.33,28.0,24.9,29.17,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80928.57516000001,6.711710724166666,1228,140,350,100
2020-11-10 22:38:36,17.6,18.8,19.4,20.8,23.8,1,1,1,1,0,30.0,30.2,26.1,30.8,30.5,20.0,20.0,20.0,20.0,20.0,120,1435,1435,534,-102,1092,752,752,412,1160,350,350,100,100,100,22.579473684210527,28.734736842105264,1.2241315771558445,64140.0,5.351666666666667,20.4,21.2,21.1,20.4,22.17,21.8,21.17,21.6,27.8,20.9,24.5,22.43,22.77,24.07,26.1,24.3,22.95,21.3,22.05,27.2,29.37,27.23,29.37,23.55,29.0,26.57,30.1,30.3,28.4,24.97,33.3,32.3,30.2,27.8,25.1,29.07,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78515.79936,6.643515605000001,1228,140,350,100
2020-11-10 22:44:05,23.7,18.8,19.9,20.9,26.3,1,1,1,1,0,31.0,30.6,26.3,30.3,30.7,20.0,20.0,20.0,20.0,20.0,121,1436,1436,535,-103,1092,752,752,412,1160,350,350,100,100,100,23.116315789473685,29.002105263157897,1.233244866564796,64460.0,5.3583333333333325,20.85,22.55,23.2,22.97,22.23,21.8,21.17,21.6,27.9,21.6,24.43,22.9,23.33,25.13,27.1,24.3,23.0,21.3,21.85,27.55,30.27,28.7,30.6,23.55,29.0,26.57,30.1,30.3,28.6,24.9,33.77,32.6,30.93,28.2,24.9,29.1,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79494.9641,6.583781810833333,1228,140,350,100
2020-11-10 22:49:33,22.2,18.7,19.6,20.5,26.0,1,1,1,1,0,30.9,30.2,26.1,29.9,30.7,20.0,20.0,20.0,20.0,20.0,122,1437,1437,536,-104,1092,752,752,412,1160,350,350,100,100,100,23.042105263157897,28.899473684210527,1.2311598236595933,62840.0,5.304166666666666,20.85,22.65,23.05,22.57,22.07,21.8,21.1,21.6,28.0,21.7,24.37,22.83,23.43,25.23,26.7,24.1,22.85,21.2,21.7,27.4,30.03,28.47,30.3,23.35,29.0,26.5,29.8,30.3,28.2,24.83,33.57,32.57,31.1,28.5,24.9,28.9,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77366.08332,6.535876975833333,1228,140,350,100
2020-11-10 22:55:01,17.3,18.4,19.2,20.2,24.7,1,1,1,1,0,30.6,29.8,25.8,29.7,30.7,20.0,20.0,20.0,20.0,20.0,123,1438,1438,537,-105,1092,752,752,412,1160,350,350,100,100,100,22.844210526315788,28.59894736842105,1.2526119367290858,63240.0,5.253333333333333,20.75,22.95,23.15,22.27,21.77,21.5,20.87,21.6,27.8,21.5,24.07,22.73,23.33,25.0,25.9,23.9,22.65,21.0,21.3,27.3,29.6,28.27,29.57,23.1,28.6,26.4,29.6,30.3,28.0,24.67,32.93,32.2,30.67,28.9,24.7,28.67,31.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79215.17887999999,6.524219258333333,1228,140,350,100
2020-11-10 23:00:31,20.2,19.1,19.8,20.0,24.8,1,1,1,1,0,31.1,29.7,25.7,29.7,30.6,20.0,20.0,20.0,20.0,20.0,124,1439,1439,538,-106,1092,752,752,412,1160,350,350,100,100,100,22.72684210526316,28.58,1.2732321445315005,63230.0,5.269583333333333,20.8,22.8,22.9,22.2,21.67,21.5,20.83,21.6,27.6,21.4,24.03,22.43,23.07,24.53,25.5,23.9,22.7,21.0,21.35,27.5,29.73,28.27,29.57,23.05,28.6,26.23,29.6,30.1,28.0,24.57,32.93,32.1,30.5,28.5,24.6,28.77,31.5,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80506.4685,6.655068640833332,1228,140,350,100
2020-11-10 23:06:00,19.2,19.0,19.5,20.3,24.7,1,1,1,1,0,30.6,29.8,26.1,30.3,30.5,20.0,20.0,20.0,20.0,20.0,125,1440,1440,539,-107,1092,752,752,412,1160,350,350,100,100,100,22.570000000000004,28.475789473684216,1.2522209579233101,63010.0,5.26,20.55,22.3,22.1,21.2,21.9,21.6,20.87,21.6,27.6,21.4,24.07,22.4,22.87,24.17,25.1,23.9,22.65,21.0,21.55,27.4,29.53,27.8,29.43,23.05,28.6,26.23,29.6,29.9,28.1,24.6,32.83,31.97,30.2,28.2,24.6,28.77,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78902.44256,6.642037960833333,1228,140,350,100
2020-11-10 23:11:29,18.5,18.8,19.4,20.3,24.3,1,1,1,1,0,30.7,29.5,25.7,30.3,30.5,20.0,20.0,20.0,20.0,20.0,126,1441,1441,540,-108,1092,752,752,412,1160,350,350,100,100,100,22.50842105263158,28.462631578947367,1.2426965967182173,62540.0,5.231249999999999,20.4,22.0,21.85,21.03,21.97,21.6,20.87,21.6,27.6,21.2,24.13,22.33,22.73,24.1,25.1,23.9,22.7,21.0,21.55,27.2,29.23,27.67,29.27,23.15,28.7,26.23,29.6,29.9,28.0,24.6,32.83,31.97,30.2,28.0,24.8,28.77,31.5,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77718.24516,6.525861988333332,1228,140,350,100
2020-11-10 23:16:59,18.3,18.8,18.7,19.8,24.2,1,1,1,1,0,30.0,29.4,25.5,29.6,30.4,19.0,19.0,19.0,19.0,19.0,127,1442,1442,541,-109,1092,752,752,412,1160,350,350,100,100,100,22.259473684210526,28.223157894736843,1.251507358392004,62470.0,5.20875,20.2,21.8,21.55,20.63,21.6,21.3,20.53,21.6,27.4,20.9,23.87,22.07,22.53,23.8,24.8,23.7,22.55,20.8,21.3,27.0,29.13,27.3,29.1,22.95,28.5,26.0,29.3,29.9,27.8,24.43,32.63,31.73,30.0,27.8,24.4,28.47,31.0,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78181.66468,6.495829576666667,1228,140,350,100
2020-11-10 23:22:26,18.1,18.8,18.7,19.6,23.9,1,1,1,1,0,30.6,29.2,25.2,29.8,30.3,19.0,19.0,19.0,19.0,19.0,128,1443,1443,542,-110,1092,752,752,412,1160,350,350,100,100,100,22.08684210526316,28.004736842105263,1.2533466497391115,62300.0,5.1987499999999995,20.05,21.6,21.35,20.5,21.47,21.1,20.43,21.6,27.4,20.7,23.73,21.87,22.3,23.6,24.6,23.6,22.2,20.5,21.05,26.7,28.97,27.13,28.93,22.75,28.1,25.77,28.9,29.6,27.6,24.37,32.43,31.47,29.73,27.6,24.4,28.27,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78083.49627999999,6.511048373333333,1228,140,350,100
2020-11-10 23:27:53,18.0,18.5,18.5,19.5,23.8,1,1,1,1,0,29.9,29.1,25.3,29.8,30.2,19.0,19.0,19.0,19.0,19.0,129,1444,1444,543,-111,1092,752,752,412,1160,350,350,100,100,100,21.99315789473684,27.900526315789474,1.2554271177968632,62300.0,5.191666666666666,19.95,21.45,21.35,20.37,21.4,21.0,20.33,21.6,27.2,20.5,23.57,21.73,22.17,23.6,24.4,23.4,22.2,20.6,21.05,26.7,28.8,27.0,28.83,22.55,27.9,25.7,28.9,29.5,27.4,24.17,32.23,31.43,29.67,27.6,24.2,28.2,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78213.10944,6.512358571666667,1228,140,350,100
