Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-10 23:33:21,18.1,18.5,18.5,19.2,23.8,1,1,1,1,0,29.7,29.1,25.0,29.9,30.0,19.0,19.0,19.0,19.0,19.0,130,1445,1445,544,-112,1092,752,752,412,1160,350,350,100,100,100,21.879473684210524,27.80894736842105,1.2515748585321946,62850.0,5.214583333333334,19.8,21.35,21.15,20.23,21.23,20.8,20.17,21.6,27.0,20.4,23.53,21.7,22.1,23.5,24.4,23.4,22.0,20.5,20.85,26.7,28.67,26.9,28.7,22.4,27.9,25.57,28.8,29.5,27.4,24.13,32.13,31.3,29.53,27.4,24.2,28.07,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78661.47986,6.536441220833333,1228,140,350,100
2020-11-10 23:38:48,17.9,18.7,18.5,19.6,23.7,1,1,1,1,0,30.0,29.0,25.2,29.9,30.0,19.0,19.0,19.0,19.0,19.0,131,1446,1446,545,-113,1092,752,752,412,1160,350,350,100,100,100,21.913684210526316,27.78842105263158,1.2503811481518223,62900.0,5.239583333333333,19.85,21.35,21.25,20.37,21.23,20.9,20.23,21.6,27.0,20.5,23.53,21.63,22.1,23.47,24.4,23.4,22.1,20.5,20.95,26.65,28.7,26.9,28.73,22.4,27.9,25.57,28.8,29.2,27.3,24.0,32.17,31.3,29.53,27.4,24.0,28.13,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78648.97422,6.554602253333333,1228,140,350,100
2020-11-10 23:44:15,18.0,18.4,18.5,19.5,23.8,1,1,1,1,0,30.2,28.9,25.0,29.7,29.9,19.0,19.0,19.0,19.0,19.0,132,1447,1447,546,-114,1092,752,752,412,1160,350,350,100,100,100,21.834210526315786,27.746842105263156,1.2518215276118518,62790.0,5.237083333333333,19.75,21.35,21.15,20.23,21.23,20.8,20.07,21.6,27.0,20.4,23.43,21.63,22.03,23.33,24.2,23.3,22.0,20.5,20.85,26.55,28.6,26.9,28.7,22.4,27.9,25.5,28.8,29.2,27.4,23.97,32.03,31.27,29.5,27.2,24.0,28.0,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78601.87372,6.552118664166667,1228,140,350,100
2020-11-10 23:49:44,17.9,18.5,18.7,19.6,23.6,1,1,1,1,0,29.5,28.9,25.0,29.6,29.9,19.0,19.0,19.0,19.0,19.0,133,1448,1448,547,-115,1092,752,752,412,1160,350,350,100,100,100,21.787894736842105,27.69,1.249264750736594,62790.0,5.2325,19.75,21.25,21.1,20.2,21.13,20.8,20.17,21.6,26.8,20.4,23.47,21.47,21.93,23.2,24.2,23.2,21.95,20.5,20.85,26.2,28.5,26.73,28.63,22.4,27.9,25.57,28.8,29.2,27.2,23.97,31.97,31.1,29.47,27.4,24.0,28.0,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78441.3337,6.543466975833333,1228,140,350,100
2020-11-10 23:55:11,17.7,18.5,18.4,19.5,23.6,1,1,1,1,0,29.9,28.9,25.2,29.2,29.8,19.0,19.0,19.0,19.0,19.0,134,1449,1449,548,-116,1092,752,752,412,1160,350,350,100,100,100,21.777368421052632,27.69526315789474,1.2470681520308033,63400.0,5.257916666666667,19.75,21.25,21.1,20.2,21.13,20.8,20.17,21.6,26.8,20.4,23.4,21.47,21.93,23.27,24.0,23.2,21.95,20.5,20.85,26.45,28.5,26.73,28.63,22.4,27.9,25.57,28.8,29.2,27.2,23.97,32.03,31.13,29.47,27.2,24.0,28.03,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79064.12084,6.5627272725,1228,140,350,100
2020-11-11 00:00:45,18.0,18.4,18.4,19.5,23.7,1,1,1,1,0,30.2,28.6,25.0,29.3,29.8,19.0,19.0,19.0,19.0,19.0,135,1450,1450,549,-117,1092,752,752,412,1160,350,350,100,100,100,21.729473684210525,27.625263157894736,1.2511550836833996,63080.0,5.27,19.7,21.2,21.0,20.13,21.07,20.8,20.07,21.6,26.8,20.4,23.27,21.47,21.9,23.2,24.0,23.2,21.95,20.3,20.8,26.3,28.47,26.73,28.53,22.25,27.7,25.4,28.8,29.2,27.2,23.83,32.07,31.0,29.33,27.2,23.8,28.0,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78922.86268,6.5827909799999995,1228,140,350,100
2020-11-11 00:06:14,17.7,18.5,18.4,19.6,23.6,1,1,1,1,0,29.8,28.6,24.8,29.1,29.7,19.0,19.0,19.0,19.0,19.0,136,1451,1451,550,-118,1092,752,752,412,1160,350,350,100,100,100,21.666315789473682,27.586315789473684,1.248718871392917,63070.0,5.25625,19.65,21.2,21.0,20.13,21.03,20.6,20.0,21.6,26.8,20.2,23.27,21.47,21.83,23.23,24.0,23.0,21.75,20.2,20.7,26.3,28.47,26.73,28.5,22.25,27.9,25.37,28.8,29.0,27.0,23.8,31.93,31.0,29.33,27.2,23.8,27.93,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78756.69922,6.569981745833333,1228,140,350,100
2020-11-11 00:11:43,18.0,18.4,18.4,19.5,23.5,1,1,1,1,0,29.7,28.9,24.7,29.7,29.7,19.0,19.0,19.0,19.0,19.0,137,1452,1452,551,-119,1092,752,752,412,1160,350,350,100,100,100,21.71,27.632631578947368,1.2493288283015223,62850.0,5.246666666666666,19.65,21.2,21.1,20.17,21.03,20.7,20.07,21.6,26.8,20.2,23.27,21.47,21.83,23.2,24.0,23.2,21.95,20.3,20.75,26.5,28.57,26.73,28.57,22.25,27.9,25.47,28.8,29.0,27.2,23.8,31.97,31.03,29.33,27.2,23.8,27.93,30.6,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78520.31686,6.5532090033333334,1228,140,350,100
2020-11-11 00:17:11,17.7,18.3,18.3,19.5,23.6,1,1,1,1,0,29.6,28.6,24.7,29.3,29.7,19.0,19.0,19.0,19.0,19.0,138,1453,1453,552,-120,1092,752,752,412,1160,350,350,100,100,100,21.588947368421053,27.548421052631582,1.249059925448001,63060.0,5.24625,19.55,21.1,20.9,20.13,20.87,20.6,19.87,21.6,26.6,20.2,23.17,21.33,21.8,23.07,23.9,23.0,21.75,20.2,20.55,26.3,28.47,26.73,28.5,22.15,27.7,25.3,28.6,29.0,27.0,23.8,31.87,31.0,29.33,27.2,23.8,27.8,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78765.7189,6.553584823333333,1228,140,350,100
2020-11-11 00:22:40,17.7,18.3,18.4,15.5,23.6,1,1,1,1,0,29.7,28.9,25.4,28.3,29.7,19.0,19.0,19.0,19.0,19.0,139,1454,1454,553,-121,1092,752,752,412,1160,350,350,100,100,100,21.436315789473685,27.380526315789474,1.2717962200620179,63340.0,5.266666666666667,19.55,21.0,20.9,20.07,20.63,20.0,18.93,21.6,26.6,20.2,22.87,21.33,21.83,23.03,24.0,22.7,21.5,20.0,20.55,26.2,28.37,26.57,28.5,21.9,27.5,25.03,28.3,29.0,27.0,23.6,31.9,31.0,29.23,27.0,23.5,27.7,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80555.57258000001,6.638387145,1228,140,350,100
2020-11-11 00:28:07,18.8,18.5,18.7,16.5,23.7,1,1,1,1,0,30.0,29.3,25.6,28.3,29.6,19.0,19.0,19.0,19.0,19.0,140,1455,1455,554,-122,1092,752,752,412,1160,350,350,100,100,100,21.463157894736838,27.204736842105262,1.2234334760806673,63180.0,5.2716666666666665,19.65,21.25,21.1,20.13,20.43,19.8,18.9,21.6,26.4,20.4,22.6,21.6,21.87,23.67,24.4,22.0,21.2,20.0,20.8,26.2,28.3,26.73,28.63,21.6,27.3,24.7,27.7,28.8,27.2,23.27,31.9,30.93,29.33,26.8,23.1,27.37,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77296.52702,6.5771708166666665,1228,140,350,100
2020-11-11 00:33:35,19.0,18.8,19.0,20.5,23.9,1,1,1,1,0,30.5,29.4,25.6,28.6,29.7,19.0,19.0,19.0,19.0,19.0,141,1456,1456,555,-123,1092,752,752,412,1160,350,350,100,100,100,22.08684210526316,27.78894736842106,1.2185905688808694,63280.0,5.269166666666666,20.0,21.65,21.4,20.53,21.5,21.5,20.7,21.6,26.6,20.7,23.6,21.87,22.23,23.87,24.8,23.0,21.95,20.7,21.45,26.45,28.47,26.93,28.83,22.65,28.6,25.83,29.2,29.0,27.6,23.8,32.23,31.37,29.7,27.2,24.0,27.83,30.3,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77112.4112,6.433705759166667,1228,140,350,100
2020-11-11 00:39:03,18.5,18.1,19.1,20.7,23.9,1,1,1,1,0,30.0,29.6,25.4,28.9,29.8,19.0,19.0,19.0,19.0,19.0,142,1457,1457,556,-124,1092,752,752,412,1160,350,350,100,100,100,22.29842105263158,28.05,1.2309132327446093,63240.0,5.2716666666666665,19.9,21.85,21.5,20.63,21.97,21.8,21.23,21.6,27.0,20.9,23.87,22.07,22.33,24.07,24.8,23.4,22.2,21.0,21.55,26.5,28.6,27.03,29.0,23.05,29.1,26.43,29.6,29.2,27.8,24.17,32.43,31.57,29.87,27.4,24.2,28.13,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77842.95284,6.456473501666666,1228,140,350,100
2020-11-11 00:44:33,18.5,18.0,19.1,21.0,24.1,1,1,1,1,0,30.6,29.5,25.5,29.0,29.8,19.0,19.0,19.0,19.0,19.0,143,1458,1458,557,-125,1092,752,752,412,1160,350,350,100,100,100,22.379473684210527,28.17105263157895,1.2287894381224715,63290.0,5.272083333333333,19.9,21.85,21.6,20.6,22.13,22.0,21.37,21.6,27.2,20.9,24.03,22.13,22.47,24.03,24.8,23.6,22.45,21.0,21.55,26.5,28.73,27.1,29.0,23.15,29.2,26.7,29.8,29.5,27.8,24.37,32.57,31.67,30.0,27.4,24.4,28.33,30.6,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77770.08354,6.483876515833334,1228,140,350,100
2020-11-11 00:50:01,18.7,18.1,19.2,22.2,23.9,1,1,1,1,0,30.2,29.3,25.8,29.2,29.9,19.0,19.0,19.0,19.0,19.0,144,1459,1459,558,-126,1092,752,752,412,1160,350,350,100,100,100,22.464736842105264,28.306315789473686,1.2324420280120876,63500.0,5.282916666666667,19.9,21.85,21.6,20.73,22.37,22.1,21.53,21.6,27.4,21.0,24.27,22.2,22.53,24.1,24.8,23.7,22.55,21.0,21.6,26.5,28.77,27.23,29.2,23.35,29.4,26.87,30.1,29.6,28.0,24.53,32.63,31.8,30.0,27.4,24.7,28.37,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78260.06878,6.501256346666666,1228,140,350,100
2020-11-11 00:55:29,18.5,18.1,18.8,21.9,23.9,1,1,1,1,0,30.4,29.3,25.0,30.2,29.9,19.0,19.0,19.0,19.0,19.0,145,1460,1460,559,-127,1092,752,752,412,1160,350,350,100,100,100,22.37578947368421,28.305263157894736,1.2361889583401233,63400.0,5.2875,19.9,21.8,21.6,20.73,22.07,21.8,21.23,21.6,27.4,20.9,24.17,22.1,22.47,23.87,24.6,23.9,22.65,21.0,21.35,26.85,28.9,27.27,29.1,23.25,29.2,26.63,29.9,29.9,27.8,24.57,32.67,31.73,29.83,27.6,24.6,28.5,30.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78374.37996,6.526435364166667,1228,140,350,100
2020-11-11 01:00:55,18.1,17.4,18.5,19.0,23.8,1,1,1,1,0,29.6,28.7,24.8,29.0,29.9,19.0,19.0,19.0,19.0,19.0,146,1461,1461,560,-128,1092,752,752,412,1160,350,350,100,100,100,21.972631578947368,27.98368421052632,1.2716901550407123,63330.0,5.2804166666666665,19.7,21.4,21.35,20.53,21.4,21.1,20.5,21.6,27.0,20.4,23.87,21.57,22.13,23.13,24.1,23.7,22.55,20.7,20.75,26.45,28.73,27.0,28.77,22.75,28.1,26.13,29.6,29.6,27.6,24.4,32.23,31.6,29.5,27.4,24.2,28.0,31.0,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80536.13752,6.621271561666667,1228,140,350,100
2020-11-11 01:06:23,17.9,18.5,18.8,19.5,23.7,1,1,1,1,0,29.7,29.0,25.0,29.5,29.8,19.0,19.0,19.0,19.0,19.0,147,1462,1462,561,-129,1092,752,752,412,1160,350,350,100,100,100,21.770526315789475,27.785263157894736,1.255407093439631,63450.0,5.2825,19.65,21.3,21.15,20.23,21.17,20.8,20.17,21.6,26.8,20.4,23.4,21.47,22.0,23.2,24.0,23.3,22.05,20.3,20.65,26.45,28.7,26.9,28.7,22.4,27.9,25.7,28.9,29.5,27.2,24.03,32.3,31.3,29.4,27.2,24.0,28.07,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79655.58008,6.6746549,1228,140,350,100
2020-11-11 01:11:51,18.0,18.3,18.5,19.0,23.7,1,1,1,1,0,30.2,28.7,24.8,29.2,29.7,19.0,19.0,19.0,19.0,19.0,148,1463,1463,562,-130,1092,752,752,412,1160,350,350,100,100,100,21.652105263157896,27.640526315789472,1.2570991452280218,63340.0,5.282916666666667,19.75,21.2,21.1,20.2,20.8,20.5,19.73,21.6,26.8,20.4,23.17,21.4,21.87,23.07,24.0,23.0,21.95,20.2,20.65,26.55,28.6,26.8,28.6,22.15,27.6,25.37,28.8,29.2,27.2,23.83,32.07,31.2,29.37,27.3,23.8,27.93,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79624.65986,6.636676664166666,1228,140,350,100
2020-11-11 01:17:19,18.5,18.3,18.7,19.2,23.8,1,1,1,1,0,29.4,28.7,25.0,28.6,29.7,19.0,19.0,19.0,19.0,19.0,149,1464,1464,563,-131,1092,752,752,412,1160,350,350,100,100,100,21.56368421052632,27.56,1.2526373654407863,63290.0,5.276249999999999,19.75,21.15,21.05,20.13,20.63,20.3,19.63,21.6,26.6,20.2,23.03,21.4,21.87,23.07,24.0,22.8,21.75,20.2,20.55,26.55,28.6,26.73,28.57,22.05,27.7,25.1,28.5,29.0,27.2,23.7,32.0,31.1,29.27,27.2,23.7,27.87,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79279.41886,6.62100328,1228,140,350,100
2020-11-11 01:22:47,18.7,18.3,13.8,19.2,23.5,1,1,1,1,0,29.8,28.9,26.0,29.0,29.7,19.0,19.0,19.0,19.0,19.0,150,1465,1465,564,-132,1092,752,752,412,1160,350,350,100,100,100,21.51473684210526,27.46,1.2534503974605755,63500.0,5.282916666666667,19.25,21.0,21.15,20.2,20.47,20.3,19.57,21.6,26.8,19.9,23.17,21.07,21.27,23.53,24.4,22.9,21.75,20.0,20.45,26.1,28.47,26.8,28.67,21.9,27.5,25.17,28.5,29.0,27.0,23.73,31.7,30.8,29.4,27.2,23.8,27.57,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79594.10024,6.6197299625,1228,140,350,100
2020-11-11 01:28:14,19.2,18.8,20.8,19.5,23.6,1,1,1,1,0,30.5,29.4,26.5,29.5,29.7,19.0,19.0,19.0,19.0,19.0,151,1466,1466,565,-133,1092,752,752,412,1160,350,350,100,100,100,21.86315789473684,27.765263157894736,1.2107366348866235,63600.0,5.2958333333333325,19.55,21.15,21.7,20.63,20.57,20.6,19.9,21.6,27.2,20.5,23.57,21.37,21.43,24.13,24.9,23.2,22.1,20.3,21.0,26.2,28.5,27.1,28.93,22.05,27.7,25.33,28.8,29.0,28.2,24.0,32.0,30.8,29.83,27.6,24.2,28.0,30.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77002.84998,6.524872925833333,1228,140,350,100
2020-11-11 01:33:43,17.6,17.9,21.3,19.8,23.7,1,1,1,1,0,30.2,29.1,25.3,29.1,29.8,19.0,19.0,19.0,19.0,19.0,152,1467,1467,566,-134,1092,752,752,412,1160,350,350,100,100,100,22.22052631578947,28.02368421052632,1.260370589768101,63650.0,5.302083333333333,20.3,21.6,21.65,20.67,21.3,21.1,20.3,21.6,27.0,21.9,23.47,22.73,22.57,23.7,24.2,23.4,22.45,20.8,21.45,26.9,28.93,27.27,28.8,22.45,27.9,25.6,29.0,29.2,28.6,23.97,32.8,31.53,29.67,27.4,24.0,28.43,31.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80222.58804,6.5510599175,1228,140,350,100
2020-11-11 01:39:11,18.0,17.7,19.4,19.5,23.6,1,1,1,1,0,30.0,29.0,25.0,29.0,29.7,19.0,19.0,19.0,19.0,19.0,153,1468,1468,567,-135,1092,752,752,412,1160,350,350,100,100,100,21.79578947368421,27.722105263157896,1.247549760530673,63980.0,5.317916666666666,19.65,21.25,21.15,20.2,21.0,20.6,20.0,21.6,27.0,20.7,23.23,21.87,22.0,23.27,24.2,23.2,22.1,20.3,20.8,26.45,28.6,26.9,28.63,22.25,27.7,25.4,28.8,29.2,27.6,23.8,32.23,31.33,29.53,27.4,23.8,27.93,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79818.23368,6.668367571666666,1228,140,350,100
2020-11-11 01:44:39,18.0,17.6,18.8,19.4,23.5,1,1,1,1,0,29.9,28.7,25.0,29.4,29.7,19.0,19.0,19.0,19.0,19.0,154,1469,1469,568,-136,1092,752,752,412,1160,350,350,100,100,100,21.67,27.66263157894737,1.2520280491889668,63810.0,5.324583333333333,19.5,21.1,21.1,20.13,20.97,20.6,19.87,21.6,26.8,20.4,23.17,21.67,21.97,23.1,24.0,23.0,21.95,20.2,20.6,26.25,28.43,26.83,28.63,22.25,27.7,25.37,28.8,29.2,27.5,23.8,32.1,31.27,29.4,27.4,23.8,27.93,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79891.90982,6.654589312500001,1228,140,350,100
2020-11-11 01:50:06,17.9,18.1,18.7,19.4,23.3,1,1,1,1,0,29.7,28.7,25.0,29.1,29.6,19.0,19.0,19.0,19.0,19.0,155,1470,1470,569,-137,1092,752,752,412,1160,350,350,100,100,100,21.54842105263158,27.513157894736842,1.245513847213632,64150.0,5.331666666666666,19.45,21.0,21.0,20.0,20.73,20.5,19.77,21.6,26.8,20.2,23.1,21.4,21.8,23.07,24.0,22.8,21.75,20.0,20.45,26.1,28.37,26.73,28.57,22.05,27.5,25.23,28.5,29.0,27.2,23.7,31.9,31.2,29.4,27.2,23.7,27.77,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79899.7133,6.657984296666666,1228,140,350,100
2020-11-11 01:55:33,17.9,18.3,18.8,19.2,23.5,1,1,1,1,0,29.7,28.7,25.0,28.9,29.6,19.0,19.0,19.0,19.0,19.0,156,1471,1471,570,-138,1092,752,752,412,1160,350,350,100,100,100,21.566315789473684,27.570000000000004,1.2451030346037113,63830.0,5.3325,19.6,21.1,20.9,20.1,20.8,20.5,19.77,21.6,26.6,20.4,23.03,21.4,21.83,23.03,24.0,22.8,21.75,20.0,20.55,26.45,28.5,26.73,28.5,22.05,27.5,25.23,28.5,29.0,27.4,23.63,32.17,31.2,29.4,27.2,23.7,27.87,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79474.9267,6.640610000000001,1228,140,350,100
2020-11-11 02:01:01,17.9,18.1,18.5,19.2,23.5,1,1,1,1,0,29.7,28.9,25.0,29.3,29.6,19.0,19.0,19.0,19.0,19.0,157,1472,1472,571,-139,1092,752,752,412,1160,350,350,100,100,100,21.60842105263158,27.567894736842103,1.2459785661312603,63340.0,5.29875,19.65,21.1,21.0,20.13,20.8,20.5,19.8,21.6,26.6,20.4,23.03,21.5,21.9,23.1,24.0,22.8,21.85,20.2,20.6,26.55,28.5,26.73,28.47,22.05,27.5,25.23,28.5,29.0,27.4,23.63,32.0,31.2,29.33,27.2,23.7,27.87,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78920.28238,6.599800378333333,1228,140,350,100
2020-11-11 02:06:29,17.9,18.3,18.7,19.4,23.5,1,1,1,1,0,29.8,28.7,25.0,28.6,29.6,19.0,19.0,19.0,19.0,19.0,158,1473,1473,572,-140,1092,752,752,412,1160,350,350,100,100,100,21.57,27.544736842105266,1.2474826397174341,63870.0,5.300416666666666,19.55,21.1,20.9,20.13,20.73,20.5,19.77,21.6,26.6,20.4,23.03,21.47,21.83,23.17,24.0,22.8,21.7,20.0,20.55,26.55,28.53,26.73,28.53,21.95,27.5,25.17,28.5,29.0,27.4,23.63,32.03,31.1,29.3,27.2,23.7,27.8,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79676.7162,6.6082082741666675,1228,140,350,100
2020-11-11 02:11:56,17.9,13.5,18.7,19.1,23.6,1,1,1,1,0,29.1,28.5,24.3,29.0,29.6,19.0,19.0,19.0,19.0,19.0,159,1474,1474,573,-141,1092,752,752,412,1160,350,350,100,100,100,21.423157894736843,27.45263157894737,1.2652367877071817,63880.0,5.322916666666666,19.2,21.0,20.85,20.0,20.67,20.3,19.7,21.6,26.6,20.2,22.83,21.43,21.83,23.13,24.0,22.7,21.55,19.5,19.95,26.1,28.43,26.57,28.5,21.8,27.7,25.1,28.5,29.0,27.4,23.53,32.07,31.03,29.27,27.2,23.7,27.67,30.0,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80823.326,6.687501758333333,1228,140,350,100
2020-11-11 02:17:25,19.0,17.3,19.2,19.1,24.2,1,1,1,1,0,29.4,28.5,25.3,29.1,29.7,19.0,19.0,19.0,19.0,19.0,160,1475,1475,574,-142,1092,752,752,412,1160,350,350,100,100,100,21.598421052631583,27.561578947368417,1.2157479033640322,63550.0,5.309583333333333,19.45,21.65,21.1,20.27,20.77,20.5,19.7,21.6,26.8,20.6,22.9,21.9,22.0,23.63,24.6,22.5,21.6,19.2,19.6,26.3,28.6,26.83,28.93,22.0,28.0,25.17,28.5,28.9,27.6,23.47,32.3,31.07,29.53,27.4,23.5,27.7,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77260.77926,6.586837719166665,1228,140,350,100
2020-11-11 02:22:53,18.4,21.2,19.4,19.5,24.2,1,1,1,1,0,30.3,29.0,26.2,29.7,29.8,19.0,19.0,19.0,19.0,19.0,161,1476,1476,575,-143,1092,752,752,412,1160,350,350,100,100,100,22.215789473684207,27.99631578947368,1.2278742240484506,63820.0,5.307083333333333,21.0,22.25,21.5,20.63,21.37,21.1,20.23,21.6,27.0,21.2,23.2,22.5,22.47,24.0,24.9,23.0,22.45,20.5,21.2,27.3,28.97,27.17,29.03,22.5,28.3,25.6,28.9,29.0,28.3,23.73,32.83,31.53,29.7,27.6,23.8,28.07,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78362.93298,6.484321343333333,1228,140,350,100
2020-11-11 02:28:22,18.3,19.2,19.0,19.5,23.9,1,1,1,1,0,30.0,29.0,25.7,30.0,29.8,19.0,19.0,19.0,19.0,19.0,162,1477,1477,576,-144,1092,752,752,412,1160,350,350,100,100,100,22.263157894736846,28.07473684210526,1.2435120190967797,63820.0,5.318333333333333,21.2,21.95,21.5,20.53,21.37,21.0,20.27,21.6,27.1,21.2,23.4,22.23,22.37,23.63,24.6,23.4,22.7,21.2,21.75,27.65,29.1,27.13,28.83,22.55,28.1,25.67,28.9,29.2,28.0,23.93,32.63,31.63,29.67,27.6,24.0,28.43,31.3,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79360.93706,6.571827918333334,1228,140,350,100
2020-11-11 02:33:51,18.3,21.6,19.0,19.5,22.9,1,1,1,1,0,30.5,29.2,26.3,29.7,29.8,19.0,19.0,19.0,19.0,19.0,163,1478,1478,577,-145,1092,752,752,412,1160,350,350,100,100,100,22.214736842105264,28.08263157894737,1.268222014142121,63550.0,5.307083333333333,21.4,21.85,21.4,20.53,21.13,21.0,20.3,21.6,27.0,21.0,23.47,22.07,22.2,23.33,24.2,23.4,22.6,21.5,22.1,27.5,29.1,27.27,28.77,22.55,27.9,25.73,29.0,29.2,28.0,23.97,32.47,31.47,29.57,27.4,24.0,28.7,31.7,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80595.509,6.664851919166666,1228,140,350,100
2020-11-11 02:39:21,18.0,16.8,18.4,19.1,23.5,1,1,1,1,0,30.0,28.6,24.8,29.0,29.7,19.0,19.0,19.0,19.0,19.0,164,1479,1479,578,-146,1092,752,752,412,1160,350,350,100,100,100,21.61052631578947,27.56421052631579,1.2412591786079403,63820.0,5.307083333333333,19.45,21.35,21.15,20.17,20.67,20.3,19.73,21.6,26.8,20.4,23.03,21.6,21.77,23.13,24.0,23.0,21.85,20.2,20.4,26.7,28.63,26.9,28.63,21.9,27.5,25.23,28.5,29.2,27.4,23.7,32.1,31.07,29.33,27.0,23.7,27.83,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79217.16078,6.658861240833333,1228,140,350,100
2020-11-11 02:44:49,17.9,16.6,18.3,18.8,23.5,1,1,1,1,0,29.6,28.6,24.9,29.2,29.7,19.0,19.0,19.0,19.0,19.0,165,1480,1480,579,-147,1092,752,752,412,1160,350,350,100,100,100,21.551052631578948,27.45631578947368,1.2538980940684663,63770.0,5.31625,19.65,21.2,21.1,20.13,20.57,20.3,19.57,21.6,26.6,20.4,22.9,21.43,21.67,23.0,23.8,22.8,21.75,20.3,20.7,26.4,28.6,26.73,28.5,21.95,27.3,25.1,28.3,29.0,27.0,23.63,31.97,30.93,29.33,27.0,23.7,27.8,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79961.08146,6.6324267599999995,1228,140,350,100
2020-11-11 02:50:17,18.4,17.0,18.3,19.5,23.6,1,1,1,1,0,29.7,28.7,24.7,29.2,29.6,19.0,19.0,19.0,19.0,19.0,166,1481,1481,580,-148,1092,752,752,412,1160,350,350,100,100,100,21.521052631578947,27.47421052631579,1.2673814433955832,63710.0,5.3116666666666665,19.4,21.1,21.1,20.13,20.73,20.5,19.83,21.6,26.6,20.2,23.03,21.3,21.63,23.0,24.0,22.8,21.6,20.0,20.35,26.2,28.6,26.73,28.57,21.95,27.7,25.23,28.5,29.0,27.0,23.63,31.87,31.0,29.23,27.0,23.7,27.67,30.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80744.87176,6.696081384166666,1228,140,350,100
2020-11-11 02:55:46,13.5,17.4,18.1,19.8,22.4,1,1,1,1,0,28.7,28.6,24.9,29.7,29.5,19.0,19.0,19.0,19.0,19.0,167,1482,1482,581,-149,1092,752,752,412,1160,350,350,100,100,100,21.29105263157895,27.402631578947368,1.239983584874532,64080.0,5.324583333333333,18.8,19.8,19.85,19.0,20.87,20.5,19.93,21.6,26.6,19.5,23.23,21.13,21.57,22.9,24.2,23.0,21.6,20.0,20.45,25.75,28.07,26.0,28.17,22.15,27.7,25.23,28.8,28.9,27.2,23.7,31.9,30.87,29.17,26.8,23.8,27.67,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79458.14812,6.675125828333332,1228,140,350,100
2020-11-11 03:01:15,20.9,18.0,18.8,20.0,24.7,1,1,1,1,0,29.6,29.3,25.0,29.2,29.7,19.0,19.0,19.0,19.0,19.0,168,1483,1483,582,-150,1092,752,752,412,1160,350,350,100,100,100,21.852105263157895,27.75,1.2117594173628996,64090.0,5.340416666666666,19.35,20.85,21.25,20.97,21.13,20.8,20.23,21.6,26.6,20.0,23.4,21.53,22.0,23.63,25.9,23.2,21.8,20.2,20.75,26.05,28.67,27.1,29.4,22.35,28.0,25.37,28.9,29.0,27.4,23.87,32.33,31.17,29.47,27.0,24.0,27.9,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77661.66106,6.546658715833332,1228,140,350,100
2020-11-11 03:06:42,21.6,18.0,18.8,19.8,25.0,1,1,1,1,0,30.7,29.3,25.2,28.6,29.8,19.0,19.0,19.0,19.0,19.0,169,1484,1484,583,-151,1092,752,752,412,1160,350,350,100,100,100,22.372631578947367,27.944210526315793,1.2696156439100499,63920.0,5.333749999999999,20.4,22.65,23.3,23.0,21.07,20.8,20.23,21.6,26.6,21.2,23.23,22.03,22.7,24.47,25.7,23.2,21.95,20.3,20.65,26.9,29.47,28.17,29.47,22.35,27.9,25.5,28.9,29.2,27.2,23.8,32.27,31.57,30.0,28.0,23.7,28.07,30.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81153.83196000001,6.617312209166666,1228,140,350,100
2020-11-11 03:12:11,20.8,17.7,18.7,19.8,24.2,1,1,1,1,0,30.4,29.1,25.0,29.0,29.8,19.0,19.0,19.0,19.0,19.0,170,1485,1485,584,-152,1092,752,752,412,1160,350,350,100,100,100,21.786315789473687,27.724736842105262,1.2583763775393284,63990.0,5.329583333333333,19.75,21.4,21.6,20.77,21.03,20.6,20.07,21.6,26.6,20.4,23.17,21.53,22.1,23.67,24.6,23.0,21.7,20.0,20.35,26.35,28.73,27.33,28.93,22.35,27.9,25.5,28.8,29.2,27.0,23.77,32.17,31.27,29.53,27.6,23.8,27.77,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80523.5044,6.736555681666667,1228,140,350,100
2020-11-11 03:17:40,17.7,17.7,18.4,19.8,23.5,1,1,1,1,0,29.8,28.7,24.8,29.1,29.7,19.0,19.0,19.0,19.0,19.0,171,1486,1486,585,-153,1092,752,752,412,1160,350,350,100,100,100,21.591052631578947,27.552105263157895,1.2602206423913145,64040.0,5.334583333333333,19.4,21.2,21.05,20.13,20.93,20.6,20.03,21.6,26.6,20.2,23.17,21.3,21.77,23.2,24.0,23.0,21.7,20.0,20.35,26.2,28.37,26.83,28.57,22.15,27.9,25.43,28.8,29.0,27.0,23.7,31.9,31.0,29.37,27.4,23.8,27.8,30.3,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80704.52994000001,6.717834764166668,1228,140,350,100
2020-11-11 03:23:08,18.3,17.6,18.3,19.6,23.5,1,1,1,1,0,29.6,28.5,24.8,29.1,29.6,19.0,19.0,19.0,19.0,19.0,172,1487,1487,586,-154,1092,752,752,412,1160,350,350,100,100,100,21.452631578947372,27.473157894736843,1.2521371065493503,64090.0,5.338749999999999,19.3,20.9,20.85,19.87,20.8,20.5,19.93,21.6,26.6,20.0,23.1,21.2,21.67,22.93,23.8,22.9,21.6,19.8,20.25,26.2,28.37,26.67,28.5,22.05,27.7,25.3,28.8,29.0,27.0,23.63,31.83,31.0,29.27,27.2,23.7,27.7,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80249.46716,6.706416545833333,1228,140,350,100
2020-11-11 03:28:37,17.9,18.0,18.3,19.6,23.3,1,1,1,1,0,29.8,28.5,24.8,29.0,29.6,19.0,19.0,19.0,19.0,19.0,173,1488,1488,587,-155,1092,752,752,412,1160,350,350,100,100,100,21.41315789473684,27.422105263157892,1.2440257841510802,64310.0,5.35,19.2,20.9,20.85,19.93,20.8,20.5,19.83,21.6,26.4,20.0,23.03,21.13,21.6,22.93,23.8,22.8,21.55,19.8,20.2,25.95,28.3,26.57,28.43,22.05,27.7,25.23,28.5,29.0,27.0,23.63,31.9,30.93,29.17,27.0,23.7,27.63,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80003.29818,6.677198555833333,1228,140,350,100
2020-11-11 03:34:07,17.9,18.3,18.4,19.6,23.5,1,1,1,1,0,29.5,28.6,24.9,28.9,29.6,19.0,19.0,19.0,19.0,19.0,174,1489,1489,588,-156,1092,752,752,412,1160,350,350,100,100,100,21.494210526315793,27.472631578947368,1.2453866064200472,63980.0,5.345416666666666,19.5,20.9,20.75,19.93,20.9,20.6,19.97,21.6,26.4,20.0,23.1,21.2,21.67,22.87,23.8,23.0,21.75,20.0,20.45,26.2,28.37,26.6,28.43,22.15,27.7,25.3,28.6,28.8,27.0,23.63,31.93,31.0,29.1,27.0,23.7,27.8,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79679.83508,6.653463885833333,1228,140,350,100
2020-11-11 03:39:36,17.9,18.1,18.1,19.5,23.5,1,1,1,1,0,29.7,28.4,24.7,29.0,29.5,19.0,19.0,19.0,19.0,19.0,175,1490,1490,589,-157,1092,752,752,412,1160,350,350,100,100,100,21.504736842105263,27.460526315789473,1.245665326638835,63920.0,5.329166666666667,19.5,21.0,20.85,19.93,20.9,20.5,19.83,21.6,26.6,20.0,23.1,21.23,21.63,22.97,23.8,23.0,21.7,20.0,20.45,26.3,28.37,26.53,28.37,22.15,27.7,25.3,28.5,28.9,27.0,23.63,31.8,30.97,29.1,27.2,23.7,27.8,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79622.92768,6.637615115,1228,140,350,100
2020-11-11 03:45:05,18.3,18.3,18.4,19.5,23.7,1,1,1,1,0,29.5,28.6,25.0,29.3,29.5,19.0,19.0,19.0,19.0,19.0,176,1491,1491,590,-158,1092,752,752,412,1160,350,350,100,100,100,21.492105263157896,27.441578947368427,1.241500919880452,63920.0,5.326666666666666,19.5,21.0,20.9,20.0,20.87,20.6,19.83,21.6,26.6,20.0,23.1,21.2,21.67,22.93,23.8,22.8,21.6,20.0,20.35,26.1,28.37,26.57,28.5,22.15,27.7,25.3,28.5,28.8,27.0,23.63,31.9,30.9,29.17,27.0,23.7,27.63,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79356.73879999999,6.624152769999999,1228,140,350,100
2020-11-11 03:50:33,18.8,18.5,18.8,19.8,23.7,1,1,1,1,0,29.4,28.7,24.9,29.2,29.6,19.0,19.0,19.0,19.0,19.0,177,1492,1492,591,-159,1092,752,752,412,1160,350,350,100,100,100,21.644736842105264,27.62157894736842,1.2376021183275268,63880.0,5.324999999999999,19.65,21.1,21.0,20.13,21.03,20.6,20.0,21.6,26.6,20.4,23.17,21.4,21.9,23.07,24.0,23.0,21.75,20.2,20.65,26.55,28.6,26.73,28.5,22.25,27.9,25.4,28.8,29.0,27.3,23.7,31.97,31.1,29.27,27.0,23.8,27.87,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79058.02332000001,6.600615088333333,1228,140,350,100
2020-11-11 03:56:01,17.9,18.7,19.1,19.8,23.6,1,1,1,1,0,29.7,29.2,24.9,29.5,29.6,19.0,19.0,19.0,19.0,19.0,178,1493,1493,592,-160,1092,752,752,412,1160,350,350,100,100,100,21.807894736842105,27.72684210526316,1.2424929335237402,63500.0,5.307499999999999,19.9,21.4,21.25,20.37,21.1,20.8,20.17,21.6,26.6,20.7,23.23,21.73,22.0,23.2,24.2,23.0,22.05,20.3,20.75,26.7,28.77,26.83,28.67,22.35,27.9,25.53,28.8,29.0,27.6,23.73,32.17,31.23,29.4,27.2,23.8,28.0,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78898.30128,6.581513524999999,1228,140,350,100
2020-11-11 04:01:29,17.9,18.5,18.4,19.6,23.6,1,1,1,1,0,29.4,28.9,25.0,29.3,29.6,19.0,19.0,19.0,19.0,19.0,179,1494,1494,593,-161,1092,752,752,412,1160,350,350,100,100,100,21.743157894736843,27.714736842105264,1.2449666939407695,64240.0,5.3225,19.75,21.35,21.1,20.23,21.1,20.8,20.1,21.6,26.6,20.5,23.23,21.63,22.0,23.13,24.0,23.0,21.95,20.3,20.75,26.7,28.77,26.83,28.63,22.35,27.9,25.5,28.8,29.0,27.4,23.8,32.23,31.27,29.4,27.2,23.8,28.0,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79976.66042,6.619790070833332,1228,140,350,100
2020-11-11 04:06:57,18.0,18.4,18.4,19.6,23.7,1,1,1,1,0,30.0,28.7,25.0,29.4,29.6,19.0,19.0,19.0,19.0,19.0,180,1495,1495,594,-162,1092,752,752,412,1160,350,350,100,100,100,21.682105263157897,27.657894736842106,1.2462398389276792,63830.0,5.33625,19.75,21.2,21.1,20.13,21.03,20.6,20.07,21.6,26.6,20.4,23.23,21.5,21.83,23.07,24.0,23.0,21.95,20.2,20.7,26.55,28.6,26.73,28.57,22.25,27.9,25.5,28.8,29.0,27.2,23.77,32.03,31.2,29.37,27.2,23.8,28.0,30.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79547.48892,6.646839555833333,1228,140,350,100
2020-11-11 04:12:26,18.0,18.4,18.4,19.6,23.5,1,1,1,1,0,29.6,28.5,25.0,29.3,29.6,19.0,19.0,19.0,19.0,19.0,181,1496,1496,595,-163,1092,752,752,412,1160,350,350,100,100,100,21.63105263157895,27.615789473684213,1.2429488533845934,64190.0,5.3341666666666665,19.65,21.2,20.9,20.07,20.93,20.6,20.0,21.6,26.6,20.2,23.17,21.47,21.83,23.07,24.0,23.0,21.85,20.2,20.65,26.45,28.6,26.73,28.57,22.15,27.9,25.4,28.8,29.0,27.2,23.7,31.97,31.1,29.27,27.2,23.8,27.93,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79784.8869,6.6388489925,1228,140,350,100
2020-11-11 04:17:54,18.0,18.3,18.3,19.6,23.5,1,1,1,1,0,29.8,28.6,25.2,28.7,29.5,19.0,19.0,19.0,19.0,19.0,182,1497,1497,596,-164,1092,752,752,412,1160,350,350,100,100,100,21.591052631578947,27.576315789473686,1.2452674766102036,63970.0,5.34,19.65,21.2,20.9,20.13,20.93,20.6,20.0,21.6,26.6,20.2,23.17,21.27,21.8,23.03,23.9,23.0,21.7,20.0,20.55,26.3,28.6,26.73,28.43,22.15,27.8,25.37,28.8,29.0,27.2,23.7,32.07,31.1,29.27,27.2,23.7,27.8,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79659.76048,6.643526974166666,1228,140,350,100
2020-11-11 04:23:28,18.5,18.3,18.4,19.8,23.5,1,1,1,1,0,29.8,28.6,25.0,29.0,29.5,19.0,19.0,19.0,19.0,19.0,183,1498,1498,597,-165,1092,752,752,412,1160,350,350,100,100,100,21.557894736842105,27.577894736842108,1.244170268419687,63180.0,5.297916666666667,19.55,21.1,20.9,20.13,20.93,20.6,20.0,21.6,26.6,20.2,23.17,21.27,21.73,22.97,23.8,22.8,21.7,20.0,20.55,26.4,28.53,26.73,28.5,22.15,27.9,25.4,28.8,29.0,27.2,23.7,31.9,31.0,29.27,27.2,23.7,27.8,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78606.67756,6.594434918333332,1228,140,350,100
2020-11-11 04:29:00,18.7,18.3,18.3,18.7,23.8,1,1,1,1,0,29.9,28.6,24.8,29.1,29.5,19.0,19.0,19.0,19.0,19.0,184,1499,1499,598,-166,1092,752,752,412,1160,350,350,100,100,100,21.63105263157895,27.513157894736842,1.2577932635247278,62570.0,5.239583333333333,19.65,21.25,21.1,20.27,20.87,20.6,19.8,21.6,26.6,20.2,23.13,21.4,21.87,23.2,24.2,23.0,21.7,20.0,20.55,26.4,28.57,26.8,28.57,22.25,27.7,25.23,28.5,29.0,27.0,23.63,31.83,31.07,29.33,27.1,23.7,27.7,30.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78700.1245,6.554450085833334,1228,140,350,100
2020-11-11 04:34:32,18.8,18.1,18.4,14.1,24.1,1,1,1,1,0,29.5,29.5,25.3,28.0,29.5,19.0,19.0,19.0,19.0,19.0,185,1500,1500,599,-167,1092,752,752,412,1160,350,350,100,100,100,21.372631578947367,27.104736842105257,1.243351405463128,62740.0,5.2212499999999995,19.65,21.35,21.15,20.2,20.07,19.3,18.27,21.6,26.4,20.4,22.47,21.63,21.87,23.57,24.6,22.0,21.1,19.8,20.65,26.0,28.37,26.7,28.63,21.5,27.0,24.43,27.3,28.8,27.2,23.2,31.83,30.9,29.33,26.8,22.9,27.2,29.4,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78007.86718,6.529499653333334,1228,140,350,100
2020-11-11 04:40:00,19.1,18.4,18.5,19.9,24.1,1,1,1,1,0,29.8,29.2,25.4,28.6,29.5,19.0,19.0,19.0,19.0,19.0,186,1501,1501,600,-168,1092,752,752,412,1160,350,350,100,100,100,21.777894736842107,27.39578947368421,1.221119873617365,62360.0,5.2124999999999995,19.8,21.55,21.35,20.4,20.87,20.6,19.93,21.6,26.4,20.5,23.07,21.77,22.07,23.87,24.8,22.3,21.5,20.3,21.1,26.2,28.3,26.77,28.63,22.15,28.0,25.13,28.3,28.6,27.2,23.4,32.0,31.07,29.47,27.0,23.5,27.5,29.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76149.03532,6.423204270833333,1228,140,350,100
2020-11-11 04:45:30,18.3,18.5,18.8,20.4,23.8,1,1,1,1,0,30.3,29.4,25.6,28.7,29.6,19.0,19.0,19.0,19.0,19.0,187,1502,1502,601,-169,1092,752,752,412,1160,350,350,100,100,100,22.162105263157894,27.795263157894738,1.227891795041246,62360.0,5.196666666666666,20.0,21.75,21.45,20.43,21.7,21.6,20.97,21.6,26.8,20.7,23.63,22.0,22.3,24.0,24.8,23.1,22.0,20.8,21.45,26.3,28.53,26.8,28.8,22.65,28.7,26.03,29.2,29.0,27.6,23.9,32.33,31.37,29.77,27.2,24.0,27.83,30.1,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76571.33234,6.363348652499999,1228,140,350,100
2020-11-11 04:50:57,18.3,18.7,19.1,20.8,23.8,1,1,1,1,0,30.0,29.5,25.7,28.6,29.7,19.0,19.0,19.0,19.0,19.0,188,1503,1503,602,-170,1092,752,752,412,1160,350,350,100,100,100,22.332631578947368,28.041578947368418,1.2263234062653323,62690.0,5.210416666666666,20.0,21.85,21.5,20.57,22.1,21.9,21.23,21.6,27.0,20.9,23.87,22.2,22.47,24.03,24.8,23.4,22.3,21.0,21.6,26.5,28.6,27.03,28.97,23.05,29.0,26.4,29.6,29.2,27.8,24.17,32.47,31.57,29.77,27.4,24.2,28.13,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76878.21434,6.393731111666666,1228,140,350,100
2020-11-11 04:56:23,18.3,18.0,19.0,21.2,23.8,1,1,1,1,0,30.3,29.4,25.5,28.7,29.8,19.0,19.0,19.0,19.0,19.0,189,1504,1504,603,-171,1092,752,752,412,1160,350,350,100,100,100,22.385263157894734,28.153157894736847,1.2307542342952824,62480.0,5.215416666666666,19.9,21.75,21.5,20.6,22.27,22.0,21.37,21.6,27.2,20.9,24.03,22.2,22.47,24.03,24.9,23.6,22.4,21.0,21.6,26.35,28.6,27.1,29.0,23.15,29.4,26.67,29.8,29.5,27.8,24.37,32.6,31.57,29.83,27.4,24.4,28.27,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76897.52456,6.407322454166666,1228,140,350,100
2020-11-11 05:01:52,18.3,18.0,19.0,21.2,23.8,1,1,1,1,0,30.4,29.5,25.3,29.1,29.8,19.0,19.0,19.0,19.0,19.0,190,1505,1505,604,-172,1092,752,752,412,1160,350,350,100,100,100,22.404210526315786,28.238421052631576,1.2293447957617556,62580.0,5.210833333333333,19.85,21.75,21.5,20.5,22.27,22.1,21.53,21.6,27.2,20.9,24.17,22.13,22.4,24.03,24.9,23.7,22.55,21.0,21.6,26.35,28.6,27.1,29.0,23.35,29.4,26.77,30.1,29.6,28.0,24.47,32.63,31.63,29.83,27.6,24.6,28.33,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76932.39732,6.409580078333333,1228,140,350,100
2020-11-11 05:07:21,18.1,17.9,19.0,20.8,23.8,1,1,1,1,0,29.9,29.5,25.2,30.3,29.8,19.0,19.0,19.0,19.0,19.0,191,1506,1506,605,-173,1092,752,752,412,1160,350,350,100,100,100,22.396315789473682,28.242105263157896,1.2437344025299801,62750.0,5.222083333333333,19.85,21.8,21.5,20.6,22.2,22.0,21.53,21.6,27.4,20.9,24.3,22.07,22.4,23.93,24.8,23.9,22.55,20.8,21.4,26.35,28.67,27.07,29.0,23.25,29.0,26.7,30.0,29.6,27.8,24.57,32.6,31.73,29.83,27.4,24.8,28.43,30.9,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78044.33376,6.457363795,1228,140,350,100
2020-11-11 05:12:51,18.1,17.7,19.0,19.6,23.8,1,1,1,1,0,30.4,29.3,25.2,29.6,29.8,19.0,19.0,19.0,19.0,19.0,192,1507,1507,606,-174,1092,752,752,412,1160,350,350,100,100,100,22.123157894736845,28.051578947368423,1.238564715271296,62520.0,5.219583333333333,19.65,21.5,21.35,20.43,21.8,21.5,20.77,21.6,27.4,20.5,23.93,21.83,22.23,23.7,24.6,23.7,22.4,20.5,20.95,26.25,28.5,26.93,28.83,22.95,28.6,26.33,29.6,29.6,27.6,24.5,32.37,31.53,29.73,27.6,24.4,28.33,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77435.06599999999,6.478308323333334,1228,140,350,100
2020-11-11 05:18:19,17.9,17.6,18.5,19.1,23.6,1,1,1,1,0,29.9,29.0,25.0,29.1,29.8,19.0,19.0,19.0,19.0,19.0,193,1508,1508,607,-175,1092,752,752,412,1160,350,350,100,100,100,21.957894736842103,27.90105263157895,1.259971623735795,62300.0,5.200833333333333,19.6,21.3,21.15,20.33,21.47,21.3,20.73,21.6,27.0,20.4,23.8,21.63,22.07,23.37,24.2,23.7,22.45,20.3,20.8,26.1,28.5,26.9,28.7,22.75,28.1,26.07,29.4,29.6,27.4,24.3,32.17,31.43,29.53,27.4,24.4,28.1,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78496.23216,6.497137423333333,1228,140,350,100
2020-11-11 05:23:46,18.7,18.3,18.7,19.1,23.7,1,1,1,1,0,29.7,28.7,25.0,29.2,29.7,19.0,19.0,19.0,19.0,19.0,194,1509,1509,608,-176,1092,752,752,412,1160,350,350,100,100,100,21.711052631578948,27.64210526315789,1.2415072254579378,62800.0,5.2124999999999995,19.55,21.2,21.1,20.17,21.0,20.6,19.9,21.6,26.8,20.4,23.4,21.53,21.93,23.33,24.3,23.2,22.0,20.0,20.5,26.2,28.5,26.77,28.63,22.4,27.8,25.53,28.8,29.2,27.4,23.97,32.03,31.1,29.37,27.2,23.9,27.87,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77966.65376,6.519286913333333,1228,140,350,100
2020-11-11 05:29:16,19.0,18.4,18.1,19.4,24.1,1,1,1,1,0,29.7,28.9,24.8,29.1,29.7,19.0,19.0,19.0,19.0,19.0,195,1510,1510,609,-177,1092,752,752,412,1160,350,350,100,100,100,21.778947368421054,27.615263157894734,1.25839787832146,62470.0,5.219583333333333,19.75,21.35,21.25,20.37,20.93,20.6,19.93,21.6,26.8,20.5,23.3,21.63,21.97,23.47,24.6,23.1,21.85,20.2,20.6,26.2,28.5,26.8,28.67,22.35,27.7,25.33,28.5,29.2,27.2,23.8,32.13,31.2,29.47,27.2,24.0,27.87,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78612.11546,6.5241153841666675,1228,140,350,100
2020-11-11 05:34:44,19.2,18.1,15.2,19.5,24.1,1,1,1,1,0,29.9,28.9,25.8,29.6,29.7,19.0,19.0,19.0,19.0,19.0,196,1511,1511,610,-178,1092,752,752,412,1160,350,350,100,100,100,21.67157894736842,27.492105263157896,1.231034348348832,62520.0,5.207916666666666,19.15,21.2,21.45,20.43,20.63,20.5,19.83,21.6,27.0,19.9,23.47,21.1,21.2,24.0,24.9,23.2,21.8,19.9,20.5,25.85,28.23,26.93,28.83,22.15,27.5,25.3,28.5,29.0,26.8,23.93,31.57,30.73,29.63,27.4,24.0,27.7,30.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76964.26746,6.482349288333333,1228,140,350,100
2020-11-11 05:40:13,18.8,18.8,21.9,19.9,23.8,1,1,1,1,0,30.6,29.6,26.1,29.6,29.7,19.0,19.0,19.0,19.0,19.0,197,1512,1512,611,-179,1092,752,752,412,1160,350,350,100,100,100,22.179999999999996,27.984736842105264,1.2134458299375745,62690.0,5.217083333333333,19.9,21.45,21.85,20.8,21.2,21.0,20.27,21.6,27.4,21.0,23.77,21.9,21.83,24.5,25.1,23.6,22.45,20.5,21.3,26.45,28.57,27.3,28.97,22.55,27.9,25.53,29.2,29.1,28.8,24.17,32.37,31.17,30.1,27.6,24.4,28.3,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76070.91907999999,6.376466105833332,1228,140,350,100
2020-11-11 05:45:43,17.9,18.5,19.4,19.9,23.9,1,1,1,1,0,30.3,29.2,25.4,29.4,29.8,19.0,19.0,19.0,19.0,19.0,198,1513,1513,612,-180,1092,752,752,412,1160,350,350,100,100,100,22.34052631578947,28.051578947368423,1.2582167262046395,62460.0,5.214583333333334,20.5,21.75,21.65,20.77,21.67,21.3,20.53,21.6,27.2,21.9,23.57,22.73,22.63,23.77,24.6,23.6,22.45,20.8,21.45,27.0,28.93,27.27,28.93,22.65,28.0,25.67,29.2,29.2,28.4,24.1,32.67,31.63,29.67,27.6,24.2,28.33,31.0,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78588.21672,6.444130658333333,1228,140,350,100
2020-11-11 05:51:12,17.9,18.5,19.4,19.6,23.7,1,1,1,1,0,30.0,29.1,25.4,29.5,29.7,19.0,19.0,19.0,19.0,19.0,199,1514,1514,613,-181,1092,752,752,412,1160,350,350,100,100,100,22.001052631578947,27.862105263157893,1.2413702671776852,62800.0,5.219166666666666,20.0,21.5,21.35,20.37,21.37,21.0,20.27,21.6,27.0,20.9,23.53,22.03,22.13,23.47,24.4,23.4,22.25,20.5,20.95,26.75,28.77,26.9,28.7,22.5,28.1,25.67,28.9,29.2,27.8,24.03,32.47,31.4,29.53,27.4,24.2,28.13,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77958.05278,6.522761229166666,1228,140,350,100
2020-11-11 05:56:39,17.9,18.3,18.5,19.6,23.5,1,1,1,1,0,29.7,28.9,25.0,29.8,29.7,19.0,19.0,19.0,19.0,19.0,200,1515,1515,614,-182,1092,752,752,412,1160,350,350,100,100,100,21.898421052631576,27.780526315789476,1.2463984903336591,62200.0,5.208333333333333,19.8,21.35,21.15,20.2,21.33,20.8,20.23,21.6,27.0,20.7,23.43,21.83,22.13,23.47,24.4,23.4,22.15,20.3,20.8,26.7,28.67,26.87,28.63,22.45,27.9,25.6,28.8,29.2,27.6,23.97,32.3,31.33,29.47,27.2,24.0,28.07,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77525.9861,6.47850162,1228,140,350,100
2020-11-11 06:02:08,18.4,18.3,18.4,19.4,23.6,1,1,1,1,0,30.0,28.9,25.0,30.0,29.7,19.0,19.0,19.0,19.0,19.0,201,1516,1516,615,-183,1092,752,752,412,1160,350,350,100,100,100,21.77157894736842,27.664210526315788,1.2413622442523176,61980.0,5.174166666666666,19.75,21.25,21.1,20.17,21.07,20.8,20.07,21.6,26.8,20.5,23.33,21.67,21.97,23.33,24.2,23.2,22.0,20.2,20.65,26.65,28.6,26.73,28.63,22.35,27.7,25.43,28.8,29.1,27.4,23.87,32.13,31.13,29.4,27.2,24.0,28.0,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76939.63190000001,6.436067416666667,1228,140,350,100
