Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-11 06:07:38,19.0,18.3,18.7,19.6,23.9,1,1,1,1,0,29.4,29.0,25.2,29.2,29.7,19.0,19.0,19.0,19.0,19.0,202,1517,1517,616,-184,1092,752,752,412,1160,350,350,100,100,100,21.843157894736844,27.675789473684205,1.2420927650936306,62030.0,5.167083333333333,19.8,21.4,21.3,20.37,21.23,20.8,20.1,21.6,26.8,20.5,23.33,21.7,21.97,23.57,24.6,23.2,21.95,20.2,20.6,26.3,28.67,26.87,28.7,22.4,27.9,25.43,28.8,29.0,27.4,23.87,31.97,31.2,29.4,27.2,23.9,28.0,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77047.01422,6.4161102549999995,1228,140,350,100
2020-11-11 06:13:05,19.0,18.1,18.5,19.5,24.1,1,1,1,1,0,29.7,28.7,25.0,28.9,29.6,19.0,19.0,19.0,19.0,19.0,203,1518,1518,617,-185,1092,752,752,412,1160,350,350,100,100,100,21.83421052631579,27.644736842105264,1.2415901723104912,62090.0,5.171666666666667,19.75,21.4,21.35,20.43,21.07,20.6,20.03,21.6,26.8,20.5,23.27,21.73,22.1,23.67,24.6,23.2,21.95,20.2,20.6,26.55,28.67,26.83,28.63,22.35,27.9,25.43,28.8,29.0,27.4,23.8,32.0,31.1,29.53,27.2,23.8,27.93,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77090.3338,6.422389500833331,1228,140,350,100
2020-11-11 06:18:34,18.8,18.4,18.5,19.6,24.2,1,1,1,1,0,29.5,28.9,25.0,29.5,29.7,19.0,19.0,19.0,19.0,19.0,204,1519,1519,618,-186,1092,752,752,412,1160,350,350,100,100,100,21.85842105263158,27.648947368421048,1.2404732096395255,62530.0,5.1925,19.9,21.4,21.35,20.5,21.07,20.8,20.07,21.6,26.8,20.5,23.27,21.7,22.17,23.63,24.6,23.2,21.95,20.2,20.6,26.65,28.73,26.87,28.63,22.35,27.7,25.37,28.8,29.0,27.4,23.8,32.07,31.2,29.53,27.2,23.8,27.83,30.2,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77566.7898,6.444046816666667,1228,140,350,100
2020-11-11 06:24:04,19.0,17.9,18.7,19.6,24.2,1,1,1,1,0,29.5,29.2,25.2,29.1,29.6,19.0,19.0,19.0,19.0,19.0,205,1520,1520,619,-187,1092,752,752,412,1160,350,350,100,100,100,21.882105263157897,27.623684210526317,1.2544813615853918,61780.0,5.179583333333333,19.8,21.5,21.35,20.43,21.13,20.8,20.07,21.6,26.8,20.7,23.27,21.7,22.23,23.63,24.8,23.2,21.95,20.2,20.6,26.65,28.67,26.87,28.67,22.35,27.7,25.43,28.5,29.0,27.4,23.8,32.07,31.1,29.47,27.2,23.8,27.77,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77501.85852,6.461193679999998,1228,140,350,100
2020-11-11 06:29:31,18.8,14.1,18.5,19.4,24.3,1,1,1,1,0,29.0,28.6,24.5,28.7,29.7,19.0,19.0,19.0,19.0,19.0,206,1521,1521,620,-188,1092,752,752,412,1160,350,350,100,100,100,21.643684210526313,27.47631578947368,1.2428604019108147,62150.0,5.16375,19.05,21.65,21.25,20.33,20.87,20.5,19.9,21.6,26.8,20.5,23.03,21.87,22.13,23.8,24.9,22.8,21.5,19.2,19.55,25.95,28.5,26.8,28.77,22.1,27.9,25.3,28.5,29.0,27.4,23.63,32.17,31.03,29.53,27.4,23.7,27.5,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77243.77398,6.4477346875,1228,140,350,100
2020-11-11 06:35:02,19.0,19.9,19.2,19.8,24.4,1,1,1,1,0,29.5,28.7,25.8,29.6,29.8,19.0,19.0,19.0,19.0,19.0,207,1522,1522,621,-189,1092,752,752,412,1160,350,350,100,100,100,22.09526315789474,27.75368421052632,1.2119060726250703,61670.0,5.159166666666666,20.45,22.05,21.5,20.53,21.3,21.0,20.33,21.6,27.0,21.0,23.4,22.3,22.4,24.2,25.1,23.0,22.15,20.0,20.5,26.7,28.73,26.93,28.83,22.3,28.2,25.5,28.8,29.0,27.8,23.73,32.43,31.23,29.6,27.6,23.8,27.77,30.1,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74738.2475,6.3325842283333325,1228,140,350,100
2020-11-11 06:40:30,18.1,21.8,19.2,20.0,24.2,1,1,1,1,0,29.8,29.1,26.3,30.0,29.9,19.0,19.0,19.0,19.0,19.0,208,1523,1523,622,-190,1092,752,752,412,1160,350,350,100,100,100,22.467894736842105,28.17684210526315,1.2203447575952635,61720.0,5.141249999999999,21.35,22.35,21.55,20.63,21.77,21.5,20.73,21.6,27.2,21.4,23.63,22.63,22.7,24.3,25.1,23.4,22.7,20.8,21.55,27.6,28.97,27.2,29.0,22.85,28.6,25.9,29.2,29.2,28.4,24.07,32.67,31.67,29.83,27.8,24.2,28.37,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75319.67844,6.252413580833332,1228,140,350,100
2020-11-11 06:45:58,17.9,19.2,19.0,20.0,23.8,1,1,1,1,0,29.7,29.0,25.8,29.6,29.9,19.0,19.0,19.0,19.0,19.0,209,1524,1524,623,-191,1092,752,752,412,1160,350,350,100,100,100,22.316842105263156,28.066842105263156,1.2268974212374126,61720.0,5.143333333333333,20.8,21.95,21.45,20.5,21.63,21.3,20.6,21.6,27.2,21.0,23.7,22.27,22.5,23.87,24.8,23.6,22.75,21.0,21.5,27.45,28.87,27.03,28.83,22.75,28.3,25.87,29.2,29.2,28.0,24.1,32.47,31.47,29.67,27.6,24.2,28.33,31.0,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75724.10884,6.293491136666667,1228,140,350,100
2020-11-11 06:51:26,17.9,18.5,18.8,19.8,23.3,1,1,1,1,0,30.2,29.1,25.2,29.9,29.8,19.0,19.0,19.0,19.0,19.0,210,1525,1525,624,-192,1092,752,752,412,1160,350,350,100,100,100,22.21052631578947,27.975263157894734,1.2815073660230463,61550.0,5.1362499999999995,20.75,21.7,21.4,20.47,21.23,21.1,20.53,21.6,27.0,21.0,23.7,22.07,22.2,23.4,24.2,23.6,22.7,21.5,21.85,27.05,28.77,26.93,28.57,22.75,27.9,25.8,28.9,29.5,27.8,24.1,32.5,31.43,29.53,27.2,24.2,28.53,31.1,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78876.77838,6.441703634166666,1228,140,350,100
2020-11-11 06:56:54,18.8,18.3,18.4,19.6,23.9,1,1,1,1,0,30.0,28.9,25.0,29.4,29.7,19.0,19.0,19.0,19.0,19.0,211,1526,1526,625,-193,1092,752,752,412,1160,350,350,100,100,100,21.872105263157895,27.721578947368418,1.2559015466419976,61720.0,5.1362499999999995,20.0,21.35,21.25,20.3,21.13,20.8,20.17,21.6,27.0,20.5,23.47,21.7,22.03,23.37,24.2,23.4,22.15,20.3,20.85,26.7,28.67,26.8,28.63,22.4,27.8,25.5,28.8,29.2,27.4,23.97,32.13,31.17,29.47,27.2,24.0,28.07,30.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77514.24346,6.516292576666666,1228,140,350,100
2020-11-11 07:02:22,18.7,17.4,18.3,19.4,24.1,1,1,1,1,0,29.4,28.7,24.8,29.2,29.6,19.0,19.0,19.0,19.0,19.0,212,1527,1527,626,-194,1092,752,752,412,1160,350,350,100,100,100,21.715789473684207,27.531052631578948,1.2490840927380134,61450.0,5.132083333333333,19.6,21.35,21.25,20.27,20.97,20.6,19.9,21.6,26.8,20.4,23.23,21.53,21.93,23.47,24.4,23.0,21.85,20.0,20.45,26.5,28.6,26.8,28.6,22.25,27.5,25.3,28.5,29.0,27.0,23.8,31.97,31.1,29.4,27.2,23.8,27.7,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76756.2175,6.427935873333333,1228,140,350,100
2020-11-11 07:07:51,18.5,17.6,18.4,19.2,23.9,1,1,1,1,0,29.3,28.7,24.8,29.0,29.6,19.0,19.0,19.0,19.0,19.0,213,1528,1528,627,-195,1092,752,752,412,1160,350,350,100,100,100,21.64157894736842,27.39684210526316,1.2540149011469492,60810.0,5.094166666666666,19.5,21.25,21.15,20.23,20.93,20.5,19.83,21.6,26.6,20.2,23.17,21.43,21.93,23.47,24.6,23.0,21.7,19.8,20.3,26.0,28.43,26.63,28.5,22.15,27.5,25.1,28.3,29.0,27.0,23.73,31.7,30.87,29.33,27.2,23.7,27.6,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76256.64614,6.375535985,1228,140,350,100
2020-11-11 07:13:18,12.9,17.9,18.1,19.4,22.8,1,1,1,1,0,28.7,28.6,25.3,29.6,29.4,19.0,19.0,19.0,19.0,19.0,214,1529,1529,628,-196,1092,752,752,412,1160,350,350,100,100,100,21.458947368421054,27.30473684210526,1.2471113831540075,60860.0,5.069583333333333,19.2,20.0,19.95,19.2,20.97,20.6,19.9,21.6,26.6,19.7,23.33,21.37,21.83,23.37,24.6,23.1,21.7,20.0,20.7,25.8,27.9,25.87,27.93,22.35,27.5,25.07,28.4,28.8,27.0,23.83,31.57,30.73,29.17,26.8,24.0,27.7,30.1,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75899.19878,6.339826871666666,1228,140,350,100
2020-11-11 07:18:44,19.6,18.1,18.5,19.6,24.7,1,1,1,1,0,29.3,29.0,24.9,29.3,29.5,19.0,19.0,19.0,19.0,19.0,215,1530,1530,629,-197,1092,752,752,412,1160,350,350,100,100,100,21.820526315789476,27.50157894736842,1.2123663855500189,60430.0,5.05375,19.55,20.75,21.0,20.67,21.17,20.6,20.07,21.6,26.6,19.9,23.4,21.63,22.03,23.67,25.8,23.2,21.85,20.2,20.9,26.1,28.23,26.43,28.77,22.4,27.7,25.1,28.5,28.8,27.2,23.87,31.9,30.93,29.37,26.8,24.0,27.8,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73263.30068,6.215104144166667,1228,140,350,100
2020-11-11 07:24:11,22.6,18.5,18.8,19.8,26.0,1,1,1,1,0,29.8,29.4,26.1,29.0,29.8,19.0,19.0,19.0,19.0,19.0,216,1531,1531,630,-198,1092,752,752,412,1160,350,350,100,100,100,22.525263157894734,27.90105263157895,1.2416846917761262,60220.0,5.027083333333334,20.55,22.25,23.0,22.87,21.4,21.0,20.3,21.6,26.8,21.2,23.47,22.37,22.77,24.9,26.7,23.4,22.1,20.3,21.0,26.7,29.2,27.77,29.87,22.55,27.9,25.4,28.8,29.0,27.4,23.93,32.33,31.47,29.97,27.2,24.0,27.93,30.4,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74774.25214,6.168231367499999,1228,140,350,100
2020-11-11 07:29:38,20.3,18.3,19.1,19.6,24.9,1,1,1,1,0,29.7,29.1,25.7,29.0,29.8,19.0,19.0,19.0,19.0,19.0,217,1532,1532,631,-199,1092,752,752,412,1160,350,350,100,100,100,22.28578947368421,27.766842105263162,1.230339860684336,60160.0,5.015833333333333,20.3,21.95,22.2,21.5,21.27,21.0,20.27,21.6,26.8,21.0,23.4,22.27,22.7,24.57,26.1,23.2,22.1,20.3,20.9,26.65,28.87,27.43,29.23,22.45,27.9,25.37,28.5,29.0,27.2,23.87,32.07,31.27,29.93,27.4,24.0,27.93,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74017.24602,6.1996457566666665,1228,140,350,100
2020-11-11 07:35:07,17.2,18.3,19.1,19.2,24.1,1,1,1,1,0,29.9,28.9,24.8,28.7,29.8,19.0,19.0,19.0,19.0,19.0,218,1533,1533,632,-200,1092,752,752,412,1160,350,350,100,100,100,22.230526315789476,27.652631578947368,1.2972594116260616,60270.0,5.017916666666666,20.3,22.55,22.8,21.9,21.03,20.8,20.17,21.6,26.8,21.0,23.27,22.1,22.63,24.43,25.1,23.1,22.0,20.2,20.6,26.55,28.93,27.63,28.8,22.25,27.6,25.37,28.5,29.0,27.1,23.8,31.9,31.2,29.77,27.8,23.8,27.77,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78185.82474,6.3417946149999995,1228,140,350,100
2020-11-11 07:40:33,19.4,18.0,18.3,19.1,24.2,1,1,1,1,0,29.4,28.9,25.0,29.3,29.7,19.0,19.0,19.0,19.0,19.0,219,1534,1534,633,-201,1092,752,752,412,1160,350,350,100,100,100,21.803157894736845,27.47421052631579,1.2536555483335516,59560.0,4.992916666666666,19.65,21.35,21.25,20.37,21.1,20.6,19.93,21.6,26.8,20.2,23.2,21.67,22.07,23.87,24.8,23.2,21.8,20.2,20.6,26.3,28.37,26.9,28.7,22.25,27.5,25.17,28.3,29.0,27.0,23.8,31.73,30.93,29.43,27.4,23.8,27.53,29.9,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74667.72446,6.368897883333333,1228,140,350,100
2020-11-11 07:46:00,18.3,18.0,18.7,19.2,23.7,1,1,1,1,0,29.5,28.7,24.8,29.2,29.6,19.0,19.0,19.0,19.0,19.0,220,1535,1535,634,-202,1092,752,752,412,1160,350,350,100,100,100,21.75052631578947,27.379473684210527,1.2525324475571908,60280.0,4.993333333333333,19.65,21.25,21.1,20.23,20.97,20.6,19.9,21.6,26.8,20.4,23.17,21.7,22.07,23.77,24.8,23.0,21.75,20.0,20.5,26.1,28.43,26.63,28.5,22.25,27.5,25.1,28.1,28.8,27.0,23.7,31.57,30.87,29.33,27.2,23.8,27.53,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75502.65594,6.257099183333333,1228,140,350,100
2020-11-11 07:51:30,18.5,18.0,18.7,19.1,23.8,1,1,1,1,0,28.9,28.6,24.7,29.3,29.5,19.0,19.0,19.0,19.0,19.0,221,1536,1536,635,-203,1092,752,752,412,1160,350,350,100,100,100,21.74105263157895,27.39684210526316,1.2535525565938526,59790.0,5.002916666666666,19.7,21.25,21.15,20.23,20.97,20.6,19.93,21.6,26.6,20.4,23.17,21.63,22.07,23.73,24.6,23.0,21.75,20.1,20.6,26.2,28.23,26.63,28.53,22.25,27.5,25.17,28.3,28.8,27.1,23.7,31.6,30.83,29.33,27.2,23.8,27.5,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74949.90736,6.268856804166665,1228,140,350,100
2020-11-11 07:56:58,18.1,17.7,18.4,18.7,23.9,1,1,1,1,0,29.1,28.9,24.7,29.4,29.5,19.0,19.0,19.0,19.0,19.0,222,1537,1537,636,-204,1092,752,752,412,1160,350,350,100,100,100,21.709473684210526,27.339473684210528,1.2522518752101521,59470.0,4.969166666666666,19.55,21.3,21.15,20.27,20.97,20.5,19.83,21.6,26.6,20.4,23.1,21.7,22.03,23.73,24.6,22.9,21.75,20.0,20.5,26.2,28.23,26.57,28.57,22.05,27.5,25.0,28.1,28.8,27.0,23.63,31.63,30.87,29.33,27.0,23.7,27.5,29.9,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74471.41902,6.225888599166666,1228,140,350,100
2020-11-11 08:02:26,18.3,17.7,18.4,18.8,23.8,1,1,1,1,0,29.5,28.5,25.0,28.7,29.5,19.0,19.0,19.0,19.0,19.0,223,1538,1538,637,-205,1092,752,752,412,1160,350,350,100,100,100,21.665263157894735,27.27947368421053,1.2473261697430549,59730.0,4.966666666666667,19.55,21.25,21.05,20.17,20.97,20.5,19.77,21.6,26.6,20.4,23.03,21.53,22.0,23.67,24.6,22.8,21.7,20.0,20.45,25.9,28.17,26.53,28.37,22.15,27.5,24.97,28.1,28.8,26.8,23.63,31.5,30.73,29.33,27.0,23.7,27.4,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74502.79212,6.2072587975,1228,140,350,100
2020-11-11 08:07:56,18.5,17.9,18.5,19.5,24.1,1,1,1,1,0,29.5,28.6,24.9,28.6,29.5,19.0,19.0,19.0,19.0,19.0,224,1539,1539,638,-206,1092,752,752,412,1160,350,350,100,100,100,21.669473684210526,27.286315789473687,1.2451022743679427,61300.0,5.042916666666667,19.55,21.25,21.05,20.17,21.03,20.6,19.97,21.6,26.6,20.4,23.1,21.53,21.97,23.6,24.6,22.8,21.7,19.8,20.4,25.85,28.03,26.47,28.33,22.15,27.5,25.07,28.3,28.7,26.8,23.63,31.57,30.73,29.17,27.0,23.7,27.47,29.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76324.76942,6.284481730833333,1228,140,350,100
2020-11-11 08:13:24,18.5,18.0,18.4,19.4,23.8,1,1,1,1,0,29.5,28.6,24.9,28.9,29.5,19.0,19.0,19.0,19.0,19.0,225,1540,1540,639,-207,1092,752,752,412,1160,350,350,100,100,100,21.71578947368421,27.376315789473683,1.2461176405582683,60820.0,5.088333333333333,19.55,21.25,21.15,20.17,21.03,20.6,20.0,21.6,26.6,20.4,23.1,21.6,22.0,23.7,24.6,23.0,21.75,20.0,20.5,26.2,28.17,26.57,28.43,22.25,27.7,25.17,28.3,28.8,26.9,23.63,31.63,30.8,29.37,27.0,23.8,27.5,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75788.8749,6.338068513333333,1228,140,350,100
2020-11-11 08:18:55,18.7,18.0,18.4,19.4,23.9,1,1,1,1,0,29.8,28.6,24.7,28.9,29.5,19.0,19.0,19.0,19.0,19.0,226,1541,1541,640,-208,1092,752,752,412,1160,350,350,100,100,100,21.737368421052633,27.409999999999997,1.2467488265622955,60490.0,5.054583333333333,19.55,21.4,21.15,20.2,21.1,20.6,19.93,21.6,26.6,20.4,23.17,21.7,22.03,23.73,24.6,23.0,21.75,20.0,20.5,26.3,28.37,26.57,28.47,22.25,27.7,25.23,28.3,28.8,27.0,23.7,31.8,30.9,29.33,27.0,23.7,27.57,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75415.83652,6.300196309166666,1228,140,350,100
2020-11-11 08:24:25,18.3,18.0,18.4,19.2,23.9,1,1,1,1,0,29.3,28.7,24.9,29.5,29.5,19.0,19.0,19.0,19.0,19.0,227,1542,1542,641,-209,1092,752,752,412,1160,350,350,100,100,100,21.767894736842106,27.434736842105263,1.2459393040256657,60550.0,5.043333333333333,19.75,21.45,21.2,20.3,21.17,20.6,19.93,21.6,26.6,20.5,23.1,21.7,22.07,23.77,24.6,23.0,21.75,20.0,20.5,26.4,28.4,26.73,28.57,22.25,27.7,25.17,28.3,28.8,27.1,23.63,31.7,30.97,29.4,27.0,23.7,27.57,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75441.62486,6.2857275575,1228,140,350,100
2020-11-11 08:29:51,18.5,18.0,18.4,19.4,23.9,1,1,1,1,0,29.2,28.7,24.7,28.6,29.5,19.0,19.0,19.0,19.0,19.0,228,1543,1543,642,-210,1092,752,752,412,1160,350,350,100,100,100,21.77263157894737,27.42315789473684,1.246361022650234,60430.0,5.0408333333333335,19.55,21.45,21.15,20.27,21.17,20.8,20.0,21.6,26.7,20.4,23.17,21.77,22.1,23.7,24.6,23.0,21.75,20.0,20.5,26.4,28.37,26.6,28.5,22.25,27.7,25.2,28.3,28.8,27.2,23.7,31.8,30.93,29.33,27.0,23.7,27.63,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75317.5966,6.2816342275,1228,140,350,100
2020-11-11 08:35:18,18.4,17.9,18.5,19.0,23.8,1,1,1,1,0,29.2,28.5,24.8,28.7,29.5,19.0,19.0,19.0,19.0,19.0,229,1544,1544,643,-211,1092,752,752,412,1160,350,350,100,100,100,21.77,27.374736842105264,1.2543205035172895,60770.0,5.05,19.55,21.4,21.15,20.27,21.17,20.8,20.13,21.6,26.6,20.5,23.17,21.67,22.07,23.7,24.6,23.0,21.75,20.0,20.5,26.1,28.27,26.57,28.43,22.25,27.7,25.23,28.3,28.8,27.0,23.7,31.7,30.87,29.33,27.0,23.7,27.5,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76225.057,6.314277233333334,1228,140,350,100
2020-11-11 08:40:47,18.5,18.4,18.1,13.5,23.9,1,1,1,1,0,29.6,28.4,25.4,28.0,29.3,19.0,19.0,19.0,19.0,19.0,230,1545,1545,644,-212,1092,752,752,412,1160,350,350,100,100,100,21.421578947368417,26.96736842105263,1.2503973443124934,60000.0,5.032083333333333,19.65,21.45,21.05,20.1,20.23,19.5,18.27,21.6,26.4,20.4,22.57,21.67,22.0,23.87,24.8,22.0,21.05,19.7,20.7,25.85,28.1,26.5,28.43,21.4,26.9,24.43,27.3,28.6,27.0,23.2,31.57,30.77,29.33,26.8,22.9,27.07,28.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75023.84066,6.3020374025,1228,140,350,100
2020-11-11 08:46:19,18.7,19.1,19.1,19.5,24.1,1,1,1,1,0,30.0,28.9,25.6,28.3,29.4,19.0,19.0,19.0,19.0,19.0,231,1546,1546,645,-213,1092,752,752,412,1160,350,350,100,100,100,21.917894736842108,27.327894736842108,1.2261780397674704,60320.0,5.013333333333333,20.15,21.7,21.25,20.33,20.87,20.6,19.77,21.6,26.6,20.9,23.07,22.1,22.3,24.1,25.1,22.5,21.6,20.5,21.4,26.2,28.23,26.57,28.57,22.15,27.7,25.0,28.1,28.6,27.4,23.47,31.8,30.93,29.47,27.0,23.5,27.27,29.7,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73963.05936,6.207787500833334,1228,140,350,100
2020-11-11 08:51:50,19.0,18.5,19.1,20.2,24.3,1,1,1,1,0,29.9,29.4,25.8,28.4,29.5,19.0,19.0,19.0,19.0,19.0,232,1547,1547,646,-214,1092,752,752,412,1160,350,350,100,100,100,22.337368421052634,27.794736842105266,1.2321577404806345,60270.0,5.024583333333333,20.1,21.95,21.5,20.6,21.83,21.6,20.93,21.6,27.0,21.1,23.63,22.4,22.57,24.3,25.3,23.1,22.2,21.0,21.7,26.3,28.43,26.87,28.77,22.85,28.6,25.97,29.2,28.9,27.7,24.0,32.2,31.37,29.77,27.2,24.0,27.87,30.1,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74262.14702,6.176050265833332,1228,140,350,100
2020-11-11 08:57:21,19.0,18.5,18.8,20.4,24.3,1,1,1,1,0,30.0,29.6,25.7,28.6,29.6,19.0,19.0,19.0,19.0,19.0,233,1548,1548,647,-215,1092,752,752,412,1160,350,350,100,100,100,22.46,27.94947368421053,1.233364477893833,60220.0,5.020416666666666,20.05,22.05,21.55,20.7,22.23,22.0,21.23,21.6,27.2,21.0,23.87,22.47,22.57,24.37,25.3,23.4,22.35,21.0,21.8,26.35,28.5,26.93,28.93,23.1,29.0,26.3,29.4,29.2,27.6,24.17,32.3,31.43,29.77,27.4,24.2,28.03,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74273.20886,6.1889731616666666,1228,140,350,100
2020-11-11 09:02:57,19.1,18.4,19.0,20.9,24.4,1,1,1,1,0,30.2,29.6,25.7,29.1,29.7,19.0,19.0,19.0,19.0,19.0,234,1549,1549,648,-216,1092,752,752,412,1160,350,350,100,100,100,22.58105263157895,28.08,1.2363030379414535,60060.0,5.011666666666667,20.2,22.25,21.75,20.8,22.33,22.0,21.33,21.6,27.3,21.0,24.03,22.5,22.7,24.5,25.5,23.6,22.55,21.2,21.9,26.4,28.6,27.0,28.93,23.15,29.2,26.5,29.6,29.5,27.8,24.37,32.47,31.5,29.9,27.6,24.4,28.03,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74252.36046,6.188565388333334,1228,140,350,100
2020-11-11 09:08:29,19.1,18.5,19.1,21.0,24.4,1,1,1,1,0,30.3,29.5,25.9,29.0,29.7,19.0,19.0,19.0,19.0,19.0,235,1550,1550,649,-217,1092,752,752,412,1160,350,350,100,100,100,22.67421052631579,28.16578947368421,1.2374874742440258,59840.0,4.995833333333334,20.2,22.35,21.85,20.93,22.4,22.1,21.53,21.6,27.4,21.2,24.2,22.5,22.77,24.63,25.5,23.7,22.7,21.2,22.05,26.45,28.73,27.1,29.1,23.35,29.2,26.77,29.8,29.5,27.8,24.47,32.47,31.5,29.97,27.4,24.6,28.27,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74051.25046,6.179317121666667,1228,140,350,100
2020-11-11 09:13:59,18.0,18.1,19.5,21.0,24.1,1,1,1,1,0,30.2,29.3,25.5,28.9,29.8,19.0,19.0,19.0,19.0,19.0,236,1551,1551,650,-218,1092,752,752,412,1160,350,350,100,100,100,22.64157894736842,28.18684210526316,1.2464449761855487,59680.0,4.9799999999999995,20.05,22.15,21.75,20.8,22.5,22.3,21.63,21.6,27.4,21.1,24.23,22.43,22.8,24.5,25.3,23.7,22.7,21.3,21.95,26.3,28.57,27.1,29.0,23.45,29.2,26.77,29.8,29.6,28.0,24.53,32.53,31.53,29.93,27.6,24.6,28.27,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74387.83618,6.184961943333333,1228,140,350,100
2020-11-11 09:19:28,17.9,18.0,18.4,21.7,23.9,1,1,1,1,0,30.0,29.2,25.4,29.3,29.8,19.0,19.0,19.0,19.0,19.0,237,1552,1552,651,-219,1092,752,752,412,1160,350,350,100,100,100,22.526842105263153,28.13157894736842,1.2511955922250804,59840.0,4.9799999999999995,19.85,21.95,21.55,20.63,22.47,22.1,21.7,21.6,27.4,20.9,24.23,22.23,22.57,24.43,25.2,23.7,22.6,21.2,21.7,26.3,28.43,26.93,28.93,23.45,29.2,26.7,29.8,29.6,27.6,24.53,32.33,31.5,29.93,27.6,24.6,28.07,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74871.54424,6.219140850833334,1228,140,350,100
2020-11-11 09:25:02,17.9,17.9,18.4,20.7,23.8,1,1,1,1,0,29.7,29.0,25.0,30.3,29.7,19.0,19.0,19.0,19.0,19.0,238,1553,1553,652,-220,1092,752,752,412,1160,350,350,100,100,100,22.28578947368421,28.002631578947366,1.2690929125872399,59960.0,4.991666666666666,19.65,21.65,21.35,20.5,22.03,21.8,21.37,21.6,27.4,20.5,24.13,21.97,22.4,23.93,24.8,23.9,22.55,20.7,21.2,26.3,28.5,26.8,28.7,23.15,28.7,26.5,29.6,29.6,27.4,24.53,32.17,31.4,29.53,27.4,24.6,28.1,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76094.81104,6.290264803333334,1228,140,350,100
2020-11-11 09:30:35,18.7,17.6,18.1,21.2,23.9,1,1,1,1,0,29.8,28.6,24.5,29.7,29.7,19.0,19.0,19.0,19.0,19.0,239,1554,1554,653,-221,1092,752,752,412,1160,350,350,100,100,100,22.158947368421053,27.878421052631577,1.2753810482845458,59620.0,4.9825,19.55,21.45,21.3,20.37,21.93,21.7,21.37,21.6,27.2,20.4,24.07,21.7,22.2,23.73,24.8,23.8,22.55,20.5,20.8,26.2,28.43,26.8,28.63,23.2,28.3,26.23,29.4,29.5,27.2,24.5,31.97,31.23,29.47,27.2,24.6,27.93,30.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76038.2181,6.338876214166666,1228,140,350,100
2020-11-11 09:36:10,18.5,18.1,18.4,19.2,23.8,1,1,1,1,0,29.5,28.6,24.8,29.7,29.6,19.0,19.0,19.0,19.0,19.0,240,1555,1555,654,-222,1092,752,752,412,1160,350,350,100,100,100,21.84947368421053,27.564736842105265,1.258119581343459,60100.0,4.988333333333333,19.55,21.35,21.2,20.3,21.27,20.8,20.2,21.6,26.8,20.4,23.47,21.6,22.1,23.7,24.6,23.4,22.0,20.2,20.6,26.2,28.33,26.8,28.57,22.5,27.7,25.57,28.6,29.2,27.0,24.03,31.8,30.93,29.33,27.2,24.0,27.77,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75612.98684,6.318800205833332,1228,140,350,100
2020-11-11 09:41:48,18.4,17.9,14.1,19.2,23.8,1,1,1,1,0,29.4,28.7,25.5,29.6,29.5,19.0,19.0,19.0,19.0,19.0,241,1556,1556,655,-223,1092,752,752,412,1160,350,350,100,100,100,21.723157894736843,27.393157894736845,1.2745129911053992,59730.0,4.992916666666666,19.25,21.25,21.25,20.27,20.77,20.5,19.9,21.6,27.0,20.0,23.47,21.3,21.6,23.93,24.8,23.2,21.75,20.2,20.7,25.8,28.13,26.63,28.57,22.25,27.5,25.3,28.5,29.0,26.8,23.97,31.53,30.73,29.4,27.0,24.0,27.63,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76126.66096000001,6.322485325,1228,140,350,100
2020-11-11 09:47:22,18.8,18.3,19.5,19.4,23.9,1,1,1,1,0,30.0,29.1,26.3,29.4,29.5,19.0,19.0,19.0,19.0,19.0,242,1557,1557,656,-224,1092,752,752,412,1160,350,350,100,100,100,21.882631578947368,27.517894736842106,1.2227173919234042,59830.0,4.9816666666666665,19.3,21.25,21.55,20.5,20.8,20.6,19.93,21.6,27.2,20.4,23.6,21.43,21.43,24.53,25.3,23.2,22.05,20.2,20.9,25.65,28.23,26.83,28.7,22.3,27.5,25.23,28.5,29.0,27.6,24.1,31.6,30.57,29.7,27.2,24.2,27.73,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73155.18156,6.220076771666666,1228,140,350,100
2020-11-11 09:52:55,18.1,18.5,23.1,19.9,23.8,1,1,1,1,0,30.3,29.2,25.4,29.8,29.6,19.0,19.0,19.0,19.0,19.0,243,1558,1558,657,-225,1092,752,752,412,1160,350,350,100,100,100,22.472631578947368,27.966842105263158,1.2532147286871624,59530.0,4.973333333333333,20.3,21.75,22.0,20.9,21.73,21.3,20.6,21.6,27.4,21.9,23.77,22.9,22.5,24.63,25.1,23.7,22.6,20.8,21.5,26.55,28.57,27.17,28.87,22.8,28.0,25.67,28.9,29.0,28.8,24.17,32.4,31.23,29.9,27.4,24.4,28.27,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74603.8728,6.156627265000001,1228,140,350,100
2020-11-11 09:58:29,17.6,18.3,20.3,19.4,23.6,1,1,1,1,0,29.8,29.1,25.6,30.0,29.6,19.0,19.0,19.0,19.0,19.0,244,1559,1559,658,-226,1092,752,752,412,1160,350,350,100,100,100,22.17315789473684,27.762631578947367,1.245212831849338,59240.0,4.9487499999999995,19.95,21.6,21.5,20.53,21.5,21.0,20.3,21.6,27.2,21.2,23.57,22.43,22.23,24.03,24.9,23.4,22.35,20.7,21.3,26.4,28.5,26.87,28.67,22.55,27.9,25.47,28.8,29.2,28.0,24.03,32.13,31.07,29.6,27.3,24.2,28.07,30.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73766.40816,6.18209504,1228,140,350,100
2020-11-11 10:04:05,18.3,18.0,18.1,19.2,24.1,1,1,1,1,0,29.3,28.9,24.9,29.2,29.6,19.0,19.0,19.0,19.0,19.0,245,1560,1560,659,-227,1092,752,752,412,1160,350,350,100,100,100,22.07263157894737,27.604736842105265,1.2665048194908914,59450.0,4.945416666666667,19.95,21.6,21.5,20.63,21.4,21.0,20.27,21.6,27.0,21.0,23.4,22.2,22.3,23.73,24.8,23.3,22.2,20.5,21.0,26.4,28.43,26.83,28.57,22.5,27.7,25.3,28.5,29.0,27.4,23.93,32.03,31.17,29.43,27.4,24.0,27.73,30.0,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75293.71152,6.210838320000001,1228,140,350,100
2020-11-11 10:09:38,18.4,18.0,18.4,19.1,23.9,1,1,1,1,0,29.4,28.7,25.0,29.0,29.5,19.0,19.0,19.0,19.0,19.0,246,1561,1561,660,-228,1092,752,752,412,1160,350,350,100,100,100,21.840000000000003,27.412105263157898,1.2590403063033209,59610.0,4.960833333333333,19.75,21.35,21.25,20.4,21.17,20.7,20.07,21.6,26.8,20.4,23.23,21.63,22.03,23.73,24.8,23.2,21.95,20.2,20.7,26.0,28.17,26.67,28.43,22.3,27.5,25.23,28.3,29.0,27.0,23.8,31.6,30.8,29.33,27.2,23.8,27.63,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75051.39266,6.264379340833333,1228,140,350,100
2020-11-11 10:15:12,18.3,18.1,18.7,19.0,23.9,1,1,1,1,0,29.3,28.5,25.3,29.2,29.5,19.0,19.0,19.0,19.0,19.0,247,1562,1562,661,-229,1092,752,752,412,1160,350,350,100,100,100,21.76736842105263,27.339473684210528,1.2645275566655716,58920.0,4.93875,19.65,21.25,21.15,20.3,21.03,20.6,19.9,21.6,26.8,20.4,23.17,21.53,22.0,23.7,24.8,23.0,21.9,20.2,20.6,25.85,28.1,26.57,28.43,22.2,27.5,25.17,28.3,28.8,26.8,23.7,31.57,30.73,29.33,27.2,23.8,27.43,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74505.96364,6.231556512499999,1228,140,350,100
2020-11-11 10:20:44,18.4,17.9,17.9,19.0,23.8,1,1,1,1,0,29.3,28.6,24.8,28.7,29.4,19.0,19.0,19.0,19.0,19.0,248,1563,1563,662,-230,1092,752,752,412,1160,350,350,100,100,100,21.698947368421056,27.275263157894738,1.26319102253242,58970.0,4.912083333333333,19.5,21.25,21.15,20.27,20.9,20.5,19.83,21.6,26.6,20.4,23.1,21.6,22.03,23.7,24.6,23.0,21.75,20.0,20.5,26.15,28.17,26.5,28.37,22.15,27.3,25.03,28.1,28.8,26.8,23.63,31.5,30.7,29.3,27.0,23.7,27.43,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74490.37460000001,6.208180759999999,1228,140,350,100
2020-11-11 10:26:15,18.1,17.7,18.4,19.0,23.9,1,1,1,1,0,29.1,28.5,24.3,29.0,29.4,19.0,19.0,19.0,19.0,19.0,249,1564,1564,663,-231,1092,752,752,412,1160,350,350,100,100,100,21.654736842105265,27.212105263157895,1.2589723028146695,59240.0,4.925416666666666,19.5,21.25,21.05,20.17,20.83,20.5,19.8,21.6,26.6,20.2,23.1,21.53,21.93,23.63,24.8,22.8,21.65,20.0,20.5,25.85,27.93,26.37,28.3,22.05,27.3,24.97,28.0,28.8,26.8,23.63,31.4,30.67,29.1,27.0,23.7,27.43,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74581.51922,6.2113289091666655,1228,140,350,100
2020-11-11 10:31:50,18.3,17.9,18.4,19.1,23.8,1,1,1,1,0,29.0,28.4,24.8,28.9,29.4,19.0,19.0,19.0,19.0,19.0,250,1565,1565,664,-232,1092,752,752,412,1160,350,350,100,100,100,21.63947368421053,27.16105263157895,1.2582076926252421,59020.0,4.9275,19.5,21.1,21.0,20.17,20.9,20.6,19.83,21.6,26.6,20.2,23.1,21.53,21.87,23.7,24.6,22.8,21.6,20.0,20.45,25.65,27.87,26.43,28.2,22.05,27.5,24.97,28.1,28.6,26.6,23.63,31.33,30.53,29.1,27.0,23.7,27.43,29.4,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74259.41802,6.201705718333333,1228,140,350,100
2020-11-11 10:37:20,18.3,12.8,18.3,19.4,24.1,1,1,1,1,0,28.9,28.1,24.2,28.2,29.3,19.0,19.0,19.0,19.0,19.0,251,1566,1566,665,-233,1092,752,752,412,1160,350,350,100,100,100,21.523684210526316,27.095789473684214,1.274183544694306,60270.0,4.970416666666667,18.85,21.35,21.0,20.17,20.83,20.5,19.9,21.6,26.6,20.4,23.03,21.77,21.87,23.73,24.8,22.7,21.15,19.1,19.6,25.45,27.87,26.3,28.43,21.9,27.5,25.07,28.1,28.6,26.8,23.53,31.63,30.5,29.17,27.0,23.5,27.1,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76795.04224000001,6.293935844166667,1228,140,350,100
2020-11-11 10:42:52,18.7,19.2,19.0,19.5,24.2,1,1,1,1,0,29.3,28.4,25.3,28.7,29.4,19.0,19.0,19.0,19.0,19.0,252,1567,1567,666,-234,1092,752,752,412,1160,350,350,100,100,100,21.861052631578946,27.393157894736845,1.2228159893325101,60110.0,5.015833333333333,19.8,21.75,21.15,20.33,21.2,21.0,20.17,21.6,26.7,20.7,23.2,22.17,22.17,24.07,25.0,22.7,21.7,19.7,20.25,25.95,28.1,26.5,28.57,22.2,28.1,25.23,28.5,28.6,27.4,23.63,32.0,30.83,29.33,27.2,23.7,27.3,29.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73503.46912,6.262437973333332,1228,140,350,100
2020-11-11 10:48:22,18.8,21.7,19.2,19.9,24.4,1,1,1,1,0,29.7,28.9,26.2,29.4,29.7,19.0,19.0,19.0,19.0,19.0,253,1568,1568,667,-235,1092,752,752,412,1160,350,350,100,100,100,22.46315789473684,27.98,1.229633220251248,60380.0,5.020416666666666,21.15,22.35,21.65,20.8,21.77,21.6,20.83,21.6,27.0,21.4,23.57,22.7,22.63,24.3,25.3,23.2,22.55,20.8,21.6,27.3,28.73,27.03,28.87,22.75,28.6,25.73,28.9,28.8,28.0,24.0,32.5,31.17,29.77,27.6,24.2,28.0,30.8,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74245.25383999999,6.156196789999999,1228,140,350,100
2020-11-11 10:53:55,17.2,18.4,18.3,19.4,23.9,1,1,1,1,0,29.4,28.7,25.6,29.4,29.7,19.0,19.0,19.0,19.0,19.0,254,1569,1569,668,-236,1092,752,752,412,1160,350,350,100,100,100,22.308421052631576,27.90473684210526,1.247074163413773,60330.0,5.029583333333333,20.8,21.95,21.5,20.57,21.57,21.3,20.53,21.6,27.0,21.0,23.5,22.37,22.57,24.1,24.9,23.4,22.6,21.0,21.6,27.4,28.73,26.87,28.6,22.65,28.1,25.8,28.9,29.2,27.6,23.97,32.2,31.27,29.67,27.6,24.0,28.13,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75235.98428,6.228384921666667,1228,140,350,100
2020-11-11 10:59:26,17.9,20.4,18.3,19.2,23.6,1,1,1,1,0,30.0,29.1,25.6,30.0,29.6,19.0,19.0,19.0,19.0,19.0,255,1570,1570,669,-237,1092,752,752,412,1160,350,350,100,100,100,22.25526315789474,27.78421052631579,1.2940506551222526,60170.0,5.020833333333333,21.1,21.8,21.45,20.53,21.37,21.1,20.43,21.6,27.0,20.9,23.47,21.97,22.23,23.8,24.6,23.4,22.6,21.5,22.0,27.05,28.67,26.8,28.5,22.45,27.7,25.63,28.8,29.2,27.2,23.97,32.0,30.97,29.53,27.2,24.0,28.33,31.0,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77863.02792,6.379125508333333,1228,140,350,100
2020-11-11 11:04:59,18.4,19.5,18.7,19.5,23.8,1,1,1,1,0,29.5,28.5,25.0,28.7,29.5,19.0,19.0,19.0,19.0,19.0,256,1571,1571,670,-238,1092,752,752,412,1160,350,350,100,100,100,21.80210526315789,27.44157894736842,1.2649449199589926,60110.0,5.011666666666667,20.0,21.45,21.15,20.3,21.03,20.8,20.13,21.6,26.8,20.4,23.23,21.57,21.9,23.53,24.4,23.0,21.85,20.3,20.8,26.15,28.37,26.57,28.43,22.25,27.7,25.23,28.5,29.0,27.0,23.8,31.7,30.73,29.23,27.0,23.8,27.63,30.1,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76035.83914,6.412452794166666,1228,140,350,100
2020-11-11 11:10:28,19.2,17.2,18.3,19.1,24.1,1,1,1,1,0,29.6,28.5,24.4,28.9,29.5,19.0,19.0,19.0,19.0,19.0,257,1572,1572,671,-239,1092,752,752,412,1160,350,350,100,100,100,21.704736842105262,27.31578947368421,1.264044231463566,60220.0,5.01375,19.6,21.3,21.25,20.33,20.9,20.5,19.9,21.6,26.6,20.4,23.1,21.53,21.93,23.6,24.4,23.0,21.7,20.2,20.55,26.2,28.27,26.63,28.43,22.05,27.3,25.1,28.2,28.8,26.8,23.63,31.63,30.73,29.23,27.0,23.7,27.53,29.9,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76120.74362,6.339857615,1228,140,350,100
2020-11-11 11:15:56,18.8,17.4,18.3,19.2,24.2,1,1,1,1,0,29.3,28.6,24.7,28.3,29.5,19.0,19.0,19.0,19.0,19.0,258,1573,1573,672,-240,1092,752,752,412,1160,350,350,100,100,100,21.644736842105267,27.277368421052632,1.2663170821752692,60100.0,5.013333333333333,19.4,21.3,21.15,20.33,20.83,20.5,19.87,21.6,26.6,20.2,23.03,21.47,21.87,23.6,24.6,22.8,21.65,20.0,20.45,25.85,28.23,26.63,28.37,22.05,27.3,25.07,28.3,28.8,26.8,23.63,31.5,30.67,29.17,27.0,23.7,27.37,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76105.65664,6.342766677499999,1228,140,350,100
2020-11-11 11:21:25,16.5,18.0,18.1,19.1,23.7,1,1,1,1,0,29.1,28.4,25.0,28.6,29.4,19.0,19.0,19.0,19.0,19.0,259,1574,1574,673,-241,1092,752,752,412,1160,350,350,100,100,100,21.583684210526314,27.231578947368426,1.2817176449845153,60170.0,5.0112499999999995,19.5,21.1,21.0,20.03,20.87,20.6,19.87,21.6,26.4,20.2,22.97,21.4,21.83,23.47,24.4,22.8,21.6,20.0,20.45,25.85,27.93,26.37,28.2,22.05,27.5,25.07,28.2,28.6,26.8,23.5,31.53,30.67,29.1,27.0,23.7,27.4,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77120.9507,6.3844419724999995,1228,140,350,100
2020-11-11 11:26:53,13.7,17.9,18.0,19.2,22.7,1,1,1,1,0,28.5,28.2,24.8,29.7,29.2,19.0,19.0,19.0,19.0,19.0,260,1575,1575,674,-242,1092,752,752,412,1160,350,350,100,100,100,21.372631578947367,27.166842105263157,1.2465805502439389,60480.0,5.027083333333334,19.05,19.7,19.7,19.03,20.97,20.5,19.9,21.6,26.4,19.5,23.17,21.33,21.73,23.2,24.8,23.0,21.7,20.0,20.8,25.65,27.57,25.57,27.73,22.25,27.5,24.93,28.3,28.6,27.0,23.7,31.47,30.57,28.93,26.6,23.8,27.57,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75393.19168,6.3547559325,1228,140,350,100
2020-11-11 11:32:22,21.0,18.4,19.1,19.6,25.0,1,1,1,1,0,29.4,29.2,25.0,29.2,29.5,19.0,19.0,19.0,19.0,19.0,261,1576,1576,675,-243,1092,752,752,412,1160,350,350,100,100,100,21.995789473684212,27.54894736842105,1.2299941293757466,60280.0,5.031666666666666,19.6,21.0,21.45,21.33,21.2,20.8,20.2,21.6,26.6,20.4,23.3,21.8,22.27,24.07,26.1,23.2,21.85,20.2,20.95,26.1,28.3,26.8,29.2,22.4,27.7,25.1,28.5,28.8,27.4,23.8,32.0,30.9,29.43,26.8,23.8,27.67,30.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74144.04612,6.230718241666667,1228,140,350,100
2020-11-11 11:37:51,22.4,18.5,19.1,19.8,26.0,1,1,1,1,0,30.2,29.3,25.4,28.6,29.8,19.0,19.0,19.0,19.0,19.0,262,1577,1577,676,-244,1092,752,752,412,1160,350,350,100,100,100,22.531052631578945,27.847368421052625,1.2530693796903027,60230.0,5.02125,20.55,22.25,23.0,22.9,21.37,21.0,20.37,21.6,26.8,21.2,23.43,22.27,22.77,24.93,26.7,23.2,22.15,20.5,21.1,26.65,29.23,27.73,29.73,22.45,27.9,25.37,28.5,29.0,27.4,23.87,32.33,31.37,30.07,27.4,23.8,27.8,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75472.36874,6.234017285833334,1228,140,350,100
2020-11-11 11:43:19,22.3,18.4,19.1,19.6,25.4,1,1,1,1,0,29.9,29.3,25.5,28.7,29.8,19.0,19.0,19.0,19.0,19.0,263,1578,1578,677,-245,1092,752,752,412,1160,350,350,100,100,100,22.363157894736844,27.80421052631579,1.2502683703986421,60580.0,5.0337499999999995,20.35,22.15,22.55,21.9,21.33,21.0,20.27,21.6,26.8,21.0,23.33,22.23,22.77,24.77,26.1,23.2,22.1,20.5,20.95,26.7,29.0,27.53,29.23,22.55,27.9,25.4,28.5,29.0,27.4,23.87,32.17,31.27,30.0,27.4,24.0,27.83,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75741.25788,6.300567775833333,1228,140,350,100
2020-11-11 11:48:47,15.6,18.1,18.7,19.2,23.6,1,1,1,1,0,29.6,28.7,24.8,28.4,29.7,19.0,19.0,19.0,19.0,19.0,264,1579,1579,678,-246,1092,752,752,412,1160,350,350,100,100,100,22.080000000000002,27.593684210526316,1.2700373320987912,60430.0,5.042083333333333,20.15,22.05,22.35,21.27,21.1,20.8,20.17,21.6,26.8,20.7,23.23,21.9,22.5,24.2,24.8,23.0,21.95,20.3,20.65,26.4,28.8,27.53,28.8,22.25,27.7,25.37,28.5,29.0,27.0,23.63,31.7,31.0,29.67,27.8,23.7,27.7,30.1,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76748.35598,6.353733910833332,1228,140,350,100
2020-11-11 11:54:15,19.0,18.1,18.7,19.4,23.8,1,1,1,1,0,29.7,28.4,24.8,28.3,29.7,19.0,19.0,19.0,19.0,19.0,265,1580,1580,679,-247,1092,752,752,412,1160,350,350,100,100,100,21.924736842105265,27.486315789473686,1.3076567855740515,60260.0,5.02875,19.9,21.95,22.0,21.3,20.97,20.6,20.07,21.6,26.6,20.5,23.1,21.73,22.2,23.9,24.8,22.8,21.75,20.2,20.6,26.4,28.57,27.3,28.63,22.25,27.5,25.23,28.5,29.0,26.8,23.63,31.63,30.93,29.47,27.6,23.7,27.57,29.9,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78799.3979,6.481156411666666,1228,140,350,100
2020-11-11 11:59:45,20.0,17.7,18.5,19.4,23.7,1,1,1,1,0,28.9,28.3,24.8,28.5,29.5,19.0,19.0,19.0,19.0,19.0,266,1581,1581,680,-248,1092,752,752,412,1160,350,350,100,100,100,21.61736842105263,27.25631578947369,1.3083901067716879,53560.0,4.7425,19.5,21.3,21.15,20.3,20.83,20.5,19.93,21.6,26.6,20.0,23.17,21.17,21.7,23.63,24.2,23.0,21.6,20.0,20.55,26.0,28.23,26.73,28.5,22.05,27.3,25.1,28.3,28.8,26.8,23.63,31.63,29.77,28.93,27.2,23.7,27.4,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70077.37412,6.203198834166665,1228,140,350,100
2020-11-11 12:05:14,14.4,17.3,17.7,18.4,22.6,1,1,1,1,0,27.4,27.3,23.4,25.7,29.2,19.0,19.0,19.0,19.0,19.0,267,1582,1582,681,-249,1092,752,752,412,1160,350,350,100,100,100,21.237368421052633,26.484736842105264,1.319523037154686,45450.0,4.125416666666666,19.1,20.35,20.25,19.23,20.6,20.3,19.7,21.6,26.2,19.7,22.87,21.03,21.4,23.13,24.0,22.7,21.25,19.8,20.3,25.3,27.27,25.77,27.17,21.8,27.3,24.6,28.1,28.4,26.8,23.33,31.17,28.2,27.77,26.6,23.5,24.93,29.7,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59972.32204,5.41873734,1228,140,350,100
2020-11-11 12:10:41,17.4,17.4,17.7,18.4,23.6,1,1,1,1,0,27.9,26.9,23.0,24.8,29.0,19.0,19.0,19.0,19.0,19.0,268,1583,1583,682,-250,1092,752,752,412,1160,350,350,100,100,100,21.38263157894737,26.310000000000002,1.3050171466846971,45940.0,3.8079166666666664,19.35,21.1,21.0,20.43,20.57,20.1,19.73,21.6,25.8,20.0,22.6,21.13,21.63,23.63,24.4,22.3,21.0,19.8,20.1,24.9,27.3,26.2,27.27,21.7,27.3,24.43,28.1,28.0,26.6,23.07,31.1,28.03,27.73,26.2,23.1,24.53,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59952.487720000005,4.996867073333333,1228,140,350,100
2020-11-11 12:16:09,18.7,17.4,18.1,18.5,23.3,1,1,1,1,0,27.9,27.0,23.2,24.3,28.7,19.0,19.0,19.0,19.0,19.0,269,1584,1584,683,-251,1092,752,752,412,1160,350,350,100,100,100,21.312631578947368,26.174210526315793,1.2971709730738141,46100.0,3.835,19.25,20.9,20.85,20.0,20.57,20.3,19.73,21.6,25.6,20.0,22.5,21.1,21.57,23.57,24.4,22.3,20.8,19.8,20.1,24.8,27.03,25.83,27.0,21.65,27.3,24.47,28.1,27.6,26.6,23.0,30.97,27.9,27.53,26.0,23.1,24.3,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59799.58186,4.989669565833333,1228,140,350,100
2020-11-11 12:21:36,18.5,17.3,17.9,19.2,23.6,1,1,1,1,0,27.9,26.8,23.0,24.4,28.6,19.0,19.0,19.0,19.0,19.0,270,1585,1585,684,-252,1092,752,752,412,1160,350,350,100,100,100,21.289473684210527,26.106842105263155,1.2938847171014245,45710.0,3.8254166666666665,19.25,20.85,20.85,20.0,20.57,20.3,19.93,21.6,25.6,20.0,22.47,21.1,21.5,23.53,24.2,22.1,20.75,19.8,20.1,24.7,26.9,25.67,26.87,21.65,27.3,24.5,28.1,27.4,26.6,22.87,30.97,27.8,27.4,26.0,23.0,24.3,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59143.47042,4.9559605116666665,1228,140,350,100
2020-11-11 12:27:11,18.7,17.6,17.4,19.1,23.3,1,1,1,1,0,27.8,26.6,22.8,24.3,28.5,19.0,19.0,19.0,19.0,19.0,271,1586,1586,685,-253,1092,752,752,412,1160,350,350,100,100,100,21.31736842105263,26.13,1.2919329204758485,46040.0,3.8229166666666665,19.25,20.9,20.85,20.07,20.77,20.5,19.97,21.6,25.4,20.0,22.4,21.07,21.53,23.57,24.2,22.3,20.75,19.8,20.1,24.7,26.9,25.8,26.93,21.7,27.5,24.57,28.3,27.4,26.8,22.87,30.9,27.77,27.33,26.0,22.9,24.23,29.5,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59480.59166,4.942669253333333,1228,140,350,100
2020-11-11 12:32:39,18.5,17.7,18.1,19.4,23.3,1,1,1,1,0,27.9,26.7,22.9,24.8,28.5,19.0,19.0,19.0,19.0,19.0,272,1587,1587,686,-254,1092,752,752,412,1160,350,350,100,100,100,21.338421052631578,26.17,1.2868075217679422,45880.0,3.83,19.5,20.9,20.9,20.1,20.67,20.5,19.97,21.6,25.4,20.0,22.43,21.07,21.57,23.57,24.2,22.2,20.85,19.8,20.2,24.9,27.03,25.8,26.93,21.7,27.5,24.6,28.3,27.2,26.8,22.87,30.93,27.77,27.33,26.0,22.9,24.37,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59038.7291,4.938305031666666,1228,140,350,100
2020-11-11 12:38:07,18.7,17.4,18.3,19.1,23.5,1,1,1,1,0,27.9,26.3,22.9,24.5,28.4,19.0,19.0,19.0,19.0,19.0,273,1588,1588,687,-255,1092,752,752,412,1160,350,350,100,100,100,21.333684210526314,26.172631578947367,1.2800393291190983,46180.0,3.8358333333333334,19.45,21.0,20.9,20.1,20.7,20.5,19.97,21.6,25.4,20.0,22.4,21.1,21.5,23.57,24.2,22.1,20.85,19.8,20.2,24.8,27.03,25.8,26.93,21.7,27.5,24.6,28.3,27.2,26.8,22.87,31.07,27.77,27.47,26.0,22.9,24.37,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59112.21622,4.922956055,1228,140,350,100
