Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-11 12:43:41,18.5,17.6,18.4,16.6,23.2,1,1,1,1,0,27.7,26.7,23.2,24.8,28.4,19.0,19.0,19.0,19.0,19.0,274,1589,1589,688,-256,1092,752,752,412,1160,350,350,100,100,100,21.307894736842105,26.137894736842107,1.3130396608410209,46000.0,3.8408333333333333,19.5,21.0,20.9,20.03,20.57,20.3,19.6,21.6,25.4,20.2,22.27,21.2,21.6,23.53,24.2,22.0,20.75,19.9,20.3,24.9,27.03,25.73,26.87,21.65,27.4,24.53,28.2,27.2,27.2,22.8,31.0,27.77,27.4,26.0,22.9,24.17,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60399.8244,4.979668359166666,1228,140,350,100
2020-11-11 12:49:07,18.4,18.4,18.1,13.2,23.5,1,1,1,1,0,27.6,27.1,23.0,24.0,28.2,19.0,19.0,19.0,19.0,19.0,275,1590,1590,689,-257,1092,752,752,412,1160,350,350,100,100,100,20.927894736842106,25.644736842105267,1.2900511428290922,45990.0,3.8329166666666663,19.6,21.05,20.85,19.93,19.6,18.9,17.87,21.6,25.0,20.2,21.53,21.23,21.57,23.7,24.4,21.1,19.95,19.4,20.15,25.0,26.9,25.73,26.8,20.85,26.3,23.47,26.9,27.0,27.0,22.23,30.77,27.5,27.2,25.8,22.1,23.37,28.6,23.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59329.452059999996,4.988719852499999,1228,140,350,100
2020-11-11 12:54:36,18.5,17.7,18.3,18.1,23.3,1,1,1,1,0,27.8,26.8,23.3,24.2,28.1,19.0,19.0,19.0,19.0,19.0,276,1591,1591,690,-258,1092,752,752,412,1160,350,350,100,100,100,21.205263157894734,25.844736842105267,1.2715814260707297,46210.0,3.841666666666667,19.6,21.1,20.85,19.83,20.23,20.0,19.47,21.6,25.0,20.2,21.97,21.27,21.6,23.83,24.4,21.4,20.35,19.8,20.4,25.05,26.87,25.67,26.8,21.3,27.1,24.0,27.7,26.8,27.0,22.37,30.83,27.57,27.23,25.8,22.4,23.63,29.0,23.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58759.7777,4.920384573333332,1228,140,350,100
2020-11-11 13:00:02,18.8,17.6,18.3,18.0,23.5,1,1,1,1,0,28.0,27.1,23.3,24.4,28.2,19.0,19.0,19.0,19.0,19.0,277,1592,1592,691,-259,1092,752,752,412,1160,350,350,100,100,100,21.36631578947368,26.07,1.2762687691015946,45610.0,3.8258333333333328,19.55,21.15,21.0,20.1,20.6,20.3,19.77,21.6,25.2,20.4,22.17,21.33,21.67,23.97,24.4,21.7,20.55,20.0,20.5,25.05,27.03,25.8,27.0,21.6,27.6,24.5,28.2,27.0,27.2,22.57,30.97,27.77,27.47,25.8,22.6,23.8,29.3,24.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58210.61856,4.873766510833334,1228,140,350,100
2020-11-11 13:05:30,18.7,17.9,18.5,18.4,23.6,1,1,1,1,0,27.9,26.8,23.4,24.3,28.2,19.0,19.0,19.0,19.0,19.0,278,1593,1593,692,-260,1092,752,752,412,1160,350,350,100,100,100,21.44421052631579,26.16315789473684,1.2759890298683711,46160.0,3.8237499999999995,19.65,21.25,21.0,20.13,20.67,20.5,19.83,21.6,25.2,20.4,22.23,21.53,21.73,23.97,24.6,21.8,20.65,20.2,20.5,25.05,27.13,25.87,27.0,21.65,27.7,24.67,28.3,27.0,27.4,22.7,31.13,27.87,27.53,26.0,22.8,23.9,29.3,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58899.65362,4.8795946741666665,1228,140,350,100
2020-11-11 13:10:57,18.8,17.7,18.4,18.5,23.3,1,1,1,1,0,27.8,26.8,23.4,24.5,28.2,19.0,19.0,19.0,19.0,19.0,279,1594,1594,693,-261,1092,752,752,412,1160,350,350,100,100,100,21.495263157894737,26.183157894736844,1.2743188138552208,46100.0,3.8441666666666667,19.65,21.35,21.0,20.13,20.77,20.5,19.93,21.6,25.4,20.5,22.33,21.53,21.8,23.97,24.6,21.8,20.85,20.2,20.5,25.05,27.2,25.87,27.0,21.7,27.7,24.7,28.4,27.0,27.4,22.73,31.17,27.9,27.53,26.0,22.8,23.93,29.3,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58746.09732,4.901906289166666,1228,140,350,100
2020-11-11 13:16:31,18.7,17.9,18.4,18.7,23.3,1,1,1,1,0,27.9,26.9,23.3,24.5,28.2,19.0,19.0,19.0,19.0,19.0,280,1595,1595,694,-262,1092,752,752,412,1160,350,350,100,100,100,21.56157894736842,26.247894736842103,1.2765636307281372,46040.0,3.8391666666666664,19.75,21.35,21.15,20.27,20.83,20.6,20.07,21.6,25.4,20.5,22.37,21.6,21.83,24.0,24.6,22.0,20.85,20.2,20.7,25.15,27.27,25.93,27.07,21.85,27.7,24.83,28.5,27.2,27.4,22.77,31.2,27.87,27.6,26.0,22.8,23.97,29.4,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58772.98956,4.8966286199999995,1228,140,350,100
2020-11-11 13:22:01,18.8,17.7,18.4,18.7,23.3,1,1,1,1,0,28.1,27.0,23.4,24.5,28.2,19.0,19.0,19.0,19.0,19.0,281,1596,1596,695,-263,1092,752,752,412,1160,350,350,100,100,100,21.561052631578946,26.25894736842105,1.2774008399288295,46050.0,3.837083333333333,19.75,21.4,21.15,20.2,20.83,20.6,20.07,21.6,25.4,20.5,22.37,21.57,21.87,24.0,24.6,22.0,20.85,20.2,20.7,25.15,27.27,25.93,27.07,21.9,27.7,24.83,28.5,27.2,27.4,22.77,31.27,27.93,27.6,26.0,22.8,24.0,29.4,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58824.30868,4.899887426666666,1228,140,350,100
2020-11-11 13:27:37,18.5,17.9,18.5,18.8,23.3,1,1,1,1,0,28.0,26.9,23.4,24.5,28.2,19.0,19.0,19.0,19.0,19.0,282,1597,1597,696,-264,1092,752,752,412,1160,350,350,100,100,100,21.574210526315795,26.267894736842106,1.2763775346017834,45770.0,3.8258333333333328,19.65,21.35,21.0,20.1,21.0,20.6,20.17,21.6,25.6,20.5,22.43,21.57,21.77,23.97,24.6,22.0,21.0,20.3,20.7,25.05,27.23,25.87,27.0,21.9,27.9,24.87,28.5,27.3,27.4,22.87,31.2,27.97,27.6,26.0,22.9,24.0,29.4,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58419.79976,4.885171185,1228,140,350,100
2020-11-11 13:33:13,18.8,17.7,18.4,18.7,23.5,1,1,1,1,0,28.1,27.0,23.6,24.5,28.1,19.0,19.0,19.0,19.0,19.0,283,1598,1598,697,-265,1092,752,752,412,1160,350,350,100,100,100,21.587894736842106,26.345789473684206,1.2757768447847477,45880.0,3.81875,19.75,21.35,21.0,20.2,20.9,20.6,20.17,21.6,25.6,20.5,22.43,21.57,21.83,23.97,24.6,22.0,21.0,20.3,20.8,25.15,27.27,25.93,27.07,21.9,27.9,24.9,28.8,27.4,27.4,22.87,31.27,27.97,27.67,26.0,22.9,24.1,29.7,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58532.64164,4.873018391666667,1228,140,350,100
2020-11-11 13:38:41,18.7,17.7,18.5,18.7,23.3,1,1,1,1,0,28.1,26.9,23.3,24.7,28.2,19.0,19.0,19.0,19.0,19.0,284,1599,1599,698,-266,1092,752,752,412,1160,350,350,100,100,100,21.57684210526316,26.289473684210524,1.2792797221334657,45710.0,3.81625,19.7,21.35,21.15,20.23,20.83,20.6,20.07,21.6,25.6,20.5,22.4,21.63,21.9,24.0,24.6,22.0,20.9,20.2,20.7,25.2,27.23,25.93,27.03,21.9,27.7,24.9,28.5,27.2,27.4,22.87,31.27,28.03,27.67,26.0,22.9,24.07,29.4,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58475.8761,4.875354905833333,1228,140,350,100
2020-11-11 13:44:08,18.8,17.6,18.5,18.7,23.6,1,1,1,1,0,27.8,27.0,23.4,24.5,28.2,19.0,19.0,19.0,19.0,19.0,285,1600,1600,699,-267,1092,752,752,412,1160,350,350,100,100,100,21.6021052631579,26.314736842105262,1.27617913463376,45670.0,3.8074999999999997,19.75,21.45,21.15,20.33,20.87,20.6,20.13,21.6,25.6,20.5,22.43,21.63,21.9,24.1,24.6,22.0,20.9,20.2,20.7,25.15,27.23,25.93,27.13,21.9,27.7,24.9,28.5,27.2,27.6,22.87,31.4,28.03,27.67,26.0,22.9,24.0,29.6,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58283.10108,4.8649573825,1228,140,350,100
2020-11-11 13:49:41,19.0,17.7,18.4,18.8,23.6,1,1,1,1,0,27.9,26.8,23.5,24.5,28.2,19.0,19.0,19.0,19.0,19.0,286,1601,1601,700,-268,1092,752,752,412,1160,350,350,100,100,100,21.612105263157893,26.308421052631573,1.27843059883468,45720.0,3.8079166666666664,19.75,21.5,21.15,20.33,20.9,20.6,20.17,21.6,25.6,20.5,22.43,21.63,21.9,24.07,24.6,22.0,20.9,20.3,20.7,25.25,27.27,25.93,27.13,21.9,27.7,24.9,28.5,27.2,27.4,22.87,31.27,28.0,27.67,26.2,22.9,24.1,29.4,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58449.84698,4.863872835833333,1228,140,350,100
2020-11-11 13:55:15,18.8,17.7,18.4,18.7,23.3,1,1,1,1,0,27.9,26.7,23.3,24.5,28.1,19.0,19.0,19.0,19.0,19.0,287,1602,1602,701,-269,1092,752,752,412,1160,350,350,100,100,100,21.570526315789476,26.261052631578945,1.2794782894628889,45390.0,3.7962499999999997,19.7,21.35,21.0,20.13,20.83,20.6,20.17,21.6,25.6,20.5,22.43,21.6,21.9,24.03,24.6,22.0,20.9,20.2,20.7,25.05,27.2,25.87,27.0,21.9,27.7,24.87,28.5,27.2,27.4,22.87,31.2,28.03,27.67,26.0,22.9,23.93,29.4,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58075.51956,4.855223605833333,1228,140,350,100
2020-11-11 14:00:51,18.7,17.6,15.2,18.5,23.5,1,1,1,1,0,28.1,27.0,23.5,24.3,28.1,19.0,19.0,19.0,19.0,19.0,288,1603,1603,702,-270,1092,752,752,412,1160,350,350,100,100,100,21.470526315789474,26.183684210526316,1.3204419722786715,45500.0,3.7870833333333334,19.5,21.25,21.0,20.13,20.8,20.5,20.07,21.6,25.4,20.2,22.37,21.47,21.77,24.03,24.6,22.0,20.75,20.0,20.5,25.05,27.03,25.87,27.0,21.7,27.7,24.9,28.5,27.2,27.0,22.8,31.1,27.9,27.67,26.0,22.9,23.8,29.3,24.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60080.10974,4.923151220833333,1228,140,350,100
2020-11-11 14:06:25,18.7,17.9,15.5,18.1,23.3,1,1,1,1,0,27.7,26.8,23.7,23.9,28.0,19.0,19.0,19.0,19.0,19.0,289,1604,1604,703,-271,1092,752,752,412,1160,350,350,100,100,100,21.232105263157894,25.92105263157895,1.2613992484413517,45720.0,3.8008333333333333,18.95,20.85,20.95,19.93,20.5,20.3,19.67,21.6,25.4,19.9,22.33,20.8,20.93,24.3,24.8,22.0,20.3,19.7,20.2,24.5,26.83,25.73,26.9,21.65,27.3,24.57,28.3,27.2,26.0,22.77,30.47,27.27,27.47,26.0,22.8,23.57,28.8,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57671.17364,4.906303474166666,1228,140,350,100
2020-11-11 14:11:53,18.7,18.7,19.8,18.8,23.2,1,1,1,1,0,28.0,27.3,24.2,24.7,28.1,19.0,19.0,19.0,19.0,19.0,290,1605,1605,704,-272,1092,752,752,412,1160,350,350,100,100,100,21.68578947368421,26.379473684210524,1.254691300521302,45550.0,3.8029166666666665,19.8,21.2,21.35,20.27,21.03,20.7,20.17,21.6,25.8,20.7,22.53,21.63,21.6,24.4,24.9,22.1,21.0,20.3,20.95,25.25,27.17,26.07,27.2,22.1,27.7,24.77,28.5,27.2,27.8,22.97,31.17,27.8,27.77,26.2,23.1,24.17,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57151.18874,4.784265099166666,1228,140,350,100
2020-11-11 14:17:23,18.5,18.3,19.6,18.8,23.2,1,1,1,1,0,28.3,27.5,24.1,24.8,28.2,19.0,19.0,19.0,19.0,19.0,291,1606,1606,705,-273,1092,752,752,412,1160,350,350,100,100,100,21.94736842105263,26.65315789473684,1.261775791912795,45660.0,3.800416666666666,20.0,21.35,21.5,20.43,21.3,21.0,20.37,21.6,26.0,21.2,22.8,22.2,21.77,24.63,24.9,22.5,21.45,20.7,21.3,25.45,27.43,26.27,27.27,22.3,28.0,25.07,28.9,27.4,28.6,23.13,31.57,28.13,27.93,26.4,23.3,24.43,29.7,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57612.68266,4.781827975,1228,140,350,100
2020-11-11 14:22:51,18.4,18.3,19.8,19.1,23.1,1,1,1,1,0,28.2,27.5,24.1,24.9,28.2,19.0,19.0,19.0,19.0,19.0,292,1607,1607,706,-274,1092,752,752,412,1160,350,350,100,100,100,22.014210526315793,26.71736842105263,1.2587115100689483,45560.0,3.8008333333333333,20.0,21.35,21.5,20.53,21.3,21.1,20.47,21.6,26.1,21.2,22.8,22.43,21.77,24.67,25.1,22.7,21.5,20.8,21.35,25.5,27.43,26.27,27.37,22.4,28.1,25.17,28.9,27.6,28.6,23.2,31.63,28.27,28.03,26.4,23.3,24.53,29.7,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57346.8964,4.789982460833333,1228,140,350,100
2020-11-11 14:28:22,18.4,18.3,20.2,19.1,22.9,1,1,1,1,0,28.4,27.7,24.4,25.2,28.2,19.0,19.0,19.0,19.0,19.0,293,1608,1608,707,-275,1092,752,752,412,1160,350,350,100,100,100,22.08578947368421,26.82,1.2596133113324628,45510.0,3.7945833333333328,19.9,21.25,21.4,20.4,21.6,21.5,20.73,21.6,26.2,21.2,23.27,22.33,21.8,24.4,24.8,23.4,21.65,20.8,21.4,25.35,27.3,26.27,27.3,22.6,28.3,25.5,28.9,27.6,28.8,23.4,31.7,28.33,27.9,26.4,23.8,24.8,29.9,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57325.0018,4.777995758333333,1228,140,350,100
2020-11-11 14:33:52,18.5,18.1,20.2,18.8,23.1,1,1,1,1,0,28.4,27.7,24.2,25.0,28.3,19.0,19.0,19.0,19.0,19.0,294,1609,1609,708,-276,1092,752,752,412,1160,350,350,100,100,100,22.06368421052632,26.85263157894737,1.2639092970061108,45180.0,3.7787499999999996,20.05,21.35,21.5,20.53,21.53,21.1,20.53,21.6,26.2,21.3,23.03,22.53,21.83,24.53,24.9,22.8,21.65,20.8,21.45,25.6,27.43,26.27,27.4,22.5,28.2,25.4,29.2,27.8,28.8,23.27,31.87,28.4,28.1,26.5,23.5,24.73,29.9,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57103.42204,4.767850993333333,1228,140,350,100
2020-11-11 14:39:22,18.4,18.0,19.9,19.0,23.2,1,1,1,1,0,28.4,27.4,23.8,25.0,28.3,19.0,19.0,19.0,19.0,19.0,295,1610,1610,709,-277,1092,752,752,412,1160,350,350,100,100,100,22.012105263157896,26.73894736842105,1.2708522982755925,45390.0,3.7737499999999997,20.05,21.35,21.45,20.27,21.53,21.1,20.47,21.6,26.2,21.2,22.97,22.37,22.07,24.4,24.8,22.7,21.55,20.8,21.35,25.6,27.43,26.13,27.2,22.5,28.1,25.37,28.9,27.8,28.4,23.17,31.77,28.4,27.97,26.4,23.5,24.53,29.7,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57683.98582,4.782808660833333,1228,140,350,100
2020-11-11 14:44:56,18.1,18.1,19.5,19.0,23.2,1,1,1,1,0,28.3,27.4,23.7,25.0,28.3,19.0,19.0,19.0,19.0,19.0,296,1611,1611,710,-278,1092,752,752,412,1160,350,350,100,100,100,21.93052631578947,26.666315789473682,1.2988235277246956,45400.0,3.782916666666667,20.0,21.5,21.35,20.23,21.4,21.0,20.4,21.6,26.2,21.0,22.83,22.2,22.07,24.2,24.8,22.5,21.4,20.7,21.3,25.6,27.43,26.13,27.2,22.3,28.1,25.2,28.9,27.8,28.2,23.03,31.67,28.4,27.87,26.2,23.3,24.53,29.9,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58966.58816,4.8604405825,1228,140,350,100
2020-11-11 14:50:25,17.9,12.0,19.2,18.4,23.6,1,1,1,1,0,28.1,26.9,22.6,24.3,28.2,19.0,19.0,19.0,19.0,19.0,297,1612,1612,711,-279,1092,752,752,412,1160,350,350,100,100,100,21.563157894736843,26.35105263157895,1.2962371025242907,45440.0,3.785,18.8,21.55,21.05,20.17,20.73,20.5,20.03,21.6,26.0,21.2,22.7,22.2,22.0,24.27,24.9,22.1,20.75,19.2,19.95,25.15,27.23,25.93,27.07,21.85,27.7,25.03,28.8,27.6,28.2,22.9,31.57,28.27,27.8,26.2,23.1,23.9,28.5,23.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58901.013940000004,4.911150087499999,1228,140,350,100
2020-11-11 14:55:54,18.1,18.4,19.2,18.8,23.6,1,1,1,1,0,28.0,26.9,23.7,24.9,28.2,19.0,19.0,19.0,19.0,19.0,298,1613,1613,712,-280,1092,752,752,412,1160,350,350,100,100,100,21.84842105263158,26.588421052631578,1.2508652606985509,45450.0,3.7870833333333334,19.9,21.7,21.05,20.17,21.13,20.8,20.27,21.6,26.0,21.4,22.77,22.53,22.23,24.27,25.1,22.1,21.2,20.0,20.9,25.5,27.37,25.93,27.13,22.15,28.1,25.1,28.9,27.6,28.4,22.9,31.93,28.37,27.8,26.4,23.1,24.2,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56851.8261,4.823035001666667,1228,140,350,100
2020-11-11 15:01:22,18.1,19.5,19.0,19.0,23.7,1,1,1,1,0,28.3,26.9,23.9,25.3,28.3,19.0,19.0,19.0,19.0,19.0,299,1614,1614,713,-281,1092,752,752,412,1160,350,350,100,100,100,22.150000000000002,26.82526315789474,1.2508907514557044,45510.0,3.7899999999999996,20.8,21.95,21.25,20.33,21.4,21.1,20.5,21.6,26.0,21.5,22.87,22.6,22.47,24.33,25.1,22.5,21.65,21.0,21.9,26.05,27.57,26.13,27.23,22.3,28.3,25.27,29.2,27.6,28.6,23.03,32.0,28.53,27.97,26.4,23.3,24.57,30.2,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56928.0381,4.740827674999999,1228,140,350,100
2020-11-11 15:06:50,18.0,20.0,18.0,19.8,22.9,1,1,1,1,0,28.1,26.9,23.8,25.9,28.4,19.0,19.0,19.0,19.0,19.0,300,1615,1615,714,-282,1092,752,752,412,1160,350,350,100,100,100,22.299473684210522,27.12789473684211,1.2552823585293602,45460.0,3.7904166666666663,20.8,21.8,21.15,20.2,22.23,22.7,21.4,21.6,25.2,21.0,23.73,22.3,22.3,23.83,24.4,23.6,22.05,21.4,22.0,26.3,27.33,25.97,27.0,23.1,29.9,25.97,29.4,27.8,28.2,23.53,31.7,28.53,27.7,26.7,24.4,24.87,31.3,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57065.13602,4.749715588333332,1228,140,350,100
2020-11-11 15:12:20,18.3,20.3,18.7,19.1,23.6,1,1,1,1,0,28.4,27.1,24.2,25.7,28.4,19.0,19.0,19.0,19.0,19.0,301,1616,1616,715,-283,1092,752,752,412,1160,350,350,100,100,100,22.336315789473684,27.14736842105263,1.2556259434476567,45290.0,3.78125,21.1,21.95,21.25,20.4,21.93,21.6,20.8,21.6,26.0,21.4,23.27,22.6,22.47,24.17,24.9,23.0,22.15,21.5,22.3,26.7,27.7,26.13,27.27,22.75,29.0,25.73,29.4,27.8,28.6,23.43,32.17,28.63,27.93,26.6,23.7,25.13,30.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56867.29898,4.747184791666666,1228,140,350,100
2020-11-11 15:17:54,18.1,19.6,17.9,19.2,23.5,1,1,1,1,0,28.3,27.3,23.9,25.4,28.3,19.0,19.0,19.0,19.0,19.0,302,1617,1617,716,-284,1092,752,752,412,1160,350,350,100,100,100,22.169473684210526,26.948947368421052,1.261967990755717,45570.0,3.785833333333333,20.9,21.8,21.25,20.27,21.67,21.3,20.7,21.6,26.2,21.0,23.03,22.3,22.23,24.17,24.8,22.8,21.9,21.3,22.0,26.45,27.47,26.07,27.2,22.6,28.6,25.57,29.2,28.0,28.2,23.4,31.8,28.47,27.97,26.4,23.5,24.9,30.4,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57507.88134,4.765632513333333,1228,140,350,100
2020-11-11 15:23:24,18.3,18.5,18.0,18.8,23.3,1,1,1,1,0,28.1,26.9,23.5,25.0,28.3,19.0,19.0,19.0,19.0,19.0,303,1618,1618,717,-285,1092,752,752,412,1160,350,350,100,100,100,21.866842105263157,26.63105263157895,1.2744226232625844,45340.0,3.7879166666666664,20.1,21.55,21.0,19.93,21.4,21.0,20.43,21.6,26.0,20.7,22.87,21.97,21.97,24.1,24.6,22.5,21.5,20.8,21.45,25.75,27.33,25.87,26.97,22.3,28.1,25.3,28.9,27.8,27.6,23.27,31.57,28.27,27.73,26.2,23.3,24.53,29.9,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57782.32174,4.803758461666667,1228,140,350,100
2020-11-11 15:28:51,17.9,19.0,18.0,18.8,23.2,1,1,1,1,0,28.2,27.1,23.5,24.9,28.3,19.0,19.0,19.0,19.0,19.0,304,1619,1619,718,-286,1092,752,752,412,1160,350,350,100,100,100,21.81578947368421,26.55263157894737,1.279062015775262,45560.0,3.7875,20.25,21.35,20.95,19.93,21.23,21.0,20.43,21.6,26.0,20.5,22.8,21.83,21.9,24.03,24.6,22.5,21.4,20.8,21.4,25.5,27.23,25.8,26.87,22.2,28.1,25.13,28.9,27.6,27.6,23.2,31.5,28.17,27.73,26.0,23.3,24.47,29.9,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58274.06544,4.8356827991666655,1228,140,350,100
2020-11-11 15:34:22,18.0,18.3,17.9,18.8,23.1,1,1,1,1,0,27.9,26.6,23.3,24.9,28.3,19.0,19.0,19.0,19.0,19.0,305,1620,1620,719,-287,1092,752,752,412,1160,350,350,100,100,100,21.74578947368421,26.47947368421053,1.2817372613528373,45030.0,3.774583333333333,20.15,21.35,20.85,19.93,21.2,21.0,20.3,21.6,26.0,20.4,22.77,21.67,21.93,23.97,24.5,22.3,21.35,20.7,21.2,25.5,27.1,25.67,26.87,22.2,27.9,25.13,28.8,27.6,27.6,23.07,31.33,28.1,27.67,26.0,23.1,24.4,29.9,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57716.628880000004,4.832945596666667,1228,140,350,100
2020-11-11 15:39:49,15.2,18.3,17.9,18.7,22.8,1,1,1,1,0,27.7,26.9,23.1,24.8,28.2,19.0,19.0,19.0,19.0,19.0,306,1621,1621,720,-288,1092,752,752,412,1160,350,350,100,100,100,21.676315789473687,26.42,1.3136486406864956,44700.0,3.73875,19.95,21.2,20.75,19.77,21.13,20.8,20.27,21.6,25.8,20.4,22.77,21.8,21.83,23.93,24.6,22.3,21.25,20.6,21.1,25.45,27.0,25.57,26.73,22.1,27.9,25.03,28.8,27.6,27.6,23.1,31.33,28.07,27.6,26.0,23.1,24.3,29.7,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58720.09424,4.85153013,1228,140,350,100
2020-11-11 15:45:19,14.3,18.4,17.6,19.4,22.4,1,1,1,1,0,27.3,27.0,23.0,25.5,27.9,19.0,19.0,19.0,19.0,19.0,307,1622,1622,721,-289,1092,752,752,412,1160,350,350,100,100,100,21.482631578947366,26.320526315789476,1.2585100959261883,45230.0,3.7470833333333333,19.65,20.15,19.6,18.9,21.23,21.0,20.43,21.6,25.8,19.7,22.8,21.53,21.7,23.63,24.6,22.5,21.25,20.7,21.4,25.4,26.47,24.63,26.0,22.2,28.0,25.03,28.8,27.4,27.6,23.2,31.03,27.87,27.4,25.6,23.3,24.63,30.1,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56922.411640000006,4.818437745000001,1228,140,350,100
2020-11-11 15:50:47,19.4,18.5,18.7,19.0,24.1,1,1,1,1,0,28.0,27.6,23.8,25.0,28.0,19.0,19.0,19.0,19.0,19.0,308,1623,1623,722,-290,1092,752,752,412,1160,350,350,100,100,100,21.983684210526317,26.640526315789476,1.2369358874551077,44260.0,3.72875,20.15,21.25,21.25,21.07,21.43,21.1,20.5,21.6,26.0,20.5,22.9,22.1,21.97,24.17,25.7,22.5,21.4,20.7,21.4,25.5,27.3,25.8,27.43,22.4,28.1,25.07,28.8,27.6,27.9,23.2,31.47,28.07,27.83,26.0,23.3,24.83,29.9,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54746.782380000004,4.652883084166667,1228,140,350,100
2020-11-11 15:56:16,20.7,18.8,18.8,19.2,25.0,1,1,1,1,0,28.5,28.4,24.5,25.3,28.4,19.0,19.0,19.0,19.0,19.0,309,1624,1624,723,-291,1092,752,752,412,1160,350,350,100,100,100,22.435263157894735,26.95631578947368,1.2357472026159526,45400.0,3.735833333333333,20.8,22.0,22.35,22.47,21.53,21.3,20.6,21.6,26.2,21.2,22.97,22.53,22.47,24.9,26.5,22.7,21.6,20.9,21.65,25.95,27.83,26.8,28.17,22.5,28.3,25.33,29.1,27.8,28.0,23.33,31.93,28.53,28.4,26.6,23.5,24.67,30.1,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56102.922999999995,4.6187377241666665,1228,140,350,100
2020-11-11 16:01:50,21.6,18.7,19.0,19.2,25.5,1,1,1,1,0,28.9,28.5,24.3,25.4,28.6,19.0,19.0,19.0,19.0,19.0,310,1625,1625,724,-292,1092,752,752,412,1160,350,350,100,100,100,22.640526315789472,27.10894736842105,1.2575566368387352,45190.0,3.774583333333333,21.0,22.45,22.9,22.87,21.6,21.3,20.73,21.6,26.4,21.5,23.13,22.67,22.67,25.3,26.9,22.7,21.75,21.0,21.7,26.05,28.1,27.3,28.5,22.65,28.3,25.4,29.2,27.8,28.2,23.5,32.0,28.67,28.67,26.8,23.7,24.73,30.1,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56828.98442,4.7054961424999995,1228,140,350,100
2020-11-11 16:07:19,19.9,18.5,18.8,19.1,24.5,1,1,1,1,0,28.6,28.2,24.0,25.3,28.6,19.0,19.0,19.0,19.0,19.0,311,1626,1626,725,-293,1092,752,752,412,1160,350,350,100,100,100,22.45842105263158,27.00052631578947,1.2569290829012587,45340.0,3.7720833333333332,20.7,22.5,22.45,21.97,21.47,21.1,20.77,21.6,26.2,21.4,23.03,22.6,22.77,25.3,26.3,22.7,21.6,20.8,21.45,25.95,27.97,27.1,28.03,22.5,28.3,25.4,29.2,28.0,28.0,23.4,31.93,28.73,28.6,26.8,23.5,24.6,30.0,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56989.164619999996,4.742422876666666,1228,140,350,100
2020-11-11 16:12:48,19.4,17.6,18.5,19.0,24.2,1,1,1,1,0,28.4,27.8,24.0,25.0,28.5,19.0,19.0,19.0,19.0,19.0,312,1627,1627,726,-294,1092,752,752,412,1160,350,350,100,100,100,22.205263157894734,26.808421052631584,1.2679120035086668,45240.0,3.7741666666666664,20.3,22.15,21.95,21.17,21.3,21.1,20.6,21.6,26.2,21.2,22.97,22.33,22.6,24.83,25.7,22.5,21.4,20.7,21.3,25.75,27.8,26.8,27.73,22.35,28.1,25.33,28.9,27.8,27.8,23.4,31.77,28.53,28.3,26.8,23.3,24.47,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57360.33904,4.764562652499999,1228,140,350,100
2020-11-11 16:18:18,19.2,17.3,18.4,18.8,23.8,1,1,1,1,0,28.4,27.4,23.3,25.0,28.4,19.0,19.0,19.0,19.0,19.0,313,1628,1628,727,-295,1092,752,752,412,1160,350,350,100,100,100,21.97157894736842,26.613157894736844,1.273891726925507,45560.0,3.783333333333333,19.9,21.9,21.65,20.87,21.27,20.8,20.4,21.6,26.0,20.9,22.8,22.1,22.37,24.6,25.3,22.3,21.25,20.5,20.95,25.45,27.53,26.57,27.47,22.2,27.9,25.13,28.8,27.8,27.6,23.2,31.57,28.4,28.17,26.6,23.1,24.33,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58038.507079999996,4.8082852549999995,1228,140,350,100
2020-11-11 16:23:48,18.7,17.3,18.4,18.8,23.7,1,1,1,1,0,28.2,27.4,23.4,24.7,28.4,19.0,19.0,19.0,19.0,19.0,314,1629,1629,728,-296,1092,752,752,412,1160,350,350,100,100,100,21.8,26.498947368421053,1.2856182121600175,44960.0,3.7716666666666665,19.65,21.65,21.35,20.47,21.07,20.8,20.27,21.6,25.8,20.7,22.63,21.87,22.27,24.47,25.1,22.3,21.1,20.3,20.8,25.35,27.4,26.33,27.4,22.1,27.7,25.07,28.8,27.6,27.5,23.07,31.5,28.33,27.93,26.4,23.1,24.17,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57801.39482,4.826662579166666,1228,140,350,100
2020-11-11 16:29:20,18.7,17.2,18.3,18.7,23.6,1,1,1,1,0,28.0,27.0,23.4,24.5,28.3,19.0,19.0,19.0,19.0,19.0,315,1630,1630,729,-297,1092,752,752,412,1160,350,350,100,100,100,21.663684210526313,26.38052631578947,1.2833876152535897,45020.0,3.7491666666666665,19.55,21.45,21.15,20.2,21.03,20.6,20.2,21.6,25.8,20.5,22.63,21.73,22.07,24.3,24.9,22.1,20.9,20.2,20.7,25.15,27.23,26.1,27.2,22.05,27.9,24.97,28.5,27.6,27.4,23.07,31.33,28.13,27.87,26.2,22.9,24.1,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57778.11044,4.815812719166667,1228,140,350,100
2020-11-11 16:34:49,18.5,17.9,18.3,18.7,23.3,1,1,1,1,0,28.1,27.3,23.5,24.5,28.2,19.0,19.0,19.0,19.0,19.0,316,1631,1631,730,-298,1092,752,752,412,1160,350,350,100,100,100,21.585263157894737,26.28052631578947,1.2721553117950906,45250.0,3.7612499999999995,19.55,21.35,21.05,20.13,20.87,20.6,20.1,21.6,25.6,20.4,22.47,21.63,21.97,24.2,24.8,22.1,20.9,20.2,20.6,25.1,27.2,25.93,27.03,21.9,27.7,24.9,28.5,27.4,27.3,22.87,31.2,28.1,27.67,26.2,22.9,23.93,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57565.02786,4.805964095833333,1228,140,350,100
2020-11-11 16:40:17,18.5,18.3,18.3,18.7,23.5,1,1,1,1,0,28.2,27.1,23.6,24.7,28.1,19.0,19.0,19.0,19.0,19.0,317,1632,1632,731,-299,1092,752,752,412,1160,350,350,100,100,100,21.641052631578948,26.325263157894735,1.2695994724895923,45120.0,3.765416666666667,19.9,21.4,21.0,20.13,20.93,20.6,20.1,21.6,25.6,20.5,22.57,21.7,21.9,24.1,24.8,22.1,21.0,20.3,20.95,25.25,27.1,25.87,27.0,21.9,27.9,24.9,28.5,27.4,27.4,22.93,31.23,28.03,27.67,26.2,22.9,24.03,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57284.3282,4.7853898358333335,1228,140,350,100
2020-11-11 16:45:47,18.5,18.4,18.4,18.7,23.3,1,1,1,1,0,28.1,27.0,23.7,24.7,28.1,19.0,19.0,19.0,19.0,19.0,318,1633,1633,732,-300,1092,752,752,412,1160,350,350,100,100,100,21.667894736842104,26.334210526315786,1.2699195568978217,45410.0,3.7720833333333332,19.95,21.35,21.05,20.13,21.0,20.6,20.13,21.6,25.6,20.5,22.57,21.63,21.93,24.1,24.8,22.1,21.15,20.5,21.0,25.35,27.2,25.87,27.0,22.0,27.7,24.97,28.5,27.4,27.4,22.93,31.23,28.03,27.67,26.1,22.9,24.13,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57667.047080000004,4.789640636666666,1228,140,350,100
2020-11-11 16:51:16,18.5,18.3,18.3,15.6,23.2,1,1,1,1,0,27.8,27.1,23.4,24.3,28.1,19.0,19.0,19.0,19.0,19.0,319,1634,1634,733,-301,1092,752,752,412,1160,350,350,100,100,100,21.55263157894737,26.25157894736842,1.30387046743462,45180.0,3.774583333333333,20.0,21.35,21.0,20.07,20.7,20.3,19.53,21.6,25.6,20.5,22.37,21.7,21.9,24.03,24.6,22.0,21.0,20.3,20.95,25.35,27.1,25.83,27.0,21.8,27.5,24.77,28.3,27.4,27.4,22.8,31.2,28.03,27.6,26.0,22.8,24.0,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58908.86772,4.857329783333332,1228,140,350,100
2020-11-11 16:56:45,18.1,18.1,17.9,14.0,23.2,1,1,1,1,0,27.5,27.0,23.4,24.0,28.0,19.0,19.0,19.0,19.0,19.0,320,1635,1635,734,-302,1092,752,752,412,1160,350,350,100,100,100,21.062631578947368,25.68894736842105,1.2743752948436256,45240.0,3.7675,19.8,21.1,20.75,19.7,19.73,19.0,18.1,21.6,25.2,20.4,21.7,21.47,21.67,23.97,24.6,21.1,20.15,19.7,20.45,25.25,26.83,25.63,26.73,20.85,26.3,23.67,26.9,27.0,27.0,22.23,30.83,27.6,27.27,25.8,22.1,23.33,28.8,23.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57652.738339999996,4.856733585833332,1228,140,350,100
2020-11-11 17:02:14,18.5,18.3,18.5,18.4,23.1,1,1,1,1,0,28.0,26.7,23.5,24.3,28.0,19.0,19.0,19.0,19.0,19.0,321,1636,1636,735,-303,1092,752,752,412,1160,350,350,100,100,100,21.344210526315788,25.955789473684213,1.264530155821975,45300.0,3.7725,19.9,21.15,20.85,19.83,20.37,20.1,19.63,21.6,25.2,20.4,22.13,21.5,21.73,23.9,24.5,21.5,20.55,20.0,20.7,25.2,26.9,25.6,26.8,21.6,27.3,24.23,27.9,26.8,27.2,22.43,31.0,27.7,27.27,25.8,22.5,23.63,29.2,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57283.21606,4.788998099999999,1228,140,350,100
2020-11-11 17:07:42,18.4,18.1,18.7,18.3,23.1,1,1,1,1,0,28.0,26.8,23.6,24.4,27.9,19.0,19.0,19.0,19.0,19.0,322,1637,1637,736,-304,1092,752,752,412,1160,350,350,100,100,100,21.54842105263158,26.152105263157893,1.263738114975463,45390.0,3.7787499999999996,19.95,21.35,20.9,20.0,20.8,20.5,19.97,21.6,25.4,20.5,22.23,21.7,21.77,24.0,24.6,22.0,20.95,20.3,20.9,25.35,26.97,25.73,26.87,21.7,27.5,24.6,28.3,27.0,27.4,22.67,31.1,27.8,27.4,26.0,22.8,23.97,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57361.07304,4.776845379166666,1228,140,350,100
2020-11-11 17:13:10,18.5,18.3,18.7,18.3,23.1,1,1,1,1,0,28.2,27.0,23.7,24.4,27.9,19.0,19.0,19.0,19.0,19.0,323,1638,1638,737,-305,1092,752,752,412,1160,350,350,100,100,100,21.593157894736844,26.186842105263157,1.2650251362359335,45500.0,3.7870833333333334,19.95,21.35,21.0,20.03,20.87,20.5,19.9,21.6,25.6,20.7,22.37,21.7,21.9,24.0,24.6,22.0,20.95,20.3,20.95,25.35,27.13,25.77,26.87,21.8,27.5,24.67,28.3,27.0,27.4,22.73,31.13,27.9,27.47,26.0,22.8,23.9,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57558.6437,4.788321530833333,1228,140,350,100
2020-11-11 17:18:39,18.5,18.3,18.8,18.5,23.2,1,1,1,1,0,28.2,27.1,23.8,24.5,28.0,19.0,19.0,19.0,19.0,19.0,324,1639,1639,738,-306,1092,752,752,412,1160,350,350,100,100,100,21.644736842105267,26.310526315789474,1.2638093847228344,45510.0,3.7920833333333333,20.1,21.35,21.0,20.1,20.97,20.6,20.03,21.6,25.6,20.7,22.4,21.77,21.9,24.03,24.6,22.0,21.0,20.5,21.0,25.5,27.2,25.8,26.97,21.9,27.7,24.8,28.5,27.2,27.6,22.83,31.23,27.97,27.57,26.0,22.9,24.03,29.7,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57515.9651,4.794775366666666,1228,140,350,100
2020-11-11 17:24:12,18.7,18.4,18.8,18.8,23.3,1,1,1,1,0,28.1,27.0,23.7,24.7,28.0,19.0,19.0,19.0,19.0,19.0,325,1640,1640,739,-307,1092,752,752,412,1160,350,350,100,100,100,21.708421052631582,26.35578947368421,1.2635996891733188,45560.0,3.7945833333333328,20.15,21.45,21.1,20.2,21.07,20.6,20.17,21.6,25.6,20.7,22.57,21.8,21.97,24.03,24.6,22.1,21.15,20.5,21.1,25.5,27.2,25.93,27.03,22.0,27.7,24.9,28.5,27.2,27.6,22.83,31.37,28.03,27.6,26.0,22.9,24.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57569.60184,4.795231955833334,1228,140,350,100
2020-11-11 17:29:40,18.5,18.5,19.0,18.8,23.2,1,1,1,1,0,28.3,27.0,24.3,24.8,28.0,19.0,19.0,19.0,19.0,19.0,326,1641,1641,740,-308,1092,752,752,412,1160,350,350,100,100,100,21.763684210526318,26.42421052631579,1.260992119814289,45560.0,3.796666666666667,20.15,21.5,21.15,20.2,21.13,20.8,20.23,21.6,25.8,20.9,22.57,21.83,22.03,24.07,24.6,22.1,21.15,20.5,21.2,25.65,27.3,25.93,27.07,22.1,27.9,24.97,28.5,27.4,27.8,22.87,31.37,28.13,27.6,26.0,22.9,24.17,29.7,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57450.80098,4.792516784166667,1228,140,350,100
2020-11-11 17:35:08,18.7,18.4,19.0,19.0,23.3,1,1,1,1,0,28.1,27.1,24.0,24.9,28.0,19.0,19.0,19.0,19.0,19.0,327,1642,1642,741,-309,1092,752,752,412,1160,350,350,100,100,100,21.823684210526316,26.533684210526314,1.257765737543066,46260.0,3.8258333333333328,20.2,21.55,21.15,20.27,21.13,21.0,20.37,21.6,25.8,20.9,22.57,21.9,22.03,24.03,24.6,22.3,21.35,20.7,21.2,25.65,27.37,25.97,27.13,22.15,28.1,25.07,28.8,27.4,27.8,23.0,31.6,28.2,27.67,26.2,23.1,24.3,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58184.24302,4.8181268333333325,1228,140,350,100
2020-11-11 17:40:38,18.7,18.5,19.0,18.7,23.2,1,1,1,1,0,28.3,27.3,23.8,24.9,28.1,19.0,19.0,19.0,19.0,19.0,328,1643,1643,742,-310,1092,752,752,412,1160,350,350,100,100,100,21.822105263157894,26.538947368421052,1.2594076502221867,46090.0,3.8479166666666664,20.2,21.55,21.15,20.2,21.2,21.0,20.27,21.6,25.8,20.9,22.57,21.93,22.03,24.07,24.6,22.3,21.35,20.7,21.2,25.65,27.37,26.07,27.13,22.15,27.9,25.07,28.8,27.4,27.8,23.0,31.6,28.2,27.77,26.2,23.1,24.4,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58046.0986,4.842930900833332,1228,140,350,100
2020-11-11 17:46:05,18.7,18.5,19.0,18.8,23.3,1,1,1,1,0,28.3,27.3,23.9,24.9,28.1,19.0,19.0,19.0,19.0,19.0,329,1644,1644,743,-311,1092,752,752,412,1160,350,350,100,100,100,21.82736842105263,26.57736842105263,1.259130331440828,46460.0,3.8562499999999997,20.2,21.55,21.15,20.27,21.2,20.8,20.3,21.6,25.8,20.9,22.7,21.93,22.07,24.1,24.6,22.3,21.35,20.7,21.2,25.75,27.37,26.07,27.13,22.15,28.1,25.07,28.8,27.5,28.0,23.0,31.6,28.2,27.8,26.2,23.1,24.43,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58499.1952,4.856053908333333,1228,140,350,100
2020-11-11 17:51:33,18.7,18.5,18.8,19.0,23.2,1,1,1,1,0,28.4,27.3,24.0,24.9,28.1,19.0,19.0,19.0,19.0,19.0,330,1645,1645,744,-312,1092,752,752,412,1160,350,350,100,100,100,21.84736842105263,26.600526315789477,1.2622369620363703,46130.0,3.8579166666666667,20.2,21.55,21.15,20.37,21.23,21.0,20.37,21.6,25.8,20.9,22.67,21.97,22.07,24.07,24.6,22.3,21.35,20.7,21.2,25.75,27.43,26.17,27.17,22.15,28.1,25.13,28.8,27.6,28.0,23.0,31.6,28.27,27.8,26.2,23.1,24.37,29.9,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58226.99106,4.863591094166667,1228,140,350,100
2020-11-11 17:57:00,18.5,18.5,18.5,19.0,23.3,1,1,1,1,0,28.2,27.4,23.8,24.9,28.1,19.0,19.0,19.0,19.0,19.0,331,1646,1646,745,-313,1092,752,752,412,1160,350,350,100,100,100,21.83105263157895,26.59315789473684,1.260957757640152,46300.0,3.8512500000000003,20.2,21.55,21.15,20.33,21.2,20.9,20.3,21.6,25.8,20.9,22.7,21.87,22.07,24.07,24.6,22.3,21.35,20.7,21.2,25.75,27.37,26.07,27.2,22.15,28.1,25.13,28.9,27.6,27.8,23.0,31.67,28.23,27.8,26.2,23.1,24.37,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58382.34418,4.858722301666667,1228,140,350,100
2020-11-11 18:02:30,18.8,18.5,18.7,19.0,23.5,1,1,1,1,0,28.2,27.5,24.2,24.9,28.1,19.0,19.0,19.0,19.0,19.0,332,1647,1647,746,-314,1092,752,752,412,1160,350,350,100,100,100,21.86894736842105,26.611052631578946,1.2640313484574885,46200.0,3.8541666666666665,20.3,21.55,21.15,20.33,21.13,21.0,20.43,21.6,26.0,20.9,22.77,21.9,22.07,24.03,24.8,22.3,21.35,20.7,21.2,25.75,27.37,26.07,27.2,22.15,28.1,25.17,28.9,27.6,27.8,23.03,31.67,28.27,27.8,26.2,23.1,24.43,30.1,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58398.2483,4.865858019999999,1228,140,350,100
2020-11-11 18:07:59,18.7,18.4,15.3,18.8,23.2,1,1,1,1,0,28.2,27.4,24.0,24.8,28.1,19.0,19.0,19.0,19.0,19.0,333,1648,1648,747,-315,1092,752,752,412,1160,350,350,100,100,100,21.730526315789476,26.54684210526316,1.2975644597620082,46630.0,3.8679166666666664,20.05,21.45,21.05,20.27,21.07,20.8,20.27,21.6,25.8,20.5,22.7,21.7,21.8,24.07,24.6,22.3,21.25,20.5,21.1,25.5,27.37,26.07,27.2,22.15,28.1,25.17,28.9,27.6,27.5,23.07,31.43,28.23,27.8,26.2,23.1,24.3,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60505.43076,4.954319960833333,1228,140,350,100
2020-11-11 18:13:34,18.8,18.3,15.9,18.5,23.2,1,1,1,1,0,28.2,27.3,24.1,24.8,28.1,19.0,19.0,19.0,19.0,19.0,334,1649,1649,748,-316,1092,752,752,412,1160,350,350,100,100,100,21.450526315789475,26.298947368421054,1.2463826390238104,46350.0,3.8741666666666665,19.45,21.05,21.0,20.0,20.73,20.5,19.93,21.6,25.8,20.0,22.6,21.07,21.03,24.3,24.9,22.1,20.8,20.0,20.7,25.15,27.1,25.93,27.13,21.9,27.9,24.9,28.8,27.4,26.6,23.0,31.03,27.63,27.77,26.2,23.1,24.07,29.3,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57769.83532,4.928136086666666,1228,140,350,100
2020-11-11 18:19:03,19.1,19.0,20.2,19.0,23.2,1,1,1,1,0,28.6,27.8,24.5,25.0,28.1,19.0,19.0,19.0,19.0,19.0,335,1650,1650,749,-317,1092,752,752,412,1160,350,350,100,100,100,21.94842105263158,26.74,1.2454293797881335,46470.0,3.8674999999999997,20.25,21.45,21.6,20.57,21.2,21.0,20.3,21.6,26.0,21.0,22.8,21.87,21.8,24.53,25.1,22.5,21.35,20.7,21.4,25.65,27.57,26.37,27.47,22.3,28.1,25.07,28.9,27.6,28.4,23.2,31.7,28.2,27.97,26.4,23.5,24.53,29.9,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57875.103279999996,4.818539108333333,1228,140,350,100
2020-11-11 18:24:31,18.8,18.3,19.8,19.2,23.1,1,1,1,1,0,28.5,27.8,24.5,25.0,28.2,19.0,19.0,19.0,19.0,19.0,336,1651,1651,750,-318,1092,752,752,412,1160,350,350,100,100,100,22.083684210526314,26.880526315789474,1.2464237871890516,46620.0,3.87875,20.1,21.55,21.65,20.57,21.4,21.1,20.5,21.6,26.2,21.4,22.97,22.4,21.9,24.7,25.1,22.7,21.5,20.8,21.45,25.8,27.63,26.53,27.6,22.5,28.3,25.33,29.2,27.6,28.8,23.4,31.87,28.4,28.1,26.4,23.5,24.6,29.9,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58108.27696,4.832640843333333,1228,140,350,100
2020-11-11 18:30:03,19.0,18.4,20.2,19.1,23.5,1,1,1,1,0,28.5,27.9,24.3,25.0,28.3,19.0,19.0,19.0,19.0,19.0,337,1652,1652,751,-319,1092,752,752,412,1160,350,350,100,100,100,22.17736842105263,27.00578947368421,1.2452209677982577,46620.0,3.885,20.1,21.55,21.65,20.7,21.53,21.2,20.6,21.6,26.4,21.4,23.07,22.57,22.03,24.87,25.3,22.8,21.65,20.8,21.55,25.7,27.83,26.63,27.6,22.55,28.3,25.57,29.2,27.8,29.0,23.5,32.03,28.57,28.27,26.6,23.7,24.73,30.1,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58052.20152,4.840019936666667,1228,140,350,100
2020-11-11 18:35:32,18.7,18.1,19.9,19.4,23.3,1,1,1,1,0,28.5,27.9,24.0,25.2,28.3,19.0,19.0,19.0,19.0,19.0,338,1653,1653,752,-320,1092,752,752,412,1160,350,350,100,100,100,22.251052631578943,27.039473684210527,1.264455859494781,46840.0,3.894166666666666,20.4,21.7,21.65,20.67,21.67,21.3,20.8,21.6,26.4,21.7,23.03,22.7,22.27,24.53,24.9,22.8,21.85,21.2,21.6,25.95,27.87,26.47,27.53,22.65,28.3,25.57,29.4,28.0,28.8,23.5,32.17,28.77,28.23,26.6,23.5,24.87,30.3,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59227.112460000004,4.8866380825,1228,140,350,100
2020-11-11 18:41:01,18.7,17.9,18.8,19.2,23.5,1,1,1,1,0,28.5,27.8,23.5,25.2,28.3,19.0,19.0,19.0,19.0,19.0,339,1654,1654,753,-321,1092,752,752,412,1160,350,350,100,100,100,22.126842105263155,26.919473684210526,1.2811480819116012,46620.0,3.894166666666666,20.2,21.8,21.5,20.43,21.6,21.1,20.73,21.6,26.4,21.4,22.97,22.43,22.23,24.27,24.8,22.7,21.75,21.0,21.5,25.8,27.77,26.37,27.4,22.5,28.3,25.53,29.2,28.0,28.4,23.4,32.13,28.77,28.1,26.4,23.4,24.7,30.3,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59727.12358,4.956426501666666,1228,140,350,100
2020-11-11 18:46:29,18.5,18.0,19.1,18.8,23.3,1,1,1,1,0,28.5,27.1,23.7,24.9,28.3,19.0,19.0,19.0,19.0,19.0,340,1655,1655,754,-322,1092,752,752,412,1160,350,350,100,100,100,21.9,26.68842105263158,1.2678485899317422,46410.0,3.8762499999999998,19.9,21.55,21.25,20.23,21.33,21.0,20.47,21.6,26.2,20.9,22.9,22.0,22.07,24.2,24.8,22.5,21.4,20.7,21.1,25.65,27.5,26.23,27.2,22.3,28.1,25.3,29.0,27.8,28.0,23.27,31.83,28.4,27.9,26.2,23.3,24.47,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58840.85306,4.94033236,1228,140,350,100
2020-11-11 18:51:56,18.7,17.7,18.8,19.1,23.3,1,1,1,1,0,28.4,27.3,23.9,25.0,28.3,19.0,19.0,19.0,19.0,19.0,341,1656,1656,755,-323,1092,752,752,412,1160,350,350,100,100,100,21.841052631578947,26.682105263157897,1.2731160649578215,46780.0,3.8829166666666666,19.9,21.55,21.15,20.2,21.3,21.0,20.43,21.6,26.0,20.9,22.8,21.9,22.1,24.1,24.6,22.3,21.35,20.7,21.1,25.6,27.43,26.13,27.2,22.25,28.1,25.27,28.9,27.8,28.0,23.27,31.77,28.43,27.87,26.2,23.3,24.47,30.1,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59556.36952,4.9332176075,1228,140,350,100
2020-11-11 18:57:26,18.4,12.1,18.0,18.4,23.6,1,1,1,1,0,28.2,27.1,22.7,24.2,28.2,19.0,19.0,19.0,19.0,19.0,342,1657,1657,756,-324,1092,752,752,412,1160,350,350,100,100,100,21.429473684210524,26.34842105263158,1.276959530746795,46630.0,3.892083333333333,18.65,21.45,21.0,20.0,20.67,20.3,19.93,21.6,25.8,20.9,22.57,21.97,21.9,24.17,24.9,22.0,20.5,19.1,19.75,25.1,27.27,25.93,27.2,21.75,27.9,25.03,28.8,27.6,27.8,23.0,31.6,28.27,27.87,26.2,22.9,23.8,28.6,24.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59544.62292,4.962541351666666,1228,140,350,100
2020-11-11 19:02:54,18.5,18.4,19.0,19.0,23.6,1,1,1,1,0,28.2,26.8,23.7,24.9,28.2,19.0,19.0,19.0,19.0,19.0,343,1658,1658,757,-325,1092,752,752,412,1160,350,350,100,100,100,21.814210526315787,26.574736842105263,1.2382717712785702,46350.0,3.8741666666666665,20.05,21.7,21.05,20.17,21.1,20.8,20.17,21.6,26.0,21.2,22.8,22.23,22.13,24.27,25.1,22.1,21.2,20.0,20.8,25.45,27.37,26.0,27.2,22.0,28.1,25.03,28.9,27.6,28.2,23.03,31.77,28.27,27.9,26.4,23.1,24.17,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57393.8966,4.872438313333333,1228,140,350,100
2020-11-11 19:08:22,18.8,19.5,18.8,19.1,23.7,1,1,1,1,0,28.5,27.4,24.1,25.3,28.3,19.0,19.0,19.0,19.0,19.0,344,1659,1659,758,-326,1092,752,752,412,1160,350,350,100,100,100,22.15157894736842,26.94105263157895,1.2440372552106875,46780.0,3.880416666666666,20.8,22.05,21.35,20.43,21.57,21.1,20.5,21.6,26.0,21.4,22.9,22.53,22.43,24.37,25.1,22.5,21.65,20.8,21.8,26.25,27.63,26.23,27.47,22.4,28.6,25.37,29.2,27.6,28.6,23.27,32.13,28.63,28.1,26.4,23.3,24.6,30.6,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58196.0628,4.816248308333333,1228,140,350,100
2020-11-11 19:13:50,18.8,19.9,18.8,19.2,23.7,1,1,1,1,0,28.3,27.3,24.3,25.5,28.4,19.0,19.0,19.0,19.0,19.0,345,1660,1660,759,-327,1092,752,752,412,1160,350,350,100,100,100,22.32315789473684,27.11473684210526,1.2428358554106005,46900.0,3.9033333333333333,21.2,22.15,21.45,20.5,21.6,21.3,20.67,21.6,26.2,21.5,23.07,22.63,22.5,24.47,25.2,22.7,22.0,21.2,22.2,26.55,27.93,26.37,27.53,22.6,28.7,25.53,29.4,27.8,28.6,23.4,32.37,28.73,28.17,26.6,23.5,24.93,30.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58289.00162,4.853544350833333,1228,140,350,100
