Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-11 19:19:19,18.8,20.0,18.5,19.2,23.8,1,1,1,1,0,28.4,27.1,24.3,25.5,28.4,19.0,19.0,19.0,19.0,19.0,346,1661,1661,760,-328,1092,752,752,412,1160,350,350,100,100,100,22.384210526315787,27.204736842105262,1.2402667897390134,46900.0,3.908333333333333,21.3,22.25,21.45,20.5,21.7,21.4,20.73,21.6,26.4,21.5,23.13,22.67,22.5,24.47,25.3,22.7,22.1,21.3,22.3,26.95,28.0,26.43,27.6,22.6,28.7,25.57,29.6,28.0,28.7,23.47,32.3,28.83,28.27,26.6,23.5,24.97,30.8,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58168.51244,4.852396419166666,1228,140,350,100
2020-11-11 19:24:47,18.8,20.9,18.5,19.6,23.8,1,1,1,1,0,28.6,27.5,24.4,25.7,28.5,19.0,19.0,19.0,19.0,19.0,347,1662,1662,761,-329,1092,752,752,412,1160,350,350,100,100,100,22.438947368421054,27.247368421052634,1.251245304099293,47020.0,3.913333333333333,21.45,22.25,21.45,20.47,21.7,21.5,20.87,21.6,26.6,21.5,23.27,22.53,22.47,24.53,25.3,22.7,22.15,21.5,22.5,26.85,28.0,26.43,27.6,22.65,28.7,25.7,29.6,28.0,28.6,23.57,32.47,28.83,28.23,26.6,23.7,25.17,31.0,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58833.5542,4.87508611,1228,140,350,100
2020-11-11 19:30:14,19.0,19.6,18.5,19.5,23.5,1,1,1,1,0,28.6,27.6,24.2,25.6,28.5,19.0,19.0,19.0,19.0,19.0,348,1663,1663,762,-330,1092,752,752,412,1160,350,350,100,100,100,22.264736842105258,27.119999999999997,1.269493785276475,46950.0,3.9154166666666663,21.05,21.95,21.45,20.4,21.63,21.5,20.8,21.6,26.4,21.2,23.13,22.27,22.3,24.3,24.9,22.8,22.0,21.3,22.05,26.5,27.9,26.43,27.4,22.65,28.6,25.67,29.4,28.0,28.2,23.57,32.1,28.83,28.17,26.6,23.6,25.03,30.9,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59602.733219999995,4.934845309166667,1228,140,350,100
2020-11-11 19:35:41,18.7,18.7,18.4,19.4,23.6,1,1,1,1,0,28.5,27.1,23.8,25.3,28.4,19.0,19.0,19.0,19.0,19.0,349,1664,1664,763,-331,1092,752,752,412,1160,350,350,100,100,100,22.082105263157896,26.97947368421053,1.2617158679177483,46950.0,3.9125,20.55,21.75,21.35,20.37,21.5,21.1,20.7,21.6,26.4,20.9,23.03,22.03,22.2,24.13,24.8,22.7,21.75,21.0,21.7,26.1,27.77,26.3,27.4,22.5,28.6,25.6,29.4,28.0,28.0,23.47,32.0,28.6,28.1,26.4,23.5,24.87,30.6,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59237.56,4.951678884166666,1228,140,350,100
2020-11-11 19:41:09,18.7,18.5,18.3,19.2,23.5,1,1,1,1,0,28.4,27.1,24.0,25.0,28.4,19.0,19.0,19.0,19.0,19.0,350,1665,1665,764,-332,1092,752,752,412,1160,350,350,100,100,100,21.934736842105263,26.818421052631578,1.2645930875953937,47020.0,3.9154166666666663,20.3,21.7,21.15,20.27,21.37,21.1,20.57,21.6,26.2,20.7,22.97,21.83,22.0,24.1,24.6,22.5,21.6,20.8,21.4,25.9,27.57,26.17,27.27,22.35,28.3,25.43,29.2,28.0,27.8,23.4,31.93,28.4,27.87,26.4,23.3,24.73,30.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59461.16698,4.9457802908333335,1228,140,350,100
2020-11-11 19:46:38,16.0,18.5,18.1,19.1,22.9,1,1,1,1,0,28.2,27.3,23.6,25.0,28.4,19.0,19.0,19.0,19.0,19.0,351,1666,1666,765,-333,1092,752,752,412,1160,350,350,100,100,100,21.82526315789474,26.715263157894736,1.2933675347773053,47120.0,3.9225,20.15,21.45,20.95,20.0,21.23,21.0,20.43,21.6,26.2,20.5,22.97,21.7,21.97,24.03,24.6,22.5,21.4,20.7,21.3,25.75,27.37,25.93,27.07,22.3,28.3,25.37,29.2,28.0,27.7,23.33,31.73,28.4,27.87,26.2,23.3,24.6,30.1,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60943.47824,5.0168602175,1228,140,350,100
2020-11-11 19:52:05,15.0,18.7,17.7,19.2,22.6,1,1,1,1,0,27.8,26.9,23.6,25.2,28.2,19.0,19.0,19.0,19.0,19.0,352,1667,1667,766,-334,1092,752,752,412,1160,350,350,100,100,100,21.647368421052633,26.69473684210526,1.2418871144774832,47160.0,3.9283333333333332,19.9,20.45,19.8,19.07,21.4,21.1,20.43,21.6,26.0,19.9,23.03,21.5,21.7,23.77,25.3,22.7,21.4,20.8,21.45,25.6,26.9,25.07,26.53,22.5,28.3,25.23,29.2,27.8,28.0,23.4,31.67,28.2,27.73,26.0,23.5,24.9,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58567.39632,4.979619773333333,1228,140,350,100
2020-11-11 19:57:37,20.0,18.5,19.0,19.5,24.3,1,1,1,1,0,28.4,28.1,24.3,25.5,28.4,19.0,19.0,19.0,19.0,19.0,353,1668,1668,767,-335,1092,752,752,412,1160,350,350,100,100,100,22.173684210526318,27.036842105263155,1.2322092378461231,47000.0,3.923333333333333,20.4,21.6,21.6,21.5,21.47,21.1,20.6,21.6,26.2,20.7,23.03,22.0,22.17,24.33,26.1,22.7,21.6,21.0,21.6,25.8,27.8,26.37,28.03,22.5,28.5,25.43,29.4,27.8,28.2,23.57,32.1,28.6,28.17,26.4,23.7,25.0,30.6,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57913.83418,4.853384604166667,1228,140,350,100
2020-11-11 20:03:04,22.1,18.7,18.4,19.5,25.4,1,1,1,1,0,29.1,28.5,24.7,25.5,28.7,19.0,19.0,19.0,19.0,19.0,354,1669,1669,768,-336,1092,752,752,412,1160,350,350,100,100,100,22.513684210526314,27.20157894736842,1.2361858116690694,47370.0,3.9320833333333334,20.7,22.3,22.65,22.63,21.53,21.3,20.73,21.6,26.4,21.2,23.13,22.33,22.43,25.03,26.7,22.8,21.7,21.0,21.6,26.15,28.13,27.2,28.5,22.65,28.6,25.53,29.4,28.0,28.2,23.57,32.27,28.83,28.6,26.8,23.7,24.83,30.6,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58558.1219,4.852998169999999,1228,140,350,100
2020-11-11 20:08:32,18.4,18.1,18.5,19.2,24.2,1,1,1,1,0,28.7,27.9,24.1,25.3,28.7,19.0,19.0,19.0,19.0,19.0,355,1670,1670,769,-337,1092,752,752,412,1160,350,350,100,100,100,22.288421052631573,27.075263157894735,1.2475405242166517,47230.0,3.9416666666666664,20.45,22.2,22.2,21.5,21.47,21.1,20.7,21.6,26.2,21.2,23.1,22.27,22.47,24.97,25.9,22.7,21.45,20.7,21.3,26.05,28.0,27.07,28.07,22.5,28.6,25.57,29.4,28.0,28.0,23.5,32.07,28.83,28.53,27.0,23.5,24.67,30.2,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58921.33896,4.894977535833332,1228,140,350,100
2020-11-11 20:14:00,19.9,18.0,18.1,19.4,24.1,1,1,1,1,0,28.3,27.4,23.6,25.0,28.7,19.0,19.0,19.0,19.0,19.0,356,1671,1671,770,-338,1092,752,752,412,1160,350,350,100,100,100,22.262631578947367,26.983157894736845,1.3124544733323613,47110.0,3.930833333333333,20.55,22.65,22.7,22.07,21.27,21.0,20.57,21.6,26.0,21.2,22.87,22.17,22.57,24.67,25.3,22.5,21.5,20.7,21.1,26.05,28.23,27.37,27.93,22.3,28.1,25.47,29.2,28.0,27.6,23.27,32.0,28.83,28.53,27.0,23.3,24.53,30.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61829.73024,5.03129455,1228,140,350,100
2020-11-11 20:19:30,19.9,18.0,18.3,19.1,23.6,1,1,1,1,0,28.5,27.6,23.4,25.0,28.5,19.0,19.0,19.0,19.0,19.0,357,1672,1672,771,-339,1092,752,752,412,1160,350,350,100,100,100,21.818421052631578,26.713157894736845,1.271837633538439,47430.0,3.939166666666667,19.9,21.7,21.45,20.63,21.13,20.8,20.37,21.6,26.0,20.4,22.87,21.73,22.0,24.17,24.8,22.3,21.25,20.5,20.95,25.6,27.63,26.47,27.53,22.15,28.1,25.3,28.9,27.8,27.6,23.27,31.67,28.33,28.03,26.6,23.3,24.4,30.1,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60323.25896,5.0897078833333325,1228,140,350,100
2020-11-11 20:24:57,17.4,17.9,18.1,19.1,22.8,1,1,1,1,0,28.2,27.1,23.7,25.0,28.5,19.0,19.0,19.0,19.0,19.0,358,1673,1673,772,-340,1092,752,752,412,1160,350,350,100,100,100,21.604736842105265,26.54842105263158,1.2639509189719347,47530.0,3.956666666666666,19.65,21.25,21.0,20.13,21.0,20.8,20.2,21.6,26.0,20.2,22.73,21.4,21.8,23.93,24.3,22.3,21.1,20.3,20.8,25.15,27.4,26.13,27.2,22.1,28.1,25.17,28.9,27.8,27.4,23.2,31.5,28.2,27.87,26.4,23.1,24.3,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60075.58718,5.016618589166667,1228,140,350,100
2020-11-11 20:30:26,17.7,17.9,18.1,19.0,23.1,1,1,1,1,0,28.2,27.1,23.8,24.9,28.4,19.0,19.0,19.0,19.0,19.0,359,1674,1674,773,-341,1092,752,752,412,1160,350,350,100,100,100,21.573684210526313,26.48526315789474,1.2708488083048421,47530.0,3.9608333333333334,19.65,21.25,21.0,20.1,20.93,20.6,20.2,21.6,25.8,20.4,22.67,21.47,21.8,23.83,24.2,22.2,21.1,20.3,20.8,25.25,27.27,26.03,27.07,22.1,28.1,25.17,28.9,27.6,27.4,23.07,31.43,28.2,27.73,26.2,23.1,24.3,29.9,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60403.44386,5.019959626666666,1228,140,350,100
2020-11-11 20:35:54,18.0,17.7,18.0,18.8,22.9,1,1,1,1,0,28.2,26.9,23.4,24.8,28.3,19.0,19.0,19.0,19.0,19.0,360,1675,1675,774,-342,1092,752,752,412,1160,350,350,100,100,100,21.45157894736842,26.377368421052633,1.2749676271919914,47320.0,3.952083333333333,19.5,21.1,20.7,19.77,20.97,20.6,20.17,21.6,25.8,20.2,22.57,21.27,21.6,23.63,24.0,22.1,20.9,20.3,20.8,25.1,27.1,25.8,26.87,21.9,28.0,25.03,28.8,27.6,27.4,23.07,31.27,28.07,27.6,26.0,22.9,24.23,29.9,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60331.468120000005,5.0306213325,1228,140,350,100
2020-11-11 20:41:22,18.4,17.9,18.0,18.8,23.1,1,1,1,1,0,28.0,27.1,23.1,24.7,28.3,19.0,19.0,19.0,19.0,19.0,361,1676,1676,775,-343,1092,752,752,412,1160,350,350,100,100,100,21.429473684210528,26.342105263157894,1.265752037158974,47330.0,3.94375,19.5,21.1,20.75,19.77,20.87,20.6,20.07,21.6,25.8,20.2,22.57,21.23,21.53,23.67,24.0,22.1,20.9,20.2,20.7,25.1,27.13,25.8,26.93,21.9,27.9,24.97,28.8,27.4,27.4,22.93,31.3,27.97,27.6,26.0,22.9,24.17,29.8,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59908.04392,5.009979668333333,1228,140,350,100
2020-11-11 20:46:51,18.7,18.0,18.5,19.0,23.2,1,1,1,1,0,28.1,27.3,23.6,24.9,28.2,19.0,19.0,19.0,19.0,19.0,362,1677,1677,776,-344,1092,752,752,412,1160,350,350,100,100,100,21.534736842105264,26.418421052631583,1.2628895951611885,47380.0,3.9462499999999996,19.65,21.25,20.9,19.93,21.03,20.6,20.17,21.6,25.6,20.4,22.63,21.47,21.7,23.83,24.2,22.1,21.0,20.3,20.8,25.15,27.2,25.9,27.0,22.0,28.1,24.97,28.8,27.4,27.6,23.0,31.5,28.1,27.6,26.0,22.9,24.23,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59835.70902,4.989323039166667,1228,140,350,100
2020-11-11 20:52:20,18.7,17.9,18.7,19.1,23.2,1,1,1,1,0,28.3,26.9,23.6,24.8,28.2,19.0,19.0,19.0,19.0,19.0,363,1678,1678,777,-345,1092,752,752,412,1160,350,350,100,100,100,21.62578947368421,26.50052631578948,1.2617156728609413,47690.0,3.9612499999999997,19.65,21.35,21.1,20.1,21.07,20.8,20.2,21.6,25.8,20.5,22.63,21.53,21.83,23.83,24.2,22.1,21.15,20.5,20.95,25.25,27.33,26.0,27.07,22.1,28.1,25.1,28.9,27.6,27.6,23.0,31.53,28.13,27.67,26.1,23.1,24.33,30.0,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60171.220440000005,5.0002887275,1228,140,350,100
2020-11-11 20:57:48,18.7,18.0,18.7,16.2,23.2,1,1,1,1,0,28.2,27.4,23.5,24.8,28.2,19.0,19.0,19.0,19.0,19.0,364,1679,1679,778,-346,1092,752,752,412,1160,350,350,100,100,100,21.551578947368423,26.44263157894737,1.2903445580152615,47810.0,3.9791666666666665,19.8,21.35,21.1,20.1,20.73,20.5,19.63,21.6,25.8,20.5,22.43,21.57,21.77,23.9,24.4,22.1,21.0,20.3,20.9,25.3,27.33,26.0,27.07,21.8,27.7,24.9,28.8,27.6,27.6,22.87,31.57,28.27,27.77,26.2,22.9,24.23,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61691.37332,5.077608073333334,1228,140,350,100
2020-11-11 21:03:15,18.3,18.4,18.3,14.3,23.2,1,1,1,1,0,27.7,27.1,23.0,24.2,28.1,19.0,19.0,19.0,19.0,19.0,365,1680,1680,779,-347,1092,752,752,412,1160,350,350,100,100,100,21.06631578947368,25.90052631578947,1.2699098486289366,47970.0,3.9908333333333332,19.7,21.1,20.85,19.77,19.87,19.0,18.27,21.6,25.4,20.4,21.73,21.37,21.67,23.73,24.2,21.2,20.25,19.7,20.45,25.25,27.13,25.8,26.87,21.05,26.6,23.87,27.3,27.2,27.2,22.37,31.2,27.8,27.47,25.8,22.2,23.6,29.3,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60917.57544,5.1087061983333335,1228,140,350,100
2020-11-11 21:08:44,18.5,18.5,18.5,18.7,23.1,1,1,1,1,0,28.2,27.0,23.6,24.5,28.1,19.0,19.0,19.0,19.0,19.0,366,1681,1681,780,-348,1092,752,752,412,1160,350,350,100,100,100,21.397894736842105,26.186842105263157,1.258879848642656,47710.0,3.986666666666667,19.9,21.15,20.85,19.87,20.53,20.3,19.77,21.6,25.4,20.5,22.23,21.47,21.67,23.77,24.2,21.6,20.75,20.2,20.8,25.35,27.2,25.87,26.93,21.6,27.5,24.5,28.3,27.0,27.4,22.63,31.27,27.9,27.4,25.9,22.8,23.97,29.7,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60061.15758,5.040780542499999,1228,140,350,100
2020-11-11 21:14:12,18.7,18.5,18.7,18.5,23.1,1,1,1,1,0,28.2,27.1,23.7,24.7,28.1,19.0,19.0,19.0,19.0,19.0,367,1682,1682,781,-349,1092,752,752,412,1160,350,350,100,100,100,21.56947368421053,26.408421052631578,1.2531863073756933,47690.0,3.975,19.95,21.35,20.9,19.93,20.83,20.6,20.13,21.6,25.6,20.7,22.37,21.57,21.77,23.77,24.2,22.0,21.05,20.5,21.0,25.45,27.2,25.87,27.0,21.9,27.9,24.9,28.8,27.2,27.8,22.83,31.47,28.07,27.53,26.0,22.9,24.17,30.1,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59764.455,4.992733857499999,1228,140,350,100
2020-11-11 21:19:40,18.7,18.5,18.7,18.7,23.1,1,1,1,1,0,28.4,27.4,23.8,24.9,28.1,19.0,19.0,19.0,19.0,19.0,368,1683,1683,782,-350,1092,752,752,412,1160,350,350,100,100,100,21.63421052631579,26.478421052631578,1.2572688905396798,47700.0,3.9745833333333334,20.15,21.35,21.0,20.1,20.97,20.6,20.13,21.6,25.6,20.7,22.5,21.6,21.83,23.87,24.2,22.1,21.15,20.5,21.1,25.65,27.33,25.97,27.0,22.0,27.9,25.0,28.9,27.4,27.8,22.87,31.6,28.2,27.67,26.0,22.9,24.3,30.0,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59971.72608,4.989007545,1228,140,350,100
2020-11-11 21:25:09,18.7,18.7,18.8,19.0,23.1,1,1,1,1,0,28.1,26.7,23.7,25.0,28.2,19.0,19.0,19.0,19.0,19.0,369,1684,1684,783,-351,1092,752,752,412,1160,350,350,100,100,100,21.69421052631579,26.541052631578946,1.2569508806649041,47440.0,3.9641666666666664,20.15,21.35,21.1,20.1,21.13,20.8,20.17,21.6,25.8,20.7,22.57,21.67,21.83,23.77,24.2,22.1,21.35,20.7,21.1,25.65,27.33,26.0,27.0,22.1,28.1,25.03,28.9,27.4,27.8,23.0,31.6,28.27,27.67,26.0,23.1,24.43,30.1,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59629.74978,4.9833948275,1228,140,350,100
2020-11-11 21:30:38,18.8,18.5,18.8,19.1,23.1,1,1,1,1,0,28.3,27.1,24.1,25.0,28.2,19.0,19.0,19.0,19.0,19.0,370,1685,1685,784,-352,1092,752,752,412,1160,350,350,100,100,100,21.758421052631576,26.60842105263158,1.2559600402168107,47710.0,3.9645833333333336,20.15,21.45,21.1,20.23,21.2,20.8,20.3,21.6,25.8,20.7,22.7,21.73,21.9,23.9,24.2,22.3,21.35,20.7,21.3,25.65,27.4,26.1,27.07,22.15,28.3,25.13,28.9,27.6,27.8,23.0,31.7,28.27,27.73,26.2,23.1,24.43,30.1,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59921.853520000004,4.981316804166666,1228,140,350,100
2020-11-11 21:36:07,18.7,18.8,18.8,19.2,23.2,1,1,1,1,0,28.3,27.3,24.2,25.0,28.2,19.0,19.0,19.0,19.0,19.0,371,1686,1686,785,-353,1092,752,752,412,1160,350,350,100,100,100,21.776842105263157,26.662105263157898,1.2583280398811525,47610.0,3.9716666666666662,20.15,21.55,21.1,20.17,21.2,20.8,20.37,21.6,25.8,20.7,22.77,21.73,22.0,23.97,24.2,22.3,21.35,20.7,21.3,25.7,27.43,26.0,27.17,22.25,28.3,25.2,29.0,27.6,28.0,23.1,31.77,28.3,27.8,26.2,23.1,24.43,30.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59908.99798,4.992952145833334,1228,140,350,100
2020-11-11 21:41:37,18.8,17.9,18.8,19.2,22.9,1,1,1,1,0,28.5,26.8,24.0,24.9,28.2,19.0,19.0,19.0,19.0,19.0,372,1687,1687,786,-354,1092,752,752,412,1160,350,350,100,100,100,21.711052631578948,26.63105263157895,1.2602768267239233,47850.0,3.9774999999999996,19.95,21.35,21.1,20.1,21.2,20.8,20.43,21.6,25.8,20.7,22.7,21.7,21.9,23.83,24.2,22.3,21.25,20.6,21.0,25.6,27.43,26.0,27.17,22.15,28.2,25.3,29.2,27.6,27.8,23.07,31.67,28.3,27.8,26.2,23.1,24.43,30.1,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60304.24616,5.008885172499999,1228,140,350,100
2020-11-11 21:47:03,18.7,18.0,18.7,19.0,23.2,1,1,1,1,0,28.2,27.3,23.9,25.0,28.2,19.0,19.0,19.0,19.0,19.0,373,1688,1688,787,-355,1092,752,752,412,1160,350,350,100,100,100,21.70315789473684,26.592105263157894,1.2564709276670873,47990.0,3.993333333333333,19.8,21.45,21.1,20.23,21.2,20.8,20.33,21.6,25.8,20.7,22.63,21.7,21.97,23.8,24.2,22.3,21.25,20.5,21.0,25.6,27.4,26.07,27.13,22.15,28.1,25.23,28.9,27.6,27.8,23.07,31.63,28.27,27.8,26.2,23.1,24.37,30.1,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60298.03982,5.025095249166666,1228,140,350,100
2020-11-11 21:52:37,18.7,17.9,18.7,19.1,23.1,1,1,1,1,0,28.2,27.0,23.5,24.8,28.2,19.0,19.0,19.0,19.0,19.0,374,1689,1689,788,-356,1092,752,752,412,1160,350,350,100,100,100,21.650526315789474,26.55263157894737,1.2596963172553741,47970.0,3.998333333333333,19.8,21.35,21.1,20.1,21.07,20.8,20.27,21.6,25.8,20.5,22.63,21.63,21.83,23.83,24.2,22.3,21.1,20.5,20.95,25.6,27.33,26.07,27.1,22.15,28.1,25.17,28.9,27.6,27.6,23.07,31.6,28.27,27.77,26.2,23.1,24.3,29.9,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60427.63234,5.030236339999999,1228,140,350,100
2020-11-11 21:58:05,18.7,18.0,19.0,19.1,23.2,1,1,1,1,0,28.3,27.3,23.8,24.9,28.2,19.0,19.0,19.0,19.0,19.0,375,1690,1690,789,-357,1092,752,752,412,1160,350,350,100,100,100,21.670526315789473,26.59421052631579,1.2579665094352679,48090.0,4.0024999999999995,19.8,21.45,21.1,20.23,21.07,20.8,20.3,21.6,25.8,20.5,22.63,21.63,21.9,23.83,24.2,22.3,21.15,20.5,20.95,25.6,27.43,26.2,27.17,22.15,28.1,25.17,28.9,27.6,27.8,23.07,31.7,28.27,27.77,26.2,23.1,24.33,30.1,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60495.60944,5.0384684075,1228,140,350,100
2020-11-11 22:03:32,18.8,17.9,18.8,19.1,23.2,1,1,1,1,0,28.3,26.9,23.8,25.0,28.2,19.0,19.0,19.0,19.0,19.0,376,1691,1691,790,-358,1092,752,752,412,1160,350,350,100,100,100,21.698421052631577,26.6221052631579,1.2570789337213855,48300.0,4.016249999999999,19.8,21.45,21.15,20.27,21.07,20.8,20.37,21.6,25.8,20.7,22.63,21.7,21.9,23.93,24.4,22.1,21.15,20.5,20.95,25.5,27.43,26.23,27.2,22.15,28.3,25.2,29.1,27.6,27.8,23.07,31.7,28.27,27.8,26.2,23.1,24.37,30.2,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60716.9125,5.0505217474999995,1228,140,350,100
2020-11-11 22:08:59,18.8,18.0,18.8,19.2,23.2,1,1,1,1,0,28.5,27.3,23.7,25.0,28.2,19.0,19.0,19.0,19.0,19.0,377,1692,1692,791,-359,1092,752,752,412,1160,350,350,100,100,100,21.71,26.644736842105264,1.256543070960451,48460.0,4.031666666666666,19.8,21.45,21.15,20.23,21.1,20.8,20.37,21.6,25.8,20.7,22.63,21.73,22.0,23.93,24.2,22.3,21.25,20.5,20.95,25.5,27.43,26.23,27.2,22.15,28.3,25.3,29.2,27.6,27.8,23.07,31.77,28.4,27.8,26.2,23.1,24.37,30.1,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60892.07722,5.067041238333333,1228,140,350,100
2020-11-11 22:14:26,18.8,18.0,16.2,19.0,23.2,1,1,1,1,0,28.3,27.4,23.7,24.8,28.2,19.0,19.0,19.0,19.0,19.0,378,1693,1693,792,-360,1092,752,752,412,1160,350,350,100,100,100,21.6478947368421,26.60789473684211,1.2905949615435828,48400.0,4.035833333333333,19.8,21.35,21.1,20.23,21.0,20.8,20.3,21.6,25.8,20.4,22.63,21.53,21.8,23.87,24.2,22.3,21.15,20.5,20.95,25.5,27.37,26.17,27.2,22.1,28.3,25.3,29.2,27.6,27.6,23.07,31.67,28.27,27.8,26.2,23.1,24.37,30.1,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62464.796140000006,5.139869723333333,1228,140,350,100
2020-11-11 22:19:56,18.5,17.9,15.7,18.5,23.1,1,1,1,1,0,28.1,27.3,24.1,24.3,28.1,19.0,19.0,19.0,19.0,19.0,379,1694,1694,793,-361,1092,752,752,412,1160,350,350,100,100,100,21.337894736842106,26.335789473684212,1.2433975951144276,48560.0,4.039999999999999,19.1,20.9,21.0,19.93,20.7,20.3,19.93,21.6,25.8,19.9,22.57,20.87,20.87,24.1,24.6,22.1,20.7,20.0,20.45,24.9,27.2,26.0,27.13,21.85,27.9,24.97,28.8,27.6,26.6,23.0,31.2,27.7,27.77,26.2,23.1,24.13,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60379.387220000004,5.118507640000001,1228,140,350,100
2020-11-11 22:25:26,18.4,18.3,20.3,19.1,22.8,1,1,1,1,0,28.3,27.7,24.0,24.8,28.2,19.0,19.0,19.0,19.0,19.0,380,1695,1695,794,-362,1092,752,752,412,1160,350,350,100,100,100,21.75157894736842,26.73421052631579,1.240436317657902,48350.0,4.037916666666666,19.7,21.15,21.4,20.37,21.13,20.8,20.27,21.6,26.0,20.9,22.73,21.63,21.57,24.33,24.8,22.3,21.15,20.5,20.95,25.4,27.5,26.3,27.4,22.25,28.3,25.1,29.2,27.6,28.4,23.2,31.9,28.27,27.97,26.2,23.3,24.43,30.1,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59975.09596,5.014770132500001,1228,140,350,100
2020-11-11 22:30:59,18.1,18.4,19.9,19.1,22.6,1,1,1,1,0,28.5,27.9,24.7,25.0,28.3,19.0,19.0,19.0,19.0,19.0,381,1696,1696,795,-363,1092,752,752,412,1160,350,350,100,100,100,21.96736842105263,26.94736842105263,1.244090041666791,47490.0,3.993333333333333,20.0,21.25,21.4,20.37,21.33,21.0,20.47,21.6,26.2,21.1,23.0,22.33,21.7,24.43,24.8,22.7,21.5,20.8,21.4,25.65,27.57,26.47,27.47,22.5,28.3,25.37,29.4,27.8,29.0,23.4,32.07,28.57,28.13,26.4,23.5,24.77,30.3,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59081.83608,4.960705501666666,1228,140,350,100
2020-11-11 22:36:27,18.1,18.4,20.7,19.4,22.8,1,1,1,1,0,28.5,27.7,24.4,25.3,28.3,19.0,19.0,19.0,19.0,19.0,382,1697,1697,796,-364,1092,752,752,412,1160,350,350,100,100,100,22.055789473684207,27.007894736842104,1.2465026808962998,47700.0,3.9662499999999996,20.05,21.35,21.5,20.4,21.5,21.1,20.6,21.6,26.4,21.2,23.03,22.43,21.83,24.47,24.8,22.8,21.65,20.9,21.45,25.7,27.7,26.37,27.47,22.55,28.3,25.5,29.4,28.0,29.0,23.43,32.13,28.63,28.1,26.4,23.7,24.8,30.5,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59458.17788,4.939167248333334,1228,140,350,100
2020-11-11 22:42:00,18.0,18.0,20.0,19.2,22.8,1,1,1,1,0,28.5,27.6,23.8,25.2,28.3,19.0,19.0,19.0,19.0,19.0,383,1698,1698,797,-365,1092,752,752,412,1160,350,350,100,100,100,21.971578947368418,26.913684210526316,1.2507170638481526,47750.0,3.9770833333333333,20.0,21.35,21.25,20.2,21.53,21.1,20.67,21.6,26.4,21.0,23.03,22.3,22.0,24.13,24.4,22.7,21.6,20.8,21.4,25.7,27.6,26.23,27.23,22.5,28.3,25.53,29.4,28.0,28.6,23.4,32.1,28.6,27.97,26.4,23.5,24.77,30.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59721.7398,4.965829903333334,1228,140,350,100
2020-11-11 22:47:29,17.9,17.9,19.4,19.1,22.7,1,1,1,1,0,28.2,27.3,23.6,25.0,28.3,19.0,19.0,19.0,19.0,19.0,384,1699,1699,798,-366,1092,752,752,412,1160,350,350,100,100,100,21.830526315789474,26.761052631578945,1.2657536979825126,47220.0,3.9570833333333333,20.0,21.35,21.1,20.03,21.4,21.0,20.53,21.6,26.2,20.9,22.93,21.97,21.87,23.9,24.2,22.5,21.4,20.7,21.2,25.65,27.5,26.07,27.07,22.3,28.3,25.43,29.2,28.0,28.2,23.4,31.87,28.47,27.8,26.2,23.3,24.6,30.1,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59768.88962,4.978776225833334,1228,140,350,100
2020-11-11 22:52:57,18.3,18.0,19.0,19.1,22.7,1,1,1,1,0,28.2,27.3,23.4,25.0,28.2,19.0,19.0,19.0,19.0,19.0,385,1700,1700,799,-367,1092,752,752,412,1160,350,350,100,100,100,21.69,26.64421052631579,1.2568693914807458,47100.0,3.9299999999999997,19.8,21.25,20.9,19.83,21.17,21.0,20.37,21.6,26.1,20.7,22.83,21.77,21.77,23.77,24.0,22.5,21.25,20.5,21.0,25.5,27.33,25.93,26.97,22.25,28.1,25.3,29.2,27.8,28.0,23.27,31.7,28.3,27.73,26.2,23.3,24.53,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59198.54834,4.956976581666667,1228,140,350,100
2020-11-11 22:58:26,18.5,17.9,19.2,19.1,22.9,1,1,1,1,0,28.3,27.1,23.7,25.0,28.2,19.0,19.0,19.0,19.0,19.0,386,1701,1701,800,-368,1092,752,752,412,1160,350,350,100,100,100,21.719473684210524,26.659473684210525,1.2619031491702895,47320.0,3.9341666666666666,19.8,21.35,21.1,20.17,21.2,20.8,20.37,21.6,26.0,20.7,22.8,21.83,21.83,23.87,24.2,22.3,21.25,20.5,21.0,25.6,27.43,26.0,27.1,22.2,28.1,25.2,29.2,27.8,28.0,23.27,31.83,28.33,27.73,26.2,23.3,24.47,29.9,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59713.25702,4.954658556666667,1228,140,350,100
2020-11-11 23:03:54,18.4,12.0,18.3,18.5,23.3,1,1,1,1,0,27.9,26.8,22.3,24.4,28.2,19.0,19.0,19.0,19.0,19.0,387,1702,1702,801,-369,1092,752,752,412,1160,350,350,100,100,100,21.43894736842105,26.408421052631578,1.2755853241079265,47110.0,3.9345833333333333,18.75,21.35,20.95,20.0,20.77,20.5,19.97,21.6,25.9,20.9,22.7,21.93,21.9,24.07,24.6,22.0,20.5,19.1,19.85,25.25,27.37,26.0,27.2,21.8,27.9,25.03,28.9,27.7,28.0,23.07,31.77,28.27,27.8,26.2,22.9,23.8,28.8,24.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60092.82462,4.991920068333332,1228,140,350,100
2020-11-11 23:09:21,18.5,18.3,19.0,19.0,23.5,1,1,1,1,0,28.3,26.9,23.7,24.8,28.2,19.0,19.0,19.0,19.0,19.0,388,1703,1703,802,-370,1092,752,752,412,1160,350,350,100,100,100,21.74842105263158,26.592105263157894,1.2285158476575309,47270.0,3.9324999999999997,19.95,21.7,21.0,20.13,20.9,20.6,20.17,21.6,26.0,21.2,22.8,22.17,22.07,24.13,24.8,22.1,21.1,20.0,20.8,25.45,27.43,26.07,27.2,22.0,28.1,25.03,28.9,27.6,28.4,23.07,31.93,28.4,27.87,26.2,23.1,24.13,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58071.94412,4.923532030833333,1228,140,350,100
2020-11-11 23:14:50,18.7,19.5,18.8,19.1,23.6,1,1,1,1,0,28.4,27.1,24.1,25.4,28.4,19.0,19.0,19.0,19.0,19.0,389,1704,1704,803,-371,1092,752,752,412,1160,350,350,100,100,100,22.11473684210526,26.931052631578947,1.232653407554671,46960.0,3.92625,20.8,21.85,21.25,20.37,21.37,21.1,20.63,21.6,26.0,21.5,22.93,22.47,22.33,24.33,24.9,22.5,21.65,20.9,21.7,26.2,27.63,26.23,27.4,22.4,28.6,25.4,29.2,27.8,28.6,23.27,32.23,28.6,28.03,26.4,23.3,24.67,30.3,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57885.40402,4.8315561725,1228,140,350,100
2020-11-11 23:20:18,18.8,19.9,19.2,19.1,23.6,1,1,1,1,0,28.5,27.3,24.1,25.5,28.4,19.0,19.0,19.0,19.0,19.0,390,1705,1705,804,-372,1092,752,752,412,1160,350,350,100,100,100,22.29736842105263,27.147894736842108,1.2308321710376418,47000.0,3.9149999999999996,21.05,22.15,21.35,20.4,21.7,21.3,20.67,21.6,26.2,21.5,23.07,22.67,22.47,24.37,25.1,22.7,22.0,21.2,22.15,26.65,27.83,26.4,27.53,22.6,28.7,25.57,29.4,27.8,28.8,23.43,32.4,28.83,28.17,26.6,23.5,24.93,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57849.11204,4.8222715025,1228,140,350,100
2020-11-11 23:25:47,18.0,20.0,18.7,19.2,23.5,1,1,1,1,0,28.4,27.1,24.3,25.7,28.4,19.0,19.0,19.0,19.0,19.0,391,1706,1706,805,-373,1092,752,752,412,1160,350,350,100,100,100,22.34736842105263,27.241578947368424,1.2464606498785875,47330.0,3.9304166666666664,21.3,22.1,21.35,20.33,21.73,21.5,20.77,21.6,26.4,21.5,23.13,22.63,22.53,24.33,24.9,22.7,22.1,21.3,22.4,26.95,27.9,26.4,27.53,22.6,28.7,25.6,29.6,28.0,28.8,23.57,32.4,28.9,28.17,26.6,23.5,25.17,31.0,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58994.982560000004,4.868503941666667,1228,140,350,100
2020-11-11 23:31:15,17.9,19.5,18.1,19.5,23.1,1,1,1,1,0,28.4,27.1,23.9,25.5,28.5,19.0,19.0,19.0,19.0,19.0,392,1707,1707,806,-374,1092,752,752,412,1160,350,350,100,100,100,22.227894736842106,27.14578947368421,1.271892974883578,47430.0,3.9483333333333333,21.1,21.95,21.15,20.13,21.67,21.3,20.8,21.6,26.4,21.2,23.13,22.3,22.23,24.17,24.6,22.8,22.1,21.5,22.2,26.75,27.77,26.3,27.3,22.65,28.6,25.67,29.6,28.0,28.4,23.57,32.23,28.8,28.1,26.4,23.7,25.03,31.0,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60325.8838,4.971702765,1228,140,350,100
2020-11-11 23:36:43,17.9,19.5,18.1,19.2,22.7,1,1,1,1,0,28.2,27.4,23.8,25.2,28.5,19.0,19.0,19.0,19.0,19.0,393,1708,1708,807,-375,1092,752,752,412,1160,350,350,100,100,100,22.061578947368417,26.967894736842105,1.2857350391549034,46960.0,3.9329166666666664,20.8,21.65,21.0,20.07,21.5,21.1,20.67,21.6,26.4,20.9,23.0,22.03,22.03,23.97,24.4,22.7,21.9,21.5,21.95,26.4,27.57,26.13,27.13,22.5,28.6,25.6,29.4,28.0,28.0,23.47,32.0,28.53,27.93,26.2,23.5,24.93,30.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60378.11744,5.029333385,1228,140,350,100
2020-11-11 23:42:08,18.4,17.7,18.0,19.1,22.9,1,1,1,1,0,28.2,26.8,23.5,24.9,28.4,19.0,19.0,19.0,19.0,19.0,394,1709,1709,808,-376,1092,752,752,412,1160,350,350,100,100,100,21.66894736842105,26.611052631578946,1.2664856975589478,47220.0,3.924166666666667,19.8,21.25,20.9,19.93,21.1,20.8,20.43,21.6,26.0,20.4,22.87,21.57,21.73,23.83,24.2,22.3,21.3,20.6,21.1,25.55,27.4,25.87,27.07,22.15,28.1,25.33,29.0,27.8,27.6,23.27,31.67,28.27,27.73,26.0,23.2,24.53,30.1,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59803.454639999996,5.007565503333333,1228,140,350,100
2020-11-11 23:47:38,18.4,18.0,18.0,19.0,23.2,1,1,1,1,0,28.0,26.9,23.5,24.9,28.3,19.0,19.0,19.0,19.0,19.0,395,1710,1710,809,-377,1092,752,752,412,1160,350,350,100,100,100,21.618421052631575,26.51842105263158,1.265114484130437,47340.0,3.94,19.8,21.25,20.9,19.93,21.07,20.8,20.27,21.6,25.8,20.4,22.8,21.47,21.73,23.83,24.4,22.3,21.2,20.3,20.9,25.35,27.33,25.87,27.0,22.1,28.2,25.17,28.9,27.8,27.4,23.13,31.5,28.2,27.67,26.0,23.1,24.3,30.1,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59890.51968,4.98724893,1228,140,350,100
2020-11-11 23:53:05,18.5,18.1,18.7,19.0,23.1,1,1,1,1,0,28.1,26.9,23.5,25.0,28.2,19.0,19.0,19.0,19.0,19.0,396,1711,1711,810,-378,1092,752,752,412,1160,350,350,100,100,100,21.62263157894737,26.496315789473687,1.2611012643362072,47170.0,3.9379166666666667,19.9,21.35,20.9,19.93,21.07,20.8,20.2,21.6,25.8,20.4,22.77,21.47,21.77,23.77,24.2,22.3,21.15,20.5,20.95,25.35,27.27,25.87,27.0,22.1,28.1,25.17,28.9,27.6,27.6,23.1,31.47,28.13,27.6,26.0,23.1,24.37,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59486.14664,4.974027763333332,1228,140,350,100
2020-11-11 23:58:33,14.3,17.6,18.1,19.0,22.6,1,1,1,1,0,27.8,26.8,23.0,24.9,28.2,19.0,19.0,19.0,19.0,19.0,397,1712,1712,811,-379,1092,752,752,412,1160,350,350,100,100,100,21.551052631578948,26.490526315789477,1.2896592990420968,47280.0,3.935416666666667,19.65,21.1,20.75,19.67,21.07,20.8,20.2,21.6,25.8,20.4,22.63,21.5,21.8,23.7,24.2,22.3,21.1,20.3,20.9,25.35,27.2,25.8,26.9,22.1,28.1,25.07,28.9,27.6,27.6,23.07,31.53,28.13,27.67,26.0,23.1,24.33,30.0,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60975.09166,5.019218262499999,1228,140,350,100
2020-11-12 00:03:59,15.0,17.3,17.4,19.0,22.4,1,1,1,1,0,27.6,26.8,23.0,24.8,28.0,19.0,19.0,19.0,19.0,19.0,398,1713,1713,812,-380,1092,752,752,412,1160,350,350,100,100,100,21.28789473684211,26.385789473684213,1.2424883624948713,47280.0,3.94,19.1,20.05,19.5,18.83,20.9,20.6,20.1,21.6,25.8,19.5,22.7,21.23,21.53,23.53,25.1,22.3,21.0,20.3,20.8,25.05,26.57,24.87,26.3,22.15,27.9,24.97,28.9,27.6,27.6,23.2,31.4,28.03,27.53,25.8,23.3,24.43,30.2,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58744.849780000004,4.988330893333333,1228,140,350,100
2020-11-12 00:09:28,20.0,18.4,19.0,19.2,24.2,1,1,1,1,0,28.3,27.7,23.6,25.2,28.2,19.0,19.0,19.0,19.0,19.0,399,1714,1714,813,-381,1092,752,752,412,1160,350,350,100,100,100,21.919999999999998,26.754210526315788,1.222709823950555,47380.0,3.9441666666666664,19.9,21.35,21.4,21.3,21.23,21.0,20.33,21.6,25.8,20.5,22.83,21.83,21.93,24.23,25.9,22.5,21.25,20.5,21.1,25.5,27.53,26.17,27.83,22.3,28.3,25.17,29.2,27.6,28.0,23.2,31.8,28.33,27.97,26.2,23.3,24.53,30.1,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57931.991460000005,4.861535051666667,1228,140,350,100
2020-11-12 00:14:57,20.9,18.7,18.7,19.4,25.1,1,1,1,1,0,28.7,28.3,23.8,25.4,28.6,19.0,19.0,19.0,19.0,19.0,400,1715,1715,814,-382,1092,752,752,412,1160,350,350,100,100,100,22.41736842105263,27.095789473684214,1.2264916867920552,47640.0,3.9591666666666665,20.6,22.0,22.45,22.6,21.43,21.3,20.67,21.6,26.2,21.2,23.03,22.3,22.37,25.03,26.7,22.7,21.5,20.8,21.45,26.05,28.1,27.17,28.53,22.5,28.6,25.43,29.2,27.8,28.0,23.43,32.27,28.77,28.53,26.6,23.5,24.67,30.5,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58430.06396,4.848418975833333,1228,140,350,100
2020-11-12 00:20:25,19.5,18.3,18.4,19.4,24.8,1,1,1,1,0,29.0,28.0,23.8,25.3,28.7,19.0,19.0,19.0,19.0,19.0,401,1716,1716,815,-383,1092,752,752,412,1160,350,350,100,100,100,22.461578947368423,27.139473684210532,1.2618292273605145,47760.0,3.975,20.8,22.55,22.9,22.6,21.37,21.1,20.7,21.6,26.2,21.4,23.03,22.4,22.6,25.17,26.1,22.6,21.5,20.8,21.35,26.2,28.27,27.47,28.37,22.4,28.6,25.53,29.4,28.0,28.0,23.4,32.17,28.83,28.67,27.0,23.5,24.67,30.3,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60264.9639,4.945626160833333,1228,140,350,100
2020-11-12 00:25:53,22.2,18.0,18.1,19.4,24.8,1,1,1,1,0,28.6,28.0,23.8,25.0,28.7,19.0,19.0,19.0,19.0,19.0,402,1717,1717,816,-384,1092,752,752,412,1160,350,350,100,100,100,22.36631578947368,27.022105263157897,1.2803945539359107,47440.0,3.966666666666667,20.65,22.7,22.9,22.57,21.37,21.0,20.63,21.6,26.2,21.2,22.9,22.17,22.67,24.9,25.7,22.5,21.5,20.7,21.1,26.05,28.33,27.43,28.17,22.3,28.3,25.47,29.2,28.0,27.6,23.27,32.1,28.83,28.57,27.0,23.3,24.53,30.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60741.91764,5.0419533975,1228,140,350,100
2020-11-12 00:31:18,15.2,18.0,18.1,19.1,22.8,1,1,1,1,0,28.0,27.5,23.4,24.9,28.5,19.0,19.0,19.0,19.0,19.0,403,1718,1718,817,-385,1092,752,752,412,1160,350,350,100,100,100,21.725263157894734,26.666315789473682,1.2554040862564313,47750.0,3.9662499999999996,19.9,21.45,21.15,20.27,21.0,20.8,20.27,21.6,26.0,20.2,22.87,21.6,22.0,24.17,24.8,22.3,21.2,20.3,20.9,25.45,27.5,26.33,27.27,22.15,28.1,25.27,28.9,28.0,27.4,23.27,31.43,28.33,28.03,26.8,23.3,24.33,30.1,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59945.545119999995,5.028644281666666,1228,140,350,100
2020-11-12 00:36:48,17.9,17.9,18.1,19.1,23.3,1,1,1,1,0,28.2,27.0,23.8,24.8,28.6,19.0,19.0,19.0,19.0,19.0,404,1719,1719,818,-386,1092,752,752,412,1160,350,350,100,100,100,21.79263157894737,26.647368421052633,1.2915541018597156,47700.0,3.9770833333333333,20.05,21.85,21.8,21.23,20.9,20.6,20.23,21.6,25.9,20.5,22.73,21.6,22.0,24.07,24.6,22.1,21.2,20.3,20.8,25.6,27.83,26.73,27.53,22.0,28.1,25.17,28.8,27.8,27.4,23.07,31.6,28.33,28.0,26.6,23.1,24.27,29.9,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61607.130659999995,5.064694824166666,1228,140,350,100
2020-11-12 00:42:22,19.5,17.7,18.0,18.8,23.3,1,1,1,1,0,28.3,27.0,23.6,24.9,28.4,19.0,19.0,19.0,19.0,19.0,405,1720,1720,819,-387,1092,752,752,412,1160,350,350,100,100,100,21.59894736842105,26.531052631578945,1.2763423732171033,47690.0,3.9745833333333334,19.75,21.45,21.25,20.47,20.93,20.6,20.2,21.6,25.8,20.2,22.63,21.27,21.73,23.9,24.4,22.1,21.0,20.3,20.8,25.25,27.5,26.3,27.37,22.0,28.1,25.17,28.9,27.6,27.4,23.07,31.6,28.2,27.83,26.4,22.9,24.23,29.8,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60868.76778,5.103162435,1228,140,350,100
2020-11-12 00:47:50,18.0,17.6,18.4,19.0,22.9,1,1,1,1,0,28.1,27.0,23.5,24.7,28.3,19.0,19.0,19.0,19.0,19.0,406,1721,1721,820,-388,1092,752,752,412,1160,350,350,100,100,100,21.492631578947368,26.441052631578945,1.262796257146329,47750.0,3.9766666666666666,19.65,21.15,20.85,20.03,20.93,20.6,20.2,21.6,25.8,20.2,22.63,21.27,21.6,23.8,24.2,22.1,20.9,20.2,20.65,25.15,27.33,26.0,27.07,22.0,28.1,25.03,28.9,27.6,27.4,23.07,31.4,28.1,27.73,26.2,23.0,24.1,29.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60298.52128,5.048637044166667,1228,140,350,100
2020-11-12 00:53:20,18.3,17.6,18.4,18.7,22.9,1,1,1,1,0,28.1,27.1,23.3,24.7,28.2,19.0,19.0,19.0,19.0,19.0,407,1722,1722,821,-389,1092,752,752,412,1160,350,350,100,100,100,21.433157894736844,26.36315789473684,1.2548555770256522,47760.0,3.9795833333333333,19.5,21.05,20.75,19.77,20.9,20.5,20.07,21.6,25.8,20.2,22.6,21.27,21.67,23.7,24.0,22.1,20.9,20.2,20.65,25.1,27.13,25.8,26.9,21.9,27.9,24.97,28.8,27.6,27.4,22.97,31.53,28.13,27.6,26.0,22.9,24.17,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59931.90236,5.009600985,1228,140,350,100
2020-11-12 00:58:49,18.7,17.7,18.5,18.8,23.1,1,1,1,1,0,28.0,26.9,23.5,24.7,28.2,19.0,19.0,19.0,19.0,19.0,408,1723,1723,822,-390,1092,752,752,412,1160,350,350,100,100,100,21.471052631578946,26.365789473684206,1.2540510984367668,48140.0,3.9958333333333336,19.65,21.1,20.9,19.93,20.9,20.6,20.07,21.6,25.8,20.4,22.5,21.27,21.6,23.73,24.0,22.1,20.9,20.2,20.7,25.25,27.13,25.87,27.0,21.9,27.9,24.97,28.9,27.5,27.4,22.93,31.4,28.1,27.6,26.0,22.9,24.17,29.7,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60370.01988,5.012580093333333,1228,140,350,100
2020-11-12 01:04:15,18.4,17.7,18.4,16.5,23.1,1,1,1,1,0,28.0,27.4,23.4,24.4,28.2,19.0,19.0,19.0,19.0,19.0,409,1724,1724,823,-391,1092,752,752,412,1160,350,350,100,100,100,21.408421052631578,26.320526315789472,1.2884679525338272,47640.0,3.9908333333333332,19.65,21.15,20.85,19.93,20.7,20.3,19.73,21.6,25.6,20.4,22.4,21.4,21.6,23.7,24.0,22.0,20.85,20.2,20.7,25.15,27.13,25.87,27.0,21.8,27.9,24.9,28.8,27.4,27.6,22.87,31.37,28.1,27.6,26.0,22.8,24.07,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61382.61326,5.0730263808333325,1228,140,350,100
2020-11-12 01:09:44,18.1,18.3,18.1,14.0,22.9,1,1,1,1,0,27.6,27.0,23.4,24.1,28.1,19.0,19.0,19.0,19.0,19.0,410,1725,1725,824,-392,1092,752,752,412,1160,350,350,100,100,100,20.922105263157892,25.80526315789474,1.265266032677877,47700.0,3.9725,19.75,20.95,20.55,19.5,19.67,18.9,17.97,21.6,25.4,20.2,21.63,21.23,21.5,23.67,24.0,21.1,20.1,19.5,20.3,25.25,26.9,25.7,26.77,20.95,26.5,23.83,27.3,27.2,27.2,22.3,31.1,27.7,27.27,25.8,22.1,23.5,29.0,23.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60353.18976,5.072325125833332,1228,140,350,100
2020-11-12 01:15:13,18.3,18.1,18.4,18.4,23.1,1,1,1,1,0,27.9,26.7,23.7,24.4,28.0,19.0,19.0,19.0,19.0,19.0,411,1726,1726,825,-393,1092,752,752,412,1160,350,350,100,100,100,21.185789473684206,26.052105263157895,1.2536343593879993,47800.0,3.9791666666666665,19.75,21.05,20.65,19.63,20.23,20.0,19.5,21.6,25.4,20.2,22.03,21.2,21.47,23.57,24.0,21.5,20.45,19.8,20.5,25.3,26.97,25.67,26.73,21.45,27.5,24.33,28.1,27.0,27.4,22.57,31.17,27.77,27.33,25.8,22.6,23.77,29.4,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59923.72238,5.011538005833334,1228,140,350,100
2020-11-12 01:20:41,18.4,18.1,18.5,18.5,22.9,1,1,1,1,0,28.1,26.8,23.8,24.7,28.1,19.0,19.0,19.0,19.0,19.0,412,1727,1727,826,-394,1092,752,752,412,1160,350,350,100,100,100,21.438421052631575,26.269473684210524,1.2500342459474998,47810.0,3.9837499999999997,19.8,21.15,20.75,19.83,20.73,20.5,20.03,21.6,25.5,20.4,22.27,21.47,21.6,23.7,24.0,22.0,20.85,20.3,20.85,25.45,27.07,25.73,26.83,21.75,27.9,24.73,28.5,27.2,27.6,22.73,31.33,27.83,27.47,25.9,22.8,24.03,29.9,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59764.1373,4.986994153333333,1228,140,350,100
2020-11-12 01:26:09,18.4,18.3,18.7,18.4,22.9,1,1,1,1,0,28.1,26.9,23.5,24.7,28.1,19.0,19.0,19.0,19.0,19.0,413,1728,1728,827,-395,1092,752,752,412,1160,350,350,100,100,100,21.482631578947373,26.360526315789475,1.2516799345512333,47690.0,3.9791666666666665,19.95,21.15,20.85,19.87,20.83,20.5,20.0,21.6,25.6,20.5,22.37,21.47,21.63,23.7,24.0,22.0,20.95,20.3,20.9,25.45,27.2,25.87,26.97,21.8,27.9,24.83,28.8,27.2,27.6,22.83,31.47,28.0,27.53,26.0,22.8,24.1,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59692.61608,4.977364724166667,1228,140,350,100
2020-11-12 01:31:36,18.5,18.4,18.7,18.8,22.9,1,1,1,1,0,28.3,27.0,23.5,24.8,28.1,19.0,19.0,19.0,19.0,19.0,414,1729,1729,828,-396,1092,752,752,412,1160,350,350,100,100,100,21.516842105263162,26.446842105263155,1.2509825056341513,47700.0,3.9745833333333334,19.95,21.2,20.9,19.93,20.97,20.6,20.13,21.6,25.6,20.5,22.43,21.5,21.63,23.63,24.0,22.0,21.0,20.3,20.95,25.65,27.33,25.87,27.0,22.0,28.1,24.97,28.8,27.4,27.8,22.87,31.47,28.13,27.6,26.0,22.9,24.2,29.9,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59671.86552,4.973520066666667,1228,140,350,100
2020-11-12 01:37:06,18.7,18.4,18.7,19.0,23.1,1,1,1,1,0,28.2,26.9,23.7,24.9,28.1,19.0,19.0,19.0,19.0,19.0,415,1730,1730,829,-397,1092,752,752,412,1160,350,350,100,100,100,21.616315789473685,26.493157894736843,1.2524062892976964,47490.0,3.9662499999999996,19.95,21.35,20.9,20.03,21.0,20.8,20.2,21.6,25.8,20.5,22.63,21.57,21.73,23.7,24.2,22.1,21.15,20.5,21.0,25.55,27.33,25.93,27.0,22.0,28.1,25.03,28.9,27.4,27.8,23.0,31.6,28.13,27.6,26.0,23.0,24.23,30.1,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59476.77468,4.964526674999999,1228,140,350,100
2020-11-12 01:42:35,18.7,18.4,18.8,19.1,23.2,1,1,1,1,0,28.2,27.1,23.8,25.0,28.2,19.0,19.0,19.0,19.0,19.0,416,1731,1731,830,-398,1092,752,752,412,1160,350,350,100,100,100,21.68263157894737,26.55421052631579,1.2508519773275142,47690.0,3.9658333333333333,20.15,21.35,21.0,20.1,21.13,20.8,20.3,21.6,25.8,20.6,22.63,21.6,21.83,23.83,24.2,22.3,21.2,20.5,21.05,25.65,27.3,25.93,27.07,22.15,28.2,25.1,28.9,27.4,27.8,23.0,31.7,28.2,27.6,26.0,23.1,24.43,30.3,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59653.1308,4.963746061666667,1228,140,350,100
2020-11-12 01:48:04,18.7,18.5,18.8,19.2,23.2,1,1,1,1,0,28.3,27.1,23.9,25.0,28.2,19.0,19.0,19.0,19.0,19.0,417,1732,1732,831,-399,1092,752,752,412,1160,350,350,100,100,100,21.75894736842105,26.617894736842107,1.2519860402675345,47650.0,3.9725,20.15,21.45,21.1,20.1,21.2,21.0,20.5,21.6,25.8,20.7,22.77,21.7,21.87,23.83,24.2,22.3,21.35,20.7,21.1,25.65,27.4,26.0,27.1,22.15,28.3,25.3,29.2,27.6,27.8,23.07,31.77,28.3,27.67,26.0,23.1,24.43,30.1,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59657.13482,4.9712610674999995,1228,140,350,100
