Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-12 01:53:32,18.8,18.5,18.8,19.1,23.1,1,1,1,1,0,28.3,27.1,23.7,25.0,28.2,19.0,19.0,19.0,19.0,19.0,418,1733,1733,832,-400,1092,752,752,412,1160,350,350,100,100,100,21.778421052631575,26.673684210526318,1.2525048978728464,47600.0,3.96875,20.15,21.55,21.1,20.13,21.2,21.0,20.37,21.6,25.8,20.7,22.77,21.8,21.97,23.9,24.2,22.3,21.35,20.7,21.2,25.65,27.37,26.0,27.2,22.15,28.3,25.3,29.2,27.6,28.0,23.13,31.77,28.33,27.8,26.2,23.1,24.47,30.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59619.23314,4.969848665,1228,140,350,100
2020-11-12 01:58:59,18.5,18.1,18.8,19.1,23.1,1,1,1,1,0,28.4,27.1,23.6,25.0,28.2,19.0,19.0,19.0,19.0,19.0,419,1734,1734,833,-401,1092,752,752,412,1160,350,350,100,100,100,21.76,26.66263157894737,1.2565491587469946,47930.0,3.9804166666666667,20.15,21.35,21.1,20.1,21.2,21.0,20.37,21.6,26.0,20.7,22.73,21.73,21.83,23.83,24.2,22.3,21.35,20.7,21.2,25.7,27.43,26.0,27.07,22.15,28.3,25.23,29.2,27.6,27.8,23.2,31.77,28.3,27.77,26.2,23.1,24.5,30.3,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60226.40118,4.9935680966666665,1228,140,350,100
2020-11-12 02:04:28,18.5,17.7,18.7,19.0,23.1,1,1,1,1,0,28.2,27.0,23.3,24.9,28.2,19.0,19.0,19.0,19.0,19.0,420,1735,1735,834,-402,1092,752,752,412,1160,350,350,100,100,100,21.623684210526317,26.558421052631584,1.2555533048313325,47760.0,3.987083333333333,19.8,21.25,20.95,19.97,21.07,20.8,20.27,21.6,25.8,20.5,22.63,21.57,21.77,23.77,24.2,22.3,21.2,20.5,20.9,25.55,27.4,25.93,27.07,22.1,28.1,25.17,28.9,27.6,27.8,23.07,31.63,28.23,27.7,26.0,23.1,24.43,30.1,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59965.22584,5.007984459166666,1228,140,350,100
2020-11-12 02:09:57,18.5,18.0,18.5,19.1,23.1,1,1,1,1,0,28.1,27.4,23.9,24.9,28.2,19.0,19.0,19.0,19.0,19.0,421,1736,1736,835,-403,1092,752,752,412,1160,350,350,100,100,100,21.58105263157895,26.525263157894738,1.259010273082794,47600.0,3.973333333333333,19.65,21.25,20.9,19.97,21.03,20.8,20.2,21.6,25.8,20.5,22.63,21.57,21.77,23.77,24.2,22.1,21.1,20.3,20.9,25.35,27.3,25.93,27.0,22.1,28.3,25.17,28.9,27.6,27.6,23.07,31.63,28.2,27.73,26.0,23.1,24.43,29.9,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59928.888999999996,4.995588118333333,1228,140,350,100
2020-11-12 02:15:30,18.5,17.9,18.7,19.1,23.1,1,1,1,1,0,28.2,27.0,23.7,24.9,28.2,19.0,19.0,19.0,19.0,19.0,422,1737,1737,836,-404,1092,752,752,412,1160,350,350,100,100,100,21.581578947368424,26.513157894736846,1.2569400309295766,47810.0,3.9754166666666664,19.8,21.25,20.9,20.03,21.0,20.6,20.2,21.6,25.8,20.5,22.63,21.57,21.8,23.77,24.2,22.1,21.1,20.3,20.9,25.35,27.33,25.93,27.0,22.1,28.1,25.17,28.9,27.6,27.8,23.07,31.53,28.2,27.67,26.0,23.1,24.33,29.9,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60094.30288,5.000966328333333,1228,140,350,100
2020-11-12 02:20:59,18.5,17.7,16.5,19.0,23.1,1,1,1,1,0,28.0,27.3,23.9,24.7,28.1,19.0,19.0,19.0,19.0,19.0,423,1738,1738,837,-405,1092,752,752,412,1160,350,350,100,100,100,21.531052631578945,26.467368421052633,1.2919721783728437,47870.0,3.986666666666667,19.65,21.15,20.9,19.97,20.97,20.6,20.2,21.6,25.8,20.4,22.63,21.47,21.73,23.77,24.2,22.1,20.9,20.3,20.75,25.25,27.33,25.93,27.0,22.0,28.1,25.17,28.9,27.6,27.6,23.0,31.6,28.13,27.67,26.0,22.9,24.23,29.9,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61846.70818,5.080875460833333,1228,140,350,100
2020-11-12 02:26:28,18.4,17.7,15.5,18.4,23.1,1,1,1,1,0,27.9,27.0,24.0,24.3,28.1,19.0,19.0,19.0,19.0,19.0,424,1739,1739,838,-406,1092,752,752,412,1160,350,350,100,100,100,21.207894736842103,26.187894736842104,1.2442960493360322,47810.0,3.986666666666667,18.95,20.75,20.75,19.7,20.5,20.3,19.8,21.6,25.6,19.7,22.53,20.77,20.83,23.97,24.6,22.1,20.5,19.7,20.3,24.8,26.97,25.87,26.97,21.7,27.7,24.9,28.8,27.4,26.5,22.93,31.03,27.63,27.53,26.0,23.1,23.87,29.3,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59489.79412,5.055687595833333,1228,140,350,100
2020-11-12 02:31:55,18.8,18.7,20.0,18.8,22.9,1,1,1,1,0,28.4,27.7,24.4,24.7,28.1,19.0,19.0,19.0,19.0,19.0,425,1740,1740,839,-407,1092,752,752,412,1160,350,350,100,100,100,21.723684210526315,26.619999999999997,1.236248583985885,47910.0,3.9883333333333333,19.85,21.15,21.25,20.3,21.03,20.8,20.2,21.6,26.0,20.7,22.73,21.5,21.57,24.27,24.8,22.3,21.15,20.5,21.05,25.4,27.37,26.23,27.27,22.25,28.1,25.1,28.9,27.4,28.2,23.13,31.63,28.1,27.9,26.2,23.3,24.33,29.9,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59228.66966,4.9466026575,1228,140,350,100
2020-11-12 02:37:24,18.0,18.4,19.9,19.1,22.7,1,1,1,1,0,28.4,27.9,24.3,25.0,28.2,19.0,19.0,19.0,19.0,19.0,426,1741,1741,840,-408,1092,752,752,412,1160,350,350,100,100,100,21.956315789473685,26.85789473684211,1.2408764215324655,47870.0,3.9908333333333332,20.0,21.35,21.4,20.37,21.33,21.0,20.47,21.6,26.2,21.0,22.83,22.3,21.77,24.4,24.8,22.7,21.45,20.8,21.4,25.65,27.57,26.47,27.4,22.4,28.3,25.37,29.2,27.6,28.8,23.33,31.97,28.37,28.03,26.2,23.5,24.67,30.2,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59400.7543,4.942892665,1228,140,350,100
2020-11-12 02:42:53,18.4,18.3,20.2,19.1,22.7,1,1,1,1,0,28.5,27.8,24.8,25.0,28.3,19.0,19.0,19.0,19.0,19.0,427,1742,1742,841,-409,1092,752,752,412,1160,350,350,100,100,100,22.015263157894736,26.99105263157895,1.2401437604906258,48020.0,3.9954166666666664,20.0,21.35,21.4,20.3,21.43,21.1,20.6,21.6,26.4,21.2,23.0,22.37,21.77,24.47,24.8,22.7,21.55,20.8,21.45,25.7,27.67,26.47,27.47,22.55,28.4,25.5,29.4,27.8,29.1,23.43,32.2,28.57,28.1,26.4,23.5,24.87,30.3,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59551.70338,4.956352403333333,1228,140,350,100
2020-11-12 02:48:22,18.0,18.3,19.8,19.5,22.7,1,1,1,1,0,28.6,27.7,24.0,25.3,28.3,19.0,19.0,19.0,19.0,19.0,428,1743,1743,842,-410,1092,752,752,412,1160,350,350,100,100,100,22.062631578947364,27.02052631578947,1.2559285697290121,47810.0,3.9929166666666664,20.1,21.45,21.4,20.47,21.53,21.2,20.73,21.6,26.4,21.4,23.03,22.43,21.97,24.23,24.4,22.7,21.65,21.0,21.5,25.85,27.7,26.37,27.4,22.55,28.6,25.6,29.6,28.0,28.8,23.4,32.23,28.63,28.03,26.4,23.5,24.93,30.6,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60045.944919999994,4.983235345833333,1228,140,350,100
2020-11-12 02:53:51,18.0,18.0,19.4,19.4,22.8,1,1,1,1,0,28.4,27.5,23.9,25.2,28.3,19.0,19.0,19.0,19.0,19.0,429,1744,1744,843,-411,1092,752,752,412,1160,350,350,100,100,100,21.949473684210524,26.919473684210526,1.2556995001816433,48140.0,3.997916666666667,20.0,21.45,21.25,20.23,21.47,21.1,20.77,21.6,26.4,21.0,22.97,22.1,21.97,24.03,24.2,22.7,21.6,20.8,21.4,25.7,27.7,26.33,27.27,22.5,28.6,25.53,29.5,28.0,28.4,23.4,32.17,28.63,27.9,26.2,23.5,24.67,30.3,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60449.373940000005,5.020638285833333,1228,140,350,100
2020-11-12 02:59:17,17.7,18.0,19.0,19.2,22.8,1,1,1,1,0,28.5,27.4,23.5,25.2,28.3,19.0,19.0,19.0,19.0,19.0,430,1745,1745,844,-412,1092,752,752,412,1160,350,350,100,100,100,21.78684210526316,26.815263157894737,1.258470195921068,47870.0,4.000416666666666,19.8,21.25,21.1,20.03,21.3,21.0,20.6,21.6,26.2,20.7,22.87,21.9,21.87,23.83,24.1,22.5,21.4,20.7,21.2,25.65,27.57,26.17,27.1,22.3,28.5,25.43,29.4,28.0,28.2,23.37,31.9,28.53,27.9,26.2,23.3,24.6,30.3,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60242.96828,5.0288475925,1228,140,350,100
2020-11-12 03:04:47,17.6,18.0,19.1,19.2,22.8,1,1,1,1,0,28.3,27.1,24.0,25.0,28.3,19.0,19.0,19.0,19.0,19.0,431,1746,1746,845,-413,1092,752,752,412,1160,350,350,100,100,100,21.742105263157896,26.744736842105265,1.260481778076463,47860.0,3.98875,19.8,21.25,20.95,20.03,21.37,21.0,20.5,21.6,26.0,20.7,22.87,21.73,21.8,23.7,24.1,22.5,21.4,20.7,21.1,25.5,27.37,26.1,27.13,22.3,28.3,25.4,29.3,27.8,28.2,23.27,31.87,28.47,27.8,26.2,23.3,24.57,30.3,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60326.6579,5.0237344241666655,1228,140,350,100
2020-11-12 03:10:13,18.1,12.0,18.3,18.7,23.2,1,1,1,1,0,27.8,26.9,22.7,24.4,28.3,19.0,19.0,19.0,19.0,19.0,432,1747,1747,846,-414,1092,752,752,412,1160,350,350,100,100,100,21.449473684210524,26.469473684210527,1.2782094500463164,47970.0,3.9929166666666664,18.85,21.25,20.85,19.87,20.73,20.5,20.1,21.6,26.0,20.7,22.73,21.73,21.7,23.83,24.4,22.1,20.85,19.5,20.25,25.25,27.4,25.87,27.13,21.8,28.1,25.17,29.1,27.8,28.0,23.13,31.8,28.3,27.6,26.1,23.1,24.1,29.0,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61315.70732,5.0684318841666665,1228,140,350,100
2020-11-12 03:15:42,18.3,18.1,18.5,18.8,23.5,1,1,1,1,0,28.2,27.1,23.5,24.8,28.2,19.0,19.0,19.0,19.0,19.0,433,1748,1748,847,-415,1092,752,752,412,1160,350,350,100,100,100,21.599999999999998,26.51736842105263,1.2269724717629196,48030.0,4.0,19.75,21.5,20.95,20.0,20.83,20.5,20.13,21.6,25.8,20.9,22.7,21.9,21.77,23.97,24.8,22.0,20.9,19.8,20.6,25.35,27.37,25.93,27.2,21.8,28.1,25.07,28.9,27.6,28.1,23.07,31.77,28.27,27.73,26.2,23.1,24.17,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58931.48782,5.0102997975,1228,140,350,100
2020-11-12 03:21:09,18.7,19.5,19.1,19.2,23.5,1,1,1,1,0,28.3,27.3,24.2,25.3,28.4,19.0,19.0,19.0,19.0,19.0,434,1749,1749,848,-416,1092,752,752,412,1160,350,350,100,100,100,22.021052631578947,26.95526315789474,1.2254755161102338,48030.0,4.0024999999999995,20.65,21.85,21.15,20.27,21.33,21.1,20.5,21.6,26.2,21.2,22.93,22.27,22.13,24.17,24.9,22.3,21.6,20.7,21.55,26.15,27.73,26.27,27.4,22.2,28.6,25.37,29.4,27.8,28.6,23.33,32.27,28.6,28.03,26.4,23.3,24.67,30.6,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58859.58904,4.9079615358333335,1228,140,350,100
2020-11-12 03:26:39,18.1,19.8,19.1,19.4,23.5,1,1,1,1,0,28.7,27.1,24.4,25.5,28.4,19.0,19.0,19.0,19.0,19.0,435,1750,1750,849,-417,1092,752,752,412,1160,350,350,100,100,100,22.23473684210526,27.194210526315793,1.2315776269238599,48090.0,4.005,21.05,22.05,21.35,20.4,21.6,21.3,20.67,21.6,26.2,21.4,23.07,22.47,22.37,24.23,24.9,22.7,21.85,21.2,22.05,26.65,27.93,26.43,27.6,22.6,28.7,25.6,29.6,28.0,28.8,23.4,32.47,28.8,28.17,26.6,23.5,24.97,31.0,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59226.56808,4.920256546666666,1228,140,350,100
2020-11-12 03:32:07,18.0,19.9,18.5,19.4,23.2,1,1,1,1,0,28.7,27.1,24.2,25.6,28.4,19.0,19.0,19.0,19.0,19.0,436,1751,1751,850,-418,1092,752,752,412,1160,350,350,100,100,100,22.225789473684205,27.222631578947368,1.2328029158272844,48130.0,4.009166666666666,21.1,21.9,21.15,20.2,21.63,21.3,20.7,21.6,26.2,21.4,23.07,22.37,22.3,24.27,24.9,22.7,22.0,21.3,22.2,26.85,27.83,26.37,27.47,22.6,29.0,25.77,29.6,28.0,28.6,23.5,32.5,28.83,28.17,26.6,23.5,24.97,31.0,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59334.80434,4.940057184166666,1228,140,350,100
2020-11-12 03:37:36,17.9,19.5,17.9,19.4,23.1,1,1,1,1,0,28.4,27.4,24.0,25.5,28.5,19.0,19.0,19.0,19.0,19.0,437,1752,1752,851,-419,1092,752,752,412,1160,350,350,100,100,100,22.18631578947368,27.138947368421054,1.2596271741831848,46840.0,3.9570833333333333,21.0,21.85,21.05,20.1,21.57,21.3,20.8,21.6,26.4,21.0,23.13,22.2,22.17,24.17,24.8,22.8,22.1,21.3,22.2,26.55,27.63,26.23,27.27,22.6,28.7,25.6,29.6,28.0,28.4,23.57,32.13,28.73,28.1,26.6,23.7,25.1,31.0,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59000.93684,4.9306558825,1228,140,350,100
2020-11-12 03:43:03,18.4,19.6,18.3,19.2,23.1,1,1,1,1,0,28.4,27.4,24.1,25.4,28.4,19.0,19.0,19.0,19.0,19.0,438,1753,1753,852,-420,1092,752,752,412,1160,350,350,100,100,100,21.970526315789474,26.92263157894737,1.250530748851239,46790.0,3.9012499999999997,20.65,21.6,21.0,20.0,21.43,21.1,20.6,21.6,26.2,20.7,22.97,21.9,21.97,23.97,24.6,22.7,21.75,21.0,21.7,26.05,27.57,26.07,27.2,22.5,28.6,25.57,29.4,28.0,28.1,23.43,32.0,28.47,27.93,26.2,23.5,24.77,30.6,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58512.33374,4.896386274166667,1228,140,350,100
2020-11-12 03:48:30,18.5,19.5,18.4,19.2,23.2,1,1,1,1,0,28.3,27.1,24.0,25.2,28.3,19.0,19.0,19.0,19.0,19.0,439,1754,1754,853,-421,1092,752,752,412,1160,350,350,100,100,100,21.92684210526316,26.796315789473685,1.2656528055758562,47120.0,3.9129166666666664,20.55,21.55,21.1,20.1,21.4,21.1,20.5,21.6,26.2,20.7,22.97,21.77,21.9,23.97,24.6,22.5,21.6,21.0,21.5,25.9,27.43,26.0,27.2,22.4,28.3,25.43,29.2,28.0,27.8,23.4,31.83,28.4,27.8,26.2,23.4,24.77,30.3,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59637.5602,4.9229122475,1228,140,350,100
2020-11-12 03:53:56,18.4,18.3,18.1,19.1,23.3,1,1,1,1,0,28.3,27.1,23.7,25.0,28.3,19.0,19.0,19.0,19.0,19.0,440,1755,1755,854,-422,1092,752,752,412,1160,350,350,100,100,100,21.789473684210524,26.681052631578947,1.2577717832286917,47060.0,3.924166666666667,20.15,21.45,21.0,20.1,21.27,21.0,20.43,21.6,26.0,20.5,22.8,21.7,21.87,24.03,24.4,22.4,21.4,20.7,21.2,25.75,27.4,25.93,27.13,22.2,28.3,25.23,29.2,27.8,27.6,23.27,31.73,28.33,27.83,26.2,23.3,24.57,30.1,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59190.74012,4.9511791800000005,1228,140,350,100
2020-11-12 03:59:29,18.5,18.5,18.1,19.0,23.3,1,1,1,1,0,28.3,27.1,23.6,25.0,28.3,19.0,19.0,19.0,19.0,19.0,441,1756,1756,855,-423,1092,752,752,412,1160,350,350,100,100,100,21.75894736842105,26.63684210526316,1.2555099195160806,47230.0,3.92875,20.25,21.45,21.0,20.1,21.17,20.8,20.37,21.6,26.0,20.5,22.8,21.63,21.9,23.9,24.4,22.3,21.35,20.7,21.2,25.65,27.37,25.93,27.13,22.15,28.1,25.2,29.2,27.8,27.6,23.27,31.67,28.2,27.73,26.2,23.3,24.47,30.1,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59297.7335,4.937019734166666,1228,140,350,100
2020-11-12 04:04:56,18.4,18.7,18.3,19.1,23.2,1,1,1,1,0,28.1,27.0,23.7,25.0,28.2,19.0,19.0,19.0,19.0,19.0,442,1757,1757,856,-424,1092,752,752,412,1160,350,350,100,100,100,21.777894736842107,26.61421052631579,1.2594789442285217,47000.0,3.92625,20.25,21.45,21.0,20.1,21.13,20.8,20.37,21.6,26.0,20.5,22.8,21.63,21.87,24.03,24.5,22.5,21.35,20.7,21.2,25.65,27.33,25.93,27.1,22.15,28.1,25.2,28.9,27.8,27.6,23.2,31.67,28.2,27.8,26.1,23.3,24.47,30.1,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59195.51038,4.937218495,1228,140,350,100
2020-11-12 04:10:23,17.4,18.3,18.5,19.0,22.9,1,1,1,1,0,28.2,27.0,23.4,25.0,28.2,19.0,19.0,19.0,19.0,19.0,443,1758,1758,857,-425,1092,752,752,412,1160,350,350,100,100,100,21.65631578947368,26.553684210526317,1.2767686489767536,47180.0,3.924166666666667,19.95,21.25,20.85,19.83,21.07,20.8,20.27,21.6,26.0,20.4,22.77,21.53,21.73,23.97,24.4,22.3,21.25,20.5,21.0,25.45,27.3,25.8,26.93,22.15,28.1,25.2,28.9,27.6,27.6,23.2,31.6,28.2,27.73,26.0,23.2,24.43,30.0,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60237.94486,4.976393968333333,1228,140,350,100
2020-11-12 04:15:53,13.5,18.0,17.4,19.1,22.3,1,1,1,1,0,27.4,26.6,23.1,25.0,28.1,19.0,19.0,19.0,19.0,19.0,444,1759,1759,858,-426,1092,752,752,412,1160,350,350,100,100,100,21.426842105263155,26.45631578947369,1.2496373014658926,46900.0,3.92,19.55,20.2,19.55,18.67,21.03,20.8,20.23,21.6,25.8,19.7,22.83,21.33,21.57,23.7,25.2,22.5,21.2,20.5,21.15,25.4,26.67,24.9,26.33,22.2,28.1,25.1,28.9,27.6,27.8,23.27,31.37,28.0,27.53,25.8,23.3,24.5,30.3,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58607.989440000005,4.9519139291666665,1228,140,350,100
2020-11-12 04:21:19,18.4,18.5,18.7,19.1,23.7,1,1,1,1,0,28.2,27.6,23.9,25.2,28.1,19.0,19.0,19.0,19.0,19.0,445,1760,1760,859,-427,1092,752,752,412,1160,350,350,100,100,100,21.814736842105262,26.727894736842106,1.2186629935774271,46900.0,3.908333333333333,19.95,21.0,20.65,20.4,21.2,21.0,20.3,21.6,25.8,20.4,22.9,21.73,21.83,24.07,25.9,22.5,21.25,20.7,21.3,25.6,27.43,25.8,27.4,22.3,28.3,25.2,28.9,27.6,28.0,23.4,31.7,28.33,27.9,26.0,23.5,24.7,30.2,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57155.2944,4.823470159999999,1228,140,350,100
2020-11-12 04:26:47,19.5,18.7,18.5,19.2,24.5,1,1,1,1,0,28.5,28.3,24.2,25.3,28.4,19.0,19.0,19.0,19.0,19.0,446,1761,1761,860,-428,1092,752,752,412,1160,350,350,100,100,100,22.276842105263157,27.016315789473687,1.2246541850485149,46900.0,3.908333333333333,20.65,21.75,21.95,22.0,21.4,21.2,20.6,21.6,26.0,20.9,23.03,22.2,22.1,24.73,26.5,22.7,21.55,20.8,21.6,25.95,27.87,26.73,28.23,22.5,28.5,25.43,29.2,27.8,28.1,23.4,32.1,28.57,28.4,26.4,23.5,24.63,30.6,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57436.28128,4.774648986666667,1228,140,350,100
2020-11-12 04:32:16,19.9,18.5,18.5,19.4,25.1,1,1,1,1,0,28.7,28.5,24.2,25.4,28.6,19.0,19.0,19.0,19.0,19.0,447,1762,1762,861,-429,1092,752,752,412,1160,350,350,100,100,100,22.445789473684208,27.159473684210525,1.2286027330805651,47060.0,3.9149999999999996,20.8,22.05,22.45,22.47,21.5,21.3,20.67,21.6,26.2,21.0,23.13,22.3,22.4,25.1,26.9,22.7,21.6,20.8,21.5,26.1,28.1,27.1,28.57,22.55,28.6,25.5,29.4,28.0,28.2,23.57,32.17,28.8,28.67,26.8,23.7,24.67,30.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57818.04462,4.802263579166667,1228,140,350,100
2020-11-12 04:37:44,20.5,18.5,18.5,19.4,25.5,1,1,1,1,0,28.9,28.6,24.2,25.6,28.9,19.0,19.0,19.0,19.0,19.0,448,1763,1763,862,-430,1092,752,752,412,1160,350,350,100,100,100,22.58894736842105,27.232105263157894,1.2315257768051209,46960.0,3.9174999999999995,20.9,22.2,22.75,22.73,21.53,21.3,20.77,21.6,26.4,21.2,23.2,22.57,22.57,25.37,27.3,22.8,21.6,20.8,21.6,26.1,28.2,27.37,28.73,22.65,28.7,25.53,29.4,28.0,28.2,23.57,32.33,28.9,28.8,27.0,23.7,24.7,30.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57832.45048,4.818770629166666,1228,140,350,100
2020-11-12 04:43:11,19.6,18.1,18.4,19.4,24.9,1,1,1,1,0,29.1,28.2,23.8,25.3,28.9,19.0,19.0,19.0,19.0,19.0,449,1764,1764,863,-431,1092,752,752,412,1160,350,350,100,100,100,22.524210526315784,27.20684210526316,1.2751729110366985,47000.0,3.9149999999999996,20.8,22.65,22.85,22.43,21.5,21.1,20.77,21.6,26.4,21.5,23.13,22.53,22.8,25.3,26.4,22.7,21.5,20.7,21.3,26.3,28.33,27.63,28.5,22.5,28.6,25.6,29.4,28.2,28.0,23.57,32.23,29.03,28.8,27.0,23.5,24.67,30.2,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59933.126820000005,4.906899054166667,1228,140,350,100
2020-11-12 04:48:38,20.7,17.9,18.1,19.1,24.5,1,1,1,1,0,28.9,28.0,23.6,25.2,28.9,19.0,19.0,19.0,19.0,19.0,450,1765,1765,864,-432,1092,752,752,412,1160,350,350,100,100,100,22.245263157894737,26.99842105263158,1.2764615526380285,46900.0,3.9125,20.45,22.4,22.25,21.67,21.3,21.0,20.6,21.6,26.2,21.2,23.03,22.23,22.53,24.9,25.9,22.5,21.3,20.5,21.1,26.1,28.1,27.17,28.0,22.4,28.3,25.43,29.2,28.0,27.8,23.47,32.07,28.73,28.5,26.8,23.5,24.63,30.1,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59866.04682,4.991632235,1228,140,350,100
2020-11-12 04:54:13,18.0,17.9,18.1,19.0,23.6,1,1,1,1,0,28.5,27.5,23.7,25.0,28.6,19.0,19.0,19.0,19.0,19.0,451,1766,1766,865,-433,1092,752,752,412,1160,350,350,100,100,100,21.88421052631579,26.752631578947373,1.2696823936602755,46890.0,3.907916666666667,20.05,21.8,21.4,20.47,21.2,20.8,20.43,21.6,26.2,20.6,22.9,21.8,22.2,24.3,25.0,22.5,21.2,20.4,20.95,25.65,27.57,26.47,27.5,22.2,28.3,25.37,29.1,28.0,27.6,23.33,31.77,28.5,28.17,26.6,23.3,24.47,29.9,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59535.407439999995,4.975060594166666,1228,140,350,100
2020-11-12 04:59:42,18.5,17.6,18.0,18.7,23.5,1,1,1,1,0,28.2,27.3,23.8,24.8,28.4,19.0,19.0,19.0,19.0,19.0,452,1767,1767,866,-434,1092,752,752,412,1160,350,350,100,100,100,21.71263157894737,26.53421052631579,1.2632054877521104,47050.0,3.9141666666666666,19.75,21.55,21.05,20.1,21.07,20.8,20.27,21.6,26.0,20.4,22.8,21.6,22.0,24.2,24.8,22.3,21.1,20.3,20.85,25.35,27.37,26.13,27.27,22.1,28.1,25.17,28.9,27.8,27.4,23.23,31.63,28.27,27.87,26.4,23.1,24.23,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59433.8182,4.957051068333333,1228,140,350,100
2020-11-12 05:05:10,18.5,17.6,18.5,18.8,23.3,1,1,1,1,0,28.3,27.3,23.7,24.7,28.3,19.0,19.0,19.0,19.0,19.0,453,1768,1768,867,-435,1092,752,752,412,1160,350,350,100,100,100,21.630526315789474,26.487368421052633,1.2587523403442364,46890.0,3.9141666666666666,19.65,21.35,20.95,20.0,21.03,20.6,20.2,21.6,25.8,20.4,22.67,21.53,21.93,24.07,24.8,22.3,21.1,20.3,20.7,25.35,27.2,26.0,27.13,22.1,28.0,25.1,28.9,27.6,27.6,23.17,31.47,28.27,27.8,26.2,23.1,24.17,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59022.89724,4.935696476666666,1228,140,350,100
2020-11-12 05:10:39,18.3,18.0,18.4,16.9,23.2,1,1,1,1,0,28.3,27.5,23.5,24.5,28.2,19.0,19.0,19.0,19.0,19.0,454,1769,1769,868,-436,1092,752,752,412,1160,350,350,100,100,100,21.53052631578947,26.39578947368421,1.2795014317086368,46950.0,3.91,19.65,21.25,20.95,20.0,20.73,20.5,19.83,21.6,25.8,20.4,22.63,21.53,21.83,24.03,24.4,22.1,20.9,20.2,20.75,25.15,27.2,25.87,27.07,21.9,27.9,24.9,28.8,27.6,27.5,23.07,31.4,28.13,27.73,26.2,22.9,24.17,29.5,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60072.59222,4.962312060833333,1228,140,350,100
2020-11-12 05:16:06,18.0,18.0,18.0,13.5,23.2,1,1,1,1,0,27.9,27.3,23.3,24.1,28.1,19.0,19.0,19.0,19.0,19.0,455,1770,1770,869,-437,1092,752,752,412,1160,350,350,100,100,100,21.088421052631578,25.882105263157893,1.2658608509007065,46890.0,3.91,19.8,21.1,20.75,19.6,19.8,19.0,18.17,21.6,25.5,20.3,21.83,21.4,21.73,23.9,24.4,21.3,20.25,19.7,20.55,25.25,27.07,25.73,26.87,21.0,26.5,23.97,27.3,27.2,27.2,22.53,31.07,27.8,27.4,26.0,22.2,23.57,29.0,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59356.215299999996,4.976200313333333,1228,140,350,100
2020-11-12 05:21:33,18.7,18.3,18.3,18.4,23.3,1,1,1,1,0,28.1,27.5,23.5,24.4,28.1,19.0,19.0,19.0,19.0,19.0,456,1771,1771,870,-438,1092,752,752,412,1160,350,350,100,100,100,21.39631578947368,26.136315789473684,1.2466755482098029,47060.0,3.9145833333333333,19.9,21.35,20.9,20.1,20.43,20.1,19.7,21.6,25.4,20.4,22.17,21.53,21.73,23.97,24.5,21.6,20.55,20.0,20.6,25.35,27.2,25.87,27.07,21.6,27.5,24.3,28.1,27.0,27.4,22.6,31.23,27.83,27.47,26.0,22.6,23.87,29.4,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58668.5513,4.917698608333334,1228,140,350,100
2020-11-12 05:27:02,18.8,18.1,18.4,18.4,23.3,1,1,1,1,0,28.0,27.1,23.8,24.7,28.1,19.0,19.0,19.0,19.0,19.0,457,1772,1772,871,-439,1092,752,752,412,1160,350,350,100,100,100,21.607368421052637,26.34894736842105,1.2466033986941023,46900.0,3.9149999999999996,20.05,21.4,21.1,20.3,20.77,20.6,20.07,21.6,25.6,20.5,22.4,21.53,21.8,24.07,24.6,22.0,20.95,20.3,20.9,25.5,27.3,26.07,27.13,21.9,27.9,24.83,28.5,27.2,27.5,22.83,31.3,28.03,27.67,26.0,22.9,23.97,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58465.6994,4.8805937791666665,1228,140,350,100
2020-11-12 05:32:32,18.7,18.4,18.5,18.5,23.3,1,1,1,1,0,28.2,27.1,23.7,24.8,28.1,19.0,19.0,19.0,19.0,19.0,458,1773,1773,872,-440,1092,752,752,412,1160,350,350,100,100,100,21.661052631578947,26.445263157894736,1.2449866412501067,47000.0,3.9125,20.15,21.55,21.15,20.3,20.97,20.6,20.03,21.6,25.6,20.7,22.5,21.63,21.9,24.03,24.6,22.0,21.0,20.3,20.95,25.5,27.3,26.07,27.23,22.0,27.9,24.83,28.8,27.4,27.6,22.87,31.47,28.13,27.73,26.2,22.9,24.23,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58514.37214,4.8741696475000005,1228,140,350,100
2020-11-12 05:38:00,18.8,18.4,18.7,18.7,23.2,1,1,1,1,0,28.4,27.1,23.7,24.8,28.2,19.0,19.0,19.0,19.0,19.0,459,1774,1774,873,-441,1092,752,752,412,1160,350,350,100,100,100,21.70736842105263,26.50736842105263,1.2472237572777303,46890.0,3.9120833333333334,20.15,21.55,21.15,20.37,20.97,20.6,20.17,21.6,25.8,20.7,22.63,21.77,21.9,24.03,24.6,22.1,21.05,20.3,21.0,25.5,27.37,26.2,27.27,22.0,27.9,25.03,28.8,27.4,27.8,23.0,31.57,28.2,27.8,26.2,22.9,24.23,29.9,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58482.32198,4.874862255,1228,140,350,100
2020-11-12 05:43:26,18.5,18.3,18.4,18.8,23.3,1,1,1,1,0,28.2,27.1,23.8,24.8,28.2,19.0,19.0,19.0,19.0,19.0,460,1775,1775,874,-442,1092,752,752,412,1160,350,350,100,100,100,21.73526315789474,26.53473684210526,1.2520089245217425,47050.0,3.9141666666666666,20.15,21.55,21.15,20.37,20.97,20.8,20.2,21.6,25.8,20.7,22.63,21.73,21.9,24.07,24.6,22.1,21.15,20.5,21.0,25.65,27.4,26.23,27.27,22.05,27.9,25.03,28.8,27.4,27.8,23.0,31.6,28.2,27.8,26.2,23.1,24.23,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58907.0199,4.891222578333332,1228,140,350,100
2020-11-12 05:48:54,18.4,18.4,18.5,19.0,23.3,1,1,1,1,0,28.4,27.0,23.6,24.9,28.2,19.0,19.0,19.0,19.0,19.0,461,1776,1776,875,-443,1092,752,752,412,1160,350,350,100,100,100,21.68315789473684,26.537894736842105,1.2559459559936819,46840.0,3.9120833333333334,20.05,21.45,21.0,20.1,21.07,20.8,20.23,21.6,25.8,20.5,22.63,21.67,21.9,24.03,24.5,22.1,21.15,20.4,21.0,25.65,27.37,26.07,27.2,22.1,28.1,25.03,28.9,27.4,27.8,23.07,31.6,28.2,27.73,26.2,23.1,24.27,29.9,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58828.50858,4.90564702,1228,140,350,100
2020-11-12 05:54:21,18.4,18.1,18.5,19.1,23.1,1,1,1,1,0,28.3,26.8,23.5,24.9,28.1,19.0,19.0,19.0,19.0,19.0,462,1777,1777,876,-444,1092,752,752,412,1160,350,350,100,100,100,21.67473684210526,26.53315789473685,1.256027078864477,46900.0,3.905833333333333,19.95,21.35,20.95,20.0,21.13,20.8,20.37,21.6,25.8,20.5,22.63,21.63,21.83,23.93,24.4,22.3,21.15,20.5,21.0,25.5,27.27,25.93,27.07,22.15,28.3,25.17,28.9,27.6,27.6,23.07,31.5,28.2,27.67,26.1,23.1,24.37,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58907.67,4.905674107499999,1228,140,350,100
2020-11-12 05:59:50,18.4,18.3,18.4,18.8,23.1,1,1,1,1,0,28.3,27.1,23.6,24.9,28.2,19.0,19.0,19.0,19.0,19.0,463,1778,1778,877,-445,1092,752,752,412,1160,350,350,100,100,100,21.657368421052627,26.51842105263158,1.25319200934498,46950.0,3.9104166666666664,19.95,21.35,20.85,19.93,21.13,20.8,20.27,21.6,25.8,20.5,22.63,21.63,21.77,23.93,24.4,22.3,21.15,20.5,21.0,25.45,27.27,25.93,27.0,22.1,28.1,25.2,28.9,27.6,27.8,23.07,31.53,28.2,27.67,26.2,23.1,24.33,29.7,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58837.36484,4.906043118333333,1228,140,350,100
2020-11-12 06:05:18,18.4,18.3,18.4,19.0,23.1,1,1,1,1,0,28.1,26.9,23.6,24.8,28.1,19.0,19.0,19.0,19.0,19.0,464,1779,1779,878,-446,1092,752,752,412,1160,350,350,100,100,100,21.61842105263158,26.490526315789477,1.253134264609626,46630.0,3.8991666666666664,19.95,21.15,20.85,19.9,21.07,20.8,20.23,21.6,25.8,20.5,22.63,21.5,21.77,23.9,24.4,22.3,21.1,20.3,21.0,25.45,27.27,25.87,26.93,22.1,28.1,25.1,28.9,27.6,27.6,23.03,31.5,28.2,27.6,26.0,23.1,24.3,29.9,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58433.65076,4.886292316666666,1228,140,350,100
2020-11-12 06:10:48,18.4,18.3,18.4,18.8,22.9,1,1,1,1,0,28.2,27.1,23.5,24.8,28.1,19.0,19.0,19.0,19.0,19.0,465,1780,1780,879,-447,1092,752,752,412,1160,350,350,100,100,100,21.634736842105262,26.472631578947368,1.257053009848496,46580.0,3.8837499999999996,19.95,21.25,20.85,19.9,21.07,20.8,20.27,21.6,25.8,20.5,22.63,21.5,21.77,23.87,24.4,22.3,21.1,20.5,21.0,25.45,27.27,25.83,27.0,22.1,28.1,25.07,28.9,27.6,27.6,23.0,31.43,28.13,27.6,26.0,23.1,24.23,29.7,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58553.5292,4.874465831666666,1228,140,350,100
2020-11-12 06:16:16,18.1,18.1,18.4,18.8,22.8,1,1,1,1,0,28.0,27.1,23.5,24.7,28.1,19.0,19.0,19.0,19.0,19.0,466,1781,1781,880,-448,1092,752,752,412,1160,350,350,100,100,100,21.565263157894737,26.407894736842106,1.2547714373791117,46570.0,3.88125,19.9,21.25,20.85,19.77,21.03,20.6,20.2,21.6,25.8,20.4,22.63,21.5,21.73,23.83,24.2,22.1,21.1,20.3,20.95,25.45,27.07,25.73,26.87,22.1,27.9,25.03,28.8,27.6,27.6,23.0,31.4,28.0,27.6,26.0,23.1,24.13,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58434.70584,4.874509793333333,1228,140,350,100
2020-11-12 06:21:43,18.3,18.1,18.1,18.7,22.9,1,1,1,1,0,28.0,26.9,23.4,24.8,28.1,19.0,19.0,19.0,19.0,19.0,467,1782,1782,881,-449,1092,752,752,412,1160,350,350,100,100,100,21.55315789473684,26.384736842105266,1.2570865896831587,46260.0,3.8679166666666664,19.85,21.2,20.85,19.77,21.0,20.6,20.1,21.6,25.8,20.4,22.63,21.5,21.73,23.83,24.2,22.1,21.1,20.3,20.95,25.35,27.03,25.73,26.87,22.0,28.0,25.03,28.8,27.4,27.6,23.0,31.33,28.0,27.6,26.0,23.1,24.1,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58152.82564,4.8578138116666665,1228,140,350,100
2020-11-12 06:27:10,18.1,17.9,17.2,18.7,22.8,1,1,1,1,0,27.9,26.9,23.3,24.5,28.1,19.0,19.0,19.0,19.0,19.0,468,1783,1783,882,-450,1092,752,752,412,1160,350,350,100,100,100,21.471052631578946,26.327368421052626,1.2800499120463211,46630.0,3.8704166666666664,19.7,21.1,20.65,19.7,20.97,20.6,20.2,21.6,25.8,20.2,22.5,21.43,21.6,23.7,24.2,22.1,20.9,20.2,20.8,25.25,27.03,25.67,26.83,22.0,27.9,24.97,28.8,27.4,27.4,22.93,31.27,27.97,27.57,26.0,22.9,24.03,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59688.7274,4.910064709999999,1228,140,350,100
2020-11-12 06:32:38,18.3,17.9,14.3,18.3,22.8,1,1,1,1,0,27.8,26.8,23.7,24.2,28.0,19.0,19.0,19.0,19.0,19.0,469,1784,1784,883,-451,1092,752,752,412,1160,350,350,100,100,100,21.19,26.011052631578945,1.2482765892741958,46360.0,3.874583333333333,19.1,20.6,20.55,19.6,20.6,20.3,19.8,21.6,25.6,19.7,22.5,20.8,20.73,24.03,24.6,22.0,20.5,19.7,20.3,24.8,26.7,25.5,26.8,21.7,27.7,24.7,28.5,27.4,26.0,22.87,30.57,27.37,27.4,25.8,22.9,23.8,29.0,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57870.102679999996,4.898284586666666,1228,140,350,100
2020-11-12 06:38:06,19.0,18.4,19.4,18.5,23.2,1,1,1,1,0,28.1,27.5,24.0,24.4,28.0,19.0,19.0,19.0,19.0,19.0,470,1785,1785,884,-452,1092,752,752,412,1160,350,350,100,100,100,21.614210526315787,26.376315789473683,1.2328434565656454,46190.0,3.8562499999999997,19.75,21.1,21.25,20.27,20.9,20.6,20.0,21.6,25.8,20.7,22.63,21.47,21.4,24.3,24.9,22.1,20.9,20.2,20.8,25.15,27.17,26.07,27.27,22.0,27.9,24.83,28.6,27.2,27.8,23.0,31.23,27.77,27.63,26.0,23.1,24.1,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56945.039260000005,4.7839642475,1228,140,350,100
2020-11-12 06:43:35,18.4,18.7,19.5,18.8,22.8,1,1,1,1,0,28.4,27.6,24.2,24.8,28.1,19.0,19.0,19.0,19.0,19.0,471,1786,1786,885,-453,1092,752,752,412,1160,350,350,100,100,100,21.889473684210525,26.66210526315789,1.2287422253074376,46420.0,3.8587499999999997,20.15,21.25,21.35,20.33,21.3,21.0,20.3,21.6,26.0,21.0,22.8,22.17,21.73,24.47,24.9,22.5,21.35,20.5,21.2,25.65,27.43,26.23,27.33,22.3,28.1,25.07,28.9,27.4,28.4,23.2,31.63,28.27,27.87,26.2,23.3,24.4,29.7,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57038.2141,4.749302223333333,1228,140,350,100
2020-11-12 06:49:03,18.7,18.5,19.6,18.8,22.9,1,1,1,1,0,28.4,27.7,24.4,24.9,28.2,19.0,19.0,19.0,19.0,19.0,472,1787,1787,886,-454,1092,752,752,412,1160,350,350,100,100,100,22.01473684210526,26.802105263157895,1.2341403524819607,46240.0,3.860833333333333,20.2,21.45,21.45,20.33,21.33,21.1,20.4,21.6,26.2,21.2,22.97,22.43,21.77,24.6,24.9,22.7,21.5,20.7,21.45,25.75,27.57,26.27,27.33,22.45,28.3,25.27,28.9,27.6,28.6,23.4,31.77,28.27,28.03,26.4,23.5,24.6,29.9,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57066.649900000004,4.754369333333333,1228,140,350,100
2020-11-12 06:54:32,18.8,18.8,19.9,19.1,23.1,1,1,1,1,0,28.6,27.9,24.5,25.0,28.2,19.0,19.0,19.0,19.0,19.0,473,1788,1788,887,-455,1092,752,752,412,1160,350,350,100,100,100,22.133684210526315,26.94473684210526,1.2334403311392839,46140.0,3.849166666666666,20.3,21.5,21.6,20.4,21.47,21.3,20.6,21.6,26.4,21.4,23.03,22.57,21.9,24.67,25.1,22.7,21.65,20.8,21.55,25.9,27.63,26.4,27.4,22.55,28.3,25.43,29.2,27.8,28.8,23.5,31.97,28.47,28.1,26.4,23.7,24.8,30.1,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56910.93688,4.749066115833333,1228,140,350,100
2020-11-12 07:00:06,18.7,18.3,20.0,19.1,23.2,1,1,1,1,0,28.6,28.1,24.5,25.0,28.3,19.0,19.0,19.0,19.0,19.0,474,1789,1789,888,-456,1092,752,752,412,1160,350,350,100,100,100,22.179999999999996,26.98894736842105,1.240499085749392,46050.0,3.8412499999999996,20.2,21.6,21.65,20.57,21.57,21.1,20.67,21.6,26.4,21.4,23.13,22.63,21.9,24.8,25.1,22.8,21.65,21.0,21.65,25.8,27.63,26.47,27.6,22.65,28.3,25.57,29.2,27.8,29.0,23.57,31.93,28.53,28.17,26.6,23.7,24.8,30.0,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57124.9829,4.7514966575,1228,140,350,100
2020-11-12 07:05:35,18.8,18.0,20.3,18.8,23.2,1,1,1,1,0,28.6,27.9,24.7,25.0,28.3,19.0,19.0,19.0,19.0,19.0,475,1790,1790,889,-457,1092,752,752,412,1160,350,350,100,100,100,22.17,26.966315789473686,1.240286008306134,45600.0,3.81875,20.1,21.55,21.65,20.47,21.6,21.3,20.73,21.6,26.4,21.4,23.2,22.63,22.0,24.8,25.1,22.8,21.65,20.8,21.45,25.8,27.63,26.43,27.47,22.65,28.3,25.47,29.2,28.0,28.8,23.57,31.97,28.47,28.17,26.6,23.7,24.8,29.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56557.04198,4.736751036666667,1228,140,350,100
2020-11-12 07:11:05,18.5,17.9,19.8,19.1,23.3,1,1,1,1,0,28.5,27.5,24.2,25.0,28.2,19.0,19.0,19.0,19.0,19.0,476,1791,1791,890,-458,1092,752,752,412,1160,350,350,100,100,100,22.082631578947368,26.858947368421052,1.251566648239091,45290.0,3.7870833333333334,20.05,21.5,21.5,20.37,21.5,21.1,20.67,21.6,26.4,21.3,23.07,22.5,22.13,24.53,24.9,22.8,21.6,20.7,21.35,25.7,27.57,26.27,27.27,22.5,28.2,25.47,29.2,28.0,28.6,23.57,31.83,28.47,28.1,26.4,23.7,24.6,29.7,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56683.4535,4.718353978333333,1228,140,350,100
2020-11-12 07:16:35,18.3,12.0,19.6,18.4,23.5,1,1,1,1,0,28.2,27.5,23.1,24.4,28.2,19.0,19.0,19.0,19.0,19.0,477,1792,1792,891,-459,1092,752,752,412,1160,350,350,100,100,100,21.72842105263158,26.536315789473683,1.283355684228674,45290.0,3.7741666666666664,19.05,21.55,21.15,20.03,21.1,20.8,20.27,21.6,26.2,21.2,22.93,22.43,22.1,24.33,25.1,22.3,20.95,19.4,20.35,25.45,27.37,26.0,27.13,22.15,27.9,25.2,28.9,27.8,28.4,23.33,31.83,28.33,27.9,26.4,23.3,24.07,28.5,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58123.17894,4.783609685,1228,140,350,100
2020-11-12 07:22:03,18.3,17.6,19.2,18.5,23.6,1,1,1,1,0,28.4,27.4,23.6,24.8,28.2,19.0,19.0,19.0,19.0,19.0,478,1793,1793,892,-460,1092,752,752,412,1160,350,350,100,100,100,21.843684210526316,26.551052631578944,1.2367614122302302,45360.0,3.7770833333333336,19.8,21.6,21.0,20.07,21.17,20.8,20.17,21.6,26.0,21.5,22.9,22.6,22.3,24.37,25.3,22.3,21.1,19.7,20.75,25.45,27.3,25.87,27.2,22.15,28.1,25.03,28.8,27.6,28.5,23.27,31.83,28.4,27.87,26.2,23.3,24.03,29.0,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56099.49766,4.759278191666667,1228,140,350,100
2020-11-12 07:27:32,18.4,19.2,19.2,19.0,23.6,1,1,1,1,0,28.3,27.5,23.9,25.2,28.3,19.0,19.0,19.0,19.0,19.0,479,1794,1794,893,-461,1092,752,752,412,1160,350,350,100,100,100,22.155789473684212,26.844736842105267,1.2321920629545873,45410.0,3.782083333333333,20.75,21.9,21.15,20.2,21.5,21.1,20.53,21.6,26.2,21.5,23.0,22.73,22.43,24.47,25.3,22.5,21.65,20.7,21.75,26.05,27.5,26.0,27.23,22.4,28.3,25.33,29.2,27.6,28.6,23.4,32.0,28.6,27.97,26.4,23.5,24.6,29.9,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55953.84158,4.668889135,1228,140,350,100
2020-11-12 07:33:02,18.4,19.5,18.4,19.0,23.7,1,1,1,1,0,28.4,27.1,24.1,25.4,28.4,19.0,19.0,19.0,19.0,19.0,480,1795,1795,894,-462,1092,752,752,412,1160,350,350,100,100,100,22.277894736842104,26.97947368421053,1.2356620913634513,45300.0,3.779583333333333,21.05,21.95,21.25,20.33,21.57,21.3,20.7,21.6,26.2,21.5,23.13,22.77,22.5,24.53,25.3,22.7,21.85,21.0,22.05,26.45,27.63,26.07,27.4,22.5,28.6,25.33,29.2,27.8,28.6,23.47,32.03,28.6,28.1,26.6,23.5,24.83,30.1,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55975.49274,4.663722263333333,1228,140,350,100
2020-11-12 07:38:32,18.4,19.6,18.7,19.0,23.7,1,1,1,1,0,28.4,27.4,24.0,25.4,28.4,19.0,19.0,19.0,19.0,19.0,481,1796,1796,895,-463,1092,752,752,412,1160,350,350,100,100,100,22.334210526315786,27.044736842105266,1.2360418844014986,45340.0,3.7766666666666664,21.1,22.05,21.25,20.4,21.7,21.3,20.67,21.6,26.3,21.5,23.13,22.7,22.5,24.6,25.5,22.7,21.9,21.2,22.25,26.55,27.63,26.2,27.4,22.6,28.6,25.53,29.2,27.8,28.6,23.57,32.17,28.6,28.17,26.6,23.5,24.9,30.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56042.139039999995,4.667401324166667,1228,140,350,100
2020-11-12 07:44:00,18.5,19.8,18.7,19.1,23.7,1,1,1,1,0,28.3,27.4,24.1,25.5,28.4,19.0,19.0,19.0,19.0,19.0,482,1797,1797,896,-464,1092,752,752,412,1160,350,350,100,100,100,22.364210526315787,27.080526315789474,1.2357254024843418,45390.0,3.7804166666666665,21.2,22.05,21.35,20.4,21.7,21.3,20.73,21.6,26.4,21.4,23.2,22.67,22.57,24.6,25.5,22.7,22.0,21.2,22.35,26.75,27.77,26.3,27.4,22.6,28.5,25.47,29.2,27.9,28.6,23.57,32.2,28.6,28.17,26.6,23.7,24.9,30.3,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56089.57602,4.672154794166666,1228,140,350,100
2020-11-12 07:49:26,18.5,19.9,18.8,19.1,23.8,1,1,1,1,0,28.5,27.4,24.4,25.6,28.4,19.0,19.0,19.0,19.0,19.0,483,1798,1798,897,-465,1092,752,752,412,1160,350,350,100,100,100,22.413157894736845,27.13157894736842,1.2352649933560815,45340.0,3.7804166666666665,21.3,22.15,21.35,20.43,21.7,21.5,20.73,21.6,26.4,21.5,23.27,22.77,22.6,24.6,25.5,22.8,22.1,21.2,22.35,26.85,27.77,26.3,27.4,22.65,28.6,25.57,29.4,28.0,28.6,23.57,32.2,28.73,28.23,26.6,23.7,24.93,30.3,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56006.9148,4.6706871175,1228,140,350,100
2020-11-12 07:54:55,18.1,20.0,18.4,19.1,23.7,1,1,1,1,0,28.4,27.5,24.4,25.7,28.4,19.0,19.0,19.0,19.0,19.0,484,1799,1799,898,-466,1092,752,752,412,1160,350,350,100,100,100,22.441578947368424,27.175789473684205,1.2381492780451337,45240.0,3.7741666666666664,21.3,22.15,21.35,20.43,21.77,21.5,20.73,21.6,26.4,21.5,23.33,22.77,22.63,24.63,25.7,22.8,22.1,21.3,22.4,26.95,27.83,26.3,27.4,22.7,28.6,25.63,29.4,28.0,28.7,23.6,32.2,28.8,28.23,26.6,23.7,25.03,30.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56013.87334,4.667532839166666,1228,140,350,100
2020-11-12 08:00:22,18.4,19.4,18.3,19.2,23.6,1,1,1,1,0,28.4,27.1,24.2,25.6,28.4,19.0,19.0,19.0,19.0,19.0,485,1800,1800,899,-467,1092,752,752,412,1160,350,350,100,100,100,22.381052631578946,27.09842105263158,1.2498387377026463,45030.0,3.7612499999999995,21.1,22.05,21.45,20.4,21.77,21.5,20.83,21.6,26.4,21.4,23.27,22.67,22.5,24.5,25.3,22.8,22.1,21.3,22.3,26.65,27.7,26.2,27.33,22.65,28.6,25.63,29.2,28.0,28.4,23.6,32.07,28.67,28.17,26.6,23.7,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56280.23836,4.678921320833333,1228,140,350,100
2020-11-12 08:05:51,18.5,19.6,18.5,19.1,23.5,1,1,1,1,0,28.6,27.1,24.1,25.5,28.4,19.0,19.0,19.0,19.0,19.0,486,1801,1801,900,-468,1092,752,752,412,1160,350,350,100,100,100,22.214736842105264,26.917368421052632,1.2499460950032706,45880.0,3.7879166666666664,20.9,21.85,21.25,20.2,21.63,21.3,20.67,21.6,26.4,21.0,23.07,22.37,22.37,24.47,25.1,22.8,21.9,21.2,22.0,26.15,27.5,26.07,27.2,22.6,28.3,25.4,29.2,28.0,28.2,23.57,31.8,28.6,28.0,26.4,23.7,24.87,30.1,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57347.52684,4.734490216666666,1228,140,350,100
2020-11-12 08:11:21,18.4,19.0,18.5,19.0,23.3,1,1,1,1,0,28.3,27.3,23.8,25.2,28.3,19.0,19.0,19.0,19.0,19.0,487,1802,1802,901,-469,1092,752,752,412,1160,350,350,100,100,100,22.021578947368415,26.781052631578948,1.258541367144396,45510.0,3.8079166666666664,20.55,21.65,21.05,20.13,21.43,21.1,20.47,21.6,26.4,20.9,23.03,22.1,22.13,24.27,24.9,22.7,21.6,20.8,21.6,25.9,27.47,26.0,27.07,22.4,28.3,25.33,29.2,27.8,28.0,23.5,31.67,28.33,27.87,26.2,23.5,24.73,30.1,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57276.217619999996,4.775989352499999,1228,140,350,100
2020-11-12 08:16:48,18.4,18.7,18.5,18.8,23.3,1,1,1,1,0,28.3,27.4,23.7,25.0,28.2,19.0,19.0,19.0,19.0,19.0,488,1803,1803,902,-470,1092,752,752,412,1160,350,350,100,100,100,21.97,26.725263157894737,1.2610233099241337,45620.0,3.797083333333333,20.45,21.65,21.05,20.13,21.4,21.0,20.47,21.6,26.2,20.9,22.9,22.03,22.13,24.17,24.8,22.7,21.6,20.8,21.45,25.85,27.37,25.93,27.13,22.4,28.1,25.33,28.9,27.8,28.0,23.4,31.73,28.33,27.87,26.2,23.5,24.67,29.9,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57527.8834,4.783504209166667,1228,140,350,100
2020-11-12 08:22:16,12.0,18.4,17.7,19.1,22.3,1,1,1,1,0,27.5,27.1,23.3,25.7,28.1,19.0,19.0,19.0,19.0,19.0,489,1804,1804,903,-471,1092,752,752,412,1160,350,350,100,100,100,21.712631578947367,26.591052631578947,1.2697093385928682,45390.0,3.7920833333333333,20.05,20.55,19.85,19.13,21.37,21.0,20.37,21.6,26.2,20.2,22.97,21.77,21.83,24.0,25.4,22.7,21.4,20.7,21.45,25.7,26.97,25.2,26.47,22.45,28.1,25.13,28.9,27.8,27.8,23.4,31.47,28.1,27.67,26.0,23.5,24.67,30.3,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57632.10688,4.798332928333333,1228,140,350,100
