Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-12 08:27:46,17.9,19.1,18.3,19.6,23.5,1,1,1,1,0,27.9,27.6,24.3,25.9,28.0,19.0,19.0,19.0,19.0,19.0,490,1805,1805,904,-472,1092,752,752,412,1160,350,350,100,100,100,22.05157894736842,26.82315789473684,1.2309165648244595,45180.0,3.7737499999999997,20.4,21.1,20.7,20.27,21.6,21.3,20.77,21.6,26.2,20.5,23.13,22.1,22.03,24.13,26.0,22.7,21.75,21.0,21.7,25.95,27.17,25.5,27.03,22.65,28.3,25.47,29.2,27.8,28.2,23.5,31.57,28.2,27.8,25.9,23.7,25.1,30.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55612.8104,4.718538219999999,1228,140,350,100
2020-11-12 08:33:16,19.4,18.3,19.0,19.1,24.5,1,1,1,1,0,28.3,28.4,24.0,25.4,28.3,19.0,19.0,19.0,19.0,19.0,491,1806,1806,905,-473,1092,752,752,412,1160,350,350,100,100,100,22.36894736842105,27.022631578947365,1.233467882867687,45600.0,3.7824999999999998,20.7,21.75,21.85,21.9,21.5,21.3,20.7,21.6,26.4,21.0,23.13,22.4,22.3,24.73,26.5,22.8,21.75,21.0,21.7,26.0,27.93,26.6,28.07,22.6,28.3,25.4,29.2,28.0,28.2,23.57,31.93,28.67,28.3,26.4,23.7,24.93,30.1,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56246.13546,4.660789410833333,1228,140,350,100
2020-11-12 08:38:47,19.6,18.4,18.8,19.2,25.0,1,1,1,1,0,28.5,28.5,24.3,25.4,28.5,19.0,19.0,19.0,19.0,19.0,492,1807,1807,906,-474,1092,752,752,412,1160,350,350,100,100,100,22.492631578947368,27.075789473684207,1.2384671839237344,45610.0,3.800416666666666,20.6,22.05,22.25,22.4,21.53,21.3,20.73,21.6,26.4,21.2,23.13,22.57,22.5,25.1,27.1,22.8,21.7,20.8,21.6,25.95,28.0,26.97,28.4,22.65,28.3,25.4,29.2,28.0,28.2,23.57,32.0,28.67,28.57,26.7,23.7,24.73,30.0,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56486.48826,4.697192655,1228,140,350,100
2020-11-12 08:44:14,20.0,18.4,18.8,19.2,25.4,1,1,1,1,0,28.6,28.4,24.4,25.4,28.7,19.0,19.0,19.0,19.0,19.0,493,1808,1808,907,-475,1092,752,752,412,1160,350,350,100,100,100,22.629473684210524,27.129473684210527,1.238769392679806,45250.0,3.785833333333333,20.7,22.2,22.65,22.8,21.53,21.3,20.77,21.6,26.4,21.4,23.33,22.7,22.7,25.43,27.3,22.8,21.75,21.0,21.6,25.95,28.03,27.17,28.5,22.65,28.6,25.57,29.2,28.0,28.2,23.63,32.07,28.8,28.73,26.8,23.7,24.73,29.9,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56054.315019999995,4.689200136666666,1228,140,350,100
2020-11-12 08:49:42,21.8,18.4,18.8,19.2,25.6,1,1,1,1,0,29.1,28.5,24.7,25.4,28.9,19.0,19.0,19.0,19.0,19.0,494,1809,1809,908,-476,1092,752,752,412,1160,350,350,100,100,100,22.701052631578946,27.201578947368418,1.257317701882334,45020.0,3.7612499999999995,20.9,22.55,22.95,22.9,21.6,21.4,20.87,21.6,26.4,21.5,23.2,22.8,22.83,25.57,27.3,22.8,21.75,20.8,21.6,26.2,28.27,27.43,28.57,22.65,28.6,25.57,29.2,28.1,28.2,23.67,32.17,28.87,28.8,27.0,23.7,24.8,29.9,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56604.44294,4.694114914999999,1228,140,350,100
2020-11-12 08:55:10,19.5,18.1,18.7,19.1,24.5,1,1,1,1,0,28.7,27.7,24.3,25.2,28.7,19.0,19.0,19.0,19.0,19.0,495,1810,1810,909,-477,1092,752,752,412,1160,350,350,100,100,100,22.448421052631577,27.00052631578947,1.2479910721238894,45460.0,3.77,20.65,22.25,22.3,21.6,21.57,21.3,20.77,21.6,26.4,21.4,23.13,22.63,22.77,25.3,26.5,22.7,21.6,20.7,21.35,25.95,28.0,27.0,27.93,22.6,28.3,25.43,29.2,28.0,28.0,23.57,31.93,28.7,28.57,27.0,23.6,24.6,29.7,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56733.67414,4.7224215449999996,1228,140,350,100
2020-11-12 09:00:40,16.8,17.7,18.4,19.0,23.7,1,1,1,1,0,28.3,27.3,24.1,24.9,28.7,19.0,19.0,19.0,19.0,19.0,496,1811,1811,910,-478,1092,752,752,412,1160,350,350,100,100,100,22.139999999999997,26.823157894736845,1.2927160969247784,44970.0,3.767916666666667,20.25,22.3,22.05,21.27,21.23,21.0,20.53,21.6,26.2,21.0,22.97,22.23,22.6,24.73,25.3,22.5,21.3,20.5,21.1,25.85,27.93,27.03,27.8,22.3,27.9,25.33,28.9,28.0,27.6,23.47,31.63,28.6,28.37,27.0,23.3,24.5,29.7,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58133.44288,4.786129875833334,1228,140,350,100
2020-11-12 09:06:12,18.1,17.4,18.4,18.7,23.8,1,1,1,1,0,28.4,27.0,23.5,24.8,28.5,19.0,19.0,19.0,19.0,19.0,497,1812,1812,911,-479,1092,752,752,412,1160,350,350,100,100,100,21.957894736842103,26.59263157894737,1.2844666252226935,44750.0,3.7383333333333333,20.05,21.85,21.45,20.7,21.13,20.8,20.4,21.6,26.2,20.7,22.93,21.97,22.27,24.6,25.3,22.5,21.25,20.5,21.0,25.4,27.5,26.4,27.4,22.2,27.9,25.13,28.8,27.8,27.6,23.3,31.47,28.33,28.0,26.4,23.3,24.33,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57479.88148,4.8172218483333324,1228,140,350,100
2020-11-12 09:11:39,18.3,18.3,18.4,18.7,23.6,1,1,1,1,0,28.1,27.4,23.6,24.7,28.4,19.0,19.0,19.0,19.0,19.0,498,1813,1813,912,-480,1092,752,752,412,1160,350,350,100,100,100,21.802631578947366,26.484210526315792,1.2734812286512252,44910.0,3.735833333333333,20.05,21.55,21.05,20.17,21.1,20.8,20.27,21.6,26.0,20.7,22.8,21.9,22.13,24.23,24.9,22.3,21.15,20.5,21.05,25.35,27.23,26.0,27.13,22.1,27.9,25.1,28.8,27.6,27.6,23.27,31.33,28.13,27.8,26.2,23.3,24.23,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57192.04198,4.777996810833333,1228,140,350,100
2020-11-12 09:17:07,18.7,18.3,18.4,17.2,23.6,1,1,1,1,0,28.1,27.0,23.6,24.5,28.3,19.0,19.0,19.0,19.0,19.0,499,1814,1814,913,-481,1092,752,752,412,1160,350,350,100,100,100,21.719473684210527,26.423157894736843,1.2944886870656567,44710.0,3.734166666666667,20.05,21.45,21.0,20.03,20.97,20.6,20.03,21.6,26.0,20.5,22.63,21.83,22.03,24.2,24.8,22.3,21.15,20.5,21.0,25.35,27.1,25.87,26.93,22.1,27.9,25.0,28.5,27.6,27.6,23.13,31.33,28.17,27.8,26.2,23.1,24.23,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57876.5892,4.794526299166666,1228,140,350,100
2020-11-12 09:22:34,18.3,18.0,17.9,13.1,23.3,1,1,1,1,0,27.6,27.4,23.3,24.2,28.1,19.0,19.0,19.0,19.0,19.0,500,1815,1815,914,-482,1092,752,752,412,1160,350,350,100,100,100,21.190526315789473,25.83157894736842,1.2941244228844457,44690.0,3.725,19.9,21.2,20.85,19.8,19.9,19.2,18.13,21.6,25.6,20.4,21.9,21.63,21.73,24.13,24.6,21.3,20.3,19.8,20.65,25.25,26.9,25.67,26.73,21.05,26.5,23.9,27.3,27.2,27.0,22.57,31.0,27.83,27.47,26.0,22.2,23.6,28.6,24.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57834.42046,4.821292069166667,1228,140,350,100
2020-11-12 09:28:06,18.0,18.7,18.4,18.0,23.2,1,1,1,1,0,27.9,26.9,23.5,24.4,28.1,19.0,19.0,19.0,19.0,19.0,501,1816,1816,915,-483,1092,752,752,412,1160,350,350,100,100,100,21.425263157894737,25.98894736842105,1.2648088502737793,44690.0,3.724166666666666,20.05,21.2,20.75,19.8,20.43,20.1,19.57,21.6,25.4,20.5,22.17,21.57,21.77,24.07,24.8,21.6,20.65,20.2,20.85,25.3,26.83,25.6,26.67,21.6,27.1,24.23,27.7,27.0,27.2,22.63,30.9,27.63,27.4,25.8,22.8,23.8,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56524.30752,4.764946999166666,1228,140,350,100
2020-11-12 09:33:37,18.1,18.7,18.5,18.4,23.3,1,1,1,1,0,28.0,26.8,23.5,24.7,28.1,19.0,19.0,19.0,19.0,19.0,502,1817,1817,916,-484,1092,752,752,412,1160,350,350,100,100,100,21.664210526315788,26.22421052631579,1.2667669322282016,44580.0,3.719583333333333,20.25,21.25,20.85,19.9,20.9,20.6,20.1,21.6,25.6,20.7,22.5,21.77,21.97,24.13,24.8,22.0,21.0,20.5,21.2,25.4,26.97,25.53,26.8,21.9,27.7,24.67,28.3,27.0,27.6,22.83,31.13,27.83,27.47,26.0,22.9,24.1,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56472.46984,4.7081990566666665,1228,140,350,100
2020-11-12 09:39:08,18.0,18.4,18.4,18.3,23.1,1,1,1,1,0,27.8,26.8,23.6,24.7,28.1,19.0,19.0,19.0,19.0,19.0,503,1818,1818,917,-485,1092,752,752,412,1160,350,350,100,100,100,21.664736842105267,26.296842105263156,1.2684423983546274,44530.0,3.7129166666666666,20.25,21.25,20.85,19.9,21.0,20.6,19.97,21.6,25.6,20.7,22.57,21.83,21.93,24.03,24.6,22.1,21.05,20.5,21.3,25.7,26.97,25.67,26.8,21.9,27.7,24.77,28.3,27.2,27.7,22.93,31.2,27.93,27.47,26.0,22.9,24.17,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56483.74,4.706508743333333,1228,140,350,100
2020-11-12 09:44:36,18.1,18.8,18.7,18.5,23.2,1,1,1,1,0,28.0,27.0,23.5,24.7,28.1,19.0,19.0,19.0,19.0,19.0,504,1819,1819,918,-486,1092,752,752,412,1160,350,350,100,100,100,21.720526315789478,26.30157894736842,1.263323549646483,44590.0,3.7133333333333334,20.25,21.25,20.85,19.9,21.0,20.8,20.13,21.6,25.8,20.7,22.7,21.83,21.9,24.03,24.6,22.1,21.25,20.7,21.3,25.4,26.97,25.53,26.77,22.1,27.7,24.83,28.5,27.2,27.6,22.93,31.2,27.93,27.47,26.0,23.1,24.23,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56331.59708,4.700639044999999,1228,140,350,100
2020-11-12 09:50:07,18.1,18.3,18.4,18.4,23.1,1,1,1,1,0,28.1,27.1,23.4,24.7,28.1,19.0,19.0,19.0,19.0,19.0,505,1820,1820,919,-487,1092,752,752,412,1160,350,350,100,100,100,21.736315789473686,26.34210526315789,1.2735855556769393,44430.0,3.7091666666666665,20.15,21.35,20.85,19.93,21.13,20.8,20.17,21.6,25.8,20.7,22.63,21.83,21.97,24.03,24.6,22.3,21.25,20.7,21.2,25.5,26.97,25.6,26.8,22.1,27.7,24.87,28.5,27.4,27.7,23.0,31.13,27.97,27.53,26.0,23.1,24.23,29.4,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56585.40624,4.704875138333333,1228,140,350,100
2020-11-12 09:55:36,18.1,18.3,18.5,18.7,23.1,1,1,1,1,0,27.8,26.9,23.5,24.7,28.1,19.0,19.0,19.0,19.0,19.0,506,1821,1821,920,-488,1092,752,752,412,1160,350,350,100,100,100,21.681052631578947,26.316315789473684,1.2715460617856316,44650.0,3.7116666666666664,19.95,21.2,20.85,19.9,21.13,20.8,20.17,21.6,25.8,20.5,22.63,21.83,21.9,24.03,24.6,22.3,21.15,20.5,21.1,25.35,26.97,25.57,26.73,22.1,27.7,24.9,28.5,27.4,27.6,23.0,31.1,27.9,27.53,26.0,23.1,24.23,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56774.53166,4.723330745833333,1228,140,350,100
2020-11-12 10:01:04,18.0,18.1,18.5,18.8,22.9,1,1,1,1,0,27.8,26.7,23.3,24.7,28.1,19.0,19.0,19.0,19.0,19.0,507,1822,1822,921,-489,1092,752,752,412,1160,350,350,100,100,100,21.67,26.245263157894737,1.2725819732441093,44150.0,3.6999999999999997,19.95,21.25,20.85,19.93,21.07,20.8,20.2,21.6,25.7,20.5,22.63,21.8,21.77,24.03,24.6,22.3,21.15,20.5,21.1,25.15,26.83,25.53,26.7,22.05,27.6,24.83,28.3,27.3,27.6,23.0,31.0,27.87,27.53,26.0,23.1,24.1,29.3,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56184.49412,4.706626074166666,1228,140,350,100
2020-11-12 10:06:32,18.0,18.3,18.7,18.4,23.1,1,1,1,1,0,27.9,26.8,23.4,24.4,28.0,19.0,19.0,19.0,19.0,19.0,508,1823,1823,922,-490,1092,752,752,412,1160,350,350,100,100,100,21.670526315789473,26.24578947368421,1.275872029101596,43940.0,3.6704166666666667,19.95,21.3,20.95,19.93,21.1,20.8,20.1,21.6,25.6,20.7,22.57,21.73,21.83,24.03,24.6,22.2,21.15,20.5,21.1,25.35,26.9,25.53,26.8,22.1,27.7,24.87,28.3,27.2,27.4,22.93,31.0,27.9,27.53,26.0,23.1,24.03,29.3,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56061.81696,4.676929628333333,1228,140,350,100
2020-11-12 10:12:03,17.9,18.1,18.0,18.4,23.2,1,1,1,1,0,27.7,26.7,23.2,24.4,28.1,19.0,19.0,19.0,19.0,19.0,509,1824,1824,923,-491,1092,752,752,412,1160,350,350,100,100,100,21.60263157894737,26.183684210526316,1.2736371929854018,44090.0,3.6679166666666667,19.9,21.15,20.85,19.83,20.9,20.6,20.03,21.6,25.6,20.5,22.6,21.73,21.83,24.03,24.6,22.1,21.1,20.5,21.0,25.3,26.83,25.53,26.67,21.9,27.5,24.73,28.3,27.2,27.4,22.93,31.0,27.87,27.43,25.8,22.9,24.03,29.3,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56154.66384,4.675686699999999,1228,140,350,100
2020-11-12 10:17:37,18.0,18.0,18.0,18.3,22.9,1,1,1,1,0,27.7,26.7,23.1,24.3,28.0,19.0,19.0,19.0,19.0,19.0,510,1825,1825,924,-492,1092,752,752,412,1160,350,350,100,100,100,21.53842105263158,26.092105263157894,1.274033701173126,43240.0,3.63875,19.7,21.1,20.75,19.7,20.9,20.5,19.93,21.6,25.6,20.4,22.57,21.73,21.77,24.03,24.6,22.1,21.0,20.3,20.95,25.15,26.67,25.43,26.57,21.9,27.3,24.7,28.2,27.2,27.4,22.87,30.93,27.77,27.33,25.8,22.9,23.9,29.0,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55089.21724,4.635161711666666,1228,140,350,100
2020-11-12 10:23:07,18.4,18.1,18.3,18.3,23.3,1,1,1,1,0,27.8,27.0,23.3,24.2,28.0,19.0,19.0,19.0,19.0,19.0,511,1826,1826,925,-493,1092,752,752,412,1160,350,350,100,100,100,21.61368421052632,26.123157894736845,1.2737083392810642,43500.0,3.6141666666666663,19.95,21.3,21.0,20.13,20.93,20.6,19.93,21.6,25.6,20.5,22.53,21.8,21.87,24.07,24.6,22.0,21.0,20.3,20.95,25.15,26.9,25.6,26.73,21.9,27.5,24.67,28.2,27.2,27.3,22.87,30.93,27.8,27.43,25.8,22.9,23.93,29.0,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55406.31276,4.6039804166666665,1228,140,350,100
2020-11-12 10:28:38,18.5,18.0,18.4,18.5,23.5,1,1,1,1,0,27.8,26.6,23.7,24.4,27.9,19.0,19.0,19.0,19.0,19.0,512,1827,1827,926,-494,1092,752,752,412,1160,350,350,100,100,100,21.646315789473686,26.166842105263157,1.2726348354545476,43400.0,3.6208333333333336,20.05,21.35,21.0,20.2,20.93,20.6,20.03,21.6,25.6,20.7,22.53,21.77,21.9,24.07,24.6,22.1,21.0,20.3,20.95,25.25,26.97,25.73,26.87,21.9,27.5,24.7,28.3,27.2,27.4,22.87,31.0,27.77,27.47,25.9,22.9,23.97,29.0,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55232.35186,4.609944359166667,1228,140,350,100
2020-11-12 10:34:06,18.4,18.0,16.6,18.3,23.2,1,1,1,1,0,27.8,26.7,23.5,24.3,27.9,19.0,19.0,19.0,19.0,19.0,513,1828,1828,927,-495,1092,752,752,412,1160,350,350,100,100,100,21.616842105263157,26.152105263157893,1.3043574207072728,43400.0,3.6166666666666663,19.9,21.35,21.0,20.13,20.83,20.6,20.03,21.6,25.6,20.4,22.53,21.7,21.8,24.1,24.8,22.1,21.0,20.3,20.95,25.25,27.0,25.73,26.87,21.9,27.5,24.7,28.3,27.2,27.2,22.87,30.93,27.77,27.47,26.0,22.9,23.97,29.0,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56609.11206,4.660060996666667,1228,140,350,100
2020-11-12 10:39:36,18.3,17.7,14.3,17.9,23.3,1,1,1,1,0,27.4,26.8,23.5,24.0,27.8,19.0,19.0,19.0,19.0,19.0,514,1829,1829,928,-496,1092,752,752,412,1160,350,350,100,100,100,21.24315789473684,25.790526315789474,1.276264302039626,43500.0,3.6208333333333336,19.25,20.8,20.85,19.9,20.47,20.1,19.6,21.6,25.4,19.8,22.33,21.0,20.87,24.3,24.9,21.9,20.5,19.7,20.35,24.75,26.63,25.53,26.73,21.65,27.1,24.5,27.9,27.0,25.6,22.77,30.23,27.2,27.37,25.8,22.9,23.53,28.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55517.49714,4.67194205,1228,140,350,100
2020-11-12 10:45:06,18.7,18.4,19.1,18.1,23.1,1,1,1,1,0,27.9,27.1,23.8,24.2,27.9,19.0,19.0,19.0,19.0,19.0,515,1830,1830,929,-497,1092,752,752,412,1160,350,350,100,100,100,21.555263157894736,26.08736842105263,1.251757192761767,43830.0,3.63875,19.75,21.1,21.15,20.17,20.8,20.5,19.87,21.6,25.6,20.5,22.43,21.53,21.4,24.4,24.9,22.0,20.85,20.2,20.8,25.0,26.87,25.77,26.93,21.9,27.3,24.53,28.1,27.0,27.4,22.83,30.73,27.53,27.53,26.0,22.9,23.87,28.8,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54864.51776,4.599250620833334,1228,140,350,100
2020-11-12 10:50:34,18.5,18.7,19.2,18.5,23.3,1,1,1,1,0,28.1,27.5,24.1,24.5,28.0,19.0,19.0,19.0,19.0,19.0,516,1831,1831,930,-498,1092,752,752,412,1160,350,350,100,100,100,21.904210526315794,26.42736842105263,1.261422917285029,43780.0,3.6504166666666666,20.25,21.45,21.5,20.5,21.13,20.8,20.17,21.6,25.8,21.0,22.7,22.2,21.83,24.6,25.1,22.3,21.25,20.7,21.3,25.4,27.23,26.1,27.2,22.15,27.7,24.83,28.5,27.2,28.2,23.0,31.17,27.97,27.77,26.2,23.1,24.17,29.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55225.09532,4.587067211666667,1228,140,350,100
2020-11-12 10:56:02,18.5,18.7,19.4,18.5,23.1,1,1,1,1,0,28.2,27.7,24.2,24.8,28.0,19.0,19.0,19.0,19.0,19.0,517,1832,1832,931,-499,1092,752,752,412,1160,350,350,100,100,100,21.969473684210524,26.517894736842102,1.2555728258130658,44270.0,3.6687499999999997,20.2,21.45,21.5,20.3,21.27,21.0,20.3,21.6,26.0,21.2,22.8,22.43,21.7,24.67,24.9,22.5,21.45,20.7,21.45,25.5,27.27,26.07,27.13,22.3,27.7,25.0,28.5,27.4,28.2,23.2,31.27,28.0,27.77,26.2,23.3,24.33,29.5,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55584.209,4.6170543466666665,1228,140,350,100
2020-11-12 11:01:37,18.4,18.5,19.9,18.8,23.2,1,1,1,1,0,28.4,27.6,24.3,24.9,28.0,19.0,19.0,19.0,19.0,19.0,518,1833,1833,932,-500,1092,752,752,412,1160,350,350,100,100,100,22.06421052631579,26.65,1.257330401252406,43710.0,3.6658333333333335,20.3,21.45,21.5,20.4,21.4,21.1,20.4,21.6,26.0,21.2,22.97,22.57,21.9,24.73,25.1,22.7,21.55,20.8,21.55,25.6,27.3,26.1,27.17,22.4,27.9,25.07,28.8,27.4,28.6,23.27,31.47,28.2,27.97,26.2,23.5,24.43,29.7,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54957.91184,4.6059217016666665,1228,140,350,100
2020-11-12 11:07:07,18.7,18.8,19.9,18.7,23.2,1,1,1,1,0,28.4,27.8,24.4,25.0,28.1,19.0,19.0,19.0,19.0,19.0,519,1834,1834,933,-501,1092,752,752,412,1160,350,350,100,100,100,22.16578947368421,26.760526315789473,1.2566321281418336,44160.0,3.66125,20.4,21.55,21.65,20.53,21.53,21.1,20.47,21.6,26.2,21.4,22.97,22.7,21.93,24.87,25.3,22.7,21.65,21.0,21.6,25.7,27.43,26.2,27.27,22.55,27.9,25.27,28.9,27.6,28.8,23.4,31.7,28.33,27.97,26.4,23.5,24.7,29.5,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55492.87478,4.6021161091666665,1228,140,350,100
2020-11-12 11:12:39,18.7,18.1,19.8,18.7,23.2,1,1,1,1,0,28.4,27.7,24.4,24.9,28.1,19.0,19.0,19.0,19.0,19.0,520,1835,1835,934,-502,1092,752,752,412,1160,350,350,100,100,100,22.108947368421052,26.74421052631579,1.2632656294164606,44150.0,3.6795833333333334,20.1,21.55,21.65,20.47,21.4,21.1,20.53,21.6,26.2,21.4,22.97,22.67,21.9,24.83,25.1,22.7,21.65,20.8,21.45,25.6,27.5,26.27,27.27,22.5,28.0,25.27,28.9,27.6,28.6,23.4,31.7,28.33,27.97,26.4,23.5,24.53,29.4,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55773.177540000004,4.636085513333333,1228,140,350,100
2020-11-12 11:18:08,18.7,18.1,20.2,18.8,23.2,1,1,1,1,0,28.5,27.8,24.2,24.9,28.2,19.0,19.0,19.0,19.0,19.0,521,1836,1836,935,-503,1092,752,752,412,1160,350,350,100,100,100,22.103684210526314,26.740526315789477,1.2596905432861019,45020.0,3.7154166666666666,20.05,21.45,21.55,20.47,21.43,21.1,20.53,21.6,26.2,21.4,22.97,22.67,21.93,24.87,25.3,22.7,21.5,20.8,21.45,25.5,27.37,26.27,27.3,22.5,27.9,25.27,28.8,27.8,28.8,23.4,31.7,28.37,28.03,26.4,23.5,24.53,29.4,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56711.26826,4.686851908333333,1228,140,350,100
2020-11-12 11:23:36,18.4,11.8,19.4,18.4,23.6,1,1,1,1,0,28.2,27.3,23.0,24.5,28.1,19.0,19.0,19.0,19.0,19.0,522,1837,1837,936,-504,1092,752,752,412,1160,350,350,100,100,100,21.81684210526316,26.53684210526316,1.2861979268549666,44860.0,3.7449999999999997,19.05,21.6,21.4,20.33,21.13,20.8,20.27,21.6,26.2,21.5,22.87,22.67,22.2,24.6,25.1,22.3,21.05,19.5,20.35,25.45,27.5,26.13,27.2,22.15,27.9,25.07,28.8,27.8,28.6,23.2,31.7,28.4,27.9,26.4,23.3,24.1,28.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57698.839,4.767087802499999,1228,140,350,100
2020-11-12 11:29:08,18.4,18.1,19.0,18.7,23.7,1,1,1,1,0,28.2,27.3,23.8,24.8,28.2,19.0,19.0,19.0,19.0,19.0,523,1838,1838,937,-505,1092,752,752,412,1160,350,350,100,100,100,21.98,26.635263157894734,1.2417956785278246,44860.0,3.7383333333333333,20.0,21.85,21.35,20.33,21.23,20.8,20.33,21.6,26.0,21.7,22.9,22.8,22.4,24.53,25.3,22.3,21.25,20.0,20.95,25.65,27.5,26.13,27.2,22.15,28.1,25.07,28.8,27.6,28.4,23.2,31.83,28.47,27.97,26.4,23.3,24.23,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55706.95414,4.725241380833333,1228,140,350,100
2020-11-12 11:34:36,18.5,19.5,18.5,19.1,23.9,1,1,1,1,0,28.1,27.1,23.9,25.0,28.3,19.0,19.0,19.0,19.0,19.0,524,1839,1839,938,-506,1092,752,752,412,1160,350,350,100,100,100,22.248421052631578,26.86473684210526,1.2601085282078641,45510.0,3.765416666666667,21.0,22.05,21.45,20.47,21.53,21.3,20.63,21.6,26.0,21.5,22.97,22.77,22.43,24.47,25.3,22.5,21.85,21.0,21.9,26.15,27.63,26.13,27.33,22.4,28.3,25.33,29.2,27.8,28.4,23.37,32.0,28.6,28.03,26.5,23.3,24.63,30.1,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57347.53912,4.710603885833333,1228,140,350,100
2020-11-12 11:40:04,18.7,19.8,18.4,19.0,23.8,1,1,1,1,0,28.0,27.1,24.1,25.4,28.3,19.0,19.0,19.0,19.0,19.0,525,1840,1840,939,-507,1092,752,752,412,1160,350,350,100,100,100,22.26736842105263,26.919473684210526,1.2578507449418668,45720.0,3.80125,21.15,22.05,21.35,20.43,21.6,21.3,20.6,21.6,26.1,21.4,22.97,22.53,22.43,24.47,25.3,22.6,21.85,21.2,22.15,26.45,27.63,26.13,27.3,22.4,28.3,25.33,29.2,27.8,28.2,23.4,32.0,28.6,28.03,26.6,23.3,24.77,30.3,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57508.93606,4.785686465833333,1228,140,350,100
2020-11-12 11:45:34,18.5,19.9,18.4,19.1,23.9,1,1,1,1,0,28.2,27.4,24.3,25.4,28.4,19.0,19.0,19.0,19.0,19.0,526,1841,1841,940,-508,1092,752,752,412,1160,350,350,100,100,100,22.35157894736842,27.011578947368417,1.256659044392118,45250.0,3.7904166666666663,21.25,22.15,21.45,20.47,21.57,21.3,20.7,21.6,26.2,21.5,23.07,22.73,22.57,24.57,25.3,22.7,21.95,21.3,22.3,26.65,27.73,26.27,27.4,22.5,28.6,25.33,29.2,27.8,28.4,23.4,32.07,28.6,28.1,26.6,23.3,24.87,30.4,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56863.82176,4.765531575833333,1228,140,350,100
2020-11-12 11:51:02,18.7,19.9,18.3,19.4,23.7,1,1,1,1,0,28.4,27.3,24.3,25.4,28.4,19.0,19.0,19.0,19.0,19.0,527,1842,1842,941,-509,1092,752,752,412,1160,350,350,100,100,100,22.326315789473682,27.02578947368421,1.2830199898641395,45510.0,3.7816666666666667,21.3,22.1,21.45,20.47,21.57,21.3,20.77,21.6,26.2,21.4,23.07,22.47,22.43,24.47,25.1,22.7,22.0,21.5,22.3,26.45,27.7,26.3,27.4,22.6,28.4,25.57,29.4,27.8,28.2,23.4,32.07,28.67,28.1,26.6,23.5,24.9,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58390.239740000005,4.8022525625,1228,140,350,100
2020-11-12 11:56:31,18.7,18.4,18.5,19.2,23.5,1,1,1,1,0,28.1,27.3,24.0,25.2,28.3,19.0,19.0,19.0,19.0,19.0,528,1843,1843,942,-510,1092,752,752,412,1160,350,350,100,100,100,22.119473684210522,26.82315789473684,1.2966954885562798,45990.0,3.8125,20.75,21.85,21.35,20.33,21.5,21.1,20.6,21.6,26.2,20.9,22.97,22.13,22.27,24.27,24.9,22.7,21.85,21.2,21.8,25.95,27.5,26.13,27.2,22.5,28.2,25.5,29.2,27.8,27.8,23.4,31.73,28.43,27.93,26.4,23.5,24.77,30.3,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59635.02552,4.917719385833333,1228,140,350,100
2020-11-12 12:02:01,18.5,18.3,18.3,19.1,23.5,1,1,1,1,0,28.3,27.1,23.8,25.0,28.2,19.0,19.0,19.0,19.0,19.0,529,1844,1844,943,-511,1092,752,752,412,1160,350,350,100,100,100,21.945263157894736,26.676315789473687,1.2867403843523835,45840.0,3.82625,20.35,21.65,21.15,20.23,21.33,21.0,20.53,21.6,26.1,20.7,22.8,21.93,22.07,24.17,24.8,22.5,21.6,21.0,21.45,25.75,27.43,26.0,27.13,22.3,28.1,25.33,28.9,27.8,27.6,23.27,31.67,28.3,27.87,26.2,23.3,24.53,30.2,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58984.17922,4.942466864166667,1228,140,350,100
2020-11-12 12:07:35,18.3,18.5,18.1,19.0,23.2,1,1,1,1,0,28.1,27.0,23.5,24.9,28.2,19.0,19.0,19.0,19.0,19.0,530,1845,1845,944,-512,1092,752,752,412,1160,350,350,100,100,100,21.79421052631579,26.543684210526315,1.2801196768814722,45560.0,3.8083333333333336,20.2,21.5,21.05,20.13,21.17,20.8,20.37,21.6,26.0,20.5,22.8,21.77,21.97,24.03,24.6,22.3,21.4,20.7,21.2,25.5,27.3,25.87,27.0,22.2,28.1,25.13,28.9,27.6,27.5,23.2,31.5,28.2,27.73,26.2,23.1,24.47,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58322.252479999996,4.887767987499999,1228,140,350,100
2020-11-12 12:13:02,18.5,18.7,18.0,19.0,23.3,1,1,1,1,0,28.1,26.9,23.8,24.9,28.2,19.0,19.0,19.0,19.0,19.0,531,1846,1846,945,-513,1092,752,752,412,1160,350,350,100,100,100,21.771052631578947,26.520000000000003,1.2784116385578697,45820.0,3.8074999999999997,20.25,21.45,21.0,20.1,21.07,20.8,20.33,21.6,26.0,20.5,22.77,21.7,21.9,24.03,24.6,22.3,21.35,20.7,21.2,25.5,27.17,25.83,27.0,22.15,27.9,25.1,28.9,27.6,27.6,23.07,31.43,28.1,27.7,26.2,23.1,24.4,30.1,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58576.821280000004,4.870794739999999,1228,140,350,100
2020-11-12 12:18:31,18.8,18.4,18.1,19.0,23.6,1,1,1,1,0,28.1,26.8,23.8,24.9,28.2,19.0,19.0,19.0,19.0,19.0,532,1847,1847,946,-514,1092,752,752,412,1160,350,350,100,100,100,21.746315789473684,26.484210526315792,1.2798153689910463,45770.0,3.81625,20.25,21.45,21.0,20.07,21.07,20.8,20.33,21.6,25.8,20.5,22.7,21.63,21.9,24.03,24.6,22.2,21.35,20.7,21.2,25.5,27.17,25.8,26.93,22.1,28.0,25.1,28.8,27.6,27.6,23.07,31.43,28.1,27.67,26.0,23.1,24.4,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58577.14944,4.881415446666667,1228,140,350,100
2020-11-12 12:23:58,18.1,18.4,18.1,18.8,23.3,1,1,1,1,0,28.0,27.0,23.6,24.8,28.1,19.0,19.0,19.0,19.0,19.0,533,1848,1848,947,-515,1092,752,752,412,1160,350,350,100,100,100,21.7,26.45684210526316,1.2774519908517383,46050.0,3.8258333333333328,20.05,21.45,21.05,20.23,21.07,20.8,20.2,21.6,25.8,20.5,22.63,21.57,21.9,24.0,24.6,22.1,21.15,20.5,21.1,25.45,27.27,25.93,27.07,22.1,27.9,25.03,28.8,27.6,27.4,23.03,31.43,28.17,27.67,26.0,22.9,24.23,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58826.66418,4.8918255675,1228,140,350,100
2020-11-12 12:29:25,13.5,18.3,17.7,18.8,22.7,1,1,1,1,0,27.7,26.8,23.1,24.7,28.1,19.0,19.0,19.0,19.0,19.0,534,1849,1849,948,-516,1092,752,752,412,1160,350,350,100,100,100,21.542631578947372,26.388947368421054,1.2998257541980964,46140.0,3.8412499999999996,19.8,20.85,20.35,19.53,21.0,20.8,20.2,21.6,25.8,20.2,22.63,21.47,21.73,23.9,24.6,22.1,21.15,20.5,21.1,25.35,26.97,25.57,26.77,22.1,27.9,25.0,28.8,27.5,27.4,23.0,31.37,27.97,27.53,26.0,23.1,24.23,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59973.9603,4.950026019999999,1228,140,350,100
2020-11-12 12:34:55,16.0,18.1,17.7,18.7,22.8,1,1,1,1,0,27.7,27.0,23.2,25.0,27.9,19.0,19.0,19.0,19.0,19.0,535,1850,1850,949,-517,1092,752,752,412,1160,350,350,100,100,100,21.449473684210528,26.35578947368421,1.2463704272335874,45780.0,3.83,19.55,20.3,19.75,19.17,21.07,20.8,20.17,21.6,25.6,19.7,22.73,21.33,21.57,23.7,25.5,22.3,21.1,20.5,21.1,25.25,26.6,24.93,26.4,22.15,27.9,24.97,28.8,27.4,27.6,23.13,31.3,27.97,27.5,25.6,23.3,24.33,30.0,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57058.83816,4.876366602499999,1228,140,350,100
2020-11-12 12:40:26,19.6,18.7,18.7,19.1,24.4,1,1,1,1,0,28.1,28.2,24.0,25.3,28.2,19.0,19.0,19.0,19.0,19.0,536,1851,1851,950,-518,1092,752,752,412,1160,350,350,100,100,100,22.100526315789473,26.80684210526316,1.2576820628930856,46090.0,3.827916666666667,20.45,21.6,21.6,21.57,21.37,21.0,20.5,21.6,25.8,20.7,22.9,22.0,21.97,24.4,26.1,22.5,21.5,20.8,21.55,25.8,27.73,26.37,27.97,22.3,28.2,25.2,28.9,27.6,28.0,23.33,31.77,28.33,28.03,26.2,23.5,24.6,30.2,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57966.56628,4.792725185,1228,140,350,100
2020-11-12 12:45:56,20.0,18.7,18.8,19.2,24.9,1,1,1,1,0,28.5,28.3,24.1,25.4,28.5,19.0,19.0,19.0,19.0,19.0,537,1852,1852,951,-519,1092,752,752,412,1160,350,350,100,100,100,22.43,27.00052631578947,1.24730679089195,46250.0,3.8475,20.6,21.95,22.35,22.5,21.5,21.3,20.67,21.6,26.2,21.2,22.97,22.43,22.43,25.07,26.7,22.7,21.6,20.8,21.6,25.9,28.0,27.03,28.4,22.5,28.3,25.27,29.0,27.6,28.2,23.4,32.07,28.6,28.47,26.6,23.5,24.6,30.3,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57687.93908,4.818937723333333,1228,140,350,100
2020-11-12 12:51:26,20.7,18.4,18.4,19.2,25.4,1,1,1,1,0,28.7,28.3,24.1,25.4,28.7,19.0,19.0,19.0,19.0,19.0,538,1853,1853,952,-520,1092,752,752,412,1160,350,350,100,100,100,22.51736842105263,27.076842105263154,1.2516716576227729,46210.0,3.8524999999999996,20.7,22.2,22.65,22.63,21.5,21.3,20.67,21.6,26.2,21.2,23.03,22.57,22.53,25.3,27.1,22.7,21.6,20.8,21.55,25.9,28.03,27.23,28.5,22.5,28.3,25.5,29.2,27.8,28.2,23.43,32.07,28.73,28.67,26.8,23.5,24.63,30.3,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57839.7473,4.813653599166667,1228,140,350,100
2020-11-12 12:56:54,18.0,18.0,18.3,19.1,24.4,1,1,1,1,0,28.6,27.6,23.8,25.0,28.7,19.0,19.0,19.0,19.0,19.0,539,1854,1854,953,-521,1092,752,752,412,1160,350,350,100,100,100,22.34894736842105,26.95263157894737,1.288349697020652,46080.0,3.845416666666667,20.6,22.55,22.65,22.17,21.3,21.0,20.63,21.6,26.2,21.2,22.93,22.4,22.67,25.03,25.9,22.5,21.4,20.7,21.2,25.9,28.17,27.3,28.0,22.3,28.3,25.43,29.2,27.8,27.8,23.4,31.93,28.77,28.6,26.8,23.3,24.47,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59367.15404,4.883620889166667,1228,140,350,100
2020-11-12 13:02:23,20.8,18.0,18.1,19.0,24.4,1,1,1,1,0,28.5,27.3,23.7,25.0,28.6,19.0,19.0,19.0,19.0,19.0,540,1855,1855,954,-522,1092,752,752,412,1160,350,350,100,100,100,22.15105263157895,26.80947368421053,1.304013809910549,45880.0,3.831666666666666,20.4,22.4,22.3,21.7,21.2,21.0,20.57,21.6,26.0,21.0,22.8,22.03,22.47,24.8,25.5,22.3,21.3,20.5,21.0,25.9,28.0,27.0,27.8,22.2,28.1,25.27,28.9,27.8,27.6,23.27,31.77,28.53,28.3,26.8,23.3,24.37,29.9,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59828.1536,4.966471151666666,1228,140,350,100
2020-11-12 13:07:53,18.4,18.0,18.0,19.0,23.7,1,1,1,1,0,28.3,27.1,23.6,24.9,28.4,19.0,19.0,19.0,19.0,19.0,541,1856,1856,955,-523,1092,752,752,412,1160,350,350,100,100,100,21.83157894736842,26.581052631578945,1.288011001279686,45880.0,3.8233333333333333,20.0,21.75,21.35,20.57,21.13,20.8,20.37,21.6,25.8,20.5,22.73,21.77,22.2,24.33,24.9,22.3,21.25,20.5,20.95,25.45,27.5,26.43,27.47,22.1,27.9,25.2,28.9,27.6,27.5,23.13,31.5,28.33,27.93,26.4,23.1,24.3,29.8,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59093.944740000006,4.955087430833332,1228,140,350,100
2020-11-12 13:13:22,18.4,17.7,18.0,18.7,23.6,1,1,1,1,0,28.4,27.4,23.5,24.7,28.3,19.0,19.0,19.0,19.0,19.0,542,1857,1857,956,-524,1092,752,752,412,1160,350,350,100,100,100,21.676315789473687,26.46263157894737,1.2856476341713063,46200.0,3.8366666666666664,19.75,21.45,21.05,20.2,21.0,20.7,20.33,21.6,25.8,20.4,22.63,21.6,21.97,24.17,24.8,22.1,21.1,20.3,20.9,25.25,27.3,26.13,27.2,22.1,27.9,25.1,28.8,27.6,27.4,23.07,31.33,28.2,27.87,26.2,23.0,24.17,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59396.9207,4.937119393333333,1228,140,350,100
2020-11-12 13:18:51,18.7,17.7,18.3,18.8,23.5,1,1,1,1,0,28.0,27.3,23.3,24.5,28.2,19.0,19.0,19.0,19.0,19.0,543,1858,1858,957,-525,1092,752,752,412,1160,350,350,100,100,100,21.591052631578947,26.397368421052633,1.2861172772169547,45880.0,3.8366666666666664,19.65,21.35,21.0,20.07,20.9,20.6,20.2,21.6,25.6,20.4,22.57,21.53,21.93,24.03,24.6,22.1,21.0,20.3,20.8,25.15,27.2,26.0,27.0,22.0,27.9,24.97,28.8,27.6,27.4,23.0,31.4,28.03,27.67,26.2,23.0,24.13,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59007.060679999995,4.933499224166666,1228,140,350,100
2020-11-12 13:24:28,18.3,18.0,18.4,16.5,23.5,1,1,1,1,0,28.2,27.1,23.4,24.3,28.2,19.0,19.0,19.0,19.0,19.0,544,1859,1859,958,-526,1092,752,752,412,1160,350,350,100,100,100,21.592631578947373,26.341578947368422,1.3165914538812453,45780.0,3.8191666666666664,19.8,21.55,21.15,20.2,20.8,20.5,19.8,21.6,25.6,20.5,22.43,21.63,21.9,24.1,24.6,22.0,21.0,20.3,20.8,25.25,27.2,26.0,27.07,21.8,27.6,24.83,28.5,27.4,27.6,22.87,31.37,28.17,27.73,26.2,22.9,24.1,29.5,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60273.55676,4.970025726666666,1228,140,350,100
2020-11-12 13:29:57,18.0,17.7,18.0,14.0,23.3,1,1,1,1,0,27.7,27.3,23.1,24.1,28.1,19.0,19.0,19.0,19.0,19.0,545,1860,1860,959,-527,1092,752,752,412,1160,350,350,100,100,100,21.086842105263155,25.78736842105263,1.2941141326359566,45830.0,3.817083333333333,19.65,21.1,20.85,19.83,19.7,19.0,18.17,21.6,25.4,20.4,21.67,21.53,21.73,23.97,24.6,21.1,20.2,19.7,20.45,25.25,26.97,25.73,26.87,20.9,26.3,23.8,27.1,27.2,27.2,22.3,31.0,27.77,27.33,25.8,22.1,23.47,28.9,23.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59309.250700000004,4.9826169775,1228,140,350,100
2020-11-12 13:35:34,18.7,18.4,18.3,18.4,23.3,1,1,1,1,0,27.8,27.3,23.4,24.4,28.0,19.0,19.0,19.0,19.0,19.0,546,1861,1861,960,-528,1092,752,752,412,1160,350,350,100,100,100,21.401578947368417,26.112105263157893,1.2795236250267297,45660.0,3.812083333333333,19.95,21.15,20.95,19.93,20.43,20.1,19.7,21.6,25.4,20.4,22.17,21.53,21.77,23.9,24.4,21.6,20.65,20.2,20.8,25.25,27.1,25.8,26.83,21.6,27.3,24.37,28.1,27.0,27.4,22.57,31.2,27.77,27.47,26.0,22.6,23.8,29.7,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58423.04872,4.905512475833333,1228,140,350,100
2020-11-12 13:41:00,18.3,18.4,18.4,18.4,23.2,1,1,1,1,0,27.9,27.0,23.7,24.4,28.1,19.0,19.0,19.0,19.0,19.0,547,1862,1862,961,-529,1092,752,752,412,1160,350,350,100,100,100,21.52157894736842,26.216315789473686,1.2789318511612713,45830.0,3.812083333333333,19.9,21.15,20.85,19.93,20.77,20.6,20.07,21.6,25.4,20.4,22.33,21.57,21.77,23.97,24.4,22.0,20.95,20.3,20.95,25.35,27.13,25.73,26.8,21.7,27.7,24.67,28.5,27.0,27.4,22.7,31.13,27.9,27.53,26.0,22.8,23.97,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58613.44674,4.876520644166667,1228,140,350,100
2020-11-12 13:46:29,18.0,18.3,18.5,18.4,23.2,1,1,1,1,0,28.0,27.1,24.0,24.5,28.0,19.0,19.0,19.0,19.0,19.0,548,1863,1863,962,-530,1092,752,752,412,1160,350,350,100,100,100,21.58526315789474,26.287368421052633,1.2774369912231531,45720.0,3.814583333333333,19.95,21.35,21.0,20.13,20.8,20.5,19.93,21.6,25.6,20.5,22.37,21.63,21.83,24.03,24.6,22.0,21.0,20.3,21.0,25.4,27.2,25.8,26.93,21.8,27.7,24.77,28.5,27.2,27.6,22.77,31.3,27.93,27.53,26.0,22.8,24.0,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58404.41924,4.875744415833333,1228,140,350,100
2020-11-12 13:52:01,18.3,18.4,18.4,18.7,23.2,1,1,1,1,0,28.0,26.9,23.6,24.7,28.0,19.0,19.0,19.0,19.0,19.0,549,1864,1864,963,-531,1092,752,752,412,1160,350,350,100,100,100,21.606842105263155,26.297894736842103,1.2780515619101502,45610.0,3.8054166666666664,19.95,21.35,21.0,20.07,20.97,20.6,20.1,21.6,25.6,20.5,22.37,21.7,21.77,23.9,24.4,22.1,21.05,20.5,21.0,25.35,27.1,25.8,26.9,21.9,27.7,24.83,28.5,27.2,27.4,22.83,31.33,27.93,27.53,26.0,22.9,24.13,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58291.93174,4.8623479575,1228,140,350,100
2020-11-12 13:57:30,18.1,18.4,18.4,18.7,23.2,1,1,1,1,0,28.2,26.8,23.6,24.7,28.0,19.0,19.0,19.0,19.0,19.0,550,1865,1865,964,-532,1092,752,752,412,1160,350,350,100,100,100,21.630526315789474,26.334210526315786,1.2791727564074988,45450.0,3.7941666666666665,20.05,21.35,20.95,19.97,21.07,20.6,20.1,21.6,25.6,20.5,22.47,21.67,21.9,24.0,24.4,22.1,21.15,20.5,21.0,25.45,27.13,25.77,26.8,22.0,27.9,24.83,28.5,27.2,27.6,22.83,31.33,27.97,27.6,26.0,22.9,24.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58138.40178,4.851263896666667,1228,140,350,100
2020-11-12 14:03:01,18.3,18.4,18.0,18.8,23.1,1,1,1,1,0,28.0,27.0,23.1,24.5,28.0,19.0,19.0,19.0,19.0,19.0,551,1866,1866,965,-533,1092,752,752,412,1160,350,350,100,100,100,21.603684210526318,26.296315789473685,1.284655420548917,45390.0,3.785,19.95,21.25,20.95,19.93,20.97,20.6,20.1,21.6,25.6,20.5,22.5,21.7,21.77,23.9,24.4,22.1,21.15,20.5,21.0,25.35,27.03,25.67,26.8,22.0,27.7,24.87,28.5,27.3,27.4,22.83,31.27,27.97,27.5,26.0,22.9,24.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58310.50954,4.852037971666666,1228,140,350,100
2020-11-12 14:08:28,18.3,18.3,18.4,19.0,23.2,1,1,1,1,0,27.9,26.9,23.6,24.7,28.0,19.0,19.0,19.0,19.0,19.0,552,1867,1867,966,-534,1092,752,752,412,1160,350,350,100,100,100,21.668947368421055,26.357368421052634,1.276199533187941,45460.0,3.7854166666666664,19.95,21.35,21.0,20.07,21.13,20.8,20.23,21.6,25.6,20.5,22.53,21.7,21.9,24.0,24.6,22.1,21.15,20.5,21.0,25.35,27.1,25.8,26.87,22.0,27.8,25.03,28.6,27.4,27.6,22.87,31.33,28.0,27.6,26.0,22.9,24.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58016.03078,4.84693918,1228,140,350,100
2020-11-12 14:13:57,18.0,18.4,18.3,18.7,23.1,1,1,1,1,0,28.1,26.9,23.8,24.8,28.0,19.0,19.0,19.0,19.0,19.0,553,1868,1868,967,-535,1092,752,752,412,1160,350,350,100,100,100,21.66421052631579,26.357894736842105,1.2767699850498844,45570.0,3.7929166666666667,19.95,21.35,21.0,20.0,21.07,20.8,20.2,21.6,25.6,20.5,22.57,21.7,21.9,24.03,24.6,22.1,21.15,20.5,21.0,25.35,27.1,25.8,26.8,22.0,27.9,24.97,28.8,27.4,27.6,22.87,31.27,27.97,27.6,26.0,22.9,24.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58182.40822,4.841601624999999,1228,140,350,100
2020-11-12 14:19:31,18.3,18.3,18.4,18.5,23.1,1,1,1,1,0,28.0,27.1,23.7,24.7,28.0,19.0,19.0,19.0,19.0,19.0,554,1869,1869,968,-536,1092,752,752,412,1160,350,350,100,100,100,21.60684210526316,26.36421052631579,1.2808665463907856,45240.0,3.78375,19.95,21.3,20.85,20.0,20.97,20.6,20.1,21.6,25.6,20.5,22.5,21.67,21.77,23.97,24.4,22.1,21.15,20.5,21.0,25.45,27.1,25.73,26.8,22.0,27.9,24.97,28.8,27.4,27.6,22.83,31.27,27.97,27.6,26.0,22.9,24.23,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57946.40256,4.838700449166666,1228,140,350,100
2020-11-12 14:25:04,18.3,18.3,18.4,18.7,23.1,1,1,1,1,0,27.9,26.8,23.9,24.5,28.0,19.0,19.0,19.0,19.0,19.0,555,1870,1870,969,-537,1092,752,752,412,1160,350,350,100,100,100,21.579473684210527,26.29894736842105,1.2781735927104512,45720.0,3.7899999999999996,19.95,21.25,20.85,19.83,21.03,20.6,20.1,21.6,25.6,20.5,22.43,21.57,21.77,23.83,24.4,22.1,21.1,20.5,21.0,25.35,27.03,25.67,26.8,22.0,27.8,24.93,28.5,27.4,27.4,22.83,31.2,27.97,27.5,26.0,22.9,24.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58438.09666,4.849354134166666,1228,140,350,100
2020-11-12 14:30:32,18.1,18.3,18.4,18.8,23.2,1,1,1,1,0,28.0,27.0,23.6,24.7,28.0,19.0,19.0,19.0,19.0,19.0,556,1871,1871,970,-538,1092,752,752,412,1160,350,350,100,100,100,21.619473684210526,26.332105263157896,1.2794102918039865,45300.0,3.7924999999999995,19.95,21.35,20.95,20.0,20.97,20.6,20.1,21.6,25.6,20.5,22.5,21.7,21.83,23.97,24.4,22.1,21.15,20.5,21.0,25.35,27.1,25.8,26.8,22.0,27.7,24.93,28.5,27.4,27.6,22.83,31.3,27.97,27.6,26.0,22.9,24.23,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57957.28622,4.84980762,1228,140,350,100
2020-11-12 14:36:02,18.4,18.4,18.4,18.8,23.1,1,1,1,1,0,28.1,26.9,23.7,24.7,28.0,19.0,19.0,19.0,19.0,19.0,557,1872,1872,971,-539,1092,752,752,412,1160,350,350,100,100,100,21.655263157894737,26.34894736842105,1.2785991021472511,45510.0,3.78375,20.05,21.35,21.0,20.07,21.0,20.8,20.2,21.6,25.6,20.5,22.57,21.7,21.83,24.03,24.4,22.1,21.15,20.5,21.0,25.4,27.1,25.73,26.8,22.0,27.8,24.97,28.7,27.4,27.6,22.83,31.2,27.97,27.6,26.0,22.9,24.23,29.7,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58189.04514,4.8394304733333335,1228,140,350,100
2020-11-12 14:41:31,18.1,18.3,15.9,18.5,23.2,1,1,1,1,0,27.9,26.7,24.2,24.5,27.9,19.0,19.0,19.0,19.0,19.0,558,1873,1873,972,-540,1092,752,752,412,1160,350,350,100,100,100,21.599473684210526,26.29578947368421,1.3134624945995734,45610.0,3.796666666666667,19.9,21.25,20.95,20.07,21.03,20.6,20.13,21.6,25.6,20.4,22.47,21.63,21.73,23.93,24.4,22.1,21.1,20.5,21.0,25.35,26.97,25.73,26.8,21.9,27.7,24.97,28.8,27.4,27.4,22.83,31.2,27.97,27.6,26.0,22.9,24.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59907.02438,4.920669563333333,1228,140,350,100
2020-11-12 14:47:03,25.6,17.0,15.7,18.0,24.8,0,1,1,1,0,28.1,27.6,23.2,23.9,28.1,18.0,18.0,18.0,18.0,18.0,-1,1874,1874,973,-541,1092,752,752,412,1160,350,350,100,100,100,21.538947368421052,26.06368421052631,1.191871673299849,45550.0,3.798333333333333,19.55,21.95,22.45,22.3,20.27,20.0,19.7,21.6,25.6,20.2,22.3,20.93,21.37,24.27,24.8,21.8,20.4,19.7,20.05,25.1,27.43,26.5,27.4,21.4,27.1,24.63,28.1,27.2,26.4,22.73,30.83,27.53,27.63,26.2,22.8,23.6,28.6,24.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54289.75472,4.758199129166666,1228,140,350,100
2020-11-12 14:52:34,26.5,16.9,21.4,19.2,26.8,0,1,1,1,0,28.6,29.1,23.8,25.6,28.9,18.0,18.0,18.0,18.0,18.0,-2,1875,1875,974,-542,1092,752,752,412,1160,350,350,100,100,100,22.606315789473683,27.066315789473677,1.214122772460006,45360.0,3.7879166666666664,19.75,22.3,23.25,24.0,20.57,21.0,20.6,21.6,26.4,20.8,23.47,22.8,23.03,25.6,27.3,22.8,21.65,21.0,21.6,26.0,28.7,27.87,29.6,21.95,27.5,25.07,28.9,27.4,28.4,23.47,32.07,28.4,28.7,26.4,23.7,24.63,29.9,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55072.60896,4.556765153333333,1228,140,350,100
2020-11-12 14:58:04,27.0,16.6,17.0,19.4,27.7,0,1,1,1,0,28.6,29.1,23.2,25.8,29.1,18.0,18.0,18.0,18.0,18.0,-3,1876,1876,975,-543,1092,752,752,412,1160,350,350,100,100,100,22.7,27.24473684210527,1.242393697595898,45440.0,3.783333333333333,19.4,22.3,23.65,24.6,20.7,21.1,20.8,21.6,26.2,20.2,23.93,22.9,23.3,25.87,27.9,23.2,21.7,20.8,21.15,25.95,29.03,28.43,29.77,22.05,27.7,25.4,29.4,28.0,27.6,23.93,32.03,28.73,29.03,26.4,24.0,24.73,30.1,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56454.36962,4.646957440833333,1228,140,350,100
