Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-12 15:03:36,27.6,16.8,17.9,19.5,28.1,0,1,1,1,0,28.9,29.4,23.9,25.7,29.2,18.0,18.0,18.0,18.0,18.0,-4,1877,1877,976,-544,1092,752,752,412,1160,350,350,100,100,100,22.697894736842105,27.31578947368421,1.2425149647877292,45190.0,3.7762499999999997,19.2,22.0,23.65,24.97,20.73,21.1,20.97,21.6,26.2,19.4,24.27,22.67,23.4,26.2,28.1,23.4,21.65,20.7,21.05,25.7,29.1,28.57,30.1,22.2,27.7,25.57,29.4,28.2,27.6,24.13,32.2,28.6,29.17,26.4,24.2,24.73,30.0,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56149.25126,4.691817536666667,1228,140,350,100
2020-11-12 15:09:06,28.0,16.9,17.7,19.5,28.3,0,1,1,1,0,29.0,29.5,23.8,25.8,29.3,18.0,18.0,18.0,18.0,18.0,-5,1878,1878,977,-545,1092,752,752,412,1160,350,350,100,100,100,22.79736842105263,27.417368421052636,1.2463927500822798,45620.0,3.78375,19.1,22.1,23.9,25.23,20.83,21.3,21.03,21.6,26.4,19.2,24.4,22.73,23.6,26.53,28.3,23.5,21.65,20.7,21.05,25.6,29.17,28.63,30.23,22.3,27.9,25.67,29.4,28.2,27.6,24.33,32.27,28.8,29.3,26.4,24.4,24.9,30.1,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56860.43726,4.708737021666666,1228,140,350,100
2020-11-12 15:14:35,28.4,16.9,18.0,19.5,28.4,0,1,1,1,0,29.0,29.4,23.6,26.0,29.4,18.0,18.0,18.0,18.0,18.0,-6,1879,1879,978,-546,1092,752,752,412,1160,350,350,100,100,100,22.87421052631579,27.484736842105264,1.2458052568152878,45670.0,3.80375,19.2,22.2,24.0,25.37,20.87,21.3,21.1,21.6,26.4,19.4,24.53,22.67,23.67,26.6,28.5,23.6,21.7,20.8,21.1,25.8,29.23,28.77,30.23,22.3,27.9,25.67,29.6,28.4,27.6,24.47,32.27,28.8,29.43,26.6,24.4,24.77,30.2,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56895.92608,4.739848472499999,1228,140,350,100
2020-11-12 15:20:02,28.5,16.9,17.3,19.6,28.5,0,1,1,1,0,29.1,29.3,23.6,25.9,29.5,18.0,18.0,18.0,18.0,18.0,-7,1880,1880,979,-547,1092,752,752,412,1160,350,350,100,100,100,22.8778947368421,27.51105263157895,1.250970141440076,45240.0,3.7879166666666664,19.2,22.25,24.1,25.43,20.9,21.3,21.2,21.6,26.4,19.2,24.63,22.6,23.67,26.6,28.5,23.6,21.75,20.7,21.05,25.7,29.3,28.87,30.33,22.4,27.9,25.73,29.6,28.4,27.6,24.47,32.2,28.8,29.47,26.6,24.6,24.87,30.3,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56593.889200000005,4.728742303333334,1228,140,350,100
2020-11-12 15:25:30,28.8,16.5,17.9,19.2,28.7,0,1,1,1,0,29.0,29.2,24.0,25.7,29.6,18.0,18.0,18.0,18.0,18.0,-8,1881,1881,980,-548,1092,752,752,412,1160,350,350,100,100,100,22.80210526315789,27.42157894736842,1.256158430022997,45390.0,3.7762499999999997,19.1,22.2,24.0,25.3,20.83,21.3,21.07,21.6,26.4,19.2,24.47,22.47,23.6,26.4,28.5,23.7,21.65,20.5,20.95,25.65,29.43,28.83,30.17,22.4,27.7,25.6,29.6,28.4,27.4,24.4,32.23,28.77,29.33,26.4,24.6,24.7,30.1,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57017.03114,4.7337883475,1228,140,350,100
2020-11-12 15:31:00,28.7,12.8,17.7,19.1,28.7,0,1,1,1,0,28.9,28.6,22.4,25.5,29.5,18.0,18.0,18.0,18.0,18.0,-9,1882,1882,981,-549,1092,752,752,412,1160,350,350,100,100,100,22.575263157894735,27.265789473684208,1.2904112483707129,45290.0,3.7783333333333333,18.55,22.1,23.9,25.1,20.57,21.0,20.63,21.6,26.4,18.9,24.3,22.33,23.47,26.03,28.5,23.6,21.4,20.0,20.55,25.7,29.37,28.83,30.1,22.15,27.5,25.27,29.4,28.4,27.2,24.33,32.0,28.63,29.13,26.4,24.4,24.57,29.7,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58442.72544,4.810823190833333,1228,140,350,100
2020-11-12 15:36:31,28.5,18.0,18.3,18.3,28.5,0,1,1,1,0,28.9,28.4,23.7,25.8,29.3,18.0,18.0,18.0,18.0,18.0,-10,1883,1883,982,-550,1092,752,752,412,1160,350,350,100,100,100,22.776315789473685,27.438947368421047,1.215925692963267,45080.0,3.765416666666667,19.65,23.5,24.65,25.23,20.87,21.0,20.63,21.6,26.4,19.2,24.1,22.77,23.47,25.43,28.3,23.6,21.55,20.0,20.8,26.75,29.97,29.2,30.17,22.15,27.5,25.2,29.4,28.2,27.7,24.27,32.13,28.8,29.0,26.4,24.6,24.7,29.9,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54813.93024,4.7190273199999995,1228,140,350,100
2020-11-12 15:42:00,28.7,19.0,17.4,18.3,28.5,0,1,1,1,0,28.9,28.7,25.2,26.0,29.6,18.0,18.0,18.0,18.0,18.0,-11,1884,1884,983,-551,1092,752,752,412,1160,350,350,100,100,100,22.952105263157893,27.42105263157895,1.3235249823404704,44810.0,3.7454166666666664,20.8,22.9,24.65,25.4,20.47,21.0,20.5,21.6,26.4,19.9,24.1,22.47,23.43,25.77,28.3,23.2,21.95,21.3,21.95,26.25,29.73,29.1,30.3,21.95,27.3,25.13,28.9,28.2,27.8,24.2,32.17,28.7,29.07,26.4,24.2,25.07,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59307.154460000005,4.7550451958333335,1228,140,350,100
2020-11-12 15:47:28,28.7,18.7,17.6,17.7,28.7,0,1,1,1,0,28.6,28.6,24.0,25.2,29.5,18.0,18.0,18.0,18.0,18.0,-12,1885,1885,984,-552,1092,752,752,412,1160,350,350,100,100,100,22.365263157894734,26.961052631578948,1.285853851432963,45510.0,3.7633333333333328,19.1,22.15,23.9,25.07,19.77,20.3,19.8,21.6,26.2,18.9,23.9,21.97,23.03,25.9,28.3,22.9,21.25,20.2,20.7,25.45,29.3,28.77,30.03,21.4,26.9,24.6,28.5,28.0,27.0,23.93,31.87,28.1,28.87,26.2,23.9,24.47,29.9,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58519.20878,4.909431801666667,1228,140,350,100
2020-11-12 15:52:56,28.5,16.9,17.2,17.4,28.5,0,1,1,1,0,28.4,28.7,23.2,25.2,29.4,18.0,18.0,18.0,18.0,18.0,-13,1886,1886,985,-553,1092,752,752,412,1160,350,350,100,100,100,22.093157894736844,26.66368421052632,1.269467310914825,44960.0,3.7695833333333333,18.65,21.7,23.65,24.7,19.47,20.0,19.53,21.6,26.0,18.5,23.77,21.6,22.87,25.83,28.3,22.7,20.9,19.7,20.3,25.0,28.93,28.53,29.9,21.15,26.5,24.3,28.3,27.8,26.6,23.8,31.4,27.87,28.73,26.0,23.8,24.03,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57075.2503,4.816435795,1228,140,350,100
2020-11-12 15:58:24,28.4,15.9,17.4,17.4,28.5,0,1,1,1,0,28.3,28.5,22.7,25.2,29.3,18.0,18.0,18.0,18.0,18.0,-14,1887,1887,986,-554,1092,752,752,412,1160,350,350,100,100,100,22.122105263157895,26.65473684210526,1.2725109553884861,44860.0,3.7424999999999997,18.65,21.75,23.6,24.73,19.43,20.0,19.5,21.6,25.8,18.8,23.77,21.9,23.07,25.97,28.3,22.7,20.8,19.7,20.25,25.05,29.07,28.57,29.93,21.05,26.3,24.17,28.3,27.8,26.8,23.73,31.33,27.9,28.77,26.0,23.7,24.0,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57084.84146,4.75667049,1228,140,350,100
2020-11-12 16:03:57,28.3,16.3,17.6,17.9,28.4,0,1,1,1,0,28.3,28.7,22.8,25.0,29.3,18.0,18.0,18.0,18.0,18.0,-15,1888,1888,987,-555,1092,752,752,412,1160,350,350,100,100,100,22.126842105263158,26.62842105263158,1.2587526673807046,44920.0,3.7408333333333332,18.75,21.85,23.65,24.8,19.53,20.0,19.6,21.6,25.8,18.8,23.7,21.9,23.1,25.83,28.1,22.7,20.75,19.7,20.25,25.05,29.0,28.53,29.77,21.05,26.5,24.17,28.3,27.6,26.7,23.73,31.4,27.87,28.67,26.0,23.8,24.0,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56543.16982,4.73450047,1228,140,350,100
2020-11-12 16:09:27,28.3,16.3,17.7,18.3,28.4,0,1,1,1,0,28.4,28.5,22.6,25.0,29.3,18.0,18.0,18.0,18.0,18.0,-16,1889,1889,988,-556,1092,752,752,412,1160,350,350,100,100,100,22.277368421052632,26.769473684210528,1.2643724487871173,44740.0,3.735833333333333,18.95,22.05,23.65,24.93,19.83,20.3,19.9,21.6,25.8,18.9,23.8,22.1,23.23,25.83,28.3,22.9,20.95,19.8,20.45,25.2,29.07,28.63,29.77,21.35,26.7,24.43,28.5,27.6,27.0,23.77,31.57,28.03,28.73,26.2,23.8,24.1,29.4,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56568.02336,4.712966382499999,1228,140,350,100
2020-11-12 16:14:55,28.4,16.3,17.7,18.1,28.4,0,1,1,1,0,28.4,29.0,22.8,25.3,29.2,18.0,18.0,18.0,18.0,18.0,-17,1890,1890,989,-557,1092,752,752,412,1160,350,350,100,100,100,22.30526315789474,26.807894736842105,1.2647096156825548,44810.0,3.7312499999999997,18.9,22.0,23.65,24.9,19.93,20.3,20.0,21.6,26.0,18.9,23.87,22.1,23.1,25.9,28.3,23.0,21.0,19.8,20.55,25.2,29.07,28.63,29.87,21.35,26.7,24.47,28.5,27.8,27.0,23.8,31.57,28.03,28.8,26.2,23.9,24.13,29.6,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56671.637879999995,4.718319218333333,1228,140,350,100
2020-11-12 16:20:23,28.4,16.5,17.7,18.3,28.4,0,1,1,1,0,28.4,29.0,23.3,25.2,29.3,18.0,18.0,18.0,18.0,18.0,-18,1891,1891,990,-558,1092,752,752,412,1160,350,350,100,100,100,22.28736842105263,26.78684210526316,1.2633412551964573,44980.0,3.74125,18.85,22.05,23.75,25.0,19.9,20.3,19.9,21.6,25.9,18.9,23.87,22.03,23.03,25.93,28.3,23.0,20.95,19.8,20.4,25.15,29.07,28.73,29.93,21.35,26.7,24.47,28.5,27.8,27.0,23.8,31.53,28.03,28.83,26.1,23.8,24.13,29.4,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56825.08966,4.729030314166666,1228,140,350,100
2020-11-12 16:25:51,28.3,13.1,13.4,14.6,28.3,0,1,1,1,0,28.0,26.4,21.2,24.1,29.1,16.0,16.0,16.0,16.0,16.0,-19,1892,1892,991,-559,1092,752,752,412,1160,350,350,100,100,100,21.07052631578947,25.809473684210527,1.3683909344577305,45030.0,3.7504166666666667,17.25,20.7,22.9,24.0,18.57,18.9,18.3,21.6,24.5,17.4,22.8,20.33,21.87,24.77,27.9,21.8,19.9,18.5,18.35,23.75,28.3,28.07,29.3,20.15,25.3,23.33,27.5,27.6,25.3,23.13,30.47,27.37,28.07,25.4,22.8,22.97,28.2,23.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61618.64378,4.93515556,1228,140,350,100
2020-11-12 16:31:21,27.9,13.5,14.1,15.2,28.1,0,1,1,1,0,27.4,26.0,20.5,23.6,28.7,16.0,16.0,16.0,16.0,16.0,-20,1893,1893,992,-560,1092,752,752,412,1160,350,350,100,100,100,20.603684210526318,25.29105263157895,1.3717340596975323,44870.0,3.7458333333333336,16.95,20.4,22.45,23.5,17.8,18.3,17.87,21.6,24.5,16.6,22.53,19.77,21.4,24.1,27.5,21.1,19.0,18.0,18.1,23.3,27.73,27.63,28.97,19.55,24.9,22.67,26.7,27.0,24.8,22.73,29.87,26.57,27.47,25.0,22.4,22.57,27.8,22.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61549.70726,5.132014626666667,1228,140,350,100
2020-11-12 16:36:49,27.4,13.5,14.7,15.3,27.6,0,1,1,1,0,26.9,26.3,20.6,23.6,28.4,16.0,16.0,16.0,16.0,16.0,-21,1894,1894,993,-561,1092,752,752,412,1160,350,350,100,100,100,20.339473684210525,24.94736842105263,1.334660505392019,45190.0,3.7525,16.55,20.15,22.15,23.27,17.5,17.9,17.53,21.6,24.3,16.4,22.4,19.5,21.03,23.97,27.3,20.8,18.65,17.5,17.95,22.95,27.33,27.3,28.77,19.15,24.6,22.3,26.3,26.4,24.3,22.47,29.57,26.1,27.2,24.6,22.2,22.33,27.4,22.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60313.30824,5.077625645833333,1228,140,350,100
2020-11-12 16:42:17,27.0,14.3,14.4,15.2,27.5,0,1,1,1,0,26.7,26.7,20.8,23.2,28.3,16.0,16.0,16.0,16.0,16.0,-22,1895,1895,994,-562,1092,752,752,412,1160,350,350,100,100,100,20.260526315789473,24.86578947368421,1.3317604907870821,45190.0,3.765833333333333,16.6,20.05,21.95,23.07,17.43,17.9,17.53,21.6,24.1,16.4,22.2,19.5,21.07,23.9,26.9,20.8,18.5,17.5,17.95,22.85,27.17,27.3,28.77,19.0,24.6,22.27,26.2,26.2,24.5,22.3,29.43,26.03,26.97,24.5,22.2,22.13,27.4,22.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60182.25658,5.020648534166666,1228,140,350,100
2020-11-12 16:47:46,26.9,14.6,15.3,15.3,27.4,0,1,1,1,0,26.7,26.7,21.2,23.2,28.1,16.0,16.0,16.0,16.0,16.0,-23,1896,1896,995,-563,1092,752,752,412,1160,350,350,100,100,100,20.244210526315786,24.797894736842107,1.3081613815558175,45180.0,3.765416666666667,16.65,20.05,21.95,23.2,17.37,17.8,17.47,21.6,23.9,16.5,22.13,19.5,20.97,24.0,26.9,20.6,18.45,17.5,18.1,22.85,27.1,27.17,28.7,19.0,24.6,22.13,26.1,25.8,24.5,22.27,29.37,25.9,26.9,24.5,22.1,22.2,27.4,22.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59102.73122,4.970207824999999,1228,140,350,100
2020-11-12 16:53:16,26.8,14.0,15.5,15.5,27.3,0,1,1,1,0,26.6,26.8,20.5,23.4,28.0,16.0,16.0,16.0,16.0,16.0,-24,1897,1897,996,-564,1092,752,752,412,1160,350,350,100,100,100,20.256315789473685,24.766315789473683,1.3099430666969438,44810.0,3.749583333333333,16.6,20.05,21.95,23.23,17.57,17.9,17.6,21.6,23.9,16.5,22.07,19.5,20.9,23.9,26.7,20.8,18.5,17.5,18.1,22.9,27.07,27.03,28.63,19.0,24.4,22.27,26.3,25.8,24.3,22.13,29.37,25.93,26.9,24.3,22.1,22.23,27.4,22.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58698.548819999996,4.908386668333333,1228,140,350,100
2020-11-12 16:58:45,26.7,14.3,15.3,15.5,27.2,0,1,1,1,0,26.5,26.6,20.6,23.5,28.0,16.0,16.0,16.0,16.0,16.0,-25,1898,1898,997,-565,1092,752,752,412,1160,350,350,100,100,100,20.227894736842103,24.705789473684213,1.3035335489994804,45280.0,3.75375,16.75,20.0,21.8,23.03,17.57,17.9,17.6,21.6,23.9,16.6,22.03,19.47,20.9,23.83,26.7,20.6,18.5,17.5,18.05,22.95,27.03,26.97,28.53,19.0,24.4,22.2,26.1,25.8,24.3,22.13,29.27,25.83,26.83,24.3,21.9,22.1,27.2,22.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59023.9991,4.905106163333333,1228,140,350,100
2020-11-12 17:04:14,26.6,14.3,15.2,15.5,27.0,0,1,1,1,0,26.4,26.6,20.4,23.0,27.9,16.0,16.0,16.0,16.0,16.0,-26,1899,1899,998,-566,1092,752,752,412,1160,350,350,100,100,100,20.207894736842103,24.717894736842105,1.3027830021768243,45340.0,3.7758333333333334,16.8,19.9,21.75,22.83,17.57,17.9,17.6,21.6,23.9,16.6,21.97,19.53,20.93,23.77,26.5,20.7,18.5,17.5,18.1,23.05,27.03,26.97,28.5,19.0,24.4,22.07,26.3,25.8,24.3,22.1,29.33,25.93,26.83,24.3,21.9,22.1,27.3,22.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59068.181319999996,4.920507517499999,1228,140,350,100
2020-11-12 17:09:51,26.5,13.8,15.0,15.3,27.0,0,1,1,1,0,26.4,26.3,20.5,23.0,27.9,16.0,16.0,16.0,16.0,16.0,-27,1900,1900,999,-567,1092,752,752,412,1160,350,350,100,100,100,20.123157894736842,24.583684210526318,1.3048905265481816,44210.0,3.7312499999999997,16.6,20.0,21.6,22.83,17.37,17.8,17.4,21.6,23.7,16.4,21.9,19.47,20.8,23.77,26.5,20.6,18.45,17.5,18.05,22.75,27.03,26.9,28.37,18.9,24.2,22.07,26.1,25.6,24.2,21.97,29.07,25.8,26.73,24.1,21.9,22.03,27.0,22.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57689.21018,4.864891312499999,1228,140,350,100
2020-11-12 17:15:19,26.3,14.0,15.2,15.0,26.9,0,1,1,1,0,26.2,26.4,21.1,23.1,27.7,16.0,16.0,16.0,16.0,16.0,-28,1901,1901,1000,-568,1092,752,752,412,1160,350,350,100,100,100,20.07842105263158,24.497368421052634,1.313414647282526,44090.0,3.6791666666666663,16.5,19.8,21.5,22.77,17.37,17.8,17.4,21.6,23.7,16.5,21.9,19.47,20.8,23.63,26.3,20.6,18.4,17.4,18.05,22.85,26.8,26.87,28.27,18.85,24.2,21.97,25.9,25.6,24.0,21.97,29.03,25.7,26.5,24.1,21.7,21.97,27.0,22.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57908.451799999995,4.816569249166666,1228,140,350,100
2020-11-12 17:20:46,26.2,14.4,15.3,15.3,26.8,0,1,1,1,0,26.2,26.4,20.6,22.9,27.6,16.0,16.0,16.0,16.0,16.0,-29,1902,1902,1001,-569,1092,752,752,412,1160,350,350,100,100,100,20.051052631578948,24.49473684210527,1.2981412030358768,44370.0,3.685833333333333,16.7,19.8,21.45,22.7,17.33,17.8,17.47,21.6,23.6,16.5,21.77,19.4,20.67,23.53,26.2,20.6,18.4,17.4,18.05,22.8,26.9,26.67,28.27,18.85,24.2,21.97,25.9,25.5,24.1,21.97,28.97,25.67,26.5,24.1,21.8,21.83,27.0,22.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57598.52518,4.8127907075,1228,140,350,100
2020-11-12 17:26:14,26.2,14.6,15.7,15.6,26.8,0,1,1,1,0,26.3,26.8,20.9,23.2,27.7,16.0,16.0,16.0,16.0,16.0,-30,1903,1903,1002,-570,1092,752,752,412,1160,350,350,100,100,100,20.203684210526315,24.61947368421053,1.2793323360662743,45880.0,3.7604166666666665,16.9,19.9,21.55,22.77,17.63,18.1,17.67,21.6,23.7,16.8,21.83,19.6,20.87,23.7,26.3,20.8,18.5,17.5,18.15,23.0,26.9,26.77,28.33,19.0,24.4,22.17,26.1,25.5,24.3,21.97,29.13,25.83,26.67,24.1,21.9,22.03,27.2,22.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58695.76758,4.845595531666666,1228,140,350,100
2020-11-12 17:31:42,26.2,14.6,15.5,15.7,26.8,0,1,1,1,0,26.4,26.7,21.2,23.5,27.8,16.0,16.0,16.0,16.0,16.0,-31,1904,1904,1003,-571,1092,752,752,412,1160,350,350,100,100,100,20.316315789473684,24.81947368421053,1.2796918693101114,45920.0,3.8249999999999997,17.0,20.05,21.65,22.93,17.73,18.3,17.77,21.6,23.7,16.9,21.87,19.7,20.93,23.83,26.3,20.8,18.8,17.8,18.35,23.1,27.07,26.87,28.37,19.15,24.6,22.3,26.5,25.6,24.7,21.97,29.43,25.97,26.87,24.3,21.9,22.27,27.6,23.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58763.45064,4.8941340925,1228,140,350,100
2020-11-12 17:37:12,26.3,14.9,15.9,12.6,26.9,0,1,1,1,0,26.4,27.0,21.4,23.4,27.8,16.0,16.0,16.0,16.0,16.0,-32,1905,1905,1004,-572,1092,752,752,412,1160,350,350,100,100,100,20.277368421052632,24.78842105263158,1.3159237950890166,45880.0,3.8249999999999997,17.05,20.1,21.75,23.07,17.2,17.8,17.07,21.6,23.9,17.1,21.83,19.87,21.03,23.9,26.4,20.8,18.7,17.7,18.4,23.3,27.23,27.03,28.53,18.75,24.6,22.2,26.1,25.6,24.7,21.97,29.57,25.97,26.93,24.3,21.9,22.17,27.4,22.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60374.58372,4.964084765,1228,140,350,100
2020-11-12 17:42:40,26.2,15.0,15.6,12.9,26.9,0,1,1,1,0,26.3,27.3,21.5,23.2,27.8,16.0,16.0,16.0,16.0,16.0,-33,1906,1906,1005,-573,1092,752,752,412,1160,350,350,100,100,100,20.155263157894737,24.56947368421053,1.2667852702486022,45990.0,3.827916666666667,17.05,19.95,21.9,23.3,16.37,17.3,16.47,21.6,23.6,16.9,21.83,19.87,21.13,24.33,26.5,20.3,18.55,17.7,18.3,23.25,27.0,27.1,28.57,18.3,24.0,21.63,25.3,25.5,24.5,21.83,29.37,25.93,26.87,24.1,21.6,21.8,27.2,22.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58259.454580000005,4.943084929166667,1228,140,350,100
2020-11-12 17:48:09,26.5,15.3,15.6,17.0,27.0,0,1,1,1,0,26.7,27.5,22.5,23.6,27.9,16.0,16.0,16.0,16.0,16.0,-34,1907,1907,1006,-574,1092,752,752,412,1160,350,350,100,100,100,20.67105263157895,25.012105263157896,1.251365476430856,46300.0,3.845416666666667,17.2,20.2,21.95,23.6,18.03,18.7,18.5,21.6,23.9,17.1,22.37,20.1,21.37,24.63,26.7,21.0,19.05,18.1,18.65,23.35,27.0,27.1,28.8,19.45,25.1,22.67,26.5,25.6,24.7,22.27,29.63,26.13,27.03,24.5,22.1,22.33,27.6,23.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57938.22156,4.841569839166667,1228,140,350,100
2020-11-12 17:53:40,26.7,15.3,15.7,17.7,27.2,0,1,1,1,0,26.9,27.5,22.0,23.9,28.1,16.0,16.0,16.0,16.0,16.0,-35,1908,1908,1007,-575,1092,752,752,412,1160,350,350,100,100,100,20.98,25.435789473684213,1.2581871784049763,46180.0,3.8533333333333335,17.3,20.35,22.2,23.77,18.8,19.2,19.1,21.6,24.1,17.2,22.73,20.37,21.67,24.93,26.9,21.5,19.45,18.6,18.85,23.5,27.2,27.3,29.0,20.15,25.9,23.5,27.3,26.0,25.3,22.63,29.9,26.53,27.5,24.6,22.6,22.7,28.0,23.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58103.0839,4.835054394166667,1228,140,350,100
2020-11-12 17:59:09,26.8,14.3,15.5,18.7,27.2,0,1,1,1,0,27.0,26.8,21.1,23.8,28.1,16.0,16.0,16.0,16.0,16.0,-36,1909,1909,1008,-576,1092,752,752,412,1160,350,350,100,100,100,20.994736842105265,25.566315789473684,1.2754717873909875,46100.0,3.8449999999999998,17.05,20.2,22.2,23.6,19.13,19.5,19.37,21.6,24.3,16.9,22.83,20.17,21.57,24.93,26.9,21.8,19.55,18.5,18.8,23.4,27.3,27.3,29.0,20.5,26.1,23.83,27.7,26.2,25.1,22.83,30.07,26.57,27.63,24.8,22.8,22.83,28.2,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58799.2494,4.870930554166666,1228,140,350,100
2020-11-12 18:04:37,26.9,20.9,15.9,17.2,27.3,0,0,1,1,0,27.3,26.8,23.6,24.4,28.3,16.0,16.0,16.0,16.0,16.0,-37,-1,1910,1009,-577,1092,752,752,412,1160,350,350,100,100,100,21.225789473684213,25.72578947368421,1.2462984660726772,45870.0,3.8320833333333333,18.65,20.75,22.35,23.63,19.13,19.5,19.07,21.6,24.3,17.5,22.63,20.03,21.4,24.7,27.1,21.6,20.05,19.5,19.8,23.9,27.6,27.47,29.1,20.4,25.9,23.63,27.7,26.4,25.4,22.73,30.3,26.73,27.53,24.8,22.6,23.4,29.1,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57167.710640000005,4.8319566683333335,1228,140,350,100
2020-11-12 18:10:07,27.4,21.4,15.3,16.5,27.6,0,0,1,1,0,27.8,26.0,25.0,25.0,28.6,16.0,16.0,16.0,16.0,16.0,-38,-2,1911,1010,-578,1092,752,752,412,1160,350,350,100,100,100,21.952105263157893,26.38421052631579,1.220940116910012,46350.0,3.8425,21.3,22.65,23.1,24.5,19.9,20.0,19.03,21.6,23.7,18.8,22.7,21.4,22.33,25.33,27.3,21.9,21.1,19.8,20.65,26.4,29.13,27.93,29.57,20.9,26.5,23.93,28.1,26.6,26.2,22.77,30.97,27.47,28.33,25.6,22.9,23.83,29.0,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56590.57442,4.739928544166666,1228,140,350,100
2020-11-12 18:15:35,27.7,21.0,15.5,16.5,28.0,0,0,1,1,0,27.9,25.7,25.4,25.2,28.7,16.0,16.0,16.0,16.0,16.0,-39,-3,1912,1011,-579,1092,752,752,412,1160,350,350,100,100,100,22.121052631578948,26.626842105263155,1.2507888179971667,46160.0,3.8545833333333333,22.6,23.7,23.45,24.47,19.73,19.8,18.77,21.6,23.7,18.8,22.67,21.83,22.6,25.83,27.7,21.8,21.1,19.5,20.65,27.5,29.97,28.37,29.63,20.9,26.5,23.97,28.1,26.4,26.2,22.83,31.13,27.97,28.97,26.2,23.0,24.07,29.0,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57736.41184,4.7636244275,1228,140,350,100
2020-11-12 18:21:01,27.9,21.0,15.3,15.9,28.2,0,0,1,1,0,27.9,25.6,25.6,25.4,28.9,16.0,16.0,16.0,16.0,16.0,-40,-4,1913,1012,-580,1092,752,752,412,1160,350,350,100,100,100,22.116842105263157,26.637368421052628,1.2731980165012353,45980.0,3.8391666666666664,22.8,24.15,23.75,24.53,19.63,19.6,18.6,21.6,23.4,18.8,22.53,21.67,22.63,26.13,27.9,21.8,20.9,19.2,20.6,28.15,30.27,28.5,29.7,20.8,26.5,23.8,27.9,26.4,25.8,22.83,31.13,28.03,29.1,26.4,22.9,24.0,28.8,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58541.6448,4.844919026666666,1228,140,350,100
2020-11-12 18:26:33,28.0,21.0,14.9,16.2,28.3,0,0,1,1,0,28.1,25.6,25.4,25.0,29.0,16.0,16.0,16.0,16.0,16.0,-41,-5,1914,1013,-581,1092,752,752,412,1160,350,350,100,100,100,22.11526315789474,26.608947368421052,1.2783269030711844,45820.0,3.8249999999999997,22.8,24.45,23.85,24.43,19.5,19.6,18.6,21.6,23.4,18.6,22.53,21.63,22.7,26.3,28.1,21.6,20.8,19.1,20.6,28.2,30.33,28.57,29.8,20.7,26.7,23.8,27.9,26.2,25.6,22.67,30.97,28.13,29.2,26.4,22.9,23.97,28.6,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58572.9387,4.8797743125,1228,140,350,100
2020-11-12 18:32:02,28.0,21.2,14.9,15.7,28.4,0,0,1,1,0,28.0,25.4,25.2,25.0,29.1,16.0,16.0,16.0,16.0,16.0,-42,-6,1915,1014,-582,1092,752,752,412,1160,350,350,100,100,100,22.047894736842107,26.544210526315783,1.2917471297661591,46150.0,3.8320833333333333,22.8,24.55,23.85,24.3,19.47,19.5,18.47,21.6,23.2,18.6,22.47,21.5,22.57,26.33,28.1,21.5,20.75,18.9,20.45,28.2,30.47,28.63,29.77,20.6,26.5,23.67,27.7,26.2,25.3,22.67,30.97,28.03,29.1,26.4,22.9,23.83,28.6,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59614.13004,4.924461197499999,1228,140,350,100
2020-11-12 18:37:31,28.0,21.4,14.9,15.9,28.3,0,0,1,1,0,28.1,25.3,25.2,24.8,29.1,16.0,16.0,16.0,16.0,16.0,-43,-7,1916,1015,-583,1092,752,752,412,1160,350,350,100,100,100,22.004736842105263,26.507894736842104,1.2922365606868926,45870.0,3.8341666666666665,22.9,24.45,23.85,24.2,19.4,19.5,18.47,21.6,23.2,18.5,22.47,21.43,22.57,26.2,28.1,21.5,20.6,18.8,20.35,28.3,30.4,28.6,29.7,20.6,26.5,23.6,27.7,26.0,25.3,22.67,30.97,27.97,29.1,26.4,22.8,23.77,28.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59274.89104,4.953709211666666,1228,140,350,100
2020-11-12 18:43:06,28.0,21.6,14.9,15.7,28.3,0,0,1,1,0,28.1,25.3,25.4,24.8,29.0,16.0,16.0,16.0,16.0,16.0,-44,-8,1917,1016,-584,1092,752,752,412,1160,350,350,100,100,100,21.95631578947369,26.47684210526316,1.2929141047089763,46020.0,3.82875,23.0,24.45,23.85,24.13,19.33,19.3,18.33,21.6,23.0,18.5,22.4,21.33,22.5,26.2,28.1,21.5,20.6,18.8,20.25,28.3,30.5,28.63,29.77,20.6,26.5,23.57,27.6,26.0,25.3,22.6,30.87,27.93,29.03,26.4,22.8,23.63,28.4,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59499.907100000004,4.9489499225,1228,140,350,100
2020-11-12 18:48:36,28.0,21.8,15.0,16.2,28.3,0,0,1,1,0,28.0,25.3,25.0,24.9,29.0,16.0,16.0,16.0,16.0,16.0,-45,-9,1918,1017,-585,1092,752,752,412,1160,350,350,100,100,100,22.007368421052636,26.512105263157892,1.2898717386894867,46310.0,3.847083333333333,23.0,24.5,23.85,24.17,19.47,19.5,18.5,21.6,23.1,18.5,22.47,21.33,22.53,26.17,28.1,21.5,20.7,18.8,20.35,28.4,30.53,28.63,29.77,20.6,26.5,23.6,27.7,26.0,25.3,22.6,30.9,27.97,29.03,26.4,22.8,23.77,28.4,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59733.96022,4.968077805,1228,140,350,100
2020-11-12 18:54:04,28.0,21.9,15.2,15.7,28.4,0,0,1,1,0,28.0,25.4,25.5,25.0,29.0,16.0,16.0,16.0,16.0,16.0,-46,-10,1919,1018,-586,1092,752,752,412,1160,350,350,100,100,100,21.98315789473684,26.516842105263155,1.2885391506748423,46250.0,3.8566666666666665,23.05,24.45,23.75,24.3,19.33,19.5,18.33,21.6,23.0,18.5,22.4,21.4,22.57,26.2,28.1,21.5,20.6,18.8,20.3,28.45,30.47,28.57,29.93,20.6,26.5,23.57,27.7,26.0,25.4,22.6,30.9,28.0,29.03,26.4,22.8,23.77,28.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59594.935719999994,4.9720373308333325,1228,140,350,100
2020-11-12 18:59:38,28.0,22.2,15.2,16.0,28.4,0,0,1,1,0,28.0,25.3,25.4,24.9,29.1,16.0,16.0,16.0,16.0,16.0,-47,-11,1920,1019,-587,1092,752,752,412,1160,350,350,100,100,100,22.038947368421052,26.59,1.2983322498638492,46260.0,3.8545833333333333,23.15,24.5,23.85,24.2,19.4,19.5,18.53,21.6,23.0,18.8,22.4,21.43,22.63,26.2,28.2,21.5,20.6,18.9,20.35,28.55,30.6,28.73,30.0,20.6,26.7,23.7,27.7,26.0,25.4,22.6,30.97,28.03,29.03,26.6,22.8,23.7,28.5,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60060.84988,4.985657733333333,1228,140,350,100
2020-11-12 19:05:07,28.0,22.4,15.0,15.7,28.4,0,0,1,1,0,28.1,25.3,25.3,24.8,29.1,16.0,16.0,16.0,16.0,16.0,-48,-12,1921,1020,-588,1092,752,752,412,1160,350,350,100,100,100,22.02526315789474,26.567368421052635,1.3086301141338674,46250.0,3.8545833333333333,23.0,24.45,23.95,24.4,19.33,19.5,18.4,21.6,23.0,18.6,22.47,21.43,22.53,26.27,28.3,21.5,20.6,18.8,20.35,28.45,30.63,28.73,30.0,20.6,26.5,23.63,27.7,26.0,25.3,22.6,30.97,28.03,29.17,26.6,22.8,23.77,28.5,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60524.14278,5.024374694166666,1228,140,350,100
2020-11-12 19:10:37,28.1,22.6,15.0,16.0,28.4,0,0,1,1,0,28.1,25.3,25.3,24.8,29.2,16.0,16.0,16.0,16.0,16.0,-49,-13,1922,1021,-589,1092,752,752,412,1160,350,350,100,100,100,22.01421052631579,26.55684210526316,1.3064443615167873,46080.0,3.847083333333333,23.0,24.6,23.85,24.33,19.4,19.5,18.4,21.6,22.9,18.6,22.47,21.33,22.57,26.27,28.3,21.5,20.6,18.8,20.25,28.45,30.7,28.63,29.97,20.6,26.5,23.63,27.7,26.0,25.3,22.63,30.97,28.0,29.13,26.6,22.8,23.8,28.4,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60200.95618,5.030212456666666,1228,140,350,100
2020-11-12 19:16:05,28.1,22.8,14.7,16.0,28.5,0,0,1,1,0,28.2,25.4,25.2,24.9,29.3,16.0,16.0,16.0,16.0,16.0,-50,-14,1923,1022,-590,1092,752,752,412,1160,350,350,100,100,100,22.05947368421053,26.595789473684214,1.3143389898576643,46470.0,3.8562499999999997,22.95,24.65,23.95,24.43,19.4,19.5,18.47,21.6,23.0,18.6,22.47,21.43,22.63,26.4,28.3,21.5,20.6,18.9,20.35,28.45,30.7,28.67,30.07,20.6,26.7,23.7,27.7,25.8,25.3,22.6,31.07,28.03,29.33,26.6,22.8,23.77,28.6,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61077.33286,5.0532620433333335,1228,140,350,100
2020-11-12 19:21:34,28.2,22.9,15.0,15.9,28.7,0,0,1,1,0,28.2,25.2,25.5,24.8,29.3,16.0,16.0,16.0,16.0,16.0,-51,-15,1924,1023,-591,1092,752,752,412,1160,350,350,100,100,100,22.036315789473687,26.610000000000003,1.3097406585924625,46400.0,3.8695833333333334,22.9,24.55,23.95,24.43,19.47,19.6,18.47,21.6,22.8,18.6,22.37,21.4,22.63,26.37,28.3,21.5,20.6,18.8,20.35,28.45,30.7,28.73,30.1,20.6,26.7,23.77,27.8,26.0,25.3,22.67,30.97,28.03,29.27,26.6,22.8,23.77,28.6,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60771.96656,5.0770541425,1228,140,350,100
2020-11-12 19:27:03,28.2,23.1,15.2,15.9,28.7,0,0,1,1,0,28.2,25.4,25.2,25.0,29.3,16.0,16.0,16.0,16.0,16.0,-52,-16,1925,1024,-592,1092,752,752,412,1160,350,350,100,100,100,22.051578947368423,26.60526315789474,1.3176573497465653,46630.0,3.8762499999999998,22.9,24.65,24.05,24.4,19.33,19.5,18.47,21.6,23.0,18.8,22.43,21.4,22.63,26.37,28.3,21.5,20.6,18.8,20.25,28.5,30.7,28.83,30.0,20.6,26.7,23.77,27.7,25.8,25.3,22.67,31.0,28.03,29.23,26.6,22.8,23.8,28.6,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61442.362219999995,5.092263699166667,1228,140,350,100
2020-11-12 19:32:31,28.2,23.2,14.6,16.0,28.7,0,0,1,1,0,28.3,25.4,24.9,24.8,29.4,16.0,16.0,16.0,16.0,16.0,-53,-17,1926,1025,-593,1092,752,752,412,1160,350,350,100,100,100,22.02,26.616842105263164,1.315975287278817,46640.0,3.8862499999999995,22.75,24.65,23.95,24.4,19.4,19.5,18.47,21.6,22.8,18.5,22.47,21.3,22.57,26.47,28.5,21.5,20.5,18.8,20.25,28.55,30.7,28.77,30.1,20.6,26.7,23.7,27.7,26.0,25.1,22.67,30.97,28.03,29.33,26.8,22.8,23.73,28.6,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61377.087400000004,5.117477067499999,1228,140,350,100
2020-11-12 19:37:58,28.2,23.1,14.7,16.0,28.7,0,0,1,1,0,28.3,25.4,24.4,25.0,29.3,16.0,16.0,16.0,16.0,16.0,-54,-18,1927,1026,-594,1092,752,752,412,1160,350,350,100,100,100,22.035263157894736,26.633684210526315,1.305133210644501,46850.0,3.8954166666666663,22.55,24.45,23.95,24.7,19.47,19.5,18.57,21.6,22.9,18.3,22.47,21.3,22.63,26.53,28.5,21.5,20.5,18.9,20.35,28.35,30.63,28.83,30.23,20.6,26.7,23.7,27.9,26.0,25.1,22.67,31.0,28.13,29.4,26.8,22.8,23.77,28.6,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61145.490920000004,5.1051074299999994,1228,140,350,100
2020-11-12 19:43:26,21.8,23.8,16.6,19.6,16.5,0,0,1,1,1,28.9,26.1,25.9,25.7,28.9,20.0,20.0,20.0,20.0,20.0,-55,-19,1928,1027,1,1092,752,752,412,1160,350,350,100,100,100,22.553684210526317,27.334210526315786,1.2378340507740058,46850.0,3.904166666666667,23.2,24.05,24.4,25.83,20.73,21.0,19.97,21.6,24.3,22.0,22.9,22.87,22.57,24.4,22.6,22.0,21.7,20.5,21.9,28.1,30.23,29.37,31.47,21.65,27.9,24.63,28.8,26.2,27.2,22.97,32.1,28.73,29.63,27.0,23.3,24.1,29.9,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57992.52528,4.964084008333334,1228,140,350,100
2020-11-12 19:48:54,25.1,24.8,23.2,20.5,20.5,0,0,1,1,1,29.6,27.3,26.5,26.8,30.7,20.0,20.0,20.0,20.0,20.0,-56,-20,1929,1028,2,1092,752,752,412,1160,350,350,100,100,100,23.172105263157892,28.02421052631579,1.1729438808862223,46520.0,3.890416666666667,23.95,23.9,23.9,24.87,22.3,22.5,21.57,21.6,25.5,22.7,23.63,24.2,24.33,22.97,20.9,23.2,22.95,22.0,23.3,28.35,30.2,29.23,31.2,22.95,29.2,26.0,30.3,27.0,29.3,23.6,33.07,29.8,28.83,25.8,24.0,25.2,31.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54565.34934,4.6899114425,1228,140,350,100
2020-11-12 19:54:21,23.8,25.4,16.8,20.4,20.7,0,0,1,1,1,29.7,27.5,26.2,26.9,29.7,20.0,20.0,20.0,20.0,20.0,-57,-21,1930,1029,3,1092,752,752,412,1160,350,350,100,100,100,23.596315789473685,28.423684210526318,1.2375564790101579,46510.0,3.8762499999999998,24.45,24.35,24.3,25.43,22.5,22.7,21.83,21.6,26.2,23.1,23.83,23.87,24.2,23.77,23.3,23.5,23.4,22.3,23.7,28.7,30.37,29.8,31.8,23.35,29.5,26.83,30.8,27.8,28.6,24.0,33.1,30.57,29.1,26.6,24.2,25.63,31.5,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57558.75184,4.671837549166666,1228,140,350,100
2020-11-12 19:59:51,24.9,25.7,18.7,20.8,24.4,0,0,1,1,1,29.8,27.6,26.5,27.4,29.8,20.0,20.0,20.0,20.0,20.0,-58,-22,1931,1030,4,1092,752,752,412,1160,350,350,100,100,100,23.55421052631579,28.62578947368421,1.2310160851795038,47180.0,3.9037499999999996,24.4,24.05,23.9,25.13,22.83,22.8,22.03,21.6,26.6,22.9,24.1,23.77,24.5,23.27,22.2,23.7,23.5,22.5,23.75,28.8,30.63,29.7,31.67,23.65,30.1,27.07,31.0,28.0,28.8,24.27,33.43,30.73,28.77,26.8,24.6,25.9,31.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58079.3389,4.8182537808333326,1228,140,350,100
2020-11-12 20:05:19,21.6,25.9,18.4,20.8,15.5,0,0,1,1,1,29.5,27.5,26.0,27.3,29.6,20.0,20.0,20.0,20.0,20.0,-59,-23,1932,1031,5,1092,752,752,412,1160,350,350,100,100,100,23.314736842105262,28.60894736842105,1.2228014692309395,46840.0,3.9174999999999995,24.05,23.65,23.65,25.07,22.67,22.8,22.07,21.6,26.8,22.4,24.1,23.37,24.0,22.4,20.9,23.7,23.5,22.5,23.75,28.65,30.37,29.43,31.6,23.75,29.9,27.13,31.0,28.2,28.8,24.37,33.5,30.7,28.8,26.8,24.6,25.97,31.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57276.020820000005,4.806473321666667,1228,140,350,100
2020-11-12 20:10:47,24.5,26.1,19.1,21.3,23.5,0,0,1,1,1,29.8,27.9,26.4,27.8,30.0,20.0,20.0,20.0,20.0,20.0,-60,-24,1933,1032,6,1092,752,752,412,1160,350,350,100,100,100,23.553157894736845,28.71052631578947,1.20320334101964,46680.0,3.8966666666666665,24.05,23.8,23.55,24.8,22.97,23.2,22.27,21.6,27.0,22.7,24.4,23.67,24.47,23.03,21.6,24.1,23.75,22.7,23.85,28.8,30.5,29.43,31.43,23.75,29.9,27.13,31.0,28.2,28.8,24.53,33.5,30.7,28.8,26.8,24.9,26.5,32.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56165.53196,4.7267313658333325,1228,140,350,100
2020-11-12 20:16:15,22.3,26.2,18.8,21.4,17.4,0,0,1,1,1,29.6,27.7,26.2,27.9,29.9,20.0,20.0,20.0,20.0,20.0,-61,-25,1934,1033,7,1092,752,752,412,1160,350,350,100,100,100,23.576315789473682,28.712631578947367,1.2091213901145532,47060.0,3.905833333333333,24.15,23.7,23.55,24.93,23.0,23.2,22.43,21.6,27.2,22.7,24.6,23.7,24.37,22.67,21.4,24.1,23.85,22.9,23.9,28.8,30.4,29.43,31.6,23.75,29.9,27.13,31.0,28.2,28.8,24.7,33.5,30.7,28.8,26.8,24.9,26.4,32.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56901.25262,4.7111160241666665,1228,140,350,100
2020-11-12 20:21:44,23.6,26.5,19.2,22.3,21.6,0,0,1,1,1,29.7,27.9,26.6,27.8,29.9,20.0,20.0,20.0,20.0,20.0,-62,-26,1935,1034,8,1092,752,752,412,1160,350,350,100,100,100,23.939473684210526,28.84631578947368,1.2512065626996547,46950.0,3.9170833333333333,24.4,24.15,23.9,25.2,23.33,23.6,22.87,21.6,27.0,23.1,24.73,23.9,24.7,23.47,22.9,24.3,24.3,23.2,24.2,28.9,30.67,29.7,31.73,23.75,29.9,27.13,31.0,28.2,28.8,24.87,33.5,30.7,28.8,26.8,25.1,26.8,32.9,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58744.14812,4.818558364166666,1228,140,350,100
2020-11-12 20:27:11,23.6,26.7,19.1,20.4,21.7,0,0,1,1,1,29.4,28.2,26.3,28.0,30.0,20.0,20.0,20.0,20.0,20.0,-63,-27,1936,1035,9,1092,752,752,412,1160,350,350,100,100,100,23.593157894736844,28.790526315789474,1.2043589042816814,47130.0,3.92,24.05,23.7,23.45,24.5,23.13,23.2,22.5,21.6,27.2,22.6,24.67,23.9,24.47,22.7,20.9,24.3,24.3,23.1,24.0,28.8,30.43,29.27,31.27,23.75,29.9,27.13,31.0,28.2,28.8,24.9,33.5,30.7,28.8,26.8,25.1,27.17,32.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.43516,4.8127326366666665,1228,140,350,100
2020-11-12 20:32:39,21.9,26.8,19.2,19.6,18.4,0,0,1,1,1,29.3,28.3,26.0,27.6,29.6,20.0,20.0,20.0,20.0,20.0,-64,-28,1937,1036,10,1092,752,752,412,1160,350,350,100,100,100,23.67421052631579,28.807368421052626,1.2779194729860197,47060.0,3.924583333333333,24.25,24.0,23.8,25.07,22.73,23.0,22.13,21.6,26.6,22.7,24.6,23.9,24.4,23.13,22.3,24.1,24.4,23.2,23.9,28.8,30.53,29.73,31.73,23.75,29.9,27.13,31.0,28.2,28.8,24.77,33.5,30.7,28.8,26.8,24.9,27.0,33.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60138.890400000004,4.870846898333333,1228,140,350,100
2020-11-12 20:38:07,23.7,26.9,19.5,20.2,22.1,0,0,1,1,1,29.6,28.0,26.2,27.7,30.0,20.0,20.0,20.0,20.0,20.0,-65,-29,1938,1037,11,1092,752,752,412,1160,350,350,100,100,100,23.401578947368424,28.721578947368418,1.2038325032494437,47330.0,3.9329166666666664,24.05,23.65,23.35,24.37,22.63,22.7,21.87,21.6,27.0,22.6,24.47,23.83,24.33,22.63,20.8,23.9,24.2,23.0,23.65,28.6,30.43,29.27,31.43,23.75,29.9,27.13,31.0,28.2,28.8,24.7,33.5,30.7,28.8,26.8,24.9,27.0,32.7,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56977.392380000005,4.879845115833334,1228,140,350,100
2020-11-12 20:43:35,22.1,26.9,18.5,19.9,18.3,0,0,1,1,1,29.6,27.8,25.9,27.5,29.6,20.0,20.0,20.0,20.0,20.0,-66,-30,1939,1038,12,1092,752,752,412,1160,350,350,100,100,100,23.494210526315793,28.74631578947368,1.2466166253698159,47330.0,3.9441666666666664,24.15,24.0,23.6,24.9,22.5,22.7,21.73,21.6,26.6,22.7,24.3,23.83,24.33,22.9,22.1,23.8,24.1,22.9,23.65,28.7,30.53,29.6,31.6,23.75,29.9,27.13,31.0,28.2,28.8,24.6,33.5,30.7,28.8,26.8,24.8,26.8,32.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59002.36488,4.832489885833334,1228,140,350,100
2020-11-12 20:49:02,24.4,26.9,19.4,20.0,24.3,0,0,1,1,1,29.7,28.0,26.4,27.8,29.7,20.0,20.0,20.0,20.0,20.0,-67,-31,1940,1039,13,1092,752,752,412,1160,350,350,100,100,100,23.436315789473685,28.75315789473684,1.2214142883835377,47710.0,3.96,24.05,23.7,23.45,24.4,22.5,22.7,21.67,21.6,27.0,22.7,24.4,23.83,24.47,22.87,21.6,23.9,24.0,22.9,23.55,28.7,30.47,29.47,31.43,23.55,29.6,26.7,30.8,28.8,29.4,24.63,33.77,31.0,28.23,26.8,24.9,26.93,32.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58273.6757,4.886501690833333,1228,140,350,100
2020-11-12 20:54:30,21.4,26.9,19.1,19.8,16.2,0,0,1,1,1,29.6,27.9,25.8,27.6,29.7,20.0,20.0,20.0,20.0,20.0,-68,-32,1941,1040,14,1092,752,752,412,1160,350,350,100,100,100,23.28947368421053,28.711052631578948,1.2356944229614262,47330.0,3.96,23.95,23.65,23.45,24.53,22.37,22.5,21.6,21.6,26.6,22.6,24.3,23.83,24.27,22.4,21.1,23.7,23.9,22.7,23.45,28.6,30.47,29.37,31.47,23.4,29.6,26.57,30.8,28.8,29.3,24.57,33.67,31.1,28.33,26.8,24.8,26.83,32.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58485.41704,4.8649621975,1228,140,350,100
2020-11-12 20:59:58,24.4,27.0,19.8,20.0,23.8,0,0,1,1,1,29.7,28.2,26.4,27.7,29.7,20.0,20.0,20.0,20.0,20.0,-69,-33,1942,1041,15,1092,752,752,412,1160,350,350,100,100,100,23.517894736842106,28.79368421052632,1.2246580869854704,47810.0,3.9641666666666664,24.15,23.9,23.5,24.67,22.5,22.7,21.7,21.6,26.8,22.9,24.4,24.03,24.57,22.97,21.9,23.9,24.1,22.9,23.65,28.8,30.67,29.53,31.6,23.55,29.6,26.7,30.8,28.8,29.4,24.6,33.93,31.17,28.2,26.8,24.9,26.9,32.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58550.903139999995,4.876513340833332,1228,140,350,100
2020-11-12 21:05:25,21.3,26.9,18.0,20.0,16.2,0,0,1,1,1,29.5,27.7,25.8,27.5,29.7,20.0,20.0,20.0,20.0,20.0,-70,-34,1943,1042,16,1092,752,752,412,1160,350,350,100,100,100,23.30157894736842,28.710526315789473,1.223525193509162,47640.0,3.9770833333333333,24.05,23.5,23.45,24.47,22.4,22.5,21.67,21.6,26.7,22.4,24.3,23.77,24.27,22.4,21.1,23.7,24.0,22.9,23.55,28.75,30.27,29.5,31.67,23.4,29.6,26.67,30.8,28.8,29.3,24.57,33.67,30.9,28.13,26.8,24.8,27.0,32.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58288.74022,4.868318473333332,1228,140,350,100
2020-11-12 21:10:52,24.2,27.2,19.6,20.0,22.8,0,0,1,1,1,29.8,28.3,26.5,27.7,29.8,20.0,20.0,20.0,20.0,20.0,-71,-35,1944,1043,17,1092,752,752,412,1160,350,350,100,100,100,23.71105263157895,28.88157894736842,1.2385297877582129,47970.0,3.9837499999999997,24.25,24.15,23.9,25.03,22.53,22.7,21.7,21.6,26.6,23.1,24.33,24.13,24.67,23.57,23.5,23.9,24.2,23.0,23.65,28.9,30.63,29.83,31.8,23.55,29.6,26.7,30.8,28.8,29.5,24.6,33.97,31.27,28.43,27.0,24.9,27.07,33.0,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59412.27392,4.9042089225,1228,140,350,100
2020-11-12 21:16:21,21.8,27.0,19.1,19.9,18.3,0,0,1,1,1,29.7,27.7,25.9,27.6,29.8,20.0,20.0,20.0,20.0,20.0,-72,-36,1945,1044,18,1092,752,752,412,1160,350,350,100,100,100,23.215789473684207,28.705263157894734,1.2115708417268587,47710.0,3.986666666666667,23.85,23.45,23.25,24.27,22.43,22.6,21.67,21.6,27.2,22.4,24.3,23.7,24.23,22.0,20.1,23.7,24.0,22.9,23.45,28.7,30.37,29.27,31.33,23.5,29.6,26.67,30.8,28.9,29.4,24.6,33.77,31.03,28.13,26.6,24.9,26.93,32.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57804.04486,4.8840132825,1228,140,350,100
2020-11-12 21:21:48,20.2,26.3,14.9,17.0,18.1,0,0,1,1,1,29.1,28.2,24.4,26.2,28.5,16.0,16.0,16.0,16.0,16.0,-73,-37,1946,1045,19,1092,752,752,412,1160,350,350,100,100,100,22.473157894736843,27.87789473684211,1.5320887386470277,48140.0,3.9937499999999995,23.3,23.2,22.9,23.73,21.03,21.0,20.17,21.6,25.8,21.0,23.1,22.23,22.93,22.3,21.2,23.2,23.65,22.2,22.45,27.75,29.5,28.97,30.83,22.5,28.1,25.87,30.1,29.0,27.8,23.8,33.2,30.3,27.93,26.4,23.7,25.3,31.7,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73754.75188,5.481616530833333,1228,140,350,100
2020-11-12 21:27:18,18.5,25.7,12.8,14.6,13.4,0,0,1,1,1,27.6,26.4,22.7,24.1,27.3,16.0,16.0,16.0,16.0,16.0,-74,-38,1947,1046,20,1092,752,752,412,1160,350,350,100,100,100,19.906315789473684,25.824736842105263,1.374156004135454,48030.0,4.007083333333333,20.75,20.4,20.2,20.8,18.4,18.4,17.47,21.6,24.1,18.2,21.53,19.5,20.6,18.57,16.0,20.6,21.45,19.7,19.95,25.65,27.43,26.57,28.7,19.95,25.9,23.2,27.3,28.0,25.3,22.4,31.07,28.03,25.7,24.5,22.1,24.07,29.8,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66000.71288,5.823144364999999,1228,140,350,100
2020-11-12 21:32:50,19.4,24.9,14.0,15.0,18.0,0,0,1,1,1,27.1,25.5,22.9,24.2,26.5,16.0,16.0,16.0,16.0,16.0,-75,-39,1948,1047,21,1092,752,752,412,1160,350,350,100,100,100,19.84421052631579,25.32315789473684,1.3897836912489063,47810.0,3.993333333333333,20.55,20.55,20.15,20.97,18.03,18.1,17.13,21.6,23.2,18.2,21.07,19.43,20.63,19.53,18.8,20.0,20.55,19.2,19.35,25.4,27.13,26.37,28.7,19.3,25.4,22.57,26.5,27.0,24.9,21.67,30.3,27.6,25.5,23.5,21.6,23.73,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66445.55828,5.518594631666667,1228,140,350,100
