Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-12 21:38:20,19.8,24.3,14.9,14.9,18.7,0,0,1,1,1,26.9,25.0,22.5,23.9,26.5,16.0,16.0,16.0,16.0,16.0,-76,-40,1949,1048,22,1092,752,752,412,1160,350,350,100,100,100,19.72157894736842,25.127368421052633,1.3506942253299297,48190.0,4.0,20.3,20.3,19.95,20.8,18.13,18.3,17.3,21.6,23.2,18.3,20.93,19.5,20.53,19.27,18.2,19.8,20.15,19.1,19.05,24.95,27.03,26.1,28.43,19.2,25.5,22.47,26.5,26.2,25.1,21.47,30.17,27.47,25.27,23.4,21.4,23.43,29.0,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65089.95472,5.480646375,1228,140,350,100
2020-11-12 21:43:49,18.8,24.1,14.3,15.2,17.2,0,0,1,1,1,26.6,24.8,21.9,23.7,26.4,16.0,16.0,16.0,16.0,16.0,-77,-41,1950,1049,23,1092,752,752,412,1160,350,350,100,100,100,19.54421052631579,24.94157894736842,1.3078074493504603,48200.0,4.016249999999999,20.0,19.9,19.65,20.47,18.17,18.3,17.27,21.6,23.2,18.3,20.83,19.4,20.4,18.7,17.3,19.8,19.9,19.1,19.05,24.8,26.7,25.87,28.2,19.15,25.5,22.5,26.5,25.8,24.9,21.27,29.8,27.27,25.0,23.0,21.4,23.23,28.8,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63036.319059999994,5.338594740833333,1228,140,350,100
2020-11-12 21:49:18,18.4,23.9,14.1,15.6,16.3,0,0,1,1,1,26.5,24.5,22.4,23.4,26.3,16.0,16.0,16.0,16.0,16.0,-78,-42,1951,1050,24,1092,752,752,412,1160,350,350,100,100,100,19.468421052631577,24.873684210526314,1.2797095643337586,47700.0,3.9958333333333336,19.7,19.75,19.45,20.33,18.23,18.4,17.53,21.6,23.0,18.2,20.7,19.33,20.33,18.6,17.0,19.8,20.0,18.9,19.05,24.75,26.5,25.67,28.1,19.15,25.5,22.57,26.5,25.5,24.9,21.2,29.7,27.2,24.83,23.2,21.2,23.3,28.8,24.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61042.146219999995,5.169936053333332,1228,140,350,100
2020-11-12 21:54:47,17.6,23.7,13.5,15.2,13.7,0,0,1,1,1,26.3,24.5,21.8,23.4,26.1,16.0,16.0,16.0,16.0,16.0,-79,-43,1952,1051,25,1092,752,752,412,1160,350,350,100,100,100,19.519473684210524,24.85157894736842,1.3094334520959736,48040.0,3.9891666666666663,19.8,19.9,19.7,20.77,18.07,18.3,17.4,21.6,22.8,18.2,20.5,19.47,20.33,18.93,17.7,19.6,19.85,18.9,19.05,24.6,26.37,25.8,28.03,19.05,25.5,22.57,26.7,25.5,24.7,21.1,29.77,27.33,25.03,23.2,21.1,23.33,28.6,23.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62905.18304,5.1644720525,1228,140,350,100
2020-11-12 22:00:17,18.3,23.7,13.7,15.3,11.5,0,0,1,1,1,26.2,24.4,21.9,23.3,26.2,16.0,16.0,16.0,16.0,16.0,-80,-44,1953,1052,26,1092,752,752,412,1160,350,350,100,100,100,19.335263157894737,24.779473684210526,1.3074617877009234,48240.0,4.011666666666667,19.6,19.55,19.3,20.07,18.1,18.4,17.47,21.6,23.2,18.1,20.5,19.27,20.23,18.23,16.3,19.6,19.9,18.9,19.05,24.6,26.33,25.37,27.73,19.05,25.6,22.57,26.7,25.3,24.9,21.07,29.6,27.13,24.43,23.2,21.1,23.3,28.8,24.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63071.956640000004,5.249047486666667,1228,140,350,100
2020-11-12 22:05:45,19.6,23.7,14.3,14.9,15.7,0,0,1,1,1,26.2,24.7,21.9,23.5,26.3,16.0,16.0,16.0,16.0,16.0,-81,-45,1954,1053,27,1092,752,752,412,1160,350,350,100,100,100,19.336315789473684,24.814736842105265,1.2611167289032694,48290.0,4.022083333333333,19.6,19.55,19.3,20.0,18.13,18.4,17.37,21.6,23.1,18.2,20.47,19.37,20.1,18.2,16.0,19.6,20.2,19.0,19.2,24.7,26.4,25.33,27.67,19.05,25.7,22.63,26.7,25.3,25.3,21.07,29.63,27.03,24.33,22.8,21.1,23.47,29.0,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60899.32684,5.1654701450000005,1228,140,350,100
2020-11-12 22:11:15,22.2,23.6,14.9,12.9,20.2,0,0,1,1,1,26.7,24.3,23.1,24.0,27.7,16.0,16.0,16.0,16.0,16.0,-82,-46,1955,1054,28,1092,752,752,412,1160,350,350,100,100,100,20.007894736842104,25.082631578947368,1.2380245269874142,48310.0,4.0249999999999995,20.65,20.6,20.15,21.23,18.33,18.6,16.93,21.6,23.6,19.4,20.63,20.3,21.2,20.33,19.0,19.6,19.65,18.6,19.75,25.3,27.33,26.17,28.6,19.5,26.1,22.73,26.7,25.1,25.4,21.07,30.1,27.47,25.53,22.8,21.1,23.0,27.9,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59808.9649,5.029512155833333,1228,140,350,100
2020-11-12 22:16:43,19.5,23.7,14.7,18.4,15.9,0,0,1,1,1,26.9,25.0,23.0,24.4,27.0,16.0,16.0,16.0,16.0,16.0,-83,-47,1956,1055,29,1092,752,752,412,1160,350,350,100,100,100,20.693684210526317,25.675263157894737,1.2800358486781338,48250.0,4.023333333333333,21.2,20.95,20.9,22.37,19.47,19.7,19.07,21.6,24.1,19.5,21.17,20.5,21.4,20.7,19.7,20.5,20.35,19.5,20.5,25.65,27.57,26.87,29.3,20.5,26.9,23.97,27.9,25.5,25.4,21.47,30.33,27.97,26.17,23.7,21.6,23.13,28.8,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61761.729699999996,5.065445608333333,1228,140,350,100
2020-11-12 22:22:19,19.9,23.8,14.1,16.8,18.0,0,0,1,1,1,26.7,24.9,22.9,24.2,26.8,16.0,16.0,16.0,16.0,16.0,-84,-48,1957,1056,30,1092,752,752,412,1160,350,350,100,100,100,20.544210526315783,25.74157894736842,1.3154410699434518,48020.0,4.0112499999999995,20.9,20.75,20.6,21.8,19.37,19.6,18.77,21.6,23.9,19.2,21.23,20.3,21.2,20.37,19.7,20.6,20.5,19.7,20.25,25.7,27.47,26.7,28.87,20.35,26.9,24.0,27.9,25.8,25.4,21.67,30.63,28.07,25.8,24.1,21.7,23.6,29.5,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63167.48018,5.205383745,1228,140,350,100
2020-11-12 22:27:47,19.1,24.1,13.4,16.3,17.6,0,0,1,1,1,26.3,24.8,22.6,24.1,26.6,16.0,16.0,16.0,16.0,16.0,-85,-49,1958,1057,31,1092,752,752,412,1160,350,350,100,100,100,20.048947368421057,25.466842105263158,1.288448411567527,48300.0,4.013333333333333,20.3,20.15,19.85,20.9,19.13,19.3,18.43,21.6,23.7,18.6,21.17,19.73,20.7,19.07,17.8,20.5,20.55,19.5,19.95,25.15,26.87,26.07,28.3,20.15,26.7,23.83,27.9,26.0,25.3,21.57,30.37,27.6,25.23,23.7,21.6,23.7,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62232.05828,5.224980769166667,1228,140,350,100
2020-11-12 22:33:16,19.5,23.8,14.3,16.8,19.2,0,0,1,1,1,26.3,24.9,22.7,24.0,26.6,16.0,16.0,16.0,16.0,16.0,-86,-50,1959,1058,32,1092,752,752,412,1160,350,350,100,100,100,19.900526315789474,25.35,1.2867607082039763,48600.0,4.0375,20.1,19.95,19.8,20.67,18.97,19.2,18.43,21.6,23.5,18.5,21.03,19.8,20.63,18.73,17.3,20.3,20.45,19.4,19.75,25.05,26.73,25.8,28.2,20.0,26.5,23.43,27.5,25.8,25.3,21.5,30.17,27.53,25.0,23.7,21.6,23.77,29.6,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62536.570420000004,5.1986928625,1228,140,350,100
2020-11-12 22:38:45,17.6,23.7,13.5,15.9,12.6,0,0,1,1,1,26.1,24.5,21.9,24.0,26.4,16.0,16.0,16.0,16.0,16.0,-87,-51,1960,1059,33,1092,752,752,412,1160,350,350,100,100,100,19.623157894736845,25.067368421052635,1.2650261741068254,47320.0,3.9966666666666666,19.9,19.75,19.55,20.53,18.53,18.7,17.87,21.6,23.4,18.3,20.77,19.57,20.37,18.5,16.8,20.0,20.15,19.1,19.45,24.7,26.57,25.57,28.0,19.6,26.1,23.07,27.1,25.6,25.1,21.2,29.83,27.33,24.77,23.5,21.4,23.57,28.8,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59861.03856,5.099900374166666,1228,140,350,100
2020-11-12 22:44:13,18.7,23.7,14.3,16.0,15.7,0,0,1,1,1,26.2,24.7,22.6,23.8,26.4,16.0,16.0,16.0,16.0,16.0,-88,-52,1961,1060,34,1092,752,752,412,1160,350,350,100,100,100,19.776842105263157,25.070526315789472,1.276895118688701,47340.0,3.9441666666666664,20.05,19.95,19.7,20.67,18.6,18.7,17.8,21.6,23.2,18.6,20.87,19.77,20.6,18.9,17.7,20.0,20.25,19.2,19.6,24.9,26.63,25.8,28.1,19.6,25.9,22.9,26.9,25.6,25.3,21.27,29.9,27.4,24.77,23.5,21.3,23.47,29.0,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60448.21492,5.012885561666666,1228,140,350,100
2020-11-12 22:49:41,18.5,23.8,13.8,16.2,15.9,0,0,1,1,1,26.2,24.9,22.4,23.7,26.1,16.0,16.0,16.0,16.0,16.0,-89,-53,1962,1061,35,1092,752,752,412,1160,350,350,100,100,100,19.73315789473684,24.988421052631576,1.2767142030123109,47380.0,3.9466666666666663,19.9,19.85,19.65,20.47,18.6,18.9,17.9,21.6,23.2,18.5,20.77,19.67,20.57,18.8,17.6,20.0,20.25,19.2,19.5,24.8,26.43,25.53,27.93,19.55,25.9,22.9,26.9,25.5,25.1,21.2,29.7,27.27,24.63,23.4,21.2,23.47,29.1,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60490.718940000006,5.039122244166666,1228,140,350,100
2020-11-12 22:55:14,19.0,23.8,14.3,16.0,16.5,0,0,1,1,1,26.3,25.0,22.3,23.7,26.3,16.0,16.0,16.0,16.0,16.0,-90,-54,1963,1062,36,1092,752,752,412,1160,350,350,100,100,100,19.691578947368424,24.981578947368423,1.2682346363177883,47490.0,3.952916666666667,19.9,19.75,19.5,20.47,18.57,18.7,17.83,21.6,23.0,18.5,20.77,19.67,20.5,18.93,17.6,20.0,20.15,19.2,19.5,24.8,26.43,25.47,27.87,19.55,26.1,22.87,26.9,25.5,25.1,21.17,29.63,27.2,24.7,23.0,21.2,23.53,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60228.46288,5.029965909166666,1228,140,350,100
2020-11-12 23:00:47,21.7,24.1,18.0,19.9,21.6,0,0,1,1,1,27.4,25.4,23.9,25.3,27.1,18.0,18.0,18.0,18.0,18.0,-91,-55,1964,1063,37,1092,752,752,412,1160,350,350,100,100,100,20.73526315789474,25.90684210526316,1.1559888430099603,47590.0,3.9616666666666664,20.3,20.4,20.2,21.63,19.97,20.1,19.2,21.6,24.3,20.0,21.57,21.23,21.37,20.3,18.7,20.8,20.95,20.2,21.15,25.55,27.2,26.23,28.87,20.65,27.3,23.73,28.2,25.6,27.2,21.8,30.73,27.7,25.5,22.6,22.2,24.37,30.1,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55013.50904,4.801748829999999,1228,140,350,100
2020-11-12 23:06:16,19.4,24.4,18.3,18.1,15.7,0,0,1,1,1,27.1,25.9,23.6,25.0,27.6,18.0,18.0,18.0,18.0,18.0,-92,-56,1965,1064,38,1092,752,752,412,1160,350,350,100,100,100,21.617368421052632,26.4878947368421,1.285193745012976,47380.0,3.9570833333333333,21.85,21.85,21.65,22.47,20.63,20.8,19.8,21.6,25.0,21.4,21.83,22.5,22.67,20.93,20.1,21.6,21.6,21.0,21.45,26.6,28.1,27.53,29.43,21.3,27.7,24.53,28.8,26.4,27.4,22.17,31.6,28.87,26.07,23.9,22.2,24.47,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60892.47964,4.829416194999999,1228,140,350,100
2020-11-12 23:11:44,21.6,24.7,17.7,18.3,19.5,0,0,1,1,1,27.5,25.8,23.8,25.4,27.6,18.0,18.0,18.0,18.0,18.0,-93,-57,1966,1065,39,1092,752,752,412,1160,350,350,100,100,100,21.314210526315787,26.452105263157897,1.2561768197286582,47380.0,3.9483333333333333,21.7,21.45,21.15,22.17,20.4,20.5,19.67,21.6,24.5,20.7,22.0,21.53,22.07,20.83,19.9,21.5,21.7,20.5,21.1,26.5,28.2,27.23,29.4,21.3,27.5,24.5,28.5,26.6,27.0,22.23,31.37,28.73,25.93,24.3,22.4,24.67,30.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59517.65772,5.017089056666666,1228,140,350,100
2020-11-12 23:17:15,20.9,24.7,16.3,18.4,18.0,0,0,1,1,1,27.4,25.5,23.6,25.3,27.7,18.0,18.0,18.0,18.0,18.0,-94,-58,1967,1066,40,1092,752,752,412,1160,350,350,100,100,100,21.278421052631575,26.45157894736842,1.235910046029085,46900.0,3.9283333333333332,21.6,21.35,21.2,22.1,20.4,20.6,19.77,21.6,24.7,20.4,22.07,21.47,22.03,20.5,19.4,21.6,21.7,20.7,21.1,26.35,28.2,27.07,29.3,21.3,27.5,24.6,28.5,26.6,26.8,22.37,31.4,28.73,25.93,24.6,22.6,24.6,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57964.18116,4.895076619999999,1228,140,350,100
2020-11-12 23:22:42,20.9,24.8,16.2,18.5,18.3,0,0,1,1,1,27.3,25.4,23.6,25.4,27.6,18.0,18.0,18.0,18.0,18.0,-95,-59,1968,1067,41,1092,752,752,412,1160,350,350,100,100,100,21.285263157894736,26.524736842105266,1.224300335422498,47280.0,3.924166666666667,21.7,21.35,21.1,22.07,20.53,20.6,19.97,21.6,24.7,20.2,22.23,21.37,22.0,20.5,19.3,21.6,21.7,20.7,21.2,26.3,28.2,27.0,29.27,21.5,27.7,24.7,28.8,26.8,26.7,22.57,31.3,28.73,25.9,24.8,22.8,24.8,30.3,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57884.91986,4.827045875833333,1228,140,350,100
2020-11-12 23:28:11,21.0,24.8,16.3,18.8,18.5,0,0,1,1,1,27.4,25.7,23.8,25.4,27.7,18.0,18.0,18.0,18.0,18.0,-96,-60,1969,1068,42,1092,752,752,412,1160,350,350,100,100,100,21.43842105263158,26.670526315789477,1.2315042167184125,47060.0,3.930833333333333,21.8,21.55,21.3,22.23,20.7,20.8,20.07,21.6,24.8,20.4,22.3,21.6,22.2,20.53,19.6,21.9,21.8,20.8,21.35,26.5,28.3,27.13,29.3,21.65,27.7,24.9,28.9,26.8,26.8,22.7,31.47,28.93,26.03,25.2,22.9,24.93,30.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57954.58844,4.826646179166667,1228,140,350,100
2020-11-12 23:33:40,20.9,24.9,16.3,18.4,18.5,0,0,1,1,1,27.5,25.7,23.9,25.6,27.9,18.0,18.0,18.0,18.0,18.0,-97,-61,1970,1069,43,1092,752,752,412,1160,350,350,100,100,100,21.527894736842104,26.731052631578947,1.236771191777846,47340.0,3.9333333333333336,21.9,21.55,21.35,22.3,20.73,21.0,20.13,21.6,24.7,20.5,22.43,21.67,22.3,20.67,19.7,22.0,22.0,21.0,21.5,26.5,28.3,27.3,29.53,21.65,27.9,24.9,28.9,26.8,27.0,22.7,31.57,28.97,26.17,25.2,22.9,25.0,30.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58548.74822,4.8543056941666665,1228,140,350,100
2020-11-12 23:39:12,21.0,25.0,16.8,18.3,18.7,0,0,1,1,1,27.6,25.8,23.9,25.5,27.8,18.0,18.0,18.0,18.0,18.0,-98,-62,1971,1070,44,1092,752,752,412,1160,350,350,100,100,100,21.531578947368423,26.793684210526315,1.233900952758122,47230.0,3.9404166666666662,21.9,21.7,21.35,22.37,20.63,20.8,19.97,21.6,24.8,20.5,22.47,21.73,22.3,20.73,19.7,22.0,22.0,21.0,21.55,26.5,28.47,27.4,29.53,21.65,27.9,24.9,28.9,26.8,27.2,22.77,31.63,29.07,26.23,25.2,22.9,25.0,30.7,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58277.142,4.867745425833333,1228,140,350,100
2020-11-12 23:44:48,21.2,25.0,16.5,18.4,18.7,0,0,1,1,1,27.7,25.8,23.9,25.6,27.9,18.0,18.0,18.0,18.0,18.0,-99,-63,1972,1071,45,1092,752,752,412,1160,350,350,100,100,100,21.54368421052632,26.82421052631579,1.2300665593033528,47700.0,3.955416666666667,21.9,21.7,21.4,22.47,20.63,20.8,19.97,21.6,24.8,20.5,22.5,21.67,22.37,20.77,19.8,22.0,22.0,21.0,21.45,26.6,28.5,27.3,29.57,21.65,27.9,24.9,28.9,27.0,27.1,22.9,31.67,29.13,26.37,25.2,23.0,25.1,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58674.17488,4.872971536666666,1228,140,350,100
2020-11-12 23:50:15,21.2,25.0,16.8,18.4,18.7,0,0,1,1,1,27.8,26.0,23.9,25.6,28.0,18.0,18.0,18.0,18.0,18.0,-100,-64,1973,1072,46,1092,752,752,412,1160,350,350,100,100,100,21.58947368421052,26.843684210526312,1.2321960714176887,47590.0,3.970416666666667,21.95,21.7,21.4,22.53,20.7,20.8,19.97,21.6,25.0,20.5,22.57,21.7,22.43,20.9,19.9,22.0,22.0,21.0,21.55,26.65,28.5,27.4,29.6,21.65,27.9,24.9,28.9,27.0,27.2,22.9,31.63,29.2,26.37,25.4,23.1,25.0,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58640.21104,4.888099413333333,1228,140,350,100
2020-11-12 23:55:42,21.3,25.0,17.2,18.5,18.8,0,0,1,1,1,27.8,25.9,24.2,25.8,28.1,18.0,18.0,18.0,18.0,18.0,-101,-65,1974,1073,47,1092,752,752,412,1160,350,350,100,100,100,21.672105263157892,26.946315789473683,1.2339005357108803,47710.0,3.970833333333333,22.05,21.85,21.5,22.57,20.77,21.0,20.1,21.6,24.8,20.7,22.63,21.87,22.5,21.03,19.9,22.1,22.2,21.0,21.6,26.65,28.7,27.53,29.7,21.8,28.1,25.1,29.2,27.0,27.2,22.9,31.77,29.3,26.43,25.4,23.1,25.17,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58869.39456,4.896233566666667,1228,140,350,100
2020-11-13 00:01:10,21.2,25.1,17.0,18.4,18.5,0,0,1,1,1,27.8,25.9,24.1,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-102,-66,1975,1074,48,1092,752,752,412,1160,350,350,100,100,100,21.702631578947365,26.97578947368421,1.2381399335036152,47540.0,3.96875,22.15,21.85,21.6,22.67,20.8,21.0,20.1,21.6,24.8,20.7,22.77,21.87,22.57,20.77,19.9,22.1,22.2,21.2,21.7,26.75,28.7,27.6,29.73,21.8,28.1,25.03,29.2,27.0,27.2,23.03,31.87,29.23,26.43,25.4,23.2,25.27,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58861.17244,4.905440291666666,1228,140,350,100
2020-11-13 00:06:37,21.0,25.1,16.8,18.4,18.4,0,0,1,1,1,27.7,26.0,23.9,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-103,-67,1976,1075,49,1092,752,752,412,1160,350,350,100,100,100,21.66526315789474,26.98526315789474,1.2343830803950657,47500.0,3.96,21.95,21.8,21.6,22.63,20.8,21.0,20.1,21.6,25.0,20.5,22.77,21.87,22.5,20.67,19.7,22.1,22.2,21.2,21.65,26.75,28.57,27.53,29.73,21.8,28.1,25.03,29.2,27.0,27.2,23.07,31.87,29.3,26.43,25.6,23.2,25.27,30.8,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58633.19632,4.895598698333334,1228,140,350,100
2020-11-13 00:12:07,21.0,25.1,16.5,18.5,18.4,0,0,1,1,1,27.7,26.1,23.9,25.7,28.0,18.0,18.0,18.0,18.0,18.0,-104,-68,1977,1076,50,1092,752,752,412,1160,350,350,100,100,100,21.630000000000003,26.968947368421052,1.2311823571917446,47870.0,3.97375,21.95,21.8,21.4,22.47,20.8,21.0,20.1,21.6,25.0,20.5,22.73,21.77,22.43,20.67,19.6,22.1,22.2,21.2,21.65,26.65,28.57,27.53,29.73,21.8,28.1,25.0,29.2,27.0,27.2,23.07,31.83,29.23,26.4,25.6,23.3,25.27,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58936.69944,4.898745656666666,1228,140,350,100
2020-11-13 00:17:42,20.9,25.3,16.9,18.5,18.4,0,0,1,1,1,27.8,26.1,24.0,25.9,28.0,18.0,18.0,18.0,18.0,18.0,-105,-69,1978,1077,51,1092,752,752,412,1160,350,350,100,100,100,21.627894736842105,26.99421052631579,1.2319484158033511,47760.0,3.984583333333333,21.95,21.8,21.4,22.47,20.83,21.0,20.1,21.6,24.8,20.5,22.77,21.83,22.53,20.6,19.6,22.1,22.2,21.2,21.65,26.65,28.57,27.53,29.7,21.8,28.1,25.1,29.2,27.0,27.4,23.07,31.83,29.3,26.37,25.4,23.3,25.4,30.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58837.85634,4.9072731575,1228,140,350,100
2020-11-13 00:23:10,21.0,25.4,16.8,18.5,18.4,0,0,1,1,1,27.8,26.1,24.0,25.9,28.1,18.0,18.0,18.0,18.0,18.0,-106,-70,1979,1078,52,1092,752,752,412,1160,350,350,100,100,100,21.656315789473684,27.017368421052634,1.2316493102757193,47760.0,3.9799999999999995,21.95,21.8,21.5,22.47,20.83,21.0,20.13,21.6,25.0,20.6,22.83,21.83,22.5,20.63,19.6,22.1,22.2,21.2,21.7,26.65,28.57,27.47,29.73,21.8,28.1,25.1,29.2,27.2,27.2,23.07,31.87,29.23,26.37,25.4,23.3,25.47,31.0,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58823.57106,4.9025594749999994,1228,140,350,100
2020-11-13 00:28:38,21.0,25.3,16.8,18.5,18.4,0,0,1,1,1,27.8,26.0,23.9,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-107,-71,1980,1079,53,1092,752,752,412,1160,350,350,100,100,100,21.679999999999996,27.035789473684208,1.232252736443958,48040.0,3.9916666666666663,22.05,21.8,21.5,22.47,20.9,21.1,20.17,21.6,25.0,20.7,22.8,21.83,22.57,20.63,19.7,22.1,22.1,21.2,21.7,26.65,28.67,27.53,29.73,21.9,28.3,25.1,29.2,27.2,27.4,23.07,31.93,29.3,26.4,25.4,23.3,25.27,31.0,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59197.42146,4.917541354999999,1228,140,350,100
2020-11-13 00:34:05,20.9,25.3,16.8,18.5,18.5,0,0,1,1,1,27.6,26.2,23.9,25.9,28.1,18.0,18.0,18.0,18.0,18.0,-108,-72,1981,1080,54,1092,752,752,412,1160,350,350,100,100,100,21.707894736842103,27.067894736842103,1.2310739486922853,47970.0,4.000416666666666,21.95,21.8,21.5,22.5,20.97,21.1,20.2,21.6,25.0,20.7,22.83,21.83,22.57,20.8,19.7,22.3,22.1,21.3,21.7,26.65,28.67,27.53,29.73,21.95,28.3,25.2,29.4,27.2,27.4,23.13,31.93,29.3,26.43,25.6,23.3,25.17,31.0,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59054.61732,4.9271682825,1228,140,350,100
2020-11-13 00:39:33,21.0,25.3,16.9,18.7,18.5,0,0,1,1,1,27.8,26.1,24.0,26.0,28.2,18.0,18.0,18.0,18.0,18.0,-109,-73,1982,1081,55,1092,752,752,412,1160,350,350,100,100,100,21.70578947368421,27.084210526315786,1.2328333842343582,47650.0,3.984166666666667,21.95,21.8,21.5,22.53,20.97,21.1,20.2,21.6,25.0,20.7,22.83,21.83,22.57,20.83,19.7,22.2,22.1,21.3,21.7,26.75,28.7,27.57,29.73,21.95,28.3,25.17,29.4,27.2,27.4,23.13,31.93,29.37,26.43,25.6,23.3,25.1,31.0,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58744.510760000005,4.908297003333333,1228,140,350,100
2020-11-13 00:45:02,21.2,25.4,16.6,18.7,18.5,0,0,1,1,1,27.8,26.1,24.0,26.0,28.1,18.0,18.0,18.0,18.0,18.0,-110,-74,1983,1082,56,1092,752,752,412,1160,350,350,100,100,100,21.725263157894734,27.154210526315786,1.2356969383388743,47700.0,3.9729166666666664,22.0,21.8,21.55,22.53,20.93,21.1,20.23,21.6,25.0,20.7,22.87,21.83,22.57,20.77,19.7,22.3,22.3,21.2,21.8,26.8,28.7,27.6,29.73,22.0,28.1,25.27,29.4,27.2,27.4,23.23,32.07,29.33,26.43,25.6,23.5,25.5,31.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58942.74396,4.903635613333333,1228,140,350,100
2020-11-13 00:50:31,21.0,25.3,16.9,18.5,18.5,0,0,1,1,1,27.9,26.2,24.1,25.9,28.1,18.0,18.0,18.0,18.0,18.0,-111,-75,1984,1083,57,1092,752,752,412,1160,350,350,100,100,100,21.74,27.107894736842102,1.232449445415555,47930.0,3.984583333333333,22.05,21.8,21.6,22.47,20.97,21.1,20.27,21.6,25.0,20.7,22.9,21.83,22.57,20.8,19.7,22.3,22.3,21.3,21.8,26.75,28.57,27.53,29.73,22.0,28.3,25.17,29.2,27.2,27.4,23.2,31.93,29.37,26.43,25.6,23.5,25.5,31.0,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59071.30192,4.917251911666666,1228,140,350,100
2020-11-13 00:56:01,21.2,25.4,17.0,18.7,18.5,0,0,1,1,1,27.9,25.9,24.0,26.0,28.2,18.0,18.0,18.0,18.0,18.0,-112,-76,1985,1084,58,1092,752,752,412,1160,350,350,100,100,100,21.75578947368421,27.143157894736838,1.2340052218714166,47860.0,3.99125,22.05,21.85,21.6,22.67,20.97,21.1,20.27,21.6,25.0,20.7,22.83,21.97,22.57,20.73,19.7,22.3,22.3,21.3,21.85,26.85,28.6,27.6,29.73,22.0,28.3,25.2,29.4,27.2,27.4,23.27,32.07,29.37,26.43,25.6,23.5,25.53,31.0,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59059.48992,4.922116326666666,1228,140,350,100
2020-11-13 01:01:30,21.2,25.4,16.8,18.5,18.5,0,0,1,1,1,27.8,26.4,24.1,26.0,28.2,18.0,18.0,18.0,18.0,18.0,-113,-77,1986,1085,59,1092,752,752,412,1160,350,350,100,100,100,21.769473684210524,27.1478947368421,1.2325169221524614,47930.0,3.99125,22.05,21.8,21.6,22.67,20.97,21.1,20.27,21.6,25.2,20.7,22.9,21.9,22.63,20.73,19.7,22.3,22.3,21.3,21.9,26.75,28.7,27.6,29.73,22.0,28.3,25.27,29.4,27.4,27.4,23.27,31.93,29.4,26.43,25.6,23.5,25.5,31.0,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59074.53608,4.922251083333332,1228,140,350,100
2020-11-13 01:06:58,21.2,25.4,16.9,18.7,18.5,0,0,1,1,1,27.9,26.1,24.1,25.9,28.2,18.0,18.0,18.0,18.0,18.0,-114,-78,1987,1086,60,1092,752,752,412,1160,350,350,100,100,100,21.778421052631575,27.164210526315788,1.2329285999742066,47800.0,3.98875,22.1,21.95,21.6,22.67,20.97,21.1,20.27,21.6,25.2,20.7,22.9,21.9,22.63,20.7,19.7,22.3,22.3,21.3,21.9,26.85,28.7,27.67,29.77,22.0,28.3,25.27,29.4,27.4,27.4,23.27,32.03,29.43,26.47,25.6,23.5,25.43,31.0,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58933.98708,4.917021798333333,1228,140,350,100
2020-11-13 01:12:26,21.2,25.4,16.9,18.4,18.5,0,0,1,1,1,27.9,26.0,24.1,26.0,28.2,18.0,18.0,18.0,18.0,18.0,-115,-79,1988,1087,61,1092,752,752,412,1160,350,350,100,100,100,21.786315789473683,27.18052631578947,1.2379132523849494,47700.0,3.9791666666666665,22.15,21.9,21.6,22.7,20.97,21.1,20.27,21.6,25.2,20.7,22.97,21.9,22.63,20.7,19.7,22.3,22.4,21.3,21.85,27.0,28.7,27.7,29.73,22.0,28.3,25.33,29.4,27.4,27.4,23.27,32.2,29.5,26.53,25.6,23.5,25.4,31.0,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59048.46214,4.915935384166667,1228,140,350,100
2020-11-13 01:17:55,21.2,25.4,16.8,18.1,18.5,0,0,1,1,1,28.0,26.2,24.1,25.9,28.1,18.0,18.0,18.0,18.0,18.0,-116,-80,1989,1088,62,1092,752,752,412,1160,350,350,100,100,100,21.685263157894735,27.084736842105258,1.2370790830292764,47920.0,3.984166666666667,22.05,21.85,21.6,22.6,20.7,21.0,20.0,21.6,25.0,20.7,22.83,21.9,22.57,20.67,19.7,22.1,22.25,21.2,21.7,26.85,28.6,27.6,29.73,21.85,28.1,25.1,29.2,27.4,27.4,23.17,31.97,29.37,26.47,25.6,23.3,25.43,31.0,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59280.82966,4.930387158333334,1228,140,350,100
2020-11-13 01:23:24,21.2,25.3,16.8,18.0,18.5,0,0,1,1,1,28.0,26.0,24.1,25.8,28.1,18.0,18.0,18.0,18.0,18.0,-117,-81,1990,1089,63,1092,752,752,412,1160,350,350,100,100,100,21.642105263157895,27.04736842105263,1.2397334090071817,47380.0,3.970833333333333,21.95,21.8,21.6,22.57,20.67,20.8,19.83,21.6,24.8,20.7,22.77,21.8,22.53,20.83,19.7,22.1,22.25,21.2,21.7,26.75,28.7,27.57,29.73,21.75,28.1,24.97,29.2,27.2,27.4,23.13,31.93,29.37,26.5,25.6,23.3,25.37,31.0,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58738.568920000005,4.917474940833333,1228,140,350,100
2020-11-13 01:28:54,21.2,25.4,16.8,17.9,18.5,0,0,1,1,1,27.9,26.2,24.0,25.7,28.0,18.0,18.0,18.0,18.0,18.0,-118,-82,1991,1090,64,1092,752,752,412,1160,350,350,100,100,100,21.606315789473683,26.95210526315789,1.240612937013253,47490.0,3.952916666666667,21.95,21.8,21.6,22.47,20.53,20.8,19.77,21.6,24.8,20.7,22.7,21.8,22.5,20.8,19.7,22.0,22.25,21.2,21.55,26.65,28.67,27.57,29.73,21.65,27.9,24.9,28.9,27.2,27.2,23.1,31.93,29.3,26.43,25.4,23.3,25.23,30.9,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58916.70838,4.902303220833333,1228,140,350,100
2020-11-13 01:34:23,21.0,25.4,16.6,17.9,18.4,0,0,1,1,1,28.0,26.2,23.9,25.6,28.0,18.0,18.0,18.0,18.0,18.0,-119,-83,1992,1091,65,1092,752,752,412,1160,350,350,100,100,100,21.57263157894737,26.902105263157893,1.2382161139832095,47540.0,3.9595833333333332,21.95,21.8,21.5,22.47,20.57,20.6,19.77,21.6,24.8,20.7,22.7,21.77,22.5,20.7,19.6,22.0,22.2,21.0,21.65,26.65,28.57,27.47,29.73,21.65,27.9,24.83,28.8,27.2,27.2,23.0,31.87,29.23,26.4,25.4,23.1,25.27,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58864.79406,4.907562601666666,1228,140,350,100
2020-11-13 01:39:51,20.9,25.4,16.5,17.9,18.4,0,0,1,1,1,27.8,26.1,24.0,25.6,27.9,18.0,18.0,18.0,18.0,18.0,-120,-84,1993,1092,66,1092,752,752,412,1160,350,350,100,100,100,21.54315789473684,26.870526315789473,1.2376430176432973,47540.0,3.9616666666666664,21.9,21.8,21.4,22.47,20.53,20.6,19.73,21.6,24.8,20.5,22.7,21.77,22.4,20.87,19.6,22.0,22.1,21.0,21.55,26.65,28.57,27.47,29.73,21.55,27.8,24.7,28.8,27.2,27.2,22.93,31.7,29.27,26.3,25.4,23.1,25.17,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58837.54906,4.904264296666667,1228,140,350,100
2020-11-13 01:45:21,20.9,25.4,16.9,17.9,18.4,0,0,1,1,1,27.9,26.2,23.9,25.6,28.0,18.0,18.0,18.0,18.0,18.0,-121,-85,1994,1093,67,1092,752,752,412,1160,350,350,100,100,100,21.527368421052632,26.82315789473684,1.2364005883329188,47590.0,3.9637499999999997,21.95,21.75,21.4,22.4,20.53,20.6,19.7,21.6,25.0,20.5,22.57,21.77,22.43,20.67,19.6,22.0,22.1,21.0,21.45,26.6,28.57,27.4,29.6,21.45,27.7,24.7,28.8,27.2,27.2,22.93,31.7,29.13,26.3,25.0,23.1,25.13,30.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58840.304000000004,4.9032438775,1228,140,350,100
2020-11-13 01:50:50,21.0,25.4,16.9,17.9,18.4,0,0,1,1,1,27.9,26.1,23.9,25.6,27.9,18.0,18.0,18.0,18.0,18.0,-122,-86,1995,1094,68,1092,752,752,412,1160,350,350,100,100,100,21.52105263157895,26.82263157894737,1.2379192860488448,47540.0,3.9637499999999997,21.95,21.7,21.4,22.37,20.53,20.6,19.7,21.6,24.8,20.5,22.57,21.77,22.43,20.73,19.6,22.0,22.1,21.0,21.55,26.65,28.57,27.47,29.63,21.45,27.8,24.7,28.8,27.0,27.2,22.93,31.7,29.13,26.3,25.2,23.1,25.07,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58850.68286,4.903791119166667,1228,140,350,100
2020-11-13 01:56:17,21.0,25.3,16.6,17.9,18.4,0,0,1,1,1,27.9,26.4,23.9,25.7,27.9,18.0,18.0,18.0,18.0,18.0,-123,-87,1996,1095,69,1092,752,752,412,1160,350,350,100,100,100,21.504736842105263,26.834210526315786,1.2362073951369883,47550.0,3.962083333333333,21.9,21.6,21.4,22.4,20.5,20.6,19.7,21.6,24.8,20.5,22.57,21.77,22.37,20.73,19.6,22.0,22.1,21.0,21.45,26.6,28.57,27.53,29.63,21.45,27.8,24.73,28.8,27.0,27.2,22.93,31.7,29.17,26.3,25.4,23.1,25.07,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58781.66164,4.9013476874999995,1228,140,350,100
2020-11-13 02:01:45,20.9,25.4,16.8,18.0,18.4,0,0,1,1,1,27.9,25.9,24.0,25.6,28.0,18.0,18.0,18.0,18.0,18.0,-124,-88,1997,1096,70,1092,752,752,412,1160,350,350,100,100,100,21.50842105263158,26.838421052631578,1.2377782905400885,47700.0,3.96875,21.9,21.6,21.4,22.47,20.47,20.6,19.7,21.6,24.8,20.5,22.5,21.77,22.43,20.77,19.6,22.0,22.1,21.0,21.45,26.6,28.57,27.5,29.67,21.45,27.9,24.77,28.8,27.0,27.2,22.93,31.7,29.17,26.3,25.2,23.1,25.07,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59042.02446,4.909320254166666,1228,140,350,100
2020-11-13 02:07:13,20.9,25.3,16.9,18.0,18.4,0,0,1,1,1,27.7,26.1,23.8,25.8,27.9,18.0,18.0,18.0,18.0,18.0,-125,-89,1998,1097,71,1092,752,752,412,1160,350,350,100,100,100,21.49842105263158,26.84052631578947,1.2407020676920988,47550.0,3.96875,21.9,21.6,21.4,22.4,20.53,20.6,19.63,21.6,24.7,20.5,22.57,21.77,22.4,20.77,19.6,22.0,22.1,21.0,21.4,26.7,28.43,27.53,29.67,21.45,27.8,24.7,28.8,27.0,27.2,22.93,31.8,29.3,26.33,25.4,23.1,25.13,30.7,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58995.38332,4.9182253241666665,1228,140,350,100
2020-11-13 02:12:43,21.0,25.3,16.3,17.0,18.4,0,0,1,1,1,27.8,25.8,23.8,25.5,27.9,18.0,18.0,18.0,18.0,18.0,-126,-90,1999,1098,72,1092,752,752,412,1160,350,350,100,100,100,21.450526315789475,26.808421052631576,1.258132856574897,47490.0,3.96,21.9,21.6,21.4,22.4,20.43,20.6,19.53,21.6,24.7,20.5,22.53,21.67,22.33,20.67,19.6,21.8,22.05,20.8,21.45,26.6,28.57,27.47,29.6,21.45,27.7,24.7,28.8,27.0,27.2,22.87,31.77,29.2,26.3,25.4,22.9,25.1,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59748.72936,4.947671361666666,1228,140,350,100
2020-11-13 02:18:14,21.9,25.1,19.8,14.4,19.0,0,0,1,1,1,28.2,25.9,24.9,25.9,28.5,19.0,19.0,19.0,19.0,19.0,-127,-91,2000,1099,73,1092,752,752,412,1160,350,350,100,100,100,21.691052631578945,26.79578947368421,1.2263524138543354,47550.0,3.96,22.25,22.05,21.95,23.33,20.13,20.5,18.6,21.6,25.0,21.4,22.4,22.67,22.93,21.27,20.4,21.5,21.8,20.5,21.85,26.95,28.8,27.87,30.1,21.2,27.5,24.4,28.3,26.8,28.0,22.73,32.0,29.17,26.83,24.3,22.9,24.5,30.0,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58313.05728,4.91924111,1228,140,350,100
2020-11-13 02:23:44,19.8,25.4,17.7,19.1,13.5,0,0,1,1,1,28.1,26.3,24.5,26.4,28.3,19.0,19.0,19.0,19.0,19.0,-128,-92,2001,1100,74,1092,752,752,412,1160,350,350,100,100,100,21.757894736842104,27.175263157894733,1.2150286315313674,47660.0,3.967083333333333,22.25,21.8,21.5,22.6,21.07,21.5,20.57,21.6,25.6,20.5,22.97,22.5,22.97,20.07,17.9,22.3,22.15,21.2,22.35,27.15,28.83,27.53,29.67,22.15,28.6,25.33,29.5,27.0,28.2,23.2,32.13,29.5,26.57,24.3,23.5,25.0,30.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57908.26458,4.8425550775,1228,140,350,100
2020-11-13 02:29:12,22.6,25.7,18.3,20.0,20.4,0,0,1,1,1,28.6,26.8,25.3,27.1,29.2,19.0,19.0,19.0,19.0,19.0,-129,-93,2002,1101,75,1092,752,752,412,1160,350,350,100,100,100,22.30315789473684,27.6278947368421,1.1631804676226223,47600.0,3.9691666666666667,22.5,22.25,21.85,22.83,21.9,22.1,21.2,21.6,26.0,21.2,23.57,22.83,23.4,21.13,19.0,23.0,22.8,21.7,22.9,27.5,29.13,27.73,29.97,22.75,29.2,26.2,30.3,27.2,28.6,23.63,32.53,29.83,26.43,24.8,24.0,25.63,31.5,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55367.39026,4.719818951666666,1228,140,350,100
2020-11-13 02:34:41,24.8,26.3,18.8,20.7,21.3,0,0,1,1,1,29.6,27.6,26.1,27.6,29.9,19.0,19.0,19.0,19.0,19.0,-130,-94,2003,1102,76,1092,752,752,412,1160,350,350,100,100,100,23.27421052631579,28.42526315789474,1.1738591909491463,47860.0,3.9774999999999996,23.6,23.45,23.0,24.2,22.67,22.8,21.9,21.6,26.6,22.6,24.0,23.77,24.37,22.9,21.9,23.7,23.4,22.3,23.45,28.45,30.2,28.83,31.07,23.55,30.1,27.0,31.2,27.8,29.3,24.2,33.47,30.7,27.87,25.4,24.6,26.07,32.0,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56180.90088,4.647845464166666,1228,140,350,100
2020-11-13 02:40:10,25.4,26.7,18.8,20.8,23.8,0,0,1,1,1,29.9,27.9,26.6,27.9,30.0,19.0,19.0,19.0,19.0,19.0,-131,-95,2004,1103,77,1092,752,752,412,1160,350,350,100,100,100,23.830000000000005,28.864736842105266,1.2073222354166877,47740.0,3.983333333333333,24.2,24.05,23.8,25.0,23.0,23.2,22.33,21.6,26.8,23.5,24.33,24.17,24.77,23.87,23.3,24.1,23.95,22.9,23.9,28.9,30.73,29.5,31.53,24.0,30.3,27.43,31.5,28.2,29.4,24.53,33.87,31.17,28.67,26.2,24.9,26.43,32.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57637.563519999996,4.742436016666666,1228,140,350,100
2020-11-13 02:45:39,22.8,26.8,18.3,21.2,18.3,0,0,1,1,1,29.6,27.8,26.0,27.9,29.8,19.0,19.0,19.0,19.0,19.0,-132,-96,2005,1104,78,1092,752,752,412,1160,350,350,100,100,100,23.538421052631577,28.87210526315789,1.1949092195279944,47870.0,3.9837499999999997,23.95,23.7,23.45,24.67,23.0,23.2,22.37,21.6,27.2,22.7,24.47,23.8,24.4,22.77,21.2,24.1,23.95,22.8,23.9,28.8,30.5,29.4,31.37,24.0,30.3,27.53,31.5,28.4,29.3,24.57,33.93,31.27,28.73,26.6,24.9,26.47,32.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57200.30434,4.7849111608333335,1228,140,350,100
2020-11-13 02:51:08,22.8,27.0,18.1,20.3,20.8,0,0,1,1,1,29.2,28.7,26.1,27.5,29.3,19.0,19.0,19.0,19.0,19.0,-133,-97,2006,1105,79,1092,752,752,412,1160,350,350,100,100,100,23.727894736842103,28.971578947368425,1.2841037906125345,47860.0,3.98875,24.05,24.0,23.8,25.0,22.97,23.2,22.47,21.6,26.4,22.9,24.4,23.87,24.4,23.57,23.3,23.9,24.2,23.0,23.8,28.8,30.67,29.7,31.7,24.0,30.3,27.53,31.5,28.4,29.3,24.7,33.93,31.27,28.73,26.6,24.9,26.8,33.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61457.207420000006,4.94406299,1228,140,350,100
2020-11-13 02:56:38,21.0,27.4,17.2,21.6,17.2,0,0,1,1,1,28.5,29.1,25.9,27.5,29.3,19.0,19.0,19.0,19.0,19.0,-134,-98,2007,1106,80,1092,752,752,412,1160,350,350,100,100,100,22.883684210526315,28.551578947368416,1.235086819261319,47700.0,3.9816666666666665,23.25,22.75,22.6,23.47,22.63,22.8,22.33,21.6,26.6,21.5,24.33,23.0,23.53,21.2,18.8,23.9,24.2,22.9,23.4,28.2,29.7,28.5,30.57,23.65,29.9,27.17,31.2,28.8,28.6,24.53,33.6,30.7,28.2,26.8,24.9,26.83,32.7,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58913.641279999996,5.015452029166666,1228,140,350,100
2020-11-13 03:02:07,23.3,27.3,18.0,18.8,22.2,0,0,1,1,1,29.1,28.1,25.5,27.1,29.2,19.0,19.0,19.0,19.0,19.0,-135,-99,2008,1107,81,1092,752,752,412,1160,350,350,100,100,100,22.949473684210528,28.223684210526315,1.2556972299358855,47660.0,3.973333333333333,23.4,23.3,23.0,24.07,21.7,21.8,20.9,21.6,26.0,22.2,23.8,23.23,23.77,22.47,22.1,23.2,23.75,22.7,23.05,28.15,29.83,28.83,31.03,22.9,29.0,26.2,30.3,28.8,28.7,24.17,33.1,30.4,27.8,26.0,24.2,26.67,32.4,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59846.52998,4.948340469166666,1228,140,350,100
2020-11-13 03:07:36,21.7,26.8,17.9,18.8,18.7,0,0,1,1,1,29.0,27.1,25.2,26.8,29.4,19.0,19.0,19.0,19.0,19.0,-136,-100,2009,1108,82,1092,752,752,412,1160,350,350,100,100,100,22.481052631578947,27.97421052631579,1.220288312970742,47860.0,3.9799999999999995,23.05,22.75,22.45,23.5,21.53,21.6,20.73,21.6,26.2,21.5,23.67,22.83,23.43,21.4,19.6,23.0,23.4,22.2,22.7,27.7,29.57,28.43,30.67,22.65,29.0,25.93,30.1,28.4,28.6,24.0,32.93,30.17,27.43,26.0,24.2,26.33,32.0,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58402.99866,4.927063693333333,1228,140,350,100
2020-11-13 03:13:04,21.6,26.7,17.9,18.7,18.1,0,0,1,1,1,29.0,27.3,25.0,26.7,28.9,19.0,19.0,19.0,19.0,19.0,-137,-101,2010,1109,83,1092,752,752,412,1160,350,350,100,100,100,22.50368421052632,27.924210526315786,1.236110380588341,47870.0,3.98875,23.15,22.85,22.6,23.77,21.4,21.5,20.43,21.6,25.6,21.7,23.53,22.93,23.43,21.63,20.7,22.8,23.1,22.2,22.65,27.85,29.63,28.67,30.8,22.5,28.7,25.67,29.8,28.4,28.4,23.87,32.93,30.2,27.57,25.9,24.0,26.3,31.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59172.60392,4.898983440833334,1228,140,350,100
2020-11-13 03:18:31,21.6,26.5,17.9,18.8,18.3,0,0,1,1,1,28.7,26.8,24.8,26.7,28.7,19.0,19.0,19.0,19.0,19.0,-138,-102,2011,1110,84,1092,752,752,412,1160,350,350,100,100,100,22.407894736842106,27.82473684210526,1.230804262173177,47750.0,3.984166666666667,22.95,22.65,22.4,23.43,21.4,21.5,20.6,21.6,25.6,21.5,23.53,22.83,23.43,21.43,20.4,22.8,23.1,22.1,22.5,27.6,29.57,28.43,30.67,22.4,28.7,25.67,29.8,28.2,28.4,23.8,32.93,30.17,27.23,26.2,24.0,26.0,31.7,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58770.90352,4.91431281,1228,140,350,100
2020-11-13 03:24:05,21.7,26.2,17.6,18.8,18.5,0,0,1,1,1,28.7,27.0,24.8,26.6,28.7,19.0,19.0,19.0,19.0,19.0,-139,-103,2012,1111,85,1092,752,752,412,1160,350,350,100,100,100,22.39105263157895,27.779999999999998,1.2326819051142355,47860.0,3.9837499999999997,22.9,22.65,22.35,23.4,21.37,21.5,20.6,21.6,25.6,21.5,23.47,22.77,23.3,21.47,20.6,22.8,23.05,22.0,22.5,27.55,29.5,28.43,30.67,22.4,28.6,25.67,29.8,28.0,28.2,23.8,32.87,30.17,27.23,26.2,24.0,26.0,31.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58996.155979999996,4.9069608124999995,1228,140,350,100
2020-11-13 03:29:33,21.7,26.2,17.4,18.5,19.0,0,0,1,1,1,28.6,26.7,24.8,26.4,28.9,19.0,19.0,19.0,19.0,19.0,-140,-104,2013,1112,86,1092,752,752,412,1160,350,350,100,100,100,22.289473684210527,27.68052631578947,1.2306111752102704,47650.0,3.9795833333333333,22.75,22.55,22.3,23.27,21.27,21.5,20.37,21.6,25.4,21.5,23.47,22.77,23.23,21.37,20.4,22.7,22.95,21.8,22.3,27.5,29.47,28.43,30.43,22.35,28.6,25.47,29.6,28.0,28.2,23.67,32.67,30.1,27.07,26.2,23.8,25.97,31.5,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58638.6225,4.9014491033333325,1228,140,350,100
2020-11-13 03:34:59,21.7,26.1,17.9,18.5,19.0,0,0,1,1,1,28.6,26.7,24.9,26.5,28.9,19.0,19.0,19.0,19.0,19.0,-141,-105,2014,1113,87,1092,752,752,412,1160,350,350,100,100,100,22.269999999999992,27.652105263157893,1.232894867227117,47760.0,3.9754166666666664,22.65,22.45,22.3,23.27,21.23,21.5,20.47,21.6,25.4,21.4,23.4,22.63,23.23,21.4,20.4,22.7,22.95,21.8,22.35,27.4,29.37,28.3,30.5,22.25,28.6,25.47,29.6,27.8,28.2,23.67,32.63,30.0,27.07,26.2,23.9,25.9,31.7,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58883.058860000005,4.896736723333333,1228,140,350,100
2020-11-13 03:40:27,21.8,26.1,17.6,18.4,19.1,0,0,1,1,1,28.6,27.0,24.8,26.5,28.6,19.0,19.0,19.0,19.0,19.0,-142,-106,2015,1114,88,1092,752,752,412,1160,350,350,100,100,100,22.233684210526313,27.619999999999997,1.2296955563683503,47700.0,3.9774999999999996,22.65,22.45,22.25,23.2,21.17,21.3,20.33,21.6,25.4,21.4,23.33,22.63,23.2,21.43,20.4,22.7,22.95,21.8,22.25,27.45,29.37,28.3,30.5,22.25,28.6,25.47,29.6,27.8,28.0,23.67,32.7,30.0,27.1,26.0,23.8,25.9,31.5,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58656.47804,4.897480704166666,1228,140,350,100
2020-11-13 03:45:54,21.7,26.2,17.9,19.2,19.0,0,0,1,1,1,28.5,26.9,24.8,26.6,28.9,19.0,19.0,19.0,19.0,19.0,-143,-107,2016,1115,89,1092,752,752,412,1160,350,350,100,100,100,22.33578947368421,27.714210526315785,1.2248091688272995,48030.0,3.98875,22.65,22.55,22.3,23.33,21.47,21.6,20.63,21.6,25.4,21.4,23.47,22.73,23.3,21.4,20.4,22.8,22.95,22.0,22.4,27.4,29.37,28.37,30.43,22.5,28.7,25.6,29.8,27.8,28.2,23.8,32.7,30.0,27.07,26.0,24.0,25.93,31.7,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58827.58438,4.8951692675,1228,140,350,100
2020-11-13 03:51:24,21.8,26.1,17.9,19.4,19.1,0,0,1,1,1,28.6,26.9,24.9,26.5,28.6,19.0,19.0,19.0,19.0,19.0,-144,-108,2017,1116,90,1092,752,752,412,1160,350,350,100,100,100,22.37578947368421,27.773684210526312,1.225197977384957,47810.0,3.993333333333333,22.75,22.55,22.3,23.27,21.63,21.7,20.83,21.6,25.6,21.4,23.5,22.73,23.3,21.33,20.3,22.8,23.05,22.0,22.5,27.4,29.5,28.37,30.47,22.5,29.0,25.83,29.8,27.8,28.4,23.8,32.73,30.1,27.07,26.2,24.0,26.03,31.7,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58576.715299999996,4.8918458199999995,1228,140,350,100
2020-11-13 03:56:54,21.7,26.1,17.7,19.2,19.1,0,0,1,1,1,28.5,26.7,24.9,26.6,28.9,19.0,19.0,19.0,19.0,19.0,-145,-109,2018,1117,91,1092,752,752,412,1160,350,350,100,100,100,22.369473684210526,27.8,1.2278831913568733,47810.0,3.984166666666667,22.8,22.55,22.25,23.33,21.57,21.6,20.77,21.6,25.6,21.4,23.57,22.73,23.23,21.27,20.4,22.8,23.05,22.0,22.5,27.5,29.5,28.33,30.47,22.6,28.7,25.83,30.1,28.0,28.2,23.8,32.9,30.1,27.1,26.2,24.0,26.1,31.7,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58705.09538,4.886742111666666,1228,140,350,100
2020-11-13 04:02:21,21.8,26.1,17.9,19.4,19.1,0,0,1,1,1,28.6,26.8,24.9,26.6,28.7,19.0,19.0,19.0,19.0,19.0,-146,-110,2019,1118,92,1092,752,752,412,1160,350,350,100,100,100,22.446315789473683,27.86157894736842,1.2245375156451204,47860.0,3.98625,22.85,22.55,22.35,23.33,21.63,21.8,20.87,21.6,25.8,21.5,23.63,22.73,23.37,21.37,20.4,23.0,23.1,22.0,22.6,27.7,29.4,28.4,30.47,22.7,29.0,25.83,30.1,28.0,28.4,23.83,32.83,30.17,27.17,26.0,24.2,26.07,31.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58606.3655,4.887977536666666,1228,140,350,100
2020-11-13 04:07:50,21.7,26.1,17.7,19.4,19.1,0,0,1,1,1,28.5,26.7,24.9,26.6,28.9,19.0,19.0,19.0,19.0,19.0,-147,-111,2020,1119,93,1092,752,752,412,1160,350,350,100,100,100,22.45,27.876315789473683,1.2234501518048366,48080.0,3.9974999999999996,22.85,22.55,22.3,23.37,21.63,21.8,20.93,21.6,25.8,21.5,23.63,22.8,23.37,21.37,20.4,23.0,23.05,22.0,22.6,27.55,29.5,28.43,30.5,22.7,29.0,25.97,30.1,28.0,28.4,24.0,32.83,30.17,27.1,26.2,24.2,26.07,31.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58823.4833,4.8929103666666665,1228,140,350,100
