Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-13 04:13:19,21.7,26.2,14.1,19.5,19.0,0,0,1,1,1,28.7,27.1,25.3,27.0,28.7,19.0,19.0,19.0,19.0,19.0,-148,-112,2021,1120,94,1092,752,752,412,1160,350,350,100,100,100,22.414736842105263,27.86526315789474,1.236206897404717,47870.0,3.997916666666667,22.55,22.4,22.2,23.4,21.63,21.7,20.9,21.6,25.6,21.5,23.73,22.77,23.03,21.47,20.4,23.0,23.2,22.2,22.6,27.5,29.33,28.3,30.53,22.7,29.0,25.87,30.3,28.0,28.4,24.0,32.67,30.1,27.27,26.0,24.2,26.3,31.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59177.224180000005,4.916696145,1228,140,350,100
2020-11-13 04:18:47,21.7,26.6,18.5,19.6,19.1,0,0,1,1,1,29.2,27.7,25.8,27.3,29.1,19.0,19.0,19.0,19.0,19.0,-149,-113,2022,1121,95,1092,752,752,412,1160,350,350,100,100,100,22.693684210526314,28.086842105263155,1.1873491810907175,47870.0,3.9891666666666663,22.5,22.75,22.3,23.8,21.9,21.8,21.07,21.6,25.6,21.9,24.0,23.67,23.27,21.77,20.4,23.4,23.55,22.7,23.2,27.55,29.23,28.3,30.7,22.9,29.0,26.07,30.5,28.0,29.3,24.13,33.27,30.33,27.37,25.6,24.4,26.73,32.0,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56838.4053,4.833984561666666,1228,140,350,100
2020-11-13 04:24:15,22.2,26.6,21.2,19.4,19.9,0,0,1,1,1,29.2,27.8,25.5,27.1,29.7,19.0,19.0,19.0,19.0,19.0,-150,-114,2023,1122,96,1092,752,752,412,1160,350,350,100,100,100,23.106842105263155,28.336315789473677,1.2475417343391018,47810.0,3.986666666666667,23.3,23.55,23.15,23.93,22.2,22.3,21.23,21.6,26.8,22.9,23.83,24.47,24.47,21.7,20.7,23.4,23.7,22.7,23.1,28.35,30.07,28.97,30.97,23.2,29.2,26.27,30.3,28.4,29.4,24.17,33.93,30.8,27.53,25.8,24.4,26.43,32.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59644.97032,4.8534739841666665,1228,140,350,100
2020-11-13 04:29:44,21.9,26.6,17.4,18.8,19.1,0,0,1,1,1,29.0,27.1,25.0,26.6,29.0,19.0,19.0,19.0,19.0,19.0,-151,-115,2024,1123,97,1092,752,752,412,1160,350,350,100,100,100,22.541578947368418,27.961052631578948,1.2463603752627366,47590.0,3.975,22.95,22.8,22.55,23.43,21.53,21.6,20.73,21.6,26.2,21.9,23.57,23.03,23.5,21.6,20.6,23.0,23.2,22.0,22.5,28.0,29.73,28.67,30.67,22.65,29.0,25.93,29.8,28.4,28.4,23.87,33.13,30.47,27.3,26.0,24.0,26.07,32.0,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59314.290259999994,4.9566358575,1228,140,350,100
2020-11-13 04:35:12,21.8,26.3,17.0,18.7,19.1,0,0,1,1,1,28.7,27.0,24.9,26.6,28.9,19.0,19.0,19.0,19.0,19.0,-152,-116,2025,1124,98,1092,752,752,412,1160,350,350,100,100,100,22.330000000000002,27.77421052631579,1.2305605471285717,48140.0,3.98875,22.6,22.65,22.3,23.27,21.3,21.5,20.6,21.6,25.8,21.5,23.47,22.63,23.27,21.53,20.4,22.8,23.0,21.8,22.25,27.8,29.5,28.5,30.57,22.4,28.7,25.67,29.7,28.2,28.0,23.83,32.83,30.1,27.17,26.2,24.0,25.97,31.7,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59239.18474,4.939728124999999,1228,140,350,100
2020-11-13 04:40:39,21.8,26.3,17.3,19.2,19.1,0,0,1,1,1,28.6,27.0,24.9,26.5,28.7,19.0,19.0,19.0,19.0,19.0,-153,-117,2026,1125,99,1092,752,752,412,1160,350,350,100,100,100,22.30421052631579,27.747368421052634,1.2277304256304098,48020.0,4.006666666666666,22.5,22.45,22.3,23.2,21.43,21.5,20.6,21.6,25.8,21.4,23.53,22.57,23.23,21.47,20.4,22.8,22.95,21.8,22.25,27.6,29.5,28.5,30.5,22.4,28.7,25.67,29.8,28.2,28.0,23.8,32.67,30.1,27.1,26.2,24.0,25.93,31.7,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58955.615040000004,4.9247833241666665,1228,140,350,100
2020-11-13 04:46:13,21.8,26.3,17.7,19.2,19.1,0,0,1,1,1,28.5,27.0,24.8,26.6,28.7,19.0,19.0,19.0,19.0,19.0,-154,-118,2027,1126,100,1092,752,752,412,1160,350,350,100,100,100,22.327894736842104,27.786842105263162,1.2323837430704523,47800.0,3.9924999999999997,22.45,22.45,22.3,23.2,21.57,21.6,20.83,21.6,25.8,21.4,23.53,22.6,23.23,21.37,20.4,22.8,22.95,21.8,22.35,27.65,29.43,28.37,30.57,22.5,29.0,25.83,29.8,28.0,28.2,23.8,32.73,30.1,27.03,26.2,24.0,26.07,31.7,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58907.94292,4.910981581666666,1228,140,350,100
2020-11-13 04:51:48,21.8,26.1,17.9,19.2,19.1,0,0,1,1,1,28.5,26.7,24.8,26.6,28.9,19.0,19.0,19.0,19.0,19.0,-155,-119,2028,1127,101,1092,752,752,412,1160,350,350,100,100,100,22.313157894736843,27.774736842105266,1.2279192208997933,47980.0,3.9908333333333332,22.4,22.45,22.25,23.2,21.53,21.6,20.77,21.6,25.8,21.4,23.57,22.6,23.23,21.3,20.3,22.8,22.95,21.8,22.4,27.7,29.33,28.3,30.47,22.6,28.7,25.83,29.9,28.0,28.2,23.8,32.83,30.1,27.1,26.2,24.0,26.13,31.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58915.56422,4.9093127975,1228,140,350,100
2020-11-13 04:57:17,21.8,26.1,17.9,19.4,19.2,0,0,1,1,1,28.6,26.8,24.9,26.5,28.9,19.0,19.0,19.0,19.0,19.0,-156,-120,2029,1128,102,1092,752,752,412,1160,350,350,100,100,100,22.353157894736842,27.771052631578947,1.2303473965944012,47930.0,3.99625,22.4,22.55,22.25,23.2,21.53,21.8,20.87,21.6,25.8,21.4,23.6,22.57,23.27,21.37,20.4,23.0,22.95,21.8,22.35,27.7,29.43,28.3,30.43,22.6,28.8,25.83,29.8,28.0,28.2,23.87,32.73,30.1,27.03,26.2,24.0,26.0,31.7,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58970.55072,4.911921455833333,1228,140,350,100
2020-11-13 05:02:47,21.8,26.1,17.6,19.4,19.1,0,0,1,1,1,28.5,26.8,24.8,26.6,28.9,19.0,19.0,19.0,19.0,19.0,-157,-121,2030,1129,103,1092,752,752,412,1160,350,350,100,100,100,22.355263157894736,27.831052631578945,1.2294564683897282,47650.0,3.9825,22.4,22.45,22.25,23.2,21.63,21.8,20.87,21.6,25.8,21.4,23.63,22.57,23.23,21.37,20.2,23.0,23.0,22.0,22.35,27.7,29.43,28.3,30.43,22.7,29.0,25.9,30.1,28.0,28.2,23.93,32.83,30.1,27.03,26.2,24.2,26.07,31.7,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58583.60072,4.898089643333333,1228,140,350,100
2020-11-13 05:08:14,21.8,26.1,17.9,19.2,19.1,0,0,1,1,1,28.5,26.9,24.9,26.7,28.9,19.0,19.0,19.0,19.0,19.0,-158,-122,2031,1130,104,1092,752,752,412,1160,350,350,100,100,100,22.355789473684208,27.817894736842103,1.2238489784578264,47870.0,3.9799999999999995,22.4,22.45,22.25,23.2,21.57,21.7,20.87,21.6,25.8,21.4,23.57,22.57,23.23,21.4,20.4,23.0,22.95,22.0,22.4,27.7,29.27,28.23,30.43,22.6,29.0,25.87,30.1,28.0,28.2,23.87,32.73,30.1,27.07,26.4,24.0,26.07,31.7,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58585.6506,4.882052138333334,1228,140,350,100
2020-11-13 05:13:42,21.9,26.1,17.9,19.4,19.2,0,0,1,1,1,28.5,26.8,25.0,26.7,28.9,19.0,19.0,19.0,19.0,19.0,-159,-123,2032,1131,105,1092,752,752,412,1160,350,350,100,100,100,22.411578947368422,27.8721052631579,1.223501760443394,47760.0,3.984583333333333,22.6,22.55,22.3,23.23,21.63,21.8,20.93,21.6,25.8,21.5,23.63,22.7,23.23,21.37,20.4,23.0,23.1,22.0,22.45,27.7,29.5,28.37,30.5,22.7,29.0,25.97,30.1,28.0,28.3,24.0,32.83,30.1,27.1,26.2,24.2,26.07,31.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58434.44408,4.875837278333334,1228,140,350,100
2020-11-13 05:19:10,21.8,26.1,17.9,19.5,19.1,0,0,1,1,1,28.6,26.7,24.9,26.7,29.0,19.0,19.0,19.0,19.0,19.0,-160,-124,2033,1132,106,1092,752,752,412,1160,350,350,100,100,100,22.439999999999998,27.900000000000002,1.2254745270607514,47810.0,3.9820833333333328,22.6,22.55,22.35,23.33,21.63,21.8,20.93,21.6,25.8,21.5,23.63,22.77,23.37,21.4,20.4,23.0,23.1,22.0,22.6,27.8,29.4,28.43,30.5,22.7,29.0,25.97,30.1,28.0,28.3,24.0,32.9,30.17,27.1,26.4,24.2,26.1,32.0,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58589.93714,4.876015884166667,1228,140,350,100
2020-11-13 05:24:39,21.9,26.1,18.1,19.5,19.2,0,0,1,1,1,28.7,26.9,25.0,26.7,28.9,19.0,19.0,19.0,19.0,19.0,-161,-125,2034,1133,107,1092,752,752,412,1160,350,350,100,100,100,22.466315789473686,27.93631578947368,1.2277149782261039,47820.0,3.984583333333333,22.6,22.65,22.35,23.27,21.7,21.8,20.93,21.6,25.8,21.5,23.7,22.83,23.43,21.5,20.5,23.0,23.1,22.0,22.6,27.85,29.5,28.43,30.57,22.7,29.0,25.97,30.1,28.2,28.4,24.0,32.93,30.17,27.17,26.2,24.2,26.2,32.0,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58709.33026,4.887469475,1228,140,350,100
2020-11-13 05:30:07,21.9,26.2,17.9,19.5,19.2,0,0,1,1,1,28.6,26.8,25.0,26.6,29.0,19.0,19.0,19.0,19.0,19.0,-162,-126,2035,1134,108,1092,752,752,412,1160,350,350,100,100,100,22.504736842105263,27.93157894736842,1.2266897185083416,47750.0,3.9820833333333328,22.6,22.65,22.35,23.37,21.73,21.8,21.0,21.6,26.0,21.6,23.7,22.83,23.43,21.43,20.4,23.2,23.1,22.2,22.6,27.9,29.5,28.43,30.57,22.7,29.0,25.97,30.1,28.2,28.4,24.0,32.83,30.27,27.17,26.2,24.2,26.13,32.0,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58574.43406,4.886823513333333,1228,140,350,100
2020-11-13 05:35:35,20.9,26.2,16.3,17.7,18.4,0,0,1,1,1,28.4,27.1,24.9,26.1,28.5,18.0,18.0,18.0,18.0,18.0,-163,-127,2036,1135,109,1092,752,752,412,1160,350,350,100,100,100,22.007368421052632,27.563157894736843,1.2641188371631444,47540.0,3.970416666666667,22.3,22.25,22.05,22.9,20.97,21.1,20.1,21.6,25.4,21.0,23.3,22.27,22.97,20.83,19.6,22.7,22.95,21.7,22.15,27.65,29.0,28.0,30.2,22.05,28.3,25.47,29.6,28.1,28.0,23.67,32.47,29.93,26.9,26.2,23.8,25.93,31.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60096.209520000004,4.9446101491666665,1228,140,350,100
2020-11-13 05:41:04,21.2,26.2,16.8,17.9,18.4,0,0,1,1,1,28.3,26.7,24.8,25.9,28.3,18.0,18.0,18.0,18.0,18.0,-164,-128,2037,1136,110,1092,752,752,412,1160,350,350,100,100,100,21.72157894736842,27.223157894736847,1.2527262329222932,47650.0,3.9662499999999996,22.0,22.05,21.8,22.63,20.57,20.7,19.73,21.6,24.9,20.7,22.93,22.03,22.7,20.77,19.6,22.1,22.6,21.5,21.8,27.25,28.67,27.67,30.0,21.65,27.9,25.0,29.2,27.8,27.6,23.33,32.2,29.57,26.7,25.4,23.5,25.77,31.5,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59692.405,4.991192271666666,1228,140,350,100
2020-11-13 05:46:32,21.0,26.0,16.5,17.6,18.4,0,0,1,1,1,28.2,26.7,24.1,25.7,28.1,18.0,18.0,18.0,18.0,18.0,-165,-129,2038,1137,111,1092,752,752,412,1160,350,350,100,100,100,21.601052631578952,27.065263157894737,1.2446370574933145,47810.0,3.9774999999999996,21.8,21.9,21.65,22.6,20.4,20.6,19.57,21.6,24.8,20.7,22.77,21.9,22.63,20.7,19.6,22.0,22.35,21.3,21.55,26.95,28.63,27.6,30.0,21.5,27.9,24.73,28.9,27.6,27.4,23.2,31.93,29.37,26.7,25.0,23.3,25.7,31.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59506.097720000005,4.96660428,1228,140,350,100
2020-11-13 05:51:59,20.8,25.6,17.0,17.6,18.3,0,0,1,1,1,28.1,26.0,24.1,25.7,28.1,18.0,18.0,18.0,18.0,18.0,-166,-130,2039,1138,112,1092,752,752,412,1160,350,350,100,100,100,21.54,26.955263157894734,1.2504474112181418,47490.0,3.970833333333333,21.75,21.8,21.6,22.47,20.47,20.5,19.57,21.6,24.8,20.7,22.73,21.83,22.57,20.67,19.4,22.0,22.15,21.2,21.45,26.75,28.57,27.6,29.83,21.4,27.7,24.73,28.8,27.4,27.5,23.07,32.0,29.37,26.5,25.4,23.3,25.23,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59383.74756,4.953743553333333,1228,140,350,100
2020-11-13 05:57:27,20.8,25.5,16.6,17.4,18.1,0,0,1,1,1,27.9,26.2,23.9,25.7,28.1,18.0,18.0,18.0,18.0,18.0,-167,-131,2040,1139,113,1092,752,752,412,1160,350,350,100,100,100,21.468947368421055,26.890526315789472,1.2510463315559772,47590.0,3.9616666666666664,21.6,21.7,21.4,22.43,20.33,20.5,19.47,21.6,24.8,20.5,22.63,21.8,22.5,20.5,19.4,22.0,22.15,21.2,21.4,26.75,28.57,27.6,29.83,21.4,27.7,24.67,28.8,27.2,27.4,23.03,31.93,29.3,26.37,25.2,23.1,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59537.29492,4.955043436666666,1228,140,350,100
2020-11-13 06:02:56,20.7,25.5,16.8,17.6,18.1,0,0,1,1,1,28.0,26.3,23.9,25.6,27.9,18.0,18.0,18.0,18.0,18.0,-168,-132,2041,1140,114,1092,752,752,412,1160,350,350,100,100,100,21.421052631578945,26.85105263157895,1.2457686944357598,47490.0,3.9616666666666664,21.6,21.6,21.4,22.37,20.4,20.5,19.5,21.6,24.7,20.5,22.6,21.73,22.33,20.47,19.4,21.9,22.0,21.0,21.4,26.65,28.57,27.53,29.73,21.35,27.7,24.6,28.8,27.2,27.2,23.0,31.87,29.23,26.37,25.2,23.1,25.17,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59161.5553,4.945785425833333,1228,140,350,100
2020-11-13 06:08:27,20.8,25.6,16.8,17.7,18.0,0,0,1,1,1,27.9,26.2,23.9,25.7,27.9,18.0,18.0,18.0,18.0,18.0,-169,-133,2042,1141,115,1092,752,752,412,1160,350,350,100,100,100,21.428947368421053,26.822105263157894,1.2455254426104896,47330.0,3.9508333333333328,21.55,21.6,21.35,22.23,20.43,20.5,19.6,21.6,24.8,20.5,22.63,21.77,22.37,20.47,19.3,21.9,22.15,21.0,21.4,26.6,28.5,27.4,29.63,21.4,27.7,24.6,28.8,27.2,27.2,22.93,31.83,29.23,26.3,25.0,23.1,25.2,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58950.7192,4.921344770833333,1228,140,350,100
2020-11-13 06:14:01,20.5,25.5,16.5,17.7,17.9,0,0,1,1,1,27.7,26.0,23.7,26.1,27.9,18.0,18.0,18.0,18.0,18.0,-170,-134,2043,1142,116,1092,752,752,412,1160,350,350,100,100,100,21.373684210526314,26.791052631578946,1.2412616667110183,47170.0,3.9375,21.5,21.55,21.3,22.3,20.4,20.5,19.43,21.6,24.7,20.4,22.53,21.67,22.3,20.37,19.3,21.8,22.05,21.0,21.4,26.65,28.37,27.27,29.53,21.35,27.7,24.6,28.8,27.2,27.2,22.93,31.7,29.1,26.23,25.2,23.1,25.23,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58550.31282,4.895876334166666,1228,140,350,100
2020-11-13 06:19:31,20.9,25.4,16.6,17.3,18.3,0,0,1,1,1,27.7,26.0,23.8,25.5,28.0,18.0,18.0,18.0,18.0,18.0,-171,-135,2044,1143,117,1092,752,752,412,1160,350,350,100,100,100,21.41578947368421,26.76368421052631,1.2517098908902438,47120.0,3.92875,21.55,21.6,21.35,22.37,20.4,20.5,19.47,21.6,24.7,20.4,22.5,21.73,22.3,20.63,19.6,21.8,22.0,21.0,21.4,26.6,28.37,27.33,29.63,21.35,27.7,24.57,28.5,27.0,27.2,22.9,31.7,29.13,26.23,25.4,23.1,25.13,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58980.57006,4.897120119999999,1228,140,350,100
2020-11-13 06:25:01,21.0,25.1,16.8,12.4,18.5,0,0,1,1,1,27.9,25.2,23.9,25.4,27.7,18.0,18.0,18.0,18.0,18.0,-172,-136,2045,1144,118,1092,752,752,412,1160,350,350,100,100,100,21.132631578947368,26.420526315789473,1.2474101445876293,47160.0,3.9283333333333332,21.55,21.6,21.4,22.6,19.47,19.6,17.9,21.6,24.8,20.5,22.3,21.7,22.4,20.8,19.7,21.1,21.25,20.2,21.05,26.55,28.5,27.53,29.8,20.65,27.1,24.13,27.9,26.8,27.0,22.63,31.4,29.0,26.5,24.3,22.6,24.27,29.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58827.862420000005,4.908684686666667,1228,140,350,100
2020-11-13 06:30:29,21.0,25.0,17.0,18.0,18.4,0,0,1,1,1,28.1,26.0,24.1,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-173,-137,2046,1145,119,1092,752,752,412,1160,350,350,100,100,100,21.492631578947368,26.667368421052632,1.213458166995039,47060.0,3.9258333333333333,21.75,21.7,21.4,22.8,20.37,20.8,19.67,21.6,25.0,20.7,22.57,21.8,22.67,20.83,19.7,21.5,21.45,20.5,21.55,26.75,28.6,27.53,29.8,21.4,27.7,24.7,28.5,26.6,27.0,22.8,31.5,29.0,26.7,24.3,23.1,24.33,29.9,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57105.34134,4.830550156666666,1228,140,350,100
2020-11-13 06:35:58,19.8,25.3,16.8,19.4,12.6,0,0,1,1,1,27.6,26.3,24.5,26.2,28.1,18.0,18.0,18.0,18.0,18.0,-174,-138,2047,1146,120,1092,752,752,412,1160,350,350,100,100,100,21.687894736842107,27.084736842105265,1.246227415660478,46790.0,3.9104166666666664,21.75,21.6,21.35,22.57,21.17,21.5,20.53,21.6,25.6,20.4,23.0,21.9,22.63,20.27,18.5,22.3,22.0,21.2,22.2,27.0,28.6,27.3,29.6,22.15,28.6,25.63,29.7,26.8,27.4,23.27,31.8,29.43,26.37,25.0,23.5,24.83,30.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58310.98078,4.809013421666666,1228,140,350,100
2020-11-13 06:41:25,21.0,25.4,17.0,19.6,16.9,0,0,1,1,1,27.7,26.3,24.3,26.7,28.3,18.0,18.0,18.0,18.0,18.0,-175,-139,2048,1147,121,1092,752,752,412,1160,350,350,100,100,100,21.748421052631578,27.24105263157895,1.1854666228209856,47010.0,3.908333333333333,21.55,21.55,21.2,22.27,21.47,21.8,20.87,21.6,25.8,20.4,23.33,21.97,22.63,20.23,17.9,22.8,22.25,21.2,22.4,27.0,28.5,27.07,29.3,22.6,29.0,26.07,30.1,27.0,27.6,23.53,31.87,29.4,26.17,24.8,23.8,25.4,30.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55728.78594,4.7516569466666665,1228,140,350,100
2020-11-13 06:46:53,24.3,25.7,17.7,20.4,20.8,0,0,1,1,1,28.9,27.1,25.4,27.0,29.5,18.0,18.0,18.0,18.0,18.0,-176,-140,2049,1148,122,1092,752,752,412,1160,350,350,100,100,100,22.681052631578943,27.858947368421056,1.190496002530554,46950.0,3.9149999999999996,22.5,22.65,22.3,23.53,22.17,22.3,21.47,21.6,26.2,21.7,23.87,22.83,23.57,22.4,21.1,23.2,22.8,21.8,22.95,27.8,29.43,28.1,30.47,23.0,29.4,26.63,30.8,27.4,28.1,23.93,32.57,30.0,27.13,25.2,24.4,25.83,31.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55893.78732,4.6509405525,1228,140,350,100
2020-11-13 06:52:20,23.2,26.1,17.3,19.6,21.4,0,0,1,1,1,28.9,27.3,25.8,26.9,28.7,18.0,18.0,18.0,18.0,18.0,-177,-141,2050,1149,123,1092,752,752,412,1160,350,350,100,100,100,23.04157894736842,28.15736842105263,1.2674315863269205,46900.0,3.9104166666666664,23.15,23.25,23.0,24.27,22.2,22.3,21.6,21.6,25.6,22.2,23.9,23.0,23.67,23.2,22.8,23.4,23.4,22.3,22.95,28.35,29.73,28.8,30.83,23.25,29.4,26.67,30.8,27.7,28.1,24.13,32.77,30.33,27.87,26.2,24.4,26.23,32.2,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59442.5414,4.805680363333334,1228,140,350,100
2020-11-13 06:57:48,22.4,26.1,16.3,21.6,21.7,0,0,1,1,1,28.3,27.6,25.0,26.8,28.7,18.0,18.0,18.0,18.0,18.0,-178,-142,2051,1150,124,1092,752,752,412,1160,350,350,100,100,100,22.56,27.90105263157895,1.2589492718861388,46890.0,3.907916666666667,22.75,22.65,22.4,23.43,22.1,22.1,21.73,21.6,25.6,21.4,23.9,22.43,23.2,21.7,19.9,23.4,23.5,22.2,22.65,27.8,29.33,28.2,30.43,23.1,29.0,26.23,30.5,27.8,28.0,24.07,32.53,30.0,27.3,26.2,24.4,26.2,31.7,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59032.13136,4.936444698333333,1228,140,350,100
2020-11-13 07:03:17,19.6,26.1,15.7,16.3,15.3,0,0,1,1,1,28.0,27.1,24.5,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-179,-143,2052,1151,125,1092,752,752,412,1160,350,350,100,100,100,21.87,27.27052631578947,1.2821716646586976,47120.0,3.9170833333333333,22.4,22.4,22.2,23.3,20.6,20.6,19.5,21.6,24.3,20.7,23.0,22.0,22.6,21.33,20.2,22.3,22.85,21.8,21.85,27.3,28.6,28.0,30.13,21.8,27.7,25.03,29.2,28.0,27.4,23.47,32.17,29.6,27.17,25.8,23.3,25.77,31.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60415.92884,4.977002508333333,1228,140,350,100
2020-11-13 07:08:46,21.7,26.0,16.5,17.0,19.5,0,0,1,1,1,28.1,26.6,24.8,25.8,28.1,18.0,18.0,18.0,18.0,18.0,-180,-144,2053,1152,126,1092,752,752,412,1160,350,350,100,100,100,21.58157894736842,26.962105263157895,1.250121439540538,46250.0,3.890416666666667,21.9,21.95,21.6,22.5,20.33,20.5,19.4,21.6,24.7,20.5,22.67,21.97,22.6,20.93,19.3,22.0,22.55,21.5,21.55,27.05,28.47,27.47,29.67,21.5,27.7,24.7,28.9,27.6,27.6,23.13,31.83,29.23,26.57,24.8,23.1,25.63,31.0,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57818.11658,4.926418559166667,1228,140,350,100
2020-11-13 07:14:14,21.7,25.9,16.8,17.2,18.7,0,0,1,1,1,28.1,26.5,24.2,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-181,-145,2054,1153,127,1092,752,752,412,1160,350,350,100,100,100,21.66578947368421,26.853157894736842,1.2533698264965398,45770.0,3.8341666666666665,21.9,22.05,21.8,22.73,20.37,20.5,19.43,21.6,24.7,20.9,22.67,22.0,22.67,21.13,20.1,22.0,22.35,21.2,21.55,26.85,28.6,27.6,29.83,21.4,27.5,24.53,28.5,27.2,27.2,23.03,31.7,29.17,26.7,25.0,23.1,25.37,30.6,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57366.73696,4.7993688975,1228,140,350,100
2020-11-13 07:19:41,21.6,25.6,16.8,17.4,19.0,0,0,1,1,1,28.1,26.4,24.1,25.7,28.0,18.0,18.0,18.0,18.0,18.0,-182,-146,2055,1154,128,1092,752,752,412,1160,350,350,100,100,100,21.562105263157893,26.80526315789474,1.2478765313927402,45990.0,3.8233333333333333,21.9,21.85,21.6,22.67,20.33,20.5,19.53,21.6,24.7,20.7,22.63,21.87,22.53,20.97,19.7,21.8,22.15,21.2,21.45,26.85,28.53,27.53,29.7,21.4,27.5,24.53,28.5,27.2,27.2,22.93,31.6,29.13,26.57,25.2,23.1,25.1,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57389.84168,4.781524109999999,1228,140,350,100
2020-11-13 07:25:09,21.0,25.5,16.5,17.6,18.4,0,0,1,1,1,28.0,26.1,23.9,25.6,27.9,18.0,18.0,18.0,18.0,18.0,-183,-147,2056,1155,129,1092,752,752,412,1160,350,350,100,100,100,21.572105263157894,26.757894736842104,1.2469389642509863,46190.0,3.8408333333333333,21.9,21.8,21.6,22.57,20.43,20.6,19.57,21.6,24.7,20.7,22.63,21.87,22.47,20.83,19.6,22.0,22.15,21.2,21.65,26.8,28.43,27.3,29.6,21.4,27.5,24.47,28.5,27.0,27.2,22.93,31.47,29.07,26.5,25.0,23.1,25.13,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57596.110759999996,4.791081351666666,1228,140,350,100
2020-11-13 07:30:36,20.9,25.4,16.6,17.4,18.0,0,0,1,1,1,28.0,26.2,23.8,25.6,27.9,18.0,18.0,18.0,18.0,18.0,-184,-148,2057,1156,130,1092,752,752,412,1160,350,350,100,100,100,21.46736842105263,26.682105263157894,1.2474100095422485,45980.0,3.8404166666666666,21.7,21.7,21.4,22.4,20.33,20.5,19.47,21.6,24.7,20.5,22.63,21.8,22.37,20.83,19.4,22.0,22.1,21.0,21.45,26.65,28.37,27.23,29.43,21.4,27.5,24.47,28.5,27.0,27.0,22.87,31.47,29.07,26.4,25.0,23.1,25.07,30.3,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57355.91224,4.789667624999999,1228,140,350,100
2020-11-13 07:36:05,21.0,25.4,16.9,17.9,18.4,0,0,1,1,1,27.9,26.1,23.8,25.7,27.9,18.0,18.0,18.0,18.0,18.0,-185,-149,2058,1157,131,1092,752,752,412,1160,350,350,100,100,100,21.477368421052628,26.663157894736845,1.233651453163042,45610.0,3.81625,21.65,21.6,21.4,22.43,20.47,20.6,19.7,21.6,24.7,20.5,22.57,21.83,22.37,20.7,19.4,22.0,22.1,21.0,21.45,26.55,28.43,27.23,29.43,21.45,27.5,24.57,28.5,26.8,27.0,22.93,31.37,29.0,26.3,25.2,23.1,24.97,30.3,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56266.84278,4.734281459166667,1228,140,350,100
2020-11-13 07:41:31,21.3,25.5,17.2,18.0,18.5,0,0,1,1,1,28.0,26.2,24.1,25.7,28.0,18.0,18.0,18.0,18.0,18.0,-186,-150,2059,1158,132,1092,752,752,412,1160,350,350,100,100,100,21.635263157894737,26.784210526315793,1.2354825555772422,45500.0,3.7962499999999997,21.8,21.85,21.5,22.57,20.63,20.8,19.8,21.6,24.7,20.8,22.77,22.0,22.53,20.97,19.7,22.0,22.2,21.2,21.65,26.65,28.43,27.3,29.53,21.55,27.7,24.67,28.5,27.0,27.2,23.0,31.5,29.03,26.4,25.0,23.1,25.17,30.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56214.45628,4.686720794166666,1228,140,350,100
2020-11-13 07:47:00,21.4,25.4,17.0,18.1,18.7,0,0,1,1,1,28.1,26.3,24.1,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-187,-151,2060,1159,133,1092,752,752,412,1160,350,350,100,100,100,21.7378947368421,26.890526315789472,1.2341228907513817,45870.0,3.8070833333333334,21.9,21.95,21.7,22.73,20.73,21.0,19.83,21.6,24.7,20.9,22.77,22.1,22.63,21.13,19.9,22.1,22.25,21.3,21.8,26.85,28.53,27.47,29.63,21.65,27.7,24.77,28.8,27.0,27.4,23.13,31.53,29.13,26.57,25.0,23.3,25.33,30.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56609.217000000004,4.700986386666667,1228,140,350,100
2020-11-13 07:52:29,21.6,25.5,17.3,18.1,18.7,0,0,1,1,1,28.1,26.3,24.3,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-188,-152,2061,1160,134,1092,752,752,412,1160,350,350,100,100,100,21.789473684210524,26.939999999999998,1.2355880669331367,45400.0,3.8029166666666665,21.95,22.05,21.7,22.77,20.8,21.0,20.0,21.6,24.8,20.9,22.8,22.13,22.77,21.23,19.9,22.1,22.3,21.3,21.9,26.85,28.53,27.47,29.73,21.75,27.9,24.77,28.8,27.0,27.4,23.13,31.7,29.2,26.57,25.2,23.3,25.33,30.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56095.69824,4.696038135,1228,140,350,100
2020-11-13 07:57:59,21.6,25.5,16.9,18.1,18.8,0,0,1,1,1,28.1,26.3,24.2,25.8,28.1,18.0,18.0,18.0,18.0,18.0,-189,-153,2062,1161,135,1092,752,752,412,1160,350,350,100,100,100,21.824736842105263,26.93894736842105,1.238378392405667,45460.0,3.785833333333333,21.95,22.05,21.8,22.8,20.8,21.0,20.0,21.6,24.8,21.0,22.9,22.13,22.77,21.27,20.1,22.1,22.3,21.3,22.0,26.85,28.6,27.6,29.73,21.75,27.8,24.87,28.8,27.0,27.4,23.13,31.6,29.2,26.67,25.2,23.3,25.27,30.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56296.68172,4.6830158316666655,1228,140,350,100
2020-11-13 08:03:30,21.6,25.5,17.3,18.3,19.0,0,0,1,1,1,28.2,26.6,24.3,25.9,28.1,18.0,18.0,18.0,18.0,18.0,-190,-154,2063,1162,136,1092,752,752,412,1160,350,350,100,100,100,21.864210526315794,26.974736842105262,1.2363819714013984,45500.0,3.7899999999999996,22.05,22.05,21.85,22.9,20.87,21.0,20.0,21.6,25.0,21.0,22.9,22.27,22.83,21.3,20.1,22.1,22.3,21.3,22.0,26.95,28.6,27.6,29.83,21.85,27.7,24.9,28.8,27.0,27.4,23.2,31.73,29.2,26.7,25.4,23.4,25.33,30.6,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56255.379700000005,4.689669225833334,1228,140,350,100
2020-11-13 08:09:00,21.2,25.6,17.2,18.1,18.3,0,0,1,1,1,28.1,26.5,24.1,25.8,28.1,18.0,18.0,18.0,18.0,18.0,-191,-155,2064,1163,137,1092,752,752,412,1160,350,350,100,100,100,21.84263157894737,26.97842105263158,1.241234875660259,45450.0,3.7895833333333333,22.05,22.15,21.8,22.9,20.87,21.0,20.0,21.6,25.0,20.9,22.87,22.13,22.77,21.17,19.9,22.3,22.4,21.3,21.9,26.95,28.6,27.63,29.73,21.85,27.9,24.9,28.8,27.0,27.4,23.2,31.77,29.2,26.63,25.4,23.3,25.33,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56414.125100000005,4.6945627000000005,1228,140,350,100
2020-11-13 08:14:29,21.2,25.6,16.9,18.1,18.3,0,0,1,1,1,28.1,26.2,24.2,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-192,-156,2065,1164,138,1092,752,752,412,1160,350,350,100,100,100,21.779473684210526,26.963157894736838,1.2439773193720014,45930.0,3.8074999999999997,21.9,21.95,21.8,22.73,20.8,21.0,20.0,21.6,25.0,20.9,22.9,22.13,22.63,20.87,19.6,22.3,22.4,21.3,22.0,26.85,28.47,27.37,29.6,21.85,27.9,24.9,28.8,27.2,27.4,23.2,31.7,29.2,26.5,25.2,23.3,25.43,30.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57135.878280000004,4.731250140833334,1228,140,350,100
2020-11-13 08:19:58,20.9,25.5,16.9,18.1,18.1,0,0,1,1,1,28.0,26.0,24.1,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-193,-157,2066,1165,139,1092,752,752,412,1160,350,350,100,100,100,21.711578947368423,26.918947368421048,1.246516480343041,45340.0,3.8029166666666665,21.9,21.8,21.6,22.67,20.73,21.0,20.0,21.6,25.0,20.7,22.9,22.07,22.63,20.77,19.6,22.1,22.3,21.3,21.85,26.75,28.43,27.3,29.5,21.75,27.9,24.83,28.8,27.2,27.4,23.2,31.6,29.2,26.43,25.2,23.3,25.4,30.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56517.05722,4.735538979166667,1228,140,350,100
2020-11-13 08:25:25,20.9,25.5,17.0,18.0,18.1,0,0,1,1,1,28.0,26.4,24.0,25.7,28.0,18.0,18.0,18.0,18.0,18.0,-194,-158,2067,1166,140,1092,752,752,412,1160,350,350,100,100,100,21.688421052631583,26.883684210526315,1.2424313902810036,45400.0,3.780833333333333,21.7,21.8,21.6,22.6,20.73,21.0,20.0,21.6,25.0,20.7,22.8,22.0,22.57,20.83,19.6,22.1,22.25,21.3,21.9,26.65,28.43,27.3,29.53,21.75,27.8,24.83,28.8,27.0,27.3,23.13,31.6,29.2,26.37,25.4,23.3,25.3,30.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56406.38512,4.705143430833333,1228,140,350,100
2020-11-13 08:30:55,20.9,25.4,16.8,18.0,18.0,0,0,1,1,1,27.9,26.1,24.0,25.8,27.9,18.0,18.0,18.0,18.0,18.0,-195,-159,2068,1167,141,1092,752,752,412,1160,350,350,100,100,100,21.6478947368421,26.797894736842103,1.2440905691105746,44910.0,3.7629166666666665,21.7,21.8,21.6,22.53,20.73,21.0,20.0,21.6,24.8,20.7,22.8,21.97,22.5,20.83,19.4,22.1,22.25,21.2,21.8,26.65,28.43,27.3,29.4,21.65,27.7,24.83,28.8,27.0,27.2,23.13,31.53,29.07,26.23,25.2,23.3,25.17,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55872.10746,4.678270524166666,1228,140,350,100
2020-11-13 08:36:23,21.2,25.4,17.0,18.0,18.5,0,0,1,1,1,27.9,26.1,24.0,25.7,28.0,18.0,18.0,18.0,18.0,18.0,-196,-160,2069,1168,142,1092,752,752,412,1160,350,350,100,100,100,21.667368421052632,26.827894736842104,1.243554848876988,44740.0,3.7354166666666666,21.8,21.85,21.6,22.6,20.73,20.8,19.83,21.6,24.8,20.7,22.8,22.0,22.57,20.9,19.7,22.1,22.3,21.2,21.8,26.65,28.4,27.3,29.53,21.65,27.7,24.8,28.8,27.0,27.2,23.13,31.53,29.07,26.27,25.4,23.3,25.33,30.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55636.64394,4.646197975,1228,140,350,100
2020-11-13 08:41:55,21.4,25.4,17.2,18.0,18.7,0,0,1,1,1,28.0,26.4,24.1,25.7,28.1,18.0,18.0,18.0,18.0,18.0,-197,-161,2070,1169,143,1092,752,752,412,1160,350,350,100,100,100,21.75315789473684,26.858947368421052,1.2408688238689063,44860.0,3.733333333333333,21.9,21.85,21.7,22.77,20.8,21.0,19.83,21.6,24.8,20.9,22.83,22.2,22.63,21.1,19.9,22.1,22.3,21.3,21.8,26.75,28.43,27.37,29.53,21.7,27.7,24.77,28.8,27.0,27.2,23.13,31.6,29.07,26.47,25.2,23.3,25.33,30.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55665.37544,4.637584140833334,1228,140,350,100
2020-11-13 08:47:25,21.4,25.5,17.3,18.0,18.8,0,0,1,1,1,28.1,26.4,24.1,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-198,-162,2071,1170,144,1092,752,752,412,1160,350,350,100,100,100,21.813684210526315,26.89263157894737,1.2437626796702852,45020.0,3.7449999999999997,21.95,22.05,21.8,22.83,20.8,21.0,19.93,21.6,25.0,21.0,22.87,22.2,22.7,21.23,19.9,22.2,22.3,21.3,21.8,26.75,28.47,27.47,29.57,21.8,27.7,24.77,28.8,27.0,27.4,23.17,31.6,29.13,26.57,25.1,23.3,25.33,30.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55994.19584,4.652482136666666,1228,140,350,100
2020-11-13 08:52:54,21.9,25.6,18.7,19.6,19.4,0,0,1,1,1,28.4,26.6,24.8,26.2,28.4,19.0,19.0,19.0,19.0,19.0,-199,-163,2072,1171,145,1092,752,752,412,1160,350,350,100,100,100,22.22315789473684,27.237368421052633,1.217339805577906,44960.0,3.7491666666666665,22.25,22.3,22.15,23.2,21.47,21.6,20.7,21.6,25.4,21.4,23.2,22.7,23.1,21.37,20.2,22.7,22.6,21.8,22.5,27.2,28.7,27.7,29.8,22.2,28.3,25.2,29.2,27.0,28.0,23.47,31.97,29.37,26.8,25.0,23.7,25.67,30.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54731.59766,4.613574729166666,1228,140,350,100
2020-11-13 08:58:27,22.2,25.9,18.0,19.4,19.5,0,0,1,1,1,28.6,26.9,25.0,26.5,28.6,19.0,19.0,19.0,19.0,19.0,-200,-164,2073,1172,146,1092,752,752,412,1160,350,350,100,100,100,22.533157894736842,27.580526315789474,1.2169918868829699,44920.0,3.7449999999999997,22.5,22.65,22.45,23.57,21.77,21.8,20.93,21.6,25.6,21.9,23.43,23.13,23.5,21.9,20.7,22.9,22.95,22.0,22.85,27.5,29.03,28.07,30.23,22.6,28.6,25.6,29.6,27.4,28.4,23.6,32.27,29.73,27.1,25.4,24.0,25.9,31.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54667.27556,4.558286384166667,1228,140,350,100
2020-11-13 09:04:00,22.6,26.1,18.3,19.5,19.6,0,0,1,1,1,28.7,27.1,25.2,26.6,28.7,19.0,19.0,19.0,19.0,19.0,-201,-165,2074,1173,147,1092,752,752,412,1160,350,350,100,100,100,22.67578947368421,27.707368421052628,1.215602190597866,44800.0,3.7383333333333333,22.7,22.8,22.65,23.73,21.87,22.0,21.1,21.6,25.8,22.0,23.6,23.27,23.67,22.0,20.9,23.0,23.0,22.2,22.95,27.55,29.27,28.2,30.27,22.75,28.6,25.73,29.6,27.6,28.4,23.8,32.47,29.87,27.33,25.6,24.0,26.1,31.5,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54458.97814,4.5469272375,1228,140,350,100
2020-11-13 09:09:34,22.3,26.2,18.4,19.2,19.4,0,0,1,1,1,28.9,27.0,25.0,26.6,28.7,19.0,19.0,19.0,19.0,19.0,-202,-166,2075,1174,148,1092,752,752,412,1160,350,350,100,100,100,22.73263157894737,27.834736842105265,1.2286168033722071,44710.0,3.7295833333333333,22.85,23.0,22.65,23.77,21.9,22.0,21.1,21.6,25.8,22.0,23.7,23.37,23.73,22.0,20.7,23.2,23.2,22.3,23.05,27.8,29.33,28.27,30.37,22.8,28.7,25.93,29.8,27.8,28.6,23.93,32.53,30.0,27.33,25.8,24.2,26.27,31.5,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54931.45728,4.557934809166666,1228,140,350,100
2020-11-13 09:15:08,22.3,26.3,18.3,19.1,19.4,0,0,1,1,1,28.9,27.1,25.2,26.6,29.0,19.0,19.0,19.0,19.0,19.0,-203,-167,2076,1175,149,1092,752,752,412,1160,350,350,100,100,100,22.70578947368421,27.801578947368423,1.231526489795761,44710.0,3.725833333333333,22.85,22.9,22.75,23.73,21.83,22.0,21.0,21.6,25.8,21.9,23.7,23.33,23.67,22.0,20.7,23.2,23.2,22.2,23.05,27.65,29.4,28.37,30.43,22.75,28.7,25.77,29.6,27.8,28.6,24.0,32.53,30.0,27.33,25.8,24.2,26.13,31.5,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55061.54936,4.583041943333333,1228,140,350,100
2020-11-13 09:20:36,22.2,26.3,18.4,18.8,19.4,0,0,1,1,1,29.0,27.1,25.3,26.7,28.7,19.0,19.0,19.0,19.0,19.0,-204,-168,2077,1176,150,1092,752,752,412,1160,350,350,100,100,100,22.702631578947365,27.820526315789476,1.2311440889810936,44490.0,3.716666666666667,22.95,22.9,22.75,23.8,21.83,22.0,20.9,21.6,25.8,22.0,23.7,23.37,23.73,21.87,20.7,23.0,23.2,22.2,23.05,27.75,29.5,28.43,30.43,22.75,28.7,25.7,29.6,27.8,28.6,24.0,32.53,30.0,27.4,25.8,24.2,26.13,31.5,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54773.60052,4.576464578333333,1228,140,350,100
2020-11-13 09:26:11,22.2,26.3,18.4,19.0,19.5,0,0,1,1,1,28.9,27.3,25.3,26.7,28.7,19.0,19.0,19.0,19.0,19.0,-205,-169,2078,1177,151,1092,752,752,412,1160,350,350,100,100,100,22.697894736842105,27.810526315789478,1.2269946846653186,44750.0,3.718333333333333,22.95,22.9,22.75,23.77,21.83,22.0,20.83,21.6,25.8,22.0,23.7,23.37,23.73,21.93,20.7,23.0,23.25,22.2,22.95,27.65,29.4,28.43,30.47,22.75,28.7,25.67,29.6,27.8,28.6,24.0,32.53,30.0,27.33,25.8,24.2,26.2,31.5,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54908.01214,4.570067194166667,1228,140,350,100
2020-11-13 09:31:41,22.3,26.5,18.4,19.0,19.5,0,0,1,1,1,29.0,27.1,25.2,26.7,29.0,19.0,19.0,19.0,19.0,19.0,-206,-170,2079,1178,152,1092,752,752,412,1160,350,350,100,100,100,22.714736842105264,27.81736842105263,1.228450236937465,45070.0,3.7424999999999997,22.95,22.9,22.75,23.8,21.7,22.0,20.9,21.6,25.8,22.0,23.7,23.37,23.73,21.93,20.7,23.1,23.3,22.3,23.05,27.8,29.4,28.43,30.43,22.75,28.6,25.63,29.6,27.8,28.6,24.0,32.53,30.0,27.43,25.7,24.2,26.23,31.5,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55366.252179999996,4.594761013333333,1228,140,350,100
2020-11-13 09:37:10,22.2,26.5,18.5,19.0,19.4,0,0,1,1,1,29.1,27.1,25.2,26.8,28.9,19.0,19.0,19.0,19.0,19.0,-207,-171,2080,1179,153,1092,752,752,412,1160,350,350,100,100,100,22.77105263157895,27.83736842105263,1.230207539019239,44690.0,3.74,22.95,23.0,22.75,23.87,21.8,22.0,20.97,21.6,26.0,22.0,23.73,23.43,23.8,22.0,20.7,23.2,23.4,22.3,23.15,27.9,29.4,28.43,30.43,22.75,28.6,25.77,29.6,27.8,28.6,24.0,32.53,30.13,27.47,25.8,24.2,26.23,31.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54977.97492,4.597676129166666,1228,140,350,100
2020-11-13 09:42:39,22.4,26.5,18.7,19.1,19.8,0,0,1,1,1,29.1,27.3,25.3,26.8,29.0,19.0,19.0,19.0,19.0,19.0,-208,-172,2081,1180,154,1092,752,752,412,1160,350,350,100,100,100,22.777894736842104,27.893157894736845,1.2237127553925178,45670.0,3.7649999999999997,23.05,23.05,22.8,23.8,21.83,22.0,21.0,21.6,25.8,22.0,23.77,23.4,23.83,22.0,20.9,23.2,23.4,22.3,23.05,27.9,29.5,28.57,30.5,22.8,28.7,25.77,29.6,28.0,28.8,24.0,32.73,30.13,27.47,25.8,24.2,26.23,31.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55886.961540000004,4.619372352499999,1228,140,350,100
2020-11-13 09:48:12,22.6,26.6,18.4,19.2,19.8,0,0,1,1,1,29.2,27.6,25.5,26.9,29.0,19.0,19.0,19.0,19.0,19.0,-209,-173,2082,1181,155,1092,752,752,412,1160,350,350,100,100,100,22.84315789473684,27.98157894736842,1.228732274474266,45610.0,3.8033333333333332,23.1,23.2,22.9,23.97,21.9,22.0,21.07,21.6,25.8,22.2,23.83,23.5,23.87,22.13,20.9,23.2,23.5,22.3,23.05,28.0,29.63,28.57,30.67,22.8,28.7,25.93,29.8,28.0,28.8,24.03,32.83,30.33,27.53,25.8,24.4,26.33,31.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56042.47904,4.663726690833332,1228,140,350,100
2020-11-13 09:53:44,22.6,26.7,18.3,19.2,19.9,0,0,1,1,1,29.2,27.6,25.4,26.9,29.2,19.0,19.0,19.0,19.0,19.0,-210,-174,2083,1182,156,1092,752,752,412,1160,350,350,100,100,100,22.936315789473685,28.056315789473686,1.2401911439019824,45300.0,3.7879166666666664,23.2,23.2,23.0,23.97,21.97,22.1,21.13,21.6,26.0,22.2,23.9,23.53,24.07,22.27,21.1,23.4,23.5,22.5,23.15,28.0,29.67,28.73,30.77,22.85,29.0,25.93,29.8,28.0,28.8,24.13,32.93,30.4,27.63,25.8,24.4,26.4,32.0,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56180.65882,4.6759640775,1228,140,350,100
2020-11-13 09:59:14,22.6,26.7,18.7,19.1,19.8,0,0,1,1,1,29.2,27.6,25.4,26.8,29.1,19.0,19.0,19.0,19.0,19.0,-211,-175,2084,1183,157,1092,752,752,412,1160,350,350,100,100,100,22.850526315789477,28.03421052631579,1.2322599285757019,45940.0,3.8016666666666663,23.05,23.1,22.9,23.9,21.93,22.0,21.07,21.6,26.0,22.2,23.83,23.33,23.83,22.17,21.1,23.2,23.4,22.5,23.05,28.0,29.67,28.63,30.77,22.9,29.0,25.93,29.8,28.0,28.8,24.13,32.83,30.4,27.63,26.2,24.4,26.33,31.7,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56610.021120000005,4.6996116641666665,1228,140,350,100
2020-11-13 10:04:50,22.6,26.7,18.7,19.2,19.9,0,0,1,1,1,29.2,27.4,25.5,26.9,29.2,19.0,19.0,19.0,19.0,19.0,-212,-176,2085,1184,158,1092,752,752,412,1160,350,350,100,100,100,22.926315789473687,28.07894736842105,1.2316578204240933,45670.0,3.817083333333333,23.25,23.3,22.9,24.03,21.97,22.1,21.17,21.6,26.0,22.2,23.9,23.47,23.93,22.23,21.1,23.4,23.5,22.5,23.05,28.1,29.8,28.8,30.8,22.9,29.0,26.0,29.8,28.2,28.8,24.17,32.93,30.4,27.57,26.2,24.4,26.4,31.7,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56249.812659999996,4.702493074166666,1228,140,350,100
2020-11-13 10:10:21,22.6,26.6,19.0,19.4,19.9,0,0,1,1,1,29.3,27.4,25.6,26.9,29.2,19.0,19.0,19.0,19.0,19.0,-213,-177,2086,1185,159,1092,752,752,412,1160,350,350,100,100,100,22.94421052631579,28.089473684210528,1.2446114591697264,45340.0,3.7920833333333333,23.25,23.3,23.0,23.97,22.0,22.1,21.17,21.6,26.0,22.2,23.9,23.47,24.0,22.33,21.1,23.4,23.6,22.5,23.05,28.1,29.8,28.8,30.83,22.9,29.0,26.0,29.8,28.2,28.8,24.17,32.9,30.4,27.63,26.2,24.4,26.4,31.7,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56430.683560000005,4.695020675833333,1228,140,350,100
2020-11-13 10:15:52,22.4,26.6,18.4,19.2,19.8,0,0,1,1,1,29.2,27.3,25.4,26.8,29.1,19.0,19.0,19.0,19.0,19.0,-214,-178,2087,1186,160,1092,752,752,412,1160,350,350,100,100,100,22.862105263157893,28.02,1.2409895499067094,45460.0,3.783333333333333,23.2,23.1,22.9,23.9,21.93,22.1,21.17,21.6,26.0,22.0,23.9,23.23,23.83,22.27,21.1,23.4,23.4,22.3,23.05,28.05,29.67,28.63,30.67,22.9,28.7,26.0,29.8,28.2,28.5,24.17,32.83,30.4,27.63,26.2,24.4,26.33,31.7,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56415.38494,4.701919520833334,1228,140,350,100
2020-11-13 10:21:21,22.4,26.5,18.0,19.1,19.6,0,0,1,1,1,29.2,26.9,25.3,26.7,29.1,19.0,19.0,19.0,19.0,19.0,-215,-179,2088,1187,161,1092,752,752,412,1160,350,350,100,100,100,22.818947368421053,27.94736842105263,1.2416169931034429,45130.0,3.774583333333333,23.15,23.1,22.85,23.87,21.83,22.0,21.07,21.6,26.0,22.0,23.9,23.2,23.77,22.27,21.1,23.2,23.4,22.3,22.95,27.95,29.6,28.63,30.67,22.85,28.7,26.0,29.8,28.0,28.4,24.17,32.73,30.27,27.5,26.2,24.4,26.2,31.5,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56034.1749,4.685398326666666,1228,140,350,100
2020-11-13 10:26:51,22.3,26.5,18.1,19.1,19.6,0,0,1,1,1,29.1,27.4,25.2,26.7,29.0,19.0,19.0,19.0,19.0,19.0,-216,-180,2089,1188,162,1092,752,752,412,1160,350,350,100,100,100,22.762105263157892,27.924736842105265,1.2429934252598807,45240.0,3.765416666666667,23.05,23.1,22.85,23.8,21.83,22.0,21.0,21.6,25.8,21.9,23.9,23.2,23.77,22.23,20.9,23.2,23.3,22.2,22.85,27.9,29.6,28.57,30.67,22.75,28.7,25.8,29.8,28.0,28.4,24.1,32.67,30.27,27.5,26.2,24.4,26.27,31.5,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56233.02256,4.677799894166666,1228,140,350,100
2020-11-13 10:32:31,16.2,25.7,17.7,18.3,18.8,1,0,1,1,1,27.6,27.1,25.5,25.6,27.7,19.0,19.0,19.0,19.0,19.0,1,-181,2090,1189,163,1092,752,752,412,1160,350,350,100,100,100,22.155263157894733,27.223684210526315,1.3566810201607127,45070.0,3.7629166666666665,22.7,22.7,22.45,22.13,21.33,21.3,20.53,21.6,24.7,21.4,23.03,23.03,23.37,21.63,20.9,22.5,22.45,21.2,22.0,27.05,28.93,28.07,29.23,22.3,28.1,25.53,29.2,28.0,27.4,23.67,31.8,29.3,26.6,26.6,23.5,25.37,30.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61145.61358,4.890776505833332,1228,140,350,100
2020-11-13 10:38:06,17.4,25.5,17.7,12.4,19.2,1,0,1,1,1,26.6,26.3,24.2,25.0,27.6,19.0,19.0,19.0,19.0,19.0,2,-182,2091,1190,164,1092,752,752,412,1160,350,350,100,100,100,21.215263157894736,26.379473684210524,1.2811619669685113,45450.0,3.7716666666666665,21.5,21.45,20.8,20.63,20.17,20.0,18.57,21.6,25.0,20.4,22.47,21.83,22.17,21.2,20.2,21.6,21.4,20.2,21.9,26.1,27.57,26.33,27.87,21.3,27.1,24.67,27.9,27.5,27.4,22.9,31.33,28.47,26.37,26.2,22.8,24.27,29.4,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58228.8114,4.973934374166666,1228,140,350,100
2020-11-13 10:43:35,19.5,25.1,18.7,18.1,19.5,1,0,1,1,1,27.0,26.4,25.0,25.4,27.8,19.0,19.0,19.0,19.0,19.0,3,-183,2092,1191,165,1092,752,752,412,1160,350,350,100,100,100,21.675789473684212,26.615263157894738,1.2416040394753305,45060.0,3.77125,21.75,22.05,21.65,21.53,20.8,21.0,20.13,21.6,25.0,20.7,22.7,21.83,22.3,21.5,20.6,22.0,21.65,20.8,22.25,26.4,27.7,26.7,28.43,21.9,27.7,25.0,28.5,27.0,27.8,22.93,31.43,28.4,26.43,25.8,23.1,24.37,30.1,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55946.67802,4.757312059166666,1228,140,350,100
