Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-13 10:49:07,20.4,25.4,18.0,19.0,12.8,1,0,1,1,1,26.6,27.0,24.2,25.5,27.7,19.0,19.0,19.0,19.0,19.0,4,-184,2093,1192,166,1092,752,752,412,1160,350,350,100,100,100,21.593157894736844,26.758947368421058,1.2958664317594732,45300.0,3.7649999999999997,21.55,21.45,21.5,21.17,21.4,21.5,20.73,21.6,25.8,20.4,22.87,22.13,22.17,19.6,18.5,22.3,21.85,21.2,22.55,26.1,27.43,26.53,28.0,22.3,28.6,25.57,29.2,27.2,27.8,23.2,31.4,28.53,25.63,26.6,23.3,24.63,30.3,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58702.74936,4.777059474166666,1228,140,350,100
2020-11-13 10:54:39,19.6,25.6,18.4,19.4,18.3,1,0,1,1,1,27.5,27.3,24.9,25.5,27.8,19.0,19.0,19.0,19.0,19.0,5,-185,2094,1193,167,1092,752,752,412,1160,350,350,100,100,100,21.642631578947366,26.792105263157897,1.2446482355770407,45500.0,3.783333333333333,21.4,21.6,21.5,21.1,21.47,21.5,20.7,21.6,26.0,20.5,22.97,22.3,22.07,19.5,18.7,22.5,22.0,21.2,22.6,26.0,27.4,26.43,27.93,22.4,28.6,25.73,29.2,27.4,27.8,23.33,31.53,28.47,25.53,27.0,23.3,24.63,30.3,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56631.49472,4.805593503333333,1228,140,350,100
2020-11-13 11:00:14,18.5,25.6,14.4,19.5,19.6,1,0,1,1,1,27.3,27.0,24.9,25.5,27.9,19.0,19.0,19.0,19.0,19.0,6,-186,2095,1194,168,1092,752,752,412,1160,350,350,100,100,100,21.928947368421053,26.889473684210525,1.2719813858057196,45460.0,3.7899999999999996,21.65,21.85,21.7,21.6,21.5,21.6,20.97,21.6,25.8,20.9,23.07,22.53,22.13,21.0,20.4,22.5,22.1,21.2,22.55,26.15,27.63,26.53,28.1,22.4,28.6,25.93,29.6,27.4,27.2,23.33,31.63,28.67,26.23,27.2,23.4,24.63,30.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57824.273799999995,4.768990355,1228,140,350,100
2020-11-13 11:05:42,19.0,25.7,18.7,19.8,20.4,1,0,1,1,1,27.6,26.9,25.0,25.9,28.1,19.0,19.0,19.0,19.0,19.0,7,-187,2096,1195,169,1092,752,752,412,1160,350,350,100,100,100,22.117368421052632,27.101578947368424,1.221489565132933,45350.0,3.78375,21.85,22.25,21.85,21.63,21.67,21.6,21.03,21.6,25.0,21.4,23.47,23.2,22.53,21.7,21.1,22.7,22.15,21.2,22.3,26.55,28.0,26.8,28.37,22.6,28.7,26.07,29.8,27.6,27.6,23.6,31.8,28.6,26.57,27.0,23.8,24.9,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55394.55178,4.717451065833333,1228,140,350,100
2020-11-13 11:11:11,18.7,26.0,21.4,20.4,20.7,1,0,1,1,1,28.0,27.5,25.4,26.3,28.3,19.0,19.0,19.0,19.0,19.0,8,-188,2097,1196,170,1092,752,752,412,1160,350,350,100,100,100,22.640526315789476,27.60263157894737,1.2559452457218823,45290.0,3.7766666666666664,22.45,22.5,21.95,21.77,22.4,22.5,21.6,21.6,25.6,22.1,23.7,24.07,23.23,22.0,21.4,23.2,22.8,22.0,23.3,26.85,28.17,26.97,28.2,23.25,29.2,26.47,30.3,27.8,29.3,23.93,32.57,29.27,26.87,27.2,24.2,25.5,31.5,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56881.76018,4.678179664999999,1228,140,350,100
2020-11-13 11:16:39,18.4,26.1,20.2,20.0,20.8,1,0,1,1,1,28.6,27.6,25.3,26.4,28.3,19.0,19.0,19.0,19.0,19.0,9,-189,2098,1197,171,1092,752,752,412,1160,350,350,100,100,100,22.69736842105263,27.659473684210525,1.2508257264604818,45190.0,3.77,22.45,22.35,21.85,21.6,22.53,22.5,21.83,21.6,26.2,21.9,23.7,23.97,23.1,22.07,21.6,23.4,22.85,22.2,23.55,26.75,28.0,26.8,28.07,23.45,29.2,26.73,30.3,28.0,29.0,24.0,32.67,29.37,27.03,27.6,24.2,25.63,31.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56524.81458,4.725273948333332,1228,140,350,100
2020-11-13 11:22:06,18.8,26.1,18.8,19.8,19.2,1,0,1,1,1,28.1,27.8,25.5,26.1,28.3,19.0,19.0,19.0,19.0,19.0,10,-190,2099,1198,172,1092,752,752,412,1160,350,350,100,100,100,22.528421052631575,27.47052631578947,1.253726742363173,45340.0,3.7720833333333332,22.25,22.2,21.7,21.4,22.43,22.1,21.63,21.6,26.6,21.4,23.5,23.33,22.8,22.0,21.6,23.2,22.7,22.1,23.5,26.45,27.93,26.6,27.8,23.2,29.4,26.63,30.2,28.0,28.4,23.83,32.3,29.3,26.97,27.6,23.8,25.53,31.3,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56843.970499999996,4.7236993783333325,1228,140,350,100
2020-11-13 11:27:37,18.7,26.1,18.5,19.9,18.3,1,0,1,1,1,27.8,28.0,24.9,26.0,28.1,19.0,19.0,19.0,19.0,19.0,11,-191,2100,1199,173,1092,752,752,412,1160,350,350,100,100,100,22.344210526315788,27.359473684210524,1.2730500647454956,45080.0,3.7675,22.0,21.9,21.5,21.0,22.27,22.1,21.5,21.6,26.4,21.4,23.4,23.0,22.6,21.87,21.2,23.0,22.5,22.0,23.3,26.25,27.53,26.33,27.6,23.2,29.2,26.53,30.1,28.2,28.4,23.73,32.1,29.03,26.9,27.6,23.8,25.33,31.3,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57389.096919999996,4.7597111425,1228,140,350,100
2020-11-13 11:33:06,18.4,26.2,18.3,19.9,18.3,1,0,1,1,1,27.7,28.0,24.5,26.0,27.9,19.0,19.0,19.0,19.0,19.0,12,-192,2101,1200,174,1092,752,752,412,1160,350,350,100,100,100,22.193157894736842,27.22,1.2852041860797088,45350.0,3.767916666666667,21.8,21.8,21.35,20.77,22.1,22.0,21.37,21.6,26.4,21.2,23.33,22.63,22.37,21.6,21.1,22.9,22.4,21.8,23.15,26.1,27.4,26.2,27.37,23.0,29.2,26.4,29.8,28.2,28.4,23.67,31.9,28.77,26.57,27.6,23.7,25.33,31.0,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58284.00984,4.8197127816666665,1228,140,350,100
2020-11-13 11:38:34,18.4,26.1,18.1,19.9,18.7,1,0,1,1,1,27.4,27.9,24.4,25.9,27.9,19.0,19.0,19.0,19.0,19.0,13,-193,2102,1201,175,1092,752,752,412,1160,350,350,100,100,100,21.90421052631579,27.003157894736844,1.275404015039322,45130.0,3.77,21.45,21.45,21.0,20.43,21.97,21.8,21.2,21.6,26.4,20.7,23.2,22.3,22.0,20.73,20.1,22.8,22.3,21.7,23.05,25.75,26.93,25.83,27.07,22.85,28.7,26.33,29.8,28.0,28.1,23.57,31.63,28.53,26.27,27.4,23.7,25.1,31.0,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57558.9832,4.826791376666666,1228,140,350,100
2020-11-13 11:44:02,18.5,26.0,18.1,19.6,19.2,1,0,1,1,1,27.3,27.9,24.3,25.9,27.7,19.0,19.0,19.0,19.0,19.0,14,-194,2103,1202,176,1092,752,752,412,1160,350,350,100,100,100,21.827894736842104,26.946315789473687,1.2633973102562563,45410.0,3.7725,21.25,21.4,20.9,20.37,22.0,21.8,21.2,21.6,26.4,20.7,23.1,22.23,21.93,20.6,19.9,22.7,22.2,21.5,22.95,25.6,26.93,25.7,27.0,22.85,29.0,26.23,29.8,28.0,28.0,23.53,31.57,28.4,26.1,27.4,23.6,25.1,30.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57370.87186,4.788743960833333,1228,140,350,100
2020-11-13 11:49:28,18.4,26.1,18.0,19.6,19.2,1,0,1,1,1,27.5,27.9,24.3,25.8,27.6,19.0,19.0,19.0,19.0,19.0,15,-195,2104,1203,177,1092,752,752,412,1160,350,350,100,100,100,21.894210526315785,26.983157894736845,1.263241569788377,45190.0,3.7749999999999995,21.3,21.4,21.1,20.6,21.93,21.8,21.2,21.6,26.4,20.7,23.1,22.3,21.93,20.83,20.2,22.7,22.25,21.7,22.95,25.7,26.93,25.83,27.0,22.85,29.0,26.27,29.8,28.0,28.1,23.53,31.6,28.4,26.17,27.4,23.7,25.03,31.0,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57085.88654,4.7690316,1228,140,350,100
2020-11-13 11:54:59,18.5,26.1,18.1,19.8,19.4,1,0,1,1,1,27.5,27.9,24.2,25.9,27.7,19.0,19.0,19.0,19.0,19.0,16,-196,2105,1204,178,1092,752,752,412,1160,350,350,100,100,100,21.92473684210526,26.97421052631579,1.2663562073564811,45230.0,3.7675,21.4,21.45,21.1,20.6,21.87,21.8,21.2,21.6,26.4,20.9,23.1,22.33,21.97,20.8,20.4,22.7,22.25,21.7,23.0,25.75,27.03,25.87,27.07,22.85,28.7,26.2,29.7,28.0,28.2,23.53,31.57,28.53,26.17,27.2,23.7,24.97,31.0,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57277.29126,4.765132408333333,1228,140,350,100
2020-11-13 12:00:30,18.7,26.0,18.3,19.8,19.2,1,0,1,1,1,27.6,27.8,24.5,25.9,27.7,19.0,19.0,19.0,19.0,19.0,17,-197,2106,1205,179,1092,752,752,412,1160,350,350,100,100,100,21.947368421052627,26.95157894736842,1.2619544177715485,45620.0,3.7854166666666664,21.4,21.45,21.1,20.67,22.0,21.8,21.13,21.6,26.4,20.9,23.13,22.37,22.1,20.9,20.4,22.7,22.25,21.7,23.0,25.75,27.0,25.87,27.07,22.85,28.7,26.2,29.6,28.0,28.0,23.47,31.57,28.53,26.17,27.4,23.5,25.03,31.0,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57570.36054,4.785318824999999,1228,140,350,100
2020-11-13 12:06:00,18.8,26.0,18.3,19.6,19.4,1,0,1,1,1,27.4,27.8,24.7,25.9,27.7,19.0,19.0,19.0,19.0,19.0,18,-198,2107,1206,180,1092,752,752,412,1160,350,350,100,100,100,21.965789473684207,26.97421052631579,1.2628062276324492,45770.0,3.8079166666666664,21.5,21.45,21.1,20.73,22.0,21.8,21.2,21.6,26.4,20.9,23.2,22.37,22.07,20.93,20.4,22.8,22.25,21.7,22.95,25.75,27.07,25.87,27.07,22.85,29.0,26.23,29.8,27.8,28.2,23.47,31.57,28.53,26.17,27.2,23.5,25.03,31.0,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57798.64104,4.8070417325,1228,140,350,100
2020-11-13 12:11:29,18.0,26.1,17.4,19.6,24.2,1,0,1,1,0,27.9,27.5,24.5,25.9,27.8,18.0,18.0,18.0,18.0,18.0,19,-199,2108,1207,-1,1092,752,752,412,1160,350,350,100,100,100,22.172631578947367,26.970526315789478,1.2385132476630332,45460.0,3.80125,21.65,21.7,21.2,20.63,21.97,21.8,21.2,21.6,26.4,21.0,23.13,22.2,22.03,22.57,22.9,22.7,22.25,21.5,22.85,26.0,27.13,25.93,27.07,22.85,28.9,26.2,29.8,28.0,27.6,23.4,31.73,28.43,26.7,27.0,23.5,24.97,30.8,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56302.81224,4.75422722,1228,140,350,100
2020-11-13 12:16:59,17.3,26.1,17.6,20.3,23.3,1,0,1,1,0,28.3,27.4,24.9,26.5,28.0,18.0,18.0,18.0,18.0,18.0,20,-200,2109,1208,-2,1092,752,752,412,1160,350,350,100,100,100,22.581578947368424,27.43421052631579,1.2463226683914514,45660.0,3.796666666666667,21.9,22.05,21.4,20.73,22.27,22.3,21.63,21.6,26.6,21.0,23.63,22.57,22.77,23.4,24.6,23.2,22.75,21.6,23.05,26.65,27.77,26.3,27.6,23.2,29.2,26.53,30.3,28.0,27.8,23.87,32.17,28.9,27.33,27.2,24.0,25.43,31.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56907.09304,4.717079386666667,1228,140,350,100
2020-11-13 12:22:27,16.5,26.3,17.0,19.2,23.2,1,0,1,1,0,28.4,27.4,25.0,26.4,28.1,18.0,18.0,18.0,18.0,18.0,21,-201,2110,1209,-3,1092,752,752,412,1160,350,350,100,100,100,22.584210526315786,27.515263157894736,1.3032883822539103,45830.0,3.812083333333333,22.0,22.15,21.4,20.77,22.07,22.1,21.63,21.6,25.8,20.7,23.7,22.6,22.63,23.7,24.9,23.4,23.2,22.0,22.75,26.7,27.93,26.4,27.53,23.1,29.2,26.6,30.5,28.2,27.7,24.0,32.2,29.03,27.67,27.4,24.2,25.93,31.5,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59729.70656,4.85986665,1228,140,350,100
2020-11-13 12:27:57,14.3,26.2,16.6,18.8,24.9,1,0,1,1,0,28.6,27.0,24.0,26.0,28.0,18.0,18.0,18.0,18.0,18.0,22,-202,2111,1210,-4,1092,752,752,412,1160,350,350,100,100,100,22.14473684210526,27.152105263157893,1.2417265613916855,45670.0,3.8125,21.3,21.05,20.25,20.1,21.47,21.6,21.0,21.6,25.4,19.7,23.5,22.23,22.17,23.73,25.9,23.0,22.85,21.7,22.2,26.4,27.4,25.63,27.13,22.6,29.0,26.03,30.0,28.2,27.2,23.8,31.7,28.73,27.8,26.8,24.0,25.7,31.3,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56709.65206,4.851639942499999,1228,140,350,100
2020-11-13 12:33:26,21.9,26.1,17.6,18.5,24.8,1,0,1,1,0,28.5,26.9,25.4,26.2,28.2,18.0,18.0,18.0,18.0,18.0,23,-203,2112,1211,-5,1092,752,752,412,1160,350,350,100,100,100,22.553684210526313,27.346315789473685,1.2962054536047085,45830.0,3.8125,22.25,22.85,22.4,22.33,21.27,21.6,20.83,21.6,25.0,20.5,23.2,22.53,22.63,24.23,25.9,22.7,22.9,21.7,22.1,27.1,28.23,26.9,28.0,22.35,28.3,25.7,29.6,28.0,27.6,23.57,32.2,28.97,28.13,27.0,23.8,25.9,31.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59405.09594,4.8381145,1228,140,350,100
2020-11-13 12:38:55,14.7,26.0,16.6,17.7,22.6,1,0,1,1,0,27.7,26.8,23.9,25.8,28.2,18.0,18.0,18.0,18.0,18.0,24,-204,2113,1212,-6,1092,752,752,412,1160,350,350,100,100,100,21.908947368421053,26.935263157894735,1.3038789746550878,45820.0,3.81875,21.8,21.7,21.2,20.2,20.8,21.1,20.17,21.6,24.5,20.4,22.87,22.3,22.23,23.9,24.4,22.3,22.3,21.0,21.5,26.5,27.9,26.27,27.0,21.9,28.1,25.27,29.2,28.0,27.2,23.27,31.7,28.7,27.73,27.4,23.3,25.3,30.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59743.73462,4.964534606666667,1228,140,350,100
2020-11-13 12:44:25,15.7,25.7,16.6,17.7,22.4,1,0,1,1,0,27.9,26.3,23.8,26.0,28.0,18.0,18.0,18.0,18.0,18.0,25,-205,2114,1213,-7,1092,752,752,412,1160,350,350,100,100,100,21.530526315789476,26.630526315789478,1.3079270204597224,45880.0,3.8208333333333333,21.15,21.15,20.35,19.4,20.53,20.8,19.9,21.6,24.5,19.5,22.7,21.7,21.77,23.53,24.4,22.0,22.1,20.8,21.2,26.05,27.3,25.77,26.67,21.55,27.9,25.03,28.8,27.6,26.8,23.07,31.37,28.3,27.37,27.0,23.1,25.3,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60007.691699999996,4.9896427633333325,1228,140,350,100
2020-11-13 12:49:55,15.6,25.5,16.8,18.1,22.6,1,0,1,1,0,27.8,26.2,23.7,25.5,27.8,18.0,18.0,18.0,18.0,18.0,26,-206,2115,1214,-8,1092,752,752,412,1160,350,350,100,100,100,21.527894736842107,26.526842105263157,1.279071200494148,45980.0,3.8274999999999997,20.95,21.1,20.25,19.53,20.47,20.8,20.1,21.6,24.7,19.5,22.6,21.57,21.73,23.53,24.6,22.0,22.0,20.8,21.2,25.95,27.17,25.5,26.63,21.55,27.9,24.97,28.8,27.4,26.8,23.0,31.27,28.17,27.3,26.8,23.1,25.13,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58811.6938,4.950807729166667,1228,140,350,100
2020-11-13 12:55:34,16.8,25.5,16.9,18.1,22.8,1,0,1,1,0,27.3,26.0,23.8,25.5,27.8,18.0,18.0,18.0,18.0,18.0,27,-207,2116,1215,-9,1092,752,752,412,1160,350,350,100,100,100,21.584736842105265,26.505789473684214,1.2794181550884332,46030.0,3.83375,21.05,21.25,20.45,19.83,20.43,20.8,20.03,21.6,24.7,19.5,22.57,21.57,21.8,23.53,24.8,22.0,22.0,21.0,21.2,25.95,27.17,25.47,26.73,21.55,27.7,24.97,28.9,27.3,26.8,22.87,31.17,28.17,27.3,26.8,23.1,25.13,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58891.617679999996,4.904304645,1228,140,350,100
2020-11-13 13:01:03,17.3,25.4,16.8,18.1,23.1,1,0,1,1,0,27.6,26.0,23.8,25.4,27.8,18.0,18.0,18.0,18.0,18.0,28,-208,2117,1216,-10,1092,752,752,412,1160,350,350,100,100,100,21.607894736842105,26.516315789473683,1.2728608371207137,45870.0,3.8291666666666666,21.05,21.3,20.55,19.9,20.43,20.8,19.97,21.6,24.6,19.6,22.57,21.63,21.83,23.67,24.9,22.0,22.0,20.9,21.25,26.05,27.23,25.7,26.8,21.4,27.7,24.9,28.9,27.2,26.8,22.83,31.2,28.17,27.33,26.6,23.1,25.13,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58386.1266,4.886572678333333,1228,140,350,100
2020-11-13 13:06:32,16.6,25.4,16.9,18.1,23.1,1,0,1,1,0,27.7,26.0,23.7,25.5,27.8,18.0,18.0,18.0,18.0,18.0,29,-209,2118,1217,-11,1092,752,752,412,1160,350,350,100,100,100,21.672105263157892,26.533684210526314,1.2722445173636467,46000.0,3.827916666666667,21.2,21.4,20.75,20.1,20.43,20.8,20.03,21.6,24.7,19.7,22.5,21.73,21.93,23.7,24.9,22.0,22.0,21.0,21.3,26.15,27.3,25.7,26.93,21.4,27.7,24.9,28.8,27.2,26.9,22.77,31.33,28.27,27.43,26.4,22.9,25.13,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58523.2478,4.871223933333333,1228,140,350,100
2020-11-13 13:12:01,16.5,25.3,16.9,18.1,23.1,1,0,1,1,0,27.9,26.0,24.0,25.3,27.8,18.0,18.0,18.0,18.0,18.0,30,-210,2119,1218,-12,1092,752,752,412,1160,350,350,100,100,100,21.672105263157896,26.522105263157894,1.2689539986689342,46030.0,3.8345833333333332,21.2,21.45,20.75,20.1,20.43,20.8,19.97,21.6,24.5,19.8,22.37,21.73,22.0,23.77,25.1,21.9,22.0,21.0,21.3,26.15,27.33,25.7,26.97,21.4,27.7,24.9,28.8,27.2,26.8,22.73,31.33,28.27,27.47,26.4,22.9,25.2,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58409.95256,4.872216681666666,1228,140,350,100
2020-11-13 13:17:33,16.8,25.3,17.0,18.0,23.1,1,0,1,1,0,27.8,25.9,24.0,25.5,27.7,18.0,18.0,18.0,18.0,18.0,31,-211,2120,1219,-13,1092,752,752,412,1160,350,350,100,100,100,21.692105263157895,26.54,1.2720595746823002,45710.0,3.8225,21.25,21.4,20.8,20.1,20.5,20.8,19.97,21.6,24.5,19.9,22.37,21.73,22.0,23.83,25.1,22.0,22.0,21.0,21.3,26.15,27.3,25.7,26.97,21.4,27.7,24.9,28.8,27.2,26.8,22.77,31.33,28.27,27.47,26.6,22.9,25.2,30.8,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58145.843160000004,4.856491488333333,1228,140,350,100
2020-11-13 13:23:05,16.5,25.1,16.9,18.0,23.1,1,0,1,1,0,28.0,25.9,23.9,25.4,27.7,18.0,18.0,18.0,18.0,18.0,32,-212,2121,1220,-14,1092,752,752,412,1160,350,350,100,100,100,21.676315789473687,26.518421052631584,1.272188838246029,45880.0,3.81625,21.2,21.4,20.75,20.1,20.43,20.8,19.97,21.6,24.5,19.7,22.37,21.8,22.0,23.83,25.1,22.0,22.0,21.0,21.3,26.15,27.3,25.7,26.93,21.4,27.6,24.9,28.8,27.0,26.8,22.73,31.33,28.27,27.47,26.6,22.9,25.1,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58368.0239,4.854744460833333,1228,140,350,100
2020-11-13 13:28:41,16.8,25.1,17.0,18.1,23.1,1,0,1,1,0,27.7,25.9,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,33,-213,2122,1221,-15,1092,752,752,412,1160,350,350,100,100,100,21.63947368421053,26.506315789473682,1.2727852439012737,45710.0,3.81625,21.2,21.35,20.65,20.03,20.43,20.8,19.97,21.6,24.3,19.7,22.37,21.77,22.0,23.83,25.1,21.8,22.0,21.0,21.25,26.15,27.3,25.7,26.93,21.4,27.7,24.83,28.8,27.0,26.8,22.73,31.27,28.27,27.47,26.4,22.9,25.2,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58179.0135,4.856126558333333,1228,140,350,100
2020-11-13 13:34:13,16.2,25.1,16.9,18.0,23.1,1,0,1,1,0,27.9,25.8,24.0,25.4,27.7,18.0,18.0,18.0,18.0,18.0,34,-214,2123,1222,-16,1092,752,752,412,1160,350,350,100,100,100,21.630526315789474,26.469473684210527,1.2801453989583578,45390.0,3.795833333333333,21.2,21.35,20.75,20.1,20.43,20.8,19.93,21.6,24.3,19.7,22.37,21.77,22.0,23.83,25.1,21.8,21.95,20.8,21.2,26.15,27.3,25.7,26.93,21.4,27.5,24.83,28.8,27.0,26.8,22.7,31.17,28.17,27.47,26.4,22.9,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58105.799660000004,4.845200548333333,1228,140,350,100
2020-11-13 13:39:42,16.8,25.1,16.9,18.0,23.2,1,0,1,1,0,27.8,25.8,24.0,25.3,27.6,18.0,18.0,18.0,18.0,18.0,35,-215,2124,1223,-17,1092,752,752,412,1160,350,350,100,100,100,21.615263157894738,26.42157894736842,1.2713450728227664,45710.0,3.795833333333333,21.2,21.35,20.65,20.03,20.37,20.8,19.93,21.6,24.5,19.7,22.3,21.7,21.93,23.83,25.1,21.8,21.9,20.8,21.2,26.05,27.27,25.63,26.8,21.35,27.5,24.73,28.5,27.0,26.8,22.67,31.2,28.17,27.47,26.4,22.9,25.0,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58113.18328,4.8424576225,1228,140,350,100
2020-11-13 13:45:12,16.6,25.0,16.9,18.0,23.1,1,0,1,1,0,27.4,25.9,23.5,25.3,27.6,18.0,18.0,18.0,18.0,18.0,36,-216,2125,1224,-18,1092,752,752,412,1160,350,350,100,100,100,21.581578947368424,26.406315789473684,1.274449785591653,45340.0,3.7937499999999997,21.2,21.35,20.65,20.1,20.33,20.6,19.9,21.6,24.3,19.7,22.27,21.63,21.87,23.8,25.1,21.8,21.85,20.8,21.2,26.1,27.23,25.6,26.8,21.35,27.5,24.7,28.5,27.0,26.8,22.63,31.17,28.1,27.4,26.4,22.8,25.07,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57783.55328,4.82903069,1228,140,350,100
2020-11-13 13:50:46,16.3,25.1,16.6,18.0,22.9,1,0,1,1,0,27.7,25.9,23.6,25.3,27.6,18.0,18.0,18.0,18.0,18.0,37,-217,2126,1225,-19,1092,752,752,412,1160,350,350,100,100,100,21.584736842105265,26.380526315789474,1.275360946577118,45510.0,3.7854166666666664,21.2,21.3,20.65,20.0,20.33,20.6,19.87,21.6,24.5,19.7,22.23,21.7,21.93,23.8,25.1,21.8,21.9,20.8,21.1,26.05,27.17,25.57,26.73,21.25,27.5,24.7,28.5,27.0,26.8,22.63,31.1,28.1,27.4,26.4,22.8,25.0,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58041.676680000004,4.826051248333333,1228,140,350,100
2020-11-13 13:56:21,16.0,25.0,16.9,17.9,22.8,1,0,1,1,0,27.6,25.8,23.6,25.3,27.6,18.0,18.0,18.0,18.0,18.0,38,-218,2127,1226,-20,1092,752,752,412,1160,350,350,100,100,100,21.518947368421053,26.352631578947364,1.2707365778858417,45820.0,3.8054166666666664,21.15,21.3,20.5,19.93,20.27,20.6,19.87,21.6,24.3,19.7,22.23,21.63,21.83,23.8,24.9,21.6,21.75,20.8,21.1,25.95,27.17,25.57,26.73,21.25,27.5,24.7,28.5,27.0,26.7,22.63,31.1,28.03,27.4,26.2,22.8,25.07,30.5,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58225.15,4.844451111666666,1228,140,350,100
2020-11-13 14:02:09,16.6,25.0,16.8,17.9,22.9,1,0,1,1,0,27.7,25.8,23.5,25.3,27.6,18.0,18.0,18.0,18.0,18.0,39,-219,2128,1227,-21,1092,752,752,412,1160,350,350,100,100,100,21.516315789473683,26.338947368421053,1.2701209611246154,45820.0,3.8183333333333334,21.2,21.3,20.55,20.03,20.2,20.6,19.87,21.6,24.3,19.5,22.23,21.63,21.83,23.77,24.9,21.6,21.85,20.8,21.05,26.0,27.2,25.5,26.8,21.25,27.5,24.63,28.5,27.0,26.6,22.57,31.1,28.03,27.33,26.2,22.8,25.0,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58196.94244,4.850920518333334,1228,140,350,100
2020-11-13 14:07:46,16.5,24.9,16.8,18.0,22.9,1,0,1,1,0,27.8,25.6,23.7,25.2,27.6,18.0,18.0,18.0,18.0,18.0,40,-220,2129,1228,-22,1092,752,752,412,1160,350,350,100,100,100,21.53684210526316,26.356315789473683,1.2687745320864625,45930.0,3.8229166666666665,21.15,21.35,20.65,20.0,20.27,20.6,19.87,21.6,24.3,19.7,22.23,21.63,21.83,23.77,24.9,21.6,21.85,20.8,21.1,26.05,27.17,25.5,26.73,21.25,27.5,24.7,28.5,27.0,26.8,22.57,31.0,28.03,27.4,26.2,22.8,25.0,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58274.81426,4.852989862499999,1228,140,350,100
2020-11-13 14:13:15,16.5,24.9,16.8,17.9,22.9,1,0,1,1,0,27.5,25.6,23.7,25.0,27.5,18.0,18.0,18.0,18.0,18.0,41,-221,2130,1229,-23,1092,752,752,412,1160,350,350,100,100,100,21.492105263157896,26.285263157894736,1.27358294341794,45620.0,3.814583333333333,21.05,21.3,20.65,20.0,20.27,20.6,19.87,21.6,24.1,19.5,22.17,21.57,21.8,23.77,24.9,21.6,21.75,20.8,21.05,25.95,27.1,25.5,26.73,21.25,27.3,24.63,28.5,26.8,26.6,22.5,30.93,28.03,27.4,26.2,22.8,24.87,30.5,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58100.85388,4.848986172499999,1228,140,350,100
2020-11-13 14:18:42,16.5,24.9,16.9,17.9,22.9,1,0,1,1,0,27.5,25.6,23.4,25.3,27.5,18.0,18.0,18.0,18.0,18.0,42,-222,2131,1230,-24,1092,752,752,412,1160,350,350,100,100,100,21.49421052631579,26.286842105263162,1.274015498987661,45710.0,3.8054166666666664,21.05,21.35,20.65,20.03,20.2,20.6,19.87,21.6,23.9,19.6,22.2,21.57,21.77,23.8,24.9,21.6,21.85,20.8,21.05,26.05,27.1,25.5,26.73,21.2,27.3,24.57,28.5,26.8,26.6,22.5,31.1,27.97,27.4,26.2,22.8,24.93,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58235.24846,4.8473375975,1228,140,350,100
2020-11-13 14:24:11,16.8,24.9,16.9,17.9,22.9,1,0,1,1,0,27.1,25.6,23.5,25.2,27.5,18.0,18.0,18.0,18.0,18.0,43,-223,2132,1231,-25,1092,752,752,412,1160,350,350,100,100,100,21.45894736842105,26.276842105263157,1.2724346785198584,45450.0,3.798333333333333,21.05,21.35,20.65,19.97,20.23,20.6,19.8,21.6,23.7,19.5,22.2,21.5,21.7,23.77,24.9,21.6,21.85,20.7,21.05,26.05,27.1,25.5,26.77,21.15,27.3,24.5,28.5,26.8,26.6,22.43,31.03,27.97,27.4,26.2,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57832.15614,4.836141858333333,1228,140,350,100
2020-11-13 14:29:45,16.5,24.8,16.8,17.9,22.9,1,0,1,1,0,27.6,25.7,23.6,25.2,27.5,18.0,18.0,18.0,18.0,18.0,44,-224,2133,1232,-26,1092,752,752,412,1160,350,350,100,100,100,21.425263157894737,26.245263157894737,1.2742379384537676,45190.0,3.7766666666666664,21.05,21.2,20.55,20.0,20.2,20.5,19.7,21.6,23.7,19.5,22.1,21.53,21.7,23.8,24.8,21.6,21.8,20.7,21.05,25.95,27.1,25.5,26.73,21.15,27.3,24.5,28.5,26.8,26.6,22.43,31.0,27.9,27.4,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57582.81244,4.808957024166666,1228,140,350,100
2020-11-13 14:35:15,16.6,24.9,16.8,17.9,22.8,1,0,1,1,0,26.8,25.7,23.4,25.0,27.5,18.0,18.0,18.0,18.0,18.0,45,-225,2134,1233,-27,1092,752,752,412,1160,350,350,100,100,100,21.418421052631576,26.21526315789474,1.270878634482112,45610.0,3.783333333333333,21.05,21.2,20.5,19.9,20.17,20.5,19.73,21.6,23.9,19.5,22.03,21.5,21.7,23.77,24.9,21.5,21.75,20.7,21.05,25.95,27.1,25.43,26.6,21.05,27.3,24.5,28.4,26.8,26.6,22.43,31.0,27.93,27.23,26.2,22.6,24.87,30.3,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57964.774520000006,4.8144827900000005,1228,140,350,100
2020-11-13 14:40:44,16.6,24.8,16.6,16.5,22.8,1,0,1,1,0,27.6,25.5,23.5,25.0,27.4,18.0,18.0,18.0,18.0,18.0,46,-226,2135,1234,-28,1092,752,752,412,1160,350,350,100,100,100,21.39157894736842,26.169473684210526,1.3016051006072877,45610.0,3.8008333333333333,21.05,21.2,20.5,19.93,20.0,20.5,19.43,21.6,24.1,19.5,22.03,21.43,21.7,23.77,24.9,21.5,21.65,20.7,20.95,25.85,27.07,25.43,26.6,21.0,27.3,24.43,28.3,26.8,26.6,22.37,30.97,27.9,27.27,26.2,22.6,24.73,30.1,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59366.20864,4.888790965,1228,140,350,100
2020-11-13 14:46:12,17.6,24.8,17.4,13.8,23.2,1,0,1,1,0,27.1,25.6,23.8,24.4,27.4,18.0,18.0,18.0,18.0,18.0,47,-227,2136,1235,-29,1092,752,752,412,1160,350,350,100,100,100,21.266842105263155,25.940000000000005,1.2585915212793422,45290.0,3.7875,21.05,21.3,20.6,20.0,19.9,19.8,18.37,21.6,24.9,19.9,21.7,21.77,21.83,24.0,25.1,21.0,20.75,19.2,21.3,25.9,27.1,25.5,26.73,20.95,27.1,24.17,27.3,26.6,26.6,22.07,30.97,27.77,27.57,26.0,22.2,23.9,28.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57001.61,4.84865911,1228,140,350,100
2020-11-13 14:51:44,16.8,24.9,17.2,18.0,23.2,1,0,1,1,0,28.0,26.1,24.0,25.3,27.5,18.0,18.0,18.0,18.0,18.0,48,-228,2137,1236,-30,1092,752,752,412,1160,350,350,100,100,100,21.78894736842105,26.396842105263158,1.2396975916925854,45410.0,3.779166666666667,21.4,21.55,20.9,20.27,20.7,20.8,20.03,21.6,25.4,20.2,22.27,22.07,22.07,24.23,25.3,21.6,21.4,20.2,22.0,26.2,27.33,25.73,26.93,21.65,27.8,24.9,28.5,26.8,26.8,22.57,31.3,28.03,27.77,26.2,22.8,24.2,29.7,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56294.66764,4.720678234999999,1228,140,350,100
2020-11-13 14:57:13,16.9,25.0,17.2,18.8,23.3,1,0,1,1,0,27.8,26.3,24.1,25.7,27.6,18.0,18.0,18.0,18.0,18.0,49,-229,2138,1237,-31,1092,752,752,412,1160,350,350,100,100,100,22.092631578947366,26.745789473684212,1.2427158717390512,45230.0,3.7766666666666664,21.4,21.7,21.1,20.4,21.2,21.5,20.53,21.6,25.8,20.4,22.77,22.23,22.3,24.33,25.5,22.1,21.9,20.7,22.3,26.3,27.57,26.0,27.2,22.2,28.3,25.63,29.2,27.1,27.0,22.9,31.57,28.4,27.77,26.4,23.1,24.53,30.1,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56208.03888,4.687612771666666,1228,140,350,100
2020-11-13 15:02:44,17.2,25.3,16.9,19.5,23.5,1,0,1,1,0,28.3,26.5,24.3,26.0,27.7,18.0,18.0,18.0,18.0,18.0,50,-230,2139,1238,-32,1092,752,752,412,1160,350,350,100,100,100,22.309473684210527,27.031052631578945,1.2481722472326136,45620.0,3.7854166666666664,21.55,21.85,21.2,20.63,21.57,21.6,20.83,21.6,26.0,20.5,23.03,22.47,22.43,24.37,25.7,22.7,22.25,21.0,22.6,26.45,27.77,26.17,27.33,22.6,28.6,25.93,29.6,27.4,27.4,23.2,31.77,28.57,27.9,26.6,23.5,24.9,30.6,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56941.617920000004,4.714569033333333,1228,140,350,100
2020-11-13 15:08:14,17.3,25.5,16.8,19.9,23.6,1,0,1,1,0,28.3,26.7,24.3,26.2,27.8,18.0,18.0,18.0,18.0,18.0,51,-231,2140,1239,-33,1092,752,752,412,1160,350,350,100,100,100,22.45315789473684,27.16105263157895,1.2522443011425868,45290.0,3.7879166666666664,21.7,21.95,21.35,20.63,21.87,22.0,21.13,21.6,26.2,20.5,23.2,22.5,22.53,24.4,25.9,22.8,22.45,21.2,22.7,26.6,27.77,26.17,27.4,22.75,28.7,26.23,29.8,27.6,27.4,23.4,31.9,28.7,27.8,26.9,23.7,25.07,30.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56714.144400000005,4.735656763333333,1228,140,350,100
2020-11-13 15:13:45,17.0,25.6,17.2,20.0,23.6,1,0,1,1,0,28.5,26.8,24.5,26.4,27.9,18.0,18.0,18.0,18.0,18.0,52,-232,2141,1240,-34,1092,752,752,412,1160,350,350,100,100,100,22.513684210526314,27.29894736842105,1.2491850959954034,45510.0,3.783333333333333,21.7,22.0,21.35,20.63,21.9,22.0,21.3,21.6,26.4,20.5,23.4,22.53,22.5,24.5,25.9,23.0,22.5,21.2,22.85,26.7,27.83,26.27,27.47,22.85,29.0,26.33,30.1,27.8,27.4,23.53,31.97,28.8,28.03,27.2,23.8,25.3,30.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56850.41372,4.731856588333333,1228,140,350,100
2020-11-13 15:19:13,16.9,25.9,16.8,18.8,23.6,1,0,1,1,0,28.2,26.7,24.3,26.4,27.9,18.0,18.0,18.0,18.0,18.0,53,-233,2142,1241,-35,1092,752,752,412,1160,350,350,100,100,100,22.426315789473684,27.266842105263162,1.2604470728198576,45300.0,3.78375,21.7,21.95,21.25,20.6,21.7,21.9,21.27,21.6,25.8,20.2,23.4,22.23,22.4,24.4,25.7,23.0,22.9,21.5,22.6,26.5,27.83,26.23,27.4,22.75,28.7,26.27,30.1,27.8,27.0,23.6,31.87,28.73,27.93,27.2,23.8,25.73,31.3,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57098.2524,4.747861088333333,1228,140,350,100
2020-11-13 15:24:43,16.6,25.9,16.6,18.0,23.3,1,0,1,1,0,28.1,26.6,24.4,26.0,27.9,18.0,18.0,18.0,18.0,18.0,54,-234,2143,1242,-36,1092,752,752,412,1160,350,350,100,100,100,22.18263157894737,27.06421052631579,1.278107078767638,45180.0,3.77,21.55,21.75,21.1,20.37,21.37,21.6,20.93,21.6,25.2,20.0,23.13,21.97,22.23,24.17,25.3,22.8,22.8,21.5,22.1,26.4,27.63,26.0,27.2,22.5,28.6,25.87,29.8,27.8,26.9,23.53,31.53,28.67,27.83,27.2,23.7,25.53,31.0,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57744.877819999994,4.785130425833333,1228,140,350,100
2020-11-13 15:30:16,17.2,25.5,18.0,19.6,17.0,1,0,1,1,1,27.3,27.3,24.8,25.4,27.5,19.0,19.0,19.0,19.0,19.0,55,-235,2144,1243,1,1092,752,752,412,1160,350,350,100,100,100,21.86052631578947,26.834210526315786,1.3420618259428243,45510.0,3.7787499999999996,21.8,22.05,21.35,20.87,21.2,21.3,20.83,21.6,23.9,20.9,22.8,21.9,21.93,23.17,22.2,22.4,22.25,21.2,21.7,26.0,27.43,26.13,27.07,22.2,28.1,25.63,29.4,27.8,27.4,23.13,31.3,28.4,27.63,27.2,23.3,25.03,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61077.2337,4.950921313333333,1228,140,350,100
2020-11-13 15:35:48,18.1,25.7,17.4,19.2,18.0,1,0,1,1,1,27.3,27.4,24.1,25.6,27.5,19.0,19.0,19.0,19.0,19.0,56,-236,2145,1244,2,1092,752,752,412,1160,350,350,100,100,100,21.184736842105263,26.55315789473684,1.256415186315938,45400.0,3.7879166666666664,20.8,20.85,20.4,20.07,21.13,21.3,20.8,21.6,24.1,19.9,22.73,21.63,21.43,20.07,19.0,22.3,22.0,20.8,21.6,25.35,26.63,25.33,26.6,22.2,28.3,25.47,29.3,27.6,27.2,23.03,31.23,27.97,26.03,27.2,23.3,24.97,30.6,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57041.24946,4.921603465,1228,140,350,100
2020-11-13 15:41:16,18.3,25.7,17.7,19.2,18.7,1,0,1,1,1,27.0,27.4,24.1,25.5,27.5,19.0,19.0,19.0,19.0,19.0,57,-237,2146,1245,3,1092,752,752,412,1160,350,350,100,100,100,21.325789473684207,26.563684210526315,1.2551471423907143,45570.0,3.7904166666666663,20.95,20.9,20.6,20.3,21.2,21.3,20.77,21.6,23.9,20.2,22.7,21.97,21.67,20.23,19.7,22.3,22.2,21.0,21.7,25.4,26.6,25.3,26.67,22.2,28.2,25.47,29.2,27.5,27.4,23.07,31.23,28.13,25.97,27.2,23.3,25.07,30.6,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57197.05528,4.759929364166666,1228,140,350,100
2020-11-13 15:46:45,17.9,25.9,17.7,19.5,19.1,1,0,1,1,1,26.9,27.1,24.3,25.6,27.3,19.0,19.0,19.0,19.0,19.0,58,-238,2147,1246,4,1092,752,752,412,1160,350,350,100,100,100,21.425263157894737,26.616315789473685,1.254042455099139,45350.0,3.788333333333333,21.05,21.0,20.7,20.43,21.27,21.5,20.8,21.6,23.9,20.4,22.8,21.97,21.83,20.43,20.1,22.3,22.2,21.0,21.8,25.4,26.67,25.43,26.8,22.2,28.1,25.53,29.4,27.4,27.6,23.07,31.27,28.27,25.97,27.0,23.3,25.07,30.8,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56870.825339999996,4.752828359166666,1228,140,350,100
2020-11-13 15:52:15,17.7,25.7,13.8,19.4,19.5,1,0,1,1,1,27.0,26.9,24.1,25.4,27.1,19.0,19.0,19.0,19.0,19.0,59,-239,2148,1247,5,1092,752,752,412,1160,350,350,100,100,100,21.373684210526317,26.551578947368423,1.2913322041969337,45440.0,3.782916666666667,21.05,21.1,20.8,20.5,21.1,21.1,20.7,21.6,23.6,20.4,22.77,21.9,21.63,20.8,20.4,22.3,22.0,20.8,21.55,25.45,26.8,25.43,26.87,22.1,28.3,25.47,29.4,27.4,27.0,23.07,31.13,28.23,26.03,27.0,23.3,24.97,30.4,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58678.13536,4.8145400291666665,1228,140,350,100
2020-11-13 15:57:44,18.0,25.6,17.0,19.4,19.4,1,0,1,1,1,27.1,26.6,24.0,25.4,27.0,19.0,19.0,19.0,19.0,19.0,60,-240,2149,1248,6,1092,752,752,412,1160,350,350,100,100,100,21.30526315789474,26.466842105263158,1.2318518485243228,45560.0,3.7916666666666665,21.0,21.3,20.8,20.53,21.17,21.1,20.63,21.6,22.8,20.4,22.77,22.03,21.4,20.97,20.4,22.1,21.75,20.7,21.35,25.3,26.93,25.7,27.0,22.1,28.1,25.27,29.4,27.3,26.8,23.0,31.0,27.9,26.17,26.6,23.3,24.8,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56123.17022,4.7833877325,1228,140,350,100
2020-11-13 16:03:12,18.1,25.6,20.3,19.8,19.4,1,0,1,1,1,27.3,26.8,24.5,26.0,27.6,19.0,19.0,19.0,19.0,19.0,61,-241,2150,1249,7,1092,752,752,412,1160,350,350,100,100,100,21.77052631578947,26.93052631578948,1.2300993191593699,45240.0,3.783333333333333,21.5,21.65,21.15,20.87,21.63,21.6,20.93,21.6,23.2,21.2,23.0,23.0,22.23,21.23,20.6,22.5,22.3,21.3,22.15,25.75,27.23,25.9,27.27,22.5,28.6,25.57,29.6,27.3,28.6,23.3,31.73,28.5,26.37,26.8,23.7,25.33,31.0,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55649.693199999994,4.6572026425,1228,140,350,100
2020-11-13 16:08:43,18.4,25.9,20.3,20.0,19.6,1,0,1,1,1,28.0,27.0,25.0,26.2,27.7,19.0,19.0,19.0,19.0,19.0,62,-242,2151,1250,8,1092,752,752,412,1160,350,350,100,100,100,22.054736842105264,27.172105263157892,1.230633376963924,45200.0,3.768333333333333,21.8,21.8,21.35,21.03,21.93,21.8,21.23,21.6,23.6,21.5,23.3,23.63,22.57,21.4,20.7,22.8,22.8,21.7,22.5,26.1,27.43,26.23,27.5,22.7,28.6,25.87,29.8,27.4,29.0,23.5,32.07,28.83,26.5,27.0,23.8,25.57,31.3,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55624.628639999995,4.636430076666666,1228,140,350,100
2020-11-13 16:14:12,18.4,26.0,20.5,19.5,19.8,1,0,1,1,1,27.7,27.3,25.0,26.3,27.9,19.0,19.0,19.0,19.0,19.0,63,-243,2152,1251,9,1092,752,752,412,1160,350,350,100,100,100,22.175263157894737,27.247368421052634,1.2560761691306388,44810.0,3.7504166666666667,22.0,21.85,21.4,21.1,22.03,22.0,21.23,21.6,23.7,21.9,23.33,23.73,22.73,21.33,20.9,23.0,22.95,21.8,22.75,26.25,27.47,26.2,27.5,22.85,28.6,25.93,29.8,27.6,29.3,23.53,32.17,29.03,26.57,27.0,23.8,25.6,31.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56284.77314,4.662891740833333,1228,140,350,100
2020-11-13 16:19:44,18.4,26.2,18.8,19.5,19.9,1,0,1,1,1,27.7,27.4,24.8,26.2,27.7,19.0,19.0,19.0,19.0,19.0,64,-244,2153,1252,10,1092,752,752,412,1160,350,350,100,100,100,22.119473684210526,27.188947368421054,1.2532307766104942,44860.0,3.73625,22.0,21.75,21.3,21.13,21.93,22.0,21.27,21.6,24.1,21.5,23.27,23.4,22.67,21.2,20.9,23.0,22.9,21.7,22.65,26.15,27.37,26.0,27.37,22.75,28.6,25.93,29.6,27.8,28.8,23.57,32.17,29.07,26.57,27.0,23.8,25.57,31.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56219.93264,4.6876960741666664,1228,140,350,100
2020-11-13 16:25:13,18.4,26.1,19.1,19.2,19.5,1,0,1,1,1,27.7,27.5,24.9,25.9,27.7,19.0,19.0,19.0,19.0,19.0,65,-245,2154,1253,11,1092,752,752,412,1160,350,350,100,100,100,21.921578947368417,27.017368421052627,1.2527322295968746,45030.0,3.7454166666666664,21.8,21.6,21.2,20.97,21.67,21.7,21.1,21.6,23.9,21.2,23.03,22.87,22.47,21.3,20.9,22.7,22.6,21.5,22.4,26.0,27.27,26.0,27.2,22.6,28.3,25.77,29.4,27.8,28.5,23.43,31.93,28.83,26.5,27.0,23.7,25.4,31.0,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56410.5323,4.692936039166667,1228,140,350,100
2020-11-13 16:30:44,18.7,26.2,19.0,19.1,20.4,1,0,1,1,1,27.8,27.6,24.5,25.8,27.5,19.0,19.0,19.0,19.0,19.0,66,-246,2155,1254,12,1092,752,752,412,1160,350,350,100,100,100,21.794736842105262,26.914736842105263,1.2595206710978926,44850.0,3.7449999999999997,21.65,21.45,21.2,20.73,21.57,21.6,20.93,21.6,23.9,21.2,22.97,22.53,22.3,21.17,20.6,22.7,22.45,21.3,22.25,25.9,27.1,25.87,27.07,22.6,28.3,25.7,29.4,27.8,28.4,23.27,31.67,28.73,26.37,27.0,23.5,25.23,31.0,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56489.5021,4.7041681,1228,140,350,100
2020-11-13 16:36:13,18.3,26.1,18.3,19.0,19.1,1,0,1,1,1,27.0,27.6,24.7,25.6,27.4,19.0,19.0,19.0,19.0,19.0,67,-247,2156,1255,13,1092,752,752,412,1160,350,350,100,100,100,21.541578947368418,26.68052631578948,1.27391015021681,44860.0,3.737916666666666,21.4,21.2,20.9,20.43,21.37,21.5,20.77,21.6,23.7,20.7,22.77,22.1,21.93,20.77,20.1,22.5,22.25,21.2,22.1,25.6,26.73,25.57,26.8,22.3,28.1,25.47,29.2,27.6,28.0,23.13,31.4,28.43,26.17,27.0,23.3,25.13,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57147.60934,4.7348796433333336,1228,140,350,100
2020-11-13 16:41:41,18.1,26.1,17.9,18.8,19.1,1,0,1,1,1,26.9,27.5,24.7,25.4,27.1,19.0,19.0,19.0,19.0,19.0,68,-248,2157,1256,14,1092,752,752,412,1160,350,350,100,100,100,21.388421052631582,26.520000000000003,1.2736601912172019,44550.0,3.7254166666666664,21.2,21.1,20.75,20.3,21.17,21.3,20.6,21.6,23.6,20.5,22.7,21.9,21.73,20.63,20.2,22.3,22.1,21.0,21.7,25.5,26.6,25.5,26.73,22.15,27.9,25.33,28.9,27.6,27.6,22.93,31.17,28.23,25.97,27.0,23.1,24.9,30.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56741.56152,4.745382119166667,1228,140,350,100
2020-11-13 16:47:11,18.0,25.9,17.7,19.0,18.8,1,0,1,1,1,26.9,27.3,23.8,25.4,27.1,19.0,19.0,19.0,19.0,19.0,69,-249,2158,1257,15,1092,752,752,412,1160,350,350,100,100,100,21.279473684210526,26.380000000000003,1.2733717579704062,44380.0,3.705416666666667,21.05,21.0,20.6,20.23,21.07,21.1,20.53,21.6,23.6,20.4,22.7,21.73,21.6,20.5,20.1,22.1,21.9,20.8,21.7,25.25,26.5,25.3,26.53,22.1,27.9,25.27,28.9,27.4,27.6,22.93,30.97,28.07,25.87,26.9,23.1,24.7,30.1,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56512.238620000004,4.718908339166667,1228,140,350,100
2020-11-13 16:52:46,17.9,25.9,17.7,19.1,19.0,1,0,1,1,1,26.9,27.4,24.2,25.2,27.1,19.0,19.0,19.0,19.0,19.0,70,-250,2159,1258,16,1092,752,752,412,1160,350,350,100,100,100,21.245263157894737,26.329473684210523,1.263052117935343,44590.0,3.7070833333333333,21.0,20.9,20.6,20.13,21.13,21.3,20.67,21.6,23.7,20.2,22.63,21.63,21.5,20.37,19.9,22.1,21.85,20.8,21.65,25.15,26.43,25.13,26.53,22.1,27.9,25.2,28.9,27.4,27.4,22.9,30.9,27.83,25.73,26.8,23.1,24.73,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56319.49394,4.70132219,1228,140,350,100
2020-11-13 16:58:17,12.0,25.9,17.6,19.2,18.8,1,0,1,1,1,26.5,27.6,24.3,25.5,27.1,19.0,19.0,19.0,19.0,19.0,71,-251,2160,1259,17,1092,752,752,412,1160,350,350,100,100,100,21.04842105263158,26.269473684210524,1.296109620100287,44910.0,3.7291666666666665,20.6,20.25,19.6,19.47,21.13,21.1,20.63,21.6,23.7,19.9,22.63,21.43,21.33,20.4,19.7,22.1,21.85,20.8,21.7,25.15,26.07,24.63,26.13,22.1,27.9,25.23,28.9,27.4,27.4,22.9,31.0,27.77,25.67,26.8,23.1,24.8,30.1,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58208.28304,4.7719907075,1228,140,350,100
2020-11-13 17:03:47,16.3,26.1,18.4,19.9,19.0,1,0,1,1,1,26.6,27.5,23.9,25.6,27.6,19.0,19.0,19.0,19.0,19.0,72,-252,2161,1260,18,1092,752,752,412,1160,350,350,100,100,100,21.10578947368421,26.333684210526318,1.2281501887527124,44920.0,3.7429166666666664,20.45,20.3,19.5,19.13,21.23,21.5,20.8,21.6,23.7,19.9,22.77,21.33,21.37,20.53,19.7,22.3,22.0,21.2,21.7,25.1,25.87,24.43,26.07,22.2,28.1,25.33,29.4,27.4,27.6,22.97,30.93,27.77,25.6,26.6,23.3,25.07,30.8,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55168.50648,4.724032896666666,1228,140,350,100
2020-11-13 17:09:16,20.2,26.1,16.6,17.6,18.4,0,0,1,1,1,27.4,26.9,24.5,25.5,27.7,18.0,18.0,18.0,18.0,18.0,-1,-253,2162,1261,19,1092,752,752,412,1160,350,350,100,100,100,21.431052631578947,26.47157894736842,1.2455309130350973,44860.0,3.7408333333333332,21.25,21.15,20.7,21.03,20.97,21.0,20.1,21.6,24.5,20.5,22.63,21.57,22.07,20.77,19.7,22.1,22.25,21.5,21.8,25.75,26.67,25.5,27.4,21.85,27.7,25.0,28.9,27.4,27.4,22.9,31.13,28.17,25.83,25.8,23.1,25.23,31.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55874.51676,4.626792634999999,1228,140,350,100
2020-11-13 17:14:45,20.8,25.9,17.0,17.7,18.5,0,0,1,1,1,27.8,26.7,24.4,25.6,27.5,18.0,18.0,18.0,18.0,18.0,-2,-254,2163,1262,20,1092,752,752,412,1160,350,350,100,100,100,21.486842105263154,26.526842105263157,1.2455816879597597,44870.0,3.73875,21.5,21.45,21.05,21.87,20.53,20.6,19.7,21.6,24.7,20.7,22.47,21.93,22.33,20.97,19.7,21.8,22.15,21.5,21.7,26.3,27.33,26.33,28.53,21.55,27.5,24.7,28.5,27.2,27.4,22.77,31.27,28.6,26.37,24.6,22.9,25.23,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55889.25034,4.6568236291666665,1228,140,350,100
2020-11-13 17:20:13,21.0,25.7,16.9,17.3,18.7,0,0,1,1,1,27.9,26.4,23.9,25.6,27.7,18.0,18.0,18.0,18.0,18.0,-3,-255,2164,1263,21,1092,752,752,412,1160,350,350,100,100,100,21.53736842105263,26.57736842105263,1.2347233984081627,44750.0,3.734166666666667,21.6,21.65,21.35,22.27,20.37,20.5,19.43,21.6,24.8,20.9,22.4,22.07,22.47,21.1,19.9,21.8,22.0,21.3,21.7,26.4,27.77,26.67,28.9,21.4,27.4,24.5,28.5,27.2,27.4,22.73,31.23,28.8,26.57,24.3,22.9,25.3,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55253.87208,4.630963434166667,1228,140,350,100
