Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-13 17:25:41,21.2,25.6,17.3,17.3,18.8,0,0,1,1,1,28.0,26.4,24.0,25.7,27.9,18.0,18.0,18.0,18.0,18.0,-4,-256,2165,1264,22,1092,752,752,412,1160,350,350,100,100,100,21.602105263157895,26.61263157894737,1.2328158458548726,45290.0,3.751666666666667,21.7,21.75,21.45,22.53,20.47,20.6,19.53,21.6,24.7,20.9,22.5,22.1,22.53,21.13,20.1,21.8,22.1,21.3,21.65,26.6,28.0,27.0,29.2,21.4,27.5,24.47,28.5,27.0,27.4,22.77,31.47,28.93,26.7,24.5,22.9,24.87,30.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55834.22966,4.628670905833333,1228,140,350,100
2020-11-13 17:31:11,21.0,25.6,17.3,17.9,18.4,0,0,1,1,1,28.1,26.5,24.1,25.8,27.8,18.0,18.0,18.0,18.0,18.0,-5,-257,2166,1265,23,1092,752,752,412,1160,350,350,100,100,100,21.715789473684207,26.769473684210528,1.2405193609794543,45290.0,3.7741666666666664,21.9,21.85,21.6,22.73,20.63,20.8,19.83,21.6,24.8,20.9,22.6,22.23,22.7,21.13,19.9,22.0,22.2,21.3,21.9,26.65,28.37,27.2,29.33,21.6,27.7,24.63,28.5,27.0,27.6,22.83,31.47,29.07,26.77,24.6,23.1,25.07,30.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56183.12186,4.667389646666666,1228,140,350,100
2020-11-13 17:36:39,21.2,25.6,17.3,17.9,18.4,0,0,1,1,1,28.1,26.4,24.0,25.7,27.9,18.0,18.0,18.0,18.0,18.0,-6,-258,2167,1266,24,1092,752,752,412,1160,350,350,100,100,100,21.702105263157897,26.81105263157895,1.2431423355934659,45170.0,3.769166666666666,21.9,21.85,21.65,22.6,20.73,20.8,19.8,21.6,24.8,20.9,22.63,22.23,22.7,21.0,19.6,22.0,22.25,21.3,22.0,26.65,28.37,27.2,29.3,21.65,27.7,24.7,28.5,27.0,27.6,22.9,31.6,29.07,26.7,24.8,23.1,25.3,30.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56152.7393,4.680660881666666,1228,140,350,100
2020-11-13 17:42:09,21.0,25.6,17.7,18.0,18.4,0,0,1,1,1,28.1,26.3,24.1,25.7,28.0,18.0,18.0,18.0,18.0,18.0,-7,-259,2168,1267,25,1092,752,752,412,1160,350,350,100,100,100,21.742105263157896,26.838421052631578,1.2428097706532977,45090.0,3.7608333333333333,21.9,21.85,21.7,22.6,20.73,21.0,19.93,21.6,24.8,20.9,22.77,22.27,22.7,21.0,19.6,22.1,22.35,21.3,22.0,26.7,28.37,27.2,29.3,21.65,27.7,24.77,28.8,27.0,27.6,22.93,31.67,29.07,26.63,24.8,23.2,25.27,30.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56038.29256,4.6746263275,1228,140,350,100
2020-11-13 17:47:36,21.2,25.6,17.6,18.0,18.5,0,0,1,1,1,28.1,26.3,24.1,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-8,-260,2169,1268,26,1092,752,752,412,1160,350,350,100,100,100,21.779473684210526,26.896842105263158,1.2418148076733388,45190.0,3.7616666666666667,21.9,21.85,21.7,22.63,20.87,21.0,20.0,21.6,25.0,20.9,22.77,22.33,22.73,20.93,19.6,22.1,22.4,21.5,22.0,26.75,28.37,27.37,29.47,21.75,27.7,24.77,28.8,27.0,27.8,23.0,31.7,29.23,26.63,24.9,23.3,25.2,30.6,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56117.61116,4.673162655,1228,140,350,100
2020-11-13 17:53:06,21.2,25.7,17.4,18.1,18.4,0,0,1,1,1,28.2,26.4,24.2,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-9,-261,2170,1269,27,1092,752,752,412,1160,350,350,100,100,100,21.787368421052626,26.94157894736842,1.2420543965165696,45140.0,3.76375,21.9,21.95,21.7,22.77,20.83,21.0,19.87,21.6,24.8,20.9,22.8,22.37,22.8,20.97,19.7,22.1,22.4,21.5,22.0,26.8,28.37,27.33,29.53,21.85,27.9,24.77,28.8,27.0,27.6,23.07,31.7,29.23,26.6,25.0,23.3,25.37,30.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56066.33546,4.674331109166666,1228,140,350,100
2020-11-13 17:58:33,21.2,25.6,17.6,18.3,18.5,0,0,1,1,1,28.2,26.2,24.2,25.8,28.0,18.0,18.0,18.0,18.0,18.0,-10,-262,2171,1270,28,1092,752,752,412,1160,350,350,100,100,100,21.825263157894735,26.962105263157895,1.2404094171155953,45500.0,3.7766666666666664,21.95,22.0,21.7,22.8,20.87,21.0,20.0,21.6,25.0,21.0,22.83,22.37,22.83,21.03,19.7,22.1,22.4,21.4,22.1,26.75,28.53,27.47,29.57,21.85,27.9,24.9,28.8,27.0,27.8,23.07,31.87,29.37,26.57,25.2,23.3,25.13,30.7,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56438.62848,4.687706830833333,1228,140,350,100
2020-11-13 18:04:03,21.2,25.6,17.4,18.3,18.5,0,0,1,1,1,28.2,26.5,24.2,25.9,28.0,18.0,18.0,18.0,18.0,18.0,-11,-263,2172,1271,29,1092,752,752,412,1160,350,350,100,100,100,21.856315789473683,27.037368421052633,1.2405630247480692,45610.0,3.7962499999999997,22.05,22.05,21.75,22.83,20.87,21.0,20.07,21.6,24.8,21.0,22.8,22.37,22.9,21.13,19.7,22.2,22.45,21.5,22.2,26.85,28.53,27.47,29.53,21.85,27.9,24.97,28.9,27.2,27.8,23.1,31.93,29.37,26.57,25.4,23.3,25.47,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56582.07956,4.709196168333333,1228,140,350,100
2020-11-13 18:09:32,21.3,25.6,17.4,18.1,18.5,0,0,1,1,1,28.3,26.5,24.3,25.9,28.1,18.0,18.0,18.0,18.0,18.0,-12,-264,2173,1272,30,1092,752,752,412,1160,350,350,100,100,100,21.87421052631579,27.029999999999998,1.2417376083152198,45550.0,3.798333333333333,22.05,22.05,21.85,22.83,20.87,21.0,20.0,21.6,25.0,21.0,22.83,22.4,22.83,21.1,19.7,22.3,22.5,21.5,22.2,26.85,28.53,27.57,29.67,21.85,27.9,24.97,28.9,27.2,27.8,23.13,31.8,29.3,26.7,25.0,23.4,25.4,30.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56561.14806,4.714301150833332,1228,140,350,100
2020-11-13 18:15:00,20.0,25.7,17.3,18.3,13.2,0,0,1,1,1,27.8,26.7,24.0,26.2,28.0,18.0,18.0,18.0,18.0,18.0,-13,-265,2174,1273,31,1092,752,752,412,1160,350,350,100,100,100,21.806315789473683,27.007894736842104,1.2782793175929894,45400.0,3.7895833333333333,21.9,21.85,21.6,22.63,20.93,21.1,20.17,21.6,25.4,20.8,22.9,22.37,22.8,20.77,19.0,22.3,22.6,21.5,22.1,26.85,28.5,27.3,29.37,21.9,27.9,24.97,28.9,27.2,27.8,23.2,31.77,29.4,26.53,25.2,23.5,25.33,30.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58033.88102,4.774792878333333,1228,140,350,100
2020-11-13 18:20:32,21.4,25.7,17.3,18.3,17.2,0,0,1,1,1,27.9,26.4,24.1,26.4,28.2,18.0,18.0,18.0,18.0,18.0,-14,-266,2175,1274,32,1092,752,752,412,1160,350,350,100,100,100,21.626315789473686,26.966315789473686,1.210100233453522,45400.0,3.783333333333333,21.6,21.65,21.4,22.17,21.03,21.1,20.07,21.6,25.6,20.5,22.97,22.23,22.6,20.33,17.7,22.3,22.6,21.3,22.15,26.75,28.33,27.03,29.2,21.95,27.9,25.03,28.9,27.2,27.8,23.27,31.9,29.3,26.03,25.0,23.5,25.77,30.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54938.5506,4.707184650833334,1228,140,350,100
2020-11-13 18:26:01,23.9,25.9,17.9,18.3,20.4,0,0,1,1,1,28.6,26.8,25.0,26.3,29.1,18.0,18.0,18.0,18.0,18.0,-15,-267,2176,1275,33,1092,752,752,412,1160,350,350,100,100,100,22.267368421052634,27.283684210526314,1.2240593715902297,45450.0,3.7854166666666664,22.35,22.5,22.2,23.17,21.17,21.3,20.33,21.6,25.8,21.5,23.13,22.87,23.23,21.93,20.7,22.5,22.8,21.7,22.3,27.3,28.93,27.77,30.07,22.05,28.1,25.2,29.2,27.2,28.2,23.4,32.2,29.6,26.97,24.8,23.7,25.77,31.0,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55633.49844,4.60716871,1228,140,350,100
2020-11-13 18:31:28,23.8,26.1,18.0,18.4,21.9,0,0,1,1,1,28.9,26.8,25.0,26.2,28.6,18.0,18.0,18.0,18.0,18.0,-16,-268,2177,1276,34,1092,752,752,412,1160,350,350,100,100,100,22.589473684210525,27.470526315789478,1.26005527397501,45620.0,3.7945833333333328,23.05,23.05,22.65,23.83,21.3,21.5,20.37,21.6,25.2,22.2,23.17,22.93,23.43,22.87,22.2,22.7,22.95,21.8,22.4,27.7,29.43,28.2,30.37,22.25,28.1,25.23,29.2,27.4,28.0,23.47,32.3,29.83,27.63,25.2,23.7,25.73,31.3,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57483.721600000004,4.7132175016666675,1228,140,350,100
2020-11-13 18:36:58,22.3,26.1,17.6,18.4,19.1,0,0,1,1,1,28.6,26.7,24.7,26.1,28.4,18.0,18.0,18.0,18.0,18.0,-17,-269,2178,1277,35,1092,752,752,412,1160,350,350,100,100,100,22.150526315789474,27.333157894736843,1.2287925024944357,45610.0,3.80125,22.6,22.45,22.25,23.27,21.1,21.3,20.33,21.6,25.6,21.4,23.07,22.57,23.0,21.67,19.7,22.5,22.7,21.5,22.25,27.45,29.13,27.97,30.13,22.05,28.1,25.2,29.2,27.4,27.6,23.4,32.1,29.57,27.33,25.6,23.7,25.57,31.0,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56045.22604,4.730372818333333,1228,140,350,100
2020-11-13 18:42:25,21.8,26.0,17.6,18.3,19.2,0,0,1,1,1,28.5,26.7,24.9,26.0,28.1,18.0,18.0,18.0,18.0,18.0,-18,-270,2179,1278,36,1092,752,752,412,1160,350,350,100,100,100,22.389473684210525,27.335263157894737,1.325758328498782,45780.0,3.8079166666666664,22.95,22.9,22.65,24.0,21.07,21.3,20.23,21.6,25.0,21.7,22.93,22.63,23.07,22.47,21.7,22.5,22.7,21.7,22.3,27.4,29.13,28.37,30.43,22.05,28.1,25.13,28.9,27.4,27.4,23.33,32.1,29.73,27.57,25.6,23.5,25.5,31.0,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60693.21628,4.864101763333333,1228,140,350,100
2020-11-13 18:47:57,15.5,25.4,17.2,17.3,16.2,1,0,1,1,1,26.9,26.4,23.9,25.3,27.6,19.0,19.0,19.0,19.0,19.0,1,-271,2180,1279,37,1092,752,752,412,1160,350,350,100,100,100,21.272631578947365,26.521052631578947,1.354331514550442,45610.0,3.8079166666666664,21.65,21.55,21.15,20.63,20.73,21.0,20.17,21.6,24.1,20.4,22.5,22.2,22.47,19.73,18.7,22.0,21.75,20.5,21.35,26.05,27.73,26.9,27.87,21.8,27.7,25.07,28.8,27.4,27.0,22.9,31.3,28.77,25.77,26.0,22.8,24.57,30.1,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61771.060379999995,5.102678194166667,1228,140,350,100
2020-11-13 18:53:28,17.6,25.1,18.5,14.1,19.1,1,0,1,1,1,26.6,25.8,24.2,25.0,27.3,19.0,19.0,19.0,19.0,19.0,2,-272,2181,1280,38,1092,752,752,412,1160,350,350,100,100,100,20.870526315789476,26.055789473684214,1.2309313744242554,45560.0,3.79875,21.0,20.95,20.4,20.27,19.93,20.0,18.5,21.6,24.7,20.2,22.1,21.8,21.87,20.17,19.1,21.3,21.1,19.8,21.75,25.7,27.17,25.8,27.47,21.15,27.1,24.27,27.5,26.8,27.8,22.57,31.2,28.03,25.83,25.0,22.6,24.0,29.4,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56081.233420000004,4.910512241666666,1228,140,350,100
2020-11-13 18:59:10,19.0,25.1,19.0,19.0,19.6,1,0,1,1,1,27.3,26.4,24.9,25.6,28.1,19.0,19.0,19.0,19.0,19.0,3,-273,2182,1281,39,1092,752,752,412,1160,350,350,100,100,100,21.885263157894734,26.765263157894736,1.2152438572410467,45820.0,3.8074999999999997,21.9,22.05,21.7,21.83,21.17,21.4,20.57,21.6,25.4,21.2,22.77,22.3,22.5,21.23,20.4,22.1,21.95,21.2,22.55,26.55,27.87,26.67,28.6,22.1,28.1,25.2,28.9,26.8,28.2,22.97,31.77,28.57,26.37,25.2,23.1,24.57,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55682.47354,4.656821123333334,1228,140,350,100
2020-11-13 19:04:38,18.7,25.3,18.4,19.4,18.8,1,0,1,1,1,27.8,26.9,24.8,25.5,28.0,19.0,19.0,19.0,19.0,19.0,4,-274,2183,1282,40,1092,752,752,412,1160,350,350,100,100,100,22.22578947368421,27.071052631578947,1.280103143765732,45760.0,3.815833333333333,22.3,22.5,22.15,22.1,21.57,21.6,20.97,21.6,25.6,21.4,22.83,22.57,22.7,21.9,21.4,22.5,22.15,21.5,22.95,26.75,28.1,27.2,28.63,22.5,28.6,25.8,29.4,27.0,28.2,23.2,31.83,28.97,26.5,26.2,23.3,24.87,30.9,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58577.51986,4.760833058333334,1228,140,350,100
2020-11-13 19:10:05,20.7,25.4,18.3,19.4,20.9,1,0,1,1,1,27.8,26.9,25.5,25.2,27.6,19.0,19.0,19.0,19.0,19.0,5,-275,2184,1283,41,1092,752,752,412,1160,350,350,100,100,100,22.201052631578946,26.996842105263156,1.309196206372541,45930.0,3.8204166666666666,22.3,22.55,22.25,22.07,21.57,21.5,20.8,21.6,25.6,21.4,22.73,22.47,22.53,22.1,21.7,22.4,22.1,21.5,22.65,26.6,27.9,27.17,28.2,22.5,28.6,25.87,29.4,27.2,28.0,23.13,31.77,28.77,26.43,26.8,23.1,24.7,30.8,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60131.381760000004,4.946204234166666,1228,140,350,100
2020-11-13 19:15:35,17.3,25.4,17.9,19.4,17.9,1,0,1,1,1,27.1,27.1,24.2,25.5,27.5,19.0,19.0,19.0,19.0,19.0,6,-276,2185,1284,42,1092,752,752,412,1160,350,350,100,100,100,21.433157894736844,26.672105263157892,1.2140619051497594,45980.0,3.829583333333333,21.2,20.9,20.6,20.2,21.43,21.5,20.7,21.6,25.8,20.2,22.87,21.93,21.7,20.1,18.8,22.3,21.9,21.1,22.4,25.65,27.03,25.87,27.33,22.4,28.6,25.73,29.4,27.2,27.6,23.13,31.33,28.4,25.87,26.6,23.3,24.5,30.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55822.566399999996,4.8314145066666665,1228,140,350,100
2020-11-13 19:21:02,19.2,25.4,18.5,19.6,18.4,1,0,1,1,1,27.8,27.0,25.5,25.3,27.7,19.0,19.0,19.0,19.0,19.0,7,-277,2186,1285,43,1092,752,752,412,1160,350,350,100,100,100,22.13,26.998947368421046,1.3102010661464483,46090.0,3.8362499999999997,22.0,22.3,22.0,21.63,21.73,21.5,21.03,21.6,25.6,21.4,22.83,22.7,22.57,21.53,21.2,22.5,22.1,21.5,22.75,26.25,27.7,26.7,27.73,22.6,28.7,26.0,29.6,27.4,28.4,23.2,31.83,28.77,26.23,26.9,23.3,24.87,30.8,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60387.167140000005,4.842072230833333,1228,140,350,100
2020-11-13 19:26:30,17.2,25.4,17.9,19.6,18.7,1,0,1,1,1,27.3,27.4,24.2,25.7,27.7,19.0,19.0,19.0,19.0,19.0,8,-278,2187,1286,44,1092,752,752,412,1160,350,350,100,100,100,21.68105263157895,26.796842105263156,1.246505665268532,46190.0,3.8449999999999998,21.3,21.2,20.5,20.1,21.57,21.5,20.83,21.6,25.6,20.5,22.9,22.17,21.9,21.27,20.6,22.5,22.0,21.3,22.6,25.9,27.1,25.77,27.27,22.5,28.6,26.0,29.6,27.4,27.8,23.27,31.5,28.53,26.13,26.8,23.3,24.8,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57576.09668,4.9151359925,1228,140,350,100
2020-11-13 19:31:59,18.4,25.4,18.7,19.5,19.1,1,0,1,1,1,27.4,27.4,25.2,25.5,27.7,19.0,19.0,19.0,19.0,19.0,9,-279,2188,1287,45,1092,752,752,412,1160,350,350,100,100,100,21.923684210526318,26.939473684210526,1.2838208664092239,46420.0,3.8587499999999997,21.75,21.85,21.6,21.27,21.73,21.6,21.07,21.6,25.8,20.9,22.87,22.3,22.23,20.93,20.4,22.5,22.1,21.5,22.55,26.0,27.43,26.43,27.6,22.65,28.7,26.1,29.6,27.6,28.2,23.2,31.6,28.6,26.0,27.0,23.3,24.97,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59594.96462,4.882127554166667,1228,140,350,100
2020-11-13 19:37:27,19.0,25.6,18.1,19.5,19.0,1,0,1,1,1,27.1,27.6,24.3,25.5,27.5,19.0,19.0,19.0,19.0,19.0,10,-280,2189,1288,46,1092,752,752,412,1160,350,350,100,100,100,21.734736842105264,26.856315789473683,1.2584666714013317,46200.0,3.859166666666667,21.4,21.45,21.2,20.7,21.67,21.6,21.07,21.6,26.0,20.5,22.83,22.03,21.83,20.73,20.1,22.5,21.9,21.3,22.55,25.75,27.17,26.0,27.4,22.65,28.7,26.07,29.6,27.6,28.0,23.2,31.5,28.5,26.0,27.0,23.3,24.9,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58141.16022,4.905671868333333,1228,140,350,100
2020-11-13 19:42:54,18.5,25.6,18.1,19.5,18.8,1,0,1,1,1,27.1,27.7,24.5,25.5,27.6,19.0,19.0,19.0,19.0,19.0,11,-281,2190,1289,47,1092,752,752,412,1160,350,350,100,100,100,21.713684210526317,26.85578947368421,1.2547622129039921,46400.0,3.858333333333333,21.4,21.45,21.2,20.73,21.7,21.5,20.93,21.6,26.2,20.5,22.8,21.93,21.77,20.6,19.9,22.5,22.0,21.3,22.55,25.75,27.17,26.03,27.4,22.5,28.7,26.0,29.6,27.8,28.0,23.2,31.57,28.47,26.07,27.0,23.3,24.77,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58220.96668,4.848421954166667,1228,140,350,100
2020-11-13 19:48:22,18.7,25.7,18.1,19.5,18.8,1,0,1,1,1,27.1,27.7,24.3,25.5,27.6,19.0,19.0,19.0,19.0,19.0,12,-282,2191,1290,48,1092,752,752,412,1160,350,350,100,100,100,21.68052631578947,26.835263157894737,1.2528951635626255,46580.0,3.8741666666666665,21.3,21.3,21.1,20.73,21.6,21.5,20.97,21.6,26.2,20.5,22.83,21.9,21.77,20.53,19.9,22.3,21.95,21.3,22.65,25.8,27.1,26.0,27.4,22.5,28.7,26.0,29.6,27.8,27.8,23.17,31.43,28.4,26.07,27.0,23.3,24.8,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58359.856719999996,4.857534308333333,1228,140,350,100
2020-11-13 19:53:52,18.7,25.7,18.1,19.5,18.8,1,0,1,1,1,27.1,27.6,24.4,25.5,27.6,19.0,19.0,19.0,19.0,19.0,13,-283,2192,1291,49,1092,752,752,412,1160,350,350,100,100,100,21.67315789473684,26.829473684210527,1.2531561306976315,46510.0,3.87875,21.3,21.3,21.1,20.8,21.57,21.5,20.97,21.6,26.2,20.5,22.77,21.93,21.77,20.53,19.9,22.3,21.9,21.3,22.55,25.7,27.1,26.0,27.4,22.5,28.7,26.0,29.6,27.8,27.8,23.2,31.43,28.4,26.07,27.0,23.3,24.83,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58284.291639999996,4.860172848333333,1228,140,350,100
2020-11-13 19:59:21,18.5,25.7,18.0,19.6,18.8,1,0,1,1,1,27.1,27.6,24.3,25.4,27.4,19.0,19.0,19.0,19.0,19.0,14,-284,2193,1292,50,1092,752,752,412,1160,350,350,100,100,100,21.63052631578947,26.81,1.2535764088199792,46570.0,3.878333333333333,21.2,21.3,21.0,20.6,21.63,21.5,20.97,21.6,26.2,20.4,22.73,21.8,21.7,20.5,19.9,22.3,21.8,21.3,22.55,25.7,27.1,25.97,27.4,22.5,28.7,26.0,29.6,27.8,27.8,23.13,31.43,28.33,25.93,27.0,23.3,24.77,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58379.053360000005,4.860972708333334,1228,140,350,100
2020-11-13 20:04:50,18.7,25.7,18.1,19.6,19.0,1,0,1,1,1,27.3,27.7,24.3,25.3,27.4,19.0,19.0,19.0,19.0,19.0,15,-285,2194,1293,51,1092,752,752,412,1160,350,350,100,100,100,21.621052631578944,26.796315789473685,1.2556894448920648,46840.0,3.892083333333333,21.2,21.3,21.0,20.6,21.5,21.5,20.9,21.6,26.2,20.4,22.77,21.8,21.73,20.4,19.9,22.3,21.85,21.3,22.55,25.7,27.03,25.97,27.27,22.5,28.7,26.0,29.6,27.8,27.8,23.13,31.43,28.33,25.87,27.0,23.3,24.77,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58816.4936,4.88314779,1228,140,350,100
2020-11-13 20:10:19,18.7,25.7,18.3,19.8,19.0,1,0,1,1,1,27.4,27.8,25.0,25.6,27.5,19.0,19.0,19.0,19.0,19.0,16,-286,2195,1294,52,1092,752,752,412,1160,350,350,100,100,100,21.684210526315788,26.84526315789474,1.2529132591528256,46570.0,3.892083333333333,21.2,21.35,21.0,20.67,21.67,21.6,21.07,21.6,26.4,20.5,22.8,21.83,21.73,20.53,19.9,22.3,21.9,21.3,22.65,25.7,27.1,26.0,27.33,22.5,28.7,26.07,29.8,27.8,28.0,23.13,31.5,28.33,25.93,27.0,23.3,24.67,31.0,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58348.17048,4.881861003333333,1228,140,350,100
2020-11-13 20:15:46,18.7,25.7,14.9,19.5,19.0,1,0,1,1,1,27.1,27.5,24.8,25.4,27.7,19.0,19.0,19.0,19.0,19.0,17,-287,2196,1295,53,1092,752,752,412,1160,350,350,100,100,100,21.594210526315788,26.76105263157895,1.284356105528112,46800.0,3.890416666666667,21.2,21.3,21.0,20.73,21.4,21.4,20.83,21.6,26.0,20.4,22.87,21.8,21.63,20.53,19.9,22.3,21.8,21.2,22.4,25.7,27.17,26.0,27.3,22.5,28.7,26.07,29.7,27.8,27.6,23.13,31.43,28.37,26.03,27.0,23.1,24.63,30.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60107.86574,4.935668175833333,1228,140,350,100
2020-11-13 20:21:15,18.7,25.4,16.2,19.4,18.8,1,0,1,1,1,27.3,26.9,24.4,25.3,27.3,19.0,19.0,19.0,19.0,19.0,18,-288,2197,1296,54,1092,752,752,412,1160,350,350,100,100,100,21.379473684210524,26.612105263157897,1.229767579548303,47000.0,3.908333333333333,21.1,21.3,21.0,20.67,21.07,21.0,20.57,21.6,24.8,20.4,22.9,22.0,21.5,20.7,19.9,22.1,21.55,20.5,21.55,25.6,27.1,26.03,27.57,22.15,28.3,25.77,29.8,27.6,27.1,23.13,31.17,28.2,25.97,27.0,23.3,24.47,29.8,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57799.07624,4.912789249166666,1228,140,350,100
2020-11-13 20:26:42,17.6,25.7,21.9,20.2,24.2,1,0,1,1,0,28.6,27.1,25.0,26.3,27.9,18.0,18.0,18.0,18.0,18.0,19,-289,2198,1297,-1,1092,752,752,412,1160,350,350,100,100,100,22.335263157894737,27.208421052631582,1.196063573108826,46900.0,3.9125,21.95,22.05,21.5,20.8,22.13,22.0,21.23,21.6,25.4,21.7,23.37,23.2,22.67,22.57,22.8,22.8,22.45,21.5,22.65,26.4,27.57,26.43,27.7,22.95,29.1,26.2,30.1,27.6,29.0,23.5,32.3,28.77,26.6,26.6,23.8,24.97,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56095.38158,4.745602409166667,1228,140,350,100
2020-11-13 20:32:10,16.5,26.0,16.9,20.3,23.7,1,0,1,1,0,28.9,27.4,24.8,26.7,28.2,18.0,18.0,18.0,18.0,18.0,20,-290,2199,1298,-2,1092,752,752,412,1160,350,350,100,100,100,22.679473684210524,27.617368421052632,1.2342618193615609,46730.0,3.9012499999999997,22.25,22.15,21.4,20.7,22.5,22.5,21.73,21.6,26.2,21.5,23.7,23.23,22.9,23.2,24.2,23.2,22.85,21.8,23.3,27.05,28.1,26.5,27.8,23.35,29.4,26.73,30.5,27.8,28.4,23.87,32.6,29.3,27.33,27.2,24.0,25.5,31.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57677.054820000005,4.740518183333333,1228,140,350,100
2020-11-13 20:37:38,16.6,26.2,17.2,21.7,23.7,1,0,1,1,0,28.4,27.8,24.4,27.0,28.3,18.0,18.0,18.0,18.0,18.0,21,-291,2200,1299,-3,1092,752,752,412,1160,350,350,100,100,100,22.799473684210522,27.78473684210526,1.2728345912479282,47220.0,3.9145833333333333,22.25,22.15,21.35,20.63,22.53,22.7,22.13,21.6,26.4,21.2,23.83,22.93,22.87,23.67,24.9,23.6,23.25,22.0,23.2,27.1,28.13,26.5,27.73,23.45,29.6,27.0,30.8,28.2,28.0,24.13,32.7,29.37,27.67,27.6,24.4,26.0,31.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60103.2494,4.907512675833333,1228,140,350,100
2020-11-13 20:43:06,16.5,26.3,17.2,20.9,23.7,1,0,1,1,0,28.5,27.4,24.5,26.7,28.2,18.0,18.0,18.0,18.0,18.0,22,-292,2201,1300,-4,1092,752,752,412,1160,350,350,100,100,100,22.36315789473684,27.475263157894734,1.2498022291045612,46960.0,3.924166666666667,21.8,21.9,21.1,20.37,21.77,21.8,21.27,21.6,26.2,20.2,23.5,22.37,22.47,23.7,25.2,23.0,22.75,21.5,22.4,26.6,27.93,26.27,27.47,22.9,29.2,26.33,30.3,28.2,27.6,23.93,32.23,29.03,27.87,27.4,24.0,26.0,31.5,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58690.71268,4.94974842,1228,140,350,100
2020-11-13 20:48:35,16.3,26.2,16.6,17.4,22.9,1,0,1,1,0,28.1,27.4,24.3,25.9,28.2,18.0,18.0,18.0,18.0,18.0,23,-293,2202,1301,-5,1092,752,752,412,1160,350,350,100,100,100,21.940526315789473,27.15736842105263,1.3205531674931505,46800.0,3.9066666666666667,21.35,21.5,20.75,19.87,21.07,21.3,20.43,21.6,24.7,19.7,23.23,21.77,21.8,23.5,24.4,22.7,23.25,21.8,22.15,26.1,27.5,25.93,27.17,22.4,28.1,25.83,30.1,28.2,27.2,23.67,31.83,28.83,27.6,27.6,23.7,25.9,31.7,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61801.88824,5.020525038333333,1228,140,350,100
2020-11-13 20:54:03,16.8,26.0,16.6,17.3,23.2,1,0,1,1,0,27.9,26.4,23.7,25.4,28.1,18.0,18.0,18.0,18.0,18.0,24,-294,2203,1302,-6,1092,752,752,412,1160,350,350,100,100,100,21.55526315789474,26.67105263157895,1.2894130025107993,47280.0,3.92,21.15,21.4,20.55,19.83,20.2,20.5,19.6,21.6,23.9,19.5,22.67,21.5,21.73,23.57,24.8,22.0,22.45,21.2,21.4,26.15,27.37,25.7,27.0,21.5,27.5,24.83,28.9,27.8,26.8,23.07,31.57,28.4,27.53,26.8,23.1,25.3,31.3,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60963.44676,5.115222291666666,1228,140,350,100
2020-11-13 20:59:31,17.0,25.6,16.8,17.3,23.5,1,0,1,1,0,27.5,26.0,23.7,25.4,28.0,18.0,18.0,18.0,18.0,18.0,25,-295,2204,1303,-7,1092,752,752,412,1160,350,350,100,100,100,21.448947368421056,26.49,1.2810556052083375,47370.0,3.94375,21.2,21.45,20.75,20.03,20.0,20.3,19.43,21.6,23.7,19.5,22.3,21.47,21.73,23.67,24.9,21.6,22.1,20.8,21.0,26.15,27.47,25.77,27.03,21.1,27.3,24.53,28.5,27.4,26.8,22.77,31.43,28.27,27.53,26.4,22.9,25.13,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60683.60402,5.0686271158333325,1228,140,350,100
2020-11-13 21:05:00,17.2,25.4,16.8,17.4,23.6,1,0,1,1,0,27.6,25.8,23.8,25.3,27.9,18.0,18.0,18.0,18.0,18.0,26,-296,2205,1304,-8,1092,752,752,412,1160,350,350,100,100,100,21.428947368421053,26.451052631578943,1.275737273316203,47230.0,3.9416666666666664,21.2,21.4,20.75,20.03,20.0,20.3,19.4,21.6,23.7,19.5,22.3,21.47,21.77,23.73,24.9,21.6,21.85,20.7,20.95,26.25,27.47,25.77,27.0,21.0,27.3,24.47,28.5,27.2,26.8,22.7,31.33,28.27,27.47,26.4,22.8,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60253.07142,5.039028143333333,1228,140,350,100
2020-11-13 21:10:29,17.0,25.3,16.9,17.3,23.6,1,0,1,1,0,27.7,25.8,23.7,25.3,27.8,18.0,18.0,18.0,18.0,18.0,27,-297,2206,1305,-9,1092,752,752,412,1160,350,350,100,100,100,21.375263157894736,26.399473684210527,1.270543117768815,47540.0,3.9487499999999995,21.2,21.35,20.75,20.1,19.9,20.1,19.33,21.6,23.6,19.5,22.1,21.4,21.67,23.73,24.9,21.5,21.85,20.7,20.85,26.25,27.47,25.77,27.0,20.85,27.3,24.37,28.5,27.0,26.8,22.57,31.27,28.2,27.47,26.2,22.8,25.0,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60401.61982,5.027278801666666,1228,140,350,100
2020-11-13 21:15:57,17.0,25.1,16.8,17.4,23.5,1,0,1,1,0,27.4,25.9,23.5,25.2,27.8,18.0,18.0,18.0,18.0,18.0,28,-298,2207,1306,-10,1092,752,752,412,1160,350,350,100,100,100,21.380526315789474,26.37421052631579,1.2732550954823265,47430.0,3.9570833333333333,21.2,21.35,20.75,20.03,20.0,20.3,19.4,21.6,23.7,19.5,22.1,21.4,21.7,23.7,24.8,21.5,21.7,20.7,20.8,26.1,27.47,25.77,27.0,20.9,27.3,24.4,28.5,27.0,26.7,22.57,31.27,28.1,27.53,26.2,22.6,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60390.489180000004,5.033004541666666,1228,140,350,100
2020-11-13 21:21:26,17.2,25.0,16.9,17.6,23.5,1,0,1,1,0,27.1,25.9,23.5,25.2,27.8,18.0,18.0,18.0,18.0,18.0,29,-299,2208,1307,-11,1092,752,752,412,1160,350,350,100,100,100,21.37210526315789,26.36,1.275514028580658,47540.0,3.9570833333333333,21.15,21.35,20.65,19.97,19.9,20.3,19.4,21.6,23.7,19.5,22.03,21.4,21.67,23.8,24.9,21.5,21.75,20.7,20.8,26.1,27.4,25.7,27.0,20.9,27.3,24.4,28.5,27.0,26.8,22.5,31.27,28.0,27.47,26.2,22.6,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60637.93692,5.042851087500001,1228,140,350,100
2020-11-13 21:26:54,17.0,25.0,16.9,17.9,23.6,1,0,1,1,0,27.5,25.7,23.7,25.3,27.8,18.0,18.0,18.0,18.0,18.0,30,-300,2209,1308,-12,1092,752,752,412,1160,350,350,100,100,100,21.405263157894737,26.361052631578946,1.2664166177502327,47590.0,3.9637499999999997,21.2,21.35,20.75,20.07,20.03,20.3,19.47,21.6,23.9,19.5,22.03,21.4,21.67,23.73,24.9,21.5,21.75,20.7,20.85,26.15,27.37,25.77,27.0,20.9,27.3,24.4,28.5,27.0,26.8,22.43,31.27,28.03,27.47,26.2,22.6,25.0,30.7,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60268.76684,5.037779323333333,1228,140,350,100
2020-11-13 21:32:23,17.3,25.0,17.0,17.9,23.5,1,0,1,1,0,27.6,25.8,23.5,25.3,27.7,18.0,18.0,18.0,18.0,18.0,31,-301,2210,1309,-13,1092,752,752,412,1160,350,350,100,100,100,21.458947368421047,26.426315789473687,1.2629096932790185,47800.0,3.9745833333333334,21.2,21.4,20.75,20.1,20.17,20.5,19.6,21.6,23.7,19.7,22.03,21.5,21.77,23.8,24.9,21.5,21.85,20.7,20.95,26.25,27.47,25.8,27.0,21.05,27.5,24.53,28.5,27.0,26.8,22.57,31.37,28.13,27.53,26.2,22.6,25.07,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60367.08334,5.026493757499999,1228,140,350,100
2020-11-13 21:37:53,17.3,25.0,16.9,17.9,23.5,1,0,1,1,0,27.7,25.8,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,32,-302,2211,1310,-14,1092,752,752,412,1160,350,350,100,100,100,21.443684210526317,26.431578947368422,1.2635406071612298,47860.0,3.985833333333333,21.2,21.35,20.75,20.1,20.1,20.5,19.63,21.6,23.8,19.5,22.03,21.5,21.7,23.77,24.9,21.6,21.8,20.7,20.9,26.25,27.47,25.77,27.03,21.05,27.5,24.57,28.5,27.0,26.8,22.57,31.43,28.13,27.47,26.2,22.8,25.03,30.7,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60473.05346,5.0350057,1228,140,350,100
2020-11-13 21:43:20,17.2,25.0,16.9,17.9,23.5,1,0,1,1,0,27.7,25.9,23.7,25.4,27.7,18.0,18.0,18.0,18.0,18.0,33,-303,2212,1311,-15,1092,752,752,412,1160,350,350,100,100,100,21.49157894736842,26.45842105263158,1.2622570224083454,48140.0,4.0,21.25,21.45,20.85,20.17,20.13,20.5,19.67,21.6,23.9,19.7,22.1,21.53,21.77,23.87,24.9,21.6,21.75,20.7,20.9,26.25,27.47,25.8,27.07,21.05,27.5,24.57,28.8,26.8,26.8,22.57,31.43,28.2,27.53,26.4,22.7,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60765.053060000006,5.051587771666666,1228,140,350,100
2020-11-13 21:48:48,17.4,25.0,17.2,17.9,23.6,1,0,1,1,0,27.8,25.7,23.7,25.4,27.7,18.0,18.0,18.0,18.0,18.0,34,-304,2213,1312,-16,1092,752,752,412,1160,350,350,100,100,100,21.506842105263154,26.47421052631579,1.261989876305369,47870.0,4.000416666666666,21.3,21.55,20.85,20.17,20.17,20.5,19.63,21.6,23.9,19.7,22.1,21.53,21.8,23.83,24.9,21.6,21.85,20.7,20.95,26.35,27.47,25.83,27.0,21.05,27.5,24.57,28.8,27.0,26.8,22.57,31.4,28.2,27.47,26.2,22.8,25.13,30.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60411.45538,5.049021185,1228,140,350,100
2020-11-13 21:54:15,17.2,25.0,16.9,17.9,23.5,1,0,1,1,0,27.4,25.8,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,35,-305,2214,1313,-17,1092,752,752,412,1160,350,350,100,100,100,21.53421052631579,26.503684210526316,1.2645293312157146,47820.0,3.987083333333333,21.3,21.55,20.9,20.17,20.17,20.5,19.67,21.6,24.1,19.7,22.2,21.6,21.77,23.87,24.9,21.6,21.9,20.7,20.95,26.35,27.53,25.87,27.13,21.05,27.5,24.57,28.8,27.0,26.8,22.57,31.5,28.27,27.53,26.4,22.8,25.07,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60469.79262,5.036718666666666,1228,140,350,100
2020-11-13 21:59:44,17.3,24.9,17.0,18.0,23.5,1,0,1,1,0,27.6,25.8,23.9,25.4,27.7,18.0,18.0,18.0,18.0,18.0,36,-306,2215,1314,-18,1092,752,752,412,1160,350,350,100,100,100,21.52894736842105,26.51842105263158,1.2628734301529205,47980.0,3.9916666666666663,21.3,21.55,20.9,20.23,20.17,20.5,19.63,21.6,23.9,19.7,22.17,21.6,21.83,23.87,25.0,21.6,21.85,20.7,20.95,26.35,27.6,25.97,27.1,21.15,27.5,24.57,28.8,26.8,26.8,22.57,31.5,28.27,27.53,26.4,22.8,25.07,31.0,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60592.667180000004,5.044269158333334,1228,140,350,100
2020-11-13 22:05:13,17.2,25.0,17.0,18.0,23.5,1,0,1,1,0,27.8,25.8,23.9,25.4,27.7,18.0,18.0,18.0,18.0,18.0,37,-307,2216,1315,-19,1092,752,752,412,1160,350,350,100,100,100,21.53894736842105,26.53263157894737,1.2623074629021327,48150.0,4.005416666666666,21.3,21.55,20.95,20.23,20.17,20.5,19.67,21.6,23.9,19.7,22.23,21.6,21.77,23.87,24.9,21.6,21.95,20.8,20.95,26.4,27.6,25.97,27.2,21.15,27.5,24.57,28.8,26.8,27.0,22.57,31.5,28.27,27.53,26.4,22.8,25.13,30.9,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60780.10434,5.057198813333334,1228,140,350,100
2020-11-13 22:10:41,17.4,25.0,17.2,18.0,23.5,1,0,1,1,0,27.9,25.9,23.9,25.4,27.7,18.0,18.0,18.0,18.0,18.0,38,-308,2217,1316,-20,1092,752,752,412,1160,350,350,100,100,100,21.56473684210526,26.54578947368421,1.2613975671039346,48190.0,4.014166666666666,21.4,21.55,20.95,20.3,20.2,20.5,19.67,21.6,23.9,19.9,22.23,21.63,21.83,23.87,24.9,21.6,21.95,20.8,20.95,26.35,27.6,25.97,27.13,21.15,27.5,24.57,28.8,27.0,27.0,22.63,31.5,28.27,27.6,26.4,22.8,25.13,31.0,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60786.74876,5.0652855458333335,1228,140,350,100
2020-11-13 22:16:10,17.3,25.0,17.3,17.7,23.6,1,0,1,1,0,27.8,25.9,23.8,25.6,27.7,18.0,18.0,18.0,18.0,18.0,39,-309,2218,1317,-21,1092,752,752,412,1160,350,350,100,100,100,21.566842105263156,26.56,1.2623472042166732,48080.0,4.0112499999999995,21.4,21.55,20.95,20.33,20.2,20.5,19.67,21.6,24.1,19.7,22.23,21.6,21.97,23.87,24.8,21.6,21.95,20.8,20.95,26.4,27.63,25.97,27.2,21.15,27.5,24.63,28.8,27.0,27.0,22.63,31.57,28.33,27.6,26.4,22.8,25.2,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60693.65358,5.061683430833333,1228,140,350,100
2020-11-13 22:21:38,17.3,25.0,17.0,18.0,23.6,1,0,1,1,0,27.8,25.8,23.8,25.6,27.8,18.0,18.0,18.0,18.0,18.0,40,-310,2219,1318,-22,1092,752,752,412,1160,350,350,100,100,100,21.563684210526315,26.568421052631578,1.2613138251036071,48150.0,4.0095833333333335,21.45,21.55,20.95,20.33,20.2,20.5,19.67,21.6,23.8,19.7,22.23,21.63,21.97,23.93,24.9,21.6,21.95,20.8,20.95,26.4,27.63,26.03,27.23,21.15,27.5,24.63,28.8,27.0,27.0,22.63,31.6,28.33,27.6,26.4,22.8,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60732.26068,5.059413094166666,1228,140,350,100
2020-11-13 22:27:07,17.4,25.0,17.0,18.0,23.6,1,0,1,1,0,27.5,25.9,23.9,25.4,27.7,18.0,18.0,18.0,18.0,18.0,41,-311,2220,1319,-23,1092,752,752,412,1160,350,350,100,100,100,21.582631578947368,26.563157894736843,1.2596865234972086,48250.0,4.016666666666667,21.4,21.55,20.95,20.3,20.2,20.5,19.67,21.6,24.1,19.9,22.23,21.63,21.97,23.87,24.9,21.6,21.95,20.8,20.95,26.4,27.63,26.03,27.2,21.15,27.5,24.63,28.8,27.0,27.0,22.63,31.5,28.33,27.6,26.4,22.8,25.2,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60779.87476,5.063005643333333,1228,140,350,100
2020-11-13 22:32:38,17.2,25.0,17.0,18.1,23.6,1,0,1,1,0,27.7,25.9,23.7,25.4,27.7,18.0,18.0,18.0,18.0,18.0,42,-312,2221,1320,-24,1092,752,752,412,1160,350,350,100,100,100,21.57315789473684,26.56,1.258943341578599,48360.0,4.025416666666667,21.35,21.55,20.95,20.27,20.17,20.5,19.7,21.6,24.3,19.7,22.23,21.63,21.97,23.87,24.9,21.6,21.95,20.7,20.95,26.4,27.6,25.97,27.2,21.15,27.5,24.63,28.8,27.0,27.0,22.63,31.53,28.33,27.6,26.4,22.8,25.2,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60882.5,5.069265615,1228,140,350,100
2020-11-13 22:38:06,17.4,25.0,17.0,17.9,23.5,1,0,1,1,0,27.1,26.0,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,43,-313,2222,1321,-25,1092,752,752,412,1160,350,350,100,100,100,21.513157894736842,26.535789473684208,1.2556736157863768,48570.0,4.03875,21.3,21.5,20.85,20.17,20.17,20.5,19.63,21.6,23.9,19.7,22.17,21.6,21.83,23.83,24.8,21.6,21.95,20.7,20.95,26.35,27.6,25.97,27.13,21.05,27.5,24.57,28.8,27.0,27.0,22.57,31.57,28.27,27.6,26.4,22.8,25.13,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60988.06752,5.0779403133333325,1228,140,350,100
2020-11-13 22:43:39,17.2,25.0,16.8,18.0,23.6,1,0,1,1,0,27.9,25.8,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,44,-314,2223,1322,-26,1092,752,752,412,1160,350,350,100,100,100,21.506842105263154,26.493157894736843,1.2607546323077088,47380.0,3.997916666666667,21.3,21.45,20.85,20.17,20.17,20.5,19.63,21.6,23.9,19.7,22.13,21.53,21.83,23.87,24.9,21.6,21.85,20.7,20.95,26.35,27.53,25.9,27.13,21.15,27.5,24.57,28.8,27.0,26.8,22.57,31.43,28.2,27.6,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59734.55448,5.03010925,1228,140,350,100
2020-11-13 22:49:07,14.1,25.0,16.6,17.9,23.6,1,0,1,1,0,27.8,25.7,23.4,25.2,27.6,18.0,18.0,18.0,18.0,18.0,45,-315,2224,1323,-27,1092,752,752,412,1160,350,350,100,100,100,21.38,26.340000000000003,1.2761061945813794,47480.0,3.9524999999999997,21.05,21.1,20.4,19.77,20.07,20.3,19.53,21.6,24.3,19.4,22.03,21.4,21.67,23.8,24.9,21.5,21.85,20.7,20.85,26.05,27.3,25.63,26.93,21.05,27.3,24.5,28.5,27.0,26.6,22.5,31.2,28.03,27.47,26.4,22.6,24.97,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60589.52212,5.013503191666667,1228,140,350,100
2020-11-13 22:54:36,15.5,25.0,16.8,17.9,25.1,1,0,1,1,0,27.8,25.8,23.4,25.3,27.7,18.0,18.0,18.0,18.0,18.0,46,-316,2225,1324,-28,1092,752,752,412,1160,350,350,100,100,100,21.38473684210526,26.354736842105265,1.226220604040532,47710.0,3.9662499999999996,20.8,20.7,20.0,19.83,20.1,20.3,19.5,21.6,24.5,19.2,22.23,21.57,21.4,23.83,25.9,21.6,21.8,20.5,20.95,26.05,27.03,25.27,26.87,21.05,27.5,24.47,28.5,27.0,27.0,22.63,31.2,28.07,27.67,26.0,22.8,25.0,30.7,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58502.98502,4.9621877974999995,1228,140,350,100
2020-11-13 23:00:09,21.8,25.1,17.7,17.6,24.9,1,0,1,1,0,28.1,26.2,25.2,25.8,28.0,18.0,18.0,18.0,18.0,18.0,47,-317,2226,1325,-29,1092,752,752,412,1160,350,350,100,100,100,21.98105263157895,26.77631578947368,1.255942619680169,47700.0,3.9754166666666664,21.8,22.45,21.9,21.83,20.37,20.6,19.6,21.6,24.3,20.3,22.33,22.13,22.1,24.43,25.9,21.8,22.15,20.8,21.25,26.9,28.23,26.6,27.9,21.35,27.5,24.57,28.8,27.0,27.4,22.67,31.87,28.4,28.23,26.4,22.8,25.2,30.7,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59908.462960000004,4.933810332499999,1228,140,350,100
2020-11-13 23:05:38,15.0,25.1,17.6,11.8,23.5,1,0,1,1,0,27.0,26.1,24.4,24.7,27.9,18.0,18.0,18.0,18.0,18.0,48,-318,2227,1326,-30,1092,752,752,412,1160,350,350,100,100,100,21.45842105263158,26.348421052631583,1.279511369524542,47490.0,3.9662499999999996,21.6,21.7,21.1,20.43,20.07,20.0,18.23,21.6,24.8,20.2,21.83,22.03,22.0,24.27,24.8,21.3,21.1,19.5,21.15,26.6,28.1,26.27,27.33,21.05,27.3,24.37,27.7,27.2,27.0,22.37,31.63,28.2,27.97,26.6,22.2,23.9,29.3,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60763.994940000004,5.028019079166667,1228,140,350,100
2020-11-13 23:11:07,16.0,25.1,17.4,16.2,23.3,1,0,1,1,0,27.6,26.2,24.4,24.8,27.8,18.0,18.0,18.0,18.0,18.0,49,-319,2228,1327,-31,1092,752,752,412,1160,350,350,100,100,100,21.507368421052632,26.301578947368423,1.2338934774096606,47420.0,3.954583333333333,21.45,21.6,20.8,20.17,20.27,20.3,18.9,21.6,25.3,20.0,22.07,21.87,21.93,24.33,25.1,21.3,20.9,19.2,21.55,26.4,27.8,26.1,27.33,21.4,27.5,24.43,27.9,27.0,26.8,22.37,31.47,28.03,27.97,26.4,22.4,23.7,29.3,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58511.2287,4.969800985,1228,140,350,100
2020-11-13 23:16:36,16.5,25.1,17.2,17.9,23.2,1,0,1,1,0,27.9,26.4,24.1,25.5,27.9,18.0,18.0,18.0,18.0,18.0,50,-320,2229,1328,-32,1092,752,752,412,1160,350,350,100,100,100,21.81368421052632,26.628947368421052,1.2413102344560063,46400.0,3.9091666666666662,21.45,21.5,20.75,20.0,20.97,21.1,20.17,21.6,25.8,20.1,22.5,22.0,22.07,24.3,25.2,22.0,21.6,19.2,22.15,26.5,27.63,26.1,27.23,21.8,28.1,25.13,28.8,27.2,27.0,22.7,31.63,28.2,28.03,26.4,22.9,24.13,30.1,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57596.79488,4.837834315833334,1228,140,350,100
2020-11-13 23:22:04,16.8,25.1,17.2,18.3,23.5,1,0,1,1,0,27.3,26.5,24.2,25.7,27.9,18.0,18.0,18.0,18.0,18.0,51,-321,2230,1329,-33,1092,752,752,412,1160,350,350,100,100,100,21.95684210526316,26.808421052631576,1.2424822079110767,46360.0,3.865,21.45,21.7,20.85,20.1,21.23,21.3,20.4,21.6,26.0,20.2,22.77,22.13,22.17,24.33,25.5,22.1,21.8,19.2,22.35,26.4,27.7,26.03,27.2,22.15,28.3,25.57,29.2,27.4,27.2,22.93,31.67,28.47,27.9,26.6,23.1,24.57,30.1,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57601.47516,4.799927918333333,1228,140,350,100
2020-11-13 23:27:33,16.6,25.4,17.2,18.4,23.5,1,0,1,1,0,27.9,26.6,24.4,25.9,27.9,18.0,18.0,18.0,18.0,18.0,52,-322,2231,1330,-34,1092,752,752,412,1160,350,350,100,100,100,22.044736842105266,26.94263157894737,1.240369248838046,46250.0,3.8587499999999997,21.45,21.7,20.9,20.17,21.43,21.5,20.53,21.6,26.1,20.3,22.9,22.2,22.2,24.37,25.5,22.3,22.0,19.2,22.5,26.4,27.7,26.1,27.27,22.4,28.6,25.77,29.5,27.6,27.2,23.2,31.8,28.47,27.87,26.8,23.3,24.7,30.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57367.07776,4.790356371666666,1228,140,350,100
2020-11-13 23:32:59,16.8,25.4,17.2,19.1,23.5,1,0,1,1,0,28.4,26.6,24.4,26.0,28.0,18.0,18.0,18.0,18.0,18.0,53,-323,2232,1331,-35,1092,752,752,412,1160,350,350,100,100,100,22.11421052631579,27.03526315789474,1.241390261852475,46510.0,3.865,21.45,21.7,20.9,20.17,21.57,21.6,20.77,21.6,26.2,20.4,23.07,22.17,22.27,24.3,25.5,22.5,22.2,19.2,22.6,26.4,27.7,26.1,27.27,22.6,28.7,25.93,29.6,27.6,27.2,23.3,31.9,28.67,27.9,27.0,23.5,24.9,30.4,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57737.06108,4.796005785,1228,140,350,100
2020-11-13 23:38:27,16.6,25.5,17.0,19.2,23.6,1,0,1,1,0,28.3,26.7,24.5,26.2,28.0,18.0,18.0,18.0,18.0,18.0,54,-324,2233,1332,-36,1092,752,752,412,1160,350,350,100,100,100,22.213684210526313,27.192631578947367,1.2442072325012035,46360.0,3.8695833333333334,21.55,21.9,21.05,20.33,21.7,21.6,20.87,21.6,26.2,20.5,23.23,22.33,22.47,24.33,25.5,22.7,22.3,19.2,22.7,26.6,27.87,26.17,27.4,22.75,29.0,26.13,29.8,27.8,27.2,23.47,32.07,28.73,27.97,27.1,23.7,25.07,30.6,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57681.4473,4.809104515833333,1228,140,350,100
2020-11-13 23:43:57,16.6,25.6,17.2,19.1,23.6,1,0,1,1,0,28.4,26.8,24.5,26.2,28.1,18.0,18.0,18.0,18.0,18.0,55,-325,2234,1333,-37,1092,752,752,412,1160,350,350,100,100,100,22.273684210526316,27.254210526315784,1.2432023646283794,46400.0,3.865,21.65,21.9,21.1,20.3,21.7,21.8,21.03,21.6,26.4,20.4,23.33,22.37,22.47,24.3,25.7,22.8,22.35,19.2,22.8,26.6,27.87,26.17,27.4,22.75,29.0,26.23,30.1,27.8,27.4,23.6,32.07,28.73,27.97,27.2,23.7,25.07,30.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57684.58972,4.806918209166667,1228,140,350,100
2020-11-13 23:49:23,16.8,25.6,17.0,19.2,23.7,1,0,1,1,0,28.5,26.9,24.7,26.3,28.1,18.0,18.0,18.0,18.0,18.0,56,-326,2235,1334,-38,1092,752,752,412,1160,350,350,100,100,100,22.33631578947368,27.32842105263158,1.2405853821255213,46840.0,3.885,21.65,21.95,21.15,20.47,21.87,22.0,21.1,21.6,26.4,20.5,23.4,22.43,22.47,24.4,25.7,22.8,22.5,19.2,22.8,26.6,27.87,26.23,27.43,22.85,29.1,26.33,30.1,28.0,27.4,23.6,32.13,28.8,28.1,27.4,23.8,25.27,30.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58109.0193,4.824733709166667,1228,140,350,100
2020-11-13 23:55:00,16.8,25.7,17.3,19.4,23.6,1,0,1,1,0,28.2,27.0,24.7,26.3,28.1,18.0,18.0,18.0,18.0,18.0,57,-327,2236,1335,-39,1092,752,752,412,1160,350,350,100,100,100,22.373684210526314,27.383684210526315,1.2411779755832013,46740.0,3.8991666666666664,21.7,21.95,21.15,20.43,21.87,22.0,21.17,21.6,26.4,20.5,23.53,22.5,22.53,24.47,25.7,23.0,22.5,19.2,22.9,26.65,28.0,26.27,27.6,22.9,29.2,26.4,30.1,28.0,27.4,23.8,32.17,28.9,28.1,27.4,23.8,25.3,30.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58012.65858,4.838403245,1228,140,350,100
