Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-14 00:00:28,16.9,25.9,17.4,19.5,23.7,1,0,1,1,0,28.4,27.1,25.0,26.4,28.2,18.0,18.0,18.0,18.0,18.0,58,-328,2237,1336,-40,1092,752,752,412,1160,350,350,100,100,100,22.426842105263155,27.48526315789474,1.236784938552024,47540.0,3.9283333333333332,21.8,22.05,21.15,20.5,21.97,22.0,21.2,21.6,26.6,20.5,23.57,22.5,22.6,24.47,25.9,23.0,22.6,19.2,22.9,26.85,28.0,26.27,27.6,22.9,29.4,26.53,30.3,28.0,27.6,23.8,32.27,29.03,28.1,27.4,24.0,25.5,31.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58796.75598,4.86705894,1228,140,350,100
2020-11-14 00:05:56,16.9,25.9,17.2,19.6,23.7,1,0,1,1,0,28.6,27.1,24.8,26.5,28.3,18.0,18.0,18.0,18.0,18.0,59,-329,2238,1337,-41,1092,752,752,412,1160,350,350,100,100,100,22.47631578947368,27.570526315789476,1.2358038286652187,47750.0,3.970416666666667,21.8,22.15,21.35,20.5,22.0,22.1,21.3,21.6,26.6,20.5,23.67,22.53,22.6,24.6,25.9,23.0,22.7,19.2,22.95,26.85,28.13,26.43,27.6,23.1,29.4,26.53,30.3,28.2,27.6,23.87,32.37,29.13,28.2,27.6,24.0,25.6,31.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59009.63282,4.908599533333334,1228,140,350,100
2020-11-14 00:11:25,15.9,26.0,16.9,20.2,23.5,1,0,1,1,0,28.5,27.4,24.7,26.9,28.3,18.0,18.0,18.0,18.0,18.0,60,-330,2239,1338,-42,1092,752,752,412,1160,350,350,100,100,100,22.405263157894733,27.633684210526315,1.2739025993422943,47550.0,3.970833333333333,21.8,21.9,21.15,20.43,21.97,22.1,21.63,21.6,26.0,20.4,23.7,22.37,22.53,24.47,25.5,23.2,23.05,19.2,22.7,26.85,28.1,26.43,27.6,23.1,29.2,26.53,30.5,28.2,27.5,24.0,32.33,29.17,28.13,27.6,24.2,26.13,31.9,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60574.0686,4.982654225833333,1228,140,350,100
2020-11-14 00:16:51,16.0,26.1,16.6,20.8,23.1,1,0,1,1,0,28.3,27.3,24.1,26.4,28.2,18.0,18.0,18.0,18.0,18.0,61,-331,2240,1339,-43,1092,752,752,412,1160,350,350,100,100,100,22.159999999999997,27.408421052631578,1.2753037046376219,47810.0,3.973333333333333,21.45,21.7,20.85,20.03,21.87,22.0,21.57,21.6,25.4,19.9,23.57,22.03,22.2,24.17,25.1,23.0,23.15,19.2,22.25,26.5,27.8,26.1,27.27,22.85,29.0,26.17,30.3,28.2,27.2,23.9,32.0,29.0,27.93,27.6,24.0,26.07,32.0,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60972.27012,5.0644307799999995,1228,140,350,100
2020-11-14 00:22:19,16.0,26.0,16.5,18.0,22.9,1,0,1,1,0,28.2,26.6,24.3,25.8,28.0,18.0,18.0,18.0,18.0,18.0,62,-332,2241,1340,-44,1092,752,752,412,1160,350,350,100,100,100,21.625789473684208,26.929999999999996,1.2756180570561255,47650.0,3.9774999999999996,21.25,21.4,20.5,19.7,20.63,20.8,20.0,21.6,24.7,19.5,22.97,21.57,21.87,23.9,24.9,22.3,22.55,19.2,21.55,26.3,27.53,25.77,27.0,21.8,28.1,25.37,29.4,28.0,27.0,23.4,31.7,28.6,27.8,27.4,23.5,25.43,31.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60783.20042,5.073144605833333,1228,140,350,100
2020-11-14 00:27:47,15.7,25.7,16.3,18.0,22.8,1,0,1,1,0,28.1,26.3,23.8,25.5,28.0,18.0,18.0,18.0,18.0,18.0,63,-333,2242,1341,-45,1092,752,752,412,1160,350,350,100,100,100,21.45631578947368,26.70157894736842,1.2730040054240461,47700.0,3.9729166666666664,21.05,21.2,20.4,19.57,20.37,20.6,19.97,21.6,24.5,19.4,22.63,21.53,21.77,23.83,24.9,22.0,22.05,19.2,21.1,26.15,27.3,25.6,26.8,21.5,27.9,25.03,29.2,27.8,26.8,23.07,31.57,28.47,27.67,27.0,23.1,25.3,31.0,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60722.29106,5.062728811666666,1228,140,350,100
2020-11-14 00:33:13,16.8,25.5,16.5,17.7,22.9,1,0,1,1,0,27.8,26.0,23.7,25.4,27.9,18.0,18.0,18.0,18.0,18.0,64,-334,2243,1342,-46,1092,752,752,412,1160,350,350,100,100,100,21.332631578947364,26.527368421052632,1.2683871757742753,47440.0,3.9641666666666664,21.0,21.3,20.45,19.7,20.1,20.5,19.7,21.6,23.9,19.4,22.4,21.37,21.7,23.7,24.9,21.6,21.95,19.2,20.85,26.05,27.3,25.63,26.83,21.15,27.6,24.67,28.8,27.4,26.8,22.8,31.43,28.27,27.53,26.8,22.9,25.13,30.9,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60172.28762,5.037274111666667,1228,140,350,100
2020-11-14 00:38:42,16.5,25.4,16.3,17.7,22.9,1,0,1,1,0,27.7,25.9,23.8,25.3,27.8,18.0,18.0,18.0,18.0,18.0,65,-335,2244,1343,-47,1092,752,752,412,1160,350,350,100,100,100,21.312105263157896,26.497894736842106,1.268689975240648,47710.0,3.9645833333333336,21.05,21.3,20.55,19.9,20.03,20.3,19.63,21.6,23.7,19.4,22.3,21.33,21.67,23.77,24.8,21.6,21.85,19.2,20.95,26.05,27.37,25.7,26.97,21.15,27.5,24.63,28.8,27.2,26.8,22.73,31.43,28.27,27.53,26.6,22.9,25.13,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60529.19872,5.0292285974999995,1228,140,350,100
2020-11-14 00:44:10,16.8,25.3,16.9,17.6,22.9,1,0,1,1,0,27.7,25.9,23.5,25.3,27.8,18.0,18.0,18.0,18.0,18.0,66,-336,2245,1344,-48,1092,752,752,412,1160,350,350,100,100,100,21.28947368421053,26.417894736842104,1.2639245313480814,47650.0,3.973333333333333,21.05,21.3,20.55,19.83,19.97,20.3,19.47,21.6,23.6,19.5,22.17,21.47,21.77,23.77,24.8,21.6,21.75,19.2,20.8,26.05,27.27,25.67,26.87,21.0,27.3,24.47,28.5,27.2,27.0,22.57,31.4,28.17,27.5,26.4,22.8,25.0,30.9,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60226.00392,5.031466776666667,1228,140,350,100
2020-11-14 00:49:40,16.8,25.1,17.0,17.7,23.1,1,0,1,1,0,27.7,25.7,23.8,25.3,27.7,18.0,18.0,18.0,18.0,18.0,67,-337,2246,1345,-49,1092,752,752,412,1160,350,350,100,100,100,21.31684210526316,26.42473684210526,1.2606642309359695,47800.0,3.9770833333333333,21.05,21.25,20.55,19.87,20.03,20.3,19.53,21.6,23.6,19.7,22.17,21.57,21.83,23.77,24.8,21.5,21.85,19.2,20.85,26.05,27.33,25.7,26.87,21.05,27.3,24.53,28.5,27.0,27.2,22.57,31.5,28.27,27.47,26.4,22.8,25.0,30.7,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60259.75024,5.020239756666667,1228,140,350,100
2020-11-14 00:55:09,16.6,25.1,17.0,17.4,22.9,1,0,1,1,0,27.3,25.8,23.6,25.3,27.7,18.0,18.0,18.0,18.0,18.0,68,-338,2247,1346,-50,1092,752,752,412,1160,350,350,100,100,100,21.278421052631575,26.407894736842106,1.2610377391222656,47920.0,3.9883333333333333,21.05,21.2,20.55,19.83,20.0,20.3,19.37,21.6,23.4,19.7,22.1,21.57,21.8,23.77,24.8,21.5,21.75,19.2,20.8,26.15,27.4,25.7,26.87,21.0,27.3,24.43,28.5,27.0,27.0,22.57,31.5,28.2,27.43,26.4,22.6,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60428.92846,5.028694945833333,1228,140,350,100
2020-11-14 01:00:35,16.8,25.1,16.9,17.6,22.9,1,0,1,1,0,27.4,25.8,23.8,25.2,27.7,18.0,18.0,18.0,18.0,18.0,69,-339,2248,1347,-51,1092,752,752,412,1160,350,350,100,100,100,21.267894736842106,26.386842105263156,1.261227170021727,47810.0,3.98875,21.05,21.2,20.55,19.83,19.97,20.3,19.4,21.6,23.4,19.6,22.03,21.57,21.77,23.77,24.8,21.5,21.75,19.2,20.8,26.05,27.4,25.63,26.87,20.9,27.3,24.4,28.5,27.0,27.0,22.5,31.43,28.2,27.47,26.4,22.6,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60299.271,5.030341644166667,1228,140,350,100
2020-11-14 01:06:01,16.6,25.0,16.9,17.3,22.9,1,0,1,1,0,27.8,25.7,23.5,25.0,27.7,18.0,18.0,18.0,18.0,18.0,70,-340,2249,1348,-52,1092,752,752,412,1160,350,350,100,100,100,21.28684210526316,26.366315789473685,1.2571063638759745,47870.0,3.986666666666667,21.05,21.2,20.55,19.83,19.97,20.3,19.33,21.6,23.7,19.7,22.03,21.57,21.8,23.77,24.8,21.5,21.75,19.2,20.8,26.15,27.4,25.77,26.87,20.9,27.3,24.4,28.5,26.8,27.0,22.47,31.4,28.17,27.47,26.2,22.6,24.93,30.8,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60177.68164,5.019873026666667,1228,140,350,100
2020-11-14 01:11:29,16.6,25.0,17.0,17.7,22.9,1,0,1,1,0,27.8,25.8,23.5,25.2,27.7,18.0,18.0,18.0,18.0,18.0,71,-341,2250,1349,-53,1092,752,752,412,1160,350,350,100,100,100,21.30736842105263,26.411052631578944,1.254593619338155,48130.0,4.0,21.05,21.25,20.55,19.9,20.1,20.3,19.47,21.6,23.7,19.7,22.03,21.6,21.77,23.77,24.8,21.5,21.75,19.2,20.8,26.15,27.4,25.77,26.87,20.95,27.3,24.47,28.5,27.0,27.2,22.43,31.43,28.2,27.47,26.2,22.8,25.0,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60383.590899999996,5.023386355833333,1228,140,350,100
2020-11-14 01:16:58,16.6,25.0,17.0,18.0,22.9,1,0,1,1,0,27.9,25.7,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,72,-342,2251,1350,-54,1092,752,752,412,1160,350,350,100,100,100,21.35157894736842,26.48,1.2580828870135619,48070.0,4.008333333333333,21.1,21.3,20.65,19.93,20.17,20.5,19.63,21.6,23.7,19.7,22.03,21.67,21.83,23.77,24.7,21.5,21.8,19.2,20.9,26.15,27.4,25.77,26.97,21.05,27.5,24.57,28.8,27.0,27.2,22.57,31.57,28.27,27.53,26.2,22.8,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60476.04438,5.035818136666666,1228,140,350,100
2020-11-14 01:22:27,16.8,25.0,17.0,17.9,22.9,1,0,1,1,0,27.5,25.8,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,73,-343,2252,1351,-55,1092,752,752,412,1160,350,350,100,100,100,21.372105263157895,26.47578947368421,1.2585250932791103,47800.0,3.9945833333333334,21.2,21.35,20.65,20.0,20.17,20.5,19.63,21.6,23.7,19.7,22.1,21.67,21.83,23.77,24.8,21.5,21.8,19.2,20.9,26.2,27.4,25.77,27.0,21.05,27.5,24.57,28.7,27.0,27.2,22.57,31.57,28.27,27.47,26.2,22.8,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60157.49946,5.02639766,1228,140,350,100
2020-11-14 01:27:55,16.9,25.0,16.9,18.0,22.9,1,0,1,1,0,28.1,25.7,23.8,25.4,27.7,18.0,18.0,18.0,18.0,18.0,74,-344,2253,1352,-56,1092,752,752,412,1160,350,350,100,100,100,21.39157894736842,26.516842105263155,1.2571996702620727,47860.0,3.985833333333333,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.9,19.7,22.17,21.67,21.8,23.77,24.8,21.6,21.85,19.2,20.95,26.25,27.47,25.77,26.97,21.15,27.5,24.57,28.8,27.0,27.2,22.57,31.67,28.27,27.47,26.4,22.8,25.13,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60169.57622,5.013628153333333,1228,140,350,100
2020-11-14 01:33:24,16.9,24.9,17.0,18.0,22.9,1,0,1,1,0,27.5,25.7,23.8,25.3,27.7,18.0,18.0,18.0,18.0,18.0,75,-345,2254,1353,-57,1092,752,752,412,1160,350,350,100,100,100,21.391052631578944,26.49157894736842,1.2541096486000394,48040.0,3.9958333333333336,21.2,21.35,20.65,19.97,20.13,20.5,19.63,21.6,23.9,19.7,22.03,21.63,21.87,23.77,24.8,21.6,21.95,19.2,20.95,26.25,27.43,25.77,27.0,21.05,27.5,24.57,28.8,27.0,27.2,22.57,31.6,28.2,27.47,26.4,22.6,25.1,30.9,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60247.42752,5.017375155833333,1228,140,350,100
2020-11-14 01:38:52,16.8,25.0,17.0,17.9,22.9,1,0,1,1,0,27.7,25.8,23.8,25.4,27.7,18.0,18.0,18.0,18.0,18.0,76,-346,2255,1354,-58,1092,752,752,412,1160,350,350,100,100,100,21.37421052631579,26.49315789473684,1.2587857990567155,47980.0,4.000833333333333,21.2,21.35,20.65,20.0,20.17,20.5,19.63,21.6,23.7,19.7,22.1,21.67,21.87,23.77,24.7,21.6,21.75,19.2,20.95,26.25,27.5,25.77,27.0,21.05,27.5,24.57,28.7,27.0,27.2,22.5,31.53,28.33,27.53,26.4,22.6,25.07,30.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60396.54264,5.026832089999999,1228,140,350,100
2020-11-14 01:44:26,16.9,24.9,17.0,17.9,22.9,1,0,1,1,0,27.5,25.7,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,77,-347,2256,1355,-59,1092,752,752,412,1160,350,350,100,100,100,21.381052631578946,26.47631578947368,1.25470909035288,48020.0,4.0,21.2,21.35,20.65,19.93,20.17,20.5,19.6,21.6,23.9,19.7,22.13,21.67,21.87,23.77,24.8,21.5,21.75,19.2,20.95,26.25,27.43,25.83,26.93,21.05,27.5,24.57,28.8,26.9,27.2,22.43,31.6,28.33,27.4,26.4,22.6,25.13,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60251.13052,5.026986381666667,1228,140,350,100
2020-11-14 01:49:55,16.6,25.0,17.2,17.9,22.9,1,0,1,1,0,27.3,25.8,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,78,-348,2257,1356,-60,1092,752,752,412,1160,350,350,100,100,100,21.376315789473683,26.477894736842103,1.2571551284237985,48190.0,4.008749999999999,21.2,21.35,20.65,19.9,20.17,20.5,19.63,21.6,23.7,19.7,22.1,21.7,21.87,23.83,24.8,21.5,21.85,19.2,20.9,26.15,27.4,25.77,26.93,21.05,27.5,24.53,28.8,27.0,27.2,22.47,31.6,28.27,27.47,26.4,22.6,25.07,30.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60582.305640000006,5.034726506666667,1228,140,350,100
2020-11-14 01:55:23,16.8,25.0,17.2,18.0,22.9,1,0,1,1,0,27.9,25.8,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,79,-349,2258,1357,-61,1092,752,752,412,1160,350,350,100,100,100,21.36684210526316,26.484736842105264,1.2544516190807597,48360.0,4.022916666666666,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.6,19.7,22.13,21.67,21.87,23.77,24.6,21.6,21.85,19.2,20.95,26.25,27.47,25.77,27.0,21.05,27.5,24.57,28.7,27.0,27.2,22.43,31.6,28.27,27.47,26.4,22.6,25.13,30.8,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60665.2803,5.0519827475,1228,140,350,100
2020-11-14 02:00:52,16.8,25.0,17.0,18.0,22.9,1,0,1,1,0,28.2,25.7,23.9,25.3,27.7,18.0,18.0,18.0,18.0,18.0,80,-350,2259,1358,-62,1092,752,752,412,1160,350,350,100,100,100,21.38,26.50263157894737,1.2553977302876502,48130.0,4.020416666666666,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.7,19.7,22.07,21.67,21.83,23.77,24.8,21.6,21.9,19.2,20.95,26.25,27.5,25.77,27.0,21.15,27.5,24.57,28.8,27.0,27.2,22.47,31.6,28.27,27.47,26.4,22.6,25.07,30.9,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60422.292760000004,5.045315544166666,1228,140,350,100
2020-11-14 02:06:21,16.8,25.0,17.0,18.0,22.9,1,0,1,1,0,27.7,25.7,24.0,25.4,27.7,18.0,18.0,18.0,18.0,18.0,81,-351,2260,1359,-63,1092,752,752,412,1160,350,350,100,100,100,21.375263157894736,26.485263157894735,1.2556070821457124,48070.0,4.008333333333333,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.7,19.7,22.03,21.67,21.83,23.77,24.8,21.6,21.85,19.2,20.95,26.2,27.4,25.77,26.93,21.15,27.5,24.57,28.8,27.0,27.2,22.43,31.6,28.33,27.47,26.4,22.6,25.1,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60357.03244,5.032471883333333,1228,140,350,100
2020-11-14 02:11:52,16.8,25.0,17.0,18.0,22.9,1,0,1,1,0,27.6,25.7,23.9,25.4,27.7,18.0,18.0,18.0,18.0,18.0,82,-352,2261,1360,-64,1092,752,752,412,1160,350,350,100,100,100,21.386315789473684,26.49,1.2565028419702526,48290.0,4.015,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.9,19.7,22.03,21.73,21.83,23.77,24.8,21.6,21.8,19.2,20.95,26.25,27.47,25.77,27.0,21.15,27.5,24.57,28.8,27.0,27.2,22.47,31.6,28.33,27.47,26.2,22.6,25.1,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60676.52224,5.043064778333333,1228,140,350,100
2020-11-14 02:17:18,16.8,25.0,17.0,17.7,22.9,1,0,1,1,0,26.9,25.9,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,83,-353,2262,1361,-65,1092,752,752,412,1160,350,350,100,100,100,21.386842105263156,26.49473684210526,1.256288986275295,48180.0,4.019583333333333,21.2,21.35,20.65,20.0,20.17,20.5,19.6,21.6,23.9,19.7,22.1,21.73,21.83,23.77,24.8,21.5,21.85,19.2,20.9,26.25,27.47,25.77,27.0,21.05,27.5,24.57,28.8,27.0,27.2,22.43,31.6,28.33,27.47,26.4,22.6,25.13,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60528.00336,5.050188566666666,1228,140,350,100
2020-11-14 02:22:46,16.8,25.0,17.2,18.0,22.9,1,0,1,1,0,27.6,25.7,23.8,25.4,27.7,18.0,18.0,18.0,18.0,18.0,84,-354,2263,1362,-66,1092,752,752,412,1160,350,350,100,100,100,21.39736842105263,26.546315789473685,1.2547305156895217,48360.0,4.0225,21.2,21.45,20.7,20.07,20.2,20.5,19.63,21.6,23.7,19.7,22.13,21.73,21.87,23.77,24.6,21.6,21.95,19.2,20.95,26.35,27.47,25.77,27.0,21.15,27.5,24.63,28.8,27.0,27.4,22.57,31.67,28.33,27.47,26.4,22.8,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60678.76774,5.050282129166667,1228,140,350,100
2020-11-14 02:28:14,16.9,25.0,17.0,18.0,23.1,1,0,1,1,0,27.5,25.7,23.8,25.3,27.8,18.0,18.0,18.0,18.0,18.0,85,-355,2264,1363,-67,1092,752,752,412,1160,350,350,100,100,100,21.39842105263158,26.53210526315789,1.2522807266821474,48300.0,4.0275,21.2,21.35,20.65,20.0,20.2,20.5,19.63,21.6,23.7,19.7,22.17,21.73,21.87,23.77,24.8,21.6,21.95,19.2,20.95,26.35,27.57,25.8,27.0,21.15,27.5,24.57,28.8,27.0,27.2,22.57,31.6,28.33,27.47,26.4,22.8,25.17,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60485.159100000004,5.0484969516666665,1228,140,350,100
2020-11-14 02:33:43,17.0,25.0,17.0,18.0,22.9,1,0,1,1,0,27.9,25.8,23.8,25.3,27.7,18.0,18.0,18.0,18.0,18.0,86,-356,2265,1364,-68,1092,752,752,412,1160,350,350,100,100,100,21.382105263157893,26.510526315789473,1.2552861019640282,48240.0,4.0225,21.2,21.35,20.65,19.93,20.13,20.5,19.63,21.6,23.6,19.7,22.1,21.73,21.87,23.77,24.8,21.6,21.95,19.2,20.95,26.25,27.47,25.77,27.0,21.15,27.5,24.57,28.8,27.0,27.2,22.43,31.6,28.33,27.47,26.4,22.6,25.13,31.0,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60555.001560000004,5.0433400275,1228,140,350,100
2020-11-14 02:39:13,16.8,25.0,17.0,18.0,22.9,1,0,1,1,0,28.0,25.8,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,87,-357,2266,1365,-69,1092,752,752,412,1160,350,350,100,100,100,21.38421052631579,26.540526315789474,1.252390110255962,48240.0,4.02,21.2,21.35,20.75,20.0,20.13,20.5,19.63,21.6,23.6,19.7,22.07,21.73,21.87,23.77,24.8,21.6,21.85,19.2,20.95,26.35,27.53,25.87,27.0,21.15,27.5,24.57,28.8,27.0,27.4,22.5,31.67,28.33,27.47,26.4,22.7,25.13,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60415.29892,5.040429186666667,1228,140,350,100
2020-11-14 02:44:41,16.6,25.0,16.9,17.7,23.1,1,0,1,1,0,27.6,25.7,23.6,25.3,27.7,18.0,18.0,18.0,18.0,18.0,88,-358,2267,1366,-70,1092,752,752,412,1160,350,350,100,100,100,21.37578947368421,26.47052631578947,1.260598471787692,47010.0,3.96875,21.2,21.35,20.65,19.93,20.17,20.5,19.6,21.6,23.7,19.7,22.1,21.7,21.87,23.77,24.8,21.6,21.75,19.2,20.95,26.25,27.47,25.8,26.93,21.05,27.5,24.57,28.6,27.0,27.2,22.43,31.57,28.33,27.47,26.4,22.6,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59260.73416,4.986501378333333,1228,140,350,100
2020-11-14 02:50:07,16.6,25.0,16.8,17.7,22.9,1,0,1,1,0,27.3,25.7,23.5,25.3,27.7,18.0,18.0,18.0,18.0,18.0,89,-359,2268,1367,-71,1092,752,752,412,1160,350,350,100,100,100,21.33473684210526,26.367894736842107,1.261962483644355,46850.0,3.910833333333333,21.1,21.35,20.55,19.83,20.07,20.3,19.6,21.6,23.9,19.7,22.03,21.63,21.83,23.77,24.8,21.5,21.75,19.2,20.85,26.05,27.3,25.63,26.87,21.05,27.3,24.43,28.5,27.0,27.0,22.43,31.43,28.2,27.47,26.2,22.6,25.0,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59122.94236,4.932653188333333,1228,140,350,100
2020-11-14 02:55:35,16.5,24.9,16.8,17.6,22.9,1,0,1,1,0,27.5,25.8,23.5,25.3,27.6,18.0,18.0,18.0,18.0,18.0,90,-360,2269,1368,-72,1092,752,752,412,1160,350,350,100,100,100,21.266315789473683,26.346842105263157,1.258328388826668,47010.0,3.910833333333333,21.05,21.2,20.45,19.77,20.0,20.3,19.43,21.6,23.7,19.5,22.03,21.5,21.73,23.7,24.8,21.5,21.75,19.2,20.85,26.15,27.3,25.63,26.73,20.95,27.3,24.4,28.5,27.0,27.0,22.43,31.33,28.17,27.4,26.2,22.6,25.0,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59154.01756,4.928206663333333,1228,140,350,100
2020-11-14 03:01:03,19.9,25.1,18.3,20.8,23.8,1,0,1,1,0,28.2,26.2,24.8,26.0,27.7,19.0,19.0,19.0,19.0,19.0,91,-361,2270,1369,-73,1092,752,752,412,1160,350,350,100,100,100,21.951052631578946,26.909473684210525,1.234856698473804,47330.0,3.930833333333333,21.5,21.9,21.2,20.8,21.0,21.3,20.6,21.6,24.8,20.4,22.63,22.23,22.33,24.13,25.5,22.1,22.2,19.2,21.65,26.55,27.73,26.2,27.47,21.9,28.1,25.13,29.2,27.0,28.0,22.77,32.0,28.5,27.83,26.4,23.1,25.5,31.3,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58445.76754,4.899991045833334,1228,140,350,100
2020-11-14 03:06:32,17.9,25.5,18.0,19.0,23.6,1,0,1,1,0,28.7,26.6,24.2,26.2,28.0,19.0,19.0,19.0,19.0,19.0,92,-362,2271,1370,-74,1092,752,752,412,1160,350,350,100,100,100,22.07842105263158,27.106842105263155,1.2368783431714523,46970.0,3.9291666666666663,21.8,21.95,21.35,20.7,21.13,21.5,20.63,21.6,24.7,20.7,22.8,22.63,22.53,24.27,25.3,22.3,22.4,19.2,22.0,26.75,28.03,26.37,27.47,22.0,28.3,25.33,29.4,27.4,28.2,23.07,32.07,28.8,27.97,26.8,23.3,25.6,31.0,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58096.17578,4.855914304999999,1228,140,350,100
2020-11-14 03:12:00,17.0,25.6,18.1,16.3,23.6,1,0,1,1,0,28.2,26.7,24.3,26.1,28.1,19.0,19.0,19.0,19.0,19.0,93,-363,2272,1371,-75,1092,752,752,412,1160,350,350,100,100,100,22.093684210526316,27.18105263157895,1.269550090476534,47070.0,3.9183333333333334,21.8,21.95,21.25,20.5,21.07,21.3,20.17,21.6,25.0,20.9,22.9,22.7,22.67,24.37,25.5,22.4,22.5,19.2,22.0,26.75,28.07,26.43,27.5,22.05,28.3,25.47,29.4,27.6,28.2,23.2,32.27,29.0,28.03,26.8,23.5,25.5,31.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59757.722760000004,4.910579105833333,1228,140,350,100
2020-11-14 03:17:26,17.6,25.7,18.8,15.0,23.9,1,0,1,1,0,27.8,26.4,25.0,25.4,28.1,19.0,19.0,19.0,19.0,19.0,94,-364,2273,1372,-76,1092,752,752,412,1160,350,350,100,100,100,22.068421052631578,26.922631578947367,1.229097419589998,46900.0,3.9154166666666663,22.0,22.15,21.35,20.6,20.87,20.8,19.33,21.6,25.8,21.0,22.57,22.97,22.83,24.63,25.7,22.0,21.7,19.2,22.2,27.0,28.2,26.5,27.6,21.9,28.1,25.07,28.3,27.6,28.2,22.93,32.27,28.83,28.37,26.7,22.9,24.53,29.9,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57644.66898,4.8917663225000005,1228,140,350,100
2020-11-14 03:22:54,16.6,25.7,18.4,18.8,23.9,1,0,1,1,0,28.7,26.8,24.9,26.4,28.2,19.0,19.0,19.0,19.0,19.0,95,-365,2274,1373,-77,1092,752,752,412,1160,350,350,100,100,100,22.515789473684208,27.369999999999997,1.2345138414527304,47060.0,3.9149999999999996,22.15,22.4,21.65,20.93,21.63,21.8,20.8,21.6,26.4,21.4,23.07,23.17,23.17,24.93,25.9,22.5,22.25,19.2,22.85,27.2,28.3,26.73,27.8,22.6,28.7,25.87,29.4,27.6,28.6,23.33,32.63,29.1,28.53,27.0,23.5,24.97,30.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58096.22138,4.822537098333333,1228,140,350,100
2020-11-14 03:28:22,14.6,26.1,17.9,19.8,25.6,1,0,1,1,0,29.4,27.1,24.9,26.7,28.4,19.0,19.0,19.0,19.0,19.0,96,-366,2275,1374,-78,1092,752,752,412,1160,350,350,100,100,100,22.603684210526314,27.57894736842105,1.1994780406267314,47230.0,3.92875,21.8,21.55,20.85,20.8,22.03,22.1,21.2,21.6,26.6,21.0,23.5,23.27,22.97,25.0,26.9,23.2,22.75,19.2,23.15,27.2,28.27,26.23,27.63,23.1,29.4,26.4,30.3,28.0,28.4,23.67,32.7,29.27,28.63,27.0,24.0,25.53,31.0,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56651.34786,4.781148718333334,1228,140,350,100
2020-11-14 03:33:50,21.8,26.5,18.8,19.9,26.5,1,0,1,1,0,30.0,27.7,26.1,27.3,28.9,19.0,19.0,19.0,19.0,19.0,97,-367,2276,1375,-79,1092,752,752,412,1160,350,350,100,100,100,23.36315789473684,28.219473684210524,1.1958350714789765,47130.0,3.9316666666666666,22.75,23.25,22.75,22.73,22.63,22.7,21.77,21.6,27.0,22.0,23.93,24.03,23.73,25.63,27.5,23.7,23.25,19.2,23.75,28.05,29.2,27.53,28.97,23.55,29.9,26.87,30.8,28.4,28.8,24.2,33.23,29.77,29.33,27.2,24.4,26.3,31.5,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56359.70692,4.708793949166667,1228,140,350,100
2020-11-14 03:39:19,17.4,26.6,19.0,20.2,24.4,1,0,1,1,0,29.4,27.9,26.1,26.7,29.1,19.0,19.0,19.0,19.0,19.0,98,-368,2277,1376,-80,1092,752,752,412,1160,350,350,100,100,100,23.442105263157895,28.270000000000007,1.2639534574199158,47000.0,3.922083333333333,23.5,23.75,23.45,22.8,22.6,22.7,21.9,21.6,27.2,22.2,23.93,24.07,23.73,25.77,26.3,23.6,23.25,19.2,23.85,28.3,29.57,27.97,28.53,23.55,29.9,27.07,30.8,28.6,28.6,24.23,33.3,29.97,29.17,28.2,24.4,25.9,31.7,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59405.8125,4.8235633091666665,1228,140,350,100
2020-11-14 03:44:48,17.7,26.6,18.1,19.8,24.5,1,0,1,1,0,29.3,27.8,25.5,27.0,28.9,19.0,19.0,19.0,19.0,19.0,99,-369,2278,1377,-81,1092,752,752,412,1160,350,350,100,100,100,23.15894736842105,28.20473684210527,1.23724019869708,47000.0,3.9166666666666665,22.8,22.95,22.2,21.3,22.67,22.7,21.87,21.6,27.2,21.7,24.1,23.63,23.47,25.43,26.7,23.6,23.25,19.2,23.65,27.8,29.03,27.43,28.37,23.65,29.9,27.07,30.8,28.8,28.6,24.3,33.17,29.8,28.87,28.0,24.6,25.93,31.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58150.28934,4.898170909999999,1228,140,350,100
2020-11-14 03:50:15,17.2,26.7,18.0,20.2,24.3,1,0,1,1,0,29.2,27.8,25.4,27.0,28.9,19.0,19.0,19.0,19.0,19.0,100,-370,2279,1378,-82,1092,752,752,412,1160,350,350,100,100,100,23.05894736842105,28.178947368421056,1.2320781273083175,47120.0,3.921666666666667,22.5,22.75,21.75,20.9,22.67,22.7,21.9,21.6,27.2,21.4,24.1,23.4,23.47,25.23,26.7,23.7,23.3,19.2,23.65,27.55,28.77,27.1,28.13,23.65,29.9,27.13,31.0,28.8,28.6,24.43,33.17,29.8,28.8,28.0,24.6,26.07,31.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58055.52136,4.841908779166666,1228,140,350,100
2020-11-14 03:55:44,17.7,26.7,18.1,20.0,24.5,1,0,1,1,0,29.4,27.9,25.5,27.1,29.0,19.0,19.0,19.0,19.0,19.0,101,-371,2280,1379,-83,1092,752,752,412,1160,350,350,100,100,100,23.119473684210526,28.227894736842106,1.2305690472497228,47170.0,3.92875,22.55,22.85,22.05,21.23,22.67,22.7,21.9,21.6,27.2,21.5,24.1,23.47,23.53,25.27,26.7,23.7,23.3,19.2,23.75,27.65,28.9,27.13,28.2,23.75,29.9,27.2,31.0,28.8,28.6,24.43,33.23,29.87,28.87,28.2,24.6,25.97,31.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58045.94196,4.837560971666666,1228,140,350,100
2020-11-14 04:01:13,17.6,26.7,18.3,20.0,24.5,1,0,1,1,0,29.5,27.8,25.6,27.3,29.0,19.0,19.0,19.0,19.0,19.0,102,-372,2281,1380,-84,1092,752,752,412,1160,350,350,100,100,100,23.16,28.298421052631582,1.2281638207686356,47320.0,3.937083333333333,22.6,22.9,22.05,21.3,22.73,22.7,21.9,21.6,27.4,21.5,24.17,23.47,23.57,25.3,26.8,23.7,23.4,19.2,23.75,27.75,29.0,27.23,28.43,23.75,30.1,27.2,31.0,28.8,28.6,24.5,33.2,29.9,28.87,28.0,24.6,26.17,32.0,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58116.712,4.840110581666666,1228,140,350,100
2020-11-14 04:06:43,17.9,26.8,18.3,20.2,24.5,1,0,1,1,0,29.3,27.9,25.6,27.3,29.0,19.0,19.0,19.0,19.0,19.0,103,-373,2282,1381,-85,1092,752,752,412,1160,350,350,100,100,100,23.204736842105262,28.31368421052632,1.2279550855910781,47070.0,3.9329166666666664,22.7,23.0,22.15,21.37,22.67,22.7,21.9,21.6,27.4,21.5,24.3,23.53,23.57,25.3,26.9,23.9,23.45,19.2,23.75,27.75,28.93,27.27,28.43,23.8,30.1,27.27,31.0,28.8,28.6,24.5,33.17,29.9,28.87,28.2,24.8,26.2,32.0,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57799.84588,4.829856578333334,1228,140,350,100
2020-11-14 04:12:09,17.9,26.8,18.4,20.3,24.7,1,0,1,1,0,29.4,27.9,25.6,27.3,29.1,19.0,19.0,19.0,19.0,19.0,104,-374,2283,1382,-86,1092,752,752,412,1160,350,350,100,100,100,23.241052631578945,28.38157894736842,1.2333794134822489,47230.0,3.9291666666666663,22.7,23.0,22.15,21.37,22.87,22.8,21.97,21.6,27.4,21.6,24.37,23.53,23.57,25.3,26.9,23.9,23.5,19.2,23.85,27.75,29.03,27.3,28.43,23.9,30.3,27.43,31.2,28.8,28.6,24.6,33.27,29.97,28.97,28.2,24.8,26.23,32.0,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58252.509699999995,4.835514815833333,1228,140,350,100
2020-11-14 04:17:36,17.9,26.8,18.3,20.2,24.7,1,0,1,1,0,29.4,28.0,25.8,27.4,29.1,19.0,19.0,19.0,19.0,19.0,105,-375,2284,1383,-87,1092,752,752,412,1160,350,350,100,100,100,23.26157894736842,28.429999999999996,1.2302656222291566,46910.0,3.9225,22.7,23.0,22.15,21.37,22.9,22.8,22.07,21.6,27.4,21.7,24.43,23.6,23.6,25.3,26.9,23.9,23.55,19.2,23.8,27.75,29.03,27.4,28.43,23.9,30.3,27.43,31.2,29.0,28.6,24.63,33.37,30.1,28.93,28.3,24.9,26.33,32.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57711.76034,4.831844585,1228,140,350,100
2020-11-14 04:23:05,17.9,26.9,17.2,20.2,24.7,1,0,1,1,0,29.2,28.0,25.5,27.4,29.1,19.0,19.0,19.0,19.0,19.0,106,-376,2285,1384,-88,1092,752,752,412,1160,350,350,100,100,100,23.259473684210523,28.444736842105264,1.2520126394465263,47070.0,3.9158333333333335,22.7,23.0,22.15,21.37,22.8,22.8,22.0,21.6,27.5,21.7,24.43,23.6,23.63,25.3,26.9,23.9,23.5,19.2,23.85,27.75,29.03,27.4,28.43,23.95,30.1,27.43,31.2,29.0,28.6,24.63,33.43,30.1,28.97,28.5,24.9,26.33,32.0,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58932.23494,4.860166469999999,1228,140,350,100
2020-11-14 04:28:32,17.9,27.2,15.7,20.4,24.8,1,0,1,1,0,29.5,28.2,25.7,27.7,29.1,19.0,19.0,19.0,19.0,19.0,107,-377,2286,1385,-89,1092,752,752,412,1160,350,350,100,100,100,23.196842105263155,28.422631578947374,1.2133953099082453,47010.0,3.92,22.5,22.95,22.1,21.23,22.9,23.0,21.87,21.6,26.6,21.2,24.67,23.6,23.5,25.57,26.9,24.1,23.7,19.2,23.55,27.7,29.0,27.4,28.47,24.0,30.6,27.33,31.2,29.0,28.0,24.77,32.97,29.8,29.23,28.2,25.1,26.53,32.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57041.713520000005,4.8322478525,1228,140,350,100
2020-11-14 04:34:00,17.6,27.3,22.7,21.3,24.7,1,0,1,1,0,30.2,28.6,26.2,28.1,29.3,19.0,19.0,19.0,19.0,19.0,108,-378,2287,1386,-90,1092,752,752,412,1160,350,350,100,100,100,23.744210526315793,28.934736842105263,1.2285066130755034,47170.0,3.924166666666667,23.15,23.5,22.5,21.57,23.63,23.6,22.43,21.6,27.0,22.6,24.93,24.83,24.37,25.83,27.1,24.7,24.3,19.2,24.3,28.25,29.3,27.67,28.73,24.55,30.8,27.73,31.7,29.2,29.9,25.1,34.03,30.47,29.23,28.5,25.5,27.0,32.9,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57948.65694,4.791265435833333,1228,140,350,100
2020-11-14 04:39:30,16.5,26.3,16.6,19.4,18.0,1,0,1,1,1,28.2,28.9,25.6,26.1,28.2,19.0,19.0,19.0,19.0,19.0,109,-379,2288,1387,1,1092,752,752,412,1160,350,350,100,100,100,22.65736842105263,28.065263157894737,1.350885964150301,46900.0,3.9195833333333328,22.85,22.75,21.9,21.43,22.33,22.1,21.5,21.6,27.0,21.6,23.73,23.2,22.77,23.83,22.6,23.4,23.4,19.2,23.3,27.3,28.63,27.17,28.0,23.45,29.4,27.13,30.5,29.5,28.4,24.23,32.83,30.13,28.97,28.6,24.0,26.17,31.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63356.55172,5.054383694166667,1228,140,350,100
2020-11-14 04:44:55,17.7,26.6,17.2,19.4,18.5,1,0,1,1,1,27.6,28.5,24.7,26.2,28.2,19.0,19.0,19.0,19.0,19.0,110,-380,2289,1388,2,1092,752,752,412,1160,350,350,100,100,100,21.617894736842107,27.367368421052632,1.2612102295997196,47120.0,3.9174999999999995,21.4,21.25,20.75,20.23,21.8,22.0,21.4,21.6,25.6,20.2,23.6,22.13,21.83,20.3,19.3,23.0,22.75,19.2,22.4,25.95,27.3,25.9,27.27,22.9,29.2,26.4,30.3,29.0,27.6,24.03,32.2,28.8,26.9,28.2,24.0,25.63,31.5,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59428.22602,5.116032405833334,1228,140,350,100
2020-11-14 04:50:23,18.3,26.6,17.4,19.9,19.5,1,0,1,1,1,27.6,28.3,24.9,26.1,27.9,19.0,19.0,19.0,19.0,19.0,111,-381,2290,1389,3,1092,752,752,412,1160,350,350,100,100,100,21.57894736842105,27.231578947368426,1.255879079231537,47440.0,3.94,21.2,21.4,20.8,20.63,21.57,21.6,21.27,21.6,24.8,20.4,23.4,21.9,21.83,20.7,20.2,22.8,22.6,19.2,22.1,25.95,27.23,25.87,27.27,22.75,29.0,26.2,30.1,28.6,27.6,23.8,32.03,28.7,26.7,28.0,23.8,25.6,31.5,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59578.90352,4.9586303974999995,1228,140,350,100
2020-11-14 04:55:53,18.4,26.5,17.6,19.4,19.0,1,0,1,1,1,27.7,28.2,24.5,25.9,28.0,19.0,19.0,19.0,19.0,19.0,112,-382,2291,1390,4,1092,752,752,412,1160,350,350,100,100,100,21.522105263157897,27.05473684210526,1.2678198380641708,46940.0,3.9324999999999997,21.2,21.3,20.8,20.57,21.37,21.5,21.0,21.6,24.5,20.4,23.23,21.8,21.83,20.97,20.7,22.7,22.35,19.2,21.9,25.9,27.1,25.73,27.17,22.5,28.7,25.97,29.8,28.4,27.6,23.6,31.77,28.53,26.63,27.8,23.7,25.37,31.3,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59511.4632,4.962098613333333,1228,140,350,100
2020-11-14 05:01:22,18.0,26.2,17.4,19.2,18.3,1,0,1,1,1,27.1,28.0,24.5,25.7,27.5,19.0,19.0,19.0,19.0,19.0,113,-383,2292,1391,5,1092,752,752,412,1160,350,350,100,100,100,21.371578947368423,26.84842105263158,1.2762530399899163,47230.0,3.92375,21.2,21.2,20.75,20.47,21.17,21.3,20.7,21.6,24.3,20.2,22.97,21.57,21.6,21.03,20.6,22.5,22.1,19.2,21.6,25.75,26.87,25.7,27.0,22.3,28.5,25.83,29.6,28.2,27.4,23.4,31.47,28.4,26.5,27.6,23.5,25.2,31.0,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60277.43108,4.991203928333333,1228,140,350,100
2020-11-14 05:06:51,18.0,26.1,17.4,19.4,18.5,1,0,1,1,1,27.1,28.0,24.4,25.5,27.3,19.0,19.0,19.0,19.0,19.0,114,-384,2293,1392,6,1092,752,752,412,1160,350,350,100,100,100,21.16263157894737,26.676842105263155,1.2746351717977666,46850.0,3.92,20.9,20.85,20.5,20.1,21.13,21.3,20.67,21.6,24.1,20.0,22.9,21.47,21.37,20.3,19.9,22.3,22.0,19.2,21.5,25.45,26.63,25.37,26.8,22.2,28.3,25.6,29.4,28.0,27.6,23.27,31.57,28.07,26.07,27.2,23.3,25.0,30.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59716.6578,4.999753703333333,1228,140,350,100
2020-11-14 05:12:19,18.4,26.0,17.4,19.2,19.1,1,0,1,1,1,27.0,27.9,24.7,25.5,27.1,19.0,19.0,19.0,19.0,19.0,115,-385,2294,1393,7,1092,752,752,412,1160,350,350,100,100,100,21.12736842105263,26.606842105263155,1.2599581388443033,46950.0,3.908333333333333,20.8,20.85,20.5,20.17,21.1,21.3,20.67,21.6,23.9,20.0,22.87,21.33,21.23,20.3,19.9,22.3,21.9,19.2,21.5,25.35,26.57,25.33,26.8,22.15,28.3,25.53,29.4,27.8,27.5,23.2,31.27,28.0,25.83,27.2,23.3,24.93,30.9,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59155.03462,4.952987184166666,1228,140,350,100
2020-11-14 05:17:49,18.5,26.1,17.9,19.1,19.2,1,0,1,1,1,27.3,27.8,24.2,25.4,27.4,19.0,19.0,19.0,19.0,19.0,116,-386,2295,1394,8,1092,752,752,412,1160,350,350,100,100,100,21.168947368421055,26.612105263157897,1.2512641009879275,47320.0,3.9279166666666665,20.95,21.0,20.65,20.33,21.1,21.3,20.63,21.6,23.7,20.2,22.73,21.33,21.37,20.37,20.1,22.3,21.8,19.2,21.55,25.5,26.67,25.5,26.87,22.1,28.3,25.53,29.4,27.8,27.6,23.13,31.33,28.07,25.83,27.0,23.3,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59209.817259999996,4.931868828333333,1228,140,350,100
2020-11-14 05:23:17,18.4,26.0,18.0,19.2,19.5,1,0,1,1,1,27.3,27.8,24.2,25.5,27.5,19.0,19.0,19.0,19.0,19.0,117,-387,2296,1395,9,1092,752,752,412,1160,350,350,100,100,100,21.216315789473683,26.650526315789474,1.255140166533437,46950.0,3.9279166666666665,20.95,21.0,20.65,20.43,21.13,21.1,20.63,21.6,23.7,20.4,22.73,21.57,21.5,20.47,20.2,22.3,22.0,19.2,21.55,25.5,26.73,25.57,27.0,22.15,28.3,25.53,29.4,27.6,27.8,23.13,31.33,28.13,25.93,27.0,23.3,24.93,31.0,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58928.83082,4.92244367,1228,140,350,100
2020-11-14 05:28:45,18.4,26.0,18.0,19.2,19.2,1,0,1,1,1,27.3,27.8,24.9,25.6,27.3,19.0,19.0,19.0,19.0,19.0,118,-388,2297,1396,10,1092,752,752,412,1160,350,350,100,100,100,21.231578947368423,26.651578947368424,1.254296983182693,47050.0,3.9166666666666665,20.95,21.05,20.75,20.33,21.17,21.3,20.67,21.6,23.6,20.4,22.73,21.57,21.43,20.6,20.2,22.3,22.0,19.2,21.55,25.5,26.73,25.57,26.93,22.1,28.3,25.53,29.4,27.6,27.8,23.13,31.43,28.13,25.93,27.0,23.3,25.07,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59014.67306,4.914312661666667,1228,140,350,100
2020-11-14 05:34:15,18.5,26.0,18.0,19.1,19.2,1,0,1,1,1,27.4,27.8,24.4,25.6,27.3,19.0,19.0,19.0,19.0,19.0,119,-389,2298,1397,11,1092,752,752,412,1160,350,350,100,100,100,21.23,26.650526315789474,1.2540519191097788,47240.0,3.92875,20.95,21.05,20.75,20.47,21.1,21.3,20.67,21.6,23.6,20.4,22.7,21.57,21.43,20.53,20.1,22.3,22.0,19.2,21.65,25.5,26.73,25.57,26.97,22.1,28.3,25.53,29.4,27.6,27.8,23.13,31.43,28.13,25.93,26.8,23.3,24.97,31.0,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59241.41266,4.927336905,1228,140,350,100
2020-11-14 05:39:45,18.7,26.0,18.0,19.1,19.5,1,0,1,1,1,27.4,27.7,24.5,25.5,27.4,19.0,19.0,19.0,19.0,19.0,120,-390,2299,1398,12,1092,752,752,412,1160,350,350,100,100,100,21.248421052631578,26.640000000000004,1.2561246694756247,47020.0,3.9275,21.15,21.1,20.75,20.47,21.17,21.3,20.63,21.6,23.6,20.4,22.7,21.63,21.47,20.6,20.2,22.1,22.0,19.2,21.65,25.5,26.73,25.67,27.0,22.1,28.3,25.47,29.4,27.6,27.8,23.0,31.43,28.13,25.93,26.8,23.3,24.97,31.0,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59062.98196,4.929349775833334,1228,140,350,100
2020-11-14 05:45:17,18.5,26.0,18.0,19.1,19.4,1,0,1,1,1,27.1,27.7,24.9,25.6,27.3,19.0,19.0,19.0,19.0,19.0,121,-391,2300,1399,13,1092,752,752,412,1160,350,350,100,100,100,21.226842105263156,26.640526315789476,1.2563288541444209,47110.0,3.922083333333333,21.15,21.1,20.75,20.47,21.03,21.1,20.63,21.6,23.6,20.4,22.7,21.63,21.47,20.53,20.2,22.2,22.0,19.2,21.55,25.6,26.87,25.67,27.0,22.1,28.1,25.47,29.4,27.6,27.8,23.0,31.43,28.13,25.9,26.8,23.1,24.97,31.1,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59185.65232,4.927026428333333,1228,140,350,100
2020-11-14 05:50:43,18.4,25.9,18.0,19.2,19.2,1,0,1,1,1,27.3,27.7,24.4,25.6,27.1,19.0,19.0,19.0,19.0,19.0,122,-392,2301,1400,14,1092,752,752,412,1160,350,350,100,100,100,21.24157894736842,26.629473684210527,1.2539264118747853,47390.0,3.9375,21.15,21.1,20.75,20.47,21.1,21.3,20.67,21.6,23.6,20.4,22.7,21.63,21.47,20.6,20.2,22.1,22.0,19.2,21.55,25.5,26.73,25.57,26.97,22.1,28.3,25.5,29.4,27.6,27.8,23.0,31.43,28.13,26.0,26.8,23.1,24.93,31.0,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59423.57266,4.9420510408333325,1228,140,350,100
2020-11-14 05:56:11,18.5,26.0,18.0,19.1,19.2,1,0,1,1,1,27.4,27.7,24.7,25.5,27.3,19.0,19.0,19.0,19.0,19.0,123,-393,2302,1401,15,1092,752,752,412,1160,350,350,100,100,100,21.220526315789474,26.63105263157895,1.2549171353630053,46680.0,3.9195833333333328,21.15,21.1,20.75,20.47,21.03,21.1,20.57,21.6,23.6,20.4,22.7,21.63,21.47,20.57,20.2,22.1,22.0,19.2,21.55,25.7,26.73,25.57,27.0,22.1,28.1,25.47,29.4,27.6,28.0,22.93,31.43,28.17,25.93,26.8,23.1,24.93,31.0,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58579.53188,4.9167960225,1228,140,350,100
2020-11-14 06:01:40,18.1,26.0,17.9,18.8,19.2,1,0,1,1,1,27.1,27.7,24.5,25.5,27.4,19.0,19.0,19.0,19.0,19.0,124,-394,2303,1402,16,1092,752,752,412,1160,350,350,100,100,100,21.170526315789473,26.538421052631584,1.2586717565587051,45930.0,3.8587499999999997,21.05,21.0,20.7,20.33,21.03,21.1,20.5,21.6,23.6,20.4,22.63,21.6,21.43,20.47,20.1,22.1,21.85,19.2,21.55,25.4,26.7,25.5,26.87,22.1,28.0,25.4,29.2,27.6,27.6,22.93,31.27,28.13,25.8,26.8,23.1,24.9,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57810.79378,4.8495969025,1228,140,350,100
2020-11-14 06:07:11,18.3,25.9,17.7,18.8,19.1,1,0,1,1,1,26.9,27.6,24.4,25.3,27.3,19.0,19.0,19.0,19.0,19.0,125,-395,2304,1403,17,1092,752,752,412,1160,350,350,100,100,100,21.09736842105263,26.44736842105263,1.2617152055534835,45870.0,3.8249999999999997,20.95,21.0,20.6,20.27,21.0,21.1,20.43,21.6,23.6,20.2,22.5,21.43,21.3,20.37,19.9,22.1,21.8,19.2,21.5,25.4,26.57,25.37,26.73,22.0,28.1,25.23,29.1,27.4,27.6,22.93,31.17,28.0,25.8,26.8,23.1,24.77,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57874.87648,4.820236260833333,1228,140,350,100
2020-11-14 06:12:40,18.0,25.9,17.7,18.7,19.0,1,0,1,1,1,26.8,27.5,24.2,25.3,27.0,19.0,19.0,19.0,19.0,19.0,126,-396,2305,1404,18,1092,752,752,412,1160,350,350,100,100,100,21.04578947368421,26.36947368421053,1.2625974378551488,45720.0,3.81625,20.9,20.85,20.5,20.23,20.87,21.0,20.43,21.6,23.4,20.2,22.5,21.37,21.3,20.37,19.9,22.0,21.75,19.2,21.5,25.35,26.53,25.3,26.67,21.9,27.9,25.2,28.9,27.4,27.6,22.8,31.0,27.83,25.67,26.8,22.9,24.77,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57725.95486,4.816701305833333,1228,140,350,100
2020-11-14 06:18:09,18.1,25.9,17.7,18.8,23.9,1,0,1,1,0,27.8,27.0,23.9,25.5,27.4,18.0,18.0,18.0,18.0,18.0,127,-397,2306,1405,-1,1092,752,752,412,1160,350,350,100,100,100,21.41578947368421,26.463684210526313,1.2321234237835534,45610.0,3.8054166666666664,21.15,21.35,20.85,20.37,21.03,21.1,20.43,21.6,23.9,20.7,22.63,21.57,21.47,21.9,22.2,22.1,21.8,19.2,21.55,25.75,26.73,25.5,26.8,22.1,27.9,25.2,28.9,27.4,27.4,22.9,31.23,27.87,26.3,26.4,23.1,24.8,30.5,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56197.149359999996,4.746796009166666,1228,140,350,100
2020-11-14 06:23:38,17.3,25.9,17.4,18.8,23.5,1,0,1,1,0,28.2,26.5,24.1,26.2,27.7,18.0,18.0,18.0,18.0,18.0,128,-398,2307,1406,-2,1092,752,752,412,1160,350,350,100,100,100,21.794736842105262,26.80421052631579,1.236244775153239,45770.0,3.8074999999999997,21.4,21.65,20.95,20.23,21.2,21.5,20.53,21.6,24.7,20.5,22.9,22.13,22.23,22.83,24.0,22.5,22.25,19.2,21.8,26.1,27.33,25.87,27.13,22.15,28.1,25.33,29.2,27.4,27.8,23.2,31.63,28.4,26.87,26.4,23.5,25.3,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56582.92336,4.699169696666666,1228,140,350,100
2020-11-14 06:29:07,17.0,25.9,17.4,18.7,23.6,1,0,1,1,0,28.6,26.4,24.3,26.3,27.8,18.0,18.0,18.0,18.0,18.0,129,-399,2308,1407,-3,1092,752,752,412,1160,350,350,100,100,100,21.92421052631579,26.976315789473688,1.239326520824515,46040.0,3.8254166666666665,21.55,21.7,21.0,20.3,21.33,21.5,20.6,21.6,24.5,20.5,23.07,22.33,22.33,23.4,24.8,22.6,22.35,19.2,21.9,26.35,27.53,25.93,27.23,22.25,28.2,25.47,29.4,27.6,27.8,23.4,31.8,28.53,27.33,26.6,23.7,25.6,31.0,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57058.59302,4.735063182499999,1228,140,350,100
