Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-14 06:34:32,17.2,25.7,17.0,18.4,23.8,1,0,1,1,0,28.4,26.3,24.0,26.3,27.9,18.0,18.0,18.0,18.0,18.0,130,-400,2309,1408,-4,1092,752,752,412,1160,350,350,100,100,100,21.922631578947367,26.97684210526316,1.2471418038172315,45780.0,3.8258333333333328,21.55,21.7,21.0,20.33,21.13,21.3,20.37,21.6,24.7,20.4,23.0,22.23,22.37,23.7,25.3,22.5,22.35,19.2,21.8,26.4,27.57,26.0,27.27,22.15,28.1,25.4,29.3,27.6,27.6,23.4,31.8,28.67,27.53,26.6,23.7,25.57,31.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57094.15178,4.756364366666666,1228,140,350,100
2020-11-14 06:40:01,17.2,25.7,17.0,18.3,23.7,1,0,1,1,0,28.3,26.3,24.0,26.2,27.9,18.0,18.0,18.0,18.0,18.0,131,-401,2310,1409,-5,1092,752,752,412,1160,350,350,100,100,100,21.934736842105263,26.928947368421053,1.2501162248844606,45440.0,3.8008333333333333,21.5,21.6,21.05,20.27,21.03,21.3,20.33,21.6,24.5,20.4,23.0,22.3,22.4,23.93,25.7,22.5,22.35,19.2,21.8,26.3,27.63,26.0,27.23,22.05,28.1,25.27,29.2,27.6,27.6,23.4,31.7,28.6,27.67,26.6,23.7,25.43,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56805.28126,4.74580971,1228,140,350,100
2020-11-14 06:45:28,17.0,25.6,17.0,18.3,23.8,1,0,1,1,0,28.2,26.2,23.9,26.4,27.9,18.0,18.0,18.0,18.0,18.0,132,-402,2311,1410,-6,1092,752,752,412,1160,350,350,100,100,100,21.941578947368416,26.936315789473685,1.2502166794172678,45390.0,3.784583333333333,21.5,21.6,21.1,20.3,21.03,21.3,20.33,21.6,24.5,20.4,23.0,22.23,22.4,24.0,25.7,22.5,22.4,19.2,21.8,26.3,27.67,25.97,27.2,22.05,28.1,25.27,29.2,27.6,27.4,23.4,31.7,28.6,27.73,26.6,23.6,25.83,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56747.335080000004,4.731359014166667,1228,140,350,100
2020-11-14 06:50:57,17.2,25.5,17.2,18.1,23.9,1,0,1,1,0,28.1,26.1,24.1,26.3,28.0,18.0,18.0,18.0,18.0,18.0,133,-403,2312,1411,-7,1092,752,752,412,1160,350,350,100,100,100,21.911578947368422,26.923684210526318,1.2449362378176756,45660.0,3.7937499999999997,21.5,21.7,21.1,20.27,21.03,21.1,20.17,21.6,24.3,20.2,23.0,22.3,22.4,24.1,25.7,22.5,22.4,19.2,21.75,26.4,27.63,26.0,27.27,21.95,28.1,25.2,28.9,27.5,27.4,23.4,31.63,28.6,27.73,26.8,23.7,25.77,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56843.78862,4.732963487499999,1228,140,350,100
2020-11-14 06:56:28,17.0,25.5,17.0,18.3,23.9,1,0,1,1,0,28.4,26.2,24.0,26.2,28.0,18.0,18.0,18.0,18.0,18.0,134,-404,2313,1412,-8,1092,752,752,412,1160,350,350,100,100,100,21.959999999999997,26.957894736842103,1.2474397948108609,45720.0,3.8074999999999997,21.55,21.8,21.1,20.33,21.03,21.2,20.27,21.6,24.5,20.4,23.0,22.3,22.43,24.13,25.7,22.5,22.4,19.2,21.8,26.35,27.63,26.07,27.27,22.05,28.1,25.23,29.2,27.4,27.4,23.4,31.7,28.6,27.8,26.8,23.7,25.93,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57032.94742,4.744864001666666,1228,140,350,100
2020-11-14 07:01:57,17.2,25.5,17.2,18.3,23.8,1,0,1,1,0,28.1,26.2,23.8,26.2,28.0,18.0,18.0,18.0,18.0,18.0,135,-405,2314,1413,-9,1092,752,752,412,1160,350,350,100,100,100,21.98157894736842,26.943684210526314,1.2474513669169784,45620.0,3.805833333333333,21.55,21.8,21.1,20.47,21.03,21.1,20.27,21.6,24.5,20.4,23.07,22.3,22.43,24.23,25.9,22.5,22.4,19.2,21.8,26.4,27.63,26.07,27.27,22.05,28.0,25.2,29.1,27.4,27.4,23.4,31.7,28.6,27.87,26.8,23.7,25.77,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56908.731360000005,4.7475699491666665,1228,140,350,100
2020-11-14 07:07:26,17.3,25.5,17.2,18.1,23.9,1,0,1,1,0,28.4,26.2,24.0,26.2,28.0,18.0,18.0,18.0,18.0,18.0,136,-406,2315,1414,-10,1092,752,752,412,1160,350,350,100,100,100,22.006842105263154,26.937368421052632,1.249494341198285,45190.0,3.78375,21.55,21.8,21.1,20.47,21.07,21.3,20.27,21.6,24.7,20.4,23.13,22.33,22.43,24.23,25.9,22.5,22.35,19.2,21.8,26.4,27.63,26.03,27.27,22.05,28.1,25.2,28.9,27.4,27.5,23.43,31.8,28.6,27.87,26.8,23.7,25.63,30.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56464.64928,4.72389086,1228,140,350,100
2020-11-14 07:12:56,17.0,25.5,17.0,18.1,23.9,1,0,1,1,0,28.5,26.1,23.9,26.3,28.0,18.0,18.0,18.0,18.0,18.0,137,-407,2316,1415,-11,1092,752,752,412,1160,350,350,100,100,100,22.00315789473684,26.943157894736842,1.251548448632778,44800.0,3.749583333333333,21.55,21.8,21.1,20.47,21.07,21.3,20.27,21.6,24.5,20.4,23.07,22.33,22.4,24.3,26.0,22.5,22.4,19.2,21.8,26.4,27.63,26.07,27.27,22.05,28.1,25.2,28.9,27.6,27.4,23.43,31.7,28.6,27.97,26.6,23.7,25.77,30.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56069.370500000005,4.688917490833333,1228,140,350,100
2020-11-14 07:18:23,16.9,25.5,16.9,16.8,23.8,1,0,1,1,0,28.1,26.1,23.8,26.1,28.0,18.0,18.0,18.0,18.0,18.0,138,-408,2317,1416,-12,1092,752,752,412,1160,350,350,100,100,100,21.943684210526317,26.854210526315786,1.2748746038546113,44810.0,3.7337499999999997,21.5,21.8,21.1,20.43,20.83,21.0,20.0,21.6,24.5,20.3,22.97,22.3,22.4,24.3,26.1,22.5,22.35,19.2,21.75,26.4,27.63,26.0,27.17,21.9,27.9,25.13,28.8,27.4,27.2,23.4,31.6,28.57,27.8,26.8,23.5,25.7,30.6,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57127.131,4.716520895833334,1228,140,350,100
2020-11-14 07:23:53,16.9,25.4,17.3,14.1,23.9,1,0,1,1,0,27.6,26.1,24.5,25.4,27.9,18.0,18.0,18.0,18.0,18.0,139,-409,2318,1417,-13,1092,752,752,412,1160,350,350,100,100,100,21.806842105263158,26.507894736842104,1.2477812321508874,44750.0,3.7316666666666665,21.55,21.7,21.0,20.23,20.43,20.5,18.83,21.6,25.4,20.4,22.67,22.53,22.57,24.47,26.1,21.8,21.5,19.2,21.85,26.3,27.57,26.0,27.17,21.6,27.5,24.67,27.9,27.4,27.3,23.07,31.5,28.27,28.03,26.4,22.9,24.5,29.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55838.210139999996,4.706889214166667,1228,140,350,100
2020-11-14 07:29:23,17.2,25.5,17.3,18.1,24.1,1,0,1,1,0,28.2,26.5,24.3,25.9,28.0,18.0,18.0,18.0,18.0,18.0,140,-410,2319,1418,-14,1092,752,752,412,1160,350,350,100,100,100,22.18684210526316,26.9,1.2365255382598481,44270.0,3.7091666666666665,21.6,21.95,21.2,20.57,21.17,21.5,20.37,21.6,26.0,20.6,23.0,22.67,22.67,24.7,26.1,22.3,21.95,19.2,22.4,26.5,27.77,26.2,27.37,22.3,28.3,25.33,28.9,27.4,27.4,23.33,31.7,28.53,28.17,26.6,23.5,24.7,30.1,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54740.98558,4.6074664883333325,1228,140,350,100
2020-11-14 07:34:50,17.4,25.6,17.4,18.4,24.2,1,0,1,1,0,28.2,26.7,24.5,26.1,28.1,18.0,18.0,18.0,18.0,18.0,141,-411,2320,1419,-15,1092,752,752,412,1160,350,350,100,100,100,22.437894736842104,27.174210526315786,1.2330951887867319,44700.0,3.7070833333333333,21.85,22.15,21.4,20.77,21.7,21.8,20.7,21.6,26.2,20.9,23.37,22.83,22.87,24.73,26.3,22.8,22.35,19.2,22.8,26.7,27.83,26.33,27.57,22.7,28.7,25.87,29.4,27.6,27.7,23.6,31.97,28.77,28.3,26.8,23.8,25.0,30.3,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55119.354940000005,4.577514188333333,1228,140,350,100
2020-11-14 07:40:19,17.2,25.7,17.3,19.1,24.1,1,0,1,1,0,29.0,26.9,24.8,26.3,28.2,18.0,18.0,18.0,18.0,18.0,142,-412,2321,1420,-16,1092,752,752,412,1160,350,350,100,100,100,22.601052631578945,27.400526315789474,1.232308317030166,45670.0,3.765416666666667,22.1,22.35,21.6,21.0,21.9,22.0,20.97,21.6,26.4,21.0,23.57,22.93,23.0,24.8,26.5,23.0,22.55,19.2,22.95,26.9,28.07,26.43,27.67,22.9,29.0,26.2,29.8,27.8,27.8,23.8,32.2,28.93,28.37,27.0,24.0,25.37,30.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56279.52084,4.641619824166666,1228,140,350,100
2020-11-14 07:45:49,17.0,25.9,17.6,19.4,24.1,1,0,1,1,0,28.7,26.9,25.0,26.5,28.3,18.0,18.0,18.0,18.0,18.0,143,-413,2322,1421,-17,1092,752,752,412,1160,350,350,100,100,100,22.656315789473684,27.54,1.2441751688607345,45770.0,3.8099999999999996,22.1,22.35,21.5,20.87,22.13,22.1,21.27,21.6,26.6,20.9,23.7,22.9,23.03,24.87,26.4,23.2,22.7,19.2,23.05,26.9,28.1,26.57,27.8,23.1,29.2,26.5,30.1,28.0,27.8,24.0,32.33,29.1,28.23,27.4,24.0,25.5,31.0,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56945.89748,4.717725763333333,1228,140,350,100
2020-11-14 07:51:17,13.4,26.0,16.6,19.6,25.7,1,0,1,1,0,28.9,26.9,24.4,26.7,28.3,18.0,18.0,18.0,18.0,18.0,144,-414,2323,1422,-18,1092,752,752,412,1160,350,350,100,100,100,22.48421052631579,27.51526315789474,1.2446207882234848,45620.0,3.8079166666666664,21.65,21.55,20.75,20.43,22.13,22.1,21.37,21.6,26.4,20.4,23.8,22.73,22.77,24.67,26.5,23.4,22.7,19.2,23.05,26.75,28.0,26.13,27.47,23.2,29.4,26.6,30.3,28.0,27.6,24.07,32.2,29.1,28.37,27.4,24.2,25.63,30.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56779.60036,4.73856241,1228,140,350,100
2020-11-14 07:56:51,21.4,26.2,17.6,21.3,25.4,1,0,1,1,0,28.4,27.4,25.3,27.0,28.4,18.0,18.0,18.0,18.0,18.0,145,-415,2324,1423,-19,1092,752,752,412,1160,350,350,100,100,100,22.841052631578947,27.788947368421052,1.27171605497752,45450.0,3.7945833333333328,22.15,22.65,22.05,21.87,22.3,22.5,22.07,21.6,25.6,20.7,24.03,22.83,22.9,24.93,26.7,23.6,23.35,19.2,22.95,27.2,28.37,26.87,28.1,23.35,29.4,26.63,30.8,28.2,27.6,24.23,32.27,29.27,28.6,27.4,24.4,26.13,32.0,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57799.494699999996,4.774128960833332,1228,140,350,100
2020-11-14 08:02:21,15.0,26.2,16.9,19.6,22.9,1,0,1,1,0,28.0,27.0,24.2,26.1,28.4,18.0,18.0,18.0,18.0,18.0,146,-416,2325,1424,-20,1092,752,752,412,1160,350,350,100,100,100,22.159473684210525,27.236315789473686,1.2774812858419882,45930.0,3.8074999999999997,21.95,21.9,21.3,20.23,21.3,21.6,20.83,21.6,25.0,20.5,23.4,22.57,22.53,24.47,24.9,22.8,22.8,19.2,22.15,26.65,27.97,26.33,27.07,22.6,28.6,25.93,29.6,28.2,27.2,23.7,31.87,28.77,28.07,27.6,23.8,25.63,31.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58674.71546,4.853092089999999,1228,140,350,100
2020-11-14 08:07:50,15.3,26.1,16.6,17.3,22.4,1,0,1,1,0,27.5,26.7,24.1,25.5,28.1,18.0,18.0,18.0,18.0,18.0,147,-417,2326,1425,-21,1092,752,752,412,1160,350,350,100,100,100,21.609473684210528,26.79157894736842,1.2923470307376752,45830.0,3.8233333333333333,21.15,21.2,20.35,19.4,20.8,21.0,20.3,21.6,24.1,19.5,23.07,21.73,21.73,24.0,24.6,22.5,22.75,19.2,21.6,25.9,27.23,25.5,26.6,21.9,27.9,25.4,29.4,28.0,26.8,23.47,31.47,28.43,27.57,27.4,23.5,25.37,31.0,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59228.26442,4.912624161666667,1228,140,350,100
2020-11-14 08:13:18,15.6,25.7,16.6,17.6,22.8,1,0,1,1,0,27.6,26.2,23.5,25.4,27.9,18.0,18.0,18.0,18.0,18.0,148,-418,2327,1426,-22,1092,752,752,412,1160,350,350,100,100,100,21.44526315789474,26.53368421052632,1.2764475625269505,45400.0,3.80125,21.05,21.2,20.35,19.53,20.33,20.6,19.83,21.6,24.1,19.5,22.67,21.57,21.8,23.83,25.0,22.0,22.1,19.2,21.2,25.95,27.13,25.43,26.6,21.5,27.6,24.9,28.8,27.6,26.8,23.1,31.23,28.17,27.53,26.8,23.1,25.13,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57950.719339999996,4.882457656666666,1228,140,350,100
2020-11-14 08:18:46,15.7,25.5,16.3,17.3,22.9,1,0,1,1,0,27.4,26.0,23.5,25.3,27.8,18.0,18.0,18.0,18.0,18.0,149,-419,2328,1427,-23,1092,752,752,412,1160,350,350,100,100,100,21.410526315789472,26.420526315789473,1.2753093350711853,45300.0,3.779166666666667,21.05,21.2,20.45,19.77,20.17,20.5,19.7,21.6,23.9,19.5,22.43,21.53,21.83,23.87,25.2,21.8,22.0,19.2,21.1,25.95,27.17,25.43,26.63,21.2,27.5,24.63,28.5,27.4,26.8,22.87,31.07,28.13,27.47,26.4,23.0,25.17,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57771.51288,4.821759675833333,1228,140,350,100
2020-11-14 08:24:15,16.0,25.4,16.8,17.2,22.9,1,0,1,1,0,27.7,25.8,23.4,25.2,27.7,18.0,18.0,18.0,18.0,18.0,150,-420,2329,1428,-24,1092,752,752,412,1160,350,350,100,100,100,21.367894736842107,26.294210526315787,1.276820339945179,45180.0,3.77,21.05,21.25,20.5,19.83,20.13,20.5,19.53,21.6,23.6,19.5,22.33,21.57,21.77,23.83,25.3,21.6,21.85,19.2,21.05,25.85,27.03,25.37,26.67,21.1,27.3,24.5,28.3,27.2,26.8,22.77,31.03,27.97,27.47,26.2,22.9,25.0,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57686.74296,4.81076066,1228,140,350,100
2020-11-14 08:29:43,16.0,25.3,16.5,17.4,23.2,1,0,1,1,0,27.3,25.8,23.3,25.0,27.7,18.0,18.0,18.0,18.0,18.0,151,-421,2330,1429,-25,1092,752,752,412,1160,350,350,100,100,100,21.33105263157895,26.21315789473684,1.2665480929020332,44980.0,3.7566666666666664,20.95,21.1,20.4,19.77,20.03,20.4,19.47,21.6,23.7,19.5,22.27,21.5,21.77,23.83,25.3,21.6,21.85,19.2,21.05,25.85,26.97,25.3,26.6,21.0,27.1,24.43,28.3,27.0,26.6,22.67,30.93,27.9,27.4,26.2,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56969.33322,4.777336507499999,1228,140,350,100
2020-11-14 08:35:11,16.6,25.1,16.6,17.4,23.2,1,0,1,1,0,26.7,25.8,23.5,25.0,27.6,18.0,18.0,18.0,18.0,18.0,152,-422,2331,1430,-26,1092,752,752,412,1160,350,350,100,100,100,21.358947368421056,26.224736842105262,1.268204808756251,45080.0,3.7525,21.05,21.2,20.6,19.97,20.03,20.3,19.47,21.6,23.6,19.6,22.23,21.57,21.7,23.9,25.3,21.6,21.85,19.2,21.05,25.85,27.03,25.37,26.7,21.0,27.3,24.33,28.3,27.0,26.6,22.63,30.93,27.9,27.43,26.2,22.8,24.87,30.2,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57170.67278,4.755833583333333,1228,140,350,100
2020-11-14 08:40:38,16.9,25.1,16.8,17.4,23.2,1,0,1,1,0,27.4,25.8,23.5,25.0,27.6,18.0,18.0,18.0,18.0,18.0,153,-423,2332,1431,-27,1092,752,752,412,1160,350,350,100,100,100,21.37421052631579,26.205263157894738,1.263666756848632,45080.0,3.7566666666666664,21.05,21.2,20.6,19.83,20.03,20.5,19.6,21.6,23.4,19.7,22.23,21.57,21.7,23.9,25.5,21.6,21.85,19.2,21.05,25.7,27.0,25.43,26.6,21.0,27.3,24.37,28.3,27.0,26.6,22.57,30.93,27.9,27.4,26.0,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56966.0974,4.755698757499999,1228,140,350,100
2020-11-14 08:46:06,16.6,25.1,17.0,17.4,23.3,1,0,1,1,0,27.0,25.9,23.5,25.2,27.5,18.0,18.0,18.0,18.0,18.0,154,-424,2333,1432,-28,1092,752,752,412,1160,350,350,100,100,100,21.443684210526317,26.267894736842106,1.261844533746979,45300.0,3.765833333333333,21.15,21.3,20.65,20.03,20.17,20.5,19.53,21.6,23.5,19.9,22.23,21.67,21.9,24.0,25.5,21.6,21.95,19.2,21.05,25.95,27.1,25.43,26.8,21.05,27.3,24.4,28.3,27.0,26.8,22.57,30.93,27.9,27.43,26.2,22.8,24.93,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57161.55738,4.755318949166666,1228,140,350,100
2020-11-14 08:51:33,16.8,25.1,16.8,17.4,23.3,1,0,1,1,0,27.0,25.9,23.6,25.2,27.5,18.0,18.0,18.0,18.0,18.0,155,-425,2334,1433,-29,1092,752,752,412,1160,350,350,100,100,100,21.41526315789473,26.248947368421053,1.2628577685706672,45030.0,3.76375,21.15,21.3,20.6,19.97,20.13,20.5,19.53,21.6,23.4,19.9,22.23,21.7,21.83,24.0,25.3,21.6,21.85,19.2,21.1,25.95,27.03,25.43,26.67,21.05,27.1,24.43,28.3,27.0,26.8,22.57,30.93,27.9,27.53,26.2,22.8,24.87,30.3,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56866.48532,4.751168445833333,1228,140,350,100
2020-11-14 08:57:00,16.8,25.1,16.9,17.4,23.2,1,0,1,1,0,27.1,25.9,23.6,25.2,27.5,18.0,18.0,18.0,18.0,18.0,156,-426,2335,1434,-30,1092,752,752,412,1160,350,350,100,100,100,21.423684210526318,26.24421052631579,1.263771410011911,45020.0,3.752083333333333,21.15,21.3,20.6,19.97,20.17,20.5,19.53,21.6,23.6,19.7,22.23,21.7,21.9,24.0,25.3,21.6,21.85,19.2,21.15,25.95,27.03,25.37,26.6,21.05,27.3,24.37,28.2,27.0,26.8,22.57,30.93,27.9,27.53,26.2,22.8,24.87,30.3,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56894.988880000004,4.7400614249999995,1228,140,350,100
2020-11-14 09:02:26,16.9,25.1,12.3,17.3,23.3,1,0,1,1,0,26.6,26.1,23.5,25.2,27.3,18.0,18.0,18.0,18.0,18.0,157,-427,2336,1435,-31,1092,752,752,412,1160,350,350,100,100,100,21.283157894736842,26.085263157894737,1.2741564535429875,44800.0,3.7424999999999997,20.65,21.05,20.35,19.67,20.0,20.1,19.33,21.6,23.7,19.4,22.23,21.53,21.5,24.17,25.3,21.5,21.85,19.2,21.25,25.7,26.9,25.33,26.6,21.0,27.1,24.23,28.1,26.9,25.8,22.57,30.43,27.6,27.53,26.0,22.8,24.93,30.1,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57082.20912,4.749049916666666,1228,140,350,100
2020-11-14 09:07:55,17.0,25.4,18.0,17.9,23.2,1,0,1,1,0,27.6,26.0,23.8,25.9,27.3,18.0,18.0,18.0,18.0,18.0,158,-428,2337,1436,-32,1092,752,752,412,1160,350,350,100,100,100,21.56684210526316,26.416315789473686,1.215575961773533,45550.0,3.764583333333333,20.85,21.4,20.65,19.73,20.37,20.5,19.67,21.6,24.1,19.8,22.5,22.2,21.97,24.33,25.3,21.8,22.15,19.2,21.65,25.75,27.07,25.57,26.8,21.35,27.5,24.4,28.5,27.0,27.0,22.77,30.97,27.77,27.73,26.0,23.1,25.43,30.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55369.485060000006,4.6854872575,1228,140,350,100
2020-11-14 09:13:21,17.3,25.6,20.4,18.1,23.5,1,0,1,1,0,28.7,26.6,24.3,26.2,27.7,18.0,18.0,18.0,18.0,18.0,159,-429,2338,1437,-33,1092,752,752,412,1160,350,350,100,100,100,22.19105263157895,26.968947368421052,1.2257518190729801,45550.0,3.795833333333333,21.75,22.05,21.3,20.4,21.1,21.3,20.2,21.6,24.3,21.4,22.93,23.6,22.87,24.63,25.5,22.3,22.85,19.2,22.35,26.4,27.7,26.17,27.2,21.9,27.8,24.8,28.8,27.2,28.8,23.07,32.0,28.53,28.17,26.4,23.5,25.7,31.0,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55832.99536,4.633436684166666,1228,140,350,100
2020-11-14 09:18:49,16.5,25.7,18.7,18.1,23.5,1,0,1,1,0,28.2,26.6,24.4,26.4,27.9,18.0,18.0,18.0,18.0,18.0,160,-430,2339,1438,-34,1092,752,752,412,1160,350,350,100,100,100,22.13736842105263,27.015789473684208,1.2275216027728013,45720.0,3.8029166666666665,21.8,21.95,21.15,20.37,21.07,21.3,20.13,21.6,24.3,21.2,22.97,23.17,22.67,24.53,25.6,22.5,22.85,19.2,22.25,26.5,27.77,26.23,27.27,21.95,27.9,25.07,28.9,27.4,28.4,23.27,32.0,28.67,28.1,26.6,23.5,25.7,30.9,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56122.28768,4.66480346,1228,140,350,100
2020-11-14 09:29:24,16.2,25.5,16.6,17.7,23.3,1,0,1,1,0,28.1,26.0,23.7,26.0,27.8,18.0,18.0,18.0,18.0,18.0,161,-431,2340,1439,-35,1092,752,752,412,1160,350,350,100,100,100,21.742631578947368,26.692105263157895,1.2699117587064401,45510.0,3.80125,21.45,21.45,20.75,20.1,20.67,21.0,19.97,21.6,24.7,19.9,22.77,22.0,22.1,24.0,25.5,22.1,22.3,19.2,21.55,26.2,27.5,25.83,27.0,21.65,27.7,24.9,28.8,27.4,27.0,23.13,31.47,28.37,27.67,26.8,23.3,25.43,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57793.68414,4.746498825833333,1228,140,350,100
2020-11-14 09:34:52,16.9,25.3,16.8,17.7,23.3,1,0,1,1,0,27.7,25.9,23.6,25.7,27.7,18.0,18.0,18.0,18.0,18.0,162,-432,2341,1440,-36,1092,752,752,412,1160,350,350,100,100,100,21.628947368421056,26.529473684210526,1.2596781174640335,45450.0,3.7899999999999996,21.2,21.45,20.75,20.07,20.53,20.8,19.83,21.6,24.3,19.7,22.67,21.8,22.0,24.0,25.5,22.1,22.1,19.2,21.35,26.05,27.37,25.77,26.93,21.55,27.5,24.7,28.5,27.2,26.8,23.0,31.23,28.17,27.63,26.6,23.1,25.33,30.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57252.37044,4.7935856075,1228,140,350,100
2020-11-14 09:40:22,17.0,25.1,17.0,17.7,23.6,1,0,1,1,0,27.7,25.8,23.6,26.0,27.7,18.0,18.0,18.0,18.0,18.0,163,-433,2342,1441,-37,1092,752,752,412,1160,350,350,100,100,100,21.67894736842105,26.52578947368421,1.263885889974084,44910.0,3.7649999999999997,21.3,21.55,20.85,20.17,20.5,20.8,19.87,21.6,24.4,19.9,22.63,21.83,22.1,24.0,25.7,22.1,22.1,19.2,21.3,26.1,27.37,25.77,26.93,21.45,27.5,24.7,28.5,27.2,27.0,22.97,31.23,28.17,27.6,26.4,23.1,25.37,30.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.11532,4.7505619066666664,1228,140,350,100
2020-11-14 09:45:50,17.0,25.1,16.8,18.0,23.5,1,0,1,1,0,27.8,25.8,23.8,25.5,27.7,18.0,18.0,18.0,18.0,18.0,164,-434,2343,1442,-38,1092,752,752,412,1160,350,350,100,100,100,21.687368421052632,26.482631578947366,1.264193168970371,45030.0,3.7474999999999996,21.3,21.55,20.85,20.27,20.53,20.8,19.93,21.6,24.3,19.9,22.7,21.83,22.07,24.13,25.7,22.0,22.1,19.2,21.3,26.15,27.3,25.77,26.93,21.45,27.5,24.7,28.5,27.0,26.9,23.0,31.17,28.17,27.67,26.4,23.1,25.13,30.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56926.6184,4.736988904999999,1228,140,350,100
2020-11-14 09:51:17,16.8,25.1,16.8,18.3,23.6,1,0,1,1,0,27.6,25.8,23.9,25.3,27.7,18.0,18.0,18.0,18.0,18.0,165,-435,2344,1443,-39,1092,752,752,412,1160,350,350,100,100,100,21.692631578947367,26.48894736842105,1.2684910774097637,44810.0,3.743333333333333,21.3,21.55,20.85,20.33,20.53,20.8,20.03,21.6,24.3,19.9,22.57,21.83,22.07,24.1,25.7,22.0,22.1,19.2,21.4,26.15,27.3,25.7,26.93,21.45,27.5,24.83,28.5,27.0,26.8,22.93,31.17,28.17,27.53,26.4,23.1,25.2,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56841.08518,4.7403209825,1228,140,350,100
2020-11-14 09:56:46,16.8,25.1,16.8,18.1,23.6,1,0,1,1,0,27.5,26.0,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,166,-436,2345,1444,-40,1092,752,752,412,1160,350,350,100,100,100,21.67578947368421,26.48421052631579,1.2636024013110803,44800.0,3.7337499999999997,21.3,21.45,20.85,20.27,20.53,20.8,20.1,21.6,24.3,19.9,22.57,21.83,22.07,24.07,25.5,22.0,22.1,19.2,21.4,26.15,27.33,25.7,26.93,21.45,27.6,24.83,28.5,27.0,26.8,22.87,31.17,28.17,27.6,26.4,23.1,25.13,30.5,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56609.387579999995,4.727103031666667,1228,140,350,100
2020-11-14 10:02:13,16.9,25.1,16.9,18.1,23.5,1,0,1,1,0,27.8,25.9,23.7,25.3,27.6,18.0,18.0,18.0,18.0,18.0,167,-437,2346,1445,-41,1092,752,752,412,1160,350,350,100,100,100,21.68631578947368,26.447894736842105,1.264046386825138,45030.0,3.7429166666666664,21.4,21.55,20.9,20.33,20.47,20.8,19.97,21.6,24.5,19.9,22.5,21.83,22.07,24.07,25.5,22.0,22.1,19.2,21.35,26.15,27.27,25.73,26.93,21.4,27.5,24.83,28.5,27.0,26.8,22.83,31.17,28.17,27.47,26.4,22.9,25.13,30.4,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56920.0088,4.7303915158333325,1228,140,350,100
2020-11-14 10:07:43,17.6,25.1,17.0,18.3,23.6,1,0,1,1,0,27.9,25.9,23.8,25.4,27.6,18.0,18.0,18.0,18.0,18.0,168,-438,2347,1446,-42,1092,752,752,412,1160,350,350,100,100,100,21.64578947368421,26.42736842105263,1.2641562257927206,45080.0,3.754583333333333,21.3,21.55,20.85,20.27,20.47,20.8,20.03,21.6,24.1,19.9,22.43,21.83,22.07,24.07,25.5,22.0,22.0,19.2,21.3,26.15,27.23,25.57,26.8,21.4,27.5,24.77,28.5,27.0,26.8,22.77,31.13,28.1,27.53,26.3,22.9,25.07,30.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56988.16266,4.746173810833334,1228,140,350,100
2020-11-14 10:13:13,17.2,25.1,16.8,18.0,23.5,1,0,1,1,0,27.0,25.9,23.8,25.4,27.6,18.0,18.0,18.0,18.0,18.0,169,-439,2348,1447,-43,1092,752,752,412,1160,350,350,100,100,100,21.584210526315786,26.376315789473683,1.266297488646192,44590.0,3.73625,21.2,21.3,20.7,20.03,20.43,20.8,19.97,21.6,24.3,19.9,22.37,21.77,22.03,24.0,25.5,21.9,21.9,19.2,21.2,26.05,27.2,25.5,26.73,21.4,27.5,24.77,28.5,27.0,26.6,22.73,31.0,28.03,27.47,26.2,22.9,25.07,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56464.20502,4.7271819866666664,1228,140,350,100
2020-11-14 10:18:41,16.6,25.1,16.9,18.0,23.5,1,0,1,1,0,27.6,25.8,23.9,25.3,27.5,18.0,18.0,18.0,18.0,18.0,170,-440,2349,1448,-44,1092,752,752,412,1160,350,350,100,100,100,21.593157894736844,26.40157894736842,1.2666406325610124,44800.0,3.7245833333333334,21.2,21.45,20.75,20.13,20.43,20.8,19.97,21.6,24.1,19.9,22.37,21.77,22.0,24.0,25.5,21.8,22.0,19.2,21.3,26.15,27.17,25.57,26.87,21.4,27.5,24.67,28.5,27.0,26.8,22.73,31.0,27.97,27.47,26.4,22.9,25.1,30.5,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56745.50034,4.717071056666666,1228,140,350,100
2020-11-14 10:24:15,16.6,25.0,16.6,18.1,23.5,1,0,1,1,0,27.9,25.7,23.6,25.3,27.5,18.0,18.0,18.0,18.0,18.0,171,-441,2350,1449,-45,1092,752,752,412,1160,350,350,100,100,100,21.562105263157896,26.362105263157893,1.2678561192808286,44590.0,3.7245833333333334,21.2,21.3,20.75,20.07,20.43,20.8,19.97,21.6,24.1,19.7,22.37,21.77,21.97,24.0,25.5,21.8,21.9,19.2,21.25,26.05,27.1,25.5,26.73,21.4,27.5,24.7,28.5,27.0,26.6,22.73,30.93,27.97,27.47,26.4,22.9,25.07,30.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56533.70436,4.7199668625,1228,140,350,100
2020-11-14 10:29:45,16.8,25.0,16.8,18.0,23.5,1,0,1,1,0,27.4,25.8,23.4,25.2,27.5,18.0,18.0,18.0,18.0,18.0,172,-442,2351,1450,-46,1092,752,752,412,1160,350,350,100,100,100,21.543684210526315,26.32736842105263,1.2675810567949086,44700.0,3.720416666666667,21.2,21.35,20.65,20.03,20.4,20.8,19.93,21.6,24.2,19.7,22.37,21.77,21.93,24.0,25.3,21.8,21.9,19.2,21.2,25.95,27.1,25.5,26.73,21.35,27.5,24.63,28.5,27.0,26.6,22.73,30.93,27.93,27.47,26.2,22.9,25.0,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56660.87324,4.716440733333333,1228,140,350,100
2020-11-14 10:35:13,16.6,25.0,16.6,18.0,23.3,1,0,1,1,0,27.5,25.8,23.5,25.2,27.5,18.0,18.0,18.0,18.0,18.0,173,-443,2352,1451,-47,1092,752,752,412,1160,350,350,100,100,100,21.542631578947365,26.297894736842107,1.2681473211508407,44430.0,3.7137499999999997,21.2,21.3,20.65,20.07,20.43,20.6,19.9,21.6,24.5,19.7,22.3,21.73,21.93,24.0,25.3,21.8,21.9,19.2,21.2,25.95,27.07,25.5,26.73,21.35,27.3,24.63,28.5,26.9,26.6,22.7,30.93,27.9,27.47,26.2,22.8,24.93,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56343.78548,4.7085274466666664,1228,140,350,100
2020-11-14 10:40:41,16.6,25.0,16.6,18.0,23.3,1,0,1,1,0,27.3,25.7,23.4,25.2,27.5,18.0,18.0,18.0,18.0,18.0,174,-444,2353,1452,-48,1092,752,752,412,1160,350,350,100,100,100,21.50842105263158,26.248947368421053,1.2668589255988607,44640.0,3.7112499999999997,21.05,21.3,20.6,20.07,20.37,20.6,19.87,21.6,24.3,19.7,22.23,21.67,21.9,24.0,25.3,21.8,21.9,19.2,21.2,25.95,27.03,25.43,26.67,21.25,27.3,24.63,28.4,26.8,26.5,22.63,30.77,27.9,27.47,26.2,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56552.58244,4.704015329999999,1228,140,350,100
2020-11-14 10:46:08,16.6,25.0,16.6,18.0,23.3,1,0,1,1,0,27.5,25.7,23.5,25.2,27.4,18.0,18.0,18.0,18.0,18.0,175,-445,2354,1453,-49,1092,752,752,412,1160,350,350,100,100,100,21.468947368421052,26.225789473684213,1.267073237061808,44540.0,3.7158333333333333,21.05,21.3,20.6,20.0,20.27,20.6,19.87,21.6,23.9,19.7,22.27,21.7,21.8,23.9,25.5,21.6,21.85,19.2,21.2,25.8,27.03,25.37,26.6,21.25,27.3,24.57,28.3,26.8,26.6,22.63,30.77,27.9,27.37,26.2,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56435.44198,4.707834350833333,1228,140,350,100
2020-11-14 10:51:35,16.5,25.0,16.6,18.0,23.3,1,0,1,1,0,27.7,25.7,23.5,25.0,27.4,18.0,18.0,18.0,18.0,18.0,176,-446,2355,1454,-50,1092,752,752,412,1160,350,350,100,100,100,21.46736842105263,26.22947368421053,1.2661008656028336,44430.0,3.7070833333333333,21.05,21.3,20.6,19.97,20.33,20.6,19.9,21.6,24.1,19.7,22.27,21.57,21.77,23.97,25.3,21.6,21.85,19.2,21.2,25.95,27.03,25.37,26.63,21.25,27.3,24.6,28.3,26.8,26.6,22.63,30.93,27.83,27.4,26.2,22.8,24.87,30.1,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56252.86146,4.695345976666666,1228,140,350,100
2020-11-14 10:57:04,16.8,24.9,16.6,17.9,23.3,1,0,1,1,0,27.3,25.8,23.3,25.2,27.4,18.0,18.0,18.0,18.0,18.0,177,-447,2356,1455,-51,1092,752,752,412,1160,350,350,100,100,100,21.448947368421056,26.20421052631579,1.2697615831359497,44430.0,3.7024999999999997,21.05,21.25,20.6,19.97,20.27,20.6,19.87,21.6,24.3,19.5,22.17,21.57,21.83,23.9,25.3,21.6,21.75,19.2,21.2,25.95,27.03,25.37,26.6,21.25,27.3,24.5,28.3,26.8,26.4,22.57,30.77,27.77,27.4,26.2,22.8,24.87,30.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56415.50714,4.694515358333334,1228,140,350,100
2020-11-14 11:02:38,16.8,24.9,16.6,17.9,23.3,1,0,1,1,0,27.1,25.7,23.4,25.0,27.4,18.0,18.0,18.0,18.0,18.0,178,-448,2357,1456,-52,1092,752,752,412,1160,350,350,100,100,100,21.422631578947374,26.17684210526316,1.2679449344124842,44540.0,3.7070833333333333,21.05,21.3,20.6,20.0,20.27,20.6,19.8,21.6,24.1,19.5,22.17,21.57,21.77,23.9,25.1,21.6,21.75,19.2,21.15,25.7,26.97,25.37,26.6,21.25,27.3,24.43,28.3,26.8,26.4,22.57,30.77,27.77,27.3,26.1,22.8,24.93,30.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56474.26738,4.703740605,1228,140,350,100
2020-11-14 11:08:08,16.5,24.9,16.5,17.9,23.2,1,0,1,1,0,27.0,25.7,23.4,25.0,27.4,18.0,18.0,18.0,18.0,18.0,179,-449,2358,1457,-53,1092,752,752,412,1160,350,350,100,100,100,21.435263157894738,26.193684210526317,1.2707353060106146,44210.0,3.6979166666666665,21.05,21.2,20.6,19.97,20.27,20.6,19.87,21.6,23.8,19.7,22.23,21.57,21.83,23.93,25.3,21.6,21.8,19.2,21.15,25.7,27.03,25.3,26.6,21.25,27.3,24.53,28.3,26.8,26.4,22.57,30.87,27.83,27.4,26.0,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56179.20788,4.6938948025,1228,140,350,100
2020-11-14 11:13:35,16.5,24.9,16.5,18.0,23.3,1,0,1,1,0,27.5,25.5,23.5,25.0,27.4,18.0,18.0,18.0,18.0,18.0,180,-450,2359,1458,-54,1092,752,752,412,1160,350,350,100,100,100,21.43157894736842,26.175263157894737,1.2716279629676979,44320.0,3.6887499999999998,21.05,21.25,20.6,20.07,20.23,20.6,19.8,21.6,23.9,19.7,22.23,21.57,21.77,23.93,25.2,21.6,21.85,19.2,21.05,25.9,26.97,25.37,26.6,21.25,27.2,24.5,28.3,26.8,26.4,22.57,30.73,27.77,27.4,26.0,22.8,24.87,30.1,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56358.55132,4.6890732999999996,1228,140,350,100
2020-11-14 11:19:03,17.0,24.9,16.6,17.9,23.3,1,0,1,1,0,26.9,25.6,23.4,25.0,27.4,18.0,18.0,18.0,18.0,18.0,181,-451,2360,1459,-55,1092,752,752,412,1160,350,350,100,100,100,21.411052631578944,26.16315789473684,1.2668114517505749,44690.0,3.70875,21.05,21.2,20.6,19.97,20.23,20.5,19.8,21.6,23.9,19.5,22.23,21.5,21.83,23.9,25.3,21.6,21.85,19.2,21.05,25.8,26.9,25.37,26.6,21.25,27.2,24.5,28.3,26.8,26.4,22.57,30.73,27.77,27.27,26.0,22.8,24.87,30.2,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56613.80378,4.7071814624999995,1228,140,350,100
2020-11-14 11:24:29,16.9,24.9,16.6,17.9,23.3,1,0,1,1,0,27.3,25.6,23.5,25.0,27.3,18.0,18.0,18.0,18.0,18.0,182,-452,2361,1460,-56,1092,752,752,412,1160,350,350,100,100,100,21.448947368421056,26.20736842105263,1.265579507848556,45070.0,3.74,21.05,21.3,20.65,20.03,20.27,20.6,19.87,21.6,23.9,19.7,22.23,21.7,21.9,23.93,25.1,21.6,21.85,19.2,21.05,25.95,27.03,25.37,26.7,21.25,27.3,24.5,28.3,26.8,26.6,22.57,30.87,27.83,27.33,26.0,22.8,24.87,30.1,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57039.66842,4.735561341666667,1228,140,350,100
2020-11-14 11:29:56,16.8,24.9,16.9,12.4,23.2,1,0,1,1,0,27.3,25.7,23.6,24.7,27.3,18.0,18.0,18.0,18.0,18.0,183,-453,2362,1461,-57,1092,752,752,412,1160,350,350,100,100,100,21.319473684210525,26.036315789473683,1.3001830090560562,45130.0,3.7583333333333333,21.05,21.3,20.6,19.97,19.97,20.0,18.5,21.6,24.7,19.7,21.97,21.73,21.9,23.93,25.3,21.3,21.3,19.2,21.05,25.8,27.03,25.4,26.73,21.0,27.1,24.27,27.7,26.8,26.6,22.37,30.8,27.8,27.43,26.0,22.4,24.53,29.1,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58677.2592,4.821538650833333,1228,140,350,100
2020-11-14 11:35:24,17.9,24.8,17.4,15.3,23.6,1,0,1,1,0,27.4,25.7,23.9,24.9,27.4,18.0,18.0,18.0,18.0,18.0,184,-454,2363,1462,-58,1092,752,752,412,1160,350,350,100,100,100,21.44526315789474,26.003157894736844,1.236283979659168,45290.0,3.7675,21.2,21.45,20.75,20.17,20.1,20.1,18.8,21.6,25.0,20.0,21.9,21.97,22.0,24.17,25.5,21.1,20.8,19.2,21.65,26.05,27.23,25.63,26.83,21.15,27.1,24.33,27.5,26.6,26.6,22.17,30.93,27.7,27.7,26.0,22.2,23.67,28.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55991.30144,4.777856693333334,1228,140,350,100
2020-11-14 11:40:52,17.0,24.9,17.3,17.9,23.6,1,0,1,1,0,28.0,26.2,24.1,25.4,27.5,18.0,18.0,18.0,18.0,18.0,185,-455,2364,1463,-59,1092,752,752,412,1160,350,350,100,100,100,21.876315789473683,26.474736842105262,1.241617939635279,45080.0,3.765416666666667,21.4,21.7,21.1,20.47,20.87,21.0,20.03,21.6,25.6,20.4,22.43,22.17,22.23,24.4,25.5,21.8,21.55,19.2,22.2,26.3,27.4,25.83,27.13,21.8,27.9,25.03,28.5,26.8,27.0,22.63,31.33,28.1,27.9,26.2,22.9,24.07,29.7,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55972.13672,4.665143256666667,1228,140,350,100
2020-11-14 11:46:20,17.3,25.3,17.3,18.1,23.7,1,0,1,1,0,28.3,26.4,24.1,25.9,27.6,18.0,18.0,18.0,18.0,18.0,186,-456,2365,1464,-60,1092,752,752,412,1160,350,350,100,100,100,22.08105263157895,26.749999999999996,1.239947671785621,45340.0,3.7675,21.55,21.8,21.1,20.5,21.3,21.4,20.4,21.6,25.8,20.5,22.8,22.37,22.47,24.4,25.7,22.3,21.9,19.2,22.45,26.4,27.57,26.0,27.2,22.15,28.3,25.47,28.9,27.2,27.2,23.0,31.53,28.4,27.97,26.4,23.1,24.53,30.0,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56219.22744,4.674640173333333,1228,140,350,100
2020-11-14 11:51:49,17.2,25.4,17.6,18.8,23.8,1,0,1,1,0,28.3,26.5,24.4,26.0,27.8,18.0,18.0,18.0,18.0,18.0,187,-457,2366,1465,-61,1092,752,752,412,1160,350,350,100,100,100,22.264736842105258,27.004210526315784,1.239143772720019,45500.0,3.785,21.7,22.05,21.35,20.7,21.53,21.6,20.63,21.6,26.2,20.7,23.03,22.57,22.57,24.6,25.7,22.5,22.2,19.2,22.6,26.55,27.77,26.23,27.33,22.6,28.6,25.77,29.4,27.4,27.4,23.27,31.83,28.6,28.03,26.6,23.5,24.73,30.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56381.04166,4.691677879166667,1228,140,350,100
2020-11-14 11:57:17,17.0,25.5,17.7,19.1,23.8,1,0,1,1,0,28.5,26.7,24.5,26.2,27.9,18.0,18.0,18.0,18.0,18.0,188,-458,2367,1466,-62,1092,752,752,412,1160,350,350,100,100,100,22.41157894736842,27.216842105263165,1.2421731509285394,45510.0,3.7920833333333333,21.9,22.15,21.4,20.73,21.77,21.8,20.9,21.6,26.2,20.9,23.27,22.77,22.73,24.6,25.9,22.8,22.35,19.2,22.85,26.7,28.0,26.33,27.53,22.75,28.7,26.07,29.6,27.6,27.7,23.47,32.07,28.8,28.03,27.0,23.7,25.0,30.6,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56531.3001,4.704680906666667,1228,140,350,100
2020-11-14 12:02:47,16.6,25.6,17.0,19.1,23.7,1,0,1,1,0,28.6,26.8,24.4,26.2,28.0,18.0,18.0,18.0,18.0,18.0,189,-459,2368,1467,-63,1092,752,752,412,1160,350,350,100,100,100,22.410526315789472,27.274736842105266,1.2494347286751981,45780.0,3.80375,21.7,22.05,21.25,20.63,21.83,22.0,21.03,21.6,26.4,20.7,23.43,22.67,22.63,24.63,25.9,22.8,22.5,19.2,22.85,26.7,28.0,26.27,27.53,22.75,29.0,26.2,29.8,27.8,27.4,23.6,32.07,28.8,28.17,27.0,23.8,25.23,30.6,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57199.121880000006,4.7387675825,1228,140,350,100
2020-11-14 12:08:16,16.8,25.7,17.2,19.2,23.7,1,0,1,1,0,28.6,26.9,24.5,26.4,28.0,18.0,18.0,18.0,18.0,18.0,190,-460,2369,1468,-64,1092,752,752,412,1160,350,350,100,100,100,22.45157894736842,27.34894736842105,1.2502110911999516,45710.0,3.812083333333333,21.7,22.15,21.35,20.63,21.93,22.0,21.2,21.6,26.4,20.5,23.47,22.6,22.63,24.67,26.1,23.0,22.5,19.2,22.95,26.7,28.0,26.33,27.6,22.9,29.0,26.4,30.1,27.9,27.4,23.67,32.13,28.83,28.1,27.2,23.8,25.3,30.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57147.14898,4.7644279525,1228,140,350,100
2020-11-14 12:13:46,13.2,25.9,16.6,19.5,25.3,1,0,1,1,0,28.5,26.8,24.3,26.4,28.1,18.0,18.0,18.0,18.0,18.0,191,-461,2370,1469,-65,1092,752,752,412,1160,350,350,100,100,100,22.35578947368421,27.32526315789474,1.255120335652109,45460.0,3.79875,21.45,21.45,20.7,20.4,22.0,22.0,21.17,21.6,26.2,20.4,23.57,22.57,22.6,24.6,26.3,23.1,22.6,19.2,22.85,26.7,27.77,26.07,27.27,22.9,29.2,26.4,30.1,28.0,27.2,23.8,31.97,28.83,28.23,27.2,24.0,25.47,30.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57057.77046,4.75853831,1228,140,350,100
2020-11-14 12:19:14,21.3,26.1,17.7,20.5,25.6,1,0,1,1,0,28.6,27.3,25.4,26.8,28.3,18.0,18.0,18.0,18.0,18.0,192,-462,2371,1470,-66,1092,752,752,412,1160,350,350,100,100,100,22.858421052631577,27.681578947368422,1.2372889761894545,45830.0,3.80375,22.15,22.6,21.95,21.83,22.27,22.3,21.67,21.6,26.6,20.9,23.77,23.07,22.97,25.03,26.9,23.4,22.85,19.2,23.25,27.2,28.27,26.67,28.13,23.35,29.6,26.73,30.5,28.1,27.6,24.0,32.33,29.17,28.6,27.0,24.2,26.0,31.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56704.953779999996,4.74011351,1228,140,350,100
2020-11-14 12:24:43,15.2,26.1,16.9,18.7,23.1,1,0,1,1,0,28.1,27.1,24.9,26.2,28.3,18.0,18.0,18.0,18.0,18.0,193,-463,2372,1471,-67,1092,752,752,412,1160,350,350,100,100,100,22.46473684210526,27.44736842105263,1.3226643967375429,45770.0,3.8166666666666664,22.2,22.5,22.05,21.17,21.77,22.0,21.23,21.6,25.2,20.7,23.5,22.8,22.63,24.73,24.9,23.1,23.05,19.2,22.5,27.05,28.33,26.8,27.4,22.8,29.0,26.33,30.1,28.3,27.2,23.83,31.93,29.03,28.13,27.6,24.0,25.7,31.0,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60538.349440000005,4.885137634166666,1228,140,350,100
2020-11-14 12:30:11,16.2,26.1,16.5,19.4,22.8,1,0,1,1,0,27.8,27.4,23.8,25.9,28.1,18.0,18.0,18.0,18.0,18.0,194,-464,2373,1472,-68,1092,752,752,412,1160,350,350,100,100,100,21.96578947368421,27.08421052631579,1.3387988993582942,45720.0,3.812083333333333,21.45,21.5,20.7,19.83,21.57,21.7,21.4,21.6,24.8,19.7,23.4,21.87,21.9,24.03,24.6,22.9,23.15,19.2,22.05,26.2,27.43,25.8,26.87,22.6,28.3,25.9,29.8,28.2,26.8,23.73,31.53,28.6,27.7,27.4,23.8,25.77,31.7,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61209.88568000001,5.072843130000001,1228,140,350,100
2020-11-14 12:35:41,16.3,25.9,16.6,17.9,22.7,1,0,1,1,0,27.6,26.4,24.0,25.5,27.8,18.0,18.0,18.0,18.0,18.0,195,-465,2374,1473,-69,1092,752,752,412,1160,350,350,100,100,100,21.48684210526316,26.592631578947373,1.308534577565202,45880.0,3.8166666666666664,21.05,21.25,20.45,19.5,20.47,20.8,20.07,21.6,24.1,19.4,22.7,21.57,21.77,23.77,24.8,22.1,22.25,19.2,21.4,25.85,27.1,25.5,26.53,21.65,27.7,25.13,28.9,27.8,26.6,23.13,31.23,28.17,27.6,27.0,23.3,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60035.56642,5.0518938375,1228,140,350,100
2020-11-14 12:41:10,16.3,25.6,16.5,17.4,22.8,1,0,1,1,0,27.9,26.0,23.8,25.3,27.7,18.0,18.0,18.0,18.0,18.0,196,-466,2375,1474,-70,1092,752,752,412,1160,350,350,100,100,100,21.35157894736842,26.438421052631583,1.2924400861484593,45720.0,3.8166666666666664,20.95,21.1,20.35,19.53,20.17,20.5,19.73,21.6,24.1,19.4,22.5,21.4,21.73,23.77,24.8,21.8,22.0,19.2,21.05,25.8,26.97,25.37,26.6,21.3,27.5,24.77,28.8,27.6,26.6,22.87,31.17,28.17,27.47,26.6,22.9,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59090.360740000004,4.9635802983333335,1228,140,350,100
2020-11-14 12:46:40,16.3,25.4,16.9,17.4,22.9,1,0,1,1,0,27.3,25.9,23.4,25.2,27.6,18.0,18.0,18.0,18.0,18.0,197,-467,2376,1475,-71,1092,752,752,412,1160,350,350,100,100,100,21.332105263157892,26.290526315789474,1.2746192022365639,45930.0,3.81875,20.95,21.1,20.35,19.67,20.1,20.5,19.67,21.6,23.9,19.5,22.3,21.47,21.73,23.77,24.9,21.6,21.95,19.2,21.05,25.8,26.97,25.3,26.57,21.15,27.3,24.5,28.5,27.2,26.6,22.73,31.0,27.97,27.4,26.4,22.8,24.9,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58543.25996,4.901400862499999,1228,140,350,100
2020-11-14 12:52:10,16.2,25.3,16.8,17.4,22.9,1,0,1,1,0,27.5,25.8,23.4,25.2,27.6,18.0,18.0,18.0,18.0,18.0,198,-468,2377,1476,-72,1092,752,752,412,1160,350,350,100,100,100,21.383157894736836,26.321052631578947,1.2745316172346441,45880.0,3.8254166666666665,21.15,21.35,20.55,19.93,20.1,20.5,19.6,21.6,23.7,19.7,22.23,21.57,21.83,23.87,24.9,21.6,21.85,19.2,21.05,25.95,27.1,25.57,26.73,21.05,27.3,24.5,28.5,27.0,26.8,22.7,31.1,28.03,27.4,26.2,22.8,24.87,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58475.5106,4.875782106666667,1228,140,350,100
2020-11-14 12:57:38,16.2,25.1,16.8,17.6,22.9,1,0,1,1,0,27.8,25.6,23.5,25.2,27.6,18.0,18.0,18.0,18.0,18.0,199,-469,2378,1477,-73,1092,752,752,412,1160,350,350,100,100,100,21.34631578947368,26.287894736842105,1.2730082073212377,45720.0,3.8166666666666664,21.15,21.3,20.55,19.9,20.03,20.3,19.6,21.6,23.6,19.7,22.17,21.57,21.83,23.83,24.9,21.5,21.8,19.2,21.05,26.05,27.13,25.5,26.73,21.0,27.1,24.4,28.3,27.0,26.8,22.57,31.1,28.03,27.4,26.2,22.8,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58201.93524,4.861560243333333,1228,140,350,100
2020-11-14 13:03:05,16.5,25.0,16.8,17.7,23.1,1,0,1,1,0,27.8,25.6,23.6,25.2,27.6,18.0,18.0,18.0,18.0,18.0,200,-470,2379,1478,-74,1092,752,752,412,1160,350,350,100,100,100,21.35526315789474,26.236315789473686,1.2727682934623825,45930.0,3.81875,21.05,21.2,20.5,19.83,20.1,20.5,19.67,21.6,23.7,19.5,22.17,21.57,21.73,23.83,25.1,21.6,21.85,19.2,21.05,25.95,27.03,25.43,26.73,21.05,27.3,24.43,28.3,26.8,26.6,22.57,31.0,27.9,27.4,26.2,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58458.24772,4.860840956666666,1228,140,350,100
2020-11-14 13:08:34,16.8,25.0,16.9,17.6,23.1,1,0,1,1,0,26.8,25.8,23.5,25.0,27.5,18.0,18.0,18.0,18.0,18.0,201,-471,2380,1479,-75,1092,752,752,412,1160,350,350,100,100,100,21.331052631578945,26.24421052631579,1.2675815362802365,45720.0,3.81875,21.05,21.25,20.55,19.93,20.1,20.4,19.6,21.6,23.7,19.5,22.07,21.57,21.7,23.77,24.9,21.5,21.85,19.2,21.05,25.95,27.1,25.5,26.77,21.05,27.2,24.4,28.3,26.8,26.8,22.57,31.0,28.0,27.4,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57953.82784,4.850503148333333,1228,140,350,100
