Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-14 13:14:03,16.6,25.0,16.8,17.7,23.2,1,0,1,1,0,27.8,25.6,23.4,25.2,27.6,18.0,18.0,18.0,18.0,18.0,202,-472,2381,1480,-76,1092,752,752,412,1160,350,350,100,100,100,21.396842105263158,26.2821052631579,1.2665265107037555,45660.0,3.8074999999999997,21.2,21.3,20.65,20.03,20.2,20.5,19.63,21.6,23.7,19.7,22.23,21.63,21.77,23.8,25.1,21.5,21.85,19.2,20.95,26.05,27.13,25.6,26.8,21.05,27.3,24.4,28.3,26.8,26.8,22.57,31.1,28.0,27.4,26.2,22.6,24.93,30.5,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57829.60048,4.824309513333334,1228,140,350,100
2020-11-14 13:19:32,16.9,24.9,16.8,17.7,23.2,1,0,1,1,0,27.5,25.5,23.5,25.2,27.5,18.0,18.0,18.0,18.0,18.0,203,-473,2382,1481,-77,1092,752,752,412,1160,350,350,100,100,100,21.379999999999995,26.284210526315793,1.2649839982244924,45770.0,3.8095833333333333,21.2,21.35,20.65,19.97,20.07,20.5,19.6,21.6,23.7,19.7,22.1,21.63,21.83,23.87,25.0,21.5,21.8,19.2,20.95,26.05,27.23,25.57,26.8,21.05,27.3,24.4,28.3,26.8,26.8,22.57,31.1,27.93,27.4,26.2,22.6,24.87,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57898.3176,4.821996586666667,1228,140,350,100
2020-11-14 13:25:01,16.8,24.9,16.8,17.6,23.2,1,0,1,1,0,27.9,25.6,23.6,25.0,27.5,18.0,18.0,18.0,18.0,18.0,204,-474,2383,1482,-78,1092,752,752,412,1160,350,350,100,100,100,21.376315789473683,26.239473684210527,1.2660844042695443,45610.0,3.8074999999999997,21.2,21.3,20.65,19.97,20.03,20.5,19.6,21.6,23.8,19.7,22.07,21.63,21.83,23.87,24.9,21.5,21.85,19.2,20.95,26.05,27.1,25.5,26.8,21.0,27.1,24.4,28.3,26.8,26.8,22.5,31.03,27.9,27.47,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57746.10968,4.818517803333333,1228,140,350,100
2020-11-14 13:30:29,16.8,24.9,16.8,17.4,23.1,1,0,1,1,0,27.4,25.5,23.3,25.0,27.4,18.0,18.0,18.0,18.0,18.0,205,-475,2384,1483,-79,1092,752,752,412,1160,350,350,100,100,100,21.305263157894736,26.17842105263158,1.2671268235532966,45460.0,3.7945833333333328,21.05,21.3,20.65,19.9,20.0,20.3,19.53,21.6,23.6,19.5,22.0,21.6,21.7,23.87,24.9,21.5,21.75,19.2,20.85,25.9,27.1,25.43,26.73,20.9,27.3,24.33,28.2,26.8,26.6,22.37,30.93,27.9,27.4,26.2,22.6,24.8,30.1,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57603.585399999996,4.806237295,1228,140,350,100
2020-11-14 13:35:56,16.5,24.9,16.8,17.4,23.2,1,0,1,1,0,26.8,25.7,23.4,25.0,27.4,18.0,18.0,18.0,18.0,18.0,206,-476,2385,1484,-80,1092,752,752,412,1160,350,350,100,100,100,21.28157894736842,26.153157894736843,1.268301618914795,45400.0,3.785833333333333,21.05,21.2,20.5,19.9,19.97,20.3,19.4,21.6,23.7,19.5,22.03,21.5,21.67,23.83,24.9,21.5,21.75,19.2,20.85,25.85,27.03,25.43,26.6,20.9,27.1,24.3,28.3,26.8,26.6,22.37,30.93,27.83,27.4,26.0,22.6,24.8,30.3,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57580.8935,4.799353287499999,1228,140,350,100
2020-11-14 13:41:24,16.8,24.9,16.8,17.4,23.2,1,0,1,1,0,27.6,25.6,23.4,25.0,27.4,18.0,18.0,18.0,18.0,18.0,207,-477,2386,1485,-81,1092,752,752,412,1160,350,350,100,100,100,21.281578947368423,26.144736842105267,1.2661516220090836,45560.0,3.7899999999999996,21.05,21.2,20.5,19.9,20.0,20.3,19.4,21.6,23.6,19.5,22.03,21.57,21.67,23.83,24.9,21.5,21.75,19.2,20.85,25.95,27.0,25.43,26.6,20.9,27.1,24.3,28.1,26.8,26.6,22.37,30.93,27.83,27.37,26.0,22.6,24.8,30.3,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57685.8679,4.802781724999999,1228,140,350,100
2020-11-14 13:46:52,16.6,24.9,16.6,17.4,23.2,1,0,1,1,0,27.1,25.6,23.4,25.0,27.4,18.0,18.0,18.0,18.0,18.0,208,-478,2387,1486,-82,1092,752,752,412,1160,350,350,100,100,100,21.290526315789474,26.113684210526316,1.2674931281547959,45560.0,3.796666666666667,21.05,21.2,20.55,19.93,19.97,20.3,19.47,21.6,23.6,19.5,22.03,21.5,21.67,23.8,25.1,21.5,21.7,19.2,20.85,25.85,27.07,25.43,26.6,20.9,27.1,24.3,28.1,26.8,26.6,22.37,30.87,27.83,27.27,26.0,22.6,24.7,30.1,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57746.986919999996,4.809702284166666,1228,140,350,100
2020-11-14 13:52:20,16.6,24.8,16.8,17.4,23.1,1,0,1,1,0,27.1,25.5,23.3,25.0,27.4,18.0,18.0,18.0,18.0,18.0,209,-479,2388,1487,-83,1092,752,752,412,1160,350,350,100,100,100,21.259473684210526,26.074210526315795,1.2674001618114659,45230.0,3.782916666666667,21.05,21.2,20.5,19.87,20.0,20.3,19.47,21.6,23.6,19.5,21.87,21.43,21.67,23.77,24.9,21.5,21.65,19.2,20.85,25.75,27.03,25.43,26.6,20.9,27.1,24.27,28.1,26.6,26.6,22.37,30.8,27.77,27.23,26.0,22.4,24.73,30.1,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57324.50932,4.794645676666666,1228,140,350,100
2020-11-14 13:57:48,16.3,24.9,12.1,17.0,23.1,1,0,1,1,0,26.7,25.9,23.4,25.2,27.1,18.0,18.0,18.0,18.0,18.0,210,-480,2389,1488,-84,1092,752,752,412,1160,350,350,100,100,100,21.15,26.011052631578945,1.280748987890811,44700.0,3.7470833333333333,20.65,20.95,20.3,19.6,19.9,20.1,19.27,21.6,23.6,19.2,22.0,21.3,21.4,23.93,24.9,21.3,21.65,19.2,21.0,25.5,26.8,25.3,26.6,20.8,27.1,24.2,28.1,26.7,26.0,22.37,30.47,27.53,27.4,26.0,22.6,24.87,29.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57249.47976,4.773916211666666,1228,140,350,100
2020-11-14 14:03:16,16.6,25.1,17.6,17.4,23.2,1,0,1,1,0,27.0,26.2,24.0,25.6,27.1,18.0,18.0,18.0,18.0,18.0,211,-481,2390,1489,-85,1092,752,752,412,1160,350,350,100,100,100,21.479473684210525,26.28263157894737,1.2193852245896604,45010.0,3.737916666666666,20.85,21.4,20.55,19.73,20.3,20.5,19.53,21.6,23.9,19.7,22.3,21.9,21.83,24.27,25.1,21.8,22.15,19.2,21.5,25.75,27.03,25.57,26.73,21.35,27.3,24.37,28.3,26.8,26.8,22.63,30.87,27.7,27.7,26.0,22.9,25.0,30.1,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54884.528959999996,4.672250363333333,1228,140,350,100
2020-11-14 14:08:44,17.2,25.6,20.0,17.9,23.5,1,0,1,1,0,28.4,26.6,24.5,26.1,27.5,18.0,18.0,18.0,18.0,18.0,212,-482,2391,1490,-86,1092,752,752,412,1160,350,350,100,100,100,22.046842105263156,26.821578947368423,1.2188435840048777,45340.0,3.764583333333333,21.55,21.85,21.1,20.2,20.87,21.0,19.97,21.6,24.5,21.2,22.73,23.4,22.67,24.6,25.3,22.2,22.75,19.2,22.2,26.35,27.57,26.0,27.07,21.75,27.5,24.7,28.8,27.2,28.6,22.93,31.77,28.37,28.07,26.2,23.3,25.53,30.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55262.3681,4.589454044166666,1228,140,350,100
2020-11-14 14:14:14,16.5,25.6,17.2,17.9,23.3,1,0,1,1,0,28.2,26.3,23.9,26.3,27.8,18.0,18.0,18.0,18.0,18.0,213,-483,2392,1491,-87,1092,752,752,412,1160,350,350,100,100,100,22.13263157894737,26.89421052631579,1.2536622034966154,45400.0,3.780833333333333,22.15,21.95,21.25,20.53,21.03,21.3,20.1,21.6,24.8,21.2,22.8,23.17,22.67,24.37,25.3,22.3,22.7,19.2,22.1,26.7,27.77,26.17,27.33,21.85,27.7,24.93,28.8,27.2,28.2,23.07,32.0,28.67,27.97,26.4,23.3,25.43,30.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56916.26404,4.6741096725,1228,140,350,100
2020-11-14 14:19:46,16.3,25.5,17.9,17.9,23.3,1,0,1,1,0,28.3,26.1,23.9,26.3,27.8,18.0,18.0,18.0,18.0,18.0,214,-484,2393,1492,-88,1092,752,752,412,1160,350,350,100,100,100,22.001578947368415,26.807894736842105,1.2924789583879814,44970.0,3.765416666666667,22.0,21.75,21.0,20.37,20.97,21.1,20.17,21.6,25.0,20.9,22.77,22.73,22.47,24.2,25.2,22.3,22.4,19.2,21.9,26.5,27.67,25.93,27.13,21.85,27.7,25.0,28.8,27.2,27.8,23.1,31.8,28.67,27.67,26.6,23.1,25.6,30.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58122.77876,4.793293449999999,1228,140,350,100
2020-11-14 14:25:15,16.3,25.3,16.9,17.7,23.2,1,0,1,1,0,27.7,26.0,23.6,26.1,27.7,18.0,18.0,18.0,18.0,18.0,215,-485,2394,1493,-89,1092,752,752,412,1160,350,350,100,100,100,21.711052631578948,26.588947368421053,1.268301063877348,44910.0,3.7449999999999997,21.55,21.45,20.75,20.03,20.67,20.8,19.97,21.6,24.5,20.0,22.7,22.07,22.1,24.07,25.1,22.1,22.3,19.2,21.55,26.1,27.37,25.77,26.93,21.65,27.6,24.83,28.5,27.2,27.2,22.93,31.37,28.3,27.67,26.6,23.1,25.37,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56959.400779999996,4.795090814166667,1228,140,350,100
2020-11-14 14:30:43,16.6,25.3,16.5,17.7,23.3,1,0,1,1,0,28.1,25.9,23.7,25.8,27.6,18.0,18.0,18.0,18.0,18.0,216,-486,2395,1494,-90,1092,752,752,412,1160,350,350,100,100,100,21.611052631578946,26.50315789473684,1.2654596313287705,45030.0,3.7474999999999996,21.4,21.45,20.65,20.03,20.53,20.8,19.83,21.6,24.1,19.9,22.57,21.87,22.0,23.93,25.3,22.0,22.1,19.2,21.35,26.05,27.37,25.73,26.93,21.45,27.5,24.7,28.5,27.2,26.8,22.93,31.27,28.17,27.53,26.6,23.1,25.3,30.1,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56983.6472,4.747626999166666,1228,140,350,100
2020-11-14 14:36:12,16.9,25.1,16.9,17.6,23.3,1,0,1,1,0,27.7,25.7,23.3,25.8,27.6,18.0,18.0,18.0,18.0,18.0,217,-487,2396,1495,-91,1092,752,752,412,1160,350,350,100,100,100,21.602631578947367,26.46052631578947,1.2631851756866124,45130.0,3.7566666666666664,21.4,21.45,20.65,20.03,20.47,20.8,19.77,21.6,24.1,19.9,22.57,21.8,22.03,23.93,25.3,22.0,22.15,19.2,21.3,25.95,27.23,25.73,26.83,21.45,27.5,24.7,28.5,27.0,26.8,22.93,31.17,28.1,27.53,26.4,23.1,25.2,30.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57007.54698,4.749633090833333,1228,140,350,100
2020-11-14 14:41:42,16.8,25.0,16.6,17.7,23.5,1,0,1,1,0,27.7,25.7,23.5,25.7,27.6,18.0,18.0,18.0,18.0,18.0,218,-488,2397,1496,-92,1092,752,752,412,1160,350,350,100,100,100,21.61684210526316,26.468947368421055,1.262477861646201,45400.0,3.7720833333333332,21.45,21.45,20.85,20.2,20.47,20.6,19.83,21.6,24.1,19.9,22.57,21.8,22.0,24.0,25.3,22.0,22.1,19.2,21.3,26.05,27.37,25.77,26.93,21.45,27.5,24.7,28.5,27.0,26.8,22.87,31.17,28.17,27.5,26.4,23.1,25.23,30.1,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57316.49492,4.763501745833333,1228,140,350,100
2020-11-14 14:47:10,16.8,25.0,16.9,17.7,23.3,1,0,1,1,0,27.9,25.6,23.7,25.8,27.6,18.0,18.0,18.0,18.0,18.0,219,-489,2398,1497,-93,1092,752,752,412,1160,350,350,100,100,100,21.566842105263152,26.45684210526316,1.265451989350178,45190.0,3.774583333333333,21.3,21.35,20.75,20.03,20.47,20.6,19.73,21.6,23.9,19.9,22.57,21.83,21.97,23.97,25.3,22.0,22.0,19.2,21.3,25.95,27.3,25.77,26.87,21.45,27.5,24.57,28.5,27.0,26.8,22.87,31.17,28.1,27.47,26.4,23.1,25.23,30.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57185.7754,4.770927929999999,1228,140,350,100
2020-11-14 14:52:39,16.6,24.9,16.8,17.7,23.3,1,0,1,1,0,27.7,25.5,23.4,25.7,27.6,18.0,18.0,18.0,18.0,18.0,220,-490,2399,1498,-94,1092,752,752,412,1160,350,350,100,100,100,21.568421052631578,26.426315789473684,1.2610441773705423,45660.0,3.7854166666666664,21.3,21.35,20.75,20.03,20.47,20.6,19.73,21.6,24.1,19.9,22.5,21.77,21.97,23.93,25.3,22.0,22.0,19.2,21.3,25.95,27.2,25.73,26.93,21.45,27.4,24.57,28.5,27.0,26.8,22.87,31.1,28.07,27.5,26.4,22.9,25.13,30.3,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57579.277140000006,4.781877189166666,1228,140,350,100
2020-11-14 14:58:08,16.8,24.9,16.8,17.7,23.3,1,0,1,1,0,27.7,25.6,23.6,25.7,27.5,18.0,18.0,18.0,18.0,18.0,221,-491,2400,1499,-95,1092,752,752,412,1160,350,350,100,100,100,21.564210526315787,26.396315789473682,1.2633593922543913,45350.0,3.7920833333333333,21.3,21.35,20.75,20.03,20.4,20.6,19.73,21.6,24.1,19.9,22.57,21.8,21.97,23.97,25.3,22.0,22.0,19.2,21.15,25.95,27.2,25.63,26.87,21.4,27.3,24.57,28.3,27.0,26.8,22.87,31.1,28.1,27.47,26.4,22.9,25.3,30.1,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57293.34844,4.786359399166667,1228,140,350,100
2020-11-14 15:03:37,16.9,24.9,16.6,17.7,23.3,1,0,1,1,0,27.5,25.6,23.4,25.7,27.5,18.0,18.0,18.0,18.0,18.0,222,-492,2401,1500,-96,1092,752,752,412,1160,350,350,100,100,100,21.521052631578947,26.377368421052633,1.263778351819788,45190.0,3.7725,21.3,21.35,20.65,20.03,20.43,20.6,19.7,21.6,23.9,19.7,22.43,21.7,21.93,23.93,25.3,22.0,22.0,19.2,21.15,25.95,27.2,25.77,26.8,21.35,27.3,24.57,28.3,26.9,26.8,22.83,31.17,28.03,27.47,26.4,22.9,25.23,30.1,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57110.14372,4.766812173333333,1228,140,350,100
2020-11-14 15:09:05,16.6,24.9,16.8,17.6,23.2,1,0,1,1,0,27.7,25.5,23.4,25.8,27.5,18.0,18.0,18.0,18.0,18.0,223,-493,2402,1501,-97,1092,752,752,412,1160,350,350,100,100,100,21.502631578947366,26.34684210526316,1.2596615548945482,45610.0,3.783333333333333,21.3,21.35,20.65,20.03,20.33,20.6,19.7,21.6,23.9,19.7,22.47,21.7,21.9,23.97,25.3,21.8,21.9,19.2,21.15,25.8,27.27,25.7,26.87,21.35,27.3,24.5,28.3,26.8,26.8,22.83,31.03,27.97,27.47,26.2,22.9,25.2,30.1,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57453.16352,4.773471134999999,1228,140,350,100
2020-11-14 15:14:34,16.9,24.9,16.8,17.6,23.3,1,0,1,1,0,27.6,25.6,23.4,25.8,27.6,18.0,18.0,18.0,18.0,18.0,224,-494,2403,1502,-98,1092,752,752,412,1160,350,350,100,100,100,21.525263157894734,26.355263157894736,1.2669949254181474,44800.0,3.767083333333333,21.3,21.35,20.75,20.03,20.47,20.6,19.7,21.6,23.7,19.7,22.5,21.73,21.9,24.0,25.3,22.0,22.0,19.2,21.15,25.9,27.17,25.63,26.87,21.35,27.3,24.57,28.3,26.8,26.8,22.83,31.1,28.03,27.47,26.2,22.9,25.23,30.1,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.37266,4.7589390074999995,1228,140,350,100
2020-11-14 15:20:03,16.8,24.9,16.8,17.6,23.3,1,0,1,1,0,27.5,25.8,23.4,25.9,27.5,18.0,18.0,18.0,18.0,18.0,225,-495,2404,1503,-99,1092,752,752,412,1160,350,350,100,100,100,21.492631578947368,26.34526315789474,1.2619522022292111,45190.0,3.749583333333333,21.3,21.35,20.65,20.0,20.47,20.6,19.73,21.6,23.7,19.7,22.43,21.67,21.83,23.93,25.1,22.0,21.95,19.2,21.15,25.95,27.17,25.57,26.73,21.35,27.3,24.5,28.3,27.0,26.8,22.83,31.0,27.93,27.5,26.2,22.9,25.2,30.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57027.62002,4.741208028333332,1228,140,350,100
2020-11-14 15:25:37,16.9,24.9,16.8,17.6,23.3,1,0,1,1,0,27.1,25.6,23.4,25.6,27.5,18.0,18.0,18.0,18.0,18.0,226,-496,2405,1504,-100,1092,752,752,412,1160,350,350,100,100,100,21.524210526315787,26.38421052631579,1.2601230866800148,45440.0,3.7762499999999997,21.3,21.35,20.65,20.1,20.47,20.6,19.73,21.6,23.7,19.9,22.5,21.73,21.9,23.93,25.1,22.0,22.0,19.2,21.2,25.95,27.17,25.63,26.8,21.45,27.4,24.57,28.3,27.0,26.8,22.83,31.1,27.93,27.53,26.2,22.9,25.17,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57259.99306,4.761983878333334,1228,140,350,100
2020-11-14 15:31:06,16.9,24.9,16.5,17.6,23.3,1,0,1,1,0,27.7,25.5,23.4,25.7,27.5,18.0,18.0,18.0,18.0,18.0,227,-497,2406,1505,-101,1092,752,752,412,1160,350,350,100,100,100,21.483684210526317,26.32684210526316,1.2623860334892527,45350.0,3.782916666666667,21.3,21.3,20.65,20.03,20.37,20.6,19.7,21.6,23.7,19.7,22.43,21.7,21.83,23.93,25.3,21.8,21.9,19.2,21.15,25.95,27.17,25.6,26.77,21.35,27.3,24.5,28.3,26.8,26.6,22.77,31.0,27.93,27.47,26.2,22.9,25.13,30.3,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57249.20662,4.771216653333333,1228,140,350,100
2020-11-14 15:36:34,16.9,24.8,16.6,15.3,23.3,1,0,1,1,0,27.4,25.6,23.6,25.4,27.5,18.0,18.0,18.0,18.0,18.0,228,-498,2407,1506,-102,1092,752,752,412,1160,350,350,100,100,100,21.441052631578945,26.318947368421053,1.2859269658682966,45450.0,3.783333333333333,21.2,21.3,20.65,20.03,20.27,20.5,19.37,21.6,23.7,19.7,22.37,21.73,21.83,23.93,25.3,21.8,21.75,19.2,21.15,25.95,27.17,25.6,26.73,21.25,27.3,24.5,28.3,26.8,26.8,22.77,31.03,27.93,27.43,26.2,22.9,25.07,30.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58445.380600000004,4.820607800833333,1228,140,350,100
2020-11-14 15:42:02,16.8,24.8,17.0,13.2,23.3,1,0,1,1,0,26.9,25.6,24.0,24.8,27.4,18.0,18.0,18.0,18.0,18.0,229,-499,2408,1507,-103,1092,752,752,412,1160,350,350,100,100,100,21.350526315789477,26.030526315789476,1.2565476413030063,45390.0,3.785,21.3,21.4,20.7,20.0,19.9,19.9,18.2,21.6,24.8,20.0,22.0,21.93,22.0,24.13,25.4,21.1,20.8,19.2,21.3,26.05,27.3,25.7,26.8,21.0,27.1,24.17,27.3,26.8,26.8,22.43,31.07,27.83,27.63,26.0,22.4,23.77,28.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57034.69744,4.811669918333333,1228,140,350,100
2020-11-14 15:47:32,17.0,24.9,17.2,17.6,23.5,1,0,1,1,0,27.9,25.9,23.9,25.4,27.5,18.0,18.0,18.0,18.0,18.0,230,-500,2409,1508,-104,1092,752,752,412,1160,350,350,100,100,100,21.685789473684213,26.38684210526316,1.234534509047487,45180.0,3.7737499999999997,21.45,21.5,20.8,20.13,20.47,20.8,19.7,21.6,25.4,20.0,22.47,22.03,22.13,24.3,25.3,21.6,21.3,19.2,21.85,26.2,27.33,25.8,26.93,21.55,27.7,24.83,28.3,26.8,27.0,22.67,31.2,27.97,27.9,26.2,22.9,24.17,29.5,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55776.26912,4.70045694,1228,140,350,100
2020-11-14 15:53:01,17.2,25.1,17.0,18.1,23.6,1,0,1,1,0,28.0,26.2,24.2,25.7,27.6,18.0,18.0,18.0,18.0,18.0,231,-501,2410,1509,-105,1092,752,752,412,1160,350,350,100,100,100,22.011052631578945,26.719473684210524,1.234484737257088,45220.0,3.7666666666666666,21.65,21.8,21.1,20.33,21.13,21.3,20.27,21.6,25.8,20.4,22.8,22.27,22.33,24.43,25.7,22.1,21.75,19.2,22.25,26.3,27.57,26.0,27.2,22.15,28.1,25.33,28.9,27.0,27.2,23.07,31.47,28.27,27.97,26.4,23.2,24.57,30.1,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55823.39982,4.649986205833333,1228,140,350,100
2020-11-14 15:58:29,17.3,25.3,17.2,18.7,23.7,1,0,1,1,0,28.1,26.4,24.3,26.0,27.8,18.0,18.0,18.0,18.0,18.0,232,-502,2411,1510,-106,1092,752,752,412,1160,350,350,100,100,100,22.173157894736843,26.907894736842106,1.2340322631655103,45290.0,3.77125,21.8,21.9,21.2,20.5,21.4,21.5,20.5,21.6,26.0,20.5,22.97,22.47,22.47,24.53,25.7,22.5,22.1,19.2,22.45,26.4,27.7,26.0,27.27,22.4,28.6,25.73,29.2,27.2,27.2,23.27,31.67,28.47,27.97,26.6,23.5,24.9,30.1,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55889.3212,4.654696709166666,1228,140,350,100
2020-11-14 16:03:58,17.3,25.5,17.2,19.1,23.8,1,0,1,1,0,28.5,26.6,24.3,26.0,27.8,18.0,18.0,18.0,18.0,18.0,233,-503,2412,1511,-107,1092,752,752,412,1160,350,350,100,100,100,22.30526315789474,27.082631578947364,1.237539870568634,45130.0,3.7675,21.85,21.95,21.25,20.63,21.63,21.6,20.8,21.6,26.0,20.6,23.27,22.67,22.6,24.6,25.9,22.7,22.35,19.2,22.6,26.5,27.83,26.2,27.4,22.6,28.7,25.9,29.4,27.6,27.4,23.47,31.87,28.6,28.03,26.8,23.7,25.07,30.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55850.17436,4.6558123149999995,1228,140,350,100
2020-11-14 16:09:26,16.6,25.6,17.3,19.2,23.7,1,0,1,1,0,28.4,26.6,24.4,26.3,28.0,18.0,18.0,18.0,18.0,18.0,234,-504,2413,1512,-108,1092,752,752,412,1160,350,350,100,100,100,22.411052631578944,27.22631578947368,1.2405776076067336,45060.0,3.7579166666666666,21.95,22.05,21.3,20.53,21.87,22.0,20.97,21.6,26.2,20.7,23.47,22.7,22.67,24.6,25.9,22.8,22.5,19.2,22.8,26.7,27.9,26.23,27.4,22.75,29.0,26.13,29.8,27.6,27.4,23.6,31.93,28.73,28.03,27.0,23.8,25.33,30.6,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55900.426999999996,4.656275056666667,1228,140,350,100
2020-11-14 16:14:56,18.4,25.9,17.9,19.4,24.3,1,0,1,1,0,28.9,27.0,25.0,26.6,28.1,19.0,19.0,19.0,19.0,19.0,235,-505,2414,1513,-109,1092,752,752,412,1160,350,350,100,100,100,22.664736842105263,27.49473684210526,1.2304383177214617,45130.0,3.7579166666666666,22.25,22.4,21.65,21.03,22.1,22.1,21.27,21.6,26.4,21.0,23.63,22.97,22.93,24.8,26.3,23.2,22.75,19.2,23.05,27.0,28.07,26.47,27.73,23.1,29.2,26.4,30.1,27.8,28.0,23.83,32.3,29.03,28.2,27.2,24.0,25.37,30.9,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55529.681280000004,4.642921178333333,1228,140,350,100
2020-11-14 16:20:24,17.7,26.0,18.0,19.4,24.2,1,0,1,1,0,28.9,27.1,25.0,26.6,28.2,19.0,19.0,19.0,19.0,19.0,236,-506,2415,1514,-110,1092,752,752,412,1160,350,350,100,100,100,22.800526315789472,27.62736842105263,1.230552383302194,44870.0,3.75,22.4,22.45,21.75,21.07,22.23,22.3,21.3,21.6,26.6,21.2,23.77,23.2,23.17,24.97,26.5,23.4,22.85,19.2,23.25,27.1,28.23,26.67,27.83,23.15,29.4,26.53,30.1,28.0,28.0,24.0,32.37,29.23,28.37,27.4,24.2,25.57,31.0,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55214.88544,4.614356946666667,1228,140,350,100
2020-11-14 16:25:52,17.6,26.1,18.1,19.5,24.3,1,0,1,1,0,29.0,27.3,25.0,26.8,28.3,19.0,19.0,19.0,19.0,19.0,237,-507,2416,1515,-111,1092,752,752,412,1160,350,350,100,100,100,22.895263157894735,27.745263157894737,1.229256736931272,45240.0,3.754583333333333,22.5,22.65,21.85,21.07,22.33,22.3,21.47,21.6,26.8,21.4,23.87,23.33,23.27,25.07,26.5,23.4,23.05,19.2,23.35,27.2,28.3,26.73,27.87,23.3,29.3,26.63,30.3,28.2,28.2,24.13,32.5,29.27,28.53,27.4,24.4,25.7,31.2,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55611.574779999995,4.617769175833333,1228,140,350,100
2020-11-14 16:31:20,17.7,26.3,18.1,19.8,24.4,1,0,1,1,0,29.0,27.5,25.4,27.0,28.4,19.0,19.0,19.0,19.0,19.0,238,-508,2417,1516,-112,1092,752,752,412,1160,350,350,100,100,100,22.993684210526315,27.86631578947368,1.229155928354793,45240.0,3.77,22.65,22.65,21.95,21.13,22.5,22.5,21.57,21.6,26.8,21.5,24.03,23.53,23.47,25.1,26.5,23.6,23.25,19.2,23.35,27.2,28.47,26.87,28.0,23.45,29.4,26.77,30.3,28.2,28.4,24.27,32.7,29.43,28.6,27.8,24.4,25.83,31.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55607.0142,4.634107874166666,1228,140,350,100
2020-11-14 16:36:49,13.2,26.5,17.6,20.2,26.1,1,0,1,1,0,29.2,27.5,25.2,26.9,28.4,19.0,19.0,19.0,19.0,19.0,239,-509,2418,1517,-113,1092,752,752,412,1160,350,350,100,100,100,22.97315789473684,27.86473684210526,1.2529744575877213,44710.0,3.747916666666667,22.4,22.1,21.35,21.07,22.6,22.7,21.77,21.6,27.0,21.2,24.23,23.47,23.3,25.2,26.9,23.7,23.25,19.2,23.45,27.2,28.33,26.57,27.8,23.45,29.6,26.77,30.5,28.4,28.2,24.37,32.67,29.47,28.63,27.6,24.6,26.07,31.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56020.488,4.651145925,1228,140,350,100
2020-11-14 16:42:18,18.0,26.6,18.0,20.8,27.2,1,0,1,1,0,29.8,27.6,25.8,27.3,28.7,19.0,19.0,19.0,19.0,19.0,240,-510,2419,1518,-114,1092,752,752,412,1160,350,350,100,100,100,23.181578947368422,27.998947368421053,1.183099807390905,44760.0,3.7279166666666663,22.5,22.2,21.5,21.53,22.8,22.8,22.27,21.6,27.2,21.4,24.33,23.67,23.33,25.37,27.5,24.1,23.4,19.2,23.75,27.4,28.43,26.53,28.07,23.75,29.9,27.07,31.0,28.4,28.2,24.53,32.47,29.43,28.83,27.4,24.9,26.4,31.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52955.54738,4.540668140833333,1228,140,350,100
2020-11-14 16:47:47,22.2,26.8,18.7,20.2,26.1,1,0,1,1,0,29.3,27.9,26.8,26.9,29.1,19.0,19.0,19.0,19.0,19.0,241,-511,2420,1519,-115,1092,752,752,412,1160,350,350,100,100,100,23.803684210526313,28.531052631578948,1.2503127706756387,44920.0,3.736666666666667,23.75,24.25,23.8,23.6,23.03,23.0,22.13,21.6,27.6,22.4,24.4,24.23,24.03,26.0,27.3,24.1,23.65,19.2,24.2,28.45,29.57,28.1,28.93,24.1,30.1,27.53,31.0,28.8,28.8,24.6,33.37,30.1,29.37,27.9,24.8,26.6,32.0,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56164.049660000004,4.546649876666667,1228,140,350,100
2020-11-14 16:53:15,18.0,26.7,17.9,19.9,24.8,1,0,1,1,0,29.3,27.9,25.5,27.1,29.0,19.0,19.0,19.0,19.0,19.0,242,-512,2421,1520,-116,1092,752,752,412,1160,350,350,100,100,100,23.34631578947368,28.28473684210526,1.2394397138754867,44810.0,3.73875,23.15,23.05,22.4,21.67,22.83,22.8,21.93,21.6,27.4,21.7,24.3,23.9,23.67,25.63,27.1,23.9,23.5,19.2,23.85,27.85,29.07,27.43,28.27,23.85,29.9,27.37,30.8,29.0,28.4,24.57,33.0,29.9,29.17,28.2,24.8,26.13,31.5,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55539.29358,4.6543059683333325,1228,140,350,100
2020-11-14 16:58:45,17.0,26.7,17.7,19.8,24.5,1,0,1,1,0,29.1,27.8,25.3,27.0,28.9,19.0,19.0,19.0,19.0,19.0,243,-513,2422,1521,-117,1092,752,752,412,1160,350,350,100,100,100,23.165789473684207,28.143157894736845,1.2463406319491583,44970.0,3.7408333333333332,22.85,22.85,22.0,21.3,22.73,22.7,21.9,21.6,27.2,21.4,24.37,23.47,23.5,25.43,26.9,23.7,23.4,19.2,23.65,27.5,28.8,27.23,28.13,23.8,29.9,27.2,30.8,28.8,28.0,24.57,32.8,29.63,28.93,28.0,24.8,26.13,31.5,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56047.93822,4.649467991666667,1228,140,350,100
2020-11-14 17:04:15,17.2,26.7,17.6,19.9,24.5,1,0,1,1,0,29.0,27.7,25.2,27.0,28.9,19.0,19.0,19.0,19.0,19.0,244,-514,2423,1522,-118,1092,752,752,412,1160,350,350,100,100,100,23.077894736842104,28.033157894736842,1.2408346270718738,44650.0,3.734166666666667,22.7,22.65,21.85,21.07,22.67,22.7,21.83,21.6,27.2,21.2,24.4,23.33,23.43,25.3,26.7,23.7,23.3,19.2,23.65,27.3,28.6,26.87,28.0,23.7,29.7,27.07,30.8,28.8,27.8,24.57,32.63,29.53,28.8,28.0,24.8,26.13,31.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55403.2661,4.6438001799999995,1228,140,350,100
2020-11-14 17:09:44,17.4,26.7,17.9,19.6,24.5,1,0,1,1,0,29.2,27.8,25.5,27.0,28.7,19.0,19.0,19.0,19.0,19.0,245,-515,2424,1523,-119,1092,752,752,412,1160,350,350,100,100,100,23.148947368421048,28.027894736842104,1.2401647730741445,44910.0,3.7316666666666665,22.7,22.95,22.1,21.33,22.67,22.7,21.77,21.6,27.2,21.4,24.43,23.4,23.5,25.43,26.9,23.7,23.3,19.2,23.55,27.4,28.6,26.87,28.07,23.7,29.6,27.13,30.6,28.6,28.0,24.57,32.7,29.53,28.8,28.0,24.8,26.13,31.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55695.79996,4.6291277525,1228,140,350,100
2020-11-14 17:15:12,17.3,26.7,17.6,19.6,24.4,1,0,1,1,0,29.3,27.8,25.2,27.1,28.9,19.0,19.0,19.0,19.0,19.0,246,-516,2425,1524,-120,1092,752,752,412,1160,350,350,100,100,100,23.102105263157892,28.060000000000006,1.24275225375684,44920.0,3.7429166666666664,22.75,22.75,21.95,21.13,22.6,22.7,21.77,21.6,27.2,21.4,24.37,23.4,23.5,25.37,26.7,23.7,23.3,19.2,23.55,27.3,28.6,26.87,28.1,23.7,29.9,27.13,30.8,28.6,28.0,24.57,32.73,29.57,28.8,28.0,24.8,26.07,31.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55824.431240000005,4.6466763,1228,140,350,100
2020-11-14 17:20:40,17.4,26.7,17.7,19.6,24.4,1,0,1,1,0,29.5,27.7,25.3,27.0,28.9,19.0,19.0,19.0,19.0,19.0,247,-517,2426,1525,-121,1092,752,752,412,1160,350,350,100,100,100,23.10578947368421,28.08421052631579,1.2416595846185563,45070.0,3.749583333333333,22.75,22.75,21.95,21.13,22.67,22.7,21.77,21.6,27.2,21.4,24.43,23.43,23.5,25.23,26.7,23.7,23.3,19.2,23.6,27.4,28.6,26.87,28.07,23.7,29.9,27.13,30.8,28.6,28.2,24.57,32.73,29.57,28.8,28.0,24.8,26.13,31.5,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55961.59748,4.657751196666666,1228,140,350,100
2020-11-14 17:26:09,17.3,26.7,17.9,20.0,24.3,1,0,1,1,0,29.0,27.8,25.3,27.1,28.9,19.0,19.0,19.0,19.0,19.0,248,-518,2427,1526,-122,1092,752,752,412,1160,350,350,100,100,100,23.110526315789468,28.075789473684214,1.2402555540565066,45300.0,3.765416666666667,22.7,22.75,21.95,21.13,22.63,22.7,21.83,21.6,27.2,21.4,24.43,23.4,23.5,25.23,26.7,23.7,23.4,19.2,23.65,27.4,28.53,26.87,28.07,23.7,29.9,27.13,30.8,28.6,28.2,24.57,32.73,29.57,28.77,28.0,24.8,26.03,31.5,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56183.5766,4.6727155866666665,1228,140,350,100
2020-11-14 17:31:44,17.4,26.7,17.9,20.0,24.4,1,0,1,1,0,29.0,27.8,25.4,27.3,28.9,19.0,19.0,19.0,19.0,19.0,249,-519,2428,1527,-123,1092,752,752,412,1160,350,350,100,100,100,23.148947368421048,28.1021052631579,1.2384664429052137,45560.0,3.785833333333333,22.75,22.75,21.95,21.23,22.73,22.8,21.87,21.6,27.2,21.4,24.43,23.4,23.47,25.3,26.8,23.9,23.4,19.2,23.65,27.4,28.67,26.87,28.07,23.8,29.9,27.13,30.8,28.6,28.2,24.63,32.73,29.57,28.8,28.0,24.8,26.2,31.5,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56424.53114,4.692004489166667,1228,140,350,100
2020-11-14 17:37:12,17.4,26.8,18.0,19.9,24.4,1,0,1,1,0,29.3,27.8,25.3,27.1,28.9,19.0,19.0,19.0,19.0,19.0,250,-520,2429,1528,-124,1092,752,752,412,1160,350,350,100,100,100,23.16368421052631,28.16263157894737,1.2388930680539592,45240.0,3.783333333333333,22.75,22.85,22.05,21.27,22.8,22.8,21.9,21.6,27.2,21.4,24.47,23.47,23.5,25.3,26.7,23.9,23.4,19.2,23.55,27.4,28.6,26.97,28.13,23.8,29.9,27.23,30.8,28.8,28.4,24.63,32.83,29.67,28.8,28.2,24.9,26.33,31.5,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56047.5224,4.686335564166666,1228,140,350,100
2020-11-14 17:42:42,17.2,26.8,17.4,19.9,24.3,1,0,1,1,0,29.1,27.8,25.3,27.3,28.9,19.0,19.0,19.0,19.0,19.0,251,-521,2430,1529,-125,1092,752,752,412,1160,350,350,100,100,100,23.15,28.194736842105264,1.2394465616012516,45190.0,3.767916666666667,22.7,22.65,21.85,21.07,22.87,22.8,21.93,21.6,27.2,21.4,24.43,23.47,23.5,25.43,26.7,23.9,23.5,19.2,23.65,27.5,28.67,27.0,28.13,23.9,29.9,27.33,31.0,28.8,28.2,24.7,32.8,29.73,28.8,28.2,24.9,26.27,31.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56010.59012,4.669088021666666,1228,140,350,100
2020-11-14 17:48:11,17.4,26.8,17.9,19.9,24.7,1,0,1,1,0,29.5,27.9,25.3,27.3,29.0,19.0,19.0,19.0,19.0,19.0,252,-522,2431,1530,-126,1092,752,752,412,1160,350,350,100,100,100,23.227368421052628,28.256315789473685,1.2374171970787675,45610.0,3.783333333333333,22.75,22.95,22.1,21.3,22.87,22.8,21.93,21.6,27.4,21.5,24.47,23.47,23.5,25.43,26.9,23.9,23.5,19.2,23.75,27.5,28.73,27.07,28.2,23.9,30.1,27.33,31.0,28.8,28.3,24.7,33.0,29.77,28.93,28.2,24.9,26.37,31.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56438.59836,4.6853828533333335,1228,140,350,100
2020-11-14 17:53:39,16.6,26.8,17.2,20.0,24.1,1,0,1,1,0,29.0,27.9,25.2,26.8,28.9,18.0,18.0,18.0,18.0,18.0,253,-523,2432,1531,-127,1092,752,752,412,1160,350,350,100,100,100,22.889999999999997,27.97473684210527,1.2969258007698108,45080.0,3.7787499999999996,22.5,22.5,21.6,20.87,22.47,22.5,21.97,21.6,26.0,20.9,24.33,22.97,23.03,25.07,26.3,23.9,23.95,19.2,23.25,27.2,28.33,26.67,27.8,23.55,29.4,26.87,30.8,28.8,27.8,24.67,32.43,29.5,28.57,28.2,24.8,26.4,32.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58465.4151,4.7876672275,1228,140,350,100
2020-11-14 17:59:08,16.2,26.6,16.6,20.8,23.6,1,0,1,1,0,28.3,27.5,24.5,26.4,28.6,18.0,18.0,18.0,18.0,18.0,254,-524,2433,1532,-128,1092,752,752,412,1160,350,350,100,100,100,22.50578947368421,27.596842105263153,1.2856156787942525,45520.0,3.7749999999999995,22.15,22.15,21.25,20.5,21.83,22.0,21.63,21.6,25.6,20.4,23.87,22.43,22.8,24.8,26.1,23.4,23.4,19.2,22.5,26.9,28.03,26.33,27.47,22.9,28.9,26.3,30.1,28.6,27.4,24.27,32.17,29.2,28.43,27.8,24.4,26.17,32.0,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58521.225699999995,4.874443366666666,1228,140,350,100
2020-11-14 18:04:39,16.0,26.5,16.6,16.6,23.3,1,0,1,1,0,27.4,26.9,23.9,25.8,28.5,18.0,18.0,18.0,18.0,18.0,255,-525,2434,1533,-129,1092,752,752,412,1160,350,350,100,100,100,21.909999999999997,27.063157894736843,1.2872578894498838,45240.0,3.7816666666666667,21.7,21.8,20.85,20.03,20.7,21.0,19.93,21.6,24.5,19.9,23.3,22.03,22.27,24.43,25.5,22.7,22.95,19.2,21.9,26.4,27.63,25.93,27.07,22.0,27.9,25.33,29.4,28.4,27.1,23.7,31.77,28.87,28.13,27.4,23.7,25.7,31.3,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58235.54692,4.864865525833333,1228,140,350,100
2020-11-14 18:10:09,16.5,26.1,16.3,17.3,23.3,1,0,1,1,0,27.6,26.4,23.7,25.7,28.3,18.0,18.0,18.0,18.0,18.0,256,-526,2435,1534,-130,1092,752,752,412,1160,350,350,100,100,100,21.702105263157897,26.765263157894736,1.286527523109596,45380.0,3.7758333333333334,21.6,21.5,20.75,20.03,20.5,20.8,20.03,21.6,24.1,19.7,22.87,21.8,22.13,24.23,25.3,22.1,22.55,19.2,21.55,26.1,27.4,25.77,27.0,21.6,27.7,25.0,28.9,28.0,26.8,23.33,31.47,28.47,27.93,26.8,23.5,25.5,31.0,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58382.619,4.859090246666666,1228,140,350,100
2020-11-14 18:15:38,16.2,25.7,16.6,17.2,23.2,1,0,1,1,0,27.9,26.0,23.5,25.4,28.1,18.0,18.0,18.0,18.0,18.0,257,-527,2436,1535,-131,1092,752,752,412,1160,350,350,100,100,100,21.552105263157895,26.52842105263158,1.2808179906981494,45290.0,3.7779166666666666,21.5,21.4,20.65,19.93,20.23,20.5,19.57,21.6,23.7,19.7,22.67,21.73,21.93,24.23,25.5,22.0,22.15,19.2,21.3,26.05,27.23,25.7,26.83,21.2,27.3,24.6,28.5,27.6,26.8,23.13,31.23,28.3,27.73,26.6,23.1,25.27,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58008.2468,4.849619408333333,1228,140,350,100
2020-11-14 18:21:03,16.3,25.6,16.6,17.3,23.2,1,0,1,1,0,27.3,26.2,23.9,25.3,28.0,18.0,18.0,18.0,18.0,18.0,258,-528,2437,1536,-132,1092,752,752,412,1160,350,350,100,100,100,21.473157894736843,26.40947368421052,1.2760811158402983,45310.0,3.7749999999999995,21.35,21.4,20.6,19.87,20.2,20.5,19.53,21.6,23.7,19.7,22.4,21.67,21.9,24.07,25.3,21.8,22.05,19.2,21.15,25.95,27.17,25.5,26.8,21.1,27.3,24.53,28.4,27.4,26.8,22.93,31.13,28.1,27.67,26.4,22.9,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57819.23536,4.82614509,1228,140,350,100
2020-11-14 18:26:31,16.2,25.4,16.6,17.6,23.1,1,0,1,1,0,27.3,25.8,23.3,25.3,27.9,18.0,18.0,18.0,18.0,18.0,259,-529,2438,1537,-133,1092,752,752,412,1160,350,350,100,100,100,21.39473684210527,26.35157894736842,1.27855523114863,45290.0,3.7749999999999995,21.2,21.3,20.5,19.83,20.13,20.4,19.53,21.6,23.6,19.6,22.33,21.5,21.83,24.0,25.1,21.7,21.95,19.2,21.2,25.8,27.17,25.5,26.73,21.1,27.3,24.47,28.3,27.2,26.6,22.77,31.1,28.1,27.6,26.4,22.9,25.07,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57905.76642,4.821875074166666,1228,140,350,100
2020-11-14 18:31:59,16.0,25.3,16.6,17.4,23.1,1,0,1,1,0,27.4,25.9,23.4,25.2,27.8,18.0,18.0,18.0,18.0,18.0,260,-530,2439,1538,-134,1092,752,752,412,1160,350,350,100,100,100,21.373157894736842,26.291052631578946,1.2730917706364155,45610.0,3.7875,21.2,21.3,20.5,19.83,20.13,20.4,19.53,21.6,23.4,19.7,22.33,21.5,21.77,24.0,25.1,21.6,21.95,19.2,21.05,25.8,27.03,25.5,26.73,21.0,27.3,24.4,28.3,27.0,26.8,22.73,30.93,27.97,27.47,26.2,22.9,24.97,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58065.71566,4.832145086666666,1228,140,350,100
2020-11-14 18:37:28,17.3,25.1,16.8,17.6,23.3,1,0,1,1,0,27.3,25.7,23.4,25.3,27.8,18.0,18.0,18.0,18.0,18.0,261,-531,2440,1539,-135,1092,752,752,412,1160,350,350,100,100,100,21.416842105263157,26.316315789473684,1.2676154562013755,45350.0,3.7899999999999996,21.3,21.35,20.65,20.0,20.1,20.5,19.53,21.6,23.6,19.7,22.3,21.57,21.77,24.0,25.1,21.6,21.95,19.2,21.1,25.95,27.13,25.57,26.8,21.0,27.3,24.4,28.3,27.0,26.8,22.73,31.1,27.97,27.53,26.2,22.8,25.0,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57486.36094,4.814669858333334,1228,140,350,100
2020-11-14 18:42:58,17.0,25.1,16.8,17.3,23.3,1,0,1,1,0,26.7,26.0,23.8,25.2,27.7,18.0,18.0,18.0,18.0,18.0,262,-532,2441,1540,-136,1092,752,752,412,1160,350,350,100,100,100,21.393157894736845,26.298947368421054,1.2656245084023292,45670.0,3.7924999999999995,21.4,21.35,20.65,20.03,20.0,20.3,19.37,21.6,23.6,19.7,22.23,21.57,21.77,24.0,25.1,21.6,21.95,19.2,21.05,25.95,27.2,25.57,26.8,21.0,27.1,24.33,28.3,27.0,26.8,22.63,31.0,27.9,27.53,26.2,22.8,25.0,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57801.071299999996,4.80364301,1228,140,350,100
2020-11-14 18:48:27,17.0,25.1,12.4,17.3,23.5,1,0,1,1,0,26.9,26.1,23.5,25.4,27.6,18.0,18.0,18.0,18.0,18.0,263,-533,2442,1541,-137,1092,752,752,412,1160,350,350,100,100,100,21.374736842105264,26.256315789473682,1.2837691474119144,45510.0,3.799166666666667,21.05,21.2,20.65,19.93,20.03,20.3,19.37,21.6,23.7,19.5,22.23,21.53,21.7,24.13,25.3,21.6,21.95,19.2,21.15,25.8,27.17,25.57,26.8,21.0,27.3,24.27,28.3,27.0,26.2,22.67,30.73,27.83,27.73,26.2,22.8,25.13,30.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58424.3339,4.8427252166666666,1228,140,350,100
2020-11-14 18:53:57,17.4,25.4,17.4,17.4,23.5,1,0,1,1,0,27.7,26.3,24.2,25.8,27.5,18.0,18.0,18.0,18.0,18.0,264,-534,2443,1542,-138,1092,752,752,412,1160,350,350,100,100,100,21.605263157894736,26.45842105263158,1.2164906266315179,45990.0,3.8125,21.05,21.5,20.85,19.9,20.43,20.5,19.47,21.6,24.1,19.9,22.63,22.13,21.97,24.47,25.3,21.8,22.25,19.2,21.45,25.9,27.27,25.73,26.93,21.35,27.5,24.4,28.5,27.2,26.8,22.83,31.03,27.87,27.9,26.2,23.1,25.07,30.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55946.40392,4.765447409166666,1228,140,350,100
2020-11-14 18:59:24,16.9,25.6,20.7,17.6,23.3,1,0,1,1,0,28.4,26.5,24.3,26.1,27.9,18.0,18.0,18.0,18.0,18.0,265,-535,2444,1543,-139,1092,752,752,412,1160,350,350,100,100,100,22.17526315789474,26.97421052631579,1.254959429042886,45820.0,3.8254166666666665,21.9,22.15,21.35,20.47,21.03,21.2,19.97,21.6,24.8,21.5,22.8,23.43,22.83,24.6,25.3,22.3,22.7,19.2,22.2,26.6,27.77,26.23,27.3,21.85,27.7,24.73,28.8,27.4,28.6,23.13,32.07,28.6,28.03,26.4,23.5,25.53,31.1,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57502.24104,4.727026873333333,1228,140,350,100
2020-11-14 19:04:52,16.6,25.6,17.3,17.6,23.2,1,0,1,1,0,28.1,26.3,23.9,26.0,27.9,18.0,18.0,18.0,18.0,18.0,266,-536,2445,1544,-140,1092,752,752,412,1160,350,350,100,100,100,21.864736842105263,26.79105263157895,1.2502826712892265,45880.0,3.8208333333333333,21.65,21.8,21.0,20.33,20.67,20.8,19.73,21.6,24.3,20.7,22.7,22.73,22.3,24.37,25.3,22.1,22.4,19.2,21.75,26.5,27.7,26.07,27.27,21.55,27.7,24.77,28.5,27.4,27.8,23.07,31.73,28.53,27.97,26.6,23.1,25.4,30.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57362.96896,4.786050416666666,1228,140,350,100
2020-11-14 19:10:19,16.3,25.5,17.6,17.4,23.2,1,0,1,1,0,27.4,26.2,24.0,26.2,27.9,18.0,18.0,18.0,18.0,18.0,267,-537,2446,1545,-141,1092,752,752,412,1160,350,350,100,100,100,21.76421052631579,26.757368421052632,1.2557203288113155,45980.0,3.8274999999999997,21.65,21.6,20.95,20.2,20.6,20.8,19.7,21.6,23.7,20.5,22.7,22.4,22.27,24.3,25.3,22.1,22.4,19.2,21.55,26.4,27.57,26.0,27.2,21.55,27.7,24.73,28.5,27.4,27.6,23.07,31.73,28.47,27.77,26.6,23.1,25.57,30.8,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57738.02072,4.79587457,1228,140,350,100
2020-11-14 19:15:45,16.6,25.4,17.2,17.4,23.2,1,0,1,1,0,27.8,26.1,23.8,25.9,27.9,18.0,18.0,18.0,18.0,18.0,268,-538,2447,1546,-142,1092,752,752,412,1160,350,350,100,100,100,21.719473684210524,26.69842105263158,1.2594714081846736,46030.0,3.83375,21.45,21.6,20.85,20.17,20.5,20.8,19.7,21.6,23.7,20.4,22.73,22.23,22.27,24.27,25.3,22.0,22.35,19.2,21.55,26.2,27.57,25.93,27.1,21.5,27.5,24.67,28.5,27.2,27.6,23.07,31.73,28.47,27.8,26.6,23.1,25.5,30.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57973.46892,4.821312068333333,1228,140,350,100
2020-11-14 19:21:14,16.5,25.4,17.2,17.9,23.2,1,0,1,1,0,27.9,26.0,24.1,25.9,27.8,18.0,18.0,18.0,18.0,18.0,269,-539,2448,1547,-143,1092,752,752,412,1160,350,350,100,100,100,21.687368421052632,26.65105263157895,1.2563923757855138,46140.0,3.8404166666666666,21.4,21.55,20.85,20.03,20.57,20.8,19.83,21.6,23.8,20.2,22.7,22.13,22.13,24.27,25.3,22.1,22.15,19.2,21.45,26.2,27.57,25.9,27.03,21.5,27.5,24.7,28.5,27.2,27.4,23.0,31.6,28.4,27.67,26.6,23.1,25.43,30.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57969.94422,4.8309755475,1228,140,350,100
2020-11-14 19:26:44,16.6,25.3,17.2,17.9,23.2,1,0,1,1,0,28.0,26.0,23.9,25.9,27.9,18.0,18.0,18.0,18.0,18.0,270,-540,2449,1548,-144,1092,752,752,412,1160,350,350,100,100,100,21.70315789473684,26.725789473684213,1.2521995538490132,46310.0,3.8520833333333333,21.3,21.55,20.85,20.03,20.63,20.8,19.83,21.6,23.9,20.2,22.77,22.2,22.2,24.2,25.2,22.1,22.35,19.2,21.45,26.2,27.5,25.9,27.0,21.65,27.7,24.83,28.8,27.2,27.4,23.07,31.6,28.43,27.67,26.6,23.3,25.57,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57989.36134,4.8316377316666665,1228,140,350,100
2020-11-14 19:32:09,16.6,25.3,17.2,18.0,23.1,1,0,1,1,0,28.2,25.9,23.8,26.1,27.9,18.0,18.0,18.0,18.0,18.0,271,-541,2450,1549,-145,1092,752,752,412,1160,350,350,100,100,100,21.715263157894736,26.73157894736842,1.2509361230430325,45990.0,3.845833333333333,21.4,21.55,20.85,20.03,20.63,20.8,19.9,21.6,23.9,20.2,22.8,22.13,22.2,24.2,25.3,22.1,22.35,19.2,21.45,26.15,27.47,25.93,27.03,21.65,27.7,24.83,28.8,27.2,27.4,23.13,31.63,28.47,27.67,26.6,23.3,25.57,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57530.552299999996,4.813329735,1228,140,350,100
2020-11-14 19:37:37,16.6,25.3,17.3,18.0,23.2,1,0,1,1,0,27.9,26.0,23.8,26.0,27.9,18.0,18.0,18.0,18.0,18.0,272,-542,2451,1550,-146,1092,752,752,412,1160,350,350,100,100,100,21.73578947368421,26.790526315789474,1.249075593061575,46300.0,3.845416666666667,21.4,21.55,20.95,20.17,20.73,21.0,20.0,21.6,23.7,20.2,22.83,22.07,22.23,24.2,25.1,22.1,22.45,19.2,21.5,26.2,27.57,25.93,27.07,21.75,27.7,24.9,28.8,27.2,27.6,23.13,31.67,28.47,27.73,26.8,23.3,25.57,31.0,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57832.19996,4.806781344166666,1228,140,350,100
