Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-14 19:43:04,16.6,25.3,17.2,18.0,23.2,1,0,1,1,0,28.3,26.0,24.0,26.1,27.9,18.0,18.0,18.0,18.0,18.0,273,-543,2452,1551,-147,1092,752,752,412,1160,350,350,100,100,100,21.74684210526316,26.77052631578947,1.2550754391560581,46040.0,3.8475,21.4,21.55,20.85,20.03,20.77,21.0,20.0,21.6,23.7,20.2,22.83,22.13,22.13,24.2,25.3,22.3,22.35,19.2,21.65,26.15,27.57,25.93,27.07,21.65,27.8,24.9,28.8,27.2,27.4,23.13,31.67,28.47,27.8,26.8,23.3,25.63,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57783.67322,4.817328049166666,1228,140,350,100
2020-11-14 19:48:33,16.5,25.3,17.3,14.0,23.2,1,0,1,1,0,27.8,26.1,24.0,25.6,27.9,18.0,18.0,18.0,18.0,18.0,274,-544,2453,1552,-148,1092,752,752,412,1160,350,350,100,100,100,21.665789473684214,26.70263157894737,1.2808206953453123,46680.0,3.8633333333333333,21.4,21.55,20.95,20.17,20.4,20.6,19.13,21.6,24.3,20.2,22.7,22.2,22.23,24.17,25.3,22.0,22.1,19.2,21.45,26.2,27.57,25.93,27.13,21.5,27.7,24.83,28.5,27.2,27.6,23.07,31.73,28.43,27.73,26.8,23.1,25.4,30.3,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59788.71006,4.898849303333333,1228,140,350,100
2020-11-14 19:54:02,16.6,25.3,17.9,14.9,23.3,1,0,1,1,0,27.6,26.2,24.4,25.3,27.8,18.0,18.0,18.0,18.0,18.0,275,-545,2454,1553,-149,1092,752,752,412,1160,350,350,100,100,100,21.678947368421053,26.503684210526313,1.2376017487843147,46260.0,3.8724999999999996,21.4,21.6,20.85,20.1,20.33,20.5,18.9,21.6,25.2,20.5,22.47,22.47,22.33,24.4,25.5,21.6,21.3,19.2,21.65,26.3,27.63,26.0,27.2,21.45,27.7,24.63,27.9,27.2,27.4,22.77,31.73,28.33,28.03,26.4,22.9,24.2,29.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57251.4569,4.876673623333334,1228,140,350,100
2020-11-14 19:59:31,16.8,25.4,17.6,18.0,23.5,1,0,1,1,0,28.0,26.6,24.4,25.9,28.0,18.0,18.0,18.0,18.0,18.0,276,-546,2455,1554,-150,1092,752,752,412,1160,350,350,100,100,100,22.132105263157893,26.905789473684212,1.233073722591638,46290.0,3.8562499999999997,21.65,21.85,21.15,20.47,21.13,21.4,20.3,21.6,26.0,20.7,22.93,22.63,22.57,24.53,25.7,22.3,21.9,19.2,22.5,26.6,27.83,26.17,27.37,22.15,28.3,25.33,28.9,27.2,27.8,23.07,32.0,28.6,28.23,26.6,23.3,24.63,30.2,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57078.982619999995,4.763768313333332,1228,140,350,100
2020-11-14 20:04:58,17.0,25.6,17.6,18.8,23.6,1,0,1,1,0,28.2,26.8,24.7,26.2,28.1,18.0,18.0,18.0,18.0,18.0,277,-547,2456,1555,-151,1092,752,752,412,1160,350,350,100,100,100,22.33736842105263,27.246315789473687,1.23400542043779,46520.0,3.8670833333333334,21.8,22.15,21.35,20.63,21.53,21.7,20.77,21.6,26.2,20.9,23.13,22.7,22.67,24.73,25.7,22.7,22.25,19.2,22.7,26.85,28.0,26.33,27.6,22.6,28.7,25.9,29.6,27.6,27.9,23.47,32.2,28.9,28.27,27.0,23.7,25.03,30.6,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57405.93216,4.7702047825,1228,140,350,100
2020-11-14 20:10:27,17.2,25.7,17.4,19.2,23.7,1,0,1,1,0,28.7,26.9,24.8,26.4,28.1,18.0,18.0,18.0,18.0,18.0,278,-548,2457,1556,-152,1092,752,752,412,1160,350,350,100,100,100,22.46631578947368,27.384210526315794,1.2332964738275598,46470.0,3.874583333333333,21.9,22.15,21.4,20.67,21.87,22.0,20.97,21.6,26.4,20.9,23.47,22.8,22.73,24.8,25.9,22.8,22.5,19.2,22.8,26.9,28.2,26.5,27.67,22.75,29.0,26.2,29.8,27.8,27.8,23.6,32.27,28.97,28.27,27.2,23.8,25.27,30.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57311.28714,4.7798841375,1228,140,350,100
2020-11-14 20:15:58,17.0,25.9,17.7,19.5,23.7,1,0,1,1,0,28.6,27.1,24.8,26.4,28.3,18.0,18.0,18.0,18.0,18.0,279,-549,2458,1557,-153,1092,752,752,412,1160,350,350,100,100,100,22.593157894736848,27.53473684210526,1.2375500289838157,46190.0,3.860833333333333,22.0,22.35,21.5,20.73,22.0,22.1,21.17,21.6,26.6,21.0,23.63,22.87,22.87,24.8,26.1,23.0,22.7,19.2,23.05,26.9,28.2,26.57,27.8,22.9,29.2,26.4,30.1,28.0,27.9,23.8,32.33,29.13,28.3,27.4,24.0,25.43,31.1,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57162.43584,4.769738457499999,1228,140,350,100
2020-11-14 20:21:30,16.8,26.0,17.6,19.6,23.7,1,0,1,1,0,28.5,27.1,25.0,26.5,28.3,18.0,18.0,18.0,18.0,18.0,280,-550,2459,1558,-154,1092,752,752,412,1160,350,350,100,100,100,22.626315789473686,27.643684210526317,1.2413041180258226,46420.0,3.8587499999999997,22.0,22.35,21.5,20.73,22.13,22.1,21.3,21.6,26.6,21.0,23.63,22.87,22.87,24.77,26.1,23.2,22.8,19.2,23.15,27.0,28.2,26.6,27.8,23.1,29.4,26.6,30.3,28.0,27.9,24.0,32.43,29.23,28.37,27.6,24.2,25.63,31.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57621.337159999995,4.782657208333332,1228,140,350,100
2020-11-14 20:26:58,16.6,26.1,17.2,20.0,23.7,1,0,1,1,0,29.0,27.3,24.9,26.6,28.3,18.0,18.0,18.0,18.0,18.0,281,-551,2460,1559,-155,1092,752,752,412,1160,350,350,100,100,100,22.635263157894737,27.648947368421055,1.2407923045088383,46300.0,3.8633333333333333,22.0,22.25,21.35,20.6,22.17,22.3,21.5,21.6,26.6,20.9,23.8,22.73,22.87,24.8,26.3,23.2,22.85,19.2,23.05,26.9,28.2,26.57,27.73,23.1,29.4,26.6,30.3,28.2,27.8,24.0,32.33,29.23,28.37,27.6,24.2,25.73,31.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57448.6837,4.794584202499999,1228,140,350,100
2020-11-14 20:32:36,16.3,26.1,16.8,18.5,23.5,1,0,1,1,0,28.2,27.0,24.8,26.7,28.3,18.0,18.0,18.0,18.0,18.0,282,-552,2461,1560,-156,1092,752,752,412,1160,350,350,100,100,100,22.39578947368421,27.52368421052632,1.2531875131960182,46510.0,3.8670833333333334,21.8,22.05,21.15,20.5,21.77,22.0,21.17,21.6,25.8,20.5,23.63,22.43,22.67,24.5,25.9,23.2,23.05,19.2,22.6,26.85,28.03,26.33,27.47,22.8,29.0,26.4,30.3,28.2,27.6,24.0,32.2,29.1,28.2,27.7,24.2,25.87,31.5,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58285.75124,4.8222681225,1228,140,350,100
2020-11-14 20:38:04,16.2,26.2,16.6,18.4,23.2,1,0,1,1,0,27.9,27.3,24.8,26.2,28.2,18.0,18.0,18.0,18.0,18.0,283,-553,2462,1561,-157,1092,752,752,412,1160,350,350,100,100,100,22.170526315789473,27.34894736842105,1.2980805762361165,46680.0,3.8829166666666666,21.65,21.9,21.05,20.3,21.57,21.7,21.2,21.6,24.8,20.0,23.53,22.17,22.3,24.37,25.3,23.0,23.35,19.2,22.25,26.5,27.8,26.17,27.33,22.7,28.6,25.93,29.9,28.2,27.4,23.9,31.97,29.0,28.0,27.6,24.0,26.1,31.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60594.4013,4.953339689166667,1228,140,350,100
2020-11-14 20:43:30,16.2,26.0,16.5,18.3,23.1,1,0,1,1,0,28.2,26.5,24.3,25.7,28.1,18.0,18.0,18.0,18.0,18.0,284,-554,2463,1562,-158,1092,752,752,412,1160,350,350,100,100,100,21.757894736842104,26.897894736842105,1.2736848762569843,46720.0,3.8916666666666666,21.45,21.5,20.85,20.1,20.7,21.0,20.17,21.6,24.3,19.9,22.9,21.9,22.1,24.13,25.2,22.3,22.55,19.2,21.55,26.3,27.57,25.87,27.13,21.75,28.1,25.17,29.2,27.8,27.0,23.4,31.7,28.6,27.87,27.0,23.5,25.47,31.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59506.55742,5.0042066133333325,1228,140,350,100
2020-11-14 20:48:59,16.6,25.7,16.6,17.9,23.2,1,0,1,1,0,28.0,26.2,23.7,25.6,27.9,18.0,18.0,18.0,18.0,18.0,285,-555,2464,1563,-159,1092,752,752,412,1160,350,350,100,100,100,21.57263157894737,26.691578947368424,1.270355864547069,46520.0,3.885,21.3,21.45,20.75,20.03,20.33,20.6,19.83,21.6,23.7,19.7,22.67,21.67,21.93,24.07,25.3,22.0,22.35,19.2,21.4,26.15,27.4,25.77,27.03,21.5,27.7,24.9,28.9,27.6,27.0,23.07,31.43,28.4,27.73,26.8,23.3,25.33,31.0,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59096.95482,4.94181301,1228,140,350,100
2020-11-14 20:54:26,16.5,25.6,16.5,18.0,23.1,1,0,1,1,0,27.6,25.9,23.5,25.4,27.9,18.0,18.0,18.0,18.0,18.0,286,-556,2465,1564,-160,1092,752,752,412,1160,350,350,100,100,100,21.45842105263158,26.552105263157895,1.263324928955783,46890.0,3.892083333333333,21.2,21.4,20.65,19.9,20.23,20.5,19.7,21.6,23.6,19.5,22.47,21.57,21.87,24.07,25.3,21.8,22.05,19.2,21.1,26.15,27.37,25.7,26.93,21.3,27.5,24.63,28.8,27.4,26.8,22.87,31.33,28.27,27.67,26.6,23.1,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59237.30592,4.9305941975,1228,140,350,100
2020-11-14 20:59:52,16.3,25.4,16.8,17.7,23.1,1,0,1,1,0,27.7,26.0,23.7,25.4,27.9,18.0,18.0,18.0,18.0,18.0,287,-557,2466,1565,-161,1092,752,752,412,1160,350,350,100,100,100,21.448947368421056,26.53894736842105,1.2668516216638162,46840.0,3.9054166666666665,21.2,21.35,20.65,19.97,20.17,20.5,19.7,21.6,23.6,19.7,22.43,21.63,21.9,23.93,25.1,21.8,22.0,19.2,21.1,26.05,27.47,25.7,27.0,21.25,27.5,24.63,28.8,27.2,27.0,22.8,31.33,28.27,27.6,26.4,22.9,25.27,31.0,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59339.32996,4.940693161666666,1228,140,350,100
2020-11-14 21:05:21,16.5,25.3,16.9,17.6,22.9,1,0,1,1,0,27.7,26.0,23.7,25.3,27.8,18.0,18.0,18.0,18.0,18.0,288,-558,2467,1566,-162,1092,752,752,412,1160,350,350,100,100,100,21.361052631578946,26.439999999999998,1.2649509674943387,46800.0,3.9016666666666664,21.05,21.3,20.55,19.83,20.13,20.3,19.53,21.6,23.4,19.6,22.3,21.57,21.77,23.93,25.1,21.6,22.0,19.2,21.1,26.05,27.23,25.63,26.87,21.05,27.3,24.47,28.5,27.2,27.0,22.73,31.33,28.2,27.6,26.4,22.9,25.07,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59199.70528,4.939126468333333,1228,140,350,100
2020-11-14 21:10:50,16.3,25.3,16.8,17.7,22.9,1,0,1,1,0,27.9,25.9,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,289,-559,2468,1567,-163,1092,752,752,412,1160,350,350,100,100,100,21.37052631578947,26.42947368421052,1.2672170728940892,46900.0,3.904166666666667,21.05,21.3,20.55,19.87,20.03,20.5,19.6,21.6,23.4,19.7,22.3,21.63,21.83,23.93,24.9,21.6,22.0,19.2,21.05,26.05,27.23,25.63,26.83,21.05,27.3,24.47,28.5,27.2,27.0,22.73,31.27,28.27,27.53,26.4,22.8,25.13,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59432.48072,4.94300775,1228,140,350,100
2020-11-14 21:16:19,16.2,25.1,16.8,17.6,22.9,1,0,1,1,0,27.5,25.7,23.6,25.2,27.7,18.0,18.0,18.0,18.0,18.0,290,-560,2469,1568,-164,1092,752,752,412,1160,350,350,100,100,100,21.281052631578945,26.336315789473684,1.2659820247381302,46840.0,3.905833333333333,21.05,21.2,20.5,19.77,20.0,20.3,19.43,21.6,23.3,19.5,22.13,21.5,21.73,23.83,24.9,21.6,21.85,19.2,20.95,25.95,27.17,25.57,26.73,21.0,27.3,24.4,28.5,27.0,26.9,22.57,31.2,28.03,27.47,26.2,22.8,25.07,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59298.59804,4.947128281666666,1228,140,350,100
2020-11-14 21:21:46,16.2,25.0,16.8,17.7,22.8,1,0,1,1,0,27.8,25.6,23.3,25.2,27.7,18.0,18.0,18.0,18.0,18.0,291,-561,2470,1569,-165,1092,752,752,412,1160,350,350,100,100,100,21.267894736842106,26.31157894736842,1.265535904105975,46940.0,3.9074999999999998,21.05,21.2,20.45,19.73,20.03,20.3,19.47,21.6,23.2,19.5,22.1,21.53,21.7,23.83,24.9,21.5,21.85,19.2,20.95,25.85,27.17,25.5,26.73,21.0,27.3,24.4,28.4,27.0,26.8,22.57,31.2,28.03,27.47,26.2,22.8,25.07,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59404.25534,4.945952224166666,1228,140,350,100
2020-11-14 21:27:15,16.2,25.0,16.8,17.6,22.7,1,0,1,1,0,27.5,25.6,23.6,25.2,27.6,18.0,18.0,18.0,18.0,18.0,292,-562,2471,1570,-166,1092,752,752,412,1160,350,350,100,100,100,21.23157894736842,26.24052631578947,1.2633735923217135,47050.0,3.91625,20.95,21.1,20.45,19.73,19.97,20.2,19.37,21.6,23.2,19.5,22.03,21.5,21.67,23.83,24.9,21.5,21.85,19.2,20.85,25.85,27.1,25.43,26.73,20.9,27.1,24.27,28.3,26.9,26.8,22.53,31.2,27.93,27.37,26.2,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59441.72752,4.9519159525,1228,140,350,100
2020-11-14 21:32:50,12.9,24.9,16.5,17.6,23.9,1,0,1,1,0,27.4,25.6,23.0,25.0,27.6,18.0,18.0,18.0,18.0,18.0,293,-563,2472,1571,-167,1092,752,752,412,1160,350,350,100,100,100,21.203157894736844,26.220526315789474,1.2833203138069316,46840.0,3.9120833333333334,20.9,20.85,20.2,19.53,19.93,20.1,19.37,21.6,23.8,19.2,22.03,21.5,21.53,23.77,25.3,21.5,21.75,19.2,20.8,25.85,27.03,25.33,26.57,20.9,27.3,24.23,28.3,26.8,26.8,22.57,31.0,27.9,27.47,26.2,22.6,24.87,30.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60110.7235,4.981352125833333,1228,140,350,100
2020-11-14 21:38:20,15.0,24.9,16.9,17.6,25.5,1,0,1,1,0,27.8,25.7,23.4,25.2,27.6,18.0,18.0,18.0,18.0,18.0,294,-564,2473,1572,-168,1092,752,752,412,1160,350,350,100,100,100,21.29315789473684,26.25315789473684,1.2204488336268275,46950.0,3.907916666666667,20.65,20.55,19.85,19.7,20.03,20.1,19.27,21.6,24.8,19.2,22.2,21.7,21.4,23.87,25.9,21.6,21.9,19.2,21.05,25.7,26.83,25.07,26.67,21.0,27.3,24.27,28.3,26.8,27.2,22.57,31.27,27.9,27.7,26.0,22.8,24.93,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57300.07274,4.892116509999999,1228,140,350,100
2020-11-14 21:43:50,21.3,25.1,17.9,17.4,25.5,1,0,1,1,0,28.1,26.3,24.8,25.9,28.0,18.0,18.0,18.0,18.0,18.0,295,-565,2474,1573,-169,1092,752,752,412,1160,350,350,100,100,100,21.964210526315792,26.780526315789473,1.2396827177156264,47120.0,3.9195833333333328,21.75,22.3,21.95,21.83,20.3,20.5,19.5,21.6,24.8,20.4,22.37,22.37,22.13,24.47,26.3,21.8,22.35,19.2,21.4,26.75,28.07,26.53,28.1,21.25,27.3,24.43,28.5,27.0,27.6,22.7,31.93,28.4,28.33,26.4,22.9,25.37,30.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58413.84966,4.821413433333333,1228,140,350,100
2020-11-14 21:49:19,16.5,25.3,17.3,17.6,24.1,1,0,1,1,0,27.6,26.2,24.0,25.5,28.0,18.0,18.0,18.0,18.0,18.0,296,-566,2475,1574,-170,1092,752,752,412,1160,350,350,100,100,100,21.775263157894738,26.720526315789474,1.249519983053098,47280.0,3.9333333333333336,21.9,22.05,21.6,21.07,20.23,20.6,19.53,21.6,23.9,20.4,22.37,22.2,22.1,24.53,25.5,21.8,22.1,19.2,21.05,26.9,28.2,26.67,27.6,21.25,27.5,24.5,28.3,27.2,27.2,22.77,31.7,28.4,28.1,26.8,22.9,24.93,30.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59077.3048,4.895464769166666,1228,140,350,100
2020-11-14 21:54:47,16.0,25.3,17.3,17.4,23.2,1,0,1,1,0,27.3,26.3,24.1,25.6,28.0,18.0,18.0,18.0,18.0,18.0,297,-567,2476,1575,-171,1092,752,752,412,1160,350,350,100,100,100,21.64894736842105,26.65473684210526,1.2791363545529941,47380.0,3.9441666666666664,21.8,21.95,21.5,20.73,20.23,20.6,19.6,21.6,23.6,20.4,22.27,22.1,22.1,24.2,24.8,21.6,22.0,19.2,21.05,26.6,28.1,26.53,27.4,21.25,27.5,24.5,28.5,27.2,27.2,22.73,31.7,28.33,27.87,26.8,22.8,24.9,30.3,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60605.48048,4.986782719999999,1228,140,350,100
2020-11-14 22:00:17,16.3,25.1,17.0,17.6,22.8,1,0,1,1,0,27.7,26.0,23.8,25.6,27.9,18.0,18.0,18.0,18.0,18.0,298,-568,2477,1576,-172,1092,752,752,412,1160,350,350,100,100,100,21.443684210526317,26.50578947368421,1.2636467417594008,47480.0,3.9524999999999997,21.4,21.45,20.65,19.93,20.2,20.5,19.6,21.6,24.1,19.9,22.27,21.67,21.83,23.93,24.8,21.6,21.85,19.2,20.95,26.15,27.6,25.9,27.0,21.25,27.5,24.57,28.5,27.2,27.0,22.7,31.43,28.27,27.67,26.6,22.8,24.9,30.1,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59997.9473,5.025142824166666,1228,140,350,100
2020-11-14 22:05:49,16.2,25.1,16.6,17.9,22.7,1,0,1,1,0,27.7,25.9,23.5,25.8,27.8,18.0,18.0,18.0,18.0,18.0,299,-569,2478,1577,-173,1092,752,752,412,1160,350,350,100,100,100,21.38947368421053,26.449473684210528,1.2612993942447073,47480.0,3.956666666666666,21.05,21.3,20.45,19.7,20.27,20.5,19.7,21.6,24.3,19.5,22.27,21.6,21.73,23.83,24.8,21.8,21.85,19.2,20.95,26.05,27.33,25.7,26.97,21.35,27.5,24.57,28.5,27.0,26.8,22.73,31.43,28.1,27.47,26.6,22.9,24.97,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59886.495240000004,4.995185105833333,1228,140,350,100
2020-11-14 22:11:20,16.0,25.0,16.9,17.9,22.7,1,0,1,1,0,27.7,25.7,23.5,25.7,27.7,18.0,18.0,18.0,18.0,18.0,300,-570,2479,1578,-174,1092,752,752,412,1160,350,350,100,100,100,21.382105263157897,26.44736842105263,1.2592666307103313,47500.0,3.9575,21.05,21.1,20.45,19.7,20.27,20.6,19.8,21.6,24.1,19.5,22.3,21.53,21.73,23.83,24.8,21.8,21.85,19.2,21.05,25.95,27.3,25.7,26.87,21.35,27.5,24.7,28.5,27.0,26.8,22.73,31.43,28.2,27.47,26.5,22.8,25.1,30.3,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59815.16496,4.987569175,1228,140,350,100
2020-11-14 22:16:50,16.0,24.9,16.8,17.7,22.7,1,0,1,1,0,27.7,25.6,23.8,25.8,27.7,18.0,18.0,18.0,18.0,18.0,301,-571,2480,1579,-175,1092,752,752,412,1160,350,350,100,100,100,21.382105263157893,26.457894736842103,1.255001813222818,47550.0,3.9604166666666663,21.0,21.1,20.45,19.7,20.3,20.6,19.73,21.6,24.3,19.5,22.37,21.47,21.67,23.77,24.8,21.8,21.85,19.2,21.05,25.85,27.4,25.63,26.8,21.35,27.5,24.7,28.8,27.0,26.8,22.77,31.43,28.2,27.4,26.4,22.9,25.2,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59675.33622,4.978770882499999,1228,140,350,100
2020-11-14 22:22:18,16.9,24.9,16.6,17.9,22.9,1,0,1,1,0,27.9,25.8,23.7,25.8,27.7,18.0,18.0,18.0,18.0,18.0,302,-572,2481,1580,-176,1092,752,752,412,1160,350,350,100,100,100,21.426315789473684,26.52263157894737,1.2520662220566277,47820.0,3.97375,21.0,21.25,20.55,19.9,20.3,20.6,19.73,21.6,24.3,19.7,22.37,21.53,21.7,23.77,24.9,21.8,21.85,19.2,21.05,26.05,27.4,25.7,26.93,21.35,27.7,24.7,28.8,27.0,26.9,22.77,31.43,28.2,27.47,26.6,22.9,25.13,30.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59873.80674,4.98121429,1228,140,350,100
2020-11-14 22:27:47,16.9,24.9,16.8,17.9,22.9,1,0,1,1,0,27.7,25.7,23.5,25.8,27.8,18.0,18.0,18.0,18.0,18.0,303,-573,2482,1581,-177,1092,752,752,412,1160,350,350,100,100,100,21.469473684210524,26.54736842105263,1.2526114529543952,47640.0,3.9774999999999996,21.1,21.35,20.7,20.03,20.3,20.6,19.8,21.6,24.3,19.7,22.37,21.63,21.77,23.77,24.9,21.8,21.95,19.2,21.05,26.15,27.5,25.83,27.07,21.35,27.5,24.77,28.8,27.0,27.0,22.77,31.43,28.2,27.53,26.4,22.9,25.23,30.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59674.40962,4.981175681666667,1228,140,350,100
2020-11-14 22:33:17,17.0,24.9,16.8,17.9,23.1,1,0,1,1,0,28.0,25.8,23.5,25.5,27.8,18.0,18.0,18.0,18.0,18.0,304,-574,2483,1582,-178,1092,752,752,412,1160,350,350,100,100,100,21.48263157894737,26.573684210526316,1.254576230207578,47430.0,3.9612499999999997,21.1,21.35,20.75,19.97,20.4,20.6,19.8,21.6,24.1,19.7,22.37,21.63,21.83,23.87,25.1,21.8,21.95,19.2,21.05,26.05,27.5,25.83,27.07,21.4,27.7,24.77,28.8,27.0,27.0,22.77,31.5,28.27,27.47,26.6,22.9,25.3,30.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59504.5506,4.965790009166667,1228,140,350,100
2020-11-14 22:38:46,16.9,25.0,17.0,17.9,23.1,1,0,1,1,0,28.0,25.8,23.6,25.8,27.8,18.0,18.0,18.0,18.0,18.0,305,-575,2484,1583,-179,1092,752,752,412,1160,350,350,100,100,100,21.515263157894736,26.58421052631579,1.255967056054275,47610.0,3.96,21.1,21.45,20.75,20.17,20.33,20.6,19.87,21.6,24.1,19.8,22.43,21.67,21.87,23.9,25.1,21.8,22.0,19.2,21.05,26.15,27.53,25.93,27.07,21.4,27.7,24.77,28.8,27.0,27.0,22.77,31.57,28.27,27.47,26.5,22.9,25.2,30.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59796.59154,4.9708809225,1228,140,350,100
2020-11-14 22:44:14,17.0,25.0,16.9,17.9,23.1,1,0,1,1,0,28.1,25.7,23.9,25.7,27.8,18.0,18.0,18.0,18.0,18.0,306,-576,2485,1584,-180,1092,752,752,412,1160,350,350,100,100,100,21.48578947368421,26.56578947368421,1.2542813390492797,47600.0,3.967083333333333,21.1,21.45,20.75,20.03,20.3,20.6,19.87,21.6,24.1,19.7,22.4,21.63,21.9,23.9,24.9,21.8,21.95,19.2,21.05,26.15,27.53,25.93,27.07,21.4,27.7,24.77,28.8,27.0,27.0,22.77,31.43,28.27,27.53,26.4,22.9,25.23,30.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59703.79174,4.979182636666667,1228,140,350,100
2020-11-14 22:49:43,16.9,25.0,16.9,18.1,23.1,1,0,1,1,0,28.0,25.8,23.7,25.7,27.8,18.0,18.0,18.0,18.0,18.0,307,-577,2486,1585,-181,1092,752,752,412,1160,350,350,100,100,100,21.566842105263156,26.62421052631579,1.2532956924423997,47800.0,3.975,21.3,21.55,20.75,20.17,20.4,20.8,19.9,21.6,24.1,19.9,22.5,21.67,22.0,23.93,24.9,22.0,22.0,19.2,21.1,26.25,27.6,25.93,27.13,21.45,27.7,24.8,28.8,27.0,27.2,22.8,31.67,28.33,27.6,26.6,22.9,25.1,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59907.534100000004,4.983805243333333,1228,140,350,100
2020-11-14 22:55:12,17.0,25.0,16.9,18.0,23.2,1,0,1,1,0,27.6,25.7,23.7,26.0,27.9,18.0,18.0,18.0,18.0,18.0,308,-578,2487,1586,-182,1092,752,752,412,1160,350,350,100,100,100,21.611052631578946,26.645263157894735,1.2548097682715431,47820.0,3.984166666666667,21.3,21.55,20.95,20.2,20.5,20.8,19.93,21.6,24.5,19.9,22.47,21.67,21.97,23.87,25.1,22.0,22.0,19.2,21.1,26.25,27.6,26.03,27.23,21.45,27.8,24.83,28.9,27.0,27.0,22.83,31.67,28.4,27.6,26.6,22.9,25.07,30.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60005.00312,4.9963557175,1228,140,350,100
2020-11-14 23:00:41,17.3,25.0,17.0,18.1,23.2,1,0,1,1,0,28.1,25.8,23.6,25.6,27.9,18.0,18.0,18.0,18.0,18.0,309,-579,2488,1587,-183,1092,752,752,412,1160,350,350,100,100,100,21.622631578947367,26.69,1.2521952583211144,47920.0,3.9891666666666663,21.3,21.55,20.95,20.17,20.47,20.8,19.93,21.6,24.5,19.9,22.57,21.67,21.97,24.0,25.1,22.0,22.05,19.2,21.1,26.25,27.6,26.03,27.23,21.45,27.7,24.9,28.9,27.2,27.2,22.87,31.67,28.37,27.6,26.6,23.1,25.27,30.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60005.19678,5.000424995833333,1228,140,350,100
2020-11-14 23:06:08,17.0,25.0,16.9,18.1,23.2,1,0,1,1,0,28.2,25.8,23.7,25.7,27.9,18.0,18.0,18.0,18.0,18.0,310,-580,2489,1588,-184,1092,752,752,412,1160,350,350,100,100,100,21.590000000000003,26.72421052631579,1.253300666920502,47590.0,3.9795833333333333,21.3,21.5,20.85,20.17,20.47,20.8,19.93,21.6,24.1,19.9,22.57,21.67,21.97,23.93,25.1,22.0,22.05,19.2,21.1,26.25,27.7,26.03,27.2,21.55,27.9,24.93,28.9,27.2,27.2,22.93,31.67,28.4,27.6,26.6,23.1,25.23,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59644.57874,4.985407313333333,1228,140,350,100
2020-11-14 23:11:37,17.0,25.1,16.9,18.1,23.2,1,0,1,1,0,27.8,25.9,23.6,25.9,27.9,18.0,18.0,18.0,18.0,18.0,311,-581,2490,1589,-185,1092,752,752,412,1160,350,350,100,100,100,21.622105263157895,26.70684210526316,1.2557494613181566,47600.0,3.9662499999999996,21.3,21.55,20.85,20.17,20.47,20.8,19.93,21.6,24.3,19.9,22.57,21.73,22.0,24.0,25.3,22.0,22.0,19.2,21.15,26.25,27.63,26.03,27.2,21.45,27.7,24.97,28.9,27.2,27.2,22.93,31.63,28.47,27.6,26.6,23.1,25.37,30.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59773.674360000005,4.975760545833333,1228,140,350,100
2020-11-14 23:17:04,17.0,25.0,17.2,18.0,23.2,1,0,1,1,0,28.1,25.8,23.7,26.0,27.8,18.0,18.0,18.0,18.0,18.0,312,-582,2491,1590,-186,1092,752,752,412,1160,350,350,100,100,100,21.628947368421052,26.711052631578948,1.256266826433823,47770.0,3.97375,21.3,21.55,20.95,20.17,20.53,20.8,19.93,21.6,24.3,19.9,22.57,21.8,22.0,24.0,25.1,22.0,22.05,19.2,21.2,26.25,27.6,26.03,27.27,21.55,27.7,24.97,28.9,27.2,27.2,22.93,31.67,28.47,27.67,26.6,23.1,25.4,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60011.866299999994,4.9910641941666665,1228,140,350,100
2020-11-14 23:22:31,17.0,25.0,17.0,18.0,23.2,1,0,1,1,0,27.9,25.9,23.9,25.9,27.9,18.0,18.0,18.0,18.0,18.0,313,-583,2492,1591,-187,1092,752,752,412,1160,350,350,100,100,100,21.639473684210525,26.71578947368421,1.2556432638596595,47710.0,3.9783333333333335,21.3,21.55,20.95,20.2,20.6,20.8,19.93,21.6,24.3,19.9,22.57,21.77,22.0,23.93,25.3,22.0,22.05,19.2,21.2,26.25,27.73,26.03,27.27,21.55,27.7,24.97,28.8,27.2,27.2,22.93,31.67,28.47,27.6,26.6,23.1,25.5,30.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59906.74012,4.9966086008333335,1228,140,350,100
2020-11-14 23:27:59,17.0,25.0,17.0,18.0,23.2,1,0,1,1,0,28.3,26.0,23.9,25.6,27.9,18.0,18.0,18.0,18.0,18.0,314,-584,2493,1592,-188,1092,752,752,412,1160,350,350,100,100,100,21.665789473684214,26.72947368421053,1.2554617247364497,47450.0,3.965,21.3,21.55,20.95,20.2,20.57,20.8,20.03,21.6,24.5,20.0,22.57,21.83,22.0,24.0,25.3,22.0,22.05,19.2,21.2,26.25,27.73,26.03,27.2,21.55,27.7,24.97,28.9,27.2,27.2,22.93,31.67,28.43,27.63,26.6,23.1,25.3,30.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59571.658840000004,4.978266623333333,1228,140,350,100
2020-11-14 23:33:27,17.0,25.0,16.9,18.0,23.2,1,0,1,1,0,28.2,25.9,23.8,25.8,27.9,18.0,18.0,18.0,18.0,18.0,315,-585,2494,1593,-189,1092,752,752,412,1160,350,350,100,100,100,21.61894736842105,26.678947368421053,1.2547404538504991,47590.0,3.96,21.3,21.55,20.85,20.2,20.47,20.8,19.93,21.6,24.3,19.9,22.57,21.77,21.97,24.0,25.1,22.0,22.05,19.2,21.2,26.25,27.63,26.03,27.13,21.45,27.7,24.97,28.9,27.2,27.0,22.93,31.67,28.37,27.6,26.6,23.1,25.2,30.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59713.0982,4.9701982099999995,1228,140,350,100
2020-11-14 23:38:57,17.2,25.1,16.9,18.1,23.2,1,0,1,1,0,28.1,25.9,23.6,25.9,27.9,18.0,18.0,18.0,18.0,18.0,316,-586,2495,1594,-190,1092,752,752,412,1160,350,350,100,100,100,21.639999999999997,26.72631578947368,1.2561415484959937,47710.0,3.970833333333333,21.3,21.55,20.95,20.23,20.53,20.8,20.03,21.6,24.3,19.9,22.57,21.83,21.97,24.0,25.2,22.0,22.0,19.2,21.2,26.25,27.7,26.03,27.23,21.55,27.9,24.97,28.9,27.2,27.2,22.93,31.67,28.47,27.63,26.6,23.1,25.3,30.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59930.51328,4.985150478333333,1228,140,350,100
2020-11-14 23:44:24,17.0,25.0,16.9,18.0,23.2,1,0,1,1,0,27.8,25.8,23.6,26.1,27.9,18.0,18.0,18.0,18.0,18.0,317,-587,2496,1595,-191,1092,752,752,412,1160,350,350,100,100,100,21.638947368421054,26.694210526315786,1.2533879460778485,47870.0,3.9825,21.3,21.55,20.85,20.17,20.53,20.8,19.97,21.6,24.5,19.9,22.57,21.77,22.0,23.93,25.3,22.0,22.0,19.2,21.2,26.25,27.6,26.03,27.2,21.5,27.7,24.97,28.9,27.2,27.0,22.93,31.67,28.4,27.6,26.7,23.1,25.37,30.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59999.68098,4.997091427499999,1228,140,350,100
2020-11-14 23:49:55,17.0,25.0,16.9,18.0,23.2,1,0,1,1,0,28.2,25.8,23.9,25.8,27.9,18.0,18.0,18.0,18.0,18.0,318,-588,2497,1596,-192,1092,752,752,412,1160,350,350,100,100,100,21.62578947368421,26.705263157894734,1.253236024629059,47860.0,3.98875,21.3,21.55,20.95,20.17,20.5,20.8,19.93,21.6,24.3,19.9,22.57,21.67,21.97,23.93,25.3,22.0,22.05,19.2,21.2,26.25,27.63,26.03,27.2,21.45,27.7,24.97,28.9,27.2,27.0,22.93,31.67,28.37,27.6,26.8,23.1,25.27,30.7,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59979.87614,4.999148213333333,1228,140,350,100
2020-11-14 23:55:22,17.3,25.1,16.9,18.0,23.2,1,0,1,1,0,28.2,25.9,23.7,25.7,27.9,18.0,18.0,18.0,18.0,18.0,319,-589,2498,1597,-193,1092,752,752,412,1160,350,350,100,100,100,21.658947368421053,26.75421052631579,1.2593732011399548,48020.0,3.9949999999999997,21.3,21.55,20.95,20.17,20.53,20.8,19.97,21.6,24.6,19.9,22.57,21.83,22.0,24.0,25.3,22.0,22.05,19.2,21.2,26.25,27.73,26.1,27.27,21.55,27.9,24.97,28.9,27.2,27.2,22.93,31.77,28.47,27.73,26.6,23.1,25.23,30.8,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60475.10112,5.018957385833333,1228,140,350,100
2020-11-15 00:00:52,17.0,25.1,17.6,12.4,23.3,1,0,1,1,0,27.7,26.0,24.5,25.0,27.9,18.0,18.0,18.0,18.0,18.0,320,-590,2499,1598,-194,1092,752,752,412,1160,350,350,100,100,100,21.469473684210527,26.47947368421053,1.2684012983437443,47860.0,3.9949999999999997,21.3,21.55,20.85,20.23,20.07,20.0,18.3,21.6,25.2,20.0,22.17,21.93,22.1,24.17,25.3,21.5,21.15,19.2,21.3,26.3,27.8,26.1,27.23,21.25,27.5,24.57,28.1,27.2,27.2,22.63,31.8,28.33,27.87,26.6,22.6,24.43,29.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60705.68614,5.049199469166666,1228,140,350,100
2020-11-15 00:06:20,17.3,25.1,17.6,17.3,23.5,1,0,1,1,0,28.0,26.3,24.3,25.5,27.9,18.0,18.0,18.0,18.0,18.0,321,-591,2500,1599,-195,1092,752,752,412,1160,350,350,100,100,100,21.773157894736844,26.63157894736842,1.2269644404256799,47860.0,3.9883333333333333,21.45,21.8,21.0,20.27,20.6,20.8,19.7,21.6,25.6,20.3,22.4,22.1,22.2,24.37,25.3,21.7,21.3,19.2,22.0,26.6,27.87,26.17,27.4,21.6,27.9,24.9,28.3,27.2,27.2,22.77,31.8,28.33,28.03,26.6,22.9,24.2,29.9,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58722.51812,4.9761751775,1228,140,350,100
2020-11-15 00:11:50,16.6,25.3,17.4,18.7,23.3,1,0,1,1,0,28.3,26.5,24.4,25.9,28.0,18.0,18.0,18.0,18.0,18.0,322,-592,2501,1600,-196,1092,752,752,412,1160,350,350,100,100,100,22.104210526315786,27.077368421052626,1.235168086894376,47860.0,3.9883333333333333,21.65,21.85,21.15,20.43,21.23,21.5,20.6,21.6,26.0,20.5,22.87,22.37,22.43,24.4,25.5,22.3,21.9,19.2,22.5,26.75,27.93,26.33,27.6,22.2,28.7,25.7,29.4,27.4,27.6,23.07,32.13,28.8,28.1,26.8,23.3,24.63,30.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59115.14464,4.909902615,1228,140,350,100
2020-11-15 00:17:19,16.8,25.5,17.6,19.0,23.3,1,0,1,1,0,28.6,26.8,24.7,26.2,28.1,18.0,18.0,18.0,18.0,18.0,323,-593,2502,1601,-197,1092,752,752,412,1160,350,350,100,100,100,22.225263157894734,27.288947368421052,1.2348760303025577,48140.0,4.0,21.65,21.95,21.15,20.43,21.53,21.6,20.83,21.6,26.2,20.5,23.07,22.5,22.57,24.4,25.5,22.7,22.2,19.2,22.7,26.75,28.07,26.4,27.57,22.6,29.0,26.03,29.8,27.6,27.8,23.47,32.3,28.9,28.17,27.2,23.7,25.0,30.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59446.9321,4.940086530833333,1228,140,350,100
2020-11-15 00:23:00,16.6,25.6,17.2,19.5,23.3,1,0,1,1,0,28.7,26.8,24.9,26.3,28.2,18.0,18.0,18.0,18.0,18.0,324,-594,2503,1602,-198,1092,752,752,412,1160,350,350,100,100,100,22.332631578947364,27.437894736842107,1.242504057854622,48030.0,4.007083333333333,21.8,21.95,21.15,20.47,21.8,21.8,21.1,21.6,26.4,20.7,23.27,22.5,22.53,24.4,25.7,22.8,22.35,19.2,22.8,26.95,28.13,26.43,27.6,22.75,29.2,26.37,30.1,27.8,27.8,23.6,32.47,29.03,28.23,27.4,23.7,25.03,31.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59677.469900000004,4.96351675,1228,140,350,100
2020-11-15 00:28:29,16.8,25.7,17.0,19.5,23.5,1,0,1,1,0,28.5,27.1,25.0,26.4,28.3,18.0,18.0,18.0,18.0,18.0,325,-595,2504,1603,-199,1092,752,752,412,1160,350,350,100,100,100,22.400526315789474,27.523684210526312,1.2405214203722943,48240.0,4.0112499999999995,21.8,22.05,21.25,20.5,21.87,22.0,21.27,21.6,26.6,20.5,23.47,22.5,22.6,24.4,25.7,22.9,22.5,19.2,22.9,26.95,28.13,26.5,27.7,22.9,29.4,26.5,30.3,28.0,27.7,23.8,32.47,29.13,28.17,27.4,23.8,25.3,31.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59842.75332,4.980009300833334,1228,140,350,100
2020-11-15 00:33:55,16.9,25.9,17.0,20.2,23.5,1,0,1,1,0,28.5,27.3,24.8,26.5,28.3,18.0,18.0,18.0,18.0,18.0,326,-596,2505,1604,-200,1092,752,752,412,1160,350,350,100,100,100,22.45736842105263,27.639473684210525,1.2425474345141148,48350.0,4.024583333333333,21.85,22.15,21.35,20.57,21.97,22.0,21.4,21.6,26.6,20.5,23.57,22.5,22.63,24.5,25.7,23.0,22.7,19.2,22.9,26.95,28.3,26.57,27.8,23.0,29.4,26.63,30.5,28.2,27.8,23.8,32.53,29.17,28.3,27.6,24.0,25.57,31.3,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60077.16846,4.9966634075,1228,140,350,100
2020-11-15 00:39:25,16.6,26.1,16.8,18.0,23.3,1,0,1,1,0,28.4,27.1,24.4,26.5,28.3,18.0,18.0,18.0,18.0,18.0,327,-597,2506,1605,-201,1092,752,752,412,1160,350,350,100,100,100,22.207894736842103,27.48473684210526,1.2589544296067074,48460.0,4.0337499999999995,21.7,21.95,21.05,20.4,21.5,21.7,21.07,21.6,25.6,20.2,23.43,22.17,22.33,24.3,25.5,23.0,22.9,19.2,22.35,26.8,28.07,26.33,27.6,22.7,29.0,26.33,30.3,28.2,27.4,23.8,32.27,29.1,28.07,27.6,23.8,25.97,31.5,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61008.93166,5.045254171666667,1228,140,350,100
2020-11-15 00:44:54,16.5,26.1,16.3,20.0,22.9,1,0,1,1,0,28.2,27.6,24.2,26.2,28.2,18.0,18.0,18.0,18.0,18.0,328,-598,2507,1606,-202,1092,752,752,412,1160,350,350,100,100,100,22.10473684210526,27.38157894736842,1.2904917807839023,48360.0,4.034166666666666,21.5,21.7,20.95,20.27,21.63,21.8,21.5,21.6,25.0,19.9,23.5,21.83,22.03,24.13,24.9,23.0,23.3,19.2,22.25,26.4,27.9,26.27,27.33,22.65,28.6,26.0,30.3,28.2,27.2,23.8,32.1,29.03,27.93,27.6,24.0,26.07,32.0,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62408.18252,5.1423797575,1228,140,350,100
2020-11-15 00:50:22,16.3,26.0,16.3,17.4,22.8,1,0,1,1,0,27.7,26.4,23.8,25.5,28.1,18.0,18.0,18.0,18.0,18.0,329,-599,2508,1607,-203,1092,752,752,412,1160,350,350,100,100,100,21.53578947368421,26.859473684210524,1.2914551469162392,48250.0,4.025416666666667,21.3,21.5,20.75,20.0,20.27,20.5,19.7,21.6,23.7,19.5,22.8,21.63,21.8,23.93,24.8,22.1,22.6,19.2,21.5,26.3,27.63,26.0,27.17,21.55,27.7,25.03,29.2,28.0,27.0,23.2,31.73,28.63,27.83,27.2,23.1,25.43,31.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62312.71084,5.19670389,1228,140,350,100
2020-11-15 00:55:50,16.0,25.6,16.9,17.3,22.7,1,0,1,1,0,27.7,26.0,23.8,25.4,28.0,18.0,18.0,18.0,18.0,18.0,330,-600,2509,1608,-204,1092,752,752,412,1160,350,350,100,100,100,21.28210526315789,26.57421052631579,1.2701467038078726,48250.0,4.020833333333333,21.15,21.3,20.5,19.77,19.93,20.1,19.33,21.6,23.2,19.4,22.4,21.47,21.73,23.83,24.8,21.6,22.1,19.2,20.95,26.15,27.47,25.7,27.0,21.1,27.3,24.53,28.8,27.6,27.0,22.8,31.5,28.33,27.6,26.6,22.9,25.2,31.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61284.578460000004,5.149887054166666,1228,140,350,100
2020-11-15 01:01:19,16.0,25.4,16.2,17.4,22.7,1,0,1,1,0,27.6,26.0,23.6,25.3,27.9,18.0,18.0,18.0,18.0,18.0,331,-601,2510,1609,-205,1092,752,752,412,1160,350,350,100,100,100,21.23684210526316,26.47157894736842,1.270176115891737,48310.0,4.023333333333333,21.05,21.3,20.5,19.77,19.9,20.1,19.33,21.6,23.2,19.5,22.23,21.47,21.67,23.83,24.6,21.5,21.9,19.2,20.85,26.05,27.4,25.7,26.87,21.0,27.3,24.47,28.5,27.2,27.0,22.7,31.43,28.27,27.6,26.6,22.8,25.07,31.0,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61362.208159999995,5.110282775833333,1228,140,350,100
2020-11-15 01:06:48,15.9,25.1,17.0,17.6,22.6,1,0,1,1,0,28.1,25.9,23.6,25.3,27.9,18.0,18.0,18.0,18.0,18.0,332,-602,2511,1610,-206,1092,752,752,412,1160,350,350,100,100,100,21.2,26.422105263157892,1.2671589594444344,48360.0,4.027916666666666,21.0,21.2,20.45,19.63,19.9,20.1,19.37,21.6,23.2,19.5,22.17,21.53,21.67,23.63,24.6,21.5,21.75,19.2,20.8,26.05,27.33,25.63,26.8,20.9,27.3,24.4,28.5,27.2,27.0,22.57,31.43,28.2,27.47,26.4,22.8,25.07,31.0,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61279.80728,5.110083976666666,1228,140,350,100
2020-11-15 01:12:16,16.8,25.1,17.0,17.6,22.7,1,0,1,1,0,27.3,25.9,23.5,25.3,27.8,18.0,18.0,18.0,18.0,18.0,333,-603,2512,1611,-207,1092,752,752,412,1160,350,350,100,100,100,21.20421052631579,26.391052631578944,1.2616722593327472,48350.0,4.029583333333333,21.05,21.2,20.5,19.7,19.97,20.3,19.37,21.6,23.0,19.5,22.1,21.47,21.6,23.67,24.6,21.5,21.75,19.2,20.8,26.0,27.37,25.63,26.87,20.9,27.1,24.33,28.5,27.0,27.0,22.57,31.43,28.2,27.43,26.4,22.8,25.07,30.9,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61001.85374,5.095069209166667,1228,140,350,100
2020-11-15 01:17:47,16.9,25.1,17.2,17.4,22.8,1,0,1,1,0,27.9,25.6,23.6,25.3,27.8,18.0,18.0,18.0,18.0,18.0,334,-604,2513,1612,-208,1092,752,752,412,1160,350,350,100,100,100,21.29105263157895,26.43631578947368,1.2614472931415848,48300.0,4.027083333333334,21.2,21.3,20.65,20.03,19.97,20.3,19.33,21.6,23.2,19.7,22.1,21.6,21.73,23.77,24.8,21.5,21.75,19.2,20.8,26.15,27.43,25.77,27.0,20.9,27.3,24.27,28.5,27.0,27.2,22.53,31.6,28.27,27.47,26.4,22.6,25.07,31.0,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60927.904259999996,5.080406583333334,1228,140,350,100
2020-11-15 01:23:15,16.9,25.1,17.2,17.6,22.9,1,0,1,1,0,27.1,25.9,23.6,25.3,27.8,18.0,18.0,18.0,18.0,18.0,335,-605,2514,1613,-209,1092,752,752,412,1160,350,350,100,100,100,21.338947368421056,26.469473684210527,1.26194398679716,48570.0,4.03625,21.2,21.45,20.8,20.03,19.97,20.3,19.37,21.6,23.3,19.9,22.1,21.6,21.77,23.8,24.8,21.5,21.85,19.2,20.9,26.25,27.5,25.8,27.07,20.9,27.3,24.4,28.5,27.0,27.2,22.5,31.6,28.27,27.53,26.4,22.6,25.27,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61292.61944,5.0925218208333325,1228,140,350,100
2020-11-15 01:28:49,16.9,25.0,17.0,17.6,22.9,1,0,1,1,0,27.6,25.8,23.8,25.4,27.8,18.0,18.0,18.0,18.0,18.0,336,-606,2515,1614,-210,1092,752,752,412,1160,350,350,100,100,100,21.323157894736845,26.46421052631579,1.263314680428887,48350.0,4.038333333333333,21.2,21.45,20.75,20.1,19.97,20.1,19.37,21.6,23.1,19.8,22.03,21.67,21.83,23.77,24.9,21.5,21.9,19.2,20.9,26.25,27.47,25.8,27.03,20.9,27.3,24.27,28.5,27.0,27.2,22.47,31.6,28.33,27.53,26.4,22.6,25.1,31.0,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61081.264800000004,5.098911843333333,1228,140,350,100
2020-11-15 01:34:17,17.0,25.0,17.0,17.6,22.9,1,0,1,1,0,28.1,25.9,23.7,25.3,27.8,18.0,18.0,18.0,18.0,18.0,337,-607,2516,1615,-211,1092,752,752,412,1160,350,350,100,100,100,21.341578947368422,26.477894736842103,1.2598922612203902,48460.0,4.0337499999999995,21.2,21.45,20.75,20.03,19.97,20.3,19.4,21.6,23.1,19.9,21.97,21.67,21.87,23.83,24.9,21.5,21.9,19.2,20.95,26.35,27.57,25.87,27.03,20.9,27.3,24.33,28.5,27.0,27.2,22.43,31.6,28.3,27.47,26.4,22.6,25.13,31.0,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61054.37898,5.0889851575,1228,140,350,100
2020-11-15 01:39:52,17.0,25.0,17.2,17.4,22.9,1,0,1,1,0,27.3,25.8,23.6,25.4,27.8,18.0,18.0,18.0,18.0,18.0,338,-608,2517,1616,-212,1092,752,752,412,1160,350,350,100,100,100,21.330526315789474,26.474736842105262,1.2625590492421654,48510.0,4.040416666666666,21.3,21.45,20.85,20.1,19.93,20.1,19.23,21.6,23.2,19.9,22.0,21.77,21.87,23.83,24.8,21.5,21.85,19.2,20.8,26.35,27.6,25.97,27.07,20.9,27.3,24.27,28.5,26.9,27.4,22.43,31.6,28.27,27.53,26.4,22.6,25.03,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61246.739480000004,5.095879935833333,1228,140,350,100
2020-11-15 01:45:25,16.9,25.0,17.2,17.9,22.9,1,0,1,1,0,27.9,25.8,23.9,25.3,27.8,18.0,18.0,18.0,18.0,18.0,339,-609,2518,1617,-213,1092,752,752,412,1160,350,350,100,100,100,21.393684210526313,26.50894736842105,1.260312605482288,48290.0,4.033333333333333,21.3,21.45,20.85,20.17,20.07,20.3,19.57,21.6,23.6,19.9,22.03,21.63,21.83,23.83,24.9,21.5,21.85,19.2,20.9,26.35,27.6,25.97,27.2,20.95,27.5,24.47,28.5,27.0,27.2,22.43,31.63,28.33,27.57,26.4,22.6,25.07,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60860.49572,5.087801466666666,1228,140,350,100
2020-11-15 01:50:51,16.8,25.1,17.0,17.7,22.9,1,0,1,1,0,27.1,26.1,23.8,25.3,27.7,18.0,18.0,18.0,18.0,18.0,340,-610,2519,1618,-214,1092,752,752,412,1160,350,350,100,100,100,21.366315789473685,26.498421052631578,1.259165625205954,48510.0,4.033333333333333,21.3,21.45,20.75,20.17,20.0,20.3,19.53,21.6,23.2,19.8,22.1,21.6,21.83,23.93,24.9,21.5,21.9,19.2,20.9,26.35,27.6,25.97,27.17,20.95,27.3,24.4,28.5,27.0,27.2,22.43,31.6,28.27,27.63,26.4,22.6,25.27,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61082.12448,5.080942508333333,1228,140,350,100
2020-11-15 01:56:19,17.0,25.0,16.9,17.7,22.9,1,0,1,1,0,27.5,25.9,23.9,25.3,27.8,18.0,18.0,18.0,18.0,18.0,341,-611,2520,1619,-215,1092,752,752,412,1160,350,350,100,100,100,21.32894736842105,26.472105263157893,1.2627462995406902,48470.0,4.0408333333333335,21.2,21.4,20.75,20.0,20.0,20.3,19.47,21.6,23.4,19.7,22.03,21.53,21.8,23.87,24.9,21.5,21.8,19.2,20.8,26.3,27.57,25.97,27.0,20.9,27.3,24.47,28.5,27.0,27.1,22.43,31.6,28.27,27.53,26.4,22.6,25.13,31.0,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61205.31314,5.095309900833333,1228,140,350,100
2020-11-15 02:01:51,17.0,25.0,17.0,17.9,22.9,1,0,1,1,0,27.6,25.8,23.8,25.4,27.8,18.0,18.0,18.0,18.0,18.0,342,-612,2521,1620,-216,1092,752,752,412,1160,350,350,100,100,100,21.38,26.472105263157893,1.261452390830695,48560.0,4.042916666666667,21.3,21.45,20.85,20.17,20.0,20.3,19.57,21.6,23.6,19.7,22.1,21.57,21.83,23.83,24.9,21.5,21.85,19.2,20.9,26.25,27.6,25.97,27.0,20.95,27.3,24.47,28.5,27.0,27.0,22.43,31.6,28.27,27.47,26.4,22.6,25.13,31.0,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61256.1281,5.102560051666666,1228,140,350,100
2020-11-15 02:07:19,16.6,25.0,16.8,17.6,22.9,1,0,1,1,0,26.8,25.9,23.6,25.4,27.8,18.0,18.0,18.0,18.0,18.0,343,-613,2522,1621,-217,1092,752,752,412,1160,350,350,100,100,100,21.335263157894733,26.457368421052628,1.2622747617999943,48410.0,4.040416666666666,21.2,21.4,20.75,20.1,20.0,20.3,19.5,21.6,23.4,19.7,21.97,21.53,21.77,23.8,24.9,21.5,21.85,19.2,20.9,26.3,27.6,25.87,27.0,20.95,27.5,24.4,28.5,27.0,27.0,22.43,31.53,28.27,27.5,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61106.72122,5.098452055,1228,140,350,100
2020-11-15 02:12:47,17.0,25.0,16.9,17.7,22.9,1,0,1,1,0,28.1,25.9,24.0,25.3,27.7,18.0,18.0,18.0,18.0,18.0,344,-614,2523,1622,-218,1092,752,752,412,1160,350,350,100,100,100,21.32157894736842,26.443684210526314,1.2589637383149204,48460.0,4.03625,21.2,21.35,20.75,20.03,20.0,20.3,19.47,21.6,23.4,19.7,22.03,21.53,21.73,23.77,24.9,21.5,21.85,19.2,20.8,26.35,27.53,25.8,27.0,20.95,27.4,24.4,28.5,27.0,27.0,22.43,31.5,28.2,27.53,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61009.38276,5.088170999166667,1228,140,350,100
