Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-15 02:18:17,16.9,25.0,16.9,17.6,22.9,1,0,1,1,0,27.9,25.7,23.5,25.3,27.8,18.0,18.0,18.0,18.0,18.0,345,-615,2524,1623,-219,1092,752,752,412,1160,350,350,100,100,100,21.296315789473685,26.422105263157892,1.2610117806537933,48240.0,4.029166666666667,21.2,21.35,20.75,19.97,20.0,20.2,19.47,21.6,23.2,19.7,21.97,21.53,21.77,23.77,24.8,21.5,21.85,19.2,20.8,26.25,27.5,25.77,27.0,20.9,27.3,24.4,28.5,26.8,27.0,22.43,31.6,28.27,27.53,26.4,22.6,25.0,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60831.2083,5.076691294166666,1228,140,350,100
2020-11-15 02:23:45,17.2,25.0,16.9,17.6,22.9,1,0,1,1,0,27.9,25.7,23.8,25.4,27.7,18.0,18.0,18.0,18.0,18.0,346,-616,2525,1624,-220,1092,752,752,412,1160,350,350,100,100,100,21.322105263157894,26.416842105263157,1.2618411195794936,48660.0,4.0375,21.2,21.35,20.75,20.0,20.0,20.3,19.4,21.6,23.6,19.7,21.97,21.53,21.8,23.77,24.8,21.5,21.85,19.2,20.8,26.25,27.53,25.77,27.0,20.9,27.3,24.4,28.5,26.9,27.0,22.43,31.5,28.2,27.5,26.4,22.6,25.07,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61401.18888,5.093016549166666,1228,140,350,100
2020-11-15 02:29:13,17.2,25.0,16.9,17.6,22.9,1,0,1,1,0,27.5,25.7,23.8,25.3,27.7,18.0,18.0,18.0,18.0,18.0,347,-617,2526,1625,-221,1092,752,752,412,1160,350,350,100,100,100,21.284736842105264,26.406842105263152,1.2584537177276598,48610.0,4.0529166666666665,21.1,21.35,20.75,19.97,19.93,20.1,19.4,21.6,23.6,19.5,21.93,21.53,21.73,23.77,24.8,21.5,21.85,19.2,20.8,26.25,27.4,25.77,27.0,20.9,27.3,24.4,28.5,26.9,27.0,22.37,31.57,28.2,27.47,26.4,22.6,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61173.43522,5.107276004166666,1228,140,350,100
2020-11-15 02:34:40,16.9,24.9,16.9,17.7,22.9,1,0,1,1,0,27.4,25.7,23.6,25.3,27.7,18.0,18.0,18.0,18.0,18.0,348,-618,2527,1626,-222,1092,752,752,412,1160,350,350,100,100,100,21.341052631578947,26.443157894736842,1.2597634521981105,48560.0,4.04875,21.2,21.45,20.75,20.1,20.0,20.3,19.5,21.6,23.6,19.7,22.03,21.53,21.8,23.77,24.8,21.5,21.85,19.2,20.8,26.35,27.47,25.9,27.03,20.9,27.4,24.4,28.5,26.8,27.0,22.43,31.6,28.27,27.47,26.4,22.6,25.0,31.0,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61174.113240000006,5.097814519166667,1228,140,350,100
2020-11-15 02:40:11,16.9,24.9,16.9,17.6,22.9,1,0,1,1,0,27.5,25.6,23.5,25.3,27.7,18.0,18.0,18.0,18.0,18.0,349,-619,2528,1627,-223,1092,752,752,412,1160,350,350,100,100,100,21.289473684210527,26.404210526315786,1.2612562429491476,48400.0,4.039999999999999,21.2,21.35,20.75,20.03,20.0,20.3,19.4,21.6,23.2,19.5,21.97,21.57,21.73,23.8,24.8,21.5,21.8,19.2,20.8,26.2,27.57,25.87,27.0,20.9,27.3,24.4,28.5,26.8,27.0,22.43,31.47,28.27,27.47,26.2,22.6,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61044.80216,5.092454808333333,1228,140,350,100
2020-11-15 02:45:44,16.9,24.9,16.8,17.7,22.9,1,0,1,1,0,27.9,25.8,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,350,-620,2529,1628,-224,1092,752,752,412,1160,350,350,100,100,100,21.33421052631579,26.453157894736844,1.2611007963578982,48670.0,4.044583333333333,21.2,21.45,20.75,20.1,20.0,20.3,19.47,21.6,23.6,19.7,21.97,21.53,21.73,23.8,24.8,21.5,21.75,19.2,20.9,26.35,27.6,25.9,27.0,20.9,27.3,24.47,28.5,27.0,27.0,22.43,31.6,28.23,27.47,26.4,22.6,25.03,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61377.775760000004,5.100940746666667,1228,140,350,100
2020-11-15 02:51:12,17.0,24.9,17.0,17.7,22.9,1,0,1,1,0,27.7,25.7,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,351,-621,2530,1629,-225,1092,752,752,412,1160,350,350,100,100,100,21.324736842105263,26.42578947368421,1.2605234127506035,48840.0,4.062916666666666,21.2,21.4,20.75,20.07,19.93,20.3,19.47,21.6,23.6,19.7,22.0,21.57,21.73,23.8,24.8,21.5,21.75,19.2,20.8,26.15,27.53,25.9,27.0,20.9,27.3,24.4,28.5,26.8,27.0,22.43,31.6,28.27,27.47,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61563.963480000006,5.122572468333333,1228,140,350,100
2020-11-15 02:56:38,16.9,24.9,16.9,17.6,22.9,1,0,1,1,0,27.7,25.8,23.7,25.2,27.7,18.0,18.0,18.0,18.0,18.0,352,-622,2531,1630,-226,1092,752,752,412,1160,350,350,100,100,100,21.32,26.43894736842105,1.2608581317697518,48560.0,4.058333333333334,21.2,21.45,20.75,20.03,20.0,20.3,19.43,21.6,23.4,19.7,21.97,21.57,21.83,23.8,24.8,21.5,21.75,19.2,20.8,26.3,27.6,25.97,27.03,20.9,27.3,24.4,28.5,26.8,27.0,22.43,31.6,28.27,27.47,26.4,22.6,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61227.270880000004,5.116301431666667,1228,140,350,100
2020-11-15 03:02:06,15.6,24.9,16.8,17.6,22.7,1,0,1,1,0,27.1,25.7,23.6,25.2,27.7,18.0,18.0,18.0,18.0,18.0,353,-623,2532,1631,-227,1092,752,752,412,1160,350,350,100,100,100,21.25421052631579,26.42052631578947,1.2808722017371155,48770.0,4.055416666666666,21.05,21.2,20.55,19.77,19.93,20.3,19.4,21.6,23.6,19.5,21.9,21.53,21.73,23.77,24.8,21.5,21.7,19.2,20.8,26.25,27.6,25.93,27.0,20.9,27.3,24.37,28.5,26.8,27.0,22.43,31.57,28.27,27.47,26.4,22.5,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62468.137279999995,5.153975339999999,1228,140,350,100
2020-11-15 03:07:33,13.8,24.9,16.5,17.6,25.3,1,0,1,1,0,27.7,25.6,23.5,25.3,27.7,18.0,18.0,18.0,18.0,18.0,354,-624,2533,1632,-228,1092,752,752,412,1160,350,350,100,100,100,21.19421052631579,26.310526315789474,1.2388897891042319,48940.0,4.071249999999999,20.65,20.45,19.7,19.6,19.97,20.1,19.43,21.6,24.5,19.1,22.1,21.47,21.37,23.7,25.7,21.5,21.75,19.2,20.8,25.95,27.1,25.23,26.73,20.9,27.3,24.37,28.5,26.8,27.2,22.43,31.43,28.13,27.7,26.0,22.6,24.93,30.8,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60631.266279999996,5.129141814999999,1228,140,350,100
2020-11-15 03:13:01,21.0,25.0,18.0,17.6,25.3,1,0,1,1,0,28.0,26.2,24.5,25.8,28.0,18.0,18.0,18.0,18.0,18.0,355,-625,2534,1633,-229,1092,752,752,412,1160,350,350,100,100,100,21.773684210526316,26.77894736842105,1.2435761108356806,48890.0,4.07625,21.55,22.0,21.5,21.47,20.23,20.4,19.57,21.6,24.7,20.0,22.33,22.07,21.93,24.2,26.1,21.6,22.05,19.2,21.2,26.65,27.93,26.4,28.0,21.15,27.5,24.5,28.8,27.0,27.6,22.63,32.0,28.4,28.27,26.4,22.8,25.3,31.0,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60798.43606,5.059570930833333,1228,140,350,100
2020-11-15 03:18:28,15.7,25.1,17.2,17.7,23.1,1,0,1,1,0,27.8,26.4,24.4,25.5,28.1,18.0,18.0,18.0,18.0,18.0,356,-626,2535,1634,-230,1092,752,752,412,1160,350,350,100,100,100,21.678421052631574,26.689999999999998,1.273599089017776,48740.0,4.067916666666666,21.9,22.2,21.85,21.2,20.23,20.6,19.6,21.6,23.7,20.3,22.23,22.03,22.0,24.2,24.7,21.6,21.95,19.2,20.8,26.9,28.43,26.87,27.53,21.25,27.5,24.57,28.5,27.2,27.0,22.63,31.8,28.4,27.87,27.0,22.6,24.83,30.6,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62075.2196,5.119735652499999,1228,140,350,100
2020-11-15 03:23:55,16.6,25.1,16.8,17.4,22.9,1,0,1,1,0,28.0,25.9,23.6,25.4,27.9,18.0,18.0,18.0,18.0,18.0,357,-627,2536,1635,-231,1092,752,752,412,1160,350,350,100,100,100,21.419473684210526,26.594736842105263,1.2651623633121765,48770.0,4.062916666666666,21.35,21.45,20.85,20.03,20.17,20.5,19.67,21.6,24.1,19.7,22.17,21.57,21.73,23.93,24.8,21.6,21.75,19.2,20.8,26.4,27.8,26.1,27.23,21.15,27.5,24.63,28.8,27.2,27.0,22.63,31.6,28.33,27.6,26.8,22.8,24.83,30.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61701.968460000004,5.157382835833333,1228,140,350,100
2020-11-15 03:29:23,16.0,25.0,16.6,17.6,22.7,1,0,1,1,0,28.1,25.9,23.8,25.4,27.9,18.0,18.0,18.0,18.0,18.0,358,-628,2537,1636,-232,1092,752,752,412,1160,350,350,100,100,100,21.289473684210524,26.509473684210526,1.2642390955154255,48670.0,4.06,21.05,21.3,20.5,19.83,20.1,20.3,19.6,21.6,23.9,19.5,22.1,21.4,21.57,23.8,24.8,21.5,21.7,19.2,20.75,26.15,27.53,25.83,27.0,21.15,27.5,24.63,28.8,27.2,26.8,22.63,31.6,28.2,27.53,26.6,22.6,24.9,30.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61530.51678,5.134686885,1228,140,350,100
2020-11-15 03:34:53,15.9,24.9,16.6,17.6,22.7,1,0,1,1,0,27.6,25.7,23.5,25.6,27.8,18.0,18.0,18.0,18.0,18.0,359,-629,2538,1637,-233,1092,752,752,412,1160,350,350,100,100,100,21.22894736842105,26.428947368421053,1.2601287495134113,48830.0,4.0625,20.9,21.1,20.45,19.63,20.07,20.3,19.53,21.6,23.9,19.4,22.17,21.33,21.5,23.67,24.6,21.6,21.65,19.2,20.75,25.95,27.43,25.83,26.87,21.1,27.5,24.6,28.8,27.0,26.8,22.57,31.43,28.2,27.4,26.6,22.6,24.97,30.3,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61532.08684,5.127608484166666,1228,140,350,100
2020-11-15 03:40:23,16.0,24.9,16.9,17.4,22.6,1,0,1,1,0,28.0,25.6,23.4,25.8,27.8,18.0,18.0,18.0,18.0,18.0,360,-630,2539,1638,-234,1092,752,752,412,1160,350,350,100,100,100,21.262631578947367,26.46526315789474,1.2615392448385057,48680.0,4.062916666666666,21.0,21.2,20.45,19.63,20.1,20.3,19.57,21.6,23.9,19.5,22.17,21.47,21.53,23.67,24.6,21.6,21.7,19.2,20.8,25.95,27.43,25.83,26.93,21.1,27.5,24.57,28.5,27.0,27.0,22.63,31.6,28.2,27.4,26.6,22.8,24.93,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61411.73044,5.122659053333333,1228,140,350,100
2020-11-15 03:45:51,16.2,24.9,17.0,17.4,22.6,1,0,1,1,0,27.9,25.7,23.3,25.5,27.8,18.0,18.0,18.0,18.0,18.0,361,-631,2540,1639,-235,1092,752,752,412,1160,350,350,100,100,100,21.25263157894737,26.453684210526315,1.2537637547918457,48780.0,4.060833333333333,20.9,21.1,20.35,19.63,20.1,20.3,19.53,21.6,23.9,19.5,22.23,21.4,21.53,23.63,24.8,21.6,21.7,19.2,20.8,25.95,27.4,25.77,26.93,21.15,27.5,24.6,28.8,27.0,27.0,22.63,31.53,28.2,27.4,26.4,22.8,24.83,30.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61158.59596,5.107096933333333,1228,140,350,100
2020-11-15 03:51:18,16.0,24.9,16.9,17.7,22.7,1,0,1,1,0,28.2,25.8,23.4,25.5,27.8,18.0,18.0,18.0,18.0,18.0,362,-632,2541,1640,-236,1092,752,752,412,1160,350,350,100,100,100,21.340000000000003,26.522105263157897,1.2586256643759806,48570.0,4.0562499999999995,21.0,21.2,20.45,19.7,20.27,20.6,19.8,21.6,24.3,19.5,22.23,21.47,21.67,23.67,24.6,21.6,21.75,19.2,20.85,25.95,27.43,25.83,27.0,21.25,27.7,24.7,28.8,27.0,27.0,22.63,31.6,28.2,27.4,26.6,22.8,24.9,30.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61131.448520000005,5.09541852,1228,140,350,100
2020-11-15 03:56:47,16.0,25.0,16.8,17.9,22.7,1,0,1,1,0,28.0,25.8,23.4,25.5,27.8,18.0,18.0,18.0,18.0,18.0,363,-633,2542,1641,-237,1092,752,752,412,1160,350,350,100,100,100,21.327368421052633,26.554210526315792,1.2545497633097373,48930.0,4.0625,20.9,21.2,20.45,19.63,20.27,20.6,19.87,21.6,23.9,19.5,22.23,21.53,21.67,23.67,24.6,21.7,21.75,19.2,20.95,25.95,27.4,25.83,26.9,21.25,27.8,24.83,28.9,27.0,27.0,22.63,31.6,28.3,27.47,26.6,22.8,24.97,30.8,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61385.11992,5.104857018333333,1228,140,350,100
2020-11-15 04:02:14,16.3,25.0,16.8,17.9,22.7,1,0,1,1,0,27.6,25.9,23.8,25.7,27.8,18.0,18.0,18.0,18.0,18.0,364,-634,2543,1642,-238,1092,752,752,412,1160,350,350,100,100,100,21.386315789473688,26.573684210526313,1.2552020646224387,48880.0,4.0754166666666665,21.0,21.2,20.5,19.77,20.3,20.6,19.87,21.6,24.1,19.5,22.33,21.53,21.67,23.67,24.8,21.8,21.95,19.2,20.95,25.95,27.47,25.83,26.97,21.35,27.7,24.83,28.9,27.2,27.0,22.7,31.6,28.27,27.4,26.6,22.8,25.03,30.8,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61354.276920000004,5.114141535,1228,140,350,100
2020-11-15 04:07:42,16.0,25.0,16.9,17.9,22.7,1,0,1,1,0,27.8,25.9,23.5,25.7,27.8,18.0,18.0,18.0,18.0,18.0,365,-635,2544,1643,-239,1092,752,752,412,1160,350,350,100,100,100,21.403157894736843,26.587894736842106,1.2592800570564684,47650.0,4.022083333333333,21.0,21.2,20.45,19.7,20.3,20.6,19.87,21.6,24.3,19.7,22.37,21.57,21.67,23.73,24.6,21.8,21.95,19.2,21.05,25.95,27.47,25.83,27.0,21.35,27.7,24.83,28.9,27.2,27.0,22.77,31.6,28.33,27.47,26.6,22.9,25.17,30.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60004.69472,5.056623818333334,1228,140,350,100
2020-11-15 04:13:10,15.9,25.0,16.9,16.2,22.7,1,0,1,1,0,27.8,25.7,23.6,25.7,27.8,18.0,18.0,18.0,18.0,18.0,366,-636,2545,1644,-240,1092,752,752,412,1160,350,350,100,100,100,21.33105263157895,26.44421052631579,1.2918801704178866,47640.0,3.970416666666667,20.9,21.1,20.45,19.67,20.17,20.5,19.4,21.6,24.3,19.5,22.33,21.53,21.67,23.67,24.9,21.6,21.85,19.2,20.95,25.95,27.23,25.63,26.8,21.2,27.5,24.7,28.5,27.2,26.8,22.73,31.43,28.2,27.33,26.6,22.8,24.97,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61545.17132,5.064577751666667,1228,140,350,100
2020-11-15 04:18:39,16.3,24.9,17.3,13.7,22.9,1,0,1,1,0,27.4,25.9,24.1,24.9,27.7,18.0,18.0,18.0,18.0,18.0,367,-637,2546,1645,-241,1092,752,752,412,1160,350,350,100,100,100,21.2778947368421,26.177894736842102,1.2494874649154948,47920.0,3.9816666666666665,21.05,21.3,20.5,19.83,19.87,19.9,18.37,21.6,25.2,19.9,21.93,21.73,21.7,24.0,24.9,21.1,20.8,19.2,21.4,26.1,27.4,25.77,27.0,21.05,27.4,24.33,27.7,27.0,27.0,22.37,31.37,28.03,27.63,26.2,22.2,23.93,29.0,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59875.43932,5.05919211,1228,140,350,100
2020-11-15 04:24:06,17.2,25.0,17.3,18.0,23.2,1,0,1,1,0,28.1,26.3,24.0,25.5,27.8,18.0,18.0,18.0,18.0,18.0,368,-638,2547,1646,-242,1092,752,752,412,1160,350,350,100,100,100,21.727368421052635,26.617894736842103,1.2266873401631335,47650.0,3.9820833333333328,21.2,21.55,20.85,20.2,20.7,20.8,19.93,21.6,25.6,20.2,22.47,21.87,22.03,24.17,25.3,21.7,21.4,19.2,22.05,26.4,27.63,25.97,27.27,21.75,28.1,25.03,28.8,27.0,27.2,22.7,31.63,28.23,27.9,26.4,22.9,24.23,30.1,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58451.65176,4.930295461666667,1228,140,350,100
2020-11-15 04:29:37,16.9,25.3,17.3,19.0,23.3,1,0,1,1,0,28.3,26.6,24.4,25.9,27.9,18.0,18.0,18.0,18.0,18.0,369,-639,2548,1647,-243,1092,752,752,412,1160,350,350,100,100,100,22.07736842105263,26.981052631578947,1.2337483337262616,47760.0,3.9754166666666664,21.55,21.85,21.15,20.5,21.2,21.3,20.57,21.6,26.0,20.5,22.83,22.3,22.3,24.27,25.7,22.3,21.9,19.2,22.45,26.5,27.93,26.27,27.47,22.2,28.6,25.67,29.4,27.2,27.4,23.07,32.0,28.67,27.9,26.8,23.3,24.63,30.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58923.820420000004,4.890644674166667,1228,140,350,100
2020-11-15 04:35:06,16.3,25.5,17.4,19.4,23.2,1,0,1,1,0,28.5,26.7,24.4,26.2,28.0,18.0,18.0,18.0,18.0,18.0,370,-640,2549,1648,-244,1092,752,752,412,1160,350,350,100,100,100,22.205263157894734,27.20684210526316,1.2328844971635877,48030.0,3.99125,21.55,21.8,21.1,20.33,21.57,21.6,20.87,21.6,26.2,20.5,23.07,22.43,22.4,24.33,25.7,22.7,22.25,19.2,22.7,26.7,27.93,26.2,27.5,22.6,29.0,26.07,29.8,27.6,27.6,23.33,32.2,28.83,28.0,27.0,23.5,24.9,30.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59215.4424,4.922469284166667,1228,140,350,100
2020-11-15 04:40:38,16.5,25.6,17.3,19.8,23.3,1,0,1,1,0,28.6,26.9,24.8,26.4,28.1,18.0,18.0,18.0,18.0,18.0,371,-641,2550,1649,-245,1092,752,752,412,1160,350,350,100,100,100,22.328421052631576,27.39105263157895,1.2394789827832393,47700.0,3.98875,21.7,21.95,21.15,20.5,21.83,21.8,21.1,21.6,26.4,20.5,23.27,22.5,22.57,24.37,25.7,22.8,22.45,19.2,22.85,26.75,28.07,26.37,27.6,22.75,29.2,26.33,30.1,27.8,27.8,23.5,32.37,29.03,28.03,27.2,23.8,25.13,31.1,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59123.14748,4.930774578333333,1228,140,350,100
2020-11-15 04:46:07,16.5,25.7,17.0,19.6,23.3,1,0,1,1,0,28.3,27.0,24.8,26.4,28.2,18.0,18.0,18.0,18.0,18.0,372,-642,2551,1650,-246,1092,752,752,412,1160,350,350,100,100,100,22.371052631578944,27.481052631578947,1.238394371921553,47910.0,3.9837499999999997,21.65,21.95,21.15,20.4,21.9,22.0,21.33,21.6,26.4,20.5,23.47,22.5,22.47,24.33,25.9,23.0,22.5,19.2,22.8,26.8,28.07,26.33,27.6,22.9,29.4,26.5,30.3,28.0,27.6,23.67,32.27,29.07,28.1,27.4,23.8,25.43,31.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59331.47436,4.935609243333333,1228,140,350,100
2020-11-15 04:51:36,16.5,25.9,16.9,21.0,23.5,1,0,1,1,0,28.5,27.0,24.7,26.6,28.2,18.0,18.0,18.0,18.0,18.0,373,-643,2552,1651,-247,1092,752,752,412,1160,350,350,100,100,100,22.448421052631577,27.54,1.2422610813597192,47920.0,3.9929166666666664,21.8,21.95,21.15,20.5,22.03,22.1,21.57,21.6,26.4,20.5,23.57,22.43,22.6,24.47,25.9,23.2,22.75,19.2,22.8,26.75,28.13,26.33,27.6,23.0,29.4,26.63,30.5,28.0,27.4,23.87,32.27,29.17,28.17,27.6,24.0,25.57,31.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59529.151020000005,4.9525260575,1228,140,350,100
2020-11-15 04:57:04,16.3,26.0,16.6,18.8,23.3,1,0,1,1,0,28.5,27.0,24.5,26.4,28.2,18.0,18.0,18.0,18.0,18.0,374,-644,2553,1652,-248,1092,752,752,412,1160,350,350,100,100,100,22.15263157894737,27.37578947368421,1.2468641430112144,47540.0,3.9774999999999996,21.65,21.8,21.0,20.27,21.5,21.6,20.97,21.6,25.8,20.0,23.4,22.1,22.33,24.23,25.6,22.8,22.8,19.2,22.25,26.6,27.9,26.23,27.43,22.65,29.0,26.13,30.2,28.2,27.2,23.67,32.13,28.97,28.0,27.6,23.8,25.8,31.3,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59275.92136,4.950211349166667,1228,140,350,100
2020-11-15 05:02:34,16.0,26.0,16.0,17.7,23.1,1,0,1,1,0,27.8,26.9,24.4,25.9,28.1,18.0,18.0,18.0,18.0,18.0,375,-645,2554,1653,-249,1092,752,752,412,1160,350,350,100,100,100,21.852631578947367,27.119473684210526,1.269860652710617,47860.0,3.975,21.4,21.5,20.75,20.07,21.0,21.3,20.63,21.6,24.7,19.7,23.17,21.7,21.93,24.0,25.3,22.7,22.75,19.2,21.8,26.3,27.67,26.07,27.2,22.3,28.3,25.73,29.8,28.0,27.0,23.53,31.9,28.8,27.87,27.4,23.7,25.67,31.5,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60775.53084,5.002143841666666,1228,140,350,100
2020-11-15 05:08:02,16.0,25.9,16.8,18.0,22.9,1,0,1,1,0,27.9,26.4,23.9,25.7,28.0,18.0,18.0,18.0,18.0,18.0,376,-646,2555,1654,-250,1092,752,752,412,1160,350,350,100,100,100,21.60421052631579,26.83473684210526,1.2692442653646165,48080.0,3.9974999999999996,21.3,21.45,20.65,19.93,20.5,20.8,20.03,21.6,24.3,19.7,22.67,21.63,21.87,23.9,25.3,22.1,22.25,19.2,21.3,26.25,27.53,25.83,27.03,21.75,27.9,25.2,29.2,27.8,27.0,23.2,31.73,28.57,27.7,27.0,23.3,25.37,31.3,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61025.26428,5.07503313,1228,140,350,100
2020-11-15 05:13:32,15.9,25.6,17.0,17.7,22.8,1,0,1,1,0,27.8,26.2,24.0,25.6,28.0,18.0,18.0,18.0,18.0,18.0,377,-647,2556,1655,-251,1092,752,752,412,1160,350,350,100,100,100,21.480000000000004,26.66947368421053,1.268793711033477,47830.0,3.99625,21.15,21.3,20.55,19.9,20.27,20.6,19.77,21.6,24.1,19.7,22.43,21.6,21.83,23.87,25.1,22.0,22.05,19.2,21.1,26.25,27.47,25.7,27.0,21.35,27.7,24.87,28.9,27.6,27.0,22.87,31.57,28.47,27.57,26.8,23.1,25.33,31.0,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60686.4032,5.071319478333333,1228,140,350,100
2020-11-15 05:18:59,15.9,25.4,16.8,17.7,22.8,1,0,1,1,0,27.7,26.0,24.1,25.5,27.9,18.0,18.0,18.0,18.0,18.0,378,-648,2557,1656,-252,1092,752,752,412,1160,350,350,100,100,100,21.423157894736843,26.545263157894738,1.270154842475002,47810.0,3.985,21.15,21.3,20.55,19.93,20.17,20.5,19.7,21.6,24.1,19.6,22.33,21.6,21.83,23.83,24.9,21.8,22.0,19.2,20.95,26.05,27.4,25.63,26.93,21.25,27.6,24.77,28.9,27.3,26.8,22.77,31.5,28.33,27.53,26.5,22.9,25.13,31.0,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60726.10302,5.058854425833333,1228,140,350,100
2020-11-15 05:24:30,16.8,25.3,16.9,17.6,23.1,1,0,1,1,0,27.7,25.9,24.0,25.4,27.8,18.0,18.0,18.0,18.0,18.0,379,-649,2558,1657,-253,1092,752,752,412,1160,350,350,100,100,100,21.387368421052635,26.512631578947367,1.2642288753395183,47820.0,3.984583333333333,21.2,21.35,20.6,20.03,20.17,20.5,19.63,21.6,23.6,19.5,22.3,21.53,21.77,23.83,25.1,21.6,21.9,19.2,20.95,26.15,27.4,25.77,26.97,21.15,27.5,24.63,28.8,27.2,27.0,22.7,31.43,28.27,27.47,26.6,22.8,25.13,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60455.42482,5.049230326666667,1228,140,350,100
2020-11-15 05:29:57,16.6,25.3,16.6,17.6,23.1,1,0,1,1,0,27.8,25.9,23.7,25.3,27.8,18.0,18.0,18.0,18.0,18.0,380,-650,2559,1658,-254,1092,752,752,412,1160,350,350,100,100,100,21.37368421052632,26.47052631578947,1.2625895902337827,47640.0,3.9774999999999996,21.2,21.35,20.75,20.07,20.03,20.3,19.47,21.6,23.6,19.7,22.2,21.53,21.77,23.83,25.1,21.6,21.85,19.2,20.95,26.2,27.47,25.77,27.0,21.0,27.5,24.53,28.5,27.0,26.9,22.63,31.43,28.27,27.57,26.4,22.8,25.1,30.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60149.76808,5.025216370833332,1228,140,350,100
2020-11-15 05:35:25,16.9,25.1,16.9,17.6,23.2,1,0,1,1,0,28.0,25.7,23.8,25.3,27.8,18.0,18.0,18.0,18.0,18.0,381,-651,2560,1659,-255,1092,752,752,412,1160,350,350,100,100,100,21.394736842105267,26.468421052631577,1.2645519137449863,47780.0,3.975833333333333,21.2,21.35,20.75,20.03,20.03,20.5,19.6,21.6,23.6,19.7,22.23,21.57,21.77,23.87,25.1,21.6,21.85,19.2,20.95,26.25,27.47,25.77,27.0,21.05,27.4,24.53,28.5,27.0,27.0,22.57,31.5,28.27,27.53,26.4,22.8,25.13,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60420.29044,5.023752438333332,1228,140,350,100
2020-11-15 05:40:53,16.6,25.0,17.0,17.6,23.1,1,0,1,1,0,27.5,25.7,23.6,25.3,27.8,18.0,18.0,18.0,18.0,18.0,382,-652,2561,1660,-256,1092,752,752,412,1160,350,350,100,100,100,21.35684210526316,26.39894736842105,1.2637810185423788,47930.0,3.987916666666666,21.2,21.35,20.75,20.1,20.0,20.3,19.47,21.6,23.6,19.7,22.1,21.57,21.77,23.87,25.1,21.5,21.75,19.2,20.85,26.15,27.47,25.77,27.0,21.0,27.3,24.43,28.5,27.0,27.0,22.53,31.43,28.2,27.53,26.2,22.6,25.0,30.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60573.02422,5.041388110833333,1228,140,350,100
2020-11-15 05:46:20,16.8,25.0,16.9,17.6,23.1,1,0,1,1,0,27.6,25.7,23.8,25.3,27.7,18.0,18.0,18.0,18.0,18.0,383,-653,2562,1661,-257,1092,752,752,412,1160,350,350,100,100,100,21.343684210526316,26.394736842105264,1.263782348874057,47750.0,3.986666666666667,21.2,21.35,20.75,20.03,20.0,20.3,19.47,21.6,23.5,19.7,22.1,21.53,21.77,23.83,25.1,21.5,21.75,19.2,20.85,26.15,27.4,25.77,26.93,20.95,27.3,24.4,28.5,27.0,27.0,22.5,31.43,28.2,27.47,26.2,22.6,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60345.60716,5.0382763075,1228,140,350,100
2020-11-15 05:51:47,16.8,25.0,16.8,17.2,23.1,1,0,1,1,0,27.5,25.8,23.5,25.2,27.7,18.0,18.0,18.0,18.0,18.0,384,-654,2563,1662,-258,1092,752,752,412,1160,350,350,100,100,100,21.34263157894737,26.354736842105265,1.2563315562720632,47870.0,3.984166666666667,21.2,21.35,20.75,20.03,19.97,20.3,19.4,21.6,23.7,19.7,22.03,21.53,21.77,23.83,25.1,21.5,21.75,19.2,20.8,26.2,27.4,25.77,26.93,20.9,27.3,24.4,28.5,26.8,26.8,22.4,31.37,28.17,27.47,26.2,22.6,25.03,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60140.5916,5.020258281666666,1228,140,350,100
2020-11-15 05:57:15,16.8,24.9,16.8,18.1,23.1,1,0,1,1,0,28.1,25.8,23.9,25.2,27.7,18.0,18.0,18.0,18.0,18.0,385,-655,2564,1663,-259,1092,752,752,412,1160,350,350,100,100,100,21.40105263157895,26.417894736842104,1.2562355688060114,47870.0,3.9891666666666663,21.2,21.35,20.75,20.03,20.1,20.5,19.73,21.6,23.7,19.7,22.03,21.57,21.83,23.83,25.3,21.5,21.75,19.2,20.95,26.25,27.3,25.77,27.0,21.05,27.5,24.53,28.6,26.8,26.8,22.53,31.37,28.27,27.47,26.2,22.8,25.0,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60135.99668,5.011524511666666,1228,140,350,100
2020-11-15 06:02:44,16.6,25.0,16.8,18.0,23.1,1,0,1,1,0,27.5,25.8,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,386,-656,2565,1664,-260,1092,752,752,412,1160,350,350,100,100,100,21.37421052631579,26.42526315789474,1.2601845129878215,47640.0,3.9795833333333333,21.1,21.25,20.65,20.03,20.07,20.5,19.67,21.6,23.7,19.7,22.1,21.57,21.77,23.8,25.1,21.5,21.85,19.2,20.95,26.25,27.3,25.7,26.93,21.05,27.5,24.57,28.8,26.8,26.8,22.57,31.37,28.2,27.47,26.4,22.8,25.0,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60035.190200000005,5.007132786666666,1228,140,350,100
2020-11-15 06:08:12,16.6,25.0,16.6,17.9,23.1,1,0,1,1,0,27.5,25.8,23.8,25.3,27.7,18.0,18.0,18.0,18.0,18.0,387,-657,2566,1665,-261,1092,752,752,412,1160,350,350,100,100,100,21.40473684210526,26.433157894736844,1.2596728452516932,47440.0,3.9616666666666664,21.2,21.35,20.65,20.03,20.1,20.5,19.67,21.6,23.9,19.7,22.1,21.63,21.83,23.83,25.1,21.6,21.75,19.2,20.95,26.2,27.37,25.73,27.0,21.05,27.5,24.57,28.8,26.8,26.8,22.57,31.37,28.23,27.47,26.4,22.6,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59758.87978,4.9914195825,1228,140,350,100
2020-11-15 06:13:45,16.8,25.0,16.8,18.0,23.1,1,0,1,1,0,27.4,25.8,23.8,25.2,27.7,18.0,18.0,18.0,18.0,18.0,388,-658,2567,1666,-262,1092,752,752,412,1160,350,350,100,100,100,21.423684210526318,26.458947368421054,1.2584209139814406,47330.0,3.9487499999999995,21.2,21.35,20.75,20.03,20.2,20.5,19.73,21.6,23.9,19.7,22.23,21.53,21.83,23.8,25.1,21.6,21.85,19.2,20.95,26.1,27.4,25.77,26.93,21.15,27.5,24.63,28.8,26.8,26.9,22.57,31.43,28.27,27.53,26.3,22.8,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59561.06186,4.971664235,1228,140,350,100
2020-11-15 06:19:15,16.8,25.0,16.8,18.0,23.1,1,0,1,1,0,28.2,25.8,23.8,25.3,27.6,18.0,18.0,18.0,18.0,18.0,389,-659,2568,1667,-263,1092,752,752,412,1160,350,350,100,100,100,21.40578947368421,26.445789473684208,1.2614876884495254,47380.0,3.9462499999999996,21.2,21.35,20.65,20.0,20.13,20.5,19.67,21.6,23.9,19.7,22.1,21.53,21.73,23.8,25.3,21.6,21.8,19.2,20.95,26.15,27.4,25.7,27.0,21.15,27.5,24.63,28.8,26.9,26.8,22.57,31.33,28.2,27.47,26.4,22.8,25.07,30.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59769.286680000005,4.972097855833333,1228,140,350,100
2020-11-15 06:24:44,16.6,25.0,16.6,17.9,22.9,1,0,1,1,0,27.1,25.7,23.6,25.3,27.6,18.0,18.0,18.0,18.0,18.0,390,-660,2569,1668,-264,1092,752,752,412,1160,350,350,100,100,100,21.38842105263158,26.40473684210526,1.2586325869161497,47330.0,3.9462499999999996,21.05,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.9,19.7,22.17,21.6,21.73,23.8,25.1,21.6,21.75,19.2,20.95,26.1,27.3,25.7,26.87,21.15,27.5,24.57,28.7,26.8,26.8,22.57,31.43,28.13,27.47,26.2,22.8,25.0,30.7,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59571.08034,4.9725152925,1228,140,350,100
2020-11-15 06:30:14,16.6,25.0,16.8,18.0,23.1,1,0,1,1,0,27.9,25.7,23.8,25.3,27.6,18.0,18.0,18.0,18.0,18.0,391,-661,2570,1669,-265,1092,752,752,412,1160,350,350,100,100,100,21.408947368421053,26.408421052631578,1.2594370031320397,47490.0,3.9508333333333328,21.2,21.35,20.65,20.0,20.2,20.5,19.73,21.6,23.8,19.7,22.17,21.57,21.77,23.83,25.1,21.6,21.85,19.2,20.95,26.15,27.3,25.7,26.83,21.15,27.5,24.57,28.7,26.8,26.8,22.57,31.27,28.03,27.43,26.4,22.8,25.13,30.7,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59810.66328,4.9742393174999995,1228,140,350,100
2020-11-15 06:35:43,16.8,25.0,16.9,18.0,23.1,1,0,1,1,0,27.5,25.7,23.5,25.3,27.6,18.0,18.0,18.0,18.0,18.0,392,-662,2571,1670,-266,1092,752,752,412,1160,350,350,100,100,100,21.413684210526316,26.40368421052632,1.2601056272710731,47330.0,3.9508333333333328,21.2,21.35,20.65,20.03,20.2,20.5,19.67,21.6,24.1,19.5,22.13,21.53,21.77,23.83,25.2,21.6,21.85,19.2,20.95,26.15,27.3,25.7,26.93,21.15,27.5,24.6,28.7,26.8,26.8,22.57,31.27,28.2,27.43,26.2,22.8,25.07,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59640.79934,4.977144275833333,1228,140,350,100
2020-11-15 06:41:11,16.8,25.0,16.5,18.0,23.1,1,0,1,1,0,27.6,25.7,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,393,-663,2572,1671,-267,1092,752,752,412,1160,350,350,100,100,100,21.367894736842107,26.432105263157897,1.2585038843128218,47380.0,3.9462499999999996,21.2,21.35,20.65,20.03,20.13,20.5,19.67,21.6,23.6,19.5,22.03,21.53,21.77,23.83,25.1,21.6,21.75,19.2,20.95,26.15,27.47,25.7,26.93,21.15,27.5,24.63,28.8,26.8,26.8,22.57,31.37,28.17,27.47,26.2,22.7,25.07,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59627.91404,4.969529724166666,1228,140,350,100
2020-11-15 06:46:40,16.6,24.9,16.8,17.9,22.9,1,0,1,1,0,27.6,25.8,23.7,25.3,27.6,18.0,18.0,18.0,18.0,18.0,394,-664,2573,1672,-268,1092,752,752,412,1160,350,350,100,100,100,21.37,26.39578947368421,1.2573561052588471,47490.0,3.952916666666667,21.05,21.3,20.65,19.93,20.2,20.5,19.67,21.6,23.9,19.6,22.07,21.53,21.73,23.8,25.1,21.5,21.75,19.2,20.95,26.15,27.3,25.7,26.83,21.15,27.5,24.57,28.5,26.8,26.8,22.5,31.33,28.13,27.43,26.4,22.6,25.1,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59711.841440000004,4.972489811666667,1228,140,350,100
2020-11-15 06:52:09,16.6,25.0,16.8,17.9,22.9,1,0,1,1,0,27.7,25.8,23.9,25.3,27.6,18.0,18.0,18.0,18.0,18.0,395,-665,2574,1673,-269,1092,752,752,412,1160,350,350,100,100,100,21.40736842105263,26.39842105263158,1.2588598157019004,47430.0,3.955,21.15,21.35,20.65,20.03,20.2,20.5,19.67,21.6,24.1,19.7,22.1,21.53,21.83,23.83,25.1,21.5,21.75,19.2,20.95,26.15,27.37,25.73,26.9,21.15,27.3,24.63,28.5,26.8,26.8,22.47,31.33,28.13,27.47,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59707.721059999996,4.975815104166666,1228,140,350,100
2020-11-15 06:57:36,16.8,25.0,16.8,18.0,22.9,1,0,1,1,0,27.7,25.7,23.5,25.3,27.6,18.0,18.0,18.0,18.0,18.0,396,-666,2575,1674,-270,1092,752,752,412,1160,350,350,100,100,100,21.410526315789475,26.390526315789476,1.2567287622789918,47540.0,3.9570833333333333,21.2,21.35,20.75,20.1,20.2,20.5,19.67,21.6,23.9,19.7,22.1,21.57,21.83,23.83,25.1,21.5,21.75,19.2,20.95,26.1,27.3,25.67,26.93,21.15,27.5,24.6,28.7,26.8,26.8,22.47,31.4,28.2,27.47,26.2,22.6,25.03,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59744.88536,4.977191934166666,1228,140,350,100
2020-11-15 07:03:06,16.8,24.9,16.6,17.9,22.9,1,0,1,1,0,27.5,25.7,24.2,25.3,27.7,18.0,18.0,18.0,18.0,18.0,397,-667,2576,1675,-271,1092,752,752,412,1160,350,350,100,100,100,21.390526315789476,26.371052631578948,1.2614240216200885,47120.0,3.9441666666666664,21.15,21.35,20.65,20.07,20.1,20.5,19.67,21.6,23.9,19.7,22.03,21.53,21.77,23.8,25.1,21.6,21.75,19.2,20.95,26.15,27.3,25.63,26.93,21.05,27.4,24.53,28.5,27.0,26.8,22.43,31.33,28.2,27.4,26.2,22.6,25.0,30.7,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59438.2999,4.9659660525,1228,140,350,100
2020-11-15 07:08:35,16.8,24.9,16.6,17.9,22.9,1,0,1,1,0,27.9,25.7,23.5,25.2,27.6,18.0,18.0,18.0,18.0,18.0,398,-668,2577,1676,-272,1092,752,752,412,1160,350,350,100,100,100,21.356842105263155,26.353157894736842,1.259579479922761,47380.0,3.9375,21.05,21.35,20.65,20.0,20.1,20.5,19.67,21.6,23.7,19.5,22.03,21.53,21.77,23.83,25.1,21.5,21.75,19.2,20.95,26.05,27.3,25.67,26.87,21.05,27.3,24.57,28.5,27.0,26.8,22.43,31.27,28.1,27.47,26.2,22.6,25.03,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59678.875759999995,4.963215652499999,1228,140,350,100
2020-11-15 07:14:04,16.8,24.9,16.6,17.9,22.9,1,0,1,1,0,27.6,25.6,23.6,25.2,27.6,18.0,18.0,18.0,18.0,18.0,399,-669,2578,1677,-273,1092,752,752,412,1160,350,350,100,100,100,21.33578947368421,26.322105263157894,1.2643624939105644,47010.0,3.9329166666666664,21.05,21.3,20.65,19.93,20.1,20.5,19.67,21.6,23.9,19.5,22.03,21.47,21.7,23.73,24.9,21.5,21.75,19.2,20.9,26.15,27.23,25.63,26.8,21.05,27.3,24.5,28.5,26.8,26.8,22.43,31.27,28.03,27.33,26.2,22.6,25.0,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59437.68084,4.963189858333333,1228,140,350,100
2020-11-15 07:19:34,16.6,24.9,16.8,17.9,22.9,1,0,1,1,0,27.4,25.6,23.6,25.2,27.6,18.0,18.0,18.0,18.0,18.0,400,-670,2579,1678,-274,1092,752,752,412,1160,350,350,100,100,100,21.345789473684206,26.319473684210525,1.2626945319151897,46960.0,3.9154166666666663,21.05,21.3,20.65,20.0,20.1,20.4,19.67,21.6,23.9,19.5,22.07,21.53,21.73,23.77,24.9,21.5,21.75,19.2,20.95,26.1,27.23,25.63,26.8,21.05,27.3,24.5,28.5,26.8,26.8,22.43,31.2,28.03,27.4,26.2,22.6,25.0,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59296.13522,4.947242335833333,1228,140,350,100
2020-11-15 07:25:02,16.8,24.9,16.6,17.9,22.9,1,0,1,1,0,27.6,25.6,23.6,25.2,27.6,18.0,18.0,18.0,18.0,18.0,401,-671,2580,1679,-275,1092,752,752,412,1160,350,350,100,100,100,21.3,26.304736842105264,1.2601266884838271,47000.0,3.9149999999999996,21.05,21.2,20.65,19.93,20.07,20.3,19.57,21.6,23.6,19.5,22.03,21.53,21.7,23.77,24.9,21.5,21.75,19.2,20.85,26.05,27.23,25.6,26.8,21.05,27.3,24.47,28.5,26.8,26.8,22.43,31.2,28.03,27.33,26.2,22.6,24.93,30.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59225.95436,4.938420399166667,1228,140,350,100
2020-11-15 07:30:29,16.5,24.9,16.3,17.9,22.9,1,0,1,1,0,27.4,25.7,23.5,25.2,27.5,18.0,18.0,18.0,18.0,18.0,402,-672,2581,1680,-276,1092,752,752,412,1160,350,350,100,100,100,21.306842105263158,26.29421052631579,1.2612036921181198,47230.0,3.92625,21.05,21.2,20.55,19.93,20.07,20.5,19.63,21.6,23.7,19.5,22.03,21.47,21.67,23.73,24.9,21.5,21.65,19.2,20.95,26.05,27.23,25.57,26.8,21.05,27.3,24.5,28.5,26.8,26.6,22.43,31.2,28.03,27.33,26.2,22.6,24.97,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59566.65038,4.949691864166667,1228,140,350,100
2020-11-15 07:35:57,16.6,24.9,16.5,17.7,22.9,1,0,1,1,0,27.1,25.6,23.6,25.0,27.5,18.0,18.0,18.0,18.0,18.0,403,-673,2582,1681,-277,1092,752,752,412,1160,350,350,100,100,100,21.298947368421054,26.28578947368421,1.2597514865517734,46940.0,3.92375,21.05,21.2,20.55,19.93,20.07,20.3,19.6,21.6,23.7,19.5,22.03,21.47,21.6,23.73,25.1,21.5,21.75,19.2,20.8,26.0,27.23,25.57,26.8,20.95,27.3,24.47,28.5,26.8,26.8,22.37,31.2,28.0,27.27,26.2,22.6,24.87,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59132.73478,4.945807715,1228,140,350,100
2020-11-15 07:41:26,16.6,24.9,16.2,17.7,22.9,1,0,1,1,0,27.8,25.6,23.6,25.0,27.5,18.0,18.0,18.0,18.0,18.0,404,-674,2583,1682,-278,1092,752,752,412,1160,350,350,100,100,100,21.29105263157895,26.243684210526318,1.261320926823175,46890.0,3.909583333333333,21.05,21.2,20.55,19.93,20.07,20.3,19.6,21.6,23.8,19.5,22.03,21.4,21.6,23.7,25.0,21.5,21.65,19.2,20.85,25.95,27.23,25.5,26.73,20.95,27.3,24.47,28.5,26.8,26.6,22.43,31.1,28.0,27.27,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59143.338260000004,4.92816971,1228,140,350,100
2020-11-15 07:46:57,16.8,24.8,16.0,17.7,22.9,1,0,1,1,0,27.8,25.5,23.7,25.2,27.5,18.0,18.0,18.0,18.0,18.0,405,-675,2584,1683,-279,1092,752,752,412,1160,350,350,100,100,100,21.296315789473688,26.247894736842106,1.2568473201599482,47160.0,3.9187499999999997,21.05,21.2,20.55,20.0,20.07,20.3,19.6,21.6,23.4,19.5,22.03,21.43,21.6,23.8,25.3,21.5,21.65,19.2,20.85,25.95,27.17,25.57,26.73,20.95,27.1,24.47,28.5,26.8,26.6,22.37,31.1,27.97,27.27,26.2,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59272.91962,4.934010745,1228,140,350,100
2020-11-15 07:52:27,16.5,24.8,16.5,17.7,22.9,1,0,1,1,0,27.4,25.5,23.5,25.0,27.5,18.0,18.0,18.0,18.0,18.0,406,-676,2585,1684,-280,1092,752,752,412,1160,350,350,100,100,100,21.30789473684211,26.25526315789474,1.2649729151098041,46310.0,3.8945833333333333,21.05,21.2,20.5,20.0,20.07,20.3,19.53,21.6,23.6,19.5,22.03,21.47,21.67,23.73,25.3,21.5,21.75,19.2,20.85,26.0,27.23,25.5,26.73,20.95,27.3,24.47,28.5,26.8,26.6,22.37,31.1,27.97,27.27,26.2,22.6,24.83,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58580.8957,4.9105756383333325,1228,140,350,100
2020-11-15 07:57:55,16.5,24.8,16.6,17.7,22.9,1,0,1,1,0,27.3,25.6,23.3,25.0,27.5,18.0,18.0,18.0,18.0,18.0,407,-677,2586,1685,-281,1092,752,752,412,1160,350,350,100,100,100,21.30684210526316,26.23526315789474,1.2615274987877285,46410.0,3.8633333333333333,21.05,21.2,20.5,19.93,20.07,20.4,19.63,21.6,23.6,19.5,22.03,21.47,21.67,23.73,25.1,21.5,21.7,19.2,20.95,25.85,27.03,25.5,26.73,20.95,27.3,24.4,28.5,26.8,26.8,22.37,31.07,27.97,27.33,26.2,22.6,24.87,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58547.49122,4.880349455,1228,140,350,100
2020-11-15 08:03:28,16.3,24.9,16.5,17.7,22.9,1,0,1,1,0,27.3,25.6,23.8,25.0,27.5,18.0,18.0,18.0,18.0,18.0,408,-678,2587,1686,-282,1092,752,752,412,1160,350,350,100,100,100,21.31263157894737,26.242105263157896,1.2590404445129184,46520.0,3.8720833333333333,21.05,21.2,20.5,19.93,20.03,20.5,19.63,21.6,23.5,19.5,22.03,21.53,21.67,23.77,25.1,21.5,21.75,19.2,20.95,25.85,27.07,25.5,26.67,20.95,27.3,24.4,28.5,26.8,26.8,22.4,31.1,27.97,27.33,26.0,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58570.561480000004,4.8799188625,1228,140,350,100
2020-11-15 08:08:57,16.3,24.9,16.6,17.7,22.9,1,0,1,1,0,27.6,25.5,23.5,25.2,27.4,18.0,18.0,18.0,18.0,18.0,409,-679,2588,1687,-283,1092,752,752,412,1160,350,350,100,100,100,21.281052631578948,26.205789473684213,1.2612744110088796,46030.0,3.8562499999999997,21.05,21.2,20.5,19.9,20.1,20.3,19.53,21.6,23.2,19.5,22.03,21.53,21.6,23.8,25.1,21.5,21.75,19.2,20.95,25.85,27.1,25.5,26.67,20.95,27.1,24.4,28.3,26.8,26.8,22.37,31.0,27.87,27.33,26.2,22.6,24.87,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58056.46114,4.859459275833333,1228,140,350,100
2020-11-15 08:14:24,16.5,24.8,16.6,17.6,22.8,1,0,1,1,0,27.6,25.5,23.3,25.0,27.4,18.0,18.0,18.0,18.0,18.0,410,-680,2589,1688,-284,1092,752,752,412,1160,350,350,100,100,100,21.271578947368425,26.18,1.2619191942233903,45920.0,3.83125,20.95,21.1,20.5,19.83,20.07,20.3,19.57,21.6,23.5,19.5,22.0,21.5,21.67,23.77,25.1,21.5,21.65,19.2,20.85,25.85,27.03,25.4,26.6,20.95,27.1,24.37,28.3,26.8,26.7,22.37,31.07,27.87,27.27,26.2,22.6,24.87,30.3,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57947.3294,4.8334912725,1228,140,350,100
2020-11-15 08:19:53,16.3,24.8,16.6,16.6,22.9,1,0,1,1,0,27.3,25.7,23.5,25.0,27.4,18.0,18.0,18.0,18.0,18.0,411,-681,2590,1689,-285,1092,752,752,412,1160,350,350,100,100,100,21.252631578947366,26.13947368421053,1.2866383492406324,45810.0,3.8220833333333335,21.0,21.2,20.5,19.83,20.0,20.3,19.4,21.6,23.6,19.5,21.87,21.5,21.67,23.73,24.9,21.5,21.65,19.2,20.85,25.85,27.03,25.43,26.6,20.9,27.1,24.37,28.3,26.6,26.6,22.37,30.97,27.83,27.27,26.2,22.4,24.8,30.3,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58940.902780000004,4.8703430075,1228,140,350,100
2020-11-15 08:25:20,16.9,24.8,17.0,13.1,23.2,1,0,1,1,0,26.8,25.6,24.0,24.5,27.3,18.0,18.0,18.0,18.0,18.0,412,-682,2591,1690,-286,1092,752,752,412,1160,350,350,100,100,100,21.202105263157893,25.908947368421053,1.2592656215351536,45820.0,3.817916666666666,21.05,21.3,20.6,19.83,19.7,19.6,18.07,21.6,24.7,19.9,21.7,21.8,21.77,23.97,25.3,20.8,20.75,19.2,21.2,25.8,27.17,25.43,26.73,20.9,26.9,24.1,27.3,26.6,26.6,22.07,31.03,27.7,27.47,26.0,22.1,23.87,28.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57699.550780000005,4.860018898333333,1228,140,350,100
2020-11-15 08:30:47,16.6,24.8,16.9,17.7,23.2,1,0,1,1,0,28.0,26.0,23.9,25.2,27.4,18.0,18.0,18.0,18.0,18.0,413,-683,2592,1691,-287,1092,752,752,412,1160,350,350,100,100,100,21.627368421052633,26.241052631578945,1.2319267564113503,45820.0,3.8183333333333334,21.2,21.45,20.75,20.17,20.5,20.6,19.7,21.6,25.2,20.0,22.2,21.97,22.0,24.23,25.5,21.5,21.25,19.2,21.9,26.05,27.27,25.63,26.8,21.5,27.5,24.63,28.3,26.6,27.0,22.37,31.13,27.87,27.7,26.2,22.6,23.8,29.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56446.88398,4.756101448333333,1228,140,350,100
2020-11-15 08:36:15,16.9,25.0,17.2,18.4,23.3,1,0,1,1,0,28.2,26.3,24.1,25.6,27.6,18.0,18.0,18.0,18.0,18.0,414,-684,2593,1692,-288,1092,752,752,412,1160,350,350,100,100,100,21.924210526315786,26.60157894736842,1.2290856063817042,46190.0,3.83375,21.3,21.6,20.9,20.27,21.03,21.1,20.33,21.6,25.8,20.4,22.63,22.2,22.2,24.3,25.7,22.0,21.75,19.2,22.25,26.2,27.43,25.8,27.0,22.0,28.1,25.3,28.9,27.0,27.2,22.7,31.5,28.23,27.9,26.2,22.9,24.27,30.0,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56771.46416,4.7174311724999995,1228,140,350,100
2020-11-15 08:41:43,16.9,25.4,17.2,18.8,23.6,1,0,1,1,0,28.0,26.6,24.2,25.9,27.7,18.0,18.0,18.0,18.0,18.0,415,-685,2594,1693,-289,1092,752,752,412,1160,350,350,100,100,100,22.139999999999997,26.910526315789475,1.2296077661391334,45930.0,3.8383333333333334,21.5,21.8,21.1,20.5,21.33,21.5,20.6,21.6,26.0,20.5,22.9,22.43,22.4,24.4,25.9,22.3,22.1,19.2,22.6,26.4,27.7,26.1,27.27,22.3,28.3,25.63,29.4,27.4,27.4,23.07,31.7,28.47,27.9,26.6,23.3,24.83,30.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56475.8847,4.718639535833333,1228,140,350,100
2020-11-15 08:47:08,17.0,25.5,17.3,19.2,23.7,1,0,1,1,0,28.3,26.7,24.5,26.2,27.9,18.0,18.0,18.0,18.0,18.0,416,-686,2595,1694,-290,1092,752,752,412,1160,350,350,100,100,100,22.29315789473684,27.146315789473682,1.2307201913380188,46090.0,3.8341666666666665,21.55,21.95,21.25,20.6,21.57,21.8,20.87,21.6,26.2,20.5,23.07,22.53,22.5,24.53,26.1,22.7,22.35,19.2,22.7,26.6,27.77,26.23,27.4,22.6,28.7,26.0,29.6,27.6,27.6,23.4,32.07,28.7,27.97,26.8,23.7,25.07,30.6,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56723.89362,4.71665743,1228,140,350,100
