Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-15 08:52:37,17.0,25.6,17.3,19.5,23.8,1,0,1,1,0,28.4,26.8,24.5,26.3,28.0,18.0,18.0,18.0,18.0,18.0,417,-687,2596,1695,-291,1092,752,752,412,1160,350,350,100,100,100,22.440526315789473,27.318421052631578,1.2316975402833363,45770.0,3.8274999999999997,21.7,22.15,21.4,20.67,21.8,22.0,21.1,21.6,26.4,20.7,23.4,22.73,22.6,24.67,26.1,22.8,22.5,19.2,22.85,26.7,28.0,26.27,27.4,22.75,29.0,26.27,30.1,27.8,27.6,23.53,32.07,28.9,28.1,27.0,23.8,25.33,30.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56374.79642,4.712445418333333,1228,140,350,100
2020-11-15 08:58:04,16.0,25.7,17.0,19.6,23.8,1,0,1,1,0,28.5,26.9,24.7,26.5,28.1,18.0,18.0,18.0,18.0,18.0,418,-688,2597,1696,-292,1092,752,752,412,1160,350,350,100,100,100,22.554736842105264,27.42947368421053,1.2587145600424046,45780.0,3.814583333333333,21.9,22.15,21.4,20.77,21.97,22.0,21.33,21.6,26.6,20.9,23.53,22.8,22.67,24.67,26.3,23.0,22.7,19.2,23.05,26.7,28.03,26.4,27.6,22.9,29.2,26.4,30.1,28.0,27.6,23.73,32.13,28.97,28.17,27.2,23.9,25.43,31.0,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57623.95256,4.749947874166667,1228,140,350,100
2020-11-15 09:03:32,14.3,26.0,16.0,20.8,26.3,1,0,1,1,0,28.9,27.0,24.5,26.5,28.1,18.0,18.0,18.0,18.0,18.0,419,-689,2598,1697,-293,1092,752,752,412,1160,350,350,100,100,100,22.4,27.385789473684206,1.2237436102094543,45720.0,3.8125,21.3,21.1,20.45,20.47,22.1,22.1,21.63,21.6,26.3,20.2,23.77,22.7,22.5,24.53,26.7,23.3,22.7,19.2,22.95,26.7,27.7,25.77,27.2,23.1,29.4,26.63,30.5,28.0,27.4,23.93,31.97,29.0,28.23,27.0,24.2,25.67,31.0,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55949.55786,4.7322296008333335,1228,140,350,100
2020-11-15 09:09:00,21.4,26.2,17.7,18.3,25.5,1,0,1,1,0,28.1,27.3,25.4,26.4,28.4,18.0,18.0,18.0,18.0,18.0,420,-690,2599,1698,-294,1092,752,752,412,1160,350,350,100,100,100,22.74421052631579,27.589473684210528,1.2479531016191447,45550.0,3.8029166666666665,22.3,22.9,22.35,22.33,21.83,22.1,21.3,21.6,25.6,20.7,23.5,22.77,22.73,24.93,26.9,23.2,23.1,19.2,22.8,27.1,28.23,26.73,28.2,22.9,29.0,26.33,30.3,28.2,27.6,23.8,32.27,29.17,28.63,27.2,24.0,26.07,31.5,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56844.26378,4.699742568333333,1228,140,350,100
2020-11-15 09:14:29,15.0,26.0,16.2,20.4,22.8,1,0,1,1,0,28.2,27.5,24.4,26.2,28.4,18.0,18.0,18.0,18.0,18.0,421,-691,2600,1699,-295,1092,752,752,412,1160,350,350,100,100,100,22.35684210526316,27.38105263157895,1.329831436274371,45450.0,3.7916666666666665,22.1,22.25,21.65,20.67,21.9,22.0,21.73,21.6,24.5,20.5,23.5,22.53,22.37,24.53,24.8,23.2,23.3,19.2,22.45,26.75,28.03,26.57,27.33,22.95,28.6,26.07,30.1,28.2,27.2,23.87,31.87,28.9,28.07,27.6,24.0,25.8,31.6,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60440.83878,4.886879273333333,1228,140,350,100
2020-11-15 09:19:57,15.5,26.1,12.6,16.6,22.8,1,0,1,1,0,27.1,26.7,23.9,25.6,27.9,18.0,18.0,18.0,18.0,18.0,422,-692,2601,1700,-296,1092,752,752,412,1160,350,350,100,100,100,21.520000000000003,26.668947368421055,1.2971173014468813,45410.0,3.785833333333333,21.05,21.25,20.4,19.47,20.33,20.5,19.53,21.6,24.3,19.5,22.87,21.73,21.6,24.1,25.1,22.1,22.6,19.2,21.65,25.9,27.23,25.67,26.73,21.65,27.7,25.03,28.9,28.0,26.6,23.27,31.23,28.17,27.73,27.0,23.3,25.37,30.9,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58902.096659999996,4.97262231,1228,140,350,100
2020-11-15 09:25:27,15.7,26.0,17.6,17.2,22.9,1,0,1,1,0,27.0,26.8,24.0,25.9,27.7,18.0,18.0,18.0,18.0,18.0,423,-693,2602,1701,-297,1092,752,752,412,1160,350,350,100,100,100,21.68,26.623157894736842,1.2432724364962975,45450.0,3.785833333333333,21.05,21.45,20.55,19.63,20.43,20.5,19.53,21.6,24.5,20.0,22.8,22.5,22.03,24.4,25.3,22.0,22.6,19.2,21.85,25.9,27.2,25.7,26.87,21.5,27.5,24.6,28.8,27.6,27.2,23.13,31.17,28.03,27.9,26.4,23.3,25.57,30.9,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56506.73224,4.808701204166666,1228,140,350,100
2020-11-15 09:30:55,16.2,26.0,19.4,17.2,22.9,1,0,1,1,0,28.2,26.5,23.9,26.4,27.9,18.0,18.0,18.0,18.0,18.0,424,-694,2603,1702,-298,1092,752,752,412,1160,350,350,100,100,100,22.034210526315793,26.89578947368421,1.269821946475119,45610.0,3.7941666666666665,21.65,21.85,20.9,20.13,20.8,21.0,19.87,21.6,24.7,21.2,22.9,23.33,22.6,24.47,25.3,22.3,22.7,19.2,22.15,26.4,27.57,25.93,27.13,21.75,27.5,24.77,28.8,27.6,28.4,23.2,31.97,28.53,27.9,26.4,23.5,25.77,31.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57916.57898,4.7676379675,1228,140,350,100
2020-11-15 09:36:24,15.9,25.7,19.4,17.3,22.9,1,0,1,1,0,28.4,26.3,24.0,26.4,28.0,18.0,18.0,18.0,18.0,18.0,425,-695,2604,1703,-299,1092,752,752,412,1160,350,350,100,100,100,21.90578947368421,26.839473684210525,1.2647684161800317,45410.0,3.7924999999999995,21.55,21.6,20.85,20.03,20.73,21.0,19.8,21.6,24.3,20.9,22.9,22.9,22.43,24.37,25.3,22.3,22.5,19.2,21.95,26.3,27.53,25.93,27.0,21.75,27.6,24.77,28.5,27.4,28.2,23.13,32.0,28.57,27.9,26.6,23.3,25.77,30.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57433.133780000004,4.806238031666666,1228,140,350,100
2020-11-15 09:41:51,15.7,25.5,16.3,18.0,23.1,1,0,1,1,0,28.0,26.1,23.9,25.6,27.8,18.0,18.0,18.0,18.0,18.0,426,-696,2605,1704,-300,1092,752,752,412,1160,350,350,100,100,100,21.734736842105264,26.60157894736842,1.2629066964479536,45400.0,3.78375,21.4,21.4,20.6,20.0,20.63,21.0,20.0,21.6,24.7,20.2,22.7,22.3,22.13,24.0,25.3,22.1,22.25,19.2,21.45,26.2,27.37,25.7,26.97,21.55,27.7,24.83,28.7,27.4,27.0,23.07,31.47,28.33,27.67,26.5,23.1,25.2,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57335.96402,4.782045741666666,1228,140,350,100
2020-11-15 09:47:22,16.0,25.4,16.8,18.0,23.1,1,0,1,1,0,27.6,26.0,23.8,25.5,27.8,18.0,18.0,18.0,18.0,18.0,427,-697,2606,1705,-301,1092,752,752,412,1160,350,350,100,100,100,21.593684210526316,26.512631578947367,1.2616379273649805,45450.0,3.7854166666666664,21.3,21.35,20.65,20.0,20.5,20.8,19.93,21.6,23.7,19.9,22.57,21.93,22.0,24.0,25.3,22.0,22.15,19.2,21.4,26.15,27.23,25.63,26.8,21.4,27.5,24.83,28.5,27.2,27.0,22.87,31.4,28.27,27.53,26.4,23.1,25.2,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57341.4438,4.778225325833333,1228,140,350,100
2020-11-15 09:52:51,16.3,25.4,16.8,18.0,23.2,1,0,1,1,0,27.5,26.1,23.7,25.5,27.7,18.0,18.0,18.0,18.0,18.0,428,-698,2607,1706,-302,1092,752,752,412,1160,350,350,100,100,100,21.56315789473684,26.465263157894736,1.2627766884464813,45550.0,3.7916666666666665,21.3,21.45,20.65,20.1,20.37,20.8,19.83,21.6,23.6,19.9,22.5,21.8,21.93,24.07,25.4,21.8,22.0,19.2,21.4,26.05,27.23,25.63,26.83,21.4,27.5,24.63,28.5,27.2,27.0,22.87,31.17,28.17,27.6,26.4,22.9,25.13,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57519.47816,4.785871748333333,1228,140,350,100
2020-11-15 09:58:19,16.3,25.3,16.9,18.0,23.2,1,0,1,1,0,27.9,25.9,23.7,25.4,27.7,18.0,18.0,18.0,18.0,18.0,429,-699,2608,1707,-303,1092,752,752,412,1160,350,350,100,100,100,21.54263157894737,26.43157894736842,1.2609878427035026,45400.0,3.7895833333333333,21.2,21.35,20.65,20.1,20.37,20.6,19.9,21.6,23.7,19.9,22.37,21.8,22.0,24.07,25.5,21.8,22.0,19.2,21.2,26.15,27.23,25.53,26.73,21.4,27.5,24.63,28.5,27.2,26.9,22.73,31.17,28.1,27.53,26.3,22.9,25.1,30.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57248.848060000004,4.7820135925,1228,140,350,100
2020-11-15 10:03:49,16.0,25.3,16.6,17.9,23.1,1,0,1,1,0,27.5,26.0,23.5,25.3,27.6,18.0,18.0,18.0,18.0,18.0,430,-700,2609,1708,-304,1092,752,752,412,1160,350,350,100,100,100,21.529473684210522,26.393684210526313,1.2643244666830478,44910.0,3.7629166666666665,21.2,21.3,20.65,20.07,20.37,20.6,19.83,21.6,23.7,19.9,22.37,21.8,21.9,24.07,25.5,21.8,22.0,19.2,21.2,25.95,27.23,25.53,26.73,21.25,27.3,24.63,28.5,27.0,26.9,22.73,31.13,28.1,27.5,26.3,22.9,25.13,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56780.811799999996,4.7512358274999995,1228,140,350,100
2020-11-15 10:09:18,16.5,25.3,16.9,17.9,23.1,1,0,1,1,0,27.9,25.8,23.5,25.4,27.6,18.0,18.0,18.0,18.0,18.0,431,-701,2610,1709,-305,1092,752,752,412,1160,350,350,100,100,100,21.52,26.402105263157893,1.263118538767596,46140.0,3.7937499999999997,21.15,21.35,20.65,20.1,20.33,20.6,19.87,21.6,23.6,19.9,22.33,21.8,21.9,24.0,25.5,21.8,22.0,19.2,21.2,25.95,27.1,25.57,26.8,21.25,27.5,24.63,28.5,27.0,27.0,22.73,31.27,28.13,27.47,26.2,22.8,25.07,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58280.28938,4.794212549166666,1228,140,350,100
2020-11-15 10:14:46,16.3,25.3,17.0,18.0,23.1,1,0,1,1,0,27.7,25.9,23.7,25.4,27.6,18.0,18.0,18.0,18.0,18.0,432,-702,2611,1710,-306,1092,752,752,412,1160,350,350,100,100,100,21.52315789473684,26.43894736842105,1.2620796714074105,46140.0,3.8449999999999998,21.2,21.35,20.65,20.07,20.33,20.6,19.87,21.6,23.6,19.9,22.3,21.8,21.87,24.0,25.5,21.8,22.0,19.2,21.3,26.05,27.23,25.63,26.8,21.25,27.5,24.7,28.5,27.0,27.0,22.73,31.27,28.17,27.47,26.4,22.8,25.07,30.7,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58232.35604,4.854693559166666,1228,140,350,100
2020-11-15 10:20:16,16.5,25.1,16.9,18.0,23.2,1,0,1,1,0,27.7,25.9,23.9,25.4,27.6,18.0,18.0,18.0,18.0,18.0,433,-703,2612,1711,-307,1092,752,752,412,1160,350,350,100,100,100,21.51684210526316,26.463157894736838,1.2627133337407543,45990.0,3.8387499999999997,21.2,21.35,20.75,20.1,20.3,20.6,19.8,21.6,23.7,19.9,22.27,21.8,21.87,23.93,25.5,21.8,22.05,19.2,21.1,26.15,27.23,25.63,26.8,21.25,27.5,24.63,28.8,27.0,27.0,22.73,31.3,28.17,27.47,26.4,22.9,25.07,30.7,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58072.18622,4.846022594166667,1228,140,350,100
2020-11-15 10:25:43,16.6,25.1,17.0,18.0,23.2,1,0,1,1,0,27.7,25.9,23.7,25.5,27.6,18.0,18.0,18.0,18.0,18.0,434,-704,2613,1712,-308,1092,752,752,412,1160,350,350,100,100,100,21.55473684210526,26.48894736842105,1.2631863422324583,45930.0,3.83,21.2,21.45,20.75,20.17,20.43,20.6,19.9,21.6,23.7,19.9,22.37,21.87,21.93,24.07,25.3,21.8,22.0,19.2,21.3,26.15,27.37,25.7,26.9,21.35,27.5,24.7,28.5,27.0,27.0,22.73,31.33,28.23,27.53,26.4,22.9,25.17,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58018.1487,4.837097288333332,1228,140,350,100
2020-11-15 10:31:13,16.5,25.1,16.9,17.9,23.2,1,0,1,1,0,27.7,26.0,23.5,25.3,27.6,18.0,18.0,18.0,18.0,18.0,435,-705,2614,1713,-309,1092,752,752,412,1160,350,350,100,100,100,21.53526315789474,26.45578947368421,1.2675371191818323,45550.0,3.8116666666666665,21.2,21.35,20.75,20.1,20.3,20.6,19.87,21.6,23.6,19.9,22.3,21.87,21.93,24.0,25.5,21.8,22.0,19.2,21.3,26.15,27.3,25.7,26.83,21.25,27.5,24.63,28.5,27.0,27.0,22.73,31.27,28.27,27.53,26.4,22.8,25.07,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57736.315780000004,4.823102686666666,1228,140,350,100
2020-11-15 10:36:43,16.6,25.1,17.0,18.0,23.2,1,0,1,1,0,27.5,26.0,23.6,25.4,27.6,18.0,18.0,18.0,18.0,18.0,436,-706,2615,1714,-310,1092,752,752,412,1160,350,350,100,100,100,21.519473684210528,26.408421052631578,1.2641585405011107,45770.0,3.8049999999999997,21.2,21.45,20.75,20.13,20.3,20.6,19.87,21.6,23.4,19.9,22.27,21.8,21.9,24.0,25.5,21.8,22.0,19.2,21.2,26.15,27.3,25.63,26.8,21.25,27.3,24.63,28.5,27.0,27.0,22.67,31.17,28.1,27.53,26.2,22.8,25.1,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57860.5364,4.816535507499999,1228,140,350,100
2020-11-15 10:42:12,16.3,25.1,16.9,18.0,23.1,1,0,1,1,0,27.8,25.9,23.6,25.4,27.6,18.0,18.0,18.0,18.0,18.0,437,-707,2616,1715,-311,1092,752,752,412,1160,350,350,100,100,100,21.524736842105266,26.41578947368421,1.263387622876913,45930.0,3.8208333333333333,21.2,21.35,20.75,20.1,20.3,20.6,19.87,21.6,23.6,19.9,22.27,21.8,21.93,24.0,25.5,21.8,22.0,19.2,21.2,26.15,27.23,25.63,26.8,21.25,27.5,24.63,28.5,27.0,27.0,22.67,31.17,28.13,27.47,26.2,22.8,25.1,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58027.39352,4.828663746666666,1228,140,350,100
2020-11-15 10:47:41,16.5,25.1,17.0,17.9,23.2,1,0,1,1,0,27.6,25.7,24.1,25.3,27.6,18.0,18.0,18.0,18.0,18.0,438,-708,2617,1716,-312,1092,752,752,412,1160,350,350,100,100,100,21.51684210526316,26.43052631578947,1.2642678701815273,45920.0,3.827083333333333,21.2,21.35,20.75,20.1,20.3,20.6,19.87,21.6,23.6,19.9,22.27,21.8,21.93,24.0,25.3,21.8,22.0,19.2,21.25,26.15,27.23,25.7,26.8,21.25,27.5,24.67,28.5,27.0,27.0,22.67,31.17,28.17,27.47,26.4,22.8,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58055.1806,4.8367739216666665,1228,140,350,100
2020-11-15 10:53:09,16.3,25.1,16.9,17.9,23.1,1,0,1,1,0,27.7,26.0,23.8,25.4,27.6,18.0,18.0,18.0,18.0,18.0,439,-709,2618,1717,-313,1092,752,752,412,1160,350,350,100,100,100,21.557368421052633,26.48263157894737,1.263372146961005,45990.0,3.829583333333333,21.3,21.4,20.75,20.17,20.37,20.6,19.93,21.6,23.6,20.0,22.27,21.87,21.93,24.0,25.5,21.8,22.0,19.2,21.3,26.15,27.3,25.7,26.93,21.35,27.5,24.63,28.8,27.0,27.0,22.67,31.27,28.27,27.53,26.2,22.8,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58102.48504,4.839902734999999,1228,140,350,100
2020-11-15 10:58:38,16.5,25.1,17.0,17.9,23.2,1,0,1,1,0,27.6,25.9,23.8,25.4,27.6,18.0,18.0,18.0,18.0,18.0,440,-710,2619,1718,-314,1092,752,752,412,1160,350,350,100,100,100,21.53684210526316,26.44736842105263,1.2674462214148772,45610.0,3.8166666666666664,21.3,21.35,20.85,20.2,20.3,20.6,19.87,21.6,23.7,19.9,22.27,21.83,21.93,24.0,25.3,21.7,22.0,19.2,21.3,26.15,27.3,25.7,26.93,21.25,27.3,24.63,28.6,27.0,27.0,22.63,31.27,28.27,27.47,26.4,22.8,25.07,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57808.22216,4.8296128,1228,140,350,100
2020-11-15 11:04:06,16.5,25.1,16.9,17.9,23.1,1,0,1,1,0,27.7,25.8,23.8,25.3,27.5,18.0,18.0,18.0,18.0,18.0,441,-711,2620,1719,-315,1092,752,752,412,1160,350,350,100,100,100,21.512105263157896,26.433684210526312,1.2633937897428829,46140.0,3.8229166666666665,21.2,21.35,20.65,20.1,20.3,20.6,19.8,21.6,23.6,19.9,22.23,21.8,21.9,24.0,25.5,21.8,22.0,19.2,21.2,26.15,27.3,25.7,26.8,21.25,27.5,24.63,28.5,27.0,27.0,22.63,31.2,28.17,27.47,26.4,22.8,25.07,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58292.989460000004,4.837550484166666,1228,140,350,100
2020-11-15 11:09:33,16.3,25.1,17.0,18.0,23.1,1,0,1,1,0,27.6,26.0,23.7,25.5,27.6,18.0,18.0,18.0,18.0,18.0,442,-712,2621,1720,-316,1092,752,752,412,1160,350,350,100,100,100,21.535789473684208,26.433157894736844,1.2674149792887563,45930.0,3.8362499999999997,21.25,21.55,20.85,20.17,20.3,20.6,19.8,21.6,23.6,19.9,22.23,21.8,21.93,24.0,25.4,21.8,22.0,19.2,21.2,26.15,27.3,25.7,26.9,21.25,27.3,24.63,28.5,27.0,27.0,22.63,31.27,28.2,27.5,26.4,22.8,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58212.369999999995,4.8543899775,1228,140,350,100
2020-11-15 11:15:01,16.6,25.1,16.9,18.0,23.1,1,0,1,1,0,27.9,25.9,24.0,25.4,27.6,18.0,18.0,18.0,18.0,18.0,443,-713,2622,1721,-317,1092,752,752,412,1160,350,350,100,100,100,21.527894736842107,26.419473684210526,1.2644770837227652,45970.0,3.8291666666666666,21.2,21.35,20.75,20.1,20.33,20.6,19.87,21.6,23.6,19.9,22.27,21.83,21.93,24.0,25.5,21.8,22.0,19.2,21.2,26.15,27.3,25.63,26.8,21.25,27.4,24.63,28.5,27.0,27.0,22.63,31.27,28.17,27.47,26.2,22.8,25.1,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58128.01154,4.847515897499999,1228,140,350,100
2020-11-15 11:20:29,16.5,25.1,17.0,18.0,23.1,1,0,1,1,0,27.4,25.9,23.8,25.4,27.6,18.0,18.0,18.0,18.0,18.0,444,-714,2623,1722,-318,1092,752,752,412,1160,350,350,100,100,100,21.560000000000002,26.464736842105264,1.2639214110448145,45880.0,3.827083333333333,21.25,21.55,20.85,20.2,20.3,20.6,19.87,21.6,23.6,19.9,22.27,21.87,21.93,24.0,25.5,21.8,22.05,19.2,21.3,26.15,27.3,25.7,26.87,21.25,27.5,24.63,28.5,27.0,27.2,22.63,31.27,28.27,27.5,26.4,22.8,25.13,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57988.714340000006,4.838196911666667,1228,140,350,100
2020-11-15 11:25:56,16.5,25.1,16.9,17.9,23.2,1,0,1,1,0,28.0,25.8,23.9,25.4,27.6,18.0,18.0,18.0,18.0,18.0,445,-715,2624,1723,-319,1092,752,752,412,1160,350,350,100,100,100,21.523157894736844,26.429999999999996,1.2654701644690654,46080.0,3.831666666666666,21.25,21.35,20.75,20.13,20.3,20.6,19.87,21.6,23.6,20.0,22.23,21.83,21.93,24.0,25.5,21.6,22.0,19.2,21.2,26.15,27.3,25.7,26.87,21.25,27.3,24.67,28.5,27.0,27.0,22.63,31.33,28.23,27.47,26.2,22.8,25.1,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58312.86518,4.8458991466666665,1228,140,350,100
2020-11-15 11:31:24,16.3,25.1,17.0,17.9,23.1,1,0,1,1,0,27.6,25.9,23.6,25.5,27.6,18.0,18.0,18.0,18.0,18.0,446,-716,2625,1724,-320,1092,752,752,412,1160,350,350,100,100,100,21.55263157894737,26.451052631578946,1.2632044893527699,46140.0,3.8425,21.3,21.35,20.85,20.2,20.33,20.6,19.87,21.6,23.6,20.0,22.27,21.8,21.93,24.0,25.5,21.8,22.0,19.2,21.3,26.15,27.33,25.7,26.87,21.3,27.5,24.63,28.5,27.0,27.0,22.63,31.3,28.27,27.53,26.2,22.8,25.13,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58284.25514,4.858213346666666,1228,140,350,100
2020-11-15 11:36:50,16.3,25.1,17.0,18.0,23.2,1,0,1,1,0,28.0,25.8,23.7,25.4,27.6,18.0,18.0,18.0,18.0,18.0,447,-717,2626,1725,-321,1092,752,752,412,1160,350,350,100,100,100,21.54578947368421,26.465789473684207,1.26623256423159,45830.0,3.8320833333333333,21.3,21.35,20.75,20.2,20.4,20.6,19.9,21.6,23.6,19.9,22.27,21.87,21.93,24.0,25.4,21.8,22.0,19.2,21.3,26.15,27.3,25.7,26.93,21.35,27.5,24.63,28.5,27.0,27.0,22.63,31.23,28.2,27.47,26.4,22.8,25.13,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58031.43842,4.846487231666666,1228,140,350,100
2020-11-15 11:42:18,16.5,25.1,17.0,17.9,23.2,1,0,1,1,0,27.8,25.9,23.6,25.4,27.6,18.0,18.0,18.0,18.0,18.0,448,-718,2627,1726,-322,1092,752,752,412,1160,350,350,100,100,100,21.51736842105263,26.431578947368422,1.2667512173636277,45770.0,3.8166666666666664,21.2,21.35,20.65,20.13,20.3,20.6,19.9,21.6,23.6,19.9,22.27,21.8,21.93,24.0,25.3,21.8,22.0,19.2,21.3,26.15,27.3,25.63,26.8,21.25,27.5,24.63,28.5,27.0,27.0,22.63,31.3,28.17,27.47,26.2,22.8,25.07,30.7,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57979.203219999996,4.833776734999999,1228,140,350,100
2020-11-15 11:47:51,16.5,25.1,17.0,17.9,23.1,1,0,1,1,0,27.8,25.8,23.5,25.3,27.6,18.0,18.0,18.0,18.0,18.0,449,-719,2628,1727,-323,1092,752,752,412,1160,350,350,100,100,100,21.554210526315785,26.45,1.2652827401333924,45990.0,3.8233333333333333,21.25,21.4,20.85,20.2,20.37,20.6,19.9,21.6,23.7,19.9,22.23,21.8,21.93,24.0,25.5,21.8,22.0,19.2,21.3,26.15,27.3,25.7,26.93,21.25,27.4,24.63,28.5,27.0,27.0,22.63,31.3,28.17,27.53,26.4,22.8,25.13,30.7,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58190.35322,4.840398184999999,1228,140,350,100
2020-11-15 11:53:20,16.6,25.1,16.9,17.9,23.2,1,0,1,1,0,27.6,25.9,24.0,25.4,27.6,18.0,18.0,18.0,18.0,18.0,450,-720,2629,1728,-324,1092,752,752,412,1160,350,350,100,100,100,21.591052631578947,26.497894736842103,1.2705368402606394,45770.0,3.8233333333333333,21.4,21.5,20.85,20.27,20.3,20.6,19.87,21.6,23.8,20.0,22.27,21.87,22.0,24.0,25.5,21.8,22.0,19.2,21.4,26.15,27.37,25.73,27.0,21.25,27.5,24.67,28.6,27.0,27.2,22.63,31.33,28.27,27.53,26.4,22.8,25.1,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58152.47118,4.847617683333333,1228,140,350,100
2020-11-15 11:58:46,16.6,25.1,17.0,18.0,23.2,1,0,1,1,0,27.5,25.8,24.0,25.4,27.6,18.0,18.0,18.0,18.0,18.0,451,-721,2630,1729,-325,1092,752,752,412,1160,350,350,100,100,100,21.629473684210524,26.53894736842105,1.2696544805396253,46570.0,3.8475,21.4,21.55,20.85,20.27,20.43,20.8,19.93,21.6,23.9,20.0,22.3,22.0,22.13,24.0,25.5,21.8,22.0,19.2,21.3,26.25,27.33,25.73,27.0,21.35,27.5,24.7,28.8,27.0,27.2,22.67,31.43,28.27,27.47,26.4,22.9,25.27,30.8,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59127.809160000004,4.8866783475,1228,140,350,100
2020-11-15 12:04:15,16.6,25.1,16.8,17.9,23.1,1,0,1,1,0,27.8,25.9,23.7,25.4,27.6,18.0,18.0,18.0,18.0,18.0,452,-722,2631,1730,-326,1092,752,752,412,1160,350,350,100,100,100,21.522105263157894,26.464736842105264,1.2704689826714863,46240.0,3.8670833333333334,21.25,21.35,20.85,20.2,20.3,20.6,19.87,21.6,23.7,19.9,22.27,21.8,21.9,23.93,25.3,21.7,22.0,19.2,21.2,26.15,27.3,25.7,26.93,21.25,27.5,24.7,28.6,27.0,26.8,22.63,31.3,28.17,27.53,26.4,22.8,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58746.485759999996,4.911428955,1228,140,350,100
2020-11-15 12:09:43,16.5,25.1,16.6,17.9,23.1,1,0,1,1,0,28.1,25.8,23.9,25.3,27.6,18.0,18.0,18.0,18.0,18.0,453,-723,2632,1731,-327,1092,752,752,412,1160,350,350,100,100,100,21.479999999999997,26.429473684210528,1.2756119082891157,45810.0,3.8354166666666663,21.2,21.35,20.75,20.17,20.23,20.6,19.87,21.6,23.7,19.7,22.23,21.7,21.87,24.0,25.2,21.6,21.95,19.2,21.2,26.15,27.3,25.7,26.93,21.25,27.5,24.7,28.5,27.0,26.8,22.63,31.17,28.1,27.53,26.4,22.8,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58435.781520000004,4.88259447,1228,140,350,100
2020-11-15 12:15:12,16.5,25.0,16.3,17.9,23.1,1,0,1,1,0,27.6,25.7,23.8,25.3,27.6,18.0,18.0,18.0,18.0,18.0,454,-724,2633,1732,-328,1092,752,752,412,1160,350,350,100,100,100,21.47684210526316,26.459473684210526,1.2708439705671168,46250.0,3.8358333333333334,21.2,21.35,20.7,20.2,20.23,20.6,19.87,21.6,23.7,19.7,22.23,21.7,21.9,23.93,25.3,21.6,21.95,19.2,21.1,26.15,27.3,25.7,26.93,21.25,27.5,24.7,28.8,27.0,26.8,22.63,31.17,28.17,27.47,26.4,22.8,25.13,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58776.533639999994,4.8838464649999995,1228,140,350,100
2020-11-15 12:20:39,16.5,25.1,17.2,18.0,23.1,1,0,1,1,0,27.1,25.9,23.8,25.4,27.6,18.0,18.0,18.0,18.0,18.0,455,-725,2634,1733,-329,1092,752,752,412,1160,350,350,100,100,100,21.54315789473684,26.48894736842105,1.2635203726274848,46370.0,3.859166666666667,21.3,21.45,20.85,20.23,20.37,20.6,19.87,21.6,23.6,19.9,22.27,21.8,21.93,24.0,25.3,21.8,21.95,19.2,21.3,26.15,27.33,25.7,26.93,21.35,27.5,24.7,28.8,27.0,27.0,22.63,31.27,28.17,27.53,26.4,22.8,25.13,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58589.439679999996,4.890248888333333,1228,140,350,100
2020-11-15 12:26:09,16.5,25.1,17.0,18.0,23.1,1,0,1,1,0,28.1,25.7,23.8,25.4,27.6,18.0,18.0,18.0,18.0,18.0,456,-726,2635,1734,-330,1092,752,752,412,1160,350,350,100,100,100,21.552105263157898,26.526315789473685,1.265729214382254,46080.0,3.8520833333333333,21.3,21.55,20.85,20.17,20.43,20.6,19.87,21.6,23.6,20.0,22.27,21.87,21.93,24.0,25.1,21.8,22.05,19.2,21.3,26.15,27.47,25.77,26.93,21.35,27.5,24.7,28.8,27.0,27.2,22.63,31.37,28.27,27.53,26.4,22.8,25.2,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58324.8022,4.871426744999999,1228,140,350,100
2020-11-15 12:31:37,16.5,25.1,17.2,13.5,23.2,1,0,1,1,0,27.7,26.1,24.1,25.3,27.6,18.0,18.0,18.0,18.0,18.0,457,-727,2636,1735,-331,1092,752,752,412,1160,350,350,100,100,100,21.489473684210527,26.4,1.2934691722963574,46250.0,3.847083333333333,21.3,21.5,20.85,20.13,20.1,20.5,19.0,21.6,24.1,20.0,22.17,21.97,21.93,24.0,25.5,21.5,21.7,19.2,21.25,26.15,27.37,25.73,27.0,21.15,27.3,24.57,28.3,27.0,27.2,22.57,31.43,28.2,27.53,26.4,22.6,24.93,30.1,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59822.94922,4.922822975833333,1228,140,350,100
2020-11-15 12:37:05,16.6,25.1,17.6,15.9,23.3,1,0,1,1,0,27.7,26.0,24.4,25.0,27.7,18.0,18.0,18.0,18.0,18.0,458,-728,2637,1736,-332,1092,752,752,412,1160,350,350,100,100,100,21.6678947368421,26.36473684210526,1.2338936432633358,46200.0,3.8520833333333333,21.4,21.6,20.85,20.27,20.3,20.5,19.2,21.6,25.2,20.4,22.13,22.23,22.23,24.33,25.7,21.5,21.2,19.2,21.85,26.3,27.6,25.93,27.1,21.35,27.5,24.57,27.9,27.0,27.4,22.57,31.37,28.17,27.9,26.2,22.6,24.0,29.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57005.886320000005,4.867868147499999,1228,140,350,100
2020-11-15 12:42:38,16.9,25.3,17.6,18.5,23.6,1,0,1,1,0,28.0,26.4,24.5,26.0,27.9,18.0,18.0,18.0,18.0,18.0,459,-729,2638,1737,-333,1092,752,752,412,1160,350,350,100,100,100,22.12421052631579,26.849473684210526,1.232755799582894,46110.0,3.84625,21.7,21.95,21.25,20.67,21.13,21.3,20.5,21.6,25.8,20.7,22.67,22.57,22.5,24.47,25.9,22.1,21.85,19.2,22.5,26.6,27.83,26.27,27.4,22.1,28.3,25.33,28.9,27.2,27.6,22.9,31.77,28.47,28.1,26.5,23.1,24.5,30.3,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56842.36992,4.743677343333333,1228,140,350,100
2020-11-15 12:48:05,17.2,25.6,17.3,19.0,23.7,1,0,1,1,0,28.4,26.7,24.4,26.1,28.0,18.0,18.0,18.0,18.0,18.0,460,-730,2639,1738,-334,1092,752,752,412,1160,350,350,100,100,100,22.33157894736842,27.167894736842108,1.2444572462039665,45770.0,3.828333333333333,21.7,22.05,21.35,20.8,21.53,21.6,20.87,21.6,26.2,20.8,23.03,22.7,22.6,24.67,26.0,22.5,22.25,19.2,22.85,26.7,28.0,26.4,27.6,22.55,28.7,25.93,29.6,27.6,27.6,23.27,32.07,28.9,28.1,26.8,23.5,24.9,30.6,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56958.80816,4.741715753333333,1228,140,350,100
2020-11-15 12:53:33,16.5,25.6,17.2,19.4,23.6,1,0,1,1,0,28.9,26.8,24.9,26.2,28.1,18.0,18.0,18.0,18.0,18.0,461,-731,2640,1739,-335,1092,752,752,412,1160,350,350,100,100,100,22.45,27.300526315789476,1.2503811670735594,46080.0,3.827083333333333,21.8,22.15,21.4,20.73,21.73,21.8,21.07,21.6,26.4,20.9,23.27,22.7,22.67,24.73,26.3,22.7,22.45,19.2,22.95,26.7,28.0,26.4,27.6,22.75,29.0,26.2,29.8,27.8,27.6,23.47,32.13,28.9,28.1,27.2,23.7,25.13,30.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57617.56418,4.774015514166667,1228,140,350,100
2020-11-15 12:59:03,16.5,25.9,17.4,19.6,23.7,1,0,1,1,0,28.7,27.0,25.0,26.5,28.2,18.0,18.0,18.0,18.0,18.0,462,-732,2641,1740,-336,1092,752,752,412,1160,350,350,100,100,100,22.53,27.46,1.2509874563719958,46100.0,3.8408333333333333,21.9,22.15,21.4,20.73,21.97,22.0,21.33,21.6,26.4,20.9,23.47,22.77,22.73,24.67,26.1,23.0,22.7,19.2,23.05,26.75,28.03,26.53,27.6,22.9,29.2,26.43,30.1,28.0,27.8,23.67,32.27,29.03,28.23,27.4,23.8,25.3,31.0,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57670.52174,4.803670246666666,1228,140,350,100
2020-11-15 13:04:32,16.6,26.0,17.4,21.2,23.6,1,0,1,1,0,28.4,27.1,25.0,26.8,28.2,18.0,18.0,18.0,18.0,18.0,463,-733,2642,1741,-337,1092,752,752,412,1160,350,350,100,100,100,22.587894736842102,27.566315789473684,1.2671309197281482,45860.0,3.831666666666666,22.0,22.15,21.35,20.73,22.2,22.3,21.73,21.6,26.2,20.7,23.63,22.73,22.73,24.67,26.1,23.2,22.95,19.2,23.0,26.9,28.13,26.5,27.6,23.2,29.2,26.6,30.3,28.0,27.6,23.87,32.33,29.17,28.23,27.4,24.0,25.7,31.3,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58110.623980000004,4.824214404999999,1228,140,350,100
2020-11-15 13:10:00,16.3,26.1,16.9,19.5,23.6,1,0,1,1,0,28.3,26.8,25.0,26.2,28.1,18.0,18.0,18.0,18.0,18.0,464,-734,2643,1742,-338,1092,752,752,412,1160,350,350,100,100,100,22.301052631578944,27.331578947368417,1.2792099334070217,45970.0,3.82625,21.8,21.95,21.1,20.57,21.5,21.8,21.2,21.6,25.6,20.4,23.47,22.43,22.53,24.47,25.9,22.8,22.95,19.2,22.45,26.6,27.87,26.23,27.4,22.6,28.7,26.2,30.1,28.2,27.4,23.7,31.97,28.97,28.0,27.4,23.8,25.83,31.5,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58805.28064,4.871496025833333,1228,140,350,100
2020-11-15 13:15:29,16.0,26.0,16.9,18.7,23.3,1,0,1,1,0,28.4,26.6,24.9,26.0,28.0,18.0,18.0,18.0,18.0,18.0,465,-735,2644,1743,-339,1092,752,752,412,1160,350,350,100,100,100,22.081052631578945,27.119473684210526,1.2817957166786489,46030.0,3.833333333333333,21.65,21.7,20.9,20.33,21.23,21.5,20.83,21.6,25.0,20.2,23.07,22.2,22.4,24.23,25.9,22.7,22.8,19.2,22.1,26.5,27.73,26.03,27.23,22.25,28.3,25.7,29.6,28.0,27.2,23.53,31.9,28.8,27.9,27.4,23.7,25.67,31.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59001.056840000005,4.908597394999999,1228,140,350,100
2020-11-15 13:20:57,16.0,25.9,16.9,18.4,23.2,1,0,1,1,0,28.1,26.5,24.3,25.9,28.0,18.0,18.0,18.0,18.0,18.0,466,-736,2645,1744,-340,1092,752,752,412,1160,350,350,100,100,100,21.87,26.937368421052632,1.2805373317123498,46030.0,3.8358333333333334,21.45,21.6,20.85,20.23,20.83,21.2,20.53,21.6,24.7,20.0,22.9,22.0,22.27,24.17,25.5,22.3,22.5,19.2,21.7,26.3,27.57,25.83,27.13,21.95,28.1,25.47,29.4,27.8,27.2,23.33,31.63,28.67,27.8,27.2,23.5,25.53,31.0,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58943.13338,4.914341259166667,1228,140,350,100
2020-11-15 13:26:28,15.9,25.7,15.0,18.1,23.3,1,0,1,1,0,27.7,26.5,23.7,25.6,27.9,18.0,18.0,18.0,18.0,18.0,467,-737,2646,1745,-341,1092,752,752,412,1160,350,350,100,100,100,21.711052631578948,26.758947368421055,1.2843987277571651,46140.0,3.8404166666666666,21.3,21.4,20.7,20.17,20.67,21.0,20.23,21.6,24.3,19.7,22.77,21.8,22.07,24.1,25.5,22.1,22.35,19.2,21.55,26.2,27.4,25.77,27.0,21.75,27.9,25.2,29.2,27.6,26.8,23.07,31.4,28.47,27.8,27.0,23.3,25.43,30.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59262.1573,4.925220445,1228,140,350,100
2020-11-15 13:31:57,16.5,25.9,15.9,18.3,23.3,1,0,1,1,0,27.5,26.7,24.1,26.2,27.7,18.0,18.0,18.0,18.0,18.0,468,-738,2647,1746,-342,1092,752,752,412,1160,350,350,100,100,100,21.79842105263158,26.81631578947369,1.2348266125739082,45870.0,3.83375,21.05,21.5,20.85,20.2,20.77,21.0,20.13,21.6,24.3,19.9,22.9,22.1,22.1,24.47,25.5,22.2,22.5,19.2,21.9,26.1,27.43,25.87,27.13,21.8,28.1,25.07,29.2,27.6,26.8,23.2,31.3,28.27,28.1,26.6,23.5,25.77,31.0,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56641.496719999996,4.829318917499999,1228,140,350,100
2020-11-15 13:37:28,17.0,26.0,20.7,17.9,23.5,1,0,1,1,0,28.7,26.8,24.2,26.2,28.1,18.0,18.0,18.0,18.0,18.0,469,-739,2648,1747,-343,1092,752,752,412,1160,350,350,100,100,100,22.334210526315786,27.169473684210526,1.2714925627862903,45770.0,3.8183333333333334,22.0,22.2,21.35,20.8,21.23,21.5,20.3,21.6,25.4,21.4,22.97,23.3,22.97,24.63,25.7,22.7,22.8,19.2,22.3,26.7,28.0,26.33,27.53,22.15,28.1,25.27,29.2,27.8,28.2,23.4,32.2,28.83,28.17,26.8,23.5,25.77,31.0,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58196.2146,4.784904638333333,1228,140,350,100
2020-11-15 13:42:57,16.0,25.7,15.7,17.6,23.3,1,0,1,1,0,28.1,26.5,23.9,26.0,28.1,18.0,18.0,18.0,18.0,18.0,470,-740,2649,1748,-344,1092,752,752,412,1160,350,350,100,100,100,21.902105263157893,26.81684210526316,1.2784406422538985,45930.0,3.8208333333333333,21.75,21.6,20.95,20.43,20.73,21.0,19.93,21.6,25.4,20.5,22.77,22.47,22.33,24.13,25.3,22.2,22.2,19.2,21.65,26.5,27.8,26.1,27.27,21.75,27.9,25.07,28.8,27.6,27.0,23.17,31.63,28.6,27.87,27.0,23.1,25.43,30.4,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58718.7787,4.871458054166666,1228,140,350,100
2020-11-15 13:48:24,16.0,25.5,15.9,17.6,23.2,1,0,1,1,0,27.8,26.0,23.7,25.9,28.0,18.0,18.0,18.0,18.0,18.0,471,-741,2650,1749,-345,1092,752,752,412,1160,350,350,100,100,100,21.67315789473684,26.63736842105263,1.2822058660029871,46130.0,3.8358333333333334,21.4,21.45,20.75,20.2,20.53,20.8,19.9,21.6,24.8,19.9,22.7,21.77,21.97,24.07,25.3,22.0,22.1,19.2,21.35,26.15,27.47,25.9,27.0,21.55,27.7,24.9,28.8,27.4,26.8,23.07,31.4,28.33,27.67,26.8,23.1,25.37,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59148.1566,4.911122304166667,1228,140,350,100
2020-11-15 13:53:51,16.0,25.4,16.6,17.7,23.1,1,0,1,1,0,27.6,25.9,23.6,26.0,27.8,18.0,18.0,18.0,18.0,18.0,472,-742,2651,1750,-346,1092,752,752,412,1160,350,350,100,100,100,21.612631578947372,26.572105263157894,1.2788017950898256,45880.0,3.83375,21.2,21.35,20.65,20.1,20.47,20.8,19.93,21.6,24.7,19.6,22.67,21.6,21.9,24.07,25.5,22.0,22.0,19.2,21.3,26.15,27.37,25.77,27.0,21.65,27.7,24.83,28.8,27.2,26.8,23.07,31.3,28.17,27.6,26.6,23.1,25.23,30.3,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58671.42636,4.90914929,1228,140,350,100
2020-11-15 13:59:20,16.3,25.3,16.6,17.9,23.2,1,0,1,1,0,27.9,25.9,23.6,26.0,27.8,18.0,18.0,18.0,18.0,18.0,473,-743,2652,1751,-347,1092,752,752,412,1160,350,350,100,100,100,21.632631578947368,26.58473684210527,1.2731091327387594,45870.0,3.8229166666666665,21.1,21.35,20.75,20.2,20.6,20.8,19.93,21.6,24.7,19.7,22.63,21.63,21.83,24.0,25.5,22.1,22.1,19.2,21.3,25.95,27.37,25.8,27.0,21.65,27.7,24.97,28.8,27.2,26.6,23.07,31.3,28.17,27.53,26.6,23.1,25.4,30.5,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58397.51592,4.8778725949999995,1228,140,350,100
2020-11-15 14:04:51,16.5,25.1,16.5,17.9,23.2,1,0,1,1,0,27.8,26.0,23.8,25.9,27.8,18.0,18.0,18.0,18.0,18.0,474,-744,2653,1752,-348,1092,752,752,412,1160,350,350,100,100,100,21.657894736842106,26.583157894736843,1.2701185105090134,46030.0,3.8291666666666666,21.1,21.35,20.85,20.33,20.63,20.8,19.97,21.6,24.8,19.7,22.77,21.6,21.9,24.0,25.5,22.1,22.0,19.2,21.3,26.05,27.37,25.77,27.0,21.65,27.7,24.97,28.8,27.2,26.6,23.07,31.33,28.27,27.6,26.6,23.1,25.3,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58463.55504,4.869211289999999,1228,140,350,100
2020-11-15 14:10:20,16.3,25.1,16.6,17.9,23.2,1,0,1,1,0,28.1,25.7,23.5,25.8,27.8,18.0,18.0,18.0,18.0,18.0,475,-745,2654,1753,-349,1092,752,752,412,1160,350,350,100,100,100,21.622631578947363,26.563157894736843,1.2741888491392732,46210.0,3.843333333333333,21.1,21.35,20.75,20.27,20.53,20.8,19.97,21.6,24.7,19.7,22.63,21.6,21.83,24.0,25.4,22.1,22.0,19.2,21.3,26.05,27.37,25.77,26.97,21.6,27.7,24.97,28.8,27.2,26.6,23.07,31.3,28.17,27.53,26.6,23.1,25.23,30.3,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58880.26672,4.8893259066666666,1228,140,350,100
2020-11-15 14:15:49,16.3,25.1,16.8,17.9,23.2,1,0,1,1,0,27.7,25.8,23.7,25.9,27.7,18.0,18.0,18.0,18.0,18.0,476,-746,2655,1754,-350,1092,752,752,412,1160,350,350,100,100,100,21.63684210526316,26.58263157894737,1.2727957102811485,45980.0,3.8412499999999996,21.1,21.35,20.75,20.2,20.6,20.8,20.03,21.6,24.7,19.7,22.77,21.6,21.9,24.0,25.5,22.0,22.0,19.2,21.3,26.05,27.43,25.77,27.0,21.65,27.7,24.97,28.8,27.2,26.6,23.07,31.27,28.23,27.53,26.6,23.1,25.4,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58523.14676,4.891808895,1228,140,350,100
2020-11-15 14:21:20,16.5,25.0,16.5,17.9,23.3,1,0,1,1,0,27.7,25.8,23.6,26.0,27.8,18.0,18.0,18.0,18.0,18.0,477,-747,2656,1755,-351,1092,752,752,412,1160,350,350,100,100,100,21.664210526315788,26.57421052631579,1.2758443501244923,45980.0,3.831666666666666,21.2,21.4,20.85,20.33,20.6,20.8,19.97,21.6,24.7,19.7,22.7,21.6,21.97,24.0,25.5,22.1,22.1,19.2,21.3,26.15,27.37,25.8,27.0,21.65,27.7,24.97,28.8,27.0,26.6,23.07,31.33,28.17,27.53,26.6,23.2,25.3,30.3,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58663.32322,4.8827695825,1228,140,350,100
2020-11-15 14:26:47,15.9,25.0,16.6,17.9,23.2,1,0,1,1,0,27.9,25.7,23.5,26.1,27.7,18.0,18.0,18.0,18.0,18.0,478,-748,2657,1756,-352,1092,752,752,412,1160,350,350,100,100,100,21.655263157894737,26.593684210526316,1.2924393838931119,46520.0,3.8541666666666665,21.2,21.35,20.85,20.33,20.6,20.8,19.97,21.6,24.7,19.7,22.73,21.63,21.97,24.07,25.3,22.1,22.05,19.2,21.3,26.15,27.37,25.77,27.1,21.65,27.7,24.97,28.8,27.2,26.7,23.07,31.33,28.17,27.53,26.6,23.1,25.37,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60124.28014,4.949483473333333,1228,140,350,100
2020-11-15 14:32:14,13.1,25.1,16.5,18.3,25.7,1,0,1,1,0,28.2,25.9,23.3,25.5,27.7,18.0,18.0,18.0,18.0,18.0,479,-749,2658,1757,-353,1092,752,752,412,1160,350,350,100,100,100,21.56368421052632,26.527894736842104,1.2584178686111696,45980.0,3.8541666666666665,20.7,20.5,19.85,19.83,20.8,21.0,20.1,21.6,24.8,19.4,22.87,21.7,21.73,23.93,26.1,22.2,22.1,19.2,21.3,25.95,27.03,25.27,26.67,21.65,28.0,25.03,28.9,27.2,26.8,23.13,31.07,28.1,27.83,26.4,23.3,25.17,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57862.0536,4.916097239166667,1228,140,350,100
2020-11-15 14:37:45,19.1,25.3,17.3,18.3,26.1,1,0,1,1,0,28.4,26.2,24.1,25.9,28.0,18.0,18.0,18.0,18.0,18.0,480,-750,2659,1758,-354,1092,752,752,412,1160,350,350,100,100,100,22.086315789473684,26.97578947368421,1.2283602821132795,46360.0,3.8475,21.55,21.9,21.5,21.53,20.9,21.1,20.3,21.6,25.4,20.0,22.93,22.23,22.17,24.53,26.5,22.4,22.3,19.2,21.6,26.75,27.87,26.3,28.0,21.85,28.1,25.1,29.2,27.2,27.4,23.27,31.8,28.4,28.33,26.6,23.5,25.5,31.0,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56946.782680000004,4.783701511666667,1228,140,350,100
2020-11-15 14:43:13,17.3,25.4,17.6,17.6,23.9,1,0,1,1,0,27.3,26.5,24.4,25.9,28.1,18.0,18.0,18.0,18.0,18.0,481,-751,2660,1759,-355,1092,752,752,412,1160,350,350,100,100,100,22.088947368421053,26.96157894736842,1.2975643371913306,46320.0,3.861666666666667,22.15,22.55,22.2,21.7,20.73,21.0,20.0,21.6,24.3,20.7,22.77,22.33,22.33,24.73,25.5,22.1,22.25,19.2,21.55,26.75,28.27,26.73,27.67,21.75,27.9,25.0,28.9,27.4,27.3,23.07,31.9,28.6,28.3,27.0,23.3,25.23,30.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60103.1801,4.8770817824999995,1228,140,350,100
2020-11-15 14:48:42,17.3,25.5,17.2,17.6,23.8,1,0,1,1,0,27.9,26.3,24.0,25.7,28.0,18.0,18.0,18.0,18.0,18.0,482,-752,2661,1760,-356,1092,752,752,412,1160,350,350,100,100,100,21.916842105263157,26.816315789473688,1.2837540047300227,46240.0,3.8566666666666665,21.8,22.05,21.4,20.93,20.6,21.0,20.0,21.6,24.5,20.4,22.7,22.1,22.17,24.47,25.7,22.1,22.25,19.2,21.45,26.6,27.93,26.4,27.53,21.55,27.7,25.0,28.8,27.4,27.0,23.07,31.7,28.4,28.03,26.8,23.3,25.23,30.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59360.785180000006,4.9776652200000004,1228,140,350,100
2020-11-15 14:54:10,16.3,25.5,16.8,17.4,23.6,1,0,1,1,0,27.9,26.2,23.8,25.8,28.0,18.0,18.0,18.0,18.0,18.0,483,-753,2662,1761,-357,1092,752,752,412,1160,350,350,100,100,100,21.738947368421055,26.689999999999998,1.2791540602759401,46100.0,3.8475,21.55,21.6,21.0,20.43,20.53,20.8,19.83,21.6,24.5,20.0,22.67,21.83,22.1,24.3,25.7,22.0,22.1,19.2,21.3,26.4,27.73,26.1,27.27,21.45,27.7,24.9,28.8,27.4,26.9,23.0,31.5,28.33,27.87,26.6,23.1,25.23,30.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58969.002179999996,4.930407806666667,1228,140,350,100
2020-11-15 14:59:39,16.6,25.3,16.8,17.7,23.5,1,0,1,1,0,28.1,26.0,23.7,25.8,27.9,18.0,18.0,18.0,18.0,18.0,484,-754,2663,1762,-358,1092,752,752,412,1160,350,350,100,100,100,21.71421052631579,26.621578947368423,1.273636580450902,46410.0,3.8545833333333333,21.4,21.55,20.9,20.4,20.47,20.8,19.9,21.6,24.7,20.0,22.63,21.77,22.0,24.2,25.7,22.0,22.05,19.2,21.3,26.2,27.57,25.93,27.13,21.45,27.7,24.77,28.8,27.4,26.8,22.93,31.33,28.33,27.67,26.6,23.1,25.23,30.3,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59109.4737,4.919936495,1228,140,350,100
2020-11-15 15:05:07,16.0,25.3,16.9,17.9,23.3,1,0,1,1,0,28.1,26.0,23.7,25.8,27.9,18.0,18.0,18.0,18.0,18.0,485,-755,2664,1763,-359,1092,752,752,412,1160,350,350,100,100,100,21.744736842105265,26.643684210526317,1.2765379333922062,46260.0,3.86125,21.4,21.55,20.9,20.37,20.6,21.0,19.97,21.6,24.8,20.0,22.63,21.77,22.03,24.23,25.6,22.1,22.1,19.2,21.3,26.2,27.57,25.93,27.13,21.65,27.7,24.97,28.8,27.2,26.8,23.03,31.33,28.33,27.73,26.6,23.1,25.23,30.3,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59052.6448,4.923421604166666,1228,140,350,100
2020-11-15 15:10:35,16.2,25.3,16.6,17.9,23.2,1,0,1,1,0,28.1,26.0,23.8,26.0,27.8,18.0,18.0,18.0,18.0,18.0,486,-756,2665,1764,-360,1092,752,752,412,1160,350,350,100,100,100,21.675263157894737,26.59315789473684,1.2775995807014409,46080.0,3.8475,21.2,21.35,20.75,20.23,20.6,21.0,20.03,21.6,24.5,19.9,22.63,21.67,21.97,24.1,25.7,22.0,22.1,19.2,21.3,26.15,27.43,25.83,27.0,21.6,27.7,24.97,28.8,27.2,26.7,23.0,31.33,28.23,27.6,26.6,23.1,25.23,30.3,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58871.78868,4.913518061666666,1228,140,350,100
2020-11-15 15:16:04,16.3,25.1,16.8,17.9,23.2,1,0,1,1,0,27.5,25.9,23.7,25.9,27.8,18.0,18.0,18.0,18.0,18.0,487,-757,2666,1765,-361,1092,752,752,412,1160,350,350,100,100,100,21.65947368421053,26.597894736842107,1.2724613432754126,46140.0,3.8425,21.2,21.35,20.75,20.27,20.6,21.0,19.93,21.6,24.8,19.7,22.63,21.63,21.9,24.07,25.6,22.0,22.0,19.2,21.3,26.05,27.4,25.83,27.1,21.65,27.7,24.97,28.8,27.2,26.6,23.03,31.33,28.17,27.53,26.6,23.1,25.3,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58711.36638,4.8992981275,1228,140,350,100
2020-11-15 15:21:31,16.5,25.1,16.5,18.0,23.3,1,0,1,1,0,28.1,25.8,23.8,26.0,27.8,18.0,18.0,18.0,18.0,18.0,488,-758,2667,1766,-362,1092,752,752,412,1160,350,350,100,100,100,21.7,26.623157894736845,1.2726234631554174,46310.0,3.8520833333333333,21.3,21.55,20.85,20.33,20.6,20.9,19.97,21.6,24.7,19.9,22.63,21.67,21.9,24.1,25.7,22.1,22.0,19.2,21.3,26.15,27.47,25.87,27.13,21.65,27.7,24.97,28.8,27.2,26.8,23.07,31.33,28.2,27.53,26.6,23.2,25.4,30.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58935.19258,4.901939956666666,1228,140,350,100
