Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-15 15:26:58,17.0,25.1,16.6,18.4,23.5,1,0,1,1,0,28.3,25.9,24.2,25.6,27.7,18.0,18.0,18.0,18.0,18.0,489,-759,2668,1767,-363,1092,752,752,412,1160,350,350,100,100,100,21.72684210526316,26.643157894736845,1.2722030404049254,46250.0,3.8566666666666665,21.3,21.55,20.85,20.4,20.67,21.0,20.27,21.6,24.7,19.7,22.67,21.63,21.97,24.1,25.6,22.1,22.1,19.2,21.4,26.25,27.47,25.83,27.13,21.65,27.9,25.07,28.9,27.2,26.6,23.07,31.33,28.33,27.53,26.6,23.3,25.23,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58839.390620000006,4.9072743,1228,140,350,100
2020-11-15 15:32:27,17.0,25.1,16.8,18.4,23.5,1,0,1,1,0,27.9,26.0,24.1,25.6,27.7,18.0,18.0,18.0,18.0,18.0,490,-760,2669,1768,-364,1092,752,752,412,1160,350,350,100,100,100,21.72421052631579,26.63157894736842,1.2745206637562265,46250.0,3.8541666666666665,21.3,21.55,20.85,20.43,20.63,21.0,20.27,21.6,24.8,19.7,22.63,21.63,21.97,24.1,25.5,22.1,22.1,19.2,21.4,26.25,27.37,25.8,27.13,21.65,27.9,25.07,28.9,27.2,26.6,22.93,31.33,28.33,27.7,26.6,23.1,25.27,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58946.5807,4.907748805000001,1228,140,350,100
2020-11-15 15:37:53,16.5,25.3,16.6,18.0,23.3,1,0,1,1,0,28.1,26.0,23.7,25.5,27.7,18.0,18.0,18.0,18.0,18.0,491,-761,2670,1769,-365,1092,752,752,412,1160,350,350,100,100,100,21.717894736842105,26.652631578947368,1.2755706586036253,46460.0,3.862916666666666,21.35,21.55,20.9,20.5,20.6,21.0,20.2,21.6,24.8,19.8,22.57,21.67,21.97,24.03,25.5,22.0,22.1,19.2,21.3,26.25,27.47,25.87,27.13,21.65,27.9,25.07,28.9,27.2,26.8,22.93,31.33,28.33,27.67,26.6,23.1,25.27,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59263.0128,4.925399729166665,1228,140,350,100
2020-11-15 15:43:22,16.3,25.3,16.3,18.0,23.3,1,0,1,1,0,27.8,25.9,23.7,25.4,27.7,18.0,18.0,18.0,18.0,18.0,492,-762,2671,1770,-366,1092,752,752,412,1160,350,350,100,100,100,21.62578947368421,26.530526315789473,1.273401997807935,46200.0,3.860833333333333,21.3,21.55,20.85,20.43,20.43,20.8,19.93,21.6,24.5,19.7,22.5,21.67,21.9,24.03,25.5,21.8,22.0,19.2,21.2,26.15,27.37,25.77,27.07,21.4,27.7,24.9,28.8,27.2,26.6,22.87,31.23,28.23,27.63,26.4,22.9,25.13,30.7,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58831.1723,4.9205910458333335,1228,140,350,100
2020-11-15 15:48:54,17.0,25.3,17.0,18.0,23.3,1,0,1,1,0,28.0,26.0,23.8,25.4,27.7,18.0,18.0,18.0,18.0,18.0,493,-763,2672,1771,-367,1092,752,752,412,1160,350,350,100,100,100,21.608947368421052,26.533684210526314,1.2693646152903155,46090.0,3.845416666666667,21.3,21.45,20.85,20.27,20.43,20.8,19.93,21.6,24.5,19.9,22.37,21.63,21.97,24.07,25.3,21.8,22.0,19.2,21.2,26.15,27.37,25.73,26.93,21.4,27.6,24.83,28.8,27.2,26.8,22.77,31.33,28.27,27.63,26.4,22.9,25.2,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58505.015120000004,4.889007809166666,1228,140,350,100
2020-11-15 15:54:24,16.5,25.1,16.8,17.7,23.3,1,0,1,1,0,28.0,26.0,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,494,-764,2673,1772,-368,1092,752,752,412,1160,350,350,100,100,100,21.593684210526316,26.514736842105265,1.2726520437358282,45700.0,3.8245833333333334,21.3,21.55,20.85,20.33,20.37,20.6,19.9,21.6,24.1,19.9,22.37,21.67,21.97,24.07,25.5,21.8,22.0,19.2,21.2,26.15,27.37,25.77,27.03,21.4,27.5,24.8,28.8,27.1,26.8,22.73,31.27,28.23,27.6,26.4,22.9,25.2,30.7,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58160.1984,4.861050563333333,1228,140,350,100
2020-11-15 15:59:58,16.5,25.1,16.9,17.7,23.2,1,0,1,1,0,27.8,25.8,23.8,25.4,27.7,18.0,18.0,18.0,18.0,18.0,495,-765,2674,1773,-369,1092,752,752,412,1160,350,350,100,100,100,21.598421052631583,26.515263157894736,1.2713958190221004,46090.0,3.8245833333333334,21.3,21.55,20.85,20.33,20.4,20.7,19.9,21.6,24.1,20.0,22.37,21.73,21.97,24.07,25.3,21.8,22.0,19.2,21.2,26.15,27.37,25.7,27.07,21.4,27.5,24.77,28.8,27.0,27.0,22.73,31.33,28.27,27.6,26.4,22.9,25.13,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58598.6333,4.864951320833334,1228,140,350,100
2020-11-15 16:05:27,16.3,25.1,17.2,17.9,23.2,1,0,1,1,0,27.7,25.9,23.6,25.5,27.7,18.0,18.0,18.0,18.0,18.0,496,-766,2675,1774,-370,1092,752,752,412,1160,350,350,100,100,100,21.63842105263158,26.529473684210526,1.2697174182251358,46240.0,3.847083333333333,21.4,21.55,20.85,20.43,20.4,20.8,19.9,21.6,24.3,20.0,22.37,21.8,22.0,24.13,25.3,21.8,22.0,19.2,21.3,26.15,27.37,25.77,27.07,21.4,27.5,24.77,28.8,27.0,27.0,22.73,31.33,28.27,27.6,26.4,22.9,25.27,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58711.733420000004,4.887931946666667,1228,140,350,100
2020-11-15 16:11:12,16.3,25.1,17.2,17.9,23.3,1,0,1,1,0,27.5,26.0,23.8,25.4,27.7,18.0,18.0,18.0,18.0,18.0,497,-767,2676,1775,-371,1092,752,752,412,1160,350,350,100,100,100,21.640526315789476,26.546315789473685,1.2711263813156743,46310.0,3.8562499999999997,21.4,21.55,20.85,20.37,20.43,20.8,19.9,21.6,24.3,19.9,22.37,21.8,22.03,24.07,25.5,21.8,22.0,19.2,21.3,26.25,27.47,25.77,27.07,21.4,27.5,24.83,28.8,27.0,27.0,22.73,31.43,28.27,27.63,26.4,22.9,25.2,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58865.862720000005,4.899066505833334,1228,140,350,100
2020-11-15 16:16:41,16.5,25.1,16.9,17.9,23.3,1,0,1,1,0,28.1,25.8,23.6,25.4,27.7,18.0,18.0,18.0,18.0,18.0,498,-768,2677,1776,-372,1092,752,752,412,1160,350,350,100,100,100,21.63368421052632,26.561052631578946,1.2734153423479893,45710.0,3.8341666666666665,21.4,21.55,20.85,20.37,20.43,20.8,19.9,21.6,24.1,20.0,22.3,21.8,22.07,24.07,25.5,21.8,22.0,19.2,21.3,26.3,27.47,25.8,27.07,21.4,27.5,24.83,28.8,27.0,27.0,22.73,31.33,28.33,27.7,26.4,22.9,25.23,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58207.8153,4.8780699174999995,1228,140,350,100
2020-11-15 16:22:10,16.9,25.1,17.0,17.9,23.3,1,0,1,1,0,27.9,25.8,23.7,25.4,27.7,18.0,18.0,18.0,18.0,18.0,499,-769,2678,1777,-373,1092,752,752,412,1160,350,350,100,100,100,21.628947368421052,26.513684210526314,1.269051813149782,46140.0,3.827083333333333,21.4,21.55,20.85,20.33,20.37,20.8,19.9,21.6,24.1,20.0,22.37,21.83,22.03,24.07,25.4,21.8,21.95,19.2,21.4,26.2,27.37,25.73,27.0,21.4,27.5,24.73,28.8,27.0,27.0,22.73,31.33,28.27,27.6,26.4,22.9,25.13,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58554.05066,4.8650777483333325,1228,140,350,100
2020-11-15 16:27:39,16.5,25.1,17.0,17.7,23.3,1,0,1,1,0,27.8,25.9,23.7,25.4,27.7,18.0,18.0,18.0,18.0,18.0,500,-770,2679,1778,-374,1092,752,752,412,1160,350,350,100,100,100,21.60157894736842,26.49473684210526,1.2717050478817138,45920.0,3.8358333333333334,21.4,21.55,20.85,20.33,20.3,20.6,19.9,21.6,24.3,20.0,22.3,21.77,22.0,24.03,25.4,21.8,21.9,19.2,21.2,26.25,27.47,25.77,27.0,21.25,27.5,24.73,28.5,27.0,27.0,22.73,31.33,28.27,27.6,26.4,22.9,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58396.6958,4.872947769166666,1228,140,350,100
2020-11-15 16:33:09,16.5,25.0,16.9,17.7,23.2,1,0,1,1,0,27.5,25.9,23.7,25.3,27.7,18.0,18.0,18.0,18.0,18.0,501,-771,2680,1779,-375,1092,752,752,412,1160,350,350,100,100,100,21.533157894736842,26.448947368421056,1.2726034000158923,45770.0,3.8204166666666666,21.2,21.45,20.75,20.2,20.3,20.6,19.8,21.6,24.1,19.9,22.33,21.73,21.97,24.0,25.3,21.6,21.9,19.2,21.2,26.15,27.33,25.7,26.93,21.25,27.5,24.7,28.5,27.0,26.8,22.73,31.33,28.17,27.6,26.4,22.8,25.07,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58247.05762,4.8601563924999995,1228,140,350,100
2020-11-15 16:38:38,17.0,25.1,17.0,13.2,23.5,1,0,1,1,0,27.3,26.0,24.1,25.2,27.6,18.0,18.0,18.0,18.0,18.0,502,-772,2681,1780,-376,1092,752,752,412,1160,350,350,100,100,100,21.509473684210523,26.337894736842102,1.2962921507999936,45880.0,3.81875,21.25,21.45,20.85,20.27,20.07,20.5,19.0,21.6,24.7,19.9,22.17,21.8,22.0,24.07,25.5,21.5,21.6,19.2,21.25,26.15,27.37,25.7,27.0,21.1,27.5,24.57,28.1,27.0,26.8,22.57,31.27,28.1,27.53,26.4,22.6,24.83,29.7,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59473.88388,4.9050392291666665,1228,140,350,100
2020-11-15 16:44:07,17.6,25.0,17.4,16.3,23.7,1,0,1,1,0,26.9,26.1,24.4,25.0,27.7,18.0,18.0,18.0,18.0,18.0,503,-773,2682,1781,-377,1092,752,752,412,1160,350,350,100,100,100,21.67894736842105,26.28842105263158,1.243284017092992,45560.0,3.8099999999999996,21.4,21.6,20.9,20.37,20.37,20.5,19.27,21.6,25.4,20.2,22.2,22.0,22.07,24.37,25.9,21.5,21.2,19.2,21.85,26.3,27.5,25.8,27.13,21.35,27.5,24.5,27.8,27.0,26.8,22.57,31.27,28.03,27.9,26.2,22.6,24.0,29.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56644.01982,4.8382459875,1228,140,350,100
2020-11-15 16:49:36,16.0,25.3,17.3,18.3,23.5,1,0,1,1,0,28.1,26.4,24.2,25.8,27.8,18.0,18.0,18.0,18.0,18.0,504,-774,2683,1782,-378,1092,752,752,412,1160,350,350,100,100,100,22.032105263157895,26.762105263157896,1.2438772463308574,45990.0,3.814583333333333,21.55,21.75,21.0,20.47,21.13,21.3,20.47,21.6,25.8,20.5,22.63,22.23,22.33,24.6,25.9,22.1,21.75,19.2,22.3,26.5,27.63,26.1,27.27,22.15,28.2,25.4,28.9,27.2,27.2,22.9,31.5,28.43,28.1,26.6,23.1,24.4,30.1,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57205.914560000005,4.743747265833333,1228,140,350,100
2020-11-15 16:55:01,16.3,25.4,17.4,18.8,23.5,1,0,1,1,0,28.4,26.6,24.5,26.0,27.9,18.0,18.0,18.0,18.0,18.0,505,-775,2684,1783,-379,1092,752,752,412,1160,350,350,100,100,100,22.25315789473684,27.042631578947365,1.243864539745545,45760.0,3.8229166666666665,21.7,21.95,21.2,20.63,21.53,21.6,20.7,21.6,26.2,20.7,23.03,22.5,22.47,24.6,25.9,22.5,22.1,19.2,22.7,26.6,27.8,26.17,27.47,22.4,28.6,25.77,29.4,27.4,27.5,23.27,31.83,28.67,28.1,26.8,23.5,24.9,30.5,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56919.24134,4.7552148291666665,1228,140,350,100
2020-11-15 17:00:30,16.3,25.5,17.3,19.0,23.6,1,0,1,1,0,28.5,26.7,24.5,26.3,28.1,18.0,18.0,18.0,18.0,18.0,506,-776,2685,1784,-380,1092,752,752,412,1160,350,350,100,100,100,22.376842105263158,27.261578947368424,1.2573751516726814,45880.0,3.8183333333333334,21.7,21.95,21.25,20.6,21.8,21.8,21.03,21.6,26.4,20.8,23.33,22.63,22.6,24.67,25.9,22.7,22.35,19.2,22.85,26.7,28.0,26.33,27.53,22.7,29.0,26.2,29.8,27.6,27.6,23.47,32.07,28.9,28.03,27.2,23.7,25.07,30.7,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57688.37196,4.775317220833333,1228,140,350,100
2020-11-15 17:05:58,16.3,25.6,17.2,19.4,23.6,1,0,1,1,0,28.4,26.8,24.5,26.3,28.1,18.0,18.0,18.0,18.0,18.0,507,-777,2686,1785,-381,1092,752,752,412,1160,350,350,100,100,100,22.390526315789472,27.278947368421058,1.2574983407521354,45660.0,3.814166666666667,21.7,22.0,21.25,20.63,21.87,22.0,21.13,21.6,26.4,20.5,23.47,22.6,22.47,24.6,25.9,22.8,22.5,19.2,22.8,26.75,27.93,26.27,27.5,22.75,29.0,26.3,29.8,27.8,27.4,23.6,32.0,28.8,28.1,27.2,23.8,25.2,30.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57417.37424,4.796072758333333,1228,140,350,100
2020-11-15 17:11:26,15.7,25.7,16.9,19.5,23.3,1,0,1,1,0,28.3,26.8,24.4,26.3,28.1,18.0,18.0,18.0,18.0,18.0,508,-778,2687,1786,-382,1092,752,752,412,1160,350,350,100,100,100,22.371052631578944,27.31315789473684,1.25900771143918,45610.0,3.8029166666666665,21.65,21.9,21.0,20.37,21.87,22.0,21.13,21.6,26.4,20.5,23.53,22.5,22.47,24.53,26.1,23.0,22.5,19.2,22.8,26.5,27.87,26.17,27.37,22.9,29.2,26.4,30.1,27.8,27.4,23.8,31.97,28.8,28.07,27.3,23.8,25.2,30.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57423.341720000004,4.785029831666666,1228,140,350,100
2020-11-15 17:16:55,16.3,25.9,16.8,20.9,23.6,1,0,1,1,0,28.4,27.0,25.0,26.7,28.1,18.0,18.0,18.0,18.0,18.0,509,-779,2688,1787,-383,1092,752,752,412,1160,350,350,100,100,100,22.42736842105263,27.382631578947368,1.2665601572366247,45910.0,3.813333333333333,21.65,21.9,21.1,20.57,21.97,22.1,21.67,21.6,26.2,20.4,23.57,22.3,22.47,24.47,26.1,23.2,22.85,19.2,22.8,26.5,27.87,26.17,27.4,23.0,29.2,26.4,30.3,28.0,27.2,23.83,32.0,28.8,28.0,27.4,24.0,25.7,31.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58147.77682,4.8154632725,1228,140,350,100
2020-11-15 17:22:24,16.2,25.9,16.5,20.7,23.5,1,0,1,1,0,28.2,26.9,24.5,26.6,28.0,18.0,18.0,18.0,18.0,18.0,510,-780,2689,1788,-384,1092,752,752,412,1160,350,350,100,100,100,22.236842105263158,27.263157894736842,1.2627564249942729,45880.0,3.8245833333333334,21.6,21.8,21.0,20.53,21.63,21.8,21.2,21.6,25.8,20.2,23.43,22.1,22.33,24.43,25.9,23.0,22.7,19.2,22.25,26.4,27.67,26.1,27.33,22.7,28.7,26.13,30.0,28.0,27.0,23.8,31.8,28.73,28.0,27.4,24.0,25.87,31.2,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57935.26478,4.8367933999999995,1228,140,350,100
2020-11-15 17:27:50,16.0,26.0,16.5,16.9,23.2,1,0,1,1,0,28.2,26.6,24.0,25.7,28.0,18.0,18.0,18.0,18.0,18.0,511,-781,2690,1789,-385,1092,752,752,412,1160,350,350,100,100,100,21.796842105263156,26.908947368421053,1.2838890217490442,45920.0,3.8249999999999997,21.35,21.5,20.75,20.17,20.83,21.0,20.2,21.6,24.3,19.7,23.1,21.73,21.93,24.13,25.5,22.6,22.75,19.2,21.8,26.1,27.4,25.8,27.03,22.0,28.1,25.47,29.4,28.0,26.8,23.47,31.47,28.53,27.87,27.2,23.5,25.5,31.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58956.18388,4.8704770275,1228,140,350,100
2020-11-15 17:33:25,16.0,25.7,16.8,18.1,23.2,1,0,1,1,0,28.1,26.3,24.0,25.6,27.9,18.0,18.0,18.0,18.0,18.0,512,-782,2691,1790,-386,1092,752,752,412,1160,350,350,100,100,100,21.69736842105263,26.73157894736842,1.2782280270995792,45710.0,3.817916666666666,21.3,21.45,20.65,20.1,20.6,21.0,20.17,21.6,24.3,19.9,22.83,21.7,21.93,24.07,25.5,22.1,22.35,19.2,21.5,26.15,27.37,25.7,26.93,21.75,27.9,25.1,28.9,27.6,26.9,23.2,31.4,28.4,27.73,27.0,23.3,25.37,31.0,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58427.80312,4.890999458333333,1228,140,350,100
2020-11-15 17:38:52,16.2,25.6,16.8,17.6,23.2,1,0,1,1,0,28.0,26.2,23.7,25.4,27.8,18.0,18.0,18.0,18.0,18.0,513,-783,2692,1791,-387,1092,752,752,412,1160,350,350,100,100,100,21.566315789473684,26.564736842105262,1.2748178764453335,45820.0,3.8137499999999998,21.2,21.35,20.65,20.07,20.37,20.6,19.77,21.6,24.1,19.8,22.63,21.67,21.9,24.0,25.5,22.0,22.1,19.2,21.25,26.15,27.3,25.63,26.93,21.4,27.5,24.83,28.8,27.4,26.8,22.93,31.4,28.3,27.6,26.6,23.1,25.23,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58412.1551,4.8683315925,1228,140,350,100
2020-11-15 17:44:19,16.3,25.4,16.6,17.9,23.2,1,0,1,1,0,27.9,26.0,23.9,25.5,27.8,18.0,18.0,18.0,18.0,18.0,514,-784,2693,1792,-388,1092,752,752,412,1160,350,350,100,100,100,21.51684210526316,26.507368421052632,1.2741248280868376,45670.0,3.812083333333333,21.2,21.35,20.65,20.17,20.37,20.6,19.77,21.6,23.7,19.7,22.43,21.63,21.9,24.0,25.5,21.8,22.05,19.2,21.2,26.15,27.3,25.7,26.93,21.25,27.5,24.7,28.8,27.2,26.8,22.87,31.17,28.17,27.6,26.6,22.9,25.13,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58189.2809,4.858393166666667,1228,140,350,100
2020-11-15 17:49:47,16.6,25.3,16.6,17.6,23.2,1,0,1,1,0,27.5,26.0,23.7,25.4,27.7,18.0,18.0,18.0,18.0,18.0,515,-785,2694,1793,-389,1092,752,752,412,1160,350,350,100,100,100,21.484210526315785,26.410526315789475,1.2716713120383751,46080.0,3.8229166666666665,21.2,21.35,20.65,20.1,20.27,20.5,19.7,21.6,23.9,19.7,22.37,21.63,21.83,24.0,25.3,21.8,22.0,19.2,21.1,26.05,27.2,25.63,26.8,21.25,27.3,24.57,28.5,27.2,26.6,22.73,31.17,28.1,27.5,26.4,22.9,25.07,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58598.61406,4.86616229,1228,140,350,100
2020-11-15 17:55:13,16.3,25.1,16.8,17.6,23.1,1,0,1,1,0,27.0,25.8,23.6,25.3,27.7,18.0,18.0,18.0,18.0,18.0,516,-786,2695,1794,-390,1092,752,752,412,1160,350,350,100,100,100,21.451052631578946,26.399473684210523,1.273479242660989,45820.0,3.8291666666666666,21.2,21.35,20.65,20.17,20.2,20.6,19.7,21.6,23.7,19.7,22.23,21.57,21.8,24.0,25.3,21.6,21.95,19.2,21.05,26.05,27.23,25.7,26.93,21.15,27.3,24.5,28.5,27.0,26.8,22.73,31.17,28.1,27.6,26.4,22.8,25.03,30.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58350.8189,4.87289304,1228,140,350,100
2020-11-15 18:00:43,16.3,25.1,16.8,17.7,23.2,1,0,1,1,0,26.9,25.8,23.6,25.2,27.7,18.0,18.0,18.0,18.0,18.0,517,-787,2696,1795,-391,1092,752,752,412,1160,350,350,100,100,100,21.437894736842104,26.373684210526314,1.274533568045356,45980.0,3.8249999999999997,21.2,21.35,20.65,20.17,20.13,20.5,19.63,21.6,23.7,19.7,22.23,21.57,21.77,23.97,25.3,21.6,21.95,19.2,21.1,26.05,27.27,25.7,26.93,21.05,27.3,24.5,28.5,27.0,26.8,22.63,31.1,28.03,27.47,26.4,22.8,25.07,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58603.05346,4.873078015,1228,140,350,100
2020-11-15 18:06:11,16.6,25.0,16.8,17.4,23.1,1,0,1,1,0,27.4,25.8,23.5,25.2,27.6,18.0,18.0,18.0,18.0,18.0,518,-788,2697,1796,-392,1092,752,752,412,1160,350,350,100,100,100,21.374736842105264,26.286315789473683,1.2743368944201374,45570.0,3.814583333333333,21.05,21.3,20.65,20.0,20.03,20.5,19.6,21.6,23.4,19.7,22.23,21.53,21.7,23.93,25.3,21.6,21.85,19.2,20.95,25.95,27.17,25.5,26.8,21.05,27.2,24.43,28.3,27.0,26.6,22.57,31.0,27.97,27.47,26.2,22.8,25.0,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58071.53228,4.8614410725,1228,140,350,100
2020-11-15 18:11:39,16.2,24.9,16.6,17.6,23.1,1,0,1,1,0,27.3,25.5,23.5,25.2,27.6,18.0,18.0,18.0,18.0,18.0,519,-789,2698,1797,-393,1092,752,752,412,1160,350,350,100,100,100,21.33789473684211,26.259473684210526,1.2712617158813098,45760.0,3.8054166666666664,21.05,21.2,20.6,19.93,20.03,20.5,19.6,21.6,23.6,19.5,22.17,21.47,21.77,23.9,25.1,21.5,21.75,19.2,20.95,25.95,27.17,25.5,26.73,21.05,27.3,24.4,28.3,26.8,26.6,22.57,31.0,27.9,27.4,26.2,22.8,24.93,30.5,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58172.93612,4.8435195166666665,1228,140,350,100
2020-11-15 18:17:09,16.2,24.9,16.5,17.4,22.9,1,0,1,1,0,27.4,25.5,23.8,25.0,27.5,18.0,18.0,18.0,18.0,18.0,520,-790,2699,1798,-394,1092,752,752,412,1160,350,350,100,100,100,21.284736842105264,26.19578947368421,1.2732969373352323,45660.0,3.8091666666666666,21.05,21.2,20.5,19.93,20.0,20.3,19.53,21.6,23.4,19.5,22.03,21.47,21.6,23.9,25.1,21.5,21.75,19.2,20.85,25.85,27.1,25.5,26.67,20.9,27.1,24.37,28.3,26.8,26.6,22.57,30.93,27.9,27.4,26.2,22.6,24.8,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58138.73816,4.846319761666667,1228,140,350,100
2020-11-15 18:22:38,16.2,24.8,16.5,17.4,22.8,1,0,1,1,0,27.6,25.5,23.4,25.0,27.5,18.0,18.0,18.0,18.0,18.0,521,-791,2700,1799,-395,1092,752,752,412,1160,350,350,100,100,100,21.241578947368424,26.15421052631579,1.2736800690130285,45770.0,3.8095833333333333,20.9,21.1,20.5,19.83,19.9,20.3,19.53,21.6,23.6,19.5,22.03,21.33,21.6,23.77,24.9,21.5,21.65,19.2,20.85,25.7,26.97,25.33,26.57,20.9,27.1,24.33,28.3,26.8,26.6,22.4,30.93,27.87,27.4,26.2,22.6,24.8,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58296.33676,4.851461455,1228,140,350,100
2020-11-15 18:28:06,16.2,24.8,16.5,17.6,22.8,1,0,1,1,0,27.4,25.5,23.2,25.0,27.5,18.0,18.0,18.0,18.0,18.0,522,-792,2701,1800,-396,1092,752,752,412,1160,350,350,100,100,100,21.212105263157895,26.13526315789474,1.2713833118470774,45980.0,3.8229166666666665,20.9,21.1,20.4,19.83,19.93,20.3,19.4,21.6,23.4,19.5,21.97,21.4,21.6,23.7,25.1,21.3,21.55,19.2,20.85,25.7,26.97,25.3,26.53,20.8,27.1,24.23,28.3,26.8,26.6,22.37,30.87,27.83,27.27,26.2,22.6,24.8,30.6,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58458.20468,4.86477256,1228,140,350,100
2020-11-15 18:33:35,16.3,24.8,16.8,17.4,22.9,1,0,1,1,0,27.7,25.4,23.4,25.0,27.4,18.0,18.0,18.0,18.0,18.0,523,-793,2702,1801,-397,1092,752,752,412,1160,350,350,100,100,100,21.212631578947367,26.12684210526316,1.2688909846951355,45820.0,3.8249999999999997,20.9,21.15,20.5,19.83,19.9,20.3,19.4,21.6,23.4,19.5,21.97,21.37,21.6,23.77,24.9,21.3,21.65,19.2,20.8,25.85,27.03,25.3,26.6,20.8,27.1,24.23,28.3,26.6,26.6,22.37,30.93,27.83,27.27,26.2,22.6,24.8,30.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58140.58492,4.8582829,1228,140,350,100
2020-11-15 18:39:03,16.2,24.8,16.8,17.6,22.8,1,0,1,1,0,27.0,25.6,23.5,25.0,27.5,18.0,18.0,18.0,18.0,18.0,524,-794,2703,1802,-398,1092,752,752,412,1160,350,350,100,100,100,21.26157894736842,26.17105263157895,1.2660473010150728,46040.0,3.8274999999999997,21.05,21.2,20.5,19.93,20.03,20.3,19.47,21.6,23.2,19.5,22.03,21.47,21.67,23.77,24.9,21.5,21.75,19.2,20.9,25.85,27.03,25.43,26.67,20.9,27.1,24.3,28.3,26.6,26.8,22.37,31.0,27.83,27.27,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58288.81774,4.851225110833333,1228,140,350,100
2020-11-15 18:44:33,16.2,24.8,16.6,17.4,22.8,1,0,1,1,0,27.0,25.6,23.3,25.0,27.5,18.0,18.0,18.0,18.0,18.0,525,-795,2704,1803,-399,1092,752,752,412,1160,350,350,100,100,100,21.232631578947366,26.165263157894735,1.2666587856867018,45920.0,3.831666666666666,20.95,21.1,20.5,19.83,19.97,20.3,19.47,21.6,23.2,19.5,22.03,21.43,21.67,23.77,24.9,21.5,21.65,19.2,20.85,25.75,27.03,25.33,26.53,20.9,27.1,24.3,28.3,26.8,26.7,22.37,30.97,27.83,27.27,26.2,22.5,24.83,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58164.97144,4.852241215833333,1228,140,350,100
2020-11-15 18:50:03,16.3,24.8,16.8,17.6,22.8,1,0,1,1,0,27.6,25.4,23.3,25.0,27.5,18.0,18.0,18.0,18.0,18.0,526,-796,2705,1804,-400,1092,752,752,412,1160,350,350,100,100,100,21.242631578947368,26.153157894736843,1.2668906917149396,46260.0,3.8408333333333333,21.0,21.2,20.5,19.93,19.97,20.3,19.47,21.6,23.2,19.7,22.0,21.4,21.67,23.77,24.9,21.3,21.7,19.2,20.8,25.85,27.03,25.43,26.6,20.9,27.1,24.3,28.3,26.6,26.8,22.37,31.0,27.83,27.2,26.0,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58606.3634,4.865472284999999,1228,140,350,100
2020-11-15 18:55:32,16.3,24.8,16.6,17.4,22.8,1,0,1,1,0,27.4,25.6,23.4,25.0,27.5,18.0,18.0,18.0,18.0,18.0,527,-797,2706,1805,-401,1092,752,752,412,1160,350,350,100,100,100,21.21736842105263,26.147894736842105,1.2681215938240287,46190.0,3.8520833333333333,21.0,21.05,20.5,19.83,19.97,20.3,19.47,21.6,23.2,19.5,21.97,21.47,21.6,23.77,24.9,21.3,21.65,19.2,20.85,25.85,27.03,25.37,26.6,20.9,27.0,24.23,28.3,26.7,26.7,22.37,31.0,27.83,27.3,26.2,22.5,24.8,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58574.536420000004,4.8825374925,1228,140,350,100
2020-11-15 19:01:01,16.3,24.8,16.9,17.4,22.9,1,0,1,1,0,27.6,25.5,23.6,25.2,27.5,18.0,18.0,18.0,18.0,18.0,528,-798,2707,1806,-402,1092,752,752,412,1160,350,350,100,100,100,21.299473684210525,26.192105263157895,1.2674536069916065,46160.0,3.8479166666666664,21.05,21.2,20.55,19.93,20.03,20.3,19.53,21.6,23.4,19.7,22.0,21.57,21.6,23.73,25.1,21.5,21.75,19.2,20.95,25.85,27.03,25.5,26.67,20.9,27.1,24.37,28.3,26.8,26.8,22.37,31.0,27.83,27.33,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58505.658500000005,4.878341455,1228,140,350,100
2020-11-15 19:06:28,16.3,24.8,16.9,17.6,22.8,1,0,1,1,0,27.5,25.5,23.6,25.0,27.5,18.0,18.0,18.0,18.0,18.0,529,-799,2708,1807,-403,1092,752,752,412,1160,350,350,100,100,100,21.29842105263158,26.225263157894734,1.2647860306488488,46290.0,3.8520833333333333,21.05,21.2,20.55,20.0,20.0,20.3,19.5,21.6,23.4,19.7,22.0,21.57,21.73,23.77,24.9,21.5,21.75,19.2,20.95,25.95,27.1,25.5,26.73,20.9,27.1,24.3,28.3,26.8,27.0,22.37,31.1,27.9,27.33,26.2,22.6,24.9,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58546.94536,4.8771918275,1228,140,350,100
2020-11-15 19:11:58,16.3,24.8,16.9,17.6,22.8,1,0,1,1,0,27.6,25.5,23.5,25.0,27.5,18.0,18.0,18.0,18.0,18.0,530,-800,2709,1808,-404,1092,752,752,412,1160,350,350,100,100,100,21.28263157894737,26.241052631578945,1.266235352518608,46150.0,3.8516666666666666,21.05,21.2,20.55,20.0,20.0,20.3,19.53,21.6,23.2,19.7,21.97,21.57,21.73,23.77,24.8,21.5,21.75,19.2,20.95,25.95,27.17,25.53,26.73,20.9,27.1,24.3,28.3,26.8,26.8,22.37,31.1,27.97,27.4,26.2,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58436.76152,4.874321119999999,1228,140,350,100
2020-11-15 19:17:28,16.5,24.8,17.0,17.7,22.8,1,0,1,1,0,27.3,25.6,23.4,25.0,27.5,18.0,18.0,18.0,18.0,18.0,531,-801,2710,1809,-405,1092,752,752,412,1160,350,350,100,100,100,21.304736842105257,26.24421052631579,1.2647828105605383,46090.0,3.843333333333333,21.05,21.25,20.55,20.0,20.03,20.3,19.47,21.6,23.4,19.7,22.03,21.57,21.77,23.77,24.9,21.5,21.75,19.2,20.95,25.9,27.13,25.5,26.73,20.9,27.1,24.37,28.3,26.8,27.0,22.37,31.2,27.97,27.4,26.2,22.6,24.9,30.4,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58293.839739999996,4.863775052499999,1228,140,350,100
2020-11-15 19:23:01,16.2,24.8,16.6,17.4,22.8,1,0,1,1,0,27.6,25.5,23.4,25.0,27.5,18.0,18.0,18.0,18.0,18.0,532,-802,2711,1810,-406,1092,752,752,412,1160,350,350,100,100,100,21.274210526315787,26.236842105263158,1.263919027864564,46250.0,3.8475,21.05,21.2,20.5,19.93,19.97,20.3,19.4,21.6,23.4,19.7,21.87,21.57,21.67,23.8,24.9,21.5,21.7,19.2,20.95,26.0,27.17,25.5,26.73,20.9,27.1,24.37,28.3,26.8,26.9,22.37,31.1,27.9,27.4,26.2,22.4,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58456.255040000004,4.8645872825,1228,140,350,100
