Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/5/2023 11:34 AM,21.7,22.6,19.4,20.9,21.7,1,1,1,1,1,29.6,28.9,26.9,29.5,30.4,20,20,20,20,20,1,1,1,1,1,1092,752,752,412,1160,350,350,100,100,100,23.23263158,28.19368421,1.259739399,60150,5.0175,23.05,23.5,23.65,23.73,22.67,22.3,21.87,21.6,26,23.3,23.7,23.83,23.5,22.37,22.4,23.7,23.65,22.9,23.7,28.7,29.4,28.17,30.07,23,29,26.43,29.8,27.4,30.1,23.8,32.07,30.87,27.73,25.4,24,28.57,32,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75773.32486,6.121035236,1228,140,350,100
11/5/2023 11:40 AM,21.8,21.4,22.7,21,23.1,1,1,1,1,1,29.5,28.5,27.4,29.6,30.2,20,20,20,20,20,2,2,2,2,2,1092,752,752,412,1160,350,350,100,100,100,22.88263158,28.10052632,1.255591236,60800,5.039583333,22.4,22.85,22.8,22.6,22.6,22.1,21.8,21.6,26.2,22.6,23.8,23.23,22.87,22.07,22.1,23.7,23.6,22.7,23.15,28.15,29.07,27.63,29.63,23,29,26.43,29.8,27.4,30.1,23.93,32.07,30.87,27.73,25.4,24.2,28.57,32,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76339.94712,6.338052999,1228,140,350,100
11/5/2023 11:45 AM,19.8,21.9,21.2,21.2,22.4,1,1,1,1,1,29.5,28.7,27,29.3,30,21,21,21,21,21,3,3,3,3,3,1092,752,752,412,1160,350,350,100,100,100,22.70421053,28.00894737,1.209650013,61300,5.0875,22.15,22.6,22.55,22.2,22.37,22.1,21.73,21.6,26.2,22.2,23.83,22.8,22.53,22.17,22.2,23.6,23.4,22.3,22.85,27.85,28.8,27.53,29.43,23,29,26.43,29.8,27.4,30.1,23.93,32.07,30.87,27.73,25.4,24.2,28.43,31.5,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74151.5458,6.270478872,1228,140,350,100
11/5/2023 11:50 AM,20.3,21.7,20.8,21.2,21,1,1,1,1,1,29.7,28.7,26.8,29,30,21,21,21,21,21,4,4,4,4,4,1092,752,752,412,1160,350,350,100,100,100,22.77789474,28.08684211,1.225363879,60700,5.083333333,22.25,22.65,22.75,22.33,22.6,22.3,22,21.6,26.3,22.2,24,22.87,22.53,22,21.7,23.7,23.5,22.5,23,27.95,28.87,27.6,29.5,23,29,26.43,29.8,27.4,30.1,24.1,32.07,30.87,27.73,25.4,24.4,28.6,31.9,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74379.58746,6.188797219,1228,140,350,100
11/5/2023 11:56 AM,20.3,21.6,20.9,21,19.6,1,1,1,1,1,29.2,28.7,26.9,29.3,29.8,21,21,21,21,21,5,5,5,5,5,1092,752,752,412,1160,350,350,100,100,100,22.74210526,28.07684211,1.24348243,61180,5.078333333,22.15,22.45,22.55,22.1,22.47,22.3,22,21.6,26.3,22,24.07,22.67,22.37,22.17,21.9,23.7,23.6,22.7,23,27.9,28.8,27.53,29.37,23,29,26.43,29.8,27.4,30.1,24.13,32.07,30.87,27.73,25.4,24.4,28.6,32,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76076.25506,6.268993438,1228,140,350,100
11/5/2023 12:01 PM,20.3,21.9,20.8,21,21.2,1,1,1,1,1,29.3,28.5,26.6,29.7,30,21,21,21,21,21,6,6,6,6,6,1092,752,752,412,1160,350,350,100,100,100,22.81052632,28.08894737,1.267064542,61500,5.111666667,22.2,22.65,22.65,22.1,22.53,22.3,21.97,21.6,26.4,22.2,24.07,22.63,22.33,22.27,22.4,23.7,23.6,22.7,23.1,27.95,28.87,27.57,29.43,23,29,26.43,29.8,27.4,30.1,24.13,32.07,30.87,27.73,25.4,24.4,28.67,32,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77924.46936,6.416696851,1228,140,350,100
11/5/2023 12:07 PM,20.3,20.8,20.9,21.3,22.8,1,1,1,1,1,29.8,28.6,27.1,28.9,30.2,21,21,21,21,21,7,7,7,7,7,1092,752,752,412,1160,350,350,100,100,100,22.54736842,28.04052632,1.236201181,61190,5.112083333,21.7,22.2,22.2,21.63,22.6,22.3,21.87,21.6,26.8,21.9,24.03,22.4,22.1,21.37,21.2,23.7,23.5,22.5,22.8,27.8,28.67,27.33,29.3,23,29,26.43,29.8,27.4,30.1,24.13,32.07,30.87,27.73,25.4,24.4,28.77,31.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75643.15028,6.398650818,1228,140,350,100
11/5/2023 12:12 PM,20.3,20.7,20.7,21.2,20.7,1,1,1,1,1,29.2,28.5,26.6,29.3,29.9,21,21,21,21,21,8,8,8,8,8,1092,752,752,412,1160,350,350,100,100,100,22.55,28.04,1.239273571,61830,5.125833333,21.7,22.15,22.35,21.83,22.47,22.1,21.83,21.6,26.6,21.9,24.07,22.4,22.17,21.73,21.6,23.7,23.3,22.3,22.65,27.75,28.6,27.47,29.37,23,29,26.43,29.8,27.4,30.1,24.17,32.07,30.87,27.73,25.4,24.4,28.63,31.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76624.28492,6.344476467,1228,140,350,100
11/5/2023 12:18 PM,20.3,21,20.8,21.2,20.8,1,1,1,1,1,29.4,28.6,26.9,28.9,29.9,21,21,21,21,21,9,9,9,9,9,1092,752,752,412,1160,350,350,100,100,100,22.50789474,28.02368421,1.24471488,61390,5.134166667,21.6,22.05,22.2,21.73,22.6,22.3,21.9,21.6,26.6,21.7,24.07,22.37,22,21.53,21.4,23.7,23.3,22.3,22.7,27.55,28.6,27.4,29.3,23,29,26.43,29.8,27.4,30.1,24.2,32.07,30.87,27.73,25.4,24.4,28.6,31.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76413.0465,6.376555476,1228,140,350,100
11/5/2023 12:23 PM,20.3,20.9,20.8,21.3,20.9,1,1,1,1,1,29.1,28.6,26.9,28.6,30,21,21,21,21,21,10,10,10,10,10,1092,752,752,412,1160,350,350,100,100,100,22.55210526,28.04157895,1.239957937,61460,5.11875,21.65,22.15,22.3,21.83,22.53,22.3,21.83,21.6,26.8,21.9,24.13,22.37,22,21.5,21.4,23.7,23.4,22.4,22.7,27.65,28.6,27.47,29.37,23,29,26.43,29.8,27.4,30.1,24.2,32.07,30.87,27.73,25.4,24.4,28.63,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76207.81478,6.359202553,1228,140,350,100
11/5/2023 12:29 PM,20.4,20.9,20.8,21.3,20.8,1,1,1,1,1,29.7,28.7,27.7,29.2,30,21,21,21,21,21,11,11,11,11,11,1092,752,752,412,1160,350,350,100,100,100,22.54789474,28.04473684,1.239931519,61500,5.123333333,21.6,22.15,22.3,21.83,22.6,22.3,21.9,21.6,26.8,21.8,24.13,22.4,22,21.6,21.4,23.7,23.3,22.3,22.7,27.65,28.6,27.5,29.43,23,29,26.43,29.8,27.4,30.1,24.27,32.07,30.87,27.73,25.4,24.4,28.67,31.7,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76255.7884,6.352650133,1228,140,350,100
11/5/2023 12:34 PM,20.2,20.8,20.9,20.9,20.8,1,1,1,1,1,29.4,28.7,26.9,29,30,21,21,21,21,21,12,12,12,12,12,1092,752,752,412,1160,350,350,100,100,100,22.54631579,28.03421053,1.241880245,61450,5.122916667,21.6,22.15,22.2,21.77,22.6,22.3,21.9,21.6,26.8,21.8,24.13,22.3,21.93,21.6,21.4,23.9,23.4,22.3,22.7,27.65,28.6,27.33,29.3,23,29,26.43,29.8,27.4,30.1,24.27,32.07,30.87,27.73,25.4,24.4,28.67,31.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76313.54108,6.357055395,1228,140,350,100
11/5/2023 12:40 PM,20.2,20.9,21.2,21.2,20.9,1,1,1,1,1,29.4,28.9,26.3,29.2,30,21,21,21,21,21,13,13,13,13,13,1092,752,752,412,1160,350,350,100,100,100,22.53947368,28.04684211,1.23780771,61560,5.125416667,21.6,22.05,22.2,21.77,22.53,22.3,21.9,21.6,27,21.9,24.13,22.37,21.97,21.53,21.4,23.7,23.35,22.3,22.65,27.65,28.6,27.4,29.37,23,29,26.43,29.8,27.4,30.1,24.27,32.07,30.87,27.73,25.4,24.4,28.67,31.7,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76199.4426,6.354707653,1228,140,350,100
11/5/2023 12:45 PM,20.4,21,20.9,21.6,20.9,1,1,1,1,1,29.3,28.9,26.8,29.3,30,21,21,21,21,21,14,14,14,14,14,1092,752,752,412,1160,350,350,100,100,100,22.62263158,28.08736842,1.241371752,61880,5.143333333,21.6,22.15,22.3,21.83,22.6,22.5,22,21.6,27,21.9,24.27,22.4,22,21.53,21.5,23.9,23.5,22.5,22.75,27.75,28.6,27.47,29.37,23,29,26.43,29.8,27.4,30.1,24.3,32.07,30.87,27.73,25.4,24.6,28.77,32,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76816.08402,6.375646942,1228,140,350,100
11/5/2023 12:51 PM,20.3,21,20.9,21,20.9,1,1,1,1,1,29.6,28.7,27,29.6,30,21,21,21,21,21,15,15,15,15,15,1092,752,752,412,1160,350,350,100,100,100,22.63105263,28.09368421,1.239058019,61930,5.15875,21.7,22.15,22.3,21.83,22.67,22.5,22,21.6,27,21.9,24.27,22.37,22.07,21.53,21.4,23.9,23.5,22.5,22.8,27.75,28.6,27.5,29.43,23,29,26.43,29.8,27.4,30.1,24.33,32.07,30.87,27.73,25.4,24.6,28.97,31.7,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76734.86314,6.397956132,1228,140,350,100
11/5/2023 12:56 PM,20.4,21,20.9,21.3,20.9,1,1,1,1,1,29.4,28.9,27.1,29.1,30.3,21,21,21,21,21,16,16,16,16,16,1092,752,752,412,1160,350,350,100,100,100,22.65947368,28.10789474,1.239664822,62150,5.17,21.75,22.2,22.35,21.83,22.63,22.5,22,21.6,27,21.9,24.27,22.53,22.07,21.6,21.6,23.9,23.5,22.5,22.8,27.75,28.6,27.5,29.43,23,29,26.43,29.8,27.4,30.1,24.33,32.07,30.87,27.73,25.4,24.6,28.87,32,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77045.16866,6.407501325,1228,140,350,100
11/5/2023 1:02 PM,20.4,21,20.9,21.2,20.9,1,1,1,1,1,29.7,29.1,26.6,29.3,30.3,21,21,21,21,21,17,17,17,17,17,1092,752,752,412,1160,350,350,100,100,100,22.66631579,28.11789474,1.240016334,61500,5.152083333,21.75,22.15,22.35,21.83,22.77,22.5,22,21.6,27,21.9,24.27,22.47,22.07,21.6,21.6,23.9,23.5,22.5,22.9,27.8,28.67,27.5,29.5,23,29,26.43,29.8,27.4,30.1,24.33,32.07,30.87,27.73,25.4,24.6,28.87,32,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76261.00456,6.387757218,1228,140,350,100
11/5/2023 1:07 PM,20.3,21,20.9,21.4,20.9,1,1,1,1,1,29.5,29,26.6,29.2,30.2,21,21,21,21,21,18,18,18,18,18,1092,752,752,412,1160,350,350,100,100,100,22.69789474,28.11526316,1.23847966,61940,5.143333333,21.8,22.15,22.35,21.87,22.7,22.5,22,21.6,27.2,21.9,24.3,22.53,22.13,21.63,21.6,24,23.6,22.5,22.9,27.75,28.67,27.5,29.5,23,29,26.43,29.8,27.4,30.1,24.33,32.07,30.87,27.73,25.4,24.6,28.87,32,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76711.43014,6.373851446,1228,140,350,100
11/5/2023 1:13 PM,20.3,21,20.9,21.3,20.9,1,1,1,1,1,29.6,29,26.6,29.6,30.2,21,21,21,21,21,19,19,19,19,19,1092,752,752,412,1160,350,350,100,100,100,22.69210526,28.12210526,1.237771993,62040,5.165833333,21.8,22.2,22.35,21.93,22.8,22.5,22.07,21.6,27,21.9,24.3,22.47,22.13,21.6,21.6,24.1,23.5,22.5,22.8,27.85,28.7,27.5,29.57,23,29,26.43,29.8,27.4,30.1,24.4,32.07,30.87,27.73,25.4,24.6,28.87,32,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76791.37446,6.395950192,1228,140,350,100
11/5/2023 1:18 PM,27.2,18.8,18.7,21.8,27.6,0,1,1,1,0,29.9,29.2,26.1,29.6,30.5,18,18,18,18,18,-1,20,20,20,-1,1092,752,752,412,1160,350,350,100,100,100,23.21842105,28.22157895,1.316481712,61810,5.160416667,21.9,23.25,24,24.1,22.2,22.3,22.07,21.6,26.4,22.6,23.93,23,22.97,24.03,24.8,23.6,23.3,22.5,22.6,27.9,29.37,28.6,30.27,23,29,26.43,29.8,27.4,30.1,24.17,32.07,30.87,27.73,25.4,24.4,28.7,32,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81371.73462,6.590129545,1228,140,350,100
11/5/2023 1:24 PM,27.5,15.3,16,20.7,27.7,0,1,1,1,0,29.7,28.2,24.1,29.5,30.6,18,18,18,18,18,-2,21,21,21,-2,1092,752,752,412,1160,350,350,100,100,100,22.09631579,27.93263158,1.344076428,61780,5.149583333,17.95,20.95,22.8,23.47,21.53,21.8,21.6,21.6,25.6,18.5,24.43,21.4,22.03,24.17,26.1,23.6,22.15,20.2,19.95,25.75,29.13,28.2,30.77,23,29,26.43,29.8,27.4,30.1,24.5,32.07,30.87,27.73,25.4,24.4,27.97,30.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83037.04172,6.850365681,1228,140,350,100
11/5/2023 1:29 PM,27.9,15.6,18,22.3,28.3,0,1,1,1,0,29.4,28.4,23.7,29.5,30.5,18,18,18,18,18,-3,22,22,22,-3,1092,752,752,412,1160,350,350,100,100,100,21.98052632,27.81052632,1.334217527,61290,5.127916667,17.65,20.75,22.7,23.67,21.4,21.6,21.4,21.6,25,18.3,24.43,21.23,22.43,24.17,27.3,23.2,21.85,19.5,19.45,25,29.03,28.2,30.87,22.8,28.1,26.03,29.8,29.5,26.4,24.53,32.37,30.87,29.1,26.6,24.4,27.3,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81774.19222,6.867134748,1228,140,350,100
11/5/2023 1:35 PM,28.2,16.3,19,17.9,28.8,0,1,1,1,0,29.2,28.5,23.9,29.3,30.4,18,18,18,18,18,-4,23,23,23,-4,1092,752,752,412,1160,350,350,100,100,100,21.71578947,27.41315789,1.321374489,60480,5.07375,18,21.05,22.9,23.87,19.6,20,19.27,21.6,25,18.6,23.87,21.53,22.63,24.13,27.9,22.7,21.25,19.2,19.5,24.8,29.13,28.27,30.8,21.55,26.9,24.87,28.8,29,26.6,24.03,32.27,30.73,29,26.2,23.8,27.23,29.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79916.72912,6.737121722,1228,140,350,100
11/5/2023 1:40 PM,28.4,16.2,19.4,18.1,28.9,0,1,1,1,0,29.1,28.7,24.3,29.4,30.4,18,18,18,18,18,-5,24,24,24,-5,1092,752,752,412,1160,350,350,100,100,100,21.71368421,27.24,1.287933096,60710,5.049583333,18.1,21.25,23.1,24.03,19.27,19.6,18.97,21.6,25.2,18.5,23.77,21.9,22.67,24.3,28.1,22.3,21.15,19.1,19.65,25,29.2,28.37,30.77,21.05,26.5,24.27,28.2,28.8,26.4,23.93,32.17,30.57,29.03,25.8,23.7,27.03,29.3,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78190.41824,6.587797807,1228,140,350,100
11/5/2023 1:46 PM,28.5,16,16.3,18.1,29.1,0,1,1,1,0,29.1,28.6,24.8,29.4,30.3,18,18,18,18,18,-6,25,25,25,-6,1092,752,752,412,1160,350,350,100,100,100,21.70526316,27.22842105,1.279132062,60640,5.05625,18.1,21.55,23.3,24.2,19.3,19.6,19.03,21.6,24.8,18.3,23.67,22,22.8,24.2,28.2,22.1,21,19.1,19.55,25.2,29.4,28.6,30.83,20.95,26.5,24.13,28.1,28.8,26.2,23.8,31.87,30.63,28.97,25.8,23.7,27.03,29.3,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77566.56824,6.489874437,1228,140,350,100
11/5/2023 1:51 PM,28.7,16.2,17,18.3,29.1,0,1,1,1,0,29,28.6,23.8,29.4,30.2,18,18,18,18,18,-7,26,26,26,-7,1092,752,752,412,1160,350,350,100,100,100,21.82368421,27.24368421,1.270540532,61510,5.089583333,18.25,21.7,23.55,24.4,19.3,19.6,19.07,21.6,25.2,18.5,23.73,22.13,23,24.27,28.3,22.3,21,19.1,19.65,25.35,29.4,28.77,30.93,20.95,26.5,24.13,28.1,28.7,26.2,23.8,31.87,30.6,28.93,25.8,23.7,27.03,29.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78150.94812,6.488229848,1228,140,350,100
11/5/2023 1:57 PM,28.8,16.2,17.4,18.3,29.1,0,1,1,1,0,29.1,29.2,24.5,29.7,30.3,18,18,18,18,18,-8,27,27,27,-8,1092,752,752,412,1160,350,350,100,100,100,21.95842105,27.35526316,1.272143674,61080,5.107916667,18.45,21.85,23.7,24.53,19.37,19.8,19.1,21.6,25.6,18.6,23.77,22.47,23.17,24.4,28.3,22.3,21.05,19.2,19.95,25.6,29.67,28.9,30.93,20.95,26.5,24.23,28.1,28.8,26.5,23.8,32.07,30.77,29.17,25.8,23.7,27.13,29.4,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77702.5356,6.493895155,1228,140,350,100
11/5/2023 2:02 PM,28.9,16.8,16.6,18.5,29.2,0,1,1,1,0,29.1,29.2,24.1,29.8,30.3,18,18,18,18,18,-9,28,28,28,-9,1092,752,752,412,1160,350,350,100,100,100,22.10842105,27.45105263,1.267711411,61240,5.096666667,18.8,22,23.8,24.7,19.53,19.8,19.3,21.6,25.8,18.8,23.8,22.53,23.2,24.6,28.5,22.5,21.25,19.4,20.15,25.8,29.67,28.9,31.03,21.15,26.6,24.23,28.1,28.8,26.6,23.93,32.13,30.87,29.23,26,23.7,27.23,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77634.64684,6.472382602,1228,140,350,100
11/5/2023 2:08 PM,28.9,16.3,17,18.4,29.2,0,1,1,1,0,29.2,29.4,24.8,29.7,30.3,18,18,18,18,18,-10,29,29,29,-10,1092,752,752,412,1160,350,350,100,100,100,22.15263158,27.49894737,1.264280384,61510,5.114583333,18.8,22.15,23.9,24.7,19.53,19.8,19.3,21.6,26,18.9,23.83,22.67,23.27,24.6,28.5,22.5,21.35,19.4,20.1,25.85,29.83,29.03,31.1,21.15,26.7,24.3,28.3,28.8,26.5,23.93,32.23,30.9,29.23,25.9,23.8,27.23,29.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77765.8864,6.475022218,1228,140,350,100
11/5/2023 2:13 PM,29,16.6,17,18.5,29.3,0,1,1,1,0,29.2,29.5,24.7,29.7,30.3,18,18,18,18,18,-11,30,30,30,-11,1092,752,752,412,1160,350,350,100,100,100,22.20631579,27.54105263,1.261916669,61350,5.119166667,18.8,22.2,24,24.83,19.6,19.9,19.3,21.6,26,18.9,23.83,22.67,23.37,24.67,28.5,22.7,21.45,19.4,20.2,25.9,29.97,29.1,31.1,21.15,26.7,24.3,28.3,28.8,26.6,23.93,32.33,30.97,29.4,26,23.8,27.3,29.7,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77418.58766,6.466019753,1228,140,350,100
11/5/2023 2:19 PM,29.1,16.5,17.3,18.5,29.3,0,1,1,1,0,29.3,29.5,24.4,29.8,30.4,18,18,18,18,18,-12,31,31,31,-12,1092,752,752,412,1160,350,350,100,100,100,22.26526316,27.55947368,1.266231905,60490,5.076666667,18.95,22.4,24.1,24.9,19.53,20,19.3,21.6,26.2,18.9,23.9,22.8,23.43,24.73,28.5,22.5,21.45,19.5,20.35,25.95,29.9,29.17,31.1,21.15,26.7,24.3,28.3,29,26.6,23.93,32.4,30.93,29.43,26,23.8,27.3,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76594.36792,6.417206483,1228,140,350,100
11/5/2023 2:24 PM,29.1,16.5,17.3,18.4,29.3,0,1,1,1,0,29.3,29.1,24.7,29.8,30.3,18,18,18,18,18,-13,32,32,32,-13,1092,752,752,412,1160,350,350,100,100,100,22.28842105,27.52736842,1.267746898,60600,5.045416667,18.85,22.4,24.2,25,19.6,19.8,19.3,21.6,26.2,18.9,23.83,22.8,23.43,24.77,28.8,22.7,21.45,19.5,20.35,26,30.03,29.17,31.07,21.15,26.5,24.23,28.1,29,26.6,24,32.2,30.87,29.4,26,23.8,27.3,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76825.46202,6.392492914,1228,140,350,100
11/5/2023 2:30 PM,29.1,16.5,16.9,18.5,29.3,0,1,1,1,0,29.3,29.5,24.5,29.8,30.3,18,18,18,18,18,-14,33,33,33,-14,1092,752,752,412,1160,350,350,100,100,100,22.30631579,27.55210526,1.267804787,60430,5.042916667,18.95,22.4,24.2,24.97,19.6,20,19.4,21.6,26.2,18.9,23.87,22.67,23.43,24.83,28.8,22.7,21.45,19.5,20.35,26,30,29.17,31.03,21.25,26.6,24.3,28.1,29,26.6,24.07,32.33,30.87,29.47,26,23.8,27.23,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76613.4433,6.393287722,1228,140,350,100
11/5/2023 2:35 PM,29.2,16.5,16,18.5,29.3,0,1,1,1,0,29.3,29.3,24.4,29.8,30.3,18,18,18,18,18,-15,34,34,34,-15,1092,752,752,412,1160,350,350,100,100,100,22.33578947,27.56315789,1.251210865,60380,5.03375,18.95,22.4,24.2,25,19.57,20,19.33,21.6,26.4,18.9,23.93,22.87,23.5,24.83,28.8,22.7,21.45,19.5,20.45,26,30,29.27,31.1,21.25,26.5,24.3,28.1,29,26.6,24.07,32.27,31.03,29.47,26,23.8,27.27,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75548.11206,6.340064807,1228,140,350,100
11/5/2023 2:41 PM,29.2,16.5,16.9,18.4,29.4,0,1,1,1,0,29.3,29.6,25.2,29.7,30.4,18,18,18,18,18,-16,35,35,35,-16,1092,752,752,412,1160,350,350,100,100,100,22.41473684,27.62631579,1.265176692,60530,5.037916667,19.05,22.35,24.2,25,19.7,20,19.43,21.6,26.4,19.1,23.97,23,23.7,25.03,28.8,22.7,21.6,19.7,20.55,26,29.97,29.17,31.17,21.35,26.6,24.37,28.3,29,26.6,24.13,32.33,30.97,29.57,26.2,24,27.37,29.7,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76581.14516,6.338719051,1228,140,350,100
11/5/2023 2:46 PM,29.2,16.5,17,18.4,29.4,0,1,1,1,0,29.3,29.5,25,29.8,30.4,18,18,18,18,18,-17,36,36,36,-17,1092,752,752,412,1160,350,350,100,100,100,22.34789474,27.53789474,1.265935891,60600,5.047083333,19.05,22.4,24.2,24.97,19.53,20,19.33,21.6,26.4,18.8,24.03,22.9,23.47,25.03,28.8,22.7,21.45,19.5,20.45,26,29.93,29.17,31.1,21.25,26.5,24.23,28.1,29,26.6,24.13,32.23,30.97,29.47,26,23.9,27.17,29.5,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76715.71498,6.387369173,1228,140,350,100
11/5/2023 2:52 PM,29.2,16.5,17.2,18.4,29.4,0,1,1,1,0,29.3,29.4,24.8,29.8,30.4,18,18,18,18,18,-18,37,37,37,-18,1092,752,752,412,1160,350,350,100,100,100,22.36421053,27.57842105,1.267192389,60970,5.065416667,19.05,22.4,24.2,24.97,19.67,20,19.4,21.6,26.4,18.9,23.97,22.9,23.53,25.03,28.8,22.7,21.45,19.5,20.45,25.9,29.97,29.17,31.17,21.25,26.7,24.3,28.1,29,26.5,24.13,32.33,30.97,29.53,26.2,23.8,27.3,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77260.71998,6.41568479,1228,140,350,100
11/5/2023 2:57 PM,23.3,19.2,19.8,19.8,19.6,0,1,1,1,1,29.4,29.1,27.3,30,31.9,21,21,21,21,21,-19,38,38,38,1,1092,752,752,412,1160,350,350,100,100,100,23.10263158,28.22947368,1.203535601,60800,5.07375,21.55,23.6,24.7,25.7,20.8,21.1,20.27,21.6,27,23.6,24.4,23.93,24,24.9,24.4,23.4,22.2,20.3,21.5,27.55,30.43,29.77,32.67,21.9,27.7,25.2,28.5,29,28.2,24.33,32.77,31.47,30.07,27,24.4,27.9,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73174.96454,6.268153522,1228,140,350,100
11/5/2023 3:03 PM,24.5,21,23.7,22.1,23.1,0,1,1,1,1,30,29.5,28.1,31.7,32.7,21,21,21,21,21,-20,39,39,39,2,1092,752,752,412,1160,350,350,100,100,100,23.92105263,29.07684211,1.180756941,60640,5.06,23.15,24.25,24.65,25.47,23.13,23.4,22.53,21.6,27.4,24,25.07,25.07,25.43,23.3,21.7,24.5,23.95,22.2,23.7,28.65,31.1,29.87,32.8,23.2,29.4,26.27,29.8,29,29.7,25.03,33.33,31.87,29.67,26.2,25.3,29.17,32.1,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71601.1009,6.03233606,1228,140,350,100
11/5/2023 3:09 PM,22.7,21.4,20.3,21.7,20.3,0,1,1,1,1,29.8,29.9,28.3,31.6,31.6,21,21,21,21,21,-21,40,40,40,3,1092,752,752,412,1160,350,350,100,100,100,24.25789474,29.64473684,1.269263272,60130,5.032083333,23.5,24.8,24.65,25.73,23.57,23.6,22.97,21.6,27.6,24,25.2,24.53,25,24.1,24,24.8,24.3,22.7,24.25,29.25,31.1,30.27,33.47,24.1,30.3,27.3,30.8,29.5,30.3,25.23,34.07,33.03,29.63,26.8,25.3,29.5,32.2,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76320.80054,6.16341256,1228,140,350,100
11/5/2023 3:14 PM,24.2,21.9,21,22.3,22.2,0,1,1,1,1,30.2,30.3,28.2,32.1,32.8,21,21,21,21,21,-22,41,41,41,4,1092,752,752,412,1160,350,350,100,100,100,23.97684211,29.73052632,1.176836671,60260,5.01625,23.15,24.35,23.8,25.03,23.93,23.9,23.23,21.6,28,22.7,25.53,24.17,25,22.97,21.4,25,24.6,22.7,24.5,29.25,31.17,29.97,33,24.45,30.8,27.8,31.2,29.6,29.7,25.63,33.73,33.07,29.47,26.8,25.9,29.77,32.4,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70916.17782,6.134874098,1228,140,350,100
11/5/2023 3:20 PM,23.2,23.5,21,22.4,21.6,0,1,1,1,1,30,30.2,28.6,31.8,31.8,21,21,21,21,21,-23,42,42,42,5,1092,752,752,412,1160,350,350,100,100,100,24.56526316,30.14,1.263405514,60810,5.044583333,23.85,25.1,24.55,25.87,24.13,24.1,23.53,21.6,28.4,23.6,25.73,24.53,24.97,24.13,24.2,25.4,25,23.2,24.85,29.6,31.43,30.5,33.53,25,31.3,28.4,31.7,30.1,30.1,25.83,34.27,33.53,29.77,27.2,26.1,30.07,32.9,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76827.6893,6.155994463,1228,140,350,100
11/5/2023 3:25 PM,23.3,21.2,20.8,22.1,20.3,0,1,1,1,1,30.9,30.4,27.5,32.1,31.9,21,21,21,21,21,-24,43,43,43,6,1092,752,752,412,1160,350,350,100,100,100,23.85315789,30.00157895,1.214842395,60100,5.037916667,22.65,23.65,23.7,24.8,24.1,23.9,23.33,21.6,28.3,22.4,25.73,23.7,24.43,22.47,20.7,25.6,24.9,23,24.25,28.85,30.93,29.87,32.67,25,31.3,28.4,31.7,30.1,30.1,25.97,34.27,33.53,29.77,27.2,26.3,29.97,33.1,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73012.02792,6.243321551,1228,140,350,100
11/5/2023 3:31 PM,24.1,20.2,20.7,21.4,23.1,0,1,1,1,1,30.9,30.2,27.6,30.9,31.8,21,21,21,21,21,-25,44,44,44,7,1092,752,752,412,1160,350,350,100,100,100,24.10842105,29.99947368,1.253822111,60420,5.021666667,22.6,24.1,24.2,25.37,23.7,23.6,22.9,21.6,28.4,22.8,25.47,23.83,24.47,24.07,24.2,25.4,24.8,22.9,23.65,29.05,31.13,30.3,33.17,25,31.3,28.4,31.7,30.1,30.1,25.67,34.27,33.53,29.77,27.2,25.9,29.93,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75755.93192,6.198664993,1228,140,350,100
11/5/2023 3:36 PM,23.9,20.7,20.5,22.4,22.3,0,1,1,1,1,31,30,27.1,31,32,21,21,21,21,21,-26,45,45,45,8,1092,752,752,412,1160,350,350,100,100,100,23.55210526,29.86368421,1.216181196,60430,5.035416667,22.05,23.35,23.55,24.57,23.63,23.3,22.73,21.6,28.2,22.1,25.47,23.33,24.03,22.73,21.1,25.2,24.4,22.7,23.45,28.4,30.7,29.8,32.47,25,31.3,28.4,31.7,30.1,30.1,25.63,34.27,33.53,29.77,27.2,25.9,29.77,32.8,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73493.82966,6.218740066,1228,140,350,100
11/5/2023 3:42 PM,22.2,19.6,20.3,21.9,19.4,0,1,1,1,1,30.8,29.8,27.3,30.7,31.5,21,21,21,21,21,-27,46,46,46,9,1092,752,752,412,1160,350,350,100,100,100,23.65842105,29.80578947,1.280375645,60490,5.038333333,22,23.8,23.9,25.03,23.3,23,22.57,21.6,28.2,22.4,25.27,23.3,23.87,23.57,23.1,25,24.1,22.5,23,28.3,30.53,29.97,32.97,25,31.3,28.4,31.7,30.1,30.1,25.37,34.27,33.53,29.77,27.2,25.7,29.6,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77449.92276,6.289323018,1228,140,350,100
11/5/2023 3:47 PM,24.3,19.6,20.8,21.8,23.1,0,1,1,1,1,30.9,29.8,26.4,31.5,31.8,21,21,21,21,21,-28,47,47,47,10,1092,752,752,412,1160,350,350,100,100,100,23.27157895,29.73210526,1.211278663,60640,5.047083333,21.3,22.8,23.3,24.4,23.33,23,22.43,21.6,28.2,21.7,25.27,23,23.93,22.7,21.3,25,23.85,22.2,22.85,27.95,30.43,29.53,32.47,25,31.3,28.4,31.7,30.1,30.1,25.43,34.27,33.53,29.77,27.2,25.7,29.4,32.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73451.93812,6.287577537,1228,140,350,100
11/5/2023 3:53 PM,22.1,20,20.2,22.3,19.2,0,1,1,1,1,30.8,29.8,26.7,30.7,31.4,21,21,21,21,21,-29,48,48,48,11,1092,752,752,412,1160,350,350,100,100,100,23.59157895,29.77526316,1.269771266,60010,5.027083333,21.8,23.5,23.8,24.97,23.23,23,22.43,21.6,28.2,22.4,25.13,23.33,23.9,23.7,23.1,25,24,22.3,22.85,28.1,30.53,30,32.97,25,31.3,28.4,31.7,30.1,30.1,25.33,34.27,33.53,29.77,27.2,25.5,29.53,32.4,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76198.97368,6.235454658,1228,140,350,100
11/5/2023 3:58 PM,24.7,19.9,20.4,21.9,24.2,0,1,1,1,1,30.9,29.8,26.4,31.1,31.7,21,21,21,21,21,-30,49,49,49,12,1092,752,752,412,1160,350,350,100,100,100,23.38736842,29.76315789,1.225357898,59680,4.987083333,21.5,23,23.45,24.53,23.43,23,22.4,21.6,28.2,21.9,25.27,23.23,24.03,22.97,21.6,25,23.95,22.3,23,27.95,30.47,29.8,32.47,25,31.3,28.4,31.7,30.1,30.1,25.37,34.27,33.53,29.77,27.2,25.7,29.47,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73129.35938,6.222013878,1228,140,350,100
11/5/2023 4:04 PM,21.7,19.6,20.3,22.2,17.9,0,1,1,1,1,30.7,29.7,26.3,30.3,31.3,21,21,21,21,21,-31,50,50,50,13,1092,752,752,412,1160,350,350,100,100,100,23.55105263,29.76526316,1.260079774,60550,5.009583333,21.7,23.5,23.8,25,23.2,23,22.43,21.6,28.2,22.4,25.1,23.3,23.77,23.57,22.9,25,23.95,22.3,22.75,28.3,30.47,29.93,32.97,25,31.3,28.4,31.7,30.1,30.1,25.3,34.27,33.53,29.77,27.2,25.5,29.4,32.4,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76297.83034,6.226132905,1228,140,350,100
11/5/2023 4:09 PM,24.9,19.9,20.7,22.1,24.7,0,1,1,1,1,30.9,29.7,26.3,31.3,31.6,21,21,21,21,21,-32,51,51,51,14,1092,752,752,412,1160,350,350,100,100,100,23.46105263,29.75526316,1.223256281,60540,5.045416667,21.65,23.1,23.5,24.63,23.3,23,22.37,21.6,28.2,22,25.13,23.33,24.07,23.13,22.6,25,23.95,22.3,22.9,27.95,30.53,29.8,32.57,25,31.3,28.4,31.7,30.1,30.1,25.37,34.27,33.53,29.77,27.2,25.7,29.63,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74055.93528,6.264740234,1228,140,350,100
11/5/2023 4:15 PM,21.7,19.9,20.3,22.3,17.3,0,1,1,1,1,30.8,29.8,26.3,30.8,31.4,21,21,21,21,21,-33,52,52,52,15,1092,752,752,412,1160,350,350,100,100,100,23.47894737,29.75736842,1.261215438,60540,5.045,21.65,23.5,23.8,24.9,23.23,23,22.4,21.6,28.2,22.2,25.07,23.37,23.7,23.23,22.2,25,24,22.3,22.75,28.15,30.3,29.87,32.97,25,31.3,28.4,31.7,30.1,30.1,25.3,34.27,33.53,29.77,27.2,25.5,29.4,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76353.98264,6.267079913,1228,140,350,100
11/5/2023 4:20 PM,24.3,19.8,20.3,21.6,22.6,0,1,1,1,1,31,29.8,26.4,31.1,31.9,21,21,21,21,21,-34,53,53,53,16,1092,752,752,412,1160,350,350,100,100,100,23.26631579,29.77263158,1.214716739,60710,5.052083333,21.3,22.75,23.4,24.4,23.33,22.8,22.2,21.6,28.2,21.7,25.13,23.17,24.03,22.8,21.3,25,23.85,22.2,22.9,28.1,30.57,29.8,32.67,25,31.3,28.4,31.7,30.1,30.1,25.37,34.27,33.53,29.77,27.2,25.6,29.47,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73745.45322,6.254143161,1228,140,350,100
11/5/2023 4:26 PM,22.6,20.2,20.3,15.6,19.8,0,1,1,1,1,30.2,29.2,26.8,30.3,31.6,21,21,21,21,21,-35,54,54,54,17,1092,752,752,412,1160,350,350,100,100,100,23.16473684,29.57631579,1.259808809,60650,5.056666667,21.65,23.5,23.8,25.13,22.23,21.3,20.23,21.6,28,22.4,24.2,23.53,23.83,23.63,23.5,23.9,23.25,21.8,22.65,27.95,30.5,29.93,33.03,25,31.3,28.4,31.7,30.1,30.1,24.67,34.27,33.53,29.77,27.2,24.6,28.9,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76407.40428,6.256369062,1228,140,350,100
11/5/2023 4:31 PM,25.3,20.9,20.9,21.2,25.4,0,1,1,1,1,29.9,29.4,29,29.9,32.4,21,21,21,21,21,-36,55,55,55,18,1092,752,752,412,1160,350,350,100,100,100,23.43947368,29.13526316,1.210727838,60810,5.060833333,22.15,23.35,23.7,24.77,22.93,22.7,22,21.6,28.2,22.4,24.87,23.7,24.43,22.9,22.1,24.3,23.7,22.3,23.25,28.1,30.53,29.63,32.9,23.9,29.6,26.77,30.1,29.6,29.3,24.97,33.73,32.6,28.87,26.6,25.3,29.37,31.9,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73624.3598,6.251323503,1228,140,350,100
11/5/2023 4:37 PM,17,16.8,16.3,20.7,16.3,1,1,1,1,1,29,28.3,25.9,27.7,29.8,19,19,19,19,19,1,56,56,56,19,1092,752,752,412,1160,350,350,100,100,100,22.84368421,28.60842105,1.450432632,60280,5.045416667,22.15,22.9,23.9,23.93,21.37,21.6,21.57,21.6,26.4,22.6,23.37,23.27,23.5,23.07,22.3,23.4,22.95,22,22.15,27.85,29.67,29.07,31.2,23.9,29.6,26.77,30.1,29.6,29.3,23.9,33.73,32.6,28.87,26.6,23.3,28.2,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87432.07906,6.710684952,1228,140,350,100
11/5/2023 4:42 PM,19.8,17.7,20.5,20.8,17.4,1,1,1,1,1,28.9,28.3,25.3,28.4,29.9,19,19,19,19,19,2,57,57,57,20,1092,752,752,412,1160,350,350,100,100,100,21.22631579,27.40894737,1.240613633,60100,5.015833333,19.4,20.6,21.3,20.93,20.9,21,20.67,21.6,25.8,20,24.13,21.5,21.4,19.47,18.5,23.2,21.85,20.3,20.75,25.9,27.77,26.8,29.37,22.4,27.9,26,29.2,29.3,28.2,24.2,31.6,30.67,27,25.2,23.8,27.63,29.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74560.87936,6.749706601,1228,140,350,100
11/5/2023 4:48 PM,16.5,18.5,16.9,20.9,20.3,1,1,1,1,1,28.5,27.8,25.7,28.6,29.6,19,19,19,19,19,3,58,58,58,21,1092,752,752,412,1160,350,350,100,100,100,21.59947368,27.29578947,1.348683273,60270,5.015416667,20.35,21.1,21.4,21.2,20.93,21.2,20.8,21.6,25,20.4,23.7,21.23,21.2,21.03,20.9,23,22.35,21.5,21.5,26.45,27.8,26.73,28.83,22.4,27.8,26,29.2,29,27.2,24,31,30.47,27.17,25.6,23.3,27.6,30.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81285.14084,6.493584175,1228,140,350,100
11/5/2023 4:53 PM,18.3,18.7,15,20.3,19.6,1,1,1,1,1,28.5,27.4,24.7,28.3,29.4,19,19,19,19,19,4,59,59,59,22,1092,752,752,412,1160,350,350,100,100,100,21.21684211,26.85578947,1.312022194,60260,5.022083333,19.75,20.7,21.35,21.17,20.5,20.6,20.27,21.6,25.6,20.1,23.33,20.67,20.5,20.93,20.9,23,21.5,20.3,20.35,26,27.6,26.77,28.93,22,27.3,25.43,28.5,28.8,26.6,23.8,30.4,29.77,27.13,25.4,22.9,26.9,29,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79062.4574,6.681149927,1228,140,350,100
11/5/2023 4:59 PM,18.8,17.7,19.9,20.5,19.6,1,1,1,1,1,28.4,27.6,24.7,28.7,29.4,19,19,19,19,19,5,60,60,60,23,1092,752,752,412,1160,350,350,100,100,100,21.27,26.95684211,1.257759307,60160,5.0175,19.55,20.45,21.3,20.93,20.73,21,20.5,21.6,25.6,20.2,23.7,20.93,20.67,20.47,20.2,23.2,21.7,20.7,20.7,25.8,27.5,26.53,28.7,22.15,27.5,25.57,28.8,28.6,27.9,23.87,30.53,29.87,26.83,25.2,23.1,27.1,29.4,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75666.79992,6.447052388,1228,140,350,100
11/5/2023 5:04 PM,18.8,17.9,20.4,20.4,19.1,1,1,1,1,1,28.7,27.7,25.3,29,29.4,19,19,19,19,19,6,61,61,61,24,1092,752,752,412,1160,350,350,100,100,100,21.47473684,27.15842105,1.265920905,60590,5.03125,19.7,20.45,21.3,20.93,21,21.2,20.77,21.6,26,20.5,23.73,21.5,20.97,20.47,20.2,23.2,22.1,21.2,21.2,26,27.57,26.57,28.7,22.4,27.9,25.8,28.9,28.6,28.6,24.07,30.97,30.13,27,25.2,23.1,27.4,29.7,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76702.14762,6.348706148,1228,140,350,100
11/5/2023 5:10 PM,18.1,17.6,20.3,20.5,14.7,1,1,1,1,1,28.3,27.9,25.5,29.6,29.1,19,19,19,19,19,7,62,62,62,25,1092,752,752,412,1160,350,350,100,100,100,21.10052632,27.04,1.266591346,60330,5.038333333,19,19.9,20.7,20,21.07,21.3,20.83,21.6,26.2,20,24.23,21.8,20.5,18.63,17.9,23,22.05,21,21.2,25.5,27.13,26.03,28.2,22.4,27.9,25.97,28.9,28.6,28.4,24.13,31.3,30.03,26.2,24.8,23.3,27.4,29.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76413.45592,6.379816814,1228,140,350,100
11/5/2023 5:15 PM,18.7,18.1,21.2,20.7,19.6,1,1,1,1,1,28.6,28,25.4,30,29.5,19,19,19,19,19,8,63,63,63,26,1092,752,752,412,1160,350,350,100,100,100,21.44736842,27.23421053,1.236269618,60220,5.022916667,19.4,20.45,20.85,20.47,21.33,21.3,20.97,21.6,26.6,20.5,24.13,22.1,20.9,19.6,19.3,23.2,22.25,21.2,21.35,25.7,27.27,26.03,28.3,22.55,28.2,26.03,29.2,28.8,28.8,24.27,31.53,30.33,26.37,25,23.8,27.67,29.8,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74448.15642,6.285900514,1228,140,350,100
11/5/2023 5:21 PM,18,17.9,19.5,20.8,20,1,1,1,1,1,29,28,24.9,29,29.5,19,19,19,19,19,9,64,64,64,27,1092,752,752,412,1160,350,350,100,100,100,21.77,27.44105263,1.265906511,60220,5.018333333,19.9,20.85,21.05,20.63,21.9,21.6,21.3,21.6,26.6,21,23.87,22.2,21.43,20.6,20.4,23.4,22.45,21.3,21.55,26.3,27.5,26.23,28.4,22.75,28.6,26.3,29.4,28.8,28.5,24.1,31.57,30.63,26.93,25.2,24,27.9,30.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76232.89008,6.278376938,1228,140,350,100
11/5/2023 5:26 PM,18.1,17.9,21.6,21.9,20.5,1,1,1,1,1,28.9,28,25,28.4,29.4,19,19,19,19,19,10,65,65,65,28,1092,752,752,412,1160,350,350,100,100,100,21.76578947,27.43421053,1.278852425,60430,5.027083333,20,20.85,21,20.53,21.97,21.6,21.27,21.6,26.4,21,23.73,22,21.47,20.93,20.9,23.4,22.35,21.2,21.35,26.25,27.57,26.17,28.3,22.85,28.3,26.2,29.4,28.8,28.4,24,31.7,30.6,27.07,25.4,24,27.77,30.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77281.05204,6.396414255,1228,140,350,100
11/5/2023 5:32 PM,17.9,17.4,18.1,20.7,21.2,1,1,1,1,1,28.6,27.6,24.3,29.2,29.2,19,19,19,19,19,11,66,66,66,29,1092,752,752,412,1160,350,350,100,100,100,21.34842105,27.04736842,1.278738606,60440,5.03625,19.45,20.7,20.75,20.3,21.33,21.1,20.8,21.6,26.6,20.2,23.23,21.1,20.93,20.93,20.9,22.8,21.85,20.5,20.55,26,27.17,25.87,28.17,22.35,28,25.93,29.2,28.8,27.2,23.63,30.87,30.1,27.07,25.2,23.7,27.47,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77286.96136,6.440333892,1228,140,350,100
11/5/2023 5:37 PM,18.4,17.2,18.1,20.5,20.3,1,1,1,1,1,28.1,27.1,24.5,29.2,28.9,19,19,19,19,19,12,67,67,67,30,1092,752,752,412,1160,350,350,100,100,100,21.05105263,26.79631579,1.262394488,61040,5.061666667,19.25,20.35,20.55,20.13,20.8,20.6,20.4,21.6,26.4,19.9,22.9,20.6,20.67,20.77,20.5,22.7,21.5,20.2,20.15,25.7,26.93,25.73,28,21.9,27.7,25.57,28.8,28.6,27,23.4,30.57,29.67,26.93,25.2,23.3,27.53,29.4,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77056.55954,6.430980038,1228,140,350,100
11/5/2023 5:43 PM,18.3,17.6,18.3,20.2,17.7,1,1,1,1,1,27.7,27,24.5,28.3,28.6,19,19,19,19,19,13,68,68,68,31,1092,752,752,412,1160,350,350,100,100,100,21.01947368,26.63578947,1.292299351,61030,5.08625,19.65,20.4,20.85,20.3,20.37,20.5,20.17,21.6,26,20,22.77,20.5,20.63,21.23,20.9,22.3,21.15,20,20.05,25.7,26.93,25.77,27.93,21.65,27.5,25.33,28.5,28.4,27,23.2,30.5,29.43,26.97,25.2,22.8,27.2,29.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78869.02938,6.496899538,1228,140,350,100
11/5/2023 5:48 PM,18.4,17.4,18.5,20.3,22.6,1,1,1,1,1,27.9,27,25,28.5,28.4,19,19,19,19,19,14,69,69,69,32,1092,752,752,412,1160,350,350,100,100,100,20.91421053,26.54789474,1.284975439,60970,5.083333333,19.4,20.3,20.5,19.97,20.47,20.5,20.2,21.6,26,19.9,22.7,20.33,20.37,20.63,20.9,22.3,21.25,20,20.05,25.5,26.67,25.67,27.73,21.65,27.5,25.3,28.7,28.2,26.9,23.07,30.53,29.43,26.5,24.6,23.1,27.13,29.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78344.95254,6.55058258,1228,140,350,100
11/5/2023 5:54 PM,17.7,17.9,18,20,15.2,1,1,1,1,1,27.3,26.9,24.2,28.9,28.3,19,19,19,19,19,15,70,70,70,33,1092,752,752,412,1160,350,350,100,100,100,20.58684211,26.38684211,1.270141082,60800,5.07375,19.2,19.9,20.25,19.53,20.53,20.5,20.1,21.6,25.8,19.4,22.6,20.2,20.07,19.57,18.8,22.1,21.05,20,19.95,25.3,26.47,25.33,27.53,21.55,27.3,25.2,28.5,28.2,26.8,23,30.17,29.17,26.1,24.5,22.9,27.1,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77224.57778,6.482063763,1228,140,350,100
11/5/2023 5:59 PM,18.3,18,18.4,20.2,20.8,1,1,1,1,1,27.8,26.9,25,28.3,28.5,19,19,19,19,19,16,71,71,71,34,1092,752,752,412,1160,350,350,100,100,100,20.92,26.51,1.282347978,60760,5.065,19.55,20.3,20.45,19.93,20.53,20.5,20.2,21.6,25.8,19.9,22.53,20.4,20.37,20.57,20.9,22.3,21.25,20.2,20.2,25.5,26.73,25.6,27.77,21.65,27.5,25.27,28.5,28.2,27,23,30.5,29.37,26.27,24.5,22.9,27.23,29.3,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77915.46312,6.464168371,1228,140,350,100
11/5/2023 6:05 PM,17.9,18,18.4,20.3,21.4,1,1,1,1,1,27.5,26.8,24.8,28.9,28.3,19,19,19,19,19,17,72,72,72,35,1092,752,752,412,1160,350,350,100,100,100,20.66789474,26.46052632,1.258572469,61070,5.07625,19.25,19.95,20.15,19.5,20.63,20.5,20.17,21.6,25.8,19.5,22.6,20.27,20.1,19.67,19.3,22.3,21.25,20,20.15,25.4,26.5,25.27,27.53,21.75,27.5,25.27,28.5,28,27,23.07,30.33,29.23,26.07,24.3,23.1,27.23,29.4,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76861.02068,6.449020158,1228,140,350,100
11/5/2023 6:10 PM,17.7,18,18.1,20.2,15.7,1,1,1,1,1,27.1,26.8,24.4,29,28.2,19,19,19,19,19,18,73,73,73,36,1092,752,752,412,1160,350,350,100,100,100,20.68526316,26.39578947,1.27066921,60610,5.07,19.35,19.85,20.25,19.7,20.37,20.3,20.03,21.6,25.6,19.7,22.5,20.3,20.1,20.27,19.7,22.1,21.15,20,20.15,25.35,26.47,25.4,27.47,21.5,27.5,25.2,28.5,28,26.8,23,30.1,29.13,26.13,24.6,22.9,27.17,29.4,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77015.26084,6.41151173,1228,140,350,100
11/5/2023 6:15 PM,22.2,14.4,16.3,17.4,19.4,0,1,1,1,1,26.9,26,23.6,26.7,28,17,17,17,17,17,-1,74,74,74,37,1092,752,752,412,1160,350,350,100,100,100,20.51368421,25.82526316,1.36054736,60860,5.06125,19.9,20.9,21.35,21.13,19.5,19.5,19.23,21.6,23.4,19.9,21.17,20.37,20.33,20.63,20.9,21.5,20.1,19.2,19.15,25.35,26.87,26.17,27.57,20.55,25.7,24.37,27.7,27.8,26,22.1,29.8,28.87,25.63,24.1,21.6,25.47,28.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82802.91236,6.65909055,1228,140,350,100
11/5/2023 6:21 PM,18.4,15.6,16.3,17,16,0,1,1,1,1,26.4,25.8,22.6,26.9,28.1,17,17,17,17,17,-2,75,75,75,38,1092,752,752,412,1160,350,350,100,100,100,19.28894737,25.37052632,1.294784481,61080,5.080833333,17.65,18.75,19.45,19.93,18.73,18.4,17.9,21.6,24.3,17.8,21.03,18.87,19.1,18.63,17,20.8,19.65,18.3,18.6,23.95,26.17,25.33,28.6,20.1,25.4,23.2,26.6,27.2,25.1,21.7,29.33,28.37,25.03,23.4,21.9,25.63,28.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79085.43612,6.745347853,1228,140,350,100
11/5/2023 6:26 PM,18.1,15.6,16.2,16.9,16.5,0,1,1,1,1,26,25.6,23.3,26.7,27.7,17,17,17,17,17,-3,76,76,76,39,1092,752,752,412,1160,350,350,100,100,100,19.29263158,25.23368421,1.294421198,61300,5.099166667,17.3,18.95,19.4,20.23,18.63,18.3,17.63,21.6,24.3,17.7,20.83,18.7,19.27,19.07,18.4,20.6,19.4,18,18.25,23.9,26.23,25.43,28.97,19.9,25.3,22.87,26.1,26.8,24.7,21.6,29.17,28.5,25.27,23.2,21.6,25.47,28.1,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79348.01942,6.601393981,1228,140,350,100
11/5/2023 6:32 PM,18.3,15.3,16,16.8,17.2,0,1,1,1,1,26,25.8,23,26.7,27.6,17,17,17,17,17,-4,77,77,77,40,1092,752,752,412,1160,350,350,100,100,100,19.20578947,25.15157895,1.284015106,61180,5.103333333,17.1,18.65,19.2,20.1,18.67,18.3,17.6,21.6,24.3,17.4,20.83,18.6,19.23,18.93,18.4,20.6,19.4,17.8,18.2,23.7,26,25.33,28.97,19.85,25.3,22.83,26.1,26.6,24.5,21.53,29.1,28.47,25.17,22.8,21.6,25.53,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78556.0442,6.579335984,1228,140,350,100
11/5/2023 6:37 PM,18.5,15.6,16.5,16.9,17.7,0,1,1,1,1,25.9,25.8,23.2,26.7,28.2,17,17,17,17,17,-5,78,78,78,41,1092,752,752,412,1160,350,350,100,100,100,19.22842105,25.15684211,1.27512037,60970,5.089583333,17.2,18.7,19.2,20.17,18.77,18.4,17.7,21.6,24.1,17.4,20.87,18.7,19.33,18.8,18.4,20.6,19.35,17.8,18.25,23.65,26.07,25.4,29,19.9,25.3,22.83,26.1,26.4,24.7,21.53,29.2,28.57,25.1,22.8,21.6,25.43,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77744.08898,6.512505549,1228,140,350,100
11/5/2023 6:43 PM,18.7,15.9,16.5,17.4,17.7,0,1,1,1,1,25.9,25.7,22.7,27.1,27.9,17,17,17,17,17,-6,79,79,79,42,1092,752,752,412,1160,350,350,100,100,100,19.36,25.22105263,1.268456914,61070,5.085,17.25,18.75,19.2,20.23,18.93,18.6,18,21.6,24.3,17.7,21.03,18.8,19.4,18.9,18.5,20.8,19.55,18,18.3,23.65,26,25.4,29,20.1,25.5,23.07,26.3,26.4,24.7,21.57,29.17,28.67,25.1,22.8,21.7,25.5,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77464.66376,6.467031364,1228,140,350,100
